Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 10/22  07:00:00,9.5125,53136.01126,20.16710371,21.00039999,20.58375185,77.58249948,0,21.00039999,0.003352642,21.70210521,1,0,0,0,0,0,0,914342.5388,253.9840386,72426.65477
n-exist,north,exist, 10/22  08:00:00,12.5,53136.01126,20.49179398,21.00002134,20.74590766,9.891684372,9.650689088,21.00002134,0.003161912,20.47422674,1,0,0,0,0,0,0,452202.1513,125.6117087,72426.65477
n-exist,north,exist, 10/22  09:00:00,15.25,72576.01538,20.95942195,21.09743525,21.0284286,0,75.62907011,21.09743525,0.003518095,22.61884015,0.75,0,0,0,0,0,0,18142.47052,5.039575143,72426.65477
n-exist,north,exist, 10/22  10:00:00,16,72576.01538,21.29592045,21.20222899,21.24907472,0,69.14155011,21.20222899,0.004341231,27.71148117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  11:00:00,16.625,53136.01126,21.52521151,21.25280899,21.38901025,0,59.56317614,21.25280899,0.004487959,28.55070873,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  12:00:00,18.25,42768.00906,21.83902366,21.7258527,21.78243818,0,40.84655799,21.7258527,0.005693967,35.0753427,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  13:00:00,20.25,42768.00906,22.24090974,22.38223816,22.31157395,0,18.02062723,22.38223816,0.008052465,47.51901951,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  14:00:00,19.875,42768.00906,22.54375404,22.64253562,22.59314483,0,27.60456049,22.64253562,0.008646832,50.20578683,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  15:00:00,17.825,42768.00906,22.57797952,22.34959348,22.4637865,0,57.46598416,22.34959348,0.008453051,49.97407089,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  16:00:00,17,42768.00906,22.48231025,22.12648391,22.30439708,0,68.25166601,22.12648391,0.007833607,46.99239902,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  17:00:00,17,42768.00906,22.54699491,22.18459556,22.36579523,0,69.47217029,22.18459556,0.006849865,41.01474998,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  18:00:00,15.75,42768.00906,22.33188207,22.02332677,22.17760442,0,87.16180795,22.02332677,0.006469794,39.15175304,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  19:00:00,14.375,110160.0233,22.02223349,21.60737887,21.81480618,0,104.1896085,21.60737887,0.007113659,44.10736109,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  20:00:00,14.625,129600.0275,21.90430172,21.65187066,21.77808619,0,101.7004883,21.65187066,0.007949432,49.07797808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  21:00:00,15,129600.0275,21.91064356,21.82741338,21.86902847,0,98.1205708,21.82741338,0.008364683,51.06089485,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  22:00:00,14.5,129600.0275,21.85190792,21.66406009,21.75798401,0,103.2549978,21.66406009,0.008265465,50.96729403,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/22  23:00:00,13.45,110160.0233,21.61917429,21.14605838,21.38261633,0,110.3008055,21.14605838,0.007711823,49.12517084,0,0,0,0,0,0,0,5019.352363,1.394264545,72426.65477
n-exist,north,exist, 10/22  24:00:00,12.5625,53136.01126,21.33622686,20.99975391,21.16799039,0,66.98053557,20.99975391,0.007062002,45.445296,0,0,0,0,0,0,0,209865.4893,58.29596926,72426.65477
n-exist,north,exist, 10/23  01:00:00,11.925,28512.00604,21.15587015,20.99968249,21.07777632,0,50.63465711,20.99968249,0.006596,42.47835415,0,0,0,0,0,0,0,307725.8293,85.47939703,72426.65477
n-exist,north,exist, 10/23  02:00:00,11.3875,22032.00467,21.00744489,20.99981013,21.00362751,0,29.21663194,20.99981013,0.006253757,40.29589661,0,0,0,0,0,0,0,417605.9821,116.0016617,72426.65477
n-exist,north,exist, 10/23  03:00:00,10.825,14256.00302,20.86931294,20.99993316,20.93462305,0,10.87392017,20.99993316,0.005855149,37.7511113,0,0,0,0,0,0,0,517867.4182,143.8520606,72426.65477
n-exist,north,exist, 10/23  04:00:00,10.225,14256.00302,20.73536805,21.00005429,20.86771117,4.168705422,0.252257183,21.00005429,0.005436482,35.07487162,0,0,0,0,0,0,0,607634.0444,168.7872346,72426.65477
n-exist,north,exist, 10/23  05:00:00,10,14256.00302,20.61704957,21.00013451,20.80859204,13.52085783,0,21.00013451,0.005044657,32.56711722,0.5,0,0,0,0,0,0,655641.7612,182.1227114,72426.65477
n-exist,north,exist, 10/23  06:00:00,10,28512.00604,20.5248533,21.00015457,20.76250393,20.88447787,0,21.00015457,0.004769396,30.80365022,1,0,0,0,0,0,0,681986.7254,189.4407571,72426.65477
n-exist,north,exist, 10/23  07:00:00,11.875,57024.01208,20.61865556,20.999849,20.80925228,0,29.33578296,20.999849,0.004598814,29.71057686,1,0,0,0,0,0,0,385599.7383,107.1110384,72426.65477
n-exist,north,exist, 10/23  08:00:00,13,72576.01538,20.78376642,20.99968955,20.89172799,0,59.39749441,20.99968955,0.004319937,27.92149982,1,0,0,0,0,0,0,207824.5081,57.72903001,72426.65477
n-exist,north,exist, 10/23  09:00:00,13,57024.01208,20.83634249,20.99991639,20.91812944,0,16.98170559,20.99991639,0.004204954,27.18298458,1,0,0,0,0,0,0,360714.7319,100.1985366,72426.65477
n-exist,north,exist, 10/23  10:00:00,14.25,57024.01208,20.98427968,20.99999044,20.99213506,0,23.04054128,20.99999044,0.004610491,29.78500252,0,0,0,0,0,0,0,262236.8525,72.84357014,72426.65477
n-exist,north,exist, 10/23  11:00:00,16.25,36288.00769,21.29133223,21.02198508,21.15665866,0,47.36496072,21.02198508,0.005278088,34.012822,0,0,0,0,0,0,0,53208.18386,14.78005107,72426.65477
n-exist,north,exist, 10/23  12:00:00,17,36288.00769,21.50613344,21.21695743,21.36154544,0,52.90524603,21.21695743,0.006201222,39.42604491,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/23  13:00:00,17.625,36288.00769,21.73611197,21.48180596,21.60895897,0,47.14930992,21.48180596,0.007354865,45.91531458,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/23  14:00:00,17.375,36288.00769,21.93034935,21.64303595,21.78669265,0,53.71413871,21.64303595,0.008382526,51.74930306,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/23  15:00:00,17,36288.00769,22.00544893,21.65239584,21.82892239,0,60.50977697,21.65239584,0.00874894,53.94793302,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/23  16:00:00,15.75,36288.00769,21.94299346,21.50188461,21.72243904,0,78.89248492,21.50188461,0.008909165,55.43332324,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/23  17:00:00,14.375,36288.00769,21.86390315,21.3320309,21.59796703,0,100.1755188,21.3320309,0.00907925,57.06517901,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/23  18:00:00,13.375,36288.00769,21.60588171,21.14263761,21.37425966,0,111.6747175,21.14263761,0.009085561,57.76965607,0,0,0,0,0,0,0,7967.935437,2.213315399,72426.65477
n-exist,north,exist, 10/23  19:00:00,12.625,86832.0184,21.34118159,20.99987173,21.17052666,0,87.94772989,20.99987173,0.008770166,56.28469538,0,0,0,0,0,0,0,132456.5366,36.79348239,72426.65477
n-exist,north,exist, 10/23  20:00:00,12.15,115344.0244,21.18305419,20.99969421,21.0913742,0,72.64195309,20.99969421,0.00853761,54.81309843,0,0,0,0,0,0,0,216841.4921,60.2337478,72426.65477
n-exist,north,exist, 10/23  21:00:00,12,129600.0275,21.11747919,20.99964141,21.0585603,0,80.75193869,20.99964141,0.008411718,54.01581499,0,0,0,0,0,0,0,196900.4532,54.69457033,72426.65477
n-exist,north,exist, 10/23  22:00:00,11.375,115344.0244,21.0630692,20.99963227,21.03135074,0,84.16113796,20.99963227,0.008403568,53.96421699,0,0,0,0,0,0,0,223497.2901,62.0825806,72426.65477
n-exist,north,exist, 10/23  23:00:00,10.4375,86832.0184,20.91844251,20.99981942,20.95913097,0,34.3323997,20.99981942,0.008417755,54.05347676,0,0,0,0,0,0,0,460904.8324,128.0291201,72426.65477
n-exist,north,exist, 10/23  24:00:00,9.85,42768.00906,20.75498849,21.00000699,20.87749774,1.776437671,1.478578574,21.00000699,0.008307661,53.35520858,0,0,0,0,0,0,0,621721.0769,172.7002991,72426.65477
n-exist,north,exist, 10/24  01:00:00,9.575,28512.00604,20.6192808,21.00007402,20.80967741,11.74590522,0,21.00007402,0.008201415,52.68154,0,0,0,0,0,0,0,679994.9353,188.887482,72426.65477
n-exist,north,exist, 10/24  02:00:00,9.375,22032.00467,20.50930196,21.00013451,20.75471823,22.48612435,0,21.00013451,0.008193381,52.63040782,0,0,0,0,0,0,0,731031.6253,203.0643404,72426.65477
n-exist,north,exist, 10/24  03:00:00,9.1125,14256.00302,20.40994716,21.00020698,20.70507707,34.79185873,0,21.00020698,0.008122523,52.1808741,0,0,0,0,0,0,0,791416.8238,219.8380066,72426.65477
n-exist,north,exist, 10/24  04:00:00,8.8125,14256.00302,20.31909026,21.00027929,20.65968477,47.71906005,0,21.00027929,0.008000988,51.40978966,0,0,0,0,0,0,0,856337.262,237.8714617,72426.65477
n-exist,north,exist, 10/24  05:00:00,8.8875,14256.00302,20.25183538,21.00029899,20.62606718,56.54427447,0,21.00029899,0.007907863,50.81888149,0,0,0,0,0,0,0,883426.3034,245.3961954,72426.65477
n-exist,north,exist, 10/24  06:00:00,9,28512.00604,20.20429351,21.00029399,20.60229375,62.303969,0,21.00029399,0.007918708,50.88771505,0,0,0,0,0,0,0,897272.363,249.2423231,72426.65477
n-exist,north,exist, 10/24  07:00:00,9.625,57024.01208,20.24210978,21.00009552,20.62110265,28.09437055,0,21.00009552,0.007982921,51.29574664,0,0,0,0,0,0,0,735862.4455,204.4062349,72426.65477
n-exist,north,exist, 10/24  08:00:00,10.625,72576.01538,20.42244572,20.9999726,20.71120916,1.067024815,11.17873226,20.9999726,0.008171319,52.49100978,0,0,0,0,0,0,0,536821.4479,149.1170689,72426.65477
n-exist,north,exist, 10/24  09:00:00,11.625,57024.01208,20.6103589,20.99997767,20.80516829,8.984239607,1.19064549,20.99997767,0.008529403,54.76001751,0,0,0,0,0,0,0,539645.9701,149.9016584,72426.65477
n-exist,north,exist, 10/24  10:00:00,15.125,57024.01208,21.01735966,21.00982012,21.01358989,0,31.95055457,21.00982012,0.008917762,57.18327025,0,0,0,0,0,0,0,179662.3755,49.90621541,72426.65477
n-exist,north,exist, 10/24  11:00:00,17.625,36288.00769,21.21168202,21.06738062,21.13953132,0,39.70416414,21.06738062,0.009042074,57.76522918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/24  12:00:00,16.125,36288.00769,21.25932542,21.03215992,21.14574267,0,46.10464302,21.03215992,0.008879333,56.86147658,0,0,0,0,0,0,0,66284.04004,18.41223335,72426.65477
n-exist,north,exist, 10/24  13:00:00,15.0625,36288.00769,21.21618849,20.99992913,21.10805881,0,38.06667756,20.99992913,0.008709636,55.90147707,0,0,0,0,0,0,0,160475.4757,44.57652104,72426.65477
n-exist,north,exist, 10/24  14:00:00,15.0375,36288.00769,21.18151487,21.00001147,21.09076317,0,33.26814612,21.00001147,0.009102525,58.3862538,0,0,0,0,0,0,0,179758.7533,49.93298703,72426.65477
n-exist,north,exist, 10/24  15:00:00,15.75,36288.00769,21.15060236,21.00003063,21.0753165,0,30.88641024,21.00003063,0.009654632,61.87356426,0,0,0,0,0,0,0,144157.8598,40.04384993,72426.65477
n-exist,north,exist, 10/24  16:00:00,16.7,36288.00769,21.14247566,20.99999666,21.07123616,0,39.71775019,20.99999666,0.010021001,64.18449897,0,0,0,0,0,0,0,53156.81187,14.76578108,72426.65477
n-exist,north,exist, 10/24  17:00:00,16.375,36288.00769,21.07069916,20.99995229,21.03532573,0,43.28574003,20.99995229,0.010352921,66.27580307,0,0,0,0,0,0,0,60730.93959,16.86970544,72426.65477
n-exist,north,exist, 10/24  18:00:00,16,36288.00769,21.00915842,20.99983945,21.00449894,0,59.1465672,20.99983945,0.010472536,67.02939265,0,0,0,0,0,0,0,27030.15156,7.508375433,72426.65477
n-exist,north,exist, 10/24  19:00:00,15.375,86832.0184,20.96454708,20.99975993,20.9821535,0,52.89233631,20.99975993,0.010205423,65.3476091,0,0,0,0,0,0,0,88345.86726,24.54051868,72426.65477
n-exist,north,exist, 10/24  20:00:00,14.375,115344.0244,20.90022356,20.99975803,20.94999079,0,52.51716771,20.99975803,0.010073262,64.51491206,0,0,0,0,0,0,0,152035.5762,42.23210451,72426.65477
n-exist,north,exist, 10/24  21:00:00,14,129600.0275,20.87400369,20.99965603,20.93682986,0,63.99462518,20.99965603,0.009951852,63.74986212,0,0,0,0,0,0,0,133889.0514,37.19140316,72426.65477
n-exist,north,exist, 10/24  22:00:00,13.375,115344.0244,20.83063965,20.99953838,20.91508901,0,66.56104261,20.99953838,0.009628857,61.71289651,0,0,0,0,0,0,0,163389.6291,45.38600808,72426.65477
n-exist,north,exist, 10/24  23:00:00,12.4375,86832.0184,20.69193319,20.99985173,20.84589246,0,21.93638462,20.99985173,0.009492841,60.85305753,0,0,0,0,0,0,0,382027.7341,106.118815,72426.65477
n-exist,north,exist, 10/24  24:00:00,11.85,42768.00906,20.54201146,21.00008504,20.77104825,10.34842934,0,21.00008504,0.00919282,58.9569273,0,0,0,0,0,0,0,534308.4396,148.419011,72426.65477
n-exist,north,exist, 10/25  01:00:00,11.575,28512.00604,20.43396529,21.00017431,20.7170698,24.74281411,0,21.00017431,0.008901956,57.11754607,0,0,0,0,0,0,0,602930.8782,167.4807995,72426.65477
n-exist,north,exist, 10/25  02:00:00,11.375,22032.00467,20.34962024,21.00024138,20.67493081,36.64114956,0,21.00024138,0.008657118,55.56792489,0,0,0,0,0,0,0,657887.329,182.7464803,72426.65477
n-exist,north,exist, 10/25  03:00:00,11.1125,14256.00302,20.27376688,21.00030675,20.63703682,48.36624204,0,21.00030675,0.008404547,53.96813591,0,0,0,0,0,0,0,716089.9506,198.9138752,72426.65477
n-exist,north,exist, 10/25  04:00:00,10.8125,14256.00302,20.2039144,21.00037485,20.60214462,59.87720418,0,21.00037485,0.008147669,52.33973632,0,0,0,0,0,0,0,775791.9452,215.4977626,72426.65477
n-exist,north,exist, 10/25  05:00:00,10.8875,14256.00302,20.15695129,21.00041449,20.57868289,66.5731,0,21.00041449,0.007867248,50.56072054,0,0,0,0,0,0,0,794879.3269,220.799813,72426.65477
n-exist,north,exist, 10/25  06:00:00,11,28512.00604,20.1281158,21.00039318,20.56425449,69.90617387,0,21.00039318,0.007646641,49.16026414,0,0,0,0,0,0,0,799803.6217,222.1676727,72426.65477
n-exist,north,exist, 10/25  07:00:00,11,57024.01208,20.18346567,21.00013957,20.59180262,34.27147543,0,21.00013957,0.007573005,48.69331942,0,0,0,0,0,0,0,672010.9888,186.6697191,72426.65477
n-exist,north,exist, 10/25  08:00:00,12.25,72576.01538,20.42292451,20.99997268,20.71144859,1.805872304,13.87103604,20.99997268,0.007585091,48.77059806,0,0,0,0,0,0,0,427869.9128,118.8527536,72426.65477
n-exist,north,exist, 10/25  09:00:00,13.8125,57024.01208,20.65982245,20.99999161,20.82990703,3.487050898,4.767516411,20.99999161,0.007588825,48.79425825,0,0,0,0,0,0,0,369666.5653,102.685157,72426.65477
n-exist,north,exist, 10/25  10:00:00,14.7375,57024.01208,20.92065577,20.99997305,20.96031441,0,16.51338132,20.99997305,0.007532014,48.43338283,0,0,0,0,0,0,0,257314.5427,71.47626186,72426.65477
n-exist,north,exist, 10/25  11:00:00,15.625,36288.00769,21.09883298,20.99995835,21.04939566,0,24.15296095,20.99995835,0.007294686,46.92496564,0,0,0,0,0,0,0,174482.9636,48.46748989,72426.65477
n-exist,north,exist, 10/25  12:00:00,16,36288.00769,21.35461968,20.99800518,21.17631243,0,60.04074901,20.99800518,0.007018033,45.17062468,0,0,0,0,0,0,0,21815.50891,6.059863585,72426.65477
n-exist,north,exist, 10/25  13:00:00,13.5,36288.00769,21.23089416,20.99994201,21.11541808,0,32.29353129,20.99994201,0.007161144,46.07560941,0,0,0,0,0,0,0,277542.5927,77.09516464,72426.65477
n-exist,north,exist, 10/25  14:00:00,12.75,36288.00769,21.18680701,21.00001016,21.09340859,0,21.2800911,21.00001016,0.007618254,48.98107235,0,0,0,0,0,0,0,364076.6935,101.1324149,72426.65477
n-exist,north,exist, 10/25  15:00:00,13.7,36288.00769,21.21016071,20.99998447,21.10507259,0,29.02306049,20.99998447,0.007780881,50.01389613,0,0,0,0,0,0,0,277129.0773,76.98029925,72426.65477
n-exist,north,exist, 10/25  16:00:00,13.375,36288.00769,21.05856043,20.9999873,21.02927386,0,12.68918451,20.9999873,0.007867217,50.56190786,0,0,0,0,0,0,0,356139.7846,98.92771795,72426.65477
n-exist,north,exist, 10/25  17:00:00,12.375,36288.00769,20.95931557,21.0000088,20.97966219,0,6.868068699,21.0000088,0.007828793,50.31791826,0,0,0,0,0,0,0,438817.2986,121.893694,72426.65477
n-exist,north,exist, 10/25  18:00:00,11.375,36288.00769,20.77521677,20.99999918,20.88760797,0.867327902,7.296851873,20.99999918,0.007392945,47.54932043,0,0,0,0,0,0,0,501761.8574,139.3782937,72426.65477
n-exist,north,exist, 10/25  19:00:00,11.625,86832.0184,20.6480744,21.00001936,20.82404688,1.407281855,0,21.00001936,0.006918695,44.53274599,0,0,0,0,0,0,0,514154.447,142.8206797,72426.65477
n-exist,north,exist, 10/25  20:00:00,11.375,115344.0244,20.57117953,20.99998922,20.78558437,0.759747478,3.268285159,20.99998922,0.006813555,43.86348826,0,0,0,0,0,0,0,515578.3614,143.2162115,72426.65477
n-exist,north,exist, 10/25  21:00:00,11,129600.0275,20.52938581,20.99994021,20.76466301,0,14.0108803,20.99994021,0.006835841,44.00553277,0,0,0,0,0,0,0,497461.9745,138.1838818,72426.65477
n-exist,north,exist, 10/25  22:00:00,11,115344.0244,20.5150412,20.99988703,20.75746412,0,24.98397499,20.99988703,0.006882384,44.30201773,0,0,0,0,0,0,0,457990.3426,127.2195396,72426.65477
n-exist,north,exist, 10/25  23:00:00,10.4375,86832.0184,20.41100966,21.00009578,20.70555272,17.34122915,0,21.00009578,0.006901,44.41996364,0,0,0,0,0,0,0,644902.6652,179.1396292,72426.65477
n-exist,north,exist, 10/25  24:00:00,9.85,42768.00906,20.2773853,21.00031242,20.63884886,53.42866711,0,21.00031242,0.006772735,43.60264693,0,0,0,0,0,0,0,810831.2433,225.2309009,72426.65477
n-exist,north,exist, 10/26  01:00:00,9.575,28512.00604,20.18235949,21.00038038,20.59136993,68.58871141,0,21.00038038,0.006633922,42.71824042,0,0,0,0,0,0,0,882261.2075,245.0725576,72426.65477
n-exist,north,exist, 10/26  02:00:00,9.375,22032.00467,20.10958602,21.0004318,20.55500891,80.21447387,0,21.0004318,0.006518479,41.98242986,0.5,0,0,0,0,0,0,936295.1698,260.0819916,72426.65477
n-exist,north,exist, 10/26  03:00:00,9.1125,14256.00302,20.04428862,21.00049707,20.52239285,91.37002781,0,21.00049707,0.006375286,41.06937831,1,0,0,0,0,0,0,992426.9638,275.6741566,72426.65477
n-exist,north,exist, 10/26  04:00:00,8.8125,14256.00302,19.9844042,21.00055621,20.4924802,102.1223926,0,21.00055621,0.006206406,39.99206095,1,0,0,0,0,0,0,1049413.667,291.5037964,72426.65477
n-exist,north,exist, 10/26  05:00:00,8.8875,14256.00302,19.94600845,21.00057135,20.4732899,107.8580398,0,21.00057135,0.006045019,38.9621133,1,0,0,0,0,0,0,1065224.469,295.8956857,72426.65477
n-exist,north,exist, 10/26  06:00:00,7.75,28512.00604,19.87062386,21.00061269,20.43561828,124.8061085,0,21.00061269,0.005937811,38.27757186,1,0,0,0,0,0,0,1196552.401,332.3756669,72426.65477
n-exist,north,exist, 10/26  07:00:00,7.625,57024.01208,19.89818208,21.00037326,20.44927767,94.68052345,0,21.00037326,0.005883119,37.9288701,1,0,0,0,0,0,0,1096375.124,304.5486456,72426.65477
n-exist,north,exist, 10/26  08:00:00,9.25,72576.01538,20.12852621,21.00012002,20.56432312,42.47269964,0,21.00012002,0.005864315,37.80935155,1,0,0,0,0,0,0,808181.728,224.4949244,72426.65477
n-exist,north,exist, 10/26  09:00:00,12.5,57024.01208,20.39755816,21.0001252,20.69884168,33.94752416,0,21.0001252,0.005682111,36.64513532,0.5,0,0,0,0,0,0,575810.3299,159.9473139,72426.65477
n-exist,north,exist, 10/26  10:00:00,15.25,57024.01208,20.71730386,21.00001511,20.85865949,3.302420133,5.954196939,21.00001511,0.005153154,33.26189642,0,0,0,0,0,0,0,273595.6378,75.99878827,72426.65477
n-exist,north,exist, 10/26  11:00:00,16.625,36288.00769,20.96753049,20.99996907,20.98374978,0,14.96921529,20.99996907,0.00473101,30.55789241,0,0,0,0,0,0,0,144138.6327,40.03850908,72426.65477
n-exist,north,exist, 10/26  12:00:00,17.625,36288.00769,21.21151379,21.06479469,21.13815424,0,36.64916386,21.06479469,0.004685598,30.14421498,0,0,0,0,0,0,0,9546.918473,2.651921798,72426.65477
n-exist,north,exist, 10/26  13:00:00,18.625,36288.00769,21.49748361,21.43598519,21.4667344,0,28.94125348,21.43598519,0.004914351,30.89713951,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  14:00:00,19,36288.00769,21.76591511,21.73903419,21.75247465,0,27.31654178,21.73903419,0.004699598,29.01324958,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  15:00:00,19,36288.00769,21.93458877,21.8882401,21.91141443,0,29.71154101,21.8882401,0.004652979,28.46562808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  16:00:00,19,36288.00769,22.00403043,21.99280868,21.99841955,0,31.49685905,21.99280868,0.00488471,29.68160398,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  17:00:00,17.75,36288.00769,22.13536122,22.03703807,22.08619964,0,53.51882066,22.03703807,0.005347284,32.38387029,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  18:00:00,16.1875,36288.00769,21.86734047,21.73781477,21.80257762,0,74.66771125,21.73781477,0.005750573,35.44845547,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  19:00:00,15.2625,86832.0184,21.64154376,21.38986816,21.51570596,0,84.88776504,21.38986816,0.005902308,37.15310143,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  20:00:00,14.375,115344.0244,21.46156534,21.18167428,21.32161981,0,96.54591703,21.18167428,0.005682608,36.23718608,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/26  21:00:00,13.375,129600.0275,21.30964929,21.03306196,21.17135563,0,106.9932205,21.03306196,0.005018841,32.33422467,0,0,0,0,0,0,0,15588.36278,4.330100772,72426.65477
n-exist,north,exist, 10/26  22:00:00,13,115344.0244,21.2199958,20.99952665,21.10976123,0,109.7268991,20.99952665,0.004864652,31.41524544,0,0,0,0,0,0,0,27323.28031,7.589800087,72426.65477
n-exist,north,exist, 10/26  23:00:00,11.125,86832.0184,21.03007811,20.99985242,21.01496527,0,48.10456491,20.99985242,0.005279974,34.07408297,0,0,0,0,0,0,0,365373.7693,101.4927137,72426.65477
n-exist,north,exist, 10/26  24:00:00,9.6875,42768.00906,20.81174394,21.00000558,20.90587476,2.558408371,2.439125849,21.00000558,0.005417912,34.95633603,0,0,0,0,0,0,0,627613.2021,174.3370006,72426.65477
n-exist,north,exist, 10/27  01:00:00,9.3125,28512.00604,20.64806725,21.00011629,20.82409177,15.92352999,0,21.00011629,0.005337066,34.43891717,0,0,0,0,0,0,0,707452.4383,196.5145662,72426.65477
n-exist,north,exist, 10/27  02:00:00,9.0125,22032.00467,20.50493291,21.00020744,20.75257017,30.49613063,0,21.00020744,0.005228969,33.74701494,0.75,0,0,0,0,0,0,778218.0098,216.1716694,72426.65477
n-exist,north,exist, 10/27  03:00:00,8.65,14256.00302,20.37405004,21.0003086,20.68717932,47.11118676,0,21.0003086,0.005069062,32.7231187,1,0,0,0,0,0,0,860048.6303,238.9023973,72426.65477
n-exist,north,exist, 10/27  04:00:00,8.25,14256.00302,20.2551101,21.00040238,20.62775624,64.84503045,0,21.00040238,0.004865406,31.41844507,1,0,0,0,0,0,0,948231.2693,263.3975748,72426.65477
n-exist,north,exist, 10/27  05:00:00,8.225,14256.00302,20.1617787,21.00045808,20.58111839,78.49163517,0,21.00045808,0.00468264,30.24695113,1,0,0,0,0,0,0,998620.3777,277.3945494,72426.65477
n-exist,north,exist, 10/27  06:00:00,8.1125,28512.00604,20.08467887,21.00051533,20.5425971,90.32334403,0,21.00051533,0.004507769,29.12541285,1,0,0,0,0,0,0,1047826.394,291.0628872,72426.65477
n-exist,north,exist, 10/27  07:00:00,7.375,57024.01208,20.07101789,21.00035405,20.53568597,69.2150009,0,21.00035405,0.004283574,27.68702685,1,0,0,0,0,0,0,1017397.265,282.6103515,72426.65477
n-exist,north,exist, 10/27  08:00:00,8.875,72576.01538,20.27598152,21.00010448,20.638043,23.72019396,0,21.00010448,0.004058421,26.24157195,1,0,0,0,0,0,0,761271.9717,211.4644366,72426.65477
n-exist,north,exist, 10/27  09:00:00,13.125,57024.01208,20.58482638,21.00002762,20.792427,12.62486238,4.445037758,21.00002762,0.003934285,25.44411844,1,0,0,0,0,0,0,443086.74,123.07965,72426.65477
n-exist,north,exist, 10/27  10:00:00,16.25,57024.01208,20.94041874,20.99993752,20.97017813,0,27.08040992,20.99993752,0.003757402,24.30710637,1,0,0,0,0,0,0,123234.6817,34.23185603,72426.65477
n-exist,north,exist, 10/27  11:00:00,18.25,36288.00769,21.30743525,21.20180628,21.25462076,0,31.29077305,21.20180628,0.003539824,22.62893535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  12:00:00,19,36288.00769,21.67184987,21.65950445,21.66567716,0,26.05934623,21.65950445,0.003838974,23.84118659,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  13:00:00,19.625,36288.00769,21.94176862,21.97729862,21.95953362,0,20.96581485,21.97729862,0.00434127,26.43256836,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  14:00:00,20,36288.00769,22.22086528,22.29599834,22.25843181,0,19.65639614,22.29599834,0.003770065,22.53256393,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  15:00:00,19.375,36288.00769,22.35621664,22.32756053,22.34188859,0,30.34783215,22.32756053,0.003633925,21.68013376,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  16:00:00,18.375,36288.00769,22.34046802,22.18924726,22.26485764,0,45.07059715,22.18924726,0.004100019,24.65210899,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  17:00:00,17.375,36288.00769,22.40525939,22.18634694,22.29580317,0,62.66683446,22.18634694,0.004776984,28.6915067,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  18:00:00,15.125,36288.00769,22.09288889,21.80215535,21.94752212,0,93.41680555,21.80215535,0.005066462,31.14452078,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  19:00:00,13.375,86832.0184,21.73011372,21.23604482,21.48307927,0,114.2702405,21.23604482,0.005135648,32.67438988,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/27  20:00:00,13,115344.0244,21.49295164,21.03599226,21.26447195,0,116.3167172,21.03599226,0.00511568,32.94876876,0,0,0,0,0,0,0,5455.322833,1.515367453,72426.65477
n-exist,north,exist, 10/27  21:00:00,12.375,129600.0275,21.34500887,21.0011173,21.17306309,0,112.7386393,21.0011173,0.004876264,31.48659224,0,0,0,0,0,0,0,55132.27192,15.31451998,72426.65477
n-exist,north,exist, 10/27  22:00:00,11.375,115344.0244,21.20316318,20.99961337,21.10138827,0,97.46503651,20.99961337,0.004875152,31.48242245,0,0,0,0,0,0,0,171855.5214,47.73764482,72426.65477
n-exist,north,exist, 10/27  23:00:00,12.25,86832.0184,21.09204406,20.99975852,21.04590129,0,57.86369088,20.99975852,0.005069373,32.72622848,0,0,0,0,0,0,0,260362.4599,72.32290552,72426.65477
n-exist,north,exist, 10/27  24:00:00,12.4375,42768.00906,20.96775808,20.99984806,20.98380307,0,28.36997785,20.99984806,0.005118201,33.03870445,0,0,0,0,0,0,0,354775.2146,98.54867071,72426.65477
n-exist,north,exist, 10/28  01:00:00,11.6,33696.00714,20.81985325,20.9999499,20.90990157,0,7.921985956,20.9999499,0.005048532,32.59239733,0,0,0,0,0,0,0,479982.613,133.3285036,72426.65477
n-exist,north,exist, 10/28  02:00:00,10.8625,33696.00714,20.67749987,21.00005586,20.83877786,7.4666036,0,21.00005586,0.004974232,32.1163247,0.5,0,0,0,0,0,0,580797.3518,161.3325977,72426.65477
n-exist,north,exist, 10/28  03:00:00,10.1,14256.00302,20.52741807,21.00017057,20.76379432,25.01766311,0,21.00017057,0.004872379,31.46359125,1,0,0,0,0,0,0,690866.8041,191.9074456,72426.65477
n-exist,north,exist, 10/28  04:00:00,9.3,14256.00302,20.38542709,21.00027873,20.69285291,44.76372667,0,21.00027873,0.004748123,30.66707741,1,0,0,0,0,0,0,811109.2248,225.308118,72426.65477
n-exist,north,exist, 10/28  05:00:00,8.875,14256.00302,20.26795659,21.00036187,20.63415923,61.95785095,0,21.00036187,0.004619153,29.84007681,1,0,0,0,0,0,0,899011.3867,249.7253852,72426.65477
n-exist,north,exist, 10/28  06:00:00,8.3,14256.00302,20.15612905,21.00045953,20.57829429,80.52949941,0,21.00045953,0.004479303,28.942915,1,0,0,0,0,0,0,1001040.262,278.0667395,72426.65477
n-exist,north,exist, 10/28  07:00:00,7.375,53136.01126,20.06272338,21.00045665,20.53159002,103.3798765,0,21.00045665,0.00433967,28.04694622,1,0,0,0,0,0,0,1140659.854,316.8499593,72426.65477
n-exist,north,exist, 10/28  08:00:00,8.875,53136.01126,20.23277835,21.00014583,20.61646209,53.24086102,0,21.00014583,0.00436487,28.20922009,1,0,0,0,0,0,0,868200.3274,241.1667576,72426.65477
n-exist,north,exist, 10/28  09:00:00,13.125,72576.01538,20.65516003,20.99990259,20.82753131,0,49.90339659,20.99990259,0.004533654,29.29254284,0.75,0,0,0,0,0,0,234705.2446,65.19590129,72426.65477
n-exist,north,exist, 10/28  10:00:00,15.625,72576.01538,20.97473022,20.99933389,20.98703205,0,53.55802253,20.99933389,0.00476978,30.80762939,0,0,0,0,0,0,0,67212.3491,18.67009697,72426.65477
n-exist,north,exist, 10/28  11:00:00,16,53136.01126,21.14085318,20.99991757,21.07038537,0,41.24421874,20.99991757,0.005126097,33.08906668,0,0,0,0,0,0,0,88604.47247,24.61235346,72426.65477
n-exist,north,exist, 10/28  12:00:00,16.625,42768.00906,21.30923769,21.06025565,21.18474667,0,54.54545661,21.06025565,0.005417062,34.81903834,0,0,0,0,0,0,0,6940.180663,1.927827962,72426.65477
n-exist,north,exist, 10/28  13:00:00,18.25,42768.00906,21.6264629,21.53050045,21.57848167,0,37.5126649,21.53050045,0.005840947,36.45064953,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  14:00:00,20.25,42768.00906,22.09228214,22.26004079,22.17616147,0,15.80260513,22.26004079,0.00566484,33.84582436,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  15:00:00,19.75,42768.00906,22.32168715,22.46948109,22.39558412,0,26.18712586,22.46948109,0.004752789,28.05491913,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  16:00:00,19.625,42768.00906,22.2643653,22.36089241,22.31262886,0,27.02131589,22.36089241,0.004425778,26.31731926,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  17:00:00,19.0625,42768.00906,22.14193583,22.20864562,22.17529073,0,33.13879216,22.20864562,0.004242013,25.46245003,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  18:00:00,17.5625,42768.00906,21.96610599,21.94969864,21.95790231,0,54.73394295,21.94969864,0.00390053,23.79933471,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  19:00:00,16.375,110160.0233,21.85827694,21.7346237,21.79645032,0,71.46677859,21.7346237,0.003616068,22.36689088,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  20:00:00,14.75,129600.0275,21.7338618,21.56220182,21.64803181,0,96.27188114,21.56220182,0.003948466,24.68030433,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  21:00:00,14,129600.0275,21.63610734,21.45903537,21.54757135,0,108.203785,21.45903537,0.004990629,31.32385289,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  22:00:00,13.375,129600.0275,21.55486311,21.27859425,21.41672868,0,115.3475439,21.27859425,0.005679994,36.01266654,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/28  23:00:00,12.375,110160.0233,21.33072247,21.0048242,21.16777334,0,84.11378005,21.0048242,0.005697192,36.73100134,0,0,0,0,0,0,0,157998.0014,43.88833372,72426.65477
n-exist,north,exist, 10/28  24:00:00,11.875,53136.01126,21.1270475,20.99984853,21.06344801,0,36.69246792,20.99984853,0.005638508,36.36717527,0,0,0,0,0,0,0,360259.3201,100.0720334,72426.65477
n-exist,north,exist, 10/29  01:00:00,11.8,33696.00714,20.99434016,20.99983751,20.99708884,0,31.97320629,20.99983751,0.005575995,35.96760087,0,0,0,0,0,0,0,381731.5527,106.0365424,72426.65477
n-exist,north,exist, 10/29  02:00:00,11.7375,33696.00714,20.88553369,20.99988522,20.94270946,0,19.56793283,20.99988522,0.005517461,35.59323576,0,0,0,0,0,0,0,430056.635,119.4601764,72426.65477
n-exist,north,exist, 10/29  03:00:00,11.7,14256.00302,20.77906321,20.99993923,20.88950122,0,9.34918037,20.99993923,0.005370313,34.65198378,0,0,0,0,0,0,0,468931.2334,130.2586759,72426.65477
n-exist,north,exist, 10/29  04:00:00,11.575,14256.00302,20.67585578,21.00000094,20.83792836,0.601981639,1.707028149,21.00000094,0.005193067,33.5176318,0,0,0,0,0,0,0,506082.6035,140.578501,72426.65477
n-exist,north,exist, 10/29  05:00:00,11.875,14256.00302,20.59984161,21.00003584,20.79993872,3.560526305,0,21.00003584,0.004993645,32.2406837,1,0,0,0,0,0,0,504113.2814,140.0314671,72426.65477
n-exist,north,exist, 10/29  06:00:00,12.0375,14256.00302,20.5345031,21.00006419,20.76728364,9.010756154,0,21.00006419,0.004816167,31.10358406,1,0,0,0,0,0,0,513527.1884,142.6464412,72426.65477
n-exist,north,exist, 10/29  07:00:00,12,53136.01126,20.49371755,21.00018265,20.7469501,17.12197429,0,21.00018265,0.004356679,28.15601003,1,0,0,0,0,0,0,544088.4035,151.1356676,72426.65477
n-exist,north,exist, 10/29  08:00:00,12,53136.01126,20.56721527,20.99995248,20.78358387,0,9.030032187,20.99995248,0.003593353,23.25183381,1,0,0,0,0,0,0,449856.5247,124.9601457,72426.65477
n-exist,north,exist, 10/29  09:00:00,12.625,72576.01538,20.77310168,20.99978704,20.88644436,0,59.06448493,20.99978704,0.003430546,22.20449337,1,0,0,0,0,0,0,231459.4835,64.29430097,72426.65477
n-exist,north,exist, 10/29  10:00:00,13.625,72576.01538,20.96787358,20.99985659,20.98386509,0,44.28075467,20.99985659,0.003238015,20.96457829,1,0,0,0,0,0,0,222787.5135,61.88542042,72426.65477
n-exist,north,exist, 10/29  11:00:00,14,53136.01126,21.07387186,20.99992835,21.03690011,0,24.10272161,20.99992835,0.003013188,19.51596349,1,0,0,0,0,0,0,272302.233,75.63950918,72426.65477
n-exist,north,exist, 10/29  12:00:00,13.375,42768.00906,21.19677464,20.99995901,21.09836682,0,34.90075975,20.99995901,0.003076252,19.92237521,1,0,0,0,0,0,0,271981.8527,75.55051465,72426.65477
n-exist,north,exist, 10/29  13:00:00,13.75,42768.00906,21.41381292,20.99996218,21.20688755,0,68.43083349,20.99996218,0.003242707,20.99452274,0,0,0,0,0,0,0,128526.01,35.70166945,72426.65477
n-exist,north,exist, 10/29  14:00:00,14.8875,42768.00906,21.53874292,21.04788566,21.29331429,0,84.27806044,21.04788566,0.004095461,26.39526771,0,0,0,0,0,0,0,5728.380071,1.591216686,72426.65477
n-exist,north,exist, 10/29  15:00:00,15.7375,42768.00906,21.68376154,21.26937975,21.47657065,0,75.4705876,21.26937975,0.005403444,34.281597,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/29  16:00:00,15.375,42768.00906,21.64351474,21.21230217,21.42790846,0,80.16698215,21.21230217,0.006803379,43.2403724,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/29  17:00:00,14.0625,42768.00906,21.34076299,21.0028106,21.17178679,0,59.46638067,21.0028106,0.007548645,48.53064284,0,0,0,0,0,0,0,144409.2262,40.11367394,72426.65477
n-exist,north,exist, 10/29  18:00:00,12.5625,42768.00906,21.0974178,20.99995572,21.04868676,0,43.37512123,20.99995572,0.007876734,50.62234999,0,0,0,0,0,0,0,296221.7357,82.28381548,72426.65477
n-exist,north,exist, 10/29  19:00:00,12,110160.0233,21.00435807,20.99983046,21.00209427,0,40.68412163,20.99983046,0.007479267,48.0972499,0,0,0,0,0,0,0,339416.3258,94.28231273,72426.65477
n-exist,north,exist, 10/29  20:00:00,12,129600.0275,20.96930282,20.99925765,20.98428024,0,62.72733413,20.99925765,0.00588819,37.96165733,0,0,0,0,0,0,0,258136.2686,71.70451906,72426.65477
n-exist,north,exist, 10/29  21:00:00,11.375,129600.0275,20.90258226,20.99923257,20.95090742,0,66.74212036,20.99923257,0.0045878,29.64067575,0.25,0,0,0,0,0,0,281460.4594,78.18346093,72426.65477
n-exist,north,exist, 10/29  22:00:00,10.8125,129600.0275,20.82932746,20.99969345,20.91451045,0,46.81478786,20.99969345,0.004211112,27.22294224,1,0,0,0,0,0,0,387937.7944,107.7604984,72426.65477
n-exist,north,exist, 10/29  23:00:00,10.2625,110160.0233,20.71021755,20.99997149,20.85509452,0.234273808,2.289647642,20.99997149,0.004246134,27.44733676,1,0,0,0,0,0,0,583188.466,161.9967961,72426.65477
n-exist,north,exist, 10/29  24:00:00,9.875,53136.01126,20.56470668,21.00007259,20.78238964,26.29465109,0,21.00007259,0.004434204,28.65422237,1,0,0,0,0,0,0,709492.2242,197.0811734,72426.65477
n-exist,north,exist, 10/30  01:00:00,9.8,28512.00604,20.46129005,21.00004689,20.73066847,25.15966582,0,21.00004689,0.004829937,31.19165657,1,0,0,0,0,0,0,710630.2124,197.3972812,72426.65477
n-exist,north,exist, 10/30  02:00:00,9.7375,22032.00467,20.37908261,21.00007239,20.6895775,35.37768768,0,21.00007239,0.005354221,34.54855818,1,0,0,0,0,0,0,751921.4528,208.8670702,72426.65477
n-exist,north,exist, 10/30  03:00:00,9.7,14256.00302,20.30919504,21.00011057,20.6546528,44.80676501,0,21.00011057,0.005835998,37.62835495,1,0,0,0,0,0,0,788704.0044,219.0844457,72426.65477
n-exist,north,exist, 10/30  04:00:00,9.575,14256.00302,20.24721015,21.00013238,20.62367127,53.82242846,0,21.00013238,0.006282614,40.47910818,0,0,0,0,0,0,0,829507.1472,230.418652,72426.65477
n-exist,north,exist, 10/30  05:00:00,9.875,14256.00302,20.20936192,21.00012525,20.60474359,57.8980262,0,21.00012525,0.006781714,43.66013658,0,0,0,0,0,0,0,826275.639,229.5210108,72426.65477
n-exist,north,exist, 10/30  06:00:00,10.0375,28512.00604,20.1836267,21.00012655,20.59187663,60.34922577,0,21.00012655,0.007311038,47.02830485,0,0,0,0,0,0,0,825671.1708,229.353103,72426.65477
n-exist,north,exist, 10/30  07:00:00,10,57024.01208,20.22642994,21.00007472,20.61325233,26.04564715,0,21.00007472,0.007643509,49.14133564,0,0,0,0,0,0,0,704745.2131,195.7625592,72426.65477
n-exist,north,exist, 10/30  08:00:00,10,72576.01538,20.36651883,21.0000014,20.68326012,2.968397046,4.536252732,21.0000014,0.007606331,48.90541549,0,0,0,0,0,0,0,605389.0166,168.1636157,72426.65477
n-exist,north,exist, 10/30  09:00:00,10.625,57024.01208,20.58934347,21.00000807,20.79467577,14.75050917,0,21.00000807,0.00763733,49.10225697,0,0,0,0,0,0,0,625709.4567,173.8081824,72426.65477
n-exist,north,exist, 10/30  10:00:00,11.4375,57024.01208,20.68257665,20.99998891,20.84128278,14.27669493,0,20.99998891,0.007883907,50.66779563,0,0,0,0,0,0,0,573936.6103,159.4268362,72426.65477
n-exist,north,exist, 10/30  11:00:00,11.8875,36288.00769,20.77759177,20.99998301,20.88878739,21.35666041,0,20.99998301,0.008111849,52.11386322,0,0,0,0,0,0,0,571705.6019,158.8071116,72426.65477
n-exist,north,exist, 10/30  12:00:00,11.375,36288.00769,20.84928188,21.00004096,20.92466142,18.31486835,0,21.00004096,0.008195538,52.6443664,0,0,0,0,0,0,0,592356.912,164.5435867,72426.65477
n-exist,north,exist, 10/30  13:00:00,11.625,36288.00769,20.88853325,21.00007501,20.94430413,16.25752868,0,21.00007501,0.007896787,50.74916459,0,0,0,0,0,0,0,568832.9481,158.0091522,72426.65477
n-exist,north,exist, 10/30  14:00:00,12.625,36288.00769,20.92536277,21.00000832,20.96268554,8.866570757,0,21.00000832,0.007645693,49.15541459,0,0,0,0,0,0,0,480179.763,133.3832675,72426.65477
n-exist,north,exist, 10/30  15:00:00,13.4375,36288.00769,20.93122316,20.99999617,20.96560966,4.486165103,0,20.99999617,0.007770435,49.94753245,0,0,0,0,0,0,0,414104.0347,115.0288985,72426.65477
n-exist,north,exist, 10/30  16:00:00,13.8875,36288.00769,20.89122276,21.00000098,20.94561187,1.014541962,0.430151649,21.00000098,0.007887684,50.69175495,0,0,0,0,0,0,0,372063.4139,103.3509483,72426.65477
n-exist,north,exist, 10/30  17:00:00,12.75,36288.00769,20.78316089,21.00003354,20.89159721,3.689352462,1.269307085,21.00003354,0.007902168,50.78356032,0,0,0,0,0,0,0,449091.1793,124.7475498,72426.65477
n-exist,north,exist, 10/30  18:00:00,11.8125,36288.00769,20.63399434,20.99996271,20.81697852,0,6.332732312,20.99996271,0.007811763,50.21000512,0,0,0,0,0,0,0,475931.4432,132.2031787,72426.65477
n-exist,north,exist, 10/30  19:00:00,11.8875,86832.0184,20.57721111,20.99998633,20.78859872,0,2.373261284,20.99998633,0.007954176,51.11371343,0,0,0,0,0,0,0,485757.8568,134.932738,72426.65477
n-exist,north,exist, 10/30  20:00:00,12,115344.0244,20.55386146,20.99997275,20.7769171,0,12.24801978,20.99997275,0.008050903,51.72739679,0,0,0,0,0,0,0,442964.984,123.0458289,72426.65477
n-exist,north,exist, 10/30  21:00:00,12,129600.0275,20.55911745,20.99985267,20.77948506,0,29.75620048,20.99985267,0.007908527,50.82448127,0,0,0,0,0,0,0,379790.8602,105.4974612,72426.65477
n-exist,north,exist, 10/30  22:00:00,12,115344.0244,20.55857351,20.99980867,20.77919109,0,40.3431073,20.99980867,0.007878893,50.63656787,0,0,0,0,0,0,0,341699.4766,94.91652128,72426.65477
n-exist,north,exist, 10/30  23:00:00,11.375,86832.0184,20.46238732,20.99997921,20.73118326,3.586848785,1.228714977,20.99997921,0.008046772,51.70108778,0,0,0,0,0,0,0,534517.1165,148.4769768,72426.65477
n-exist,north,exist, 10/30  24:00:00,10.75,42768.00906,20.33999593,21.00015467,20.6700753,37.00815577,0,21.00015467,0.00830854,53.36030983,0,0,0,0,0,0,0,698079.4634,193.910962,72426.65477
n-exist,north,exist, 10/31  01:00:00,10.5375,28512.00604,20.2551072,21.00024903,20.62767812,50.6220619,0,21.00024903,0.008330255,53.49762237,0,0,0,0,0,0,0,760172.6459,211.1590683,72426.65477
n-exist,north,exist, 10/31  02:00:00,10.375,22032.00467,20.1887096,21.00031532,20.59451246,61.39120493,0,21.00031532,0.00830306,53.32505693,0,0,0,0,0,0,0,808860.2826,224.6834118,72426.65477
n-exist,north,exist, 10/31  03:00:00,10.175,14256.00302,20.12785757,21.00039182,20.56412469,71.86558475,0,21.00039182,0.008181315,52.55305706,0,0,0,0,0,0,0,858718.6299,238.5329528,72426.65477
n-exist,north,exist, 10/31  04:00:00,9.9125,14256.00302,20.07196911,21.00045598,20.53621255,81.90882823,0,21.00045598,0.008012176,51.48019076,0,0,0,0,0,0,0,910871.2266,253.0197852,72426.65477
n-exist,north,exist, 10/31  05:00:00,10.05,14256.00302,20.03618284,21.00046568,20.51832426,87.24583913,0,21.00046568,0.007846242,50.42729034,0,0,0,0,0,0,0,921409.7061,255.9471406,72426.65477
n-exist,north,exist, 10/31  06:00:00,10.075,28512.00604,20.01086177,21.00048343,20.5056726,90.86173711,0,21.00048343,0.007713383,49.58380595,0,0,0,0,0,0,0,932626.0083,259.0627801,72426.65477
n-exist,north,exist, 10/31  07:00:00,10,57024.01208,20.06506687,21.00027741,20.53267214,54.12504419,0,21.00027741,0.007485169,48.13482273,0,0,0,0,0,0,0,805096.2673,223.637852,72426.65477
n-exist,north,exist, 10/31  08:00:00,11.25,72576.01538,20.27153806,21.0000324,20.63578523,11.82697341,2.911170397,21.0000324,0.007343648,47.23610915,0,0,0,0,0,0,0,565269.7286,157.0193691,72426.65477
n-exist,north,exist, 10/31  09:00:00,13.875,57024.01208,20.60788454,20.99999293,20.80393874,6.746678476,7.720725417,20.99999293,0.007452062,47.92531319,0,0,0,0,0,0,0,366807.4302,101.8909528,72426.65477
n-exist,north,exist, 10/31  10:00:00,15.75,57024.01208,20.92101531,20.99995282,20.96048406,0,26.09162482,20.99995282,0.007476926,48.08343607,0,0,0,0,0,0,0,159973.5425,44.43709513,72426.65477
n-exist,north,exist, 10/31  11:00:00,16.7,36288.00769,21.18649435,21.00648303,21.09648869,0,40.44349646,21.00648303,0.007605895,48.883027,0,0,0,0,0,0,0,49933.26982,13.87035273,72426.65477
n-exist,north,exist, 10/31  12:00:00,17,36288.00769,21.44604287,21.16707187,21.30655737,0,52.28747369,21.16707187,0.007729639,49.18107591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/31  13:00:00,17.0625,36288.00769,21.70713528,21.4022107,21.55467299,0,55.24669559,21.4022107,0.007686443,48.21101202,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/31  14:00:00,17.0375,36288.00769,21.84678238,21.5257666,21.68627449,0,57.4728463,21.5257666,0.007371888,45.91142243,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/31  15:00:00,17.625,36288.00769,21.9633892,21.69219366,21.82779143,0,50.4905942,21.69219366,0.007136581,44.01162138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/31  16:00:00,16.75,36288.00769,21.92048633,21.61020535,21.76534584,0,63.19278429,21.61020535,0.00744237,46.11309242,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/31  17:00:00,15.375,36288.00769,21.73822565,21.33219411,21.53520988,0,82.40686684,21.33219411,0.007759004,48.86879264,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/31  18:00:00,13.875,36288.00769,21.41765575,21.07120234,21.24442905,0,91.70406587,21.07120234,0.007706276,49.32429162,0,0,0,0,0,0,0,43326.55849,12.03515513,72426.65477
n-exist,north,exist, 10/31  19:00:00,12.45,86832.0184,21.19266988,20.99985679,21.09626333,0,63.67772752,20.99985679,0.007699226,49.49584318,0,0,0,0,0,0,0,229783.6328,63.82878688,72426.65477
n-exist,north,exist, 10/31  20:00:00,11.375,115344.0244,21.04669367,20.99982685,21.02326026,0,50.74605732,20.99982685,0.0077184,49.61768503,0,0,0,0,0,0,0,343053.3852,95.292607,72426.65477
n-exist,north,exist, 10/31  21:00:00,10.375,129600.0275,20.95478437,20.99976301,20.97727369,0,53.00359717,20.99976301,0.00765075,49.18823941,0,0,0,0,0,0,0,396754.6451,110.2096236,72426.65477
n-exist,north,exist, 10/31  22:00:00,10,115344.0244,20.88036437,20.99970352,20.94003394,0,53.66379346,20.99970352,0.007464891,48.00769272,0,0,0,0,0,0,0,417448.2396,115.9578443,72426.65477
n-exist,north,exist, 10/31  23:00:00,10,86832.0184,20.74737418,20.99991454,20.87364436,0,11.35569035,20.99991454,0.007544449,48.51253145,0,0,0,0,0,0,0,569958.5091,158.3218081,72426.65477
n-exist,north,exist, 10/31  24:00:00,10,42768.00906,20.59378463,21.00005376,20.79691919,16.07011207,0,21.00005376,0.007843442,50.41074182,0,0,0,0,0,0,0,669033.4101,185.8426139,72426.65477
n-exist,north,exist, 11/01  01:00:00,10,28512.00604,20.4699909,21.00034654,20.73516872,29.18996353,0,21.00034654,0.007573796,48.93446633,0,0,0,0,0,0,0,714320.3881,198.42233,72426.65477
n-exist,north,exist, 11/01  02:00:00,10,22032.00467,20.36841748,21.00048872,20.6844531,41.90995719,0,21.00048872,0.006399431,41.55011861,0,0,0,0,0,0,0,758618.4256,210.7273404,72426.65477
n-exist,north,exist, 11/01  03:00:00,10,14256.00302,20.28119061,21.00044351,20.64081706,53.8469122,0,21.00044351,0.005691881,36.9983714,1,0,0,0,0,0,0,801189.2507,222.5525697,72426.65477
n-exist,north,exist, 11/01  04:00:00,10,14256.00302,20.20692136,21.00052017,20.60372076,64.59595284,0,21.00052017,0.005148828,33.49710962,1,0,0,0,0,0,0,838990.2444,233.0528457,72426.65477
n-exist,north,exist, 11/01  05:00:00,10.625,14256.00302,20.17050769,21.00052549,20.58551659,67.19595843,0,21.00052549,0.00453447,29.54714398,1,0,0,0,0,0,0,809164.7753,224.7679931,72426.65477
n-exist,north,exist, 11/01  06:00:00,9.125,28512.00604,20.05993104,21.00049975,20.5302154,91.26234835,0,21.00049975,0.004224232,27.54988711,1,0,0,0,0,0,0,988499.6437,274.5832344,72426.65477
n-exist,north,exist, 11/01  07:00:00,9.875,57024.01208,20.11818916,21.00019714,20.55919315,50.35495949,0,21.00019714,0.004224241,27.56744225,1,0,0,0,0,0,0,795558.5328,220.9884813,72426.65477
n-exist,north,exist, 11/01  08:00:00,11.625,72576.01538,20.37921014,20.99997796,20.68959405,2.734397601,9.094618864,20.99997796,0.004398831,28.7274738,1,0,0,0,0,0,0,484165.6025,134.4904452,72426.65477
n-exist,north,exist, 11/01  09:00:00,14.5,57024.01208,20.64741139,20.99998922,20.8237003,3.294311918,9.931013157,20.99998922,0.004668665,30.48767276,1,0,0,0,0,0,0,305516.8858,84.86580162,72426.65477
n-exist,north,exist, 11/01  10:00:00,17.25,57024.01208,20.96450218,21.019532,20.99201709,0,30.51810838,21.019532,0.00426801,27.85753086,0,0,0,0,0,0,0,51061.48527,14.18374591,72426.65477
n-exist,north,exist, 11/01  11:00:00,18.625,36288.00769,21.25563359,21.23905952,21.24734655,0,25.24557394,21.23905952,0.003741436,24.10022009,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  12:00:00,19.625,36288.00769,21.58622304,21.67602312,21.63112308,0,15.88631919,21.67602312,0.003615826,22.67267386,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  13:00:00,19.375,36288.00769,21.87767896,21.91371563,21.8956973,0,23.55927192,21.91371563,0.003831036,23.6490208,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  14:00:00,19,36288.00769,22.08700188,22.00888076,22.04794132,0,31.85552949,22.00888076,0.004540926,27.82672806,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  15:00:00,18.375,36288.00769,22.19482414,22.02448017,22.10965216,0,42.39866815,22.02448017,0.004688395,28.6988138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  16:00:00,18,36288.00769,22.16863514,21.9740264,22.07133077,0,48.10476304,21.9740264,0.004829233,29.6437509,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  17:00:00,17.375,36288.00769,21.92780464,21.77282076,21.8503127,0,54.94920765,21.77282076,0.005150836,32.00669557,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  18:00:00,15.125,36288.00769,21.67834194,21.40592766,21.5421348,0,87.31708372,21.40592766,0.006360866,40.34397641,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/01  19:00:00,12.75,86832.0184,21.37713164,21.00933495,21.1932333,0,89.95741833,21.00933495,0.006752642,43.86597153,0,0,0,0,0,0,0,115184.3651,31.99565698,72426.65477
n-exist,north,exist, 11/01  20:00:00,11.375,115344.0244,21.17102847,20.99970781,21.08536814,0,65.58369446,20.99970781,0.006499227,42.27706567,0,0,0,0,0,0,0,287961.7614,79.98937816,72426.65477
n-exist,north,exist, 11/01  21:00:00,11,129600.0275,21.07291469,20.99957744,21.03624607,0,67.69608949,20.99957744,0.005962242,38.81759396,0,0,0,0,0,0,0,303098.1437,84.1939288,72426.65477
n-exist,north,exist, 11/01  22:00:00,11,115344.0244,21.01716876,20.99961069,21.00838972,0,73.15444597,20.99961069,0.005714635,37.22020414,0,0,0,0,0,0,0,283208.5425,78.66903959,72426.65477
n-exist,north,exist, 11/01  23:00:00,10.375,86832.0184,20.86855898,20.99984811,20.93420355,0,23.89101763,20.99984811,0.005559757,36.21990365,0,0,0,0,0,0,0,498873.9782,138.5761051,72426.65477
