Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 11/01  24:00:00,9.375,42768.00906,20.66115475,21.00014201,20.83064838,17.52570075,0,21.00014201,0.005439631,35.4434385,0,0,0,0,0,0,0,709341.6844,197.0393568,72426.65477
n-exist,north,exist, 11/02  01:00:00,9,28512.00604,20.48845698,21.0002536,20.74435529,36.18626808,0,21.0002536,0.005237742,34.13874417,1,0,0,0,0,0,0,799448.2253,222.0689515,72426.65477
n-exist,north,exist, 11/02  02:00:00,10.25,22032.00467,20.42477639,21.00023037,20.71250338,35.06006891,0,21.00023037,0.005107078,33.29406954,1,0,0,0,0,0,0,717939.1689,199.4275469,72426.65477
n-exist,north,exist, 11/02  03:00:00,9.75,14256.00302,20.33220072,21.00028296,20.66624184,47.99356194,0,21.00028296,0.004944838,32.24464168,1,0,0,0,0,0,0,795200.4049,220.8890013,72426.65477
n-exist,north,exist, 11/02  04:00:00,9,14256.00302,20.22127287,21.00035134,20.61081211,66.76017718,0,21.00035134,0.004870795,31.76545039,1,0,0,0,0,0,0,909028.9319,252.5080366,72426.65477
n-exist,north,exist, 11/02  05:00:00,9.625,14256.00302,20.17519322,21.00042054,20.58780688,70.19905552,0,21.00042054,0.004736622,30.89684248,1,0,0,0,0,0,0,882272.424,245.0756733,72426.65477
n-exist,north,exist, 11/02  06:00:00,10,28512.00604,20.13838944,21.00040521,20.56939733,73.74368858,0,21.00040521,0.004513946,29.45488122,1,0,0,0,0,0,0,871902.6238,242.1951733,72426.65477
n-exist,north,exist, 11/02  07:00:00,10,57024.01208,20.1637057,21.0002136,20.58195965,42.67608915,0,21.0002136,0.004409407,28.77783729,1,0,0,0,0,0,0,760079.5834,211.1332176,72426.65477
n-exist,north,exist, 11/02  08:00:00,12.5,72576.01538,20.4261902,20.99996906,20.71307963,3.153731135,17.43429274,20.99996906,0.00421016,27.4866501,1,0,0,0,0,0,0,401082.242,111.4117339,72426.65477
n-exist,north,exist, 11/02  09:00:00,15.25,57024.01208,20.72136731,20.9999631,20.8606652,0,17.37874836,20.9999631,0.00436647,28.51763082,0.75,0,0,0,0,0,0,220379.7066,61.21658517,72426.65477
n-exist,north,exist, 11/02  10:00:00,16.625,57024.01208,20.99550209,20.99811134,20.99680671,0,35.7079194,20.99811134,0.00487853,31.85073874,0,0,0,0,0,0,0,69712.62503,19.36461806,72426.65477
n-exist,north,exist, 11/02  11:00:00,19.5,36288.00769,21.33325699,21.37678826,21.35502262,1.632267479,15.01184753,21.37678826,0.005431562,34.60979384,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  12:00:00,21,36288.00769,21.76275986,22.06856872,21.91566429,1.331949273,0.188727415,22.06856872,0.004714915,28.81786886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  13:00:00,21.625,36288.00769,22.14759442,22.4769594,22.31227691,4.652510778,0,22.4769594,0.004156847,24.79041117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  14:00:00,21.375,36288.00769,22.4866164,22.75935744,22.62298692,0.686675955,4.500860493,22.75935744,0.003923315,22.97886694,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  15:00:00,20.375,36288.00769,22.6340675,22.7270563,22.6805619,0,20.10235123,22.7270563,0.00414719,24.32094367,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  16:00:00,19.375,36288.00769,22.62243011,22.59923117,22.61083064,0,34.92637576,22.59923117,0.00457673,27.03345717,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  17:00:00,17.125,36288.00769,22.27337987,22.05969579,22.16653783,0,63.49236177,22.05969579,0.005600991,34.16662896,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  18:00:00,15.375,36288.00769,21.97148222,21.66771371,21.81959797,0,88.22202433,21.66771371,0.007204831,44.85648681,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/02  19:00:00,13.125,86832.0184,21.70726338,21.21280875,21.46003606,0,114.4424256,21.21280875,0.008134325,51.99038094,0,0,0,0,0,0,0,15142.88955,4.20635821,72426.65477
n-exist,north,exist, 11/02  20:00:00,12,115344.0244,21.45038325,20.99986011,21.22512168,0,112.4432106,20.99986011,0.00799816,51.8014622,0,0,0,0,0,0,0,82508.47101,22.91901972,72426.65477
n-exist,north,exist, 11/02  21:00:00,12,129600.0275,21.33801126,20.99961943,21.16881534,0,111.3544499,20.99961943,0.008055992,52.17199839,0,0,0,0,0,0,0,86441.13977,24.01142771,72426.65477
n-exist,north,exist, 11/02  22:00:00,11.375,115344.0244,21.21845924,20.9995152,21.10898722,0,100.7633702,20.9995152,0.007902205,51.18888119,0,0,0,0,0,0,0,163171.192,45.32533112,72426.65477
n-exist,north,exist, 11/02  23:00:00,11,86832.0184,21.05895806,20.99973842,21.02934824,0,48.50513569,20.99973842,0.007785148,50.43926896,0,0,0,0,0,0,0,374133.3248,103.9259236,72426.65477
n-exist,north,exist, 11/02  24:00:00,11,42768.00906,20.91189763,20.99989059,20.95589411,0,15.52732785,20.99989059,0.007676685,49.71400553,0,0,0,0,0,0,0,492816.9634,136.893601,72426.65477
n-exist,north,exist, 11/03  01:00:00,11.625,28512.00604,20.81885784,20.99994085,20.90939935,0,9.741967284,20.99994085,0.007850633,50.80750482,0,0,0,0,0,0,0,475113.6063,131.9760018,72426.65477
n-exist,north,exist, 11/03  02:00:00,12.625,22032.00467,20.77488668,20.99991763,20.88740215,0,13.51436834,20.99991763,0.00808762,52.32159814,0,0,0,0,0,0,0,399660.4212,111.0167837,72426.65477
n-exist,north,exist, 11/03  03:00:00,13,14256.00302,20.71830343,20.99991451,20.85910897,0,12.36077754,20.99991451,0.008426199,54.44883512,0,0,0,0,0,0,0,380920.9699,105.8113805,72426.65477
n-exist,north,exist, 11/03  04:00:00,13,14256.00302,20.65556448,20.9999576,20.82776104,0,8.194270418,20.9999576,0.008796686,56.78863393,0,0,0,0,0,0,0,396118.1903,110.0328307,72426.65477
n-exist,north,exist, 11/03  05:00:00,13,14256.00302,20.60397968,20.99997392,20.8019768,0,4.464689123,20.99997392,0.008940137,57.70156981,0,0,0,0,0,0,0,409540.7585,113.7613218,72426.65477
n-exist,north,exist, 11/03  06:00:00,13.625,28512.00604,20.5731033,20.99996215,20.78653273,0,3.782942377,20.99996215,0.009098416,58.70838491,0,0,0,0,0,0,0,373364.8706,103.7124641,72426.65477
n-exist,north,exist, 11/03  07:00:00,13.375,57024.01208,20.60498075,20.99984539,20.80241307,0,34.72388356,20.99984539,0.009080896,58.59725229,0,0,0,0,0,0,0,277276.2881,77.02119113,72426.65477
n-exist,north,exist, 11/03  08:00:00,13,72576.01538,20.69779932,20.99968179,20.84874056,0,49.14541416,20.99968179,0.008450534,54.61807893,0,0,0,0,0,0,0,248358.0786,68.98835518,72426.65477
n-exist,north,exist, 11/03  09:00:00,13,57024.01208,20.72600276,20.9999934,20.86299808,0,4.090948891,20.9999934,0.008027971,51.90849425,0,0,0,0,0,0,0,410106.1215,113.9183671,72426.65477
n-exist,north,exist, 11/03  10:00:00,13,57024.01208,20.80000121,21.00005033,20.90002577,4.217089427,0.402465736,21.00005033,0.007523263,48.66556316,0,0,0,0,0,0,0,438114.2675,121.6984076,72426.65477
n-exist,north,exist, 11/03  11:00:00,13,36288.00769,20.9431543,21.000031,20.97159265,7.506220142,0,21.000031,0.007087601,45.85122633,0,0,0,0,0,0,0,451243.3652,125.3453792,72426.65477
n-exist,north,exist, 11/03  12:00:00,13,36288.00769,20.98677923,21.00000959,20.99339441,4.963291006,0.921654805,21.00000959,0.006933771,44.82273854,0,0,0,0,0,0,0,438787.838,121.8855106,72426.65477
n-exist,north,exist, 11/03  13:00:00,13,36288.00769,21.24640366,20.99996825,21.12318595,0,29.74191866,20.99996825,0.006891147,44.47873898,0,0,0,0,0,0,0,317204.0155,88.11222652,72426.65477
n-exist,north,exist, 11/03  14:00:00,13.625,36288.00769,21.37606131,20.9999307,21.18799601,0,52.96980368,20.9999307,0.006796547,43.81515546,0,0,0,0,0,0,0,194633.3674,54.06482427,72426.65477
n-exist,north,exist, 11/03  15:00:00,13.375,36288.00769,21.26679936,20.99992645,21.13336291,0,35.04786341,20.99992645,0.006471701,41.70116302,0,0,0,0,0,0,0,274241.6679,76.17824109,72426.65477
n-exist,north,exist, 11/03  16:00:00,13,36288.00769,21.20141203,20.99993054,21.10067129,0,29.76376449,20.99993054,0.006270027,40.37437508,0,0,0,0,0,0,0,316558.4077,87.93289102,72426.65477
n-exist,north,exist, 11/03  17:00:00,12.375,36288.00769,20.94848253,20.99997667,20.9742296,0.935010985,9.348159975,20.99997667,0.006578784,42.29921247,0,0,0,0,0,0,0,432581.5255,120.1615348,72426.65477
n-exist,north,exist, 11/03  18:00:00,10.75,36288.00769,20.7558203,20.99998854,20.87790442,1.062709985,6.057253046,20.99998854,0.006931782,44.49975389,0,0,0,0,0,0,0,545938.2255,151.6495071,72426.65477
n-exist,north,exist, 11/03  19:00:00,10.625,86832.0184,20.67354945,20.99997488,20.83676216,0.281334313,2.299790326,20.99997488,0.00716078,45.90733357,0,0,0,0,0,0,0,564748.9825,156.8747174,72426.65477
n-exist,north,exist, 11/03  20:00:00,10.375,115344.0244,20.59966601,20.99998494,20.79982547,0.713112868,5.820508481,20.99998494,0.007516896,48.1452353,0,0,0,0,0,0,0,569386.2333,158.1628426,72426.65477
n-exist,north,exist, 11/03  21:00:00,10,129600.0275,20.55437476,20.99994186,20.77715831,0,16.16559916,20.99994186,0.007605811,48.70804294,0,0,0,0,0,0,0,552559.8262,153.4888406,72426.65477
n-exist,north,exist, 11/03  22:00:00,9.375,115344.0244,20.22389029,21.00027116,20.61208073,44.29895045,0,21.00027116,0.007376366,47.28418174,0,0,0,0,0,0,0,808194.4581,224.4984606,72426.65477
n-exist,north,exist, 11/03  23:00:00,9,86832.0184,20.10031986,21.00042587,20.55037287,84.89135201,0,21.00042587,0.007242803,46.45497676,0,0,0,0,0,0,0,977678.2691,271.577297,72426.65477
n-exist,north,exist, 11/03  24:00:00,9,42768.00906,20.17447061,21.00028681,20.58737871,69.32719756,0,21.00028681,0.007394308,47.41570406,0,0,0,0,0,0,0,921933.0388,256.0925108,72426.65477
n-exist,north,exist, 11/04  01:00:00,9,33696.00714,20.11735112,21.00035727,20.55885419,78.20198397,0,21.00035727,0.007461733,47.84274797,0,0,0,0,0,0,0,953825.7295,264.9515915,72426.65477
n-exist,north,exist, 11/04  02:00:00,9,33696.00714,20.07269816,21.000395,20.53654658,84.78143627,0,21.000395,0.007482436,47.9737957,0,0,0,0,0,0,0,977479.8938,271.5221927,72426.65477
n-exist,north,exist, 11/04  03:00:00,8.375,14256.00302,20.00534858,21.00052804,20.50293831,97.95923256,0,21.00052804,0.00739689,47.43133914,0,0,0,0,0,0,0,1063167.508,295.3243079,72426.65477
n-exist,north,exist, 11/04  04:00:00,7.375,14256.00302,19.92400677,21.0007081,20.46235744,115.218149,0,21.0007081,0.007091445,45.49423507,0.5,0,0,0,0,0,0,1186533.418,329.5926162,72426.65477
n-exist,north,exist, 11/04  05:00:00,7,14256.00302,19.85760466,21.00063219,20.42911842,128.3623638,0,21.00063219,0.00688616,44.19197734,1,0,0,0,0,0,0,1257465.314,349.2959206,72426.65477
n-exist,north,exist, 11/04  06:00:00,7,14256.00302,19.78046375,21.00066717,20.39056546,144.4290944,0,21.00066717,0.00690369,44.33064909,1,0,0,0,0,0,0,1314971.442,365.2698451,72426.65477
n-exist,north,exist, 11/04  07:00:00,7,53136.01126,19.76378997,21.00073543,20.3822627,150.7862055,0,21.00073543,0.006657964,42.78528969,1,0,0,0,0,0,0,1337584.951,371.5513752,72426.65477
n-exist,north,exist, 11/04  08:00:00,8.25,53136.01126,19.93898374,21.00037233,20.46967804,99.58762725,0,21.00037233,0.006427251,41.34437937,1,0,0,0,0,0,0,1076089.429,298.9137303,72426.65477
n-exist,north,exist, 11/04  09:00:00,10.875,72576.01538,20.29042636,21.00002042,20.64522339,11.88306776,5.806015064,21.00002042,0.006379886,41.05910427,0.25,0,0,0,0,0,0,577292.6118,160.3590588,72426.65477
n-exist,north,exist, 11/04  10:00:00,12,72576.01538,20.58381979,21.0000067,20.79191325,4.339321546,4.368495944,21.0000067,0.006397062,41.16854413,0,0,0,0,0,0,0,485504.3924,134.8623312,72426.65477
n-exist,north,exist, 11/04  11:00:00,12,53136.01126,20.81994672,21.00001569,20.90998121,11.16886061,0,21.00001569,0.006290439,40.48923454,0,0,0,0,0,0,0,525891.4747,146.0809652,72426.65477
n-exist,north,exist, 11/04  12:00:00,12.625,42768.00906,21.02720674,20.99998265,21.01359469,0,13.23280592,20.99998265,0.0064058,41.22428471,0,0,0,0,0,0,0,399462.4691,110.961797,72426.65477
n-exist,north,exist, 11/04  13:00:00,13,42768.00906,21.0565335,20.99997334,21.02825342,0,18.97389209,20.99997334,0.006479243,41.69208193,0,0,0,0,0,0,0,355556.2769,98.76563247,72426.65477
n-exist,north,exist, 11/04  14:00:00,11.125,42768.00906,20.50769959,21.00004402,20.75387181,81.9426401,0,21.00004402,0.00660558,42.49624932,0,0,0,0,0,0,0,835496.3457,232.0823183,72426.65477
n-exist,north,exist, 11/04  15:00:00,10,42768.00906,20.31848878,20.99998426,20.65923652,102.1360504,0,20.99998426,0.006907363,44.4165196,0,0,0,0,0,0,0,978580.4394,271.8278998,72426.65477
n-exist,north,exist, 11/04  16:00:00,10.625,42768.00906,20.48386409,21.00000456,20.74193432,66.75991067,0,21.00000456,0.007216904,46.41307272,0,0,0,0,0,0,0,812545.5985,225.7071107,72426.65477
n-exist,north,exist, 11/04  17:00:00,10.375,42768.00906,20.40624663,21.00007402,20.70316033,60.45716732,0,21.00007402,0.007333139,47.16918234,0,0,0,0,0,0,0,805335.563,223.7043231,72426.65477
n-exist,north,exist, 11/04  18:00:00,9.375,42768.00906,20.26061646,21.000168,20.63039223,60.74317525,0,21.000168,0.007341709,47.22338016,0,0,0,0,0,0,0,868007.7796,241.1132721,72426.65477
n-exist,north,exist, 11/04  19:00:00,9,110160.0233,20.20725924,21.00020693,20.60373308,60.61651012,0,21.00020693,0.007193015,46.30644043,0,0,0,0,0,0,0,890593.3447,247.3870402,72426.65477
n-exist,north,exist, 11/04  20:00:00,9,129600.0275,20.20284619,21.00012672,20.60148645,35.76727483,0,21.00012672,0.007277796,46.86361865,0,0,0,0,0,0,0,801192.1784,222.5533829,72426.65477
n-exist,north,exist, 11/04  21:00:00,9,129600.0275,20.21469999,21.00004806,20.60737403,16.85107251,0,21.00004806,0.007512251,48.35550932,0,0,0,0,0,0,0,733577.6277,203.7715632,72426.65477
n-exist,north,exist, 11/04  22:00:00,9,129600.0275,20.23005736,21.00006886,20.61506311,21.3426477,0,21.00006886,0.007725703,49.74349417,0,0,0,0,0,0,0,749986.0681,208.3294634,72426.65477
n-exist,north,exist, 11/04  23:00:00,9.625,110160.0233,20.17672939,21.0002772,20.58850329,61.72811495,0,21.0002772,0.007662587,49.35969502,0,0,0,0,0,0,0,855967.173,237.7686592,72426.65477
n-exist,north,exist, 11/04  24:00:00,10,53136.01126,20.1229205,21.00032354,20.56162202,83.35478754,0,21.00032354,0.007517623,48.43693719,0,0,0,0,0,0,0,910671.9961,252.9644434,72426.65477
n-exist,north,exist, 11/05  01:00:00,9.375,33696.00714,20.07112921,21.00025728,20.53569325,80.72061518,0,21.00025728,0.007734969,49.82027712,0,0,0,0,0,0,0,940296.7886,261.1935524,72426.65477
n-exist,north,exist, 11/05  02:00:00,9,33696.00714,19.99801604,21.00042925,20.49922264,95.95479025,0,21.00042925,0.007848245,50.54030704,0,0,0,0,0,0,0,1018111.015,282.8086154,72426.65477
n-exist,north,exist, 11/05  03:00:00,9,14256.00302,19.93222315,21.00057816,20.46640065,109.0420371,0,21.00057816,0.007729672,49.78562353,0,0,0,0,0,0,0,1064732.177,295.7589381,72426.65477
n-exist,north,exist, 11/05  04:00:00,9,14256.00302,19.89798265,21.00050323,20.44924294,114.6732797,0,21.00050323,0.007660724,49.34717948,0,0,0,0,0,0,0,1085435.193,301.5097759,72426.65477
n-exist,north,exist, 11/05  05:00:00,8.375,14256.00302,19.84866777,21.00055471,20.42461124,125.2214638,0,21.00055471,0.007747425,49.89864897,0,0,0,0,0,0,0,1161911.926,322.7533127,72426.65477
n-exist,north,exist, 11/05  06:00:00,8.625,14256.00302,19.82535433,21.00066655,20.41301044,128.5416211,0,21.00066655,0.007587958,48.88360956,0,0,0,0,0,0,0,1158028.689,321.674636,72426.65477
n-exist,north,exist, 11/05  07:00:00,9,53136.01126,19.84274188,21.00056329,20.42165258,126.6417519,0,21.00056329,0.007424278,47.84187361,0,0,0,0,0,0,0,1127974.101,313.3261392,72426.65477
n-exist,north,exist, 11/05  08:00:00,10.25,53136.01126,19.99107207,21.00028378,20.49567792,80.59026663,0,21.00028378,0.00725229,46.77604757,0,0,0,0,0,0,0,884870.026,245.7972295,72426.65477
n-exist,north,exist, 11/05  09:00:00,12.25,72576.01538,20.38692521,20.99996707,20.69344614,2.850406976,17.76006959,20.99996707,0.007169583,46.26685368,0,0,0,0,0,0,0,417172.0927,115.8811369,72426.65477
n-exist,north,exist, 11/05  10:00:00,14.25,72576.01538,20.76891808,20.99991508,20.88441658,0,28.44370327,20.99991508,0.006992361,45.13596414,0,0,0,0,0,0,0,244132.9628,67.81471189,72426.65477
n-exist,north,exist, 11/05  11:00:00,15.625,53136.01126,21.06104745,20.99994059,21.03049402,0,31.92279744,20.99994059,0.006974264,45.02024375,0,0,0,0,0,0,0,146554.6071,40.70961307,72426.65477
n-exist,north,exist, 11/05  12:00:00,16.625,42768.00906,21.28798979,21.05718242,21.17258611,0,54.19352981,21.05718242,0.007366018,47.32477602,0,0,0,0,0,0,0,8887.298541,2.468694039,72426.65477
n-exist,north,exist, 11/05  13:00:00,16.375,42768.00906,21.43973618,21.15354591,21.29664105,0,62.25243619,21.15354591,0.007008104,44.76611231,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/05  14:00:00,16.625,42768.00906,21.56044924,21.26368754,21.41206839,0,60.28742986,21.26368754,0.006675854,42.35587065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/05  15:00:00,16.375,42768.00906,21.64655807,21.32539303,21.48597555,0,65.08496888,21.32539303,0.006762942,42.72413419,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/05  16:00:00,16,42768.00906,21.58687814,21.22266068,21.40476941,0,69.80996851,21.22266068,0.007071972,44.93502899,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/05  17:00:00,15.375,42768.00906,21.29670287,21.02256707,21.15963497,0,54.44255056,21.02256707,0.00691849,44.5131836,0,0,0,0,0,0,0,81052.75494,22.51465415,72426.65477
n-exist,north,exist, 11/05  18:00:00,13.125,42768.00906,21.04658595,20.99989382,21.02323989,0,38.44282159,20.99989382,0.006829337,44.00788007,0,0,0,0,0,0,0,277995.3005,77.22091682,72426.65477
n-exist,north,exist, 11/05  19:00:00,11.375,110160.0233,20.89193584,20.99994736,20.9459416,0,22.10481479,20.99994736,0.007004012,45.12080149,0,0,0,0,0,0,0,445563.5072,123.7676409,72426.65477
n-exist,north,exist, 11/05  20:00:00,11,129600.0275,20.80196805,20.99986267,20.90091536,0,34.86295216,20.99986267,0.007151871,46.06274951,0,0,0,0,0,0,0,422668.2469,117.4078464,72426.65477
n-exist,north,exist, 11/05  21:00:00,11,129600.0275,20.75865894,20.99967074,20.87916484,0,47.56481022,20.99967074,0.007088883,45.66217991,0,0,0,0,0,0,0,376800.9695,104.666936,72426.65477
n-exist,north,exist, 11/05  22:00:00,11.625,129600.0275,20.73784565,20.99972286,20.86878426,0,41.10587112,20.99972286,0.006964825,44.89950955,0,0,0,0,0,0,0,361234.573,100.3429369,72426.65477
n-exist,north,exist, 11/05  23:00:00,11.375,110160.0233,20.6441478,20.99999912,20.82207346,0.541342343,1.789757913,20.99999912,0.006783134,43.75641532,0,0,0,0,0,0,0,519811.6382,144.3921217,72426.65477
n-exist,north,exist, 11/05  24:00:00,10.375,53136.01126,20.47517405,21.00019673,20.73768539,37.20980495,0,21.00019673,0.006554963,42.2994067,0,0,0,0,0,0,0,719964.99,199.990275,72426.65477
n-exist,north,exist, 11/06  01:00:00,10.625,28512.00604,20.37577518,21.0001752,20.68797519,36.6874792,0,21.0001752,0.006543436,42.22586558,0,0,0,0,0,0,0,702595.5868,195.1654408,72426.65477
n-exist,north,exist, 11/06  02:00:00,11,22032.00467,20.3096001,21.00017543,20.65488777,44.2261816,0,21.00017543,0.006672202,43.04795643,0,0,0,0,0,0,0,706786.2497,196.3295138,72426.65477
n-exist,north,exist, 11/06  03:00:00,9.75,14256.00302,20.19003883,21.00032427,20.59518155,67.54900256,0,21.00032427,0.006802802,43.88108979,0,0,0,0,0,0,0,867965.4344,241.1015096,72426.65477
n-exist,north,exist, 11/06  04:00:00,8.375,14256.00302,20.05978785,21.00049802,20.53014293,94.01825133,0,21.00049802,0.006685071,43.10260927,0.5,0,0,0,0,0,0,1048197.296,291.1659156,72426.65477
n-exist,north,exist, 11/06  05:00:00,8,14256.00302,19.96839909,21.00052966,20.48446438,110.6104962,0,21.00052966,0.006638775,42.79122556,1,0,0,0,0,0,0,1131152.522,314.2090338,72426.65477
n-exist,north,exist, 11/06  06:00:00,8,28512.00604,19.91927335,21.00054536,20.45990935,117.7259328,0,21.00054536,0.006625439,42.70613522,1,0,0,0,0,0,0,1156751.027,321.3197297,72426.65477
n-exist,north,exist, 11/06  07:00:00,8.625,57024.01208,19.98060475,21.0003401,20.49047243,76.47849689,0,21.0003401,0.006541469,42.17103341,1,0,0,0,0,0,0,969661.4555,269.3504043,72426.65477
n-exist,north,exist, 11/06  08:00:00,9.625,72576.01538,20.17225124,21.00012834,20.58618979,33.82606,0,21.00012834,0.006346143,40.92504154,0.5,0,0,0,0,0,0,754301.0333,209.5280648,72426.65477
n-exist,north,exist, 11/06  09:00:00,11.875,57024.01208,20.40570684,21.00009485,20.70290085,35.51706567,0,21.00009485,0.006221335,40.12826833,0,0,0,0,0,0,0,620966.1985,172.4906107,72426.65477
n-exist,north,exist, 11/06  10:00:00,14.875,57024.01208,20.73753949,20.99998407,20.86876178,3.95991994,8.122958345,20.99998407,0.006270895,40.44495775,0,0,0,0,0,0,0,292556.5515,81.26570876,72426.65477
n-exist,north,exist, 11/06  11:00:00,16,36288.00769,20.98222063,20.99999847,20.99110955,0,15.61992217,20.99999847,0.006719097,43.30463559,0,0,0,0,0,0,0,181888.2892,50.52452479,72426.65477
n-exist,north,exist, 11/06  12:00:00,16.625,36288.00769,21.17174248,20.99969138,21.08571693,0,38.70513987,20.99969138,0.00710437,45.73222999,0,0,0,0,0,0,0,60026.97232,16.67415898,72426.65477
n-exist,north,exist, 11/06  13:00:00,16.375,36288.00769,21.31191538,20.99730043,21.1546079,0,55.71637236,20.99730043,0.007465811,47.99002801,0,0,0,0,0,0,0,14439.63303,4.011009176,72426.65477
n-exist,north,exist, 11/06  14:00:00,16,36288.00769,21.43642229,21.02617545,21.23129887,0,66.88451101,21.02617545,0.007941452,50.8682909,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/06  15:00:00,16,36288.00769,21.54165039,21.12666219,21.33415629,0,68.59627535,21.12666219,0.008036316,51.13267621,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/06  16:00:00,15.375,36288.00769,21.38204623,21.02623408,21.20414015,0,63.68934005,21.02623408,0.008288562,53.0438002,0,0,0,0,0,0,0,49300.18283,13.69449523,72426.65477
n-exist,north,exist, 11/06  17:00:00,14.375,36288.00769,21.09148335,20.99995481,21.04571908,0,34.13617957,20.99995481,0.008496072,54.47473168,0,0,0,0,0,0,0,217157.4581,60.32151613,72426.65477
n-exist,north,exist, 11/06  18:00:00,13.375,36288.00769,20.95837404,20.99989633,20.97913518,0,39.41671867,20.99989633,0.00861272,55.23315692,0,0,0,0,0,0,0,260450.358,72.34732168,72426.65477
n-exist,north,exist, 11/06  19:00:00,13,86832.0184,20.9007093,20.99989549,20.95030239,0,34.94424177,20.99989549,0.008663633,55.5897063,0,0,0,0,0,0,0,299907.3602,83.30760004,72426.65477
n-exist,north,exist, 11/06  20:00:00,13,115344.0244,20.86797061,20.99983996,20.93390528,0,43.85879609,20.99983996,0.008754451,56.18543676,0,0,0,0,0,0,0,267838.9046,74.39969573,72426.65477
n-exist,north,exist, 11/06  21:00:00,13,129600.0275,20.87725951,20.9997254,20.93849245,0,62.91772868,20.9997254,0.008834496,56.69237571,0,0,0,0,0,0,0,199290.2307,55.35839742,72426.65477
n-exist,north,exist, 11/06  22:00:00,13,115344.0244,20.87195129,20.9996518,20.93580155,0,72.77827791,20.9996518,0.00889945,57.10357038,0,0,0,0,0,0,0,163832.9352,45.50914867,72426.65477
n-exist,north,exist, 11/06  23:00:00,12.375,86832.0184,20.77172657,20.99979004,20.88575831,0,33.41528481,20.99979004,0.008985581,57.64786923,0,0,0,0,0,0,0,344363.7068,95.65658522,72426.65477
n-exist,north,exist, 11/06  24:00:00,12,42768.00906,20.63359578,20.99996471,20.81678025,0.339947897,4.418656206,20.99996471,0.009036175,57.96719913,0,0,0,0,0,0,0,473237.0338,131.4547316,72426.65477
n-exist,north,exist, 11/07  01:00:00,12,28512.00604,20.54013818,21.00005872,20.77009845,6.181102399,0,21.00005872,0.008943078,57.34257543,0,0,0,0,0,0,0,509796.2176,141.6100604,72426.65477
n-exist,north,exist, 11/07  02:00:00,12,22032.00467,20.46983783,21.00009741,20.73496762,14.59622693,0,21.00009741,0.008685403,55.69214128,0,0,0,0,0,0,0,539855.5888,149.9598858,72426.65477
n-exist,north,exist, 11/07  03:00:00,12,14256.00302,20.4098665,21.00016242,20.70501446,22.46272078,0,21.00016242,0.008470774,54.33412535,0,0,0,0,0,0,0,567786.8668,157.7185741,72426.65477
n-exist,north,exist, 11/07  04:00:00,12,14256.00302,20.37943113,21.00016454,20.68979783,24.97365701,0,21.00016454,0.008172174,52.44369182,0,0,0,0,0,0,0,576621.5156,160.1726432,72426.65477
n-exist,north,exist, 11/07  05:00:00,11.375,14256.00302,20.30431348,21.00025266,20.65228307,38.95954181,0,21.00025266,0.007956898,51.07932281,0,0,0,0,0,0,0,665405.9182,184.8349773,72426.65477
n-exist,north,exist, 11/07  06:00:00,10.375,28512.00604,20.21045174,21.00035108,20.60540141,57.61375387,0,21.00035108,0.007678371,49.31286189,0,0,0,0,0,0,0,794360.5974,220.6557215,72426.65477
n-exist,north,exist, 11/07  07:00:00,10,57024.01208,20.22866635,21.0001527,20.61440952,28.5582225,0,21.0001527,0.007469922,47.99060522,0,0,0,0,0,0,0,713164.7193,198.1013109,72426.65477
n-exist,north,exist, 11/07  08:00:00,10.625,72576.01538,20.38779281,20.99999812,20.69389547,2.181773435,5.510684993,20.99999812,0.007247793,46.60923703,0,0,0,0,0,0,0,559714.6471,155.4762909,72426.65477
n-exist,north,exist, 11/07  09:00:00,12.25,57024.01208,20.5886947,21.00001166,20.79435318,12.21164752,0.624747675,21.00001166,0.007221621,46.46024497,0,0,0,0,0,0,0,512814.8551,142.4485709,72426.65477
n-exist,north,exist, 11/07  10:00:00,13.625,57024.01208,20.86592067,20.99998932,20.932955,1.032969429,9.077463496,20.99998932,0.007349098,47.27088733,0,0,0,0,0,0,0,356901.1205,99.13920015,72426.65477
n-exist,north,exist, 11/07  11:00:00,14.625,36288.00769,21.1474928,20.99997124,21.07373202,0,27.34519466,20.99997124,0.007343,47.23217272,0,0,0,0,0,0,0,225268.0697,62.57446381,72426.65477
n-exist,north,exist, 11/07  12:00:00,15.625,36288.00769,21.37728875,21.00949355,21.19339115,0,60.4688467,21.00949355,0.007436703,47.79931942,0,0,0,0,0,0,0,44870.78827,12.46410785,72426.65477
n-exist,north,exist, 11/07  13:00:00,16,36288.00769,21.59923548,21.17312384,21.38617966,0,69.6561245,21.17312384,0.007819122,49.69152615,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/07  14:00:00,16,36288.00769,21.68951834,21.26650728,21.47801281,0,70.91937626,21.26650728,0.008173716,51.60292725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/07  15:00:00,16,36288.00769,21.45091403,21.06501121,21.25796262,0,64.50450146,21.06501121,0.00842468,53.83035567,0,0,0,0,0,0,0,9315.996014,2.587776671,72426.65477
n-exist,north,exist, 11/07  16:00:00,15.375,36288.00769,21.23612115,21.00002554,21.11807335,0,45.07741723,21.00002554,0.008673252,55.61555996,0,0,0,0,0,0,0,115645.0697,32.12363046,72426.65477
n-exist,north,exist, 11/07  17:00:00,14.375,36288.00769,21.0615351,20.99992094,21.03072802,0,31.8478595,20.99992094,0.008764436,56.22748982,0,0,0,0,0,0,0,225670.0733,62.68613148,72426.65477
n-exist,north,exist, 11/07  18:00:00,14,36288.00769,20.9921104,20.99992071,20.99601556,0,47.67478222,20.99992071,0.009070779,58.18611367,0,0,0,0,0,0,0,192242.1985,53.40061068,72426.65477
n-exist,north,exist, 11/07  19:00:00,14,86832.0184,20.95928592,20.99987748,20.9795817,0,45.87754414,20.99987748,0.00918999,58.97647835,0,0,0,0,0,0,0,198739.6239,55.20545108,72426.65477
n-exist,north,exist, 11/07  20:00:00,14,115344.0244,20.94228681,20.99980903,20.97104792,0,56.08784484,20.99980903,0.009299973,59.69430983,0,0,0,0,0,0,0,162017.2013,45.00477814,72426.65477
n-exist,north,exist, 11/07  21:00:00,14,129600.0275,20.96019193,20.99968847,20.9799402,0,75.87994629,20.99968847,0.009386182,60.239897,0,0,0,0,0,0,0,90838.02166,25.23278379,72426.65477
n-exist,north,exist, 11/07  22:00:00,14,115344.0244,20.97206308,20.9996019,20.98583249,0,88.50989862,20.9996019,0.009453099,60.66326101,0,0,0,0,0,0,0,45422.32682,12.61731301,72426.65477
n-exist,north,exist, 11/07  23:00:00,13.375,86832.0184,20.87307763,20.99974607,20.93641185,0,46.22897644,20.99974607,0.009540948,61.21795121,0,0,0,0,0,0,0,236495.6653,65.69324037,72426.65477
n-exist,north,exist, 11/07  24:00:00,13,42768.00906,20.75708697,20.99985899,20.87847298,0,20.63186063,20.99985899,0.009595936,61.52679848,0,0,0,0,0,0,0,351950.4922,97.76402562,72426.65477
n-exist,north,exist, 11/08  01:00:00,13,28512.00604,20.66944684,20.99991425,20.83468054,0,13.22784562,20.99991425,0.009616286,61.63214634,0,0,0,0,0,0,0,378586.2552,105.1628487,72426.65477
n-exist,north,exist, 11/08  02:00:00,13,22032.00467,20.60793934,20.999955,20.80394717,0,7.705114384,20.999955,0.009623184,61.6755301,0,0,0,0,0,0,0,398450.4689,110.6806858,72426.65477
n-exist,north,exist, 11/08  03:00:00,13,14256.00302,20.55290452,21.00001127,20.7764579,0.46435422,1.962331904,21.00001127,0.009506325,60.97525077,0,0,0,0,0,0,0,420449.5459,116.7915405,72426.65477
n-exist,north,exist, 11/08  04:00:00,13,14256.00302,20.49705868,21.00004237,20.74855053,5.945722346,0,21.00004237,0.009218084,59.17549357,0,0,0,0,0,0,0,447017.4376,124.1715105,72426.65477
n-exist,north,exist, 11/08  05:00:00,13,14256.00302,20.46640772,21.0000512,20.73322946,8.831469717,0,21.0000512,0.009100899,58.43407397,0,0,0,0,0,0,0,457398.5801,127.0551611,72426.65477
n-exist,north,exist, 11/08  06:00:00,13,28512.00604,20.45003364,21.00005149,20.72504256,9.685594062,0,21.00005149,0.009064579,58.20422497,0,0,0,0,0,0,0,460472.2574,127.9089604,72426.65477
n-exist,north,exist, 11/08  07:00:00,13,57024.01208,20.48534897,20.99989679,20.74262288,0,22.42976778,20.99989679,0.008976195,57.64531578,0,0,0,0,0,0,0,344962.4481,95.82290225,72426.65477
n-exist,north,exist, 11/08  08:00:00,13,72576.01538,20.57900283,20.99984923,20.78942603,0,40.65863693,20.99984923,0.008783878,56.42758378,0,0,0,0,0,0,0,279367.7912,77.60216421,72426.65477
n-exist,north,exist, 11/08  09:00:00,13.625,57024.01208,20.75099381,20.99995348,20.87547365,0,14.13166443,20.99995348,0.008639338,55.54583289,0,0,0,0,0,0,0,335855.0554,93.29307094,72426.65477
n-exist,north,exist, 11/08  10:00:00,14,57024.01208,20.74887719,20.9999943,20.87443575,0,2.1304158,20.9999943,0.008492739,54.66994238,0,0,0,0,0,0,0,355667.4859,98.79652387,72426.65477
n-exist,north,exist, 11/08  11:00:00,14,36288.00769,20.72651608,21.00006801,20.86329204,17.35957141,0,21.00006801,0.008284282,53.3652886,0,0,0,0,0,0,0,425540.1271,118.2055909,72426.65477
n-exist,north,exist, 11/08  12:00:00,14,36288.00769,20.74936471,21.00008615,20.87472543,15.34189035,0,21.00008615,0.007898445,50.87956797,0,0,0,0,0,0,0,417873.9108,116.0760863,72426.65477
n-exist,north,exist, 11/08  13:00:00,14,36288.00769,20.78745834,21.00001581,20.89373707,12.40598136,0,21.00001581,0.007640997,49.22313721,0,0,0,0,0,0,0,407437.4762,113.1770767,72426.65477
n-exist,north,exist, 11/08  14:00:00,14,36288.00769,20.79345545,21.00000283,20.89672914,12.32237104,0,21.00000283,0.007756363,49.95720246,0,0,0,0,0,0,0,407294.1671,113.1372686,72426.65477
n-exist,north,exist, 11/08  15:00:00,14,36288.00769,20.78455985,21.0000139,20.89228688,13.27369154,0,21.0000139,0.007816324,50.33857913,0,0,0,0,0,0,0,410714.3668,114.0873241,72426.65477
n-exist,north,exist, 11/08  16:00:00,14,36288.00769,20.77587949,20.99997988,20.88792968,7.664690768,0,20.99997988,0.007972245,51.36201341,0,0,0,0,0,0,0,390777.4445,108.5492901,72426.65477
n-exist,north,exist, 11/08  17:00:00,13.375,36288.00769,20.62389231,21.00000193,20.81194712,10.35086765,0,21.00000193,0.008349193,53.7780946,0,0,0,0,0,0,0,439523.8979,122.0899716,72426.65477
n-exist,north,exist, 11/08  18:00:00,13,36288.00769,20.56714425,20.99998422,20.78356423,0,6.620033107,20.99998422,0.008559169,55.14651454,0,0,0,0,0,0,0,401794.2475,111.6095132,72426.65477
n-exist,north,exist, 11/08  19:00:00,13,86832.0184,20.557072,20.99997947,20.77852573,0,7.262828666,20.99997947,0.008621621,55.56397098,0,0,0,0,0,0,0,399481.1498,110.9669861,72426.65477
n-exist,north,exist, 11/08  20:00:00,13,115344.0244,20.55720083,20.99993792,20.77856937,0,19.0319056,20.99993792,0.008717846,56.17567104,0,0,0,0,0,0,0,357137.5044,99.20486232,72426.65477
n-exist,north,exist, 11/08  21:00:00,13,129600.0275,20.5953135,20.99983733,20.79757542,0,41.36356893,20.99983733,0.008800105,56.69869803,0,0,0,0,0,0,0,276804.9096,76.89025266,72426.65477
n-exist,north,exist, 11/08  22:00:00,13,115344.0244,20.62195096,20.9997526,20.81085178,0,55.50730235,20.9997526,0.008864039,57.14047302,0,0,0,0,0,0,0,225930.8329,62.7585647,72426.65477
n-exist,north,exist, 11/08  23:00:00,13,86832.0184,20.57150179,20.99988603,20.78569391,0,21.5123248,20.99988603,0.008944147,57.67040902,0,0,0,0,0,0,0,348228.364,96.7301011,72426.65477
n-exist,north,exist, 11/08  24:00:00,13,42768.00906,20.50150643,21.00000841,20.75075742,2.65819532,0.123439235,21.00000841,0.008992622,57.97808244,0,0,0,0,0,0,0,434725.2226,120.7570063,72426.65477
n-exist,north,exist, 11/09  01:00:00,13,28512.00604,20.44277164,21.00005659,20.72141411,11.36247109,0,21.00005659,0.009007457,58.07219425,0,0,0,0,0,0,0,466474.8455,129.576346,72426.65477
n-exist,north,exist, 11/09  02:00:00,12.375,22032.00467,20.38113729,21.00010958,20.69062343,22.1487105,0,21.00010958,0.009014254,58.11519675,0,0,0,0,0,0,0,544182.121,151.1617003,72426.65477
n-exist,north,exist, 11/09  03:00:00,12.625,14256.00302,20.34819798,21.00013103,20.6741645,26.30539819,0,21.00013103,0.009017495,58.13571783,0,0,0,0,0,0,0,543567.0852,150.990857,72426.65477
n-exist,north,exist, 11/09  04:00:00,12.375,14256.00302,20.29217769,21.00017737,20.64617753,36.60570035,0,21.00017737,0.009018123,58.1395444,0,0,0,0,0,0,0,596177.479,165.6048553,72426.65477
n-exist,north,exist, 11/09  05:00:00,12,14256.00302,20.24152461,21.00027375,20.62089918,45.85961825,0,21.00027375,0.00890884,57.4445524,0,0,0,0,0,0,0,652408.4866,181.2245796,72426.65477
n-exist,north,exist, 11/09  06:00:00,12,28512.00604,20.22750326,21.00028159,20.61389243,46.90354482,0,21.00028159,0.008643668,55.75814465,0,0,0,0,0,0,0,655972.6674,182.2146298,72426.65477
n-exist,north,exist, 11/09  07:00:00,12,57024.01208,20.27761809,21.00006417,20.63884113,11.32001089,0,21.00006417,0.008458983,54.58350806,0,0,0,0,0,0,0,528033.8306,146.676064,72426.65477
n-exist,north,exist, 11/09  08:00:00,12.625,72576.01538,20.42370047,20.99993133,20.7118159,0,20.92527328,20.99993133,0.008135346,52.5545847,0,0,0,0,0,0,0,372906.9283,103.5852579,72426.65477
n-exist,north,exist, 11/09  09:00:00,13,57024.01208,20.52423916,21.00004414,20.76214165,10.73648457,0,21.00004414,0.007731777,49.99804834,0,0,0,0,0,0,0,463281.7386,128.6893718,72426.65477
n-exist,north,exist, 11/09  10:00:00,13.625,57024.01208,20.65101724,21.00004906,20.82553315,7.729829073,0,21.00004906,0.007402372,47.89285133,0,0,0,0,0,0,0,413373.8845,114.826079,72426.65477
n-exist,north,exist, 11/09  11:00:00,14.625,36288.00769,20.75527844,21.00001603,20.87764723,10.15362726,0,21.00001603,0.007109946,46.05089488,0,0,0,0,0,0,0,360050.7638,100.014101,72426.65477
n-exist,north,exist, 11/09  12:00:00,15,36288.00769,20.83722513,20.99999842,20.91861178,1.890639065,0.004731253,20.99999842,0.007186552,46.52994239,0,0,0,0,0,0,0,307129.3904,85.31371955,72426.65477
n-exist,north,exist, 11/09  13:00:00,15,36288.00769,20.88924303,20.99999799,20.94462051,0,1.250150249,20.99999799,0.00723502,46.82285408,0,0,0,0,0,0,0,295842.4982,82.17847172,72426.65477
n-exist,north,exist, 11/09  14:00:00,15,36288.00769,20.98498188,20.99999008,20.99248598,0,9.094689803,20.99999008,0.007250107,46.91939149,0,0,0,0,0,0,0,267607.2365,74.33534347,72426.65477
n-exist,north,exist, 11/09  15:00:00,15.625,36288.00769,21.183822,20.99995462,21.09188831,0,34.66330686,20.99995462,0.007168925,46.40006799,0,0,0,0,0,0,0,136626.9563,37.95193232,72426.65477
n-exist,north,exist, 11/09  16:00:00,16.625,36288.00769,21.27803838,21.022754,21.15039619,0,54.29946013,21.022754,0.006908165,44.64141392,0,0,0,0,0,0,0,5433.866336,1.509407316,72426.65477
n-exist,north,exist, 11/09  17:00:00,16.375,36288.00769,21.0886859,21.01505901,21.05187246,0,44.19737393,21.01505901,0.006720379,43.44454588,0,0,0,0,0,0,0,56081.15592,15.57809887,72426.65477
n-exist,north,exist, 11/09  18:00:00,14.75,36288.00769,20.94603381,20.99986099,20.9729474,0,47.13802177,20.99986099,0.006769693,43.82803047,0,0,0,0,0,0,0,145806.2372,40.50173255,72426.65477
n-exist,north,exist, 11/09  19:00:00,12.75,86832.0184,20.8187573,20.99993449,20.9093459,0,27.06024697,20.99993449,0.007077486,45.81486635,0,0,0,0,0,0,0,342608.9668,95.16915745,72426.65477
n-exist,north,exist, 11/09  20:00:00,12,115344.0244,20.73703934,20.999924,20.86848167,0,28.84777154,20.999924,0.007476609,48.3679137,0,0,0,0,0,0,0,382949.8477,106.3749577,72426.65477
n-exist,north,exist, 11/09  21:00:00,12,129600.0275,20.71044433,20.99979578,20.85512006,0,42.86318203,20.99979578,0.007565412,48.93593918,0,0,0,0,0,0,0,332269.9069,92.29719636,72426.65477
n-exist,north,exist, 11/09  22:00:00,11.375,115344.0244,20.65376352,20.99971647,20.82673999,0,44.38887198,20.99971647,0.007418995,48.00028197,0,0,0,0,0,0,0,365424.0241,101.5066734,72426.65477
n-exist,north,exist, 11/09  23:00:00,11,86832.0184,20.53592097,20.99997739,20.76794918,0.324764769,2.698416425,20.99997739,0.007440662,48.10830588,0,0,0,0,0,0,0,539851.3556,149.9587099,72426.65477
n-exist,north,exist, 11/09  24:00:00,11.625,42768.00906,20.47515,21.00007903,20.73761452,14.7187165,0,21.00007903,0.007465099,48.24628243,0,0,0,0,0,0,0,562487.8142,156.2466151,72426.65477
n-exist,north,exist, 11/10  01:00:00,12,28512.00604,20.43310501,21.0000946,20.7165998,17.89977715,0,21.0000946,0.007443006,48.10514192,0,0,0,0,0,0,0,550619.2821,152.9498006,72426.65477
n-exist,north,exist, 11/10  02:00:00,12,22032.00467,20.37808717,21.00013164,20.68910941,25.82548315,0,21.00013164,0.007433781,48.01643963,0,0,0,0,0,0,0,579129.9708,160.8694363,72426.65477
n-exist,north,exist, 11/10  03:00:00,12,14256.00302,20.34641991,21.00010661,20.67326326,29.30327803,0,21.00010661,0.007542146,48.68996476,0,0,0,0,0,0,0,592013.1944,164.4481096,72426.65477
n-exist,north,exist, 11/10  04:00:00,12,14256.00302,20.31106932,21.00012714,20.65559823,34.37622562,0,21.00012714,0.007806309,50.37415826,0,0,0,0,0,0,0,610456.9387,169.5713719,72426.65477
n-exist,north,exist, 11/10  05:00:00,12.625,14256.00302,20.3100951,21.00017719,20.65513614,31.64852588,0,21.00017719,0.007825492,50.49625436,0,0,0,0,0,0,0,561503.3573,155.9731548,72426.65477
n-exist,north,exist, 11/10  06:00:00,13,28512.00604,20.31063194,21.00010254,20.65536724,29.88929543,0,21.00010254,0.00782613,50.50048532,0,0,0,0,0,0,0,532322.5407,147.8673724,72426.65477
n-exist,north,exist, 11/10  07:00:00,12.375,57024.01208,20.34933753,20.99997584,20.67465668,0,1.692502414,20.99997584,0.008257867,53.25024638,0,0,0,0,0,0,0,458237.5365,127.2882046,72426.65477
n-exist,north,exist, 11/10  08:00:00,12,72576.01538,20.44656136,20.99995842,20.72325989,0,20.66858564,20.99995842,0.008516671,54.93076717,0,0,0,0,0,0,0,413485.2157,114.8570044,72426.65477
n-exist,north,exist, 11/10  09:00:00,12.625,57024.01208,20.60047239,21.00000637,20.80023938,5.69805859,1.908565259,21.00000637,0.00854472,55.12947217,0,0,0,0,0,0,0,462594.5619,128.4984894,72426.65477
n-exist,north,exist, 11/10  10:00:00,13.625,57024.01208,20.80804113,20.99999249,20.90401681,0.463246709,6.006934029,20.99999249,0.008468606,54.64501533,0,0,0,0,0,0,0,366728.3818,101.868995,72426.65477
n-exist,north,exist, 11/10  11:00:00,15.875,36288.00769,21.17489319,21.0126624,21.0937778,0,34.30790915,21.0126624,0.008278297,53.35936717,0,0,0,0,0,0,0,124135.2712,34.48201977,72426.65477
n-exist,north,exist, 11/10  12:00:00,16.375,36288.00769,21.42474591,21.0867034,21.25572466,0,61.33301908,21.0867034,0.008079425,51.83775938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/10  13:00:00,16.625,36288.00769,21.42345703,21.10168433,21.26257068,0,57.48758939,21.10168433,0.008235842,52.74619412,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/10  14:00:00,17,36288.00769,21.40019608,21.14275128,21.27147368,0,51.46381176,21.14275128,0.008336975,53.23178052,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/10  15:00:00,17,36288.00769,21.32608562,21.06297016,21.19452789,0,50.05382962,21.06297016,0.008470913,54.34138814,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/10  16:00:00,16.8125,36288.00769,21.36560348,21.10813347,21.23686847,0,54.27334638,21.10813347,0.008725791,55.83305278,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/10  17:00:00,16.2625,36288.00769,21.19025647,21.02249742,21.10637694,0,53.55661428,21.02249742,0.008776569,56.47045612,0,0,0,0,0,0,0,30738.42992,8.538452756,72426.65477
n-exist,north,exist, 11/10  18:00:00,15.375,36288.00769,21.07315218,20.99976124,21.03645671,0,62.05428382,20.99976124,0.008563914,55.19776504,0,0,0,0,0,0,0,54330.01733,15.09167148,72426.65477
n-exist,north,exist, 11/10  19:00:00,14.375,86832.0184,20.98149946,20.9997877,20.99064358,0,47.66865633,20.9997877,0.008261955,53.27701029,0,0,0,0,0,0,0,168124.8176,46.70133822,72426.65477
n-exist,north,exist, 11/10  20:00:00,13.375,115344.0244,20.91242246,20.99978877,20.95610561,0,48.22069252,20.99978877,0.008126514,52.41488255,0,0,0,0,0,0,0,228093.5161,63.35931003,72426.65477
n-exist,north,exist, 11/10  21:00:00,13.625,129600.0275,20.92145482,20.99966135,20.96055809,0,68.32810098,20.99966135,0.008023689,51.76054746,0,0,0,0,0,0,0,140251.4925,38.95874791,72426.65477
n-exist,north,exist, 11/10  22:00:00,13.375,115344.0244,20.90376058,20.99975875,20.95175966,0,75.69141522,20.99975875,0.008338426,53.7635575,0,0,0,0,0,0,0,129673.2267,36.02034075,72426.65477
n-exist,north,exist, 11/10  23:00:00,13,86832.0184,20.8018759,20.99983179,20.90085384,0,35.85193283,20.99983179,0.008644327,55.70879983,0,0,0,0,0,0,0,296339.4893,82.3165248,72426.65477
n-exist,north,exist, 11/10  24:00:00,13.625,42768.00906,20.72329985,20.99985301,20.86157643,0,19.27884268,20.99985301,0.008546409,55.08624636,0,0,0,0,0,0,0,316911.3012,88.030917,72426.65477
n-exist,north,exist, 11/11  01:00:00,14,33696.00714,20.68108634,20.99987912,20.84048273,0,18.88145947,20.99987912,0.008495366,54.76159754,0,0,0,0,0,0,0,295015.952,81.94887555,72426.65477
n-exist,north,exist, 11/11  02:00:00,13.375,33696.00714,20.60888461,20.99994521,20.80441491,0,8.897797952,20.99994521,0.008478063,54.6513374,0,0,0,0,0,0,0,369785.8263,102.7182851,72426.65477
n-exist,north,exist, 11/11  03:00:00,13,14256.00302,20.53283823,21.00001014,20.76642418,2.155878413,0.092894206,21.00001014,0.008464016,54.5617851,0,0,0,0,0,0,0,432520.6014,120.1446115,72426.65477
n-exist,north,exist, 11/11  04:00:00,14.25,14256.00302,20.54300204,20.99997425,20.77148814,0.238896928,5.565953432,20.99997425,0.008463668,54.55969661,0,0,0,0,0,0,0,328210.7215,91.16964486,72426.65477
n-exist,north,exist, 11/11  05:00:00,15,14256.00302,20.55345127,20.99993435,20.77669281,0,9.983491,20.99993435,0.008569521,55.23286658,0,0,0,0,0,0,0,265026.9016,73.61858379,72426.65477
n-exist,north,exist, 11/11  06:00:00,14.375,14256.00302,20.51025495,20.9999876,20.75512128,0.507609475,2.566756008,20.9999876,0.008832629,56.90476698,0,0,0,0,0,0,0,332577.8403,92.38273342,72426.65477
n-exist,north,exist, 11/11  07:00:00,13.375,53136.01126,20.47908802,21.0000066,20.73954731,8.400424992,0,21.0000066,0.00898528,57.9100336,0,0,0,0,0,0,0,432798.9949,120.221943,72426.65477
n-exist,north,exist, 11/11  08:00:00,13,53136.01126,20.55619718,20.99996008,20.77807863,0,15.50234293,20.99996008,0.009157502,59.02586053,0,0,0,0,0,0,0,370337.8824,102.871634,72426.65477
n-exist,north,exist, 11/11  09:00:00,14.875,72576.01538,20.83178448,21.04535257,20.93856852,0,71.69220267,21.04535257,0.009297064,59.78091828,0,0,0,0,0,0,0,55326.94893,15.36859692,72426.65477
n-exist,north,exist, 11/11  10:00:00,16,72576.01538,20.99005216,21.01749853,21.00377535,0,59.70697706,21.01749853,0.009491253,61.13948862,0,0,0,0,0,0,0,24600.47332,6.833464812,72426.65477
n-exist,north,exist, 11/11  11:00:00,16.625,53136.01126,21.04252909,20.99994941,21.02123925,0,32.74007162,20.99994941,0.00952739,61.43474312,0,0,0,0,0,0,0,82643.53063,22.95653629,72426.65477
n-exist,north,exist, 11/11  12:00:00,17,42768.00906,21.21485705,21.02919375,21.1220254,0,49.02489234,21.02919375,0.009543424,61.38822694,0,0,0,0,0,0,0,2871.712661,0.797697961,72426.65477
n-exist,north,exist, 11/11  13:00:00,16.375,42768.00906,21.23897648,21.01197067,21.12547357,0,53.35814949,21.01197067,0.009700206,62.38585818,0,0,0,0,0,0,0,24545.60035,6.818222319,72426.65477
n-exist,north,exist, 11/11  14:00:00,16.625,42768.00906,21.2011811,21.00395115,21.10256613,0,49.32616387,21.00395115,0.009914571,63.71109846,0,0,0,0,0,0,0,23478.02559,6.521673774,72426.65477
n-exist,north,exist, 11/11  15:00:00,16.375,42768.00906,21.21571517,21.00058876,21.10815196,0,50.80366061,21.00058876,0.009861312,63.36361684,0,0,0,0,0,0,0,33380.36013,9.272322257,72426.65477
n-exist,north,exist, 11/11  16:00:00,16,42768.00906,21.22867615,20.99994863,21.11431239,0,50.72413726,20.99994863,0.009963268,64.01091599,0,0,0,0,0,0,0,57104.85703,15.86246029,72426.65477
n-exist,north,exist, 11/11  17:00:00,16,42768.00906,21.12283098,20.99989497,21.06136298,0,37.55751522,20.99989497,0.00972488,62.50312515,0,0,0,0,0,0,0,104343.5786,28.9843274,72426.65477
n-exist,north,exist, 11/11  18:00:00,15.375,42768.00906,20.99624832,20.9998915,20.99806991,0,44.89553651,20.9998915,0.009703502,62.36787115,0,0,0,0,0,0,0,116926.8221,32.4796728,72426.65477
n-exist,north,exist, 11/11  19:00:00,15,110160.0233,20.95284701,20.9998625,20.97635476,0,48.7191576,20.9998625,0.009776431,62.82947999,0,0,0,0,0,0,0,126586.0131,35.16278142,72426.65477
n-exist,north,exist, 11/11  20:00:00,14.375,129600.0275,20.92649428,20.99973939,20.96311684,0,68.15082721,20.99973939,0.009959526,64.02777714,0,0,0,0,0,0,0,95692.33462,26.58120406,72426.65477
n-exist,north,exist, 11/11  21:00:00,14,129600.0275,20.92091755,20.99956277,20.96024016,0,82.84468219,20.99956277,0.010120944,65.07364422,0,0,0,0,0,0,0,66290.659,18.41407194,72426.65477
n-exist,north,exist, 11/11  22:00:00,13.375,129600.0275,20.90250972,20.99957436,20.95104204,0,70.51841973,20.99957436,0.009967471,64.10226744,0,0,0,0,0,0,0,149394.1384,41.49837179,72426.65477
n-exist,north,exist, 11/11  23:00:00,12.375,110160.0233,20.78199661,20.99984658,20.89092159,0,20.82219891,20.99984658,0.009602196,61.78788606,0,0,0,0,0,0,0,390184.2292,108.3845081,72426.65477
n-exist,north,exist, 11/11  24:00:00,12,53136.01126,20.64172698,21.00003705,20.82088202,7.574012465,0,21.00003705,0.009445606,60.79466931,0,0,0,0,0,0,0,515661.1703,143.239214,72426.65477
n-exist,north,exist, 11/12  01:00:00,12,33696.00714,20.55611366,21.00001882,20.77806624,3.718617181,0,21.00001882,0.009471226,60.95716427,0,0,0,0,0,0,0,501791.9067,139.3866408,72426.65477
n-exist,north,exist, 11/12  02:00:00,12,33696.00714,20.50378386,21.0000435,20.75191368,8.576323062,0,21.0000435,0.009530994,61.33593703,0,0,0,0,0,0,0,519263.1681,144.2397689,72426.65477
n-exist,north,exist, 11/12  03:00:00,11.375,14256.00302,20.39832592,21.00018101,20.69925346,27.00819208,0,21.00018101,0.009432398,60.67294386,0,0,0,0,0,0,0,624076.5495,173.3545971,72426.65477
n-exist,north,exist, 11/12  04:00:00,11,14256.00302,20.28460664,21.00028986,20.64244825,47.58779941,0,21.00028986,0.009159076,58.91796622,0,0,0,0,0,0,0,721211.2349,200.3364541,72426.65477
n-exist,north,exist, 11/12  05:00:00,10.375,14256.00302,20.24038899,21.00034254,20.62036576,52.83147097,0,21.00034254,0.008935074,57.53260033,0,0,0,0,0,0,0,778517.7685,216.2549357,72426.65477
n-exist,north,exist, 11/12  06:00:00,10.625,14256.00302,20.17481238,21.00038278,20.58759758,63.56296586,0,21.00038278,0.00864069,55.64944334,0,0,0,0,0,0,0,801390.6573,222.6085159,72426.65477
n-exist,north,exist, 11/12  07:00:00,9.75,53136.01126,20.10977211,21.00046253,20.55511732,81.1309561,0,21.00046253,0.008353183,53.83494242,0,0,0,0,0,0,0,918517.199,255.1436664,72426.65477
n-exist,north,exist, 11/12  08:00:00,10.25,53136.01126,20.22387838,21.00019865,20.61203852,45.88388315,0,21.00019865,0.008003824,51.6323154,0,0,0,0,0,0,0,760971.5769,211.3809936,72426.65477
n-exist,north,exist, 11/12  09:00:00,12.875,72576.01538,20.58546557,20.99992727,20.79269642,0,42.93951593,20.99992727,0.008154355,52.59162732,0,0,0,0,0,0,0,278610.1537,77.39170936,72426.65477
n-exist,north,exist, 11/12  10:00:00,14,72576.01538,20.84248506,20.99994736,20.92121621,0,33.5816921,20.99994736,0.008363802,53.9245506,0,0,0,0,0,0,0,242453.6096,67.3482249,72426.65477
n-exist,north,exist, 11/12  11:00:00,15.25,53136.01126,21.03761626,20.99995995,21.0187881,0,25.62867204,20.99995995,0.008404765,54.18509377,0,0,0,0,0,0,0,193277.1339,53.68809276,72426.65477
n-exist,north,exist, 11/12  12:00:00,16,42768.00906,21.21207963,20.99992119,21.10600041,0,49.38599885,20.99992119,0.008410291,54.22037443,0,0,0,0,0,0,0,61080.45853,16.96679404,72426.65477
n-exist,north,exist, 11/12  13:00:00,15.375,42768.00906,21.31250027,20.99987984,21.15619005,0,60.08704892,20.99987984,0.008304476,53.51428717,0,0,0,0,0,0,0,61338.49694,17.03847137,72426.65477
n-exist,north,exist, 11/12  14:00:00,15.625,42768.00906,21.42537268,21.03450372,21.2299382,0,70.91151874,21.03450372,0.008064738,51.86008532,0,0,0,0,0,0,0,9549.75913,2.65271087,72426.65477
