Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 11/12  15:00:00,16,42768.00906,21.53311958,21.16824558,21.35068258,0,69.35646898,21.16824558,0.008084854,51.56154273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/12  16:00:00,15.375,42768.00906,21.45668116,21.05799344,21.2573373,0,72.85473308,21.05799344,0.008414181,54.00123949,0,0,0,0,0,0,0,18086.0599,5.023905527,72426.65477
n-exist,north,exist, 11/12  17:00:00,14.375,42768.00906,21.24923009,21.00002083,21.12462546,0,47.42405009,21.00002083,0.008791756,56.58893615,0,0,0,0,0,0,0,169685.2261,47.13478502,72426.65477
n-exist,north,exist, 11/12  18:00:00,14,42768.00906,21.08067958,20.99993253,21.04030606,0,48.65313848,20.99993253,0.009027729,58.08640999,0,0,0,0,0,0,0,188697.8536,52.41607044,72426.65477
n-exist,north,exist, 11/12  19:00:00,14,110160.0233,21.01843457,20.99984745,21.00914101,0,51.12338603,20.99984745,0.009032491,58.11689885,0,0,0,0,0,0,0,179612.9162,49.89247672,72426.65477
n-exist,north,exist, 11/12  20:00:00,14,129600.0275,20.99417207,20.99968324,20.99692765,0,73.28489864,20.99968324,0.009050761,58.23328951,0,0,0,0,0,0,0,99929.48121,27.75818923,72426.65477
n-exist,north,exist, 11/12  21:00:00,14,129600.0275,20.99578607,20.99957206,20.99767907,0,90.47176692,20.99957206,0.009271449,59.63287002,0,0,0,0,0,0,0,38142.44919,10.59512478,72426.65477
n-exist,north,exist, 11/12  22:00:00,13.375,129600.0275,20.94528157,20.99955372,20.97241764,0,72.08592831,20.99955372,0.009039582,58.12704696,0,0,0,0,0,0,0,143031.44,39.73095556,72426.65477
n-exist,north,exist, 11/12  23:00:00,13.625,110160.0233,20.86229462,20.99984767,20.93107114,0,30.2532333,20.99984767,0.009020713,58.02076059,0,0,0,0,0,0,0,278138.5697,77.26071381,72426.65477
n-exist,north,exist, 11/12  24:00:00,14,53136.01126,20.78215565,20.9999457,20.89105067,0,12.09737121,20.9999457,0.009261501,59.53149019,0,0,0,0,0,0,0,320286.7747,88.96854854,72426.65477
n-exist,north,exist, 11/13  01:00:00,14,33696.00714,20.72081501,20.99989206,20.86035354,0,21.53703706,20.99989206,0.009445572,60.63703708,0,0,0,0,0,0,0,286342.7453,79.53965147,72426.65477
n-exist,north,exist, 11/13  02:00:00,14,33696.00714,20.65499238,20.99991326,20.82745282,0,14.85930013,20.99991326,0.009557273,61.35853072,0,0,0,0,0,0,0,310374.3108,86.21508634,72426.65477
n-exist,north,exist, 11/13  03:00:00,14,14256.00302,20.6017179,20.99994692,20.80083241,0,9.371536932,20.99994692,0.009587864,61.57468255,0,0,0,0,0,0,0,330112.9815,91.69805042,72426.65477
n-exist,north,exist, 11/13  04:00:00,13.375,14256.00302,20.53517345,20.99999916,20.76758631,2.32054895,1.775590505,20.99999916,0.009602205,61.62697848,0,0,0,0,0,0,0,404742.2146,112.428393,72426.65477
n-exist,north,exist, 11/13  05:00:00,13,14256.00302,20.47363569,21.0000496,20.73684264,9.615704689,0,21.0000496,0.009612567,61.66934336,0,0,0,0,0,0,0,460739.3756,127.9831599,72426.65477
n-exist,north,exist, 11/13  06:00:00,13.625,14256.00302,20.45707916,21.00007543,20.72857729,8.948761906,0,21.00007543,0.009494253,60.92154167,0,0,0,0,0,0,0,419069.9045,116.4083068,72426.65477
n-exist,north,exist, 11/13  07:00:00,12.75,53136.01126,20.41088551,21.00012884,20.70550717,22.03682958,0,21.00012884,0.009128126,58.5698238,0,0,0,0,0,0,0,520451.6558,144.5699044,72426.65477
n-exist,north,exist, 11/13  08:00:00,12.625,53136.01126,20.51865143,20.99998549,20.75931846,1.194297607,7.760535435,20.99998549,0.008868484,56.94167406,0,0,0,0,0,0,0,425368.7033,118.1579731,72426.65477
n-exist,north,exist, 11/13  09:00:00,13.625,72576.01538,20.83236629,20.99975064,20.91605847,0,69.46004702,20.99975064,0.008720342,56.02544616,0,0,0,0,0,0,0,136802.3774,38.00066038,72426.65477
n-exist,north,exist, 11/13  10:00:00,15.25,72576.01538,21.07181017,21.01539893,21.04360455,0,58.802926,21.01539893,0.008581917,55.16374067,0,0,0,0,0,0,0,75318.10825,20.92169674,72426.65477
n-exist,north,exist, 11/13  11:00:00,14.75,53136.01126,21.28205692,21.00183647,21.1419467,0,56.30050785,21.00183647,0.008480187,54.60441417,0,0,0,0,0,0,0,113753.1382,31.59809395,72426.65477
n-exist,north,exist, 11/13  12:00:00,15.25,42768.00906,21.45158997,21.04702921,21.24930959,0,72.90931778,21.04702921,0.008451673,54.23928287,0,0,0,0,0,0,0,27006.2963,7.501748973,72426.65477
n-exist,north,exist, 11/13  13:00:00,16.625,42768.00906,21.65199598,21.34288016,21.49743807,0,62.05175502,21.34288016,0.008450934,53.23895506,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/13  14:00:00,17.625,42768.00906,21.87211574,21.6628932,21.76750447,0,50.31095743,21.6628932,0.008351589,51.60356036,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/13  15:00:00,18,42768.00906,22.04655629,21.88474877,21.96565253,0,47.27836552,21.88474877,0.008184954,49.90228574,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/13  16:00:00,18,42768.00906,22.07342197,21.91482352,21.99412275,0,47.5328999,21.91482352,0.00838814,51.03131792,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/13  17:00:00,16.75,42768.00906,21.90192698,21.61842208,21.76017453,0,63.23747262,21.61842208,0.008471268,52.47422898,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/13  18:00:00,14.75,42768.00906,21.58150327,21.21424312,21.39787319,0,90.98437722,21.21424312,0.008536377,54.19880589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/13  19:00:00,12.75,110160.0233,21.31495327,21.0004456,21.15769944,0,82.14102534,21.0004456,0.008612162,55.42679778,0,0,0,0,0,0,0,145498.9463,40.41637396,72426.65477
n-exist,north,exist, 11/13  20:00:00,11.375,129600.0275,21.14422636,20.99971731,21.07197184,0,76.01411264,20.99971731,0.008688711,55.93590837,0,0,0,0,0,0,0,253021.3522,70.28370894,72426.65477
n-exist,north,exist, 11/13  21:00:00,11,129600.0275,21.07028751,20.99952579,21.03490665,0,82.5375489,20.99952579,0.008583332,55.30152757,0,0,0,0,0,0,0,252714.3948,70.19844301,72426.65477
n-exist,north,exist, 11/13  22:00:00,11,129600.0275,21.01561698,20.99960856,21.00761277,0,68.40107544,20.99960856,0.008326495,53.65519003,0,0,0,0,0,0,0,303196.3899,84.22121941,72426.65477
n-exist,north,exist, 11/13  23:00:00,10.375,110160.0233,20.84790928,20.99993448,20.92392188,0.398464396,9.580372437,20.99993448,0.00794578,51.24426469,0,0,0,0,0,0,0,554689.8079,154.0805022,72426.65477
n-exist,north,exist, 11/13  24:00:00,10,53136.01126,20.65990792,21.00019048,20.8300492,26.21712891,0,21.00019048,0.007701466,49.70564019,0,0,0,0,0,0,0,704913.1441,195.8092067,72426.65477
n-exist,north,exist, 11/14  01:00:00,10,28512.00604,20.55090105,21.00013584,20.77551844,19.96640746,0,21.00013584,0.007499345,48.41691328,0,0,0,0,0,0,0,682223.4844,189.5065234,72426.65477
n-exist,north,exist, 11/14  02:00:00,10,22032.00467,20.43897201,21.00018464,20.71957832,32.77300897,0,21.00018464,0.007465784,48.20266897,0,0,0,0,0,0,0,728287.4289,202.3020636,72426.65477
n-exist,north,exist, 11/14  03:00:00,10,14256.00302,20.3424172,21.00023708,20.67132714,45.19408756,0,21.00023708,0.007454348,48.12954865,0,0,0,0,0,0,0,772961.598,214.711555,72426.65477
n-exist,north,exist, 11/14  04:00:00,10.625,14256.00302,20.31691137,21.00026174,20.65858656,43.14967524,0,21.00026174,0.007363459,47.5494744,0,0,0,0,0,0,0,726455.2957,201.7931377,72426.65477
n-exist,north,exist, 11/14  05:00:00,10.375,14256.00302,20.24881119,21.00031286,20.62456203,54.18746518,0,21.00031286,0.007153476,46.20880637,0,0,0,0,0,0,0,781509.6567,217.0860158,72426.65477
n-exist,north,exist, 11/14  06:00:00,9.375,28512.00604,20.15112283,21.00037356,20.5757482,73.30043122,0,21.00037356,0.007080066,45.7397855,0,0,0,0,0,0,0,912278.9869,253.4108297,72426.65477
n-exist,north,exist, 11/14  07:00:00,9,57024.01208,20.16866524,21.00020792,20.58443658,42.78165605,0,21.00020792,0.006960178,44.97427834,0,0,0,0,0,0,0,825768.4143,229.3801151,72426.65477
n-exist,north,exist, 11/14  08:00:00,10.25,72576.01538,20.31993572,21.00002585,20.65998079,9.929526341,1.008899113,21.00002585,0.006853858,44.32265833,0,0,0,0,0,0,0,626817.264,174.1159067,72426.65477
n-exist,north,exist, 11/14  09:00:00,13.5,57024.01208,20.58583519,20.99999175,20.79291347,10.93970949,5.640526038,20.99999175,0.007051384,45.60261731,0,0,0,0,0,0,0,412489.9364,114.5805379,72426.65477
n-exist,north,exist, 11/14  10:00:00,18.125,57024.01208,21.05242242,21.15988481,21.10615361,0,22.06872217,21.15988481,0.007266071,46.51860406,0,0,0,0,0,0,0,39188.31044,10.88564179,72426.65477
n-exist,north,exist, 11/14  11:00:00,18.75,36288.00769,21.43955082,21.47127018,21.4554105,0,26.5456877,21.47127018,0.007523038,47.23513616,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  12:00:00,18.625,36288.00769,21.72554796,21.62657102,21.67605949,0,32.54454932,21.62657102,0.008074633,50.16688067,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  13:00:00,19.625,36288.00769,22.08628537,22.09243123,22.0893583,0,23.39103002,22.09243123,0.008282065,49.96920593,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  14:00:00,18.125,36288.00769,22.2517782,22.07299877,22.16238848,0,47.50625741,22.07299877,0.008595878,51.88960601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  15:00:00,17.625,36288.00769,22.25047815,21.945097,22.09778758,0,54.95394358,21.945097,0.009061052,55.07313404,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  16:00:00,16.75,36288.00769,22.16460769,21.82759564,21.99610166,0,67.10643492,21.82759564,0.009045667,55.34453217,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  17:00:00,16,36288.00769,21.94115787,21.59036855,21.76576321,0,76.49588483,21.59036855,0.009107165,56.50697998,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  18:00:00,14.75,36288.00769,21.72074123,21.39390608,21.55732366,0,94.37209275,21.39390608,0.009190392,57.70788819,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/14  19:00:00,12.75,86832.0184,21.45073313,21.02898026,21.2398567,0,100.9816316,21.02898026,0.009103503,58.49774096,0,0,0,0,0,0,0,78517.82182,21.81050606,72426.65477
n-exist,north,exist, 11/14  20:00:00,12,115344.0244,21.27204987,20.99960866,21.13582926,0,85.80798116,20.99960866,0.008788798,56.62756859,0,0,0,0,0,0,0,178988.2006,49.71894462,72426.65477
n-exist,north,exist, 11/14  21:00:00,12,129600.0275,21.19327772,20.99954025,21.09640899,0,91.1422795,20.99954025,0.008484317,54.69243825,0,0,0,0,0,0,0,159551.6475,44.31990207,72426.65477
n-exist,north,exist, 11/14  22:00:00,12,115344.0244,21.12321646,20.99953341,21.06137493,0,91.898613,20.99953341,0.008295356,53.49037312,0,0,0,0,0,0,0,156549.1583,43.4858773,72426.65477
n-exist,north,exist, 11/14  23:00:00,12,86832.0184,21.00235306,20.99970229,21.00102767,0,47.92862278,20.99970229,0.008069506,52.05218916,0,0,0,0,0,0,0,314441.2363,87.34478787,72426.65477
n-exist,north,exist, 11/14  24:00:00,12,42768.00906,20.87291907,20.99989445,20.93640676,0,17.90633028,20.99989445,0.007890118,50.87756177,0,0,0,0,0,0,0,422079.4581,117.2442939,72426.65477
n-exist,north,exist, 11/15  01:00:00,12,28512.00604,20.76987151,20.9999286,20.88490005,0,9.335105108,20.9999286,0.007606622,49.05317318,0,0,0,0,0,0,0,452690.0784,125.747244,72426.65477
n-exist,north,exist, 11/15  02:00:00,12,22032.00467,20.67616481,20.99997619,20.8380705,0,3.149723328,20.99997619,0.007493002,48.32907153,0,0,0,0,0,0,0,474928.6157,131.9246155,72426.65477
n-exist,north,exist, 11/15  03:00:00,12,14256.00302,20.60442845,21.00002824,20.80222835,1.480443614,0,21.00002824,0.007367277,47.52745971,0,0,0,0,0,0,0,491298.6298,136.4718416,72426.65477
n-exist,north,exist, 11/15  04:00:00,12,14256.00302,20.54876743,21.00001871,20.77439307,5.562354156,0,21.00001871,0.007226424,46.62929374,0,0,0,0,0,0,0,506094.0516,140.581681,72426.65477
n-exist,north,exist, 11/15  05:00:00,11.375,14256.00302,20.45082788,21.00012697,20.72547742,21.15084453,0,21.00012697,0.007263947,46.86830795,0,0,0,0,0,0,0,600813.5477,166.8926522,72426.65477
n-exist,north,exist, 11/15  06:00:00,10.375,28512.00604,20.33549155,21.00023781,20.66786468,41.6886791,0,21.00023781,0.007124286,45.97708181,0,0,0,0,0,0,0,736580.4343,204.6056762,72426.65477
n-exist,north,exist, 11/15  07:00:00,10.625,57024.01208,20.3746029,21.00005352,20.68732821,6.372982749,1.160535085,21.00005352,0.00691531,44.64367299,0,0,0,0,0,0,0,589583.5525,163.773209,72426.65477
n-exist,north,exist, 11/15  08:00:00,11.625,72576.01538,20.5716666,20.99985218,20.78575939,0,33.31356898,20.99985218,0.006491289,41.96084363,0,0,0,0,0,0,0,388843.3741,108.0120484,72426.65477
n-exist,north,exist, 11/15  09:00:00,13.875,57024.01208,20.83341583,20.99993287,20.91667435,0,22.69152778,20.99993287,0.00644773,41.69762755,0,0,0,0,0,0,0,287918.3622,79.97732283,72426.65477
n-exist,north,exist, 11/15  10:00:00,16.875,57024.01208,21.12313178,21.06452098,21.09382638,0,40.46763672,21.06452098,0.006837673,44.01426509,0,0,0,0,0,0,0,43416.0963,12.06002675,72426.65477
n-exist,north,exist, 11/15  11:00:00,17.375,36288.00769,21.32614814,21.14232109,21.23423461,0,44.72750116,21.14232109,0.007155277,45.81969506,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  12:00:00,17.4375,36288.00769,21.53053815,21.28566739,21.40810277,0,46.87384407,21.28566739,0.007260204,46.0475524,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  13:00:00,17.8875,36288.00769,21.85124217,21.63471573,21.74297895,0,45.14717079,21.63471573,0.007327614,45.47036841,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  14:00:00,18.625,36288.00769,22.10387236,21.95784084,22.0308566,0,38.0676347,21.95784084,0.007346541,44.66874698,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  15:00:00,18.375,36288.00769,22.2527513,22.08456421,22.16865775,0,43.83803864,22.08456421,0.007670394,46.24000544,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  16:00:00,16.75,36288.00769,22.08545851,21.76159818,21.92352835,0,65.76274897,21.76159818,0.008519709,52.31923261,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  17:00:00,15.375,36288.00769,21.76356836,21.36187837,21.56272337,0,82.93476756,21.36187837,0.009082421,57.10095034,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  18:00:00,14.375,36288.00769,21.5237105,21.15672862,21.34021956,0,97.15587895,21.15672862,0.009578185,60.9261821,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/15  19:00:00,13.375,86832.0184,21.35595809,20.99907979,21.17751894,0,93.69124799,20.99907979,0.009514033,61.11075497,0,0,0,0,0,0,0,65292.56929,18.1368248,72426.65477
n-exist,north,exist, 11/15  20:00:00,12.375,115344.0244,21.21223151,20.99958256,21.10590704,0,79.54298358,20.99958256,0.009063554,58.2571042,0,0,0,0,0,0,0,178500.9654,49.5836015,72426.65477
n-exist,north,exist, 11/15  21:00:00,12,129600.0275,21.14645598,20.99957366,21.07301482,0,86.34364885,20.99957366,0.008810884,56.69063078,0,0,0,0,0,0,0,177075.0498,49.18751384,72426.65477
n-exist,north,exist, 11/15  22:00:00,11.375,115344.0244,21.08697433,20.99951417,21.04324425,0,88.12788543,20.99951417,0.008538257,54.98110967,0,0,0,0,0,0,0,209284.5919,58.13460886,72426.65477
n-exist,north,exist, 11/15  23:00:00,10.375,86832.0184,20.91817323,20.9998165,20.95899486,0,32.83811562,20.9998165,0.008482519,54.62602552,0,0,0,0,0,0,0,470275.6185,130.6321162,72426.65477
n-exist,north,exist, 11/15  24:00:00,10,42768.00906,20.74071519,21.00004751,20.87038135,4.002182536,0.254489987,21.00004751,0.008359812,53.84545935,0,0,0,0,0,0,0,624734.134,173.5372595,72426.65477
n-exist,north,exist, 11/16  01:00:00,10,28512.00604,20.6130771,21.00006737,20.80657224,12.72314239,0,21.00006737,0.008192476,52.81435454,0,0,0,0,0,0,0,657186.8816,182.5519115,72426.65477
n-exist,north,exist, 11/16  02:00:00,9.375,22032.00467,20.49500784,21.00016379,20.74758581,25.71901006,0,21.00016379,0.00824394,53.12834461,0,0,0,0,0,0,0,742612.0332,206.2811203,72426.65477
n-exist,north,exist, 11/16  03:00:00,9,14256.00302,20.39317614,21.00024095,20.69670855,38.44068063,0,21.00024095,0.008070593,52.00589732,0,0,0,0,0,0,0,811419.2792,225.3942442,72426.65477
n-exist,north,exist, 11/16  04:00:00,9,14256.00302,20.31895779,21.0002556,20.65960669,47.31529037,0,21.0002556,0.007991434,51.5340922,0,0,0,0,0,0,0,843345.1533,234.2625426,72426.65477
n-exist,north,exist, 11/16  05:00:00,8.375,14256.00302,20.19560626,21.00041759,20.59801192,70.20452982,0,21.00041759,0.007865751,50.75202139,0,0,0,0,0,0,0,963992.3577,267.7756549,72426.65477
n-exist,north,exist, 11/16  06:00:00,7.375,28512.00604,20.08001186,21.00060926,20.54031056,92.27237561,0,21.00060926,0.007528566,48.6017816,0,0,0,0,0,0,0,1104668.413,306.852337,72426.65477
n-exist,north,exist, 11/16  07:00:00,7.625,57024.01208,20.09503281,21.00030872,20.54767077,60.55231022,0,21.00030872,0.007220491,46.66552107,0,0,0,0,0,0,0,975412.9608,270.9480447,72426.65477
n-exist,north,exist, 11/16  08:00:00,8,72576.01538,20.19896374,21.00011562,20.59953968,37.61347782,0,21.00011562,0.007130525,46.10835451,0,0,0,0,0,0,0,869931.4518,241.6476255,72426.65477
n-exist,north,exist, 11/16  09:00:00,9.875,57024.01208,20.40378855,21.00007632,20.70193243,45.34115122,0,21.00007632,0.007141321,46.20608037,0,0,0,0,0,0,0,781736.1098,217.1489194,72426.65477
n-exist,north,exist, 11/16  10:00:00,12.25,57024.01208,20.72674731,20.99998541,20.86336636,10.79007274,0.793569768,20.99998541,0.007362242,47.63653838,0,0,0,0,0,0,0,507505.9581,140.9738772,72426.65477
n-exist,north,exist, 11/16  11:00:00,13.625,36288.00769,20.93436097,20.99997335,20.96716716,4.116930601,1.714213284,20.99997335,0.007737735,50.03621465,0,0,0,0,0,0,0,395135.2302,109.7597862,72426.65477
n-exist,north,exist, 11/16  12:00:00,14,36288.00769,21.11913098,21.00000205,21.05956652,0,19.800269,21.00000205,0.008232644,53.19458862,0,0,0,0,0,0,0,292290.7789,81.19188303,72426.65477
n-exist,north,exist, 11/16  13:00:00,15.25,36288.00769,21.27411508,21.00002456,21.13706982,0,45.43915598,21.00002456,0.008673973,56.00709042,0,0,0,0,0,0,0,122282.1685,33.96726903,72426.65477
n-exist,north,exist, 11/16  14:00:00,16,36288.00769,21.4143284,21.01178881,21.2130586,0,65.71606536,21.01178881,0.008818788,56.88791355,0,0,0,0,0,0,0,3561.213254,0.989225904,72426.65477
n-exist,north,exist, 11/16  15:00:00,15.375,36288.00769,21.44726655,21.00691878,21.22709267,0,70.05523187,21.00691878,0.008859116,57.16162636,0,0,0,0,0,0,0,26108.00398,7.252223328,72426.65477
n-exist,north,exist, 11/16  16:00:00,13.75,36288.00769,21.28768838,20.99993716,21.14381277,0,46.74573371,20.99993716,0.008797712,56.83019407,0,0,0,0,0,0,0,210856.8699,58.57135276,72426.65477
n-exist,north,exist, 11/16  17:00:00,13,36288.00769,21.06980092,20.99992437,21.03486264,0,25.80079427,20.99992437,0.008653705,55.93357946,0,0,0,0,0,0,0,332763.5287,92.43431353,72426.65477
n-exist,north,exist, 11/16  18:00:00,12.375,36288.00769,20.90731392,20.99990793,20.95361093,0,28.63089138,20.99990793,0.008526179,55.12045457,0,0,0,0,0,0,0,361187.989,100.3299969,72426.65477
n-exist,north,exist, 11/16  19:00:00,12,86832.0184,20.84279592,20.99989052,20.92134322,0,24.67002571,20.99989052,0.008365613,54.09630572,0,0,0,0,0,0,0,398868.2858,110.7967461,72426.65477
n-exist,north,exist, 11/16  20:00:00,12,115344.0244,20.81480933,20.99989356,20.90735145,0,35.62690597,20.99989356,0.008596997,55.57209705,0,0,0,0,0,0,0,359638.9151,99.89969863,72426.65477
n-exist,north,exist, 11/16  21:00:00,12,129600.0275,20.78833227,20.99978616,20.89405922,0,48.17027951,20.99978616,0.008746876,56.52792269,0,0,0,0,0,0,0,314538.6703,87.37185287,72426.65477
n-exist,north,exist, 11/16  22:00:00,11.375,115344.0244,20.71716026,20.99971759,20.85843892,0,47.34802735,20.99971759,0.00872327,56.37768865,0,0,0,0,0,0,0,356108.075,98.91890973,72426.65477
n-exist,north,exist, 11/16  23:00:00,10.375,86832.0184,20.5618808,21.00001213,20.78094646,2.283456641,2.407079782,21.00001213,0.008429924,54.50609335,0,0,0,0,0,0,0,587481.4036,163.1892788,72426.65477
n-exist,north,exist, 11/16  24:00:00,9.375,42768.00906,20.40586932,21.00024535,20.70305734,36.4836726,0,21.00024535,0.008096722,52.37869419,0,0,0,0,0,0,0,781018.4214,216.9495615,72426.65477
n-exist,north,exist, 11/17  01:00:00,10.25,28512.00604,20.34205301,21.00017841,20.67111571,40.66270575,0,21.00017841,0.008089718,52.36654216,0,0,0,0,0,0,0,742163.4301,206.1565083,72426.65477
n-exist,north,exist, 11/17  02:00:00,11,22032.00467,20.31270425,21.00011156,20.65640791,40.69685591,0,21.00011156,0.008420572,54.49977759,0,0,0,0,0,0,0,696288.5969,193.4134991,72426.65477
n-exist,north,exist, 11/17  03:00:00,10.375,14256.00302,20.23498263,21.00024969,20.61761616,54.70734452,0,21.00024969,0.008655617,55.9653601,0,0,0,0,0,0,0,785303.021,218.1397281,72426.65477
n-exist,north,exist, 11/17  04:00:00,8.75,14256.00302,20.13254248,21.00055339,20.56654794,75.88047709,0,21.00055339,0.008321565,53.81275261,0,0,0,0,0,0,0,961197.7802,266.9993834,72426.65477
n-exist,north,exist, 11/17  05:00:00,8,14256.00302,20.03282301,21.00065826,20.51674064,95.89958821,0,21.00065826,0.007772569,50.30623685,0,0,0,0,0,0,0,1079321.422,299.8115062,72426.65477
n-exist,north,exist, 11/17  06:00:00,7.375,28512.00604,19.96492841,21.00065423,20.48279132,108.5737665,0,21.00065423,0.007464658,48.33701041,0,0,0,0,0,0,0,1163264.306,323.1289738,72426.65477
n-exist,north,exist, 11/17  07:00:00,7,57024.01208,19.95373309,21.00046816,20.47710062,85.56230933,0,21.00046816,0.007099834,46.00180485,0.25,0,0,0,0,0,0,1103622.048,306.56168,72426.65477
n-exist,north,exist, 11/17  08:00:00,7.625,72576.01538,20.07380451,21.00022497,20.53701474,55.91887628,0,21.00022497,0.006795153,44.07670204,0,0,0,0,0,0,0,958302.9398,266.195261,72426.65477
n-exist,north,exist, 11/17  09:00:00,10.5,57024.01208,20.30199854,21.00006281,20.65103068,53.80380813,0,21.00006281,0.006803631,44.1753192,0,0,0,0,0,0,0,773183.7188,214.7732552,72426.65477
n-exist,north,exist, 11/17  10:00:00,13.25,57024.01208,20.60134223,20.99998854,20.80066539,16.29611435,0,20.99998854,0.007145305,46.38580543,0,0,0,0,0,0,0,467775.5562,129.9376545,72426.65477
n-exist,north,exist, 11/17  11:00:00,15.875,36288.00769,20.89365551,21.00000365,20.94682958,2.28825473,8.257266034,21.00000365,0.00715488,46.44721166,0,0,0,0,0,0,0,224372.2375,62.32562152,72426.65477
n-exist,north,exist, 11/17  12:00:00,17,36288.00769,21.12472499,20.99993666,21.06233082,0,34.75629141,20.99993666,0.007014214,45.51639967,0,0,0,0,0,0,0,50886.01563,14.13500434,72426.65477
n-exist,north,exist, 11/17  13:00:00,17,36288.00769,21.29181634,21.0336513,21.16273382,0,49.66705213,21.0336513,0.007249768,46.91135138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/17  14:00:00,17,36288.00769,21.4544741,21.16932422,21.31189916,0,52.2092842,21.16932422,0.007783354,49.90146915,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/17  15:00:00,16.375,36288.00769,21.54184953,21.1827033,21.36227641,0,62.868811,21.1827033,0.008459265,54.13842339,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/17  16:00:00,15.375,36288.00769,21.39834993,21.02620528,21.21227761,0,66.4198515,21.02620528,0.008905695,57.50466926,0,0,0,0,0,0,0,39968.30031,11.10230564,72426.65477
n-exist,north,exist, 11/17  17:00:00,13.75,36288.00769,21.14425538,21.00000686,21.07213112,0,40.48428044,21.00000686,0.009421029,60.87875606,0,0,0,0,0,0,0,234085.6365,65.0237879,72426.65477
n-exist,north,exist, 11/17  18:00:00,12.375,36288.00769,20.96340618,20.99990675,20.98165647,0,37.085968,20.99990675,0.009526249,61.54890455,0,0,0,0,0,0,0,331812.5001,92.17013893,72426.65477
n-exist,north,exist, 11/17  19:00:00,12,86832.0184,20.88468396,20.99987116,20.94227756,0,29.76338536,20.99987116,0.009293212,60.10245883,0,0,0,0,0,0,0,381306.1712,105.9183809,72426.65477
n-exist,north,exist, 11/17  20:00:00,12,115344.0244,20.84172433,20.99984381,20.92078407,0,37.83197218,20.99984381,0.0092655,59.9482035,0,0,0,0,0,0,0,352261.2348,97.85034299,72426.65477
n-exist,north,exist, 11/17  21:00:00,11.375,129600.0275,20.80629888,20.99974835,20.90302362,0,48.44019996,20.99974835,0.009191811,59.47867222,0,0,0,0,0,0,0,352719.1624,97.97754511,72426.65477
n-exist,north,exist, 11/17  22:00:00,11,115344.0244,20.76622723,20.99962794,20.88292758,0,53.81035957,20.99962794,0.008962142,58.04972454,0,0,0,0,0,0,0,356509.5234,99.03042316,72426.65477
n-exist,north,exist, 11/17  23:00:00,9.75,86832.0184,20.60376211,20.99999818,20.80188014,1.803095585,6.392634372,20.99999818,0.00870946,56.42061147,0,0,0,0,0,0,0,610493.3742,169.5814928,72426.65477
n-exist,north,exist, 11/17  24:00:00,9,42768.00906,20.42416551,21.00032395,20.71224473,35.26540196,0,21.00032395,0.008109229,52.56152913,0,0,0,0,0,0,0,799440.0708,222.0666863,72426.65477
n-exist,north,exist, 11/18  01:00:00,9,33696.00714,20.32059021,21.00028815,20.66043918,48.59606465,0,21.00028815,0.007757971,50.31320604,0,0,0,0,0,0,0,847642.8036,235.4563343,72426.65477
n-exist,north,exist, 11/18  02:00:00,8.375,33696.00714,20.22177453,21.00034593,20.61106023,64.72647285,0,21.00034593,0.007744872,50.22910428,0,0,0,0,0,0,0,944280.2907,262.3000808,72426.65477
n-exist,north,exist, 11/18  03:00:00,8,14256.00302,20.09736709,21.00049383,20.54893046,88.16126768,0,21.00049383,0.007560747,49.04886871,0,0,0,0,0,0,0,1051584.673,292.1068537,72426.65477
n-exist,north,exist, 11/18  04:00:00,8,14256.00302,20.02996054,21.0005634,20.51526197,98.17340034,0,21.0005634,0.007384579,47.91917585,0,0,0,0,0,0,0,1087091.846,301.9699572,72426.65477
n-exist,north,exist, 11/18  05:00:00,8.625,14256.00302,20.0107661,21.00040692,20.50558651,97.33780257,0,21.00040692,0.007312809,47.4886464,0,0,0,0,0,0,0,1046109.517,290.5859771,72426.65477
n-exist,north,exist, 11/18  06:00:00,9,14256.00302,19.99120627,21.00029197,20.49574912,98.36035332,0,21.00029197,0.007674612,49.82810704,0,0,0,0,0,0,0,1027011.302,285.2809171,72426.65477
n-exist,north,exist, 11/18  07:00:00,8.375,53136.01126,19.97998324,21.00047171,20.49022748,103.8370039,0,21.00047171,0.007660961,49.74000428,0,0,0,0,0,0,0,1084927.876,301.3688543,72426.65477
n-exist,north,exist, 11/18  08:00:00,8.625,53136.01126,20.08696697,21.0002555,20.54361123,69.7076414,0,21.0002555,0.007414433,48.15893202,0,0,0,0,0,0,0,946946.9448,263.040818,72426.65477
n-exist,north,exist, 11/18  09:00:00,9.625,72576.01538,20.3290986,21.00001216,20.66455538,6.78242879,2.22004972,21.00001216,0.007458051,48.46941397,0,0,0,0,0,0,0,650675.6558,180.7432377,72426.65477
n-exist,north,exist, 11/18  10:00:00,11.875,72576.01538,20.57213833,20.99999843,20.78606838,8.161521526,3.605481645,20.99999843,0.007519835,48.85405482,0,0,0,0,0,0,0,511192.9546,141.9980429,72426.65477
n-exist,north,exist, 11/18  11:00:00,12.375,53136.01126,20.75335053,21.00000536,20.87667794,18.2226117,0,21.00000536,0.007729553,50.21228214,0,0,0,0,0,0,0,529545.0577,147.0958494,72426.65477
n-exist,north,exist, 11/18  12:00:00,13.25,42768.00906,20.94124691,20.99999372,20.97062032,2.889826767,7.109560928,20.99999372,0.007836403,50.88520372,0,0,0,0,0,0,0,394356.995,109.5436097,72426.65477
n-exist,north,exist, 11/18  13:00:00,14,42768.00906,21.18200222,20.99994356,21.09097289,0,37.69065099,20.99994356,0.00786277,51.00427801,0,0,0,0,0,0,0,227241.7783,63.1227162,72426.65477
n-exist,north,exist, 11/18  14:00:00,14,42768.00906,21.20235127,20.99995063,21.10115095,0,39.63374007,20.99995063,0.007974007,51.69756748,0,0,0,0,0,0,0,220455.2859,61.23757941,72426.65477
n-exist,north,exist, 11/18  15:00:00,14,42768.00906,21.15289875,20.99999025,21.0764445,0,32.65045908,20.99999025,0.008350205,54.10398928,0,0,0,0,0,0,0,246008.471,68.3356864,72426.65477
n-exist,north,exist, 11/18  16:00:00,14,42768.00906,21.10781267,20.99999964,21.05390616,0,27.996636,20.99999964,0.008755874,56.66106644,0,0,0,0,0,0,0,262977.9146,73.04942073,72426.65477
n-exist,north,exist, 11/18  17:00:00,14,42768.00906,20.94687993,20.99998817,20.97343405,0,9.301285292,20.99998817,0.008915747,57.65994048,0,0,0,0,0,0,0,330298.153,91.74948695,72426.65477
n-exist,north,exist, 11/18  18:00:00,12.75,42768.00906,20.78806077,20.99998308,20.89402193,0,14.04602492,20.99998308,0.008924662,57.71678584,0,0,0,0,0,0,0,390801.9319,108.5560922,72426.65477
n-exist,north,exist, 11/18  19:00:00,11.375,110160.0233,20.67116569,20.99998893,20.83557731,0,6.732230858,20.99998893,0.008629575,55.83440892,0,0,0,0,0,0,0,502166.857,139.4907936,72426.65477
n-exist,north,exist, 11/18  20:00:00,12.25,129600.0275,20.65073661,20.99983578,20.82528619,0,33.0525493,20.99983578,0.008653003,56.01906411,0,0,0,0,0,0,0,353423.5378,98.17320493,72426.65477
n-exist,north,exist, 11/18  21:00:00,13,129600.0275,20.68658722,20.99980146,20.84319434,0,57.76612054,20.99980146,0.009214157,59.62090218,0,0,0,0,0,0,0,218216.1616,60.61560044,72426.65477
n-exist,north,exist, 11/18  22:00:00,13,129600.0275,20.69737648,20.99974177,20.84855913,0,51.67018094,20.99974177,0.009365536,60.58621958,0,0,0,0,0,0,0,240210.3445,66.72509568,72426.65477
n-exist,north,exist, 11/18  23:00:00,13,110160.0233,20.62732547,20.99994092,20.81363319,0,10.93628087,20.99994092,0.009360771,60.55511444,0,0,0,0,0,0,0,386749.6495,107.4304582,72426.65477
n-exist,north,exist, 11/18  24:00:00,13,53136.01126,20.53461225,21.00005936,20.76733581,14.97162161,0,21.00005936,0.009362574,60.5289054,0,0,0,0,0,0,0,479955.8923,133.3210812,72426.65477
n-exist,north,exist, 11/19  01:00:00,13,33696.00714,20.48228751,21.00003678,20.74116215,8.363599107,0,21.00003678,0.009443383,61.02105063,0,0,0,0,0,0,0,456184.3731,126.7178814,72426.65477
n-exist,north,exist, 11/19  02:00:00,13,33696.00714,20.4420708,21.0000944,20.7210826,13.20381028,0,21.0000944,0.009407039,60.75213612,0,0,0,0,0,0,0,473258.2436,131.4606232,72426.65477
n-exist,north,exist, 11/19  03:00:00,13,14256.00302,20.4047805,21.00011617,20.70244833,18.12576703,0,21.00011617,0.009152509,59.11014201,0,0,0,0,0,0,0,490768.6177,136.324616,72426.65477
n-exist,north,exist, 11/19  04:00:00,12.375,14256.00302,20.34634961,21.0001509,20.67325026,28.63568624,0,21.0001509,0.009050208,58.42281669,0,0,0,0,0,0,0,567495.0361,157.63751,72426.65477
n-exist,north,exist, 11/19  05:00:00,12,14256.00302,20.30726861,21.00017537,20.65372199,34.79888573,0,21.00017537,0.009021898,58.22101269,0,0,0,0,0,0,0,613010.7813,170.2807726,72426.65477
n-exist,north,exist, 11/19  06:00:00,11.375,14256.00302,20.23810946,21.00029116,20.61920031,48.43551005,0,21.00029116,0.008902489,57.46083876,0,0,0,0,0,0,0,700534.7509,194.5929864,72426.65477
n-exist,north,exist, 11/19  07:00:00,11.625,53136.01126,20.22057749,21.00030872,20.61044311,53.75149932,0,21.00030872,0.008560105,55.28085379,0,0,0,0,0,0,0,703921.887,195.5338575,72426.65477
n-exist,north,exist, 11/19  08:00:00,11.375,53136.01126,20.30128445,21.00015487,20.65071966,26.58742174,0,21.00015487,0.008174245,52.82166628,0,0,0,0,0,0,0,621384.6061,172.606835,72426.65477
n-exist,north,exist, 11/19  09:00:00,11.625,72576.01538,20.56001479,20.99985254,20.77993367,0,33.42168475,20.99985254,0.007654023,49.50179429,0,0,0,0,0,0,0,389537.404,108.2048345,72426.65477
n-exist,north,exist, 11/19  10:00:00,12.625,72576.01538,20.79042689,20.99991428,20.89517059,0,19.70348727,20.99991428,0.007200601,46.60280948,0,0,0,0,0,0,0,376602.9976,104.6119438,72426.65477
n-exist,north,exist, 11/19  11:00:00,13.625,53136.01126,20.96288354,20.99998127,20.9814324,0,8.855296347,20.99998127,0.00701243,45.37046051,0,0,0,0,0,0,0,353548.3287,98.20786908,72426.65477
n-exist,north,exist, 11/19  12:00:00,14,42768.00906,21.11743908,20.99994649,21.05869279,0,29.19327662,20.99994649,0.006940927,44.86864783,0,0,0,0,0,0,0,257062.6676,71.40629657,72426.65477
n-exist,north,exist, 11/19  13:00:00,14.625,42768.00906,21.25820769,20.99992042,21.12906406,0,50.29556579,20.99992042,0.006923815,44.74270731,0,0,0,0,0,0,0,142324.9019,39.53469499,72426.65477
n-exist,north,exist, 11/19  14:00:00,15.625,42768.00906,21.38305825,21.01732438,21.20019132,0,67.81424038,21.01732438,0.00692911,44.67343026,0,0,0,0,0,0,0,18648.30541,5.180084836,72426.65477
n-exist,north,exist, 11/19  15:00:00,14.75,42768.00906,21.37046252,21.0072528,21.18885766,0,64.80316621,21.0072528,0.007043403,45.3965556,0,0,0,0,0,0,0,82612.69794,22.94797165,72426.65477
n-exist,north,exist, 11/19  16:00:00,14,42768.00906,21.25945652,20.99998957,21.12972305,0,45.30991852,20.99998957,0.007389505,47.6219972,0,0,0,0,0,0,0,199627.5529,55.45209802,72426.65477
n-exist,north,exist, 11/19  17:00:00,13.375,42768.00906,21.03694066,20.99999822,21.01846944,0,13.02520319,20.99999822,0.007734421,49.81759612,0,0,0,0,0,0,0,354905.3546,98.58482071,72426.65477
n-exist,north,exist, 11/19  18:00:00,12.375,42768.00906,20.85149371,20.99998841,20.92574106,0,13.09496222,20.99998841,0.007827126,50.40735766,0,0,0,0,0,0,0,416559.581,115.7109947,72426.65477
n-exist,north,exist, 11/19  19:00:00,11.375,110160.0233,20.73661002,20.99996814,20.86828908,0,7.889723103,20.99996814,0.007685618,49.50720844,0,0,0,0,0,0,0,497223.607,138.1176686,72426.65477
n-exist,north,exist, 11/19  20:00:00,10.375,129600.0275,20.6371897,20.99991559,20.81855265,0,19.04104614,20.99991559,0.007655407,49.31514167,0,0,0,0,0,0,0,518875.5297,144.1320916,72426.65477
n-exist,north,exist, 11/19  21:00:00,10,129600.0275,20.58304616,20.99980103,20.7914236,0,29.17150662,20.99980103,0.007546144,48.62005863,0,0,0,0,0,0,0,505528.1229,140.4244786,72426.65477
n-exist,north,exist, 11/19  22:00:00,9.375,129600.0275,20.50378504,20.9999564,20.75187072,0,8.726350598,20.9999564,0.00732092,47.18526078,0,0,0,0,0,0,0,617490.6232,171.5251731,72426.65477
n-exist,north,exist, 11/19  23:00:00,9,110160.0233,20.37365645,21.00022612,20.68694129,42.01288213,0,21.00022612,0.007010784,45.18004798,0,0,0,0,0,0,0,823021.1397,228.6169832,72426.65477
n-exist,north,exist, 11/19  24:00:00,9,53136.01126,20.26962886,21.00035585,20.63499236,69.15559867,0,21.00035585,0.006808201,43.87187095,0,0,0,0,0,0,0,920246.7987,255.6241107,72426.65477
n-exist,north,exist, 11/20  01:00:00,7.75,28512.00604,20.15135006,21.00039841,20.57587424,78.42811581,0,21.00039841,0.006640596,42.80318422,0,0,0,0,0,0,0,1030895.694,286.3599149,72426.65477
n-exist,north,exist, 11/20  02:00:00,7.625,22032.00467,20.04253141,21.00059362,20.52156251,98.04042205,0,21.00059362,0.006476376,41.75497209,1,0,0,0,0,0,0,1108343.242,307.8731229,72426.65477
n-exist,north,exist, 11/20  03:00:00,8.625,14256.00302,19.99057007,21.00070883,20.49563945,103.8256103,0,21.00070883,0.006031829,38.89214552,1,0,0,0,0,0,0,1066462.761,296.2396558,72426.65477
n-exist,north,exist, 11/20  04:00:00,8.375,14256.00302,19.92063718,21.00067343,20.46065531,116.8898223,0,21.00067343,0.00570484,36.81197247,1,0,0,0,0,0,0,1128841.245,313.5670124,72426.65477
n-exist,north,exist, 11/20  05:00:00,8.625,14256.00302,19.87730576,21.00060864,20.4389572,123.4022222,0,21.00060864,0.005588904,36.08421255,1,0,0,0,0,0,0,1136856.118,315.7933661,72426.65477
n-exist,north,exist, 11/20  06:00:00,7.75,28512.00604,19.82209511,21.0006193,20.41135721,135.0014701,0,21.0006193,0.005550427,35.8379682,1,0,0,0,0,0,0,1232751.346,342.4309294,72426.65477
n-exist,north,exist, 11/20  07:00:00,7,57024.01208,19.81226053,21.00047986,20.40637019,112.7892716,0,21.00047986,0.005467469,35.30728141,1,0,0,0,0,0,0,1199287.125,333.1353126,72426.65477
n-exist,north,exist, 11/20  08:00:00,7.625,72576.01538,19.93520264,21.00023628,20.46771946,81.58941785,0,21.00023628,0.005344145,34.53957771,1,0,0,0,0,0,0,1048831.773,291.3421592,72426.65477
n-exist,north,exist, 11/20  09:00:00,10.5,57024.01208,20.16577221,21.00008831,20.58293026,77.03590211,0,21.00008831,0.005453165,35.27341725,1,0,0,0,0,0,0,855056.7183,237.5157551,72426.65477
n-exist,north,exist, 11/20  10:00:00,12.625,57024.01208,20.43147657,21.00004437,20.71576047,42.57658764,0,21.00004437,0.005568855,36.00621933,0.5,0,0,0,0,0,0,599536.6055,166.537946,72426.65477
n-exist,north,exist, 11/20  11:00:00,13.625,36288.00769,20.6196828,21.00006558,20.80987419,33.07486563,0,21.00006558,0.005498404,35.54141649,0,0,0,0,0,0,0,503208.0003,139.7800001,72426.65477
n-exist,north,exist, 11/20  12:00:00,15.25,36288.00769,20.85726163,21.00002775,20.92864469,5.922521349,2.754465219,21.00002775,0.005271781,34.06791269,0,0,0,0,0,0,0,294772.6215,81.88128374,72426.65477
n-exist,north,exist, 11/20  13:00:00,16.625,36288.00769,21.08966738,20.99994593,21.04480665,0,28.18560131,20.99994593,0.00503324,32.50663972,0,0,0,0,0,0,0,96780.01494,26.88333748,72426.65477
n-exist,north,exist, 11/20  14:00:00,17,36288.00769,21.25270083,21.0114558,21.13207832,0,47.64243034,21.0114558,0.004996171,32.21397694,0,0,0,0,0,0,0,4566.397449,1.268443736,72426.65477
n-exist,north,exist, 11/20  15:00:00,17,36288.00769,21.34464608,21.08197087,21.21330848,0,50.2044864,21.08197087,0.005292837,33.95002583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/20  16:00:00,16.375,36288.00769,21.29404107,21.03798666,21.16601387,0,53.33619613,21.03798666,0.005754961,36.98915635,0,0,0,0,0,0,0,23926.53277,6.646259102,72426.65477
n-exist,north,exist, 11/20  17:00:00,14.75,36288.00769,21.05992191,20.99997146,21.02994669,0,34.37703619,20.99997146,0.005964819,38.41335442,0,0,0,0,0,0,0,191092.2627,53.08118408,72426.65477
n-exist,north,exist, 11/20  18:00:00,12.125,36288.00769,20.82441643,20.99993634,20.91217639,0,19.90351184,20.99993634,0.005866427,37.7856742,0,0,0,0,0,0,0,405477.2711,112.6325753,72426.65477
n-exist,north,exist, 11/20  19:00:00,9.125,86832.0184,20.57405118,21.00008092,20.78706605,19.6320041,0,21.00008092,0.005651034,36.41051897,0,0,0,0,0,0,0,733282.2197,203.6895055,72426.65477
n-exist,north,exist, 11/20  20:00:00,10.5,115344.0244,20.52784778,21.00005097,20.76394937,6.365317661,2.801826337,21.00005097,0.00547248,35.27006911,0,0,0,0,0,0,0,589739.1641,163.8164345,72426.65477
n-exist,north,exist, 11/20  21:00:00,12,129600.0275,20.57949363,20.99980608,20.78964986,0,28.31754672,20.99980608,0.004838702,31.21698412,1,0,0,0,0,0,0,381348.3602,105.9301,72426.65477
n-exist,north,exist, 11/20  22:00:00,12.625,115344.0244,20.59230708,20.99965141,20.79597924,0,43.14724811,20.99965141,0.004059524,26.22286582,1,0,0,0,0,0,0,288666.7784,80.18521622,72426.65477
n-exist,north,exist, 11/20  23:00:00,12.375,86832.0184,20.51614137,20.9999524,20.75804689,0.044416442,5.648380454,20.9999524,0.003394507,21.96366448,1,0,0,0,0,0,0,438473.2037,121.7981121,72426.65477
n-exist,north,exist, 11/20  24:00:00,12,42768.00906,20.40055335,21.00017324,20.70036329,26.69870004,0,21.00017324,0.003062698,19.82252001,1,0,0,0,0,0,0,577613.2207,160.4481169,72426.65477
n-exist,north,exist, 11/21  01:00:00,10.75,28512.00604,20.26541813,21.00027574,20.63284693,52.30106511,0,21.00027574,0.002959208,19.14856008,1,0,0,0,0,0,0,746697.5919,207.4159977,72426.65477
n-exist,north,exist, 11/21  02:00:00,10.625,22032.00467,20.18823694,21.00034033,20.59428863,64.08547413,0,21.00034033,0.002908836,18.83569445,1,0,0,0,0,0,0,796641.6755,221.2893543,72426.65477
n-exist,north,exist, 11/21  03:00:00,10.375,14256.00302,20.12631087,21.00039346,20.56335216,74.09044792,0,21.00039346,0.002804634,18.17072975,1,0,0,0,0,0,0,847883.9654,235.5233237,72426.65477
n-exist,north,exist, 11/21  04:00:00,8.125,14256.00302,19.99147538,21.00043283,20.49595411,104.7227555,0,21.00043283,0.002831945,18.34680798,1,0,0,0,0,0,0,1097013.176,304.7258821,72426.65477
n-exist,north,exist, 11/21  05:00:00,7.625,14256.00302,19.89762383,21.0005147,20.44906926,123.2696848,0,21.0005147,0.002970061,19.2372751,1,0,0,0,0,0,0,1194469.214,331.7970038,72426.65477
n-exist,north,exist, 11/21  06:00:00,6.75,28512.00604,19.80954533,21.00066896,20.40510715,141.886133,0,21.00066896,0.002945917,19.09327052,1,0,0,0,0,0,0,1315095.001,365.3041669,72426.65477
n-exist,north,exist, 11/21  07:00:00,7.25,57024.01208,19.82978159,21.00047804,20.41512981,109.5366167,0,21.00047804,0.002842955,18.44743218,1,0,0,0,0,0,0,1168027.581,324.4521058,72426.65477
n-exist,north,exist, 11/21  08:00:00,8,72576.01538,19.96063546,21.00021571,20.48042558,75.91861615,0,21.00021571,0.002728691,17.71617179,1,0,0,0,0,0,0,1001380.1,278.1611388,72426.65477
n-exist,north,exist, 11/21  09:00:00,9.875,57024.01208,20.13924982,21.00016766,20.56970874,84.39387684,0,21.00016766,0.002733253,17.74571475,1,0,0,0,0,0,0,916457.4064,254.5715018,72426.65477
n-exist,north,exist, 11/21  10:00:00,12.25,57024.01208,20.40426033,21.00009371,20.70217702,48.59444912,0,21.00009371,0.002638719,17.12403999,1,0,0,0,0,0,0,641430.4513,178.1751254,72426.65477
n-exist,north,exist, 11/21  11:00:00,14.25,36288.00769,20.63712691,21.00002335,20.81857513,28.06055273,0,21.00002335,0.002653577,17.21369322,1,0,0,0,0,0,0,444444.3733,123.4567704,72426.65477
n-exist,north,exist, 11/21  12:00:00,15.625,36288.00769,20.86454581,21.00001092,20.93227837,3.429716094,2.828540866,21.00001092,0.002627385,17.0339898,1,0,0,0,0,0,0,260795.2373,72.44312148,72426.65477
n-exist,north,exist, 11/21  13:00:00,16,36288.00769,21.04661217,20.99996777,21.02328997,0,19.9784028,20.99996777,0.002750781,17.82360371,1,0,0,0,0,0,0,163944.0084,45.54000234,72426.65477
n-exist,north,exist, 11/21  14:00:00,16,36288.00769,21.17588693,21.00002801,21.08795747,0,34.82030151,21.00002801,0.003154759,20.41545903,1,0,0,0,0,0,0,110565.406,30.71261278,72426.65477
n-exist,north,exist, 11/21  15:00:00,16,36288.00769,21.23387172,20.99995308,21.1169124,0,41.9365269,20.99995308,0.003230773,20.88380456,0.75,0,0,0,0,0,0,85104.12906,23.64003585,72426.65477
n-exist,north,exist, 11/21  16:00:00,16,36288.00769,21.20837909,21.00005947,21.10421928,0,44.72370836,21.00005947,0.003863817,24.94112884,0,0,0,0,0,0,0,75464.78731,20.96244092,72426.65477
n-exist,north,exist, 11/21  17:00:00,14.75,36288.00769,20.99728951,21.00000718,20.99864834,0,26.34912349,21.00000718,0.004460517,28.78392373,0,0,0,0,0,0,0,219089.8232,60.85828422,72426.65477
n-exist,north,exist, 11/21  18:00:00,12.125,36288.00769,20.7593076,21.00001002,20.87965881,0.201748794,13.45045995,21.00001002,0.004394026,28.36804727,0.75,0,0,0,0,0,0,427605.0641,118.7791845,72426.65477
n-exist,north,exist, 11/21  19:00:00,10.375,86832.0184,20.56909571,21.00008864,20.78459217,13.16999215,0,21.00008864,0.003761524,24.30914136,1,0,0,0,0,0,0,630068.7725,175.0191035,72426.65477
n-exist,north,exist, 11/21  20:00:00,10,115344.0244,20.46954532,21.00007789,20.73481161,13.80343988,0,21.00007789,0.003547877,22.93640435,1,0,0,0,0,0,0,655310.416,182.0306711,72426.65477
n-exist,north,exist, 11/21  21:00:00,10,129600.0275,20.44048706,21.00000091,20.72024399,0.071106043,0.781584673,21.00000091,0.003435113,22.21151749,1,0,0,0,0,0,0,602998.2695,167.4995193,72426.65477
n-exist,north,exist, 11/21  22:00:00,9.375,115344.0244,20.40822799,20.99997085,20.70409942,0,6.824934349,20.99997085,0.003420407,22.13074698,1,0,0,0,0,0,0,619494.4217,172.0817838,72426.65477
n-exist,north,exist, 11/21  23:00:00,7.75,86832.0184,20.23720018,21.00020626,20.61870322,53.09891861,0,21.00020626,0.003524325,22.80744732,1,0,0,0,0,0,0,935482.0874,259.8561354,72426.65477
n-exist,north,exist, 11/21  24:00:00,7.625,42768.00906,20.09769987,21.00041563,20.54905775,90.33836569,0,21.00041563,0.003645569,23.58723146,1,0,0,0,0,0,0,1076969.128,299.1580911,72426.65477
n-exist,north,exist, 11/22  01:00:00,8,28512.00604,20.03189203,21.00049995,20.51619599,98.29541462,0,21.00049995,0.003582678,23.16816542,1,0,0,0,0,0,0,1082298.627,300.6385076,72426.65477
n-exist,north,exist, 11/22  02:00:00,7.6875,22032.00467,19.9610749,21.00050678,20.48079084,110.521698,0,21.00050678,0.003572578,23.09458389,1,0,0,0,0,0,0,1145674.483,318.242912,72426.65477
n-exist,north,exist, 11/22  03:00:00,7.1875,14256.00302,19.89799471,21.00050834,20.44925153,122.0953178,0,21.00050834,0.003645936,23.56602389,1,0,0,0,0,0,0,1218375.583,338.4376619,72426.65477
n-exist,north,exist, 11/22  04:00:00,6.375,14256.00302,19.78857696,21.00066856,20.39462276,146.6389359,0,21.00066856,0.00368647,23.82624512,1,0,0,0,0,0,0,1356455.174,376.7931038,72426.65477
n-exist,north,exist, 11/22  05:00:00,6,14256.00302,19.7100583,21.00073257,20.35539543,162.7697798,0,21.00073257,0.003641719,23.55325605,1,0,0,0,0,0,0,1437747.081,399.3741891,72426.65477
n-exist,north,exist, 11/22  06:00:00,6.625,28512.00604,19.68792817,21.0007811,20.34435464,163.9860853,0,21.0007811,0.003621806,23.43382342,1,0,0,0,0,0,0,1403100.886,389.7502462,72426.65477
n-exist,north,exist, 11/22  07:00:00,7,57024.01208,19.75948571,21.00064365,20.38006468,119.9221773,0,21.00064365,0.003303594,21.39898028,1,0,0,0,0,0,0,1221037.249,339.1770136,72426.65477
n-exist,north,exist, 11/22  08:00:00,8.25,72576.01538,19.92462369,21.0002988,20.46246124,78.4014856,0,21.0002988,0.002973316,19.27758665,1,0,0,0,0,0,0,994961.4973,276.3781937,72426.65477
n-exist,north,exist, 11/22  09:00:00,10.875,57024.01208,20.13644336,21.00012281,20.56828309,79.07450794,0,21.00012281,0.002962067,19.21723356,1,0,0,0,0,0,0,836256.3718,232.2934366,72426.65477
n-exist,north,exist, 11/22  10:00:00,13.875,57024.01208,20.45309158,21.00003886,20.72656522,32.60405344,0,21.00003886,0.003060931,19.86290923,1,0,0,0,0,0,0,484150.2781,134.4861883,72426.65477
n-exist,north,exist, 11/22  11:00:00,15,36288.00769,20.67956197,20.99992826,20.83974511,18.5080147,0,20.99992826,0.003292519,21.35752438,1,0,0,0,0,0,0,364727.4924,101.3131923,72426.65477
n-exist,north,exist, 11/22  12:00:00,14.375,36288.00769,20.83733332,20.99991533,20.91862433,8.926300928,0,20.99991533,0.004197591,27.18900428,0.75,0,0,0,0,0,0,369620.9662,102.6724906,72426.65477
n-exist,north,exist, 11/22  13:00:00,14.625,36288.00769,20.99623919,20.99999017,20.99811468,0.248985125,8.441630908,20.99999017,0.004941071,31.94704638,0,0,0,0,0,0,0,292815.661,81.33768361,72426.65477
n-exist,north,exist, 11/22  14:00:00,15.625,36288.00769,21.14289879,20.99999584,21.07144732,0,29.57284543,20.99999584,0.005157961,33.32595305,0,0,0,0,0,0,0,153716.7455,42.69909598,72426.65477
n-exist,north,exist, 11/22  15:00:00,16,36288.00769,21.21462589,20.9998852,21.10725555,0,39.88534699,20.9998852,0.004733042,30.60135969,0,0,0,0,0,0,0,93094.67874,25.85963298,72426.65477
n-exist,north,exist, 11/22  16:00:00,14.75,36288.00769,21.13109098,20.99992694,21.06550896,0,29.47934148,20.99992694,0.004655784,30.12437143,0,0,0,0,0,0,0,208069.4283,57.79706341,72426.65477
n-exist,north,exist, 11/22  17:00:00,13.375,36288.00769,20.89623584,21.00000786,20.94812185,0.306000032,9.159539955,21.00000786,0.005076042,32.83347243,0,0,0,0,0,0,0,367493.4005,102.0815001,72426.65477
n-exist,north,exist, 11/22  18:00:00,10.5,36288.00769,20.65599417,21.00000397,20.82799907,5.956614541,4.339906499,21.00000397,0.005168549,33.42697409,0.25,0,0,0,0,0,0,582935.9867,161.926663,72426.65477
n-exist,north,exist, 11/22  19:00:00,9,86832.0184,20.47681415,21.00008818,20.73845117,27.31213028,0,21.00008818,0.005155506,33.34313959,1,0,0,0,0,0,0,768130.3503,213.3695417,72426.65477
n-exist,north,exist, 11/22  20:00:00,8.375,115344.0244,20.35925956,21.00010972,20.67968464,34.22225312,0,21.00010972,0.005227571,33.80527477,1,0,0,0,0,0,0,831675.8802,231.0210778,72426.65477
n-exist,north,exist, 11/22  21:00:00,8.625,129600.0275,20.32858079,21.0000759,20.66432835,19.5473736,0,21.0000759,0.005307405,34.33852823,1,0,0,0,0,0,0,763389.2459,212.0525683,72426.65477
n-exist,north,exist, 11/22  22:00:00,8.375,115344.0244,20.29477302,21.00005435,20.64741368,13.64526149,0,21.00005435,0.005365598,34.72473325,1,0,0,0,0,0,0,757624.2115,210.4511699,72426.65477
n-exist,north,exist, 11/22  23:00:00,8,86832.0184,20.18525465,21.00021262,20.59273363,58.69530569,0,21.00021262,0.005524242,35.74199741,1,0,0,0,0,0,0,943227.5189,262.0076441,72426.65477
n-exist,north,exist, 11/22  24:00:00,7.375,42768.00906,20.04189644,21.00038929,20.52114286,99.81508659,0,21.00038929,0.00574031,37.1268186,1,0,0,0,0,0,0,1129961.904,313.8783066,72426.65477
n-exist,north,exist, 11/23  01:00:00,7.625,33696.00714,19.96766459,21.00048709,20.48407584,110.8019459,0,21.00048709,0.005818568,37.62806502,1,0,0,0,0,0,0,1153972.261,320.5478503,72426.65477
n-exist,north,exist, 11/23  02:00:00,7.375,33696.00714,19.89771085,21.00055378,20.44913231,123.3882739,0,21.00055378,0.005847438,37.81287258,1,0,0,0,0,0,0,1214683.241,337.4120115,72426.65477
n-exist,north,exist, 11/23  03:00:00,7.625,14256.00302,19.84280836,21.00044773,20.42162804,132.3918298,0,21.00044773,0.005999708,38.78827021,1,0,0,0,0,0,0,1232505.178,342.3625494,72426.65477
n-exist,north,exist, 11/23  04:00:00,8,14256.00302,19.82012147,21.00054753,20.4103345,134.1138178,0,21.00054753,0.006227921,40.24890346,1,0,0,0,0,0,0,1214942.796,337.4841099,72426.65477
n-exist,north,exist, 11/23  05:00:00,7.375,14256.00302,19.77152426,21.00078574,20.386155,144.3441967,0,21.00078574,0.00601187,38.86542081,1,0,0,0,0,0,0,1289914.228,358.3095077,72426.65477
