Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 11/23  06:00:00,7,14256.00302,19.70160781,21.00083338,20.35122059,160.0015795,0,21.00083338,0.005833789,37.72474338,1,0,0,0,0,0,0,1369073.719,380.2982553,72426.65477
n-exist,north,exist, 11/23  07:00:00,6.375,53136.01126,19.65005236,21.00084745,20.32544991,175.8203637,0,21.00084745,0.00555948,35.98868328,1,0,0,0,0,0,0,1464490.998,406.803055,72426.65477
n-exist,north,exist, 11/23  08:00:00,7.25,53136.01126,19.77720435,21.00047897,20.38884166,132.0197484,0,21.00047897,0.005320698,34.46978078,1,0,0,0,0,0,0,1253019.941,348.0610948,72426.65477
n-exist,north,exist, 11/23  09:00:00,9.875,72576.01538,20.10188161,21.00007589,20.55097875,38.69544371,0,21.00007589,0.005330174,34.55295965,1,0,0,0,0,0,0,755508.5761,209.8634934,72426.65477
n-exist,north,exist, 11/23  10:00:00,12.25,72576.01538,20.39700924,20.99994656,20.6984779,22.85203097,0,20.99994656,0.005806856,37.62819605,0.5,0,0,0,0,0,0,552571.6218,153.4921172,72426.65477
n-exist,north,exist, 11/23  11:00:00,13.625,53136.01126,20.61399642,21.00005073,20.80702358,23.11955671,0,21.00005073,0.006193878,40.11146778,0,0,0,0,0,0,0,467800.5753,129.9446042,72426.65477
n-exist,north,exist, 11/23  12:00:00,13.375,42768.00906,20.76743771,21.00000193,20.88371982,11.33132339,0,21.00000193,0.005910007,38.2906034,0,0,0,0,0,0,0,440975.0732,122.4930759,72426.65477
n-exist,north,exist, 11/23  13:00:00,13.625,42768.00906,20.92543038,20.99998827,20.96270932,1.031426988,6.154299567,20.99998827,0.006252074,40.45963841,0,0,0,0,0,0,0,366618.7884,101.8385523,72426.65477
n-exist,north,exist, 11/23  14:00:00,13.375,42768.00906,21.02437814,20.99997682,21.01217748,0,14.7362097,20.99997682,0.006521172,42.16753554,0,0,0,0,0,0,0,347769.7401,96.60270558,72426.65477
n-exist,north,exist, 11/23  15:00:00,13,42768.00906,21.04837789,20.99998367,21.02418078,0,15.0955917,20.99998367,0.006894113,44.5525618,0,0,0,0,0,0,0,370152.477,102.8201325,72426.65477
n-exist,north,exist, 11/23  16:00:00,13,42768.00906,21.00013043,20.99998302,21.00005673,0,9.298758755,20.99998302,0.007334065,47.33305135,0,0,0,0,0,0,0,391456.8743,108.7380206,72426.65477
n-exist,north,exist, 11/23  17:00:00,12.375,42768.00906,20.77811151,20.99999666,20.88905408,15.73649521,0,20.99999666,0.007710668,49.74658509,0,0,0,0,0,0,0,520651.414,144.6253928,72426.65477
n-exist,north,exist, 11/23  18:00:00,11.375,42768.00906,20.58862209,21.00005663,20.79433936,11.45968469,0,21.00005663,0.007814598,50.42721943,0,0,0,0,0,0,0,567025.5841,157.5071067,72426.65477
n-exist,north,exist, 11/23  19:00:00,10.375,110160.0233,20.47528382,21.00011259,20.7376982,19.7265541,0,21.00011259,0.007554335,48.76764396,0,0,0,0,0,0,0,658288.6451,182.857957,72426.65477
n-exist,north,exist, 11/23  20:00:00,9.375,129600.0275,20.37883193,21.00009579,20.68946386,13.2680169,0,21.00009579,0.007310634,47.21281517,0,0,0,0,0,0,0,696557.8934,193.4883037,72426.65477
n-exist,north,exist, 11/23  21:00:00,9,129600.0275,20.32910277,21.0000582,20.66458048,5.522192247,0,21.0000582,0.007038486,45.50289068,0,0,0,0,0,0,0,691380.3032,192.0500842,72426.65477
n-exist,north,exist, 11/23  22:00:00,8.375,129600.0275,20.2924796,21.00014565,20.64631263,19.6590275,0,21.00014565,0.006585522,42.62083318,0,0,0,0,0,0,0,780367.6229,216.7687841,72426.65477
n-exist,north,exist, 11/23  23:00:00,7.375,110160.0233,20.15743677,21.00045405,20.57894541,77.62087162,0,21.00045405,0.006130829,39.73045272,0.75,0,0,0,0,0,0,1050149.813,291.7082814,72426.65477
n-exist,north,exist, 11/23  24:00:00,7,53136.01126,20.00625746,21.00057824,20.50341785,119.9252809,0,21.00057824,0.005814108,37.71092763,1,0,0,0,0,0,0,1225373.006,340.3813907,72426.65477
n-exist,north,exist, 11/24  01:00:00,7,28512.00604,19.91867906,21.00057886,20.45962896,122.1254325,0,21.00057886,0.005709846,37.04084864,1,0,0,0,0,0,0,1232942.058,342.4839051,72426.65477
n-exist,north,exist, 11/24  02:00:00,6.375,22032.00467,19.82602822,21.00071216,20.41337019,140.6997343,0,21.00071216,0.00558913,36.26442095,1,0,0,0,0,0,0,1338181.486,371.7170795,72426.65477
n-exist,north,exist, 11/24  03:00:00,6,14256.00302,19.74666571,21.0007292,20.37369746,156.4194097,0,21.0007292,0.005523871,35.84468868,1,0,0,0,0,0,0,1417935.308,393.8709189,72426.65477
n-exist,north,exist, 11/24  04:00:00,6,14256.00302,19.69402709,21.00074004,20.34738356,165.6542692,0,21.00074004,0.005502094,35.70459075,1,0,0,0,0,0,0,1451167.333,403.1020369,72426.65477
n-exist,north,exist, 11/24  05:00:00,5.375,14256.00302,19.62335792,21.00087611,20.31211701,181.1579645,0,21.00087611,0.005429676,35.2384037,1,0,0,0,0,0,0,1545100.315,429.1945321,72426.65477
n-exist,north,exist, 11/24  06:00:00,6.25,28512.00604,19.60985384,21.00089753,20.30537569,180.3766896,0,21.00089753,0.005267243,34.19303976,1,0,0,0,0,0,0,1488000.51,413.333475,72426.65477
n-exist,north,exist, 11/24  07:00:00,6.375,57024.01208,19.65797665,21.00062253,20.32929959,142.6973752,0,21.00062253,0.005109343,33.17690553,1,0,0,0,0,0,0,1344830.589,373.5640525,72426.65477
n-exist,north,exist, 11/24  08:00:00,7.25,72576.01538,19.81444027,21.00034196,20.40739111,102.2789807,0,21.00034196,0.004903248,31.86920011,1,0,0,0,0,0,0,1145514.204,318.19839,72426.65477
n-exist,north,exist, 11/24  09:00:00,10.5,57024.01208,20.07973437,21.00012558,20.53992998,88.20167364,0,21.00012558,0.004910912,31.95075714,1,0,0,0,0,0,0,894627.6836,248.5076899,72426.65477
n-exist,north,exist, 11/24  10:00:00,12.625,57024.01208,20.35543864,20.99998944,20.67771404,50.72991661,0,20.99998944,0.005188703,33.77666856,1,0,0,0,0,0,0,628778.2231,174.6606175,72426.65477
n-exist,north,exist, 11/24  11:00:00,13.625,36288.00769,20.55452589,20.99995771,20.7772418,38.21208852,0,20.99995771,0.005496125,35.75123912,0.25,0,0,0,0,0,0,522162.2398,145.0450666,72426.65477
n-exist,north,exist, 11/24  12:00:00,14.625,36288.00769,20.77829872,20.9999876,20.88914316,11.60461143,0,20.9999876,0.005809327,37.75597174,0,0,0,0,0,0,0,364497.5506,101.2493196,72426.65477
n-exist,north,exist, 11/24  13:00:00,15,36288.00769,20.95562911,20.9999836,20.97780636,0,6.695095814,20.9999836,0.00600291,39.00206823,0,0,0,0,0,0,0,275534.1269,76.53725749,72426.65477
n-exist,north,exist, 11/24  14:00:00,15.625,36288.00769,21.10819604,20.99999965,21.05409784,0,26.46462075,20.99999965,0.006331983,41.09297004,0,0,0,0,0,0,0,165835.6557,46.06545991,72426.65477
n-exist,north,exist, 11/24  15:00:00,15.375,36288.00769,21.16173333,21.00001049,21.08087191,0,31.23092139,21.00001049,0.0067332,43.65288688,0,0,0,0,0,0,0,164468.8594,45.68579428,72426.65477
n-exist,north,exist, 11/24  16:00:00,14.375,36288.00769,21.08169664,21.00000652,21.04085158,0,22.11871447,21.00000652,0.007010521,45.43093241,0,0,0,0,0,0,0,259335.9533,72.03776479,72426.65477
n-exist,north,exist, 11/24  17:00:00,13.375,36288.00769,20.85908167,20.99996436,20.92952302,0.702000913,7.088626205,20.99996436,0.007133189,46.21690231,0,0,0,0,0,0,0,378207.8072,105.0577242,72426.65477
n-exist,north,exist, 11/24  18:00:00,11.75,36288.00769,20.66563837,20.99998847,20.83281342,1.006466594,7.121046818,20.99998847,0.00741397,48.01467919,0,0,0,0,0,0,0,480274.6755,133.4096321,72426.65477
n-exist,north,exist, 11/24  19:00:00,9.75,86832.0184,20.48908337,21.00009916,20.74459126,21.97585318,0,21.00009916,0.007394991,47.92229081,0,0,0,0,0,0,0,705168.0077,195.8800021,72426.65477
n-exist,north,exist, 11/24  20:00:00,9,115344.0244,20.38666742,21.00011552,20.69339147,26.24543336,0,21.00011552,0.00725473,47.04129662,0,0,0,0,0,0,0,766864.1614,213.0178226,72426.65477
n-exist,north,exist, 11/24  21:00:00,9,129600.0275,20.36723601,21.0000674,20.68365171,10.4451842,0,21.0000674,0.007150999,46.40486867,0,0,0,0,0,0,0,709646.4246,197.1240068,72426.65477
n-exist,north,exist, 11/24  22:00:00,9,115344.0244,20.34676168,21.00001337,20.67338753,1.797301688,0,21.00001337,0.006968848,45.25292766,0,0,0,0,0,0,0,678322.5103,188.4229195,72426.65477
n-exist,north,exist, 11/24  23:00:00,9,86832.0184,20.25299751,21.00020165,20.62659958,43.22758095,0,21.00020165,0.00695534,45.13786267,0,0,0,0,0,0,0,827342.9712,229.817492,72426.65477
n-exist,north,exist, 11/24  24:00:00,8.375,42768.00906,20.11362112,21.0004563,20.55703871,83.47757612,0,21.0004563,0.006893096,44.7211134,0,0,0,0,0,0,0,1010416.969,280.6713804,72426.65477
n-exist,north,exist, 11/25  01:00:00,7.375,33696.00714,19.97318958,21.00061387,20.48690172,112.2937956,0,21.00061387,0.006695597,43.45301999,1,0,0,0,0,0,0,1175813.264,326.6147957,72426.65477
n-exist,north,exist, 11/25  02:00:00,7,33696.00714,19.88844505,21.0006932,20.44456912,127.6184167,0,21.0006932,0.006534067,42.38938087,1,0,0,0,0,0,0,1253730.866,348.2585738,72426.65477
n-exist,north,exist, 11/25  03:00:00,7,14256.00302,19.85857891,21.00077143,20.42967517,129.8734404,0,21.00077143,0.006245606,40.52127406,1,0,0,0,0,0,0,1261181.485,350.3281904,72426.65477
n-exist,north,exist, 11/25  04:00:00,7,14256.00302,19.8083713,21.00067826,20.40452478,138.9101452,0,21.00067826,0.006051179,39.27230529,1,0,0,0,0,0,0,1294038.26,359.4550723,72426.65477
n-exist,north,exist, 11/25  05:00:00,7,14256.00302,19.74123034,21.00052255,20.37087644,152.7431707,0,21.00052255,0.006212747,40.28586543,1,0,0,0,0,0,0,1344581.879,373.4949663,72426.65477
n-exist,north,exist, 11/25  06:00:00,7.625,14256.00302,19.74787264,21.00043124,20.37415194,147.257434,0,21.00043124,0.006528765,42.32471425,1,0,0,0,0,0,0,1286780.447,357.4390132,72426.65477
n-exist,north,exist, 11/25  07:00:00,6.75,53136.01126,19.72329412,21.00056627,20.36193019,157.2103742,0,21.00056627,0.006667303,43.22883989,1,0,0,0,0,0,0,1376470.565,382.3529346,72426.65477
n-exist,north,exist, 11/25  08:00:00,7.25,53136.01126,19.81913797,21.00040316,20.40977056,122.9553226,0,21.00040316,0.006506488,42.22336901,1,0,0,0,0,0,0,1222536.445,339.593457,72426.65477
n-exist,north,exist, 11/25  09:00:00,9.875,72576.01538,20.15174178,21.00003796,20.57588987,30.43078432,0,21.00003796,0.006654725,43.16529354,0.25,0,0,0,0,0,0,727509.1263,202.0858684,72426.65477
n-exist,north,exist, 11/25  10:00:00,11.625,72576.01538,20.44151947,20.99999401,20.72075674,21.19481508,0,20.99999401,0.006955339,45.10518891,0,0,0,0,0,0,0,586178.0055,162.8272237,72426.65477
n-exist,north,exist, 11/25  11:00:00,12,53136.01126,20.54978017,21.00001099,20.77489558,37.12505104,0,21.00001099,0.007221028,46.82554784,0,0,0,0,0,0,0,620405.403,172.3348342,72426.65477
n-exist,north,exist, 11/25  12:00:00,12,42768.00906,20.63443603,20.99999315,20.81721459,25.49958112,0,20.99999315,0.007436848,48.17867552,0,0,0,0,0,0,0,578908.7977,160.8079994,72426.65477
n-exist,north,exist, 11/25  13:00:00,12.625,42768.00906,20.92198097,20.99999097,20.96098597,2.092039548,5.036604014,20.99999097,0.007730905,50.0420191,0,0,0,0,0,0,0,437820.2869,121.6167464,72426.65477
n-exist,north,exist, 11/25  14:00:00,13,42768.00906,21.01708052,20.99998034,21.00853043,0,13.86090654,20.99998034,0.007832988,50.66337127,0,0,0,0,0,0,0,375195.735,104.2210375,72426.65477
n-exist,north,exist, 11/25  15:00:00,13,42768.00906,21.04544632,20.99996905,21.02270768,0,16.0835393,20.99996905,0.007983156,51.57123546,0,0,0,0,0,0,0,367504.1336,102.0844815,72426.65477
n-exist,north,exist, 11/25  16:00:00,13.625,42768.00906,21.02411178,20.99999212,21.01205195,0,16.09008992,20.99999212,0.008272833,53.39833504,0,0,0,0,0,0,0,328755.843,91.3210675,72426.65477
n-exist,north,exist, 11/25  17:00:00,13.375,42768.00906,20.83666091,21.00000192,20.91833141,4.929069286,1.27659293,21.00000192,0.008381279,54.08900066,0,0,0,0,0,0,0,415397.3736,115.3881593,72426.65477
n-exist,north,exist, 11/25  18:00:00,12.375,42768.00906,20.67089323,21.00001387,20.83545355,0.742787684,4.375806373,21.00001387,0.008392815,54.16240891,0,0,0,0,0,0,0,451114.7686,125.309658,72426.65477
n-exist,north,exist, 11/25  19:00:00,12.625,110160.0233,20.63864668,20.99994427,20.81929548,0,13.18008431,20.99994427,0.008330052,53.76295091,0,0,0,0,0,0,0,401322.7494,111.4785415,72426.65477
n-exist,north,exist, 11/25  20:00:00,13,129600.0275,20.64453637,20.99986361,20.82219999,0,40.08126788,20.99986361,0.008555743,55.20009272,0,0,0,0,0,0,0,281105.1742,78.08477062,72426.65477
n-exist,north,exist, 11/25  21:00:00,13,129600.0275,20.66419605,20.99959152,20.83189379,0,59.14959455,20.99959152,0.008413725,54.29689224,0,0,0,0,0,0,0,212171.8601,58.9366278,72426.65477
n-exist,north,exist, 11/25  22:00:00,13,129600.0275,20.67434154,20.99963606,20.8369888,0,51.98036187,20.99963606,0.008058782,52.03546802,0,0,0,0,0,0,0,237748.5576,66.04126601,72426.65477
n-exist,north,exist, 11/25  23:00:00,13,110160.0233,20.62076114,20.99991536,20.81033825,0,13.41957172,20.99991536,0.007970499,51.47181485,0,0,0,0,0,0,0,376649.7173,104.6249215,72426.65477
n-exist,north,exist, 11/25  24:00:00,13,53136.01126,20.54592283,20.99999686,20.77295985,10.09037571,0,20.99999686,0.008264492,53.34507266,0,0,0,0,0,0,0,461733.1825,128.2592174,72426.65477
n-exist,north,exist, 11/26  01:00:00,13,33696.00714,20.47594169,21.00001768,20.73797968,7.989827944,0,21.00001768,0.008702993,56.10154145,0,0,0,0,0,0,0,454361.108,126.2114189,72426.65477
n-exist,north,exist, 11/26  02:00:00,13,33696.00714,20.43195305,21.00002661,20.71598983,13.82100984,0,21.00002661,0.009039036,58.21527197,0,0,0,0,0,0,0,475670.8734,132.1307982,72426.65477
n-exist,north,exist, 11/26  03:00:00,13,14256.00302,20.40940582,21.00005209,20.70472895,15.86336589,0,21.00005209,0.009388689,60.47116154,0,0,0,0,0,0,0,483197.9044,134.2216401,72426.65477
n-exist,north,exist, 11/26  04:00:00,13,14256.00302,20.37899527,21.00012728,20.68956128,20.22504726,0,21.00012728,0.00940527,60.59843534,0,0,0,0,0,0,0,498523.2083,138.478669,72426.65477
n-exist,north,exist, 11/26  05:00:00,13,14256.00302,20.35693691,21.00014395,20.67854043,23.09153035,0,21.00014395,0.009163338,59.06224501,0,0,0,0,0,0,0,508638.9761,141.2886045,72426.65477
n-exist,north,exist, 11/26  06:00:00,13,14256.00302,20.34478035,21.0001287,20.67245452,24.19466981,0,21.0001287,0.009061078,58.41266896,0,0,0,0,0,0,0,512619.9034,142.3944176,72426.65477
n-exist,north,exist, 11/26  07:00:00,12.375,53136.01126,20.32320876,21.00019463,20.66170169,32.15239319,0,21.00019463,0.008841726,57.05307704,0,0,0,0,0,0,0,579785.1387,161.0514274,72426.65477
n-exist,north,exist, 11/26  08:00:00,12,53136.01126,20.38024334,21.00006865,20.690156,11.32251885,0,21.00006865,0.008407213,54.30741971,0,0,0,0,0,0,0,528033.8697,146.6760749,72426.65477
n-exist,north,exist, 11/26  09:00:00,13.25,72576.01538,20.62308629,20.99986118,20.81147373,0,48.74672847,20.99986118,0.008291461,53.57031195,0,0,0,0,0,0,0,234393.9394,65.10942762,72426.65477
n-exist,north,exist, 11/26  10:00:00,15.25,72576.01538,20.89276067,20.99991909,20.94633988,0,43.44698252,20.99991909,0.008397726,54.24755749,0,0,0,0,0,0,0,129137.8333,35.87162037,72426.65477
n-exist,north,exist, 11/26  11:00:00,17.25,53136.01126,21.14470256,21.05536733,21.10003494,0,37.64671821,21.05536733,0.008416766,54.18424364,0,0,0,0,0,0,0,30104.2306,8.362286279,72426.65477
n-exist,north,exist, 11/26  12:00:00,17.375,42768.00906,21.35126894,21.21557416,21.28342155,0,46.33304668,21.21557416,0.00845103,53.83586274,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/26  13:00:00,16.375,42768.00906,21.43613277,21.13616393,21.28614835,0,62.06562393,21.13616393,0.008351912,53.45235404,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 11/26  14:00:00,15.375,42768.00906,21.4619043,21.03973716,21.25082073,0,76.22844432,21.03973716,0.00820082,52.77809976,0,0,0,0,0,0,0,5064.215515,1.406726532,72426.65477
n-exist,north,exist, 11/26  15:00:00,15,42768.00906,21.44350709,20.99998854,21.22174781,0,77.42117864,20.99998854,0.008339116,53.76735455,0,0,0,0,0,0,0,22397.58764,6.221552122,72426.65477
n-exist,north,exist, 11/26  16:00:00,14.375,42768.00906,21.34130313,20.99992371,21.17061342,0,59.87681925,20.99992371,0.008404296,54.14872192,0,0,0,0,0,0,0,124486.7167,34.57964354,72426.65477
n-exist,north,exist, 11/26  17:00:00,13.375,42768.00906,21.09214022,20.99996771,21.04605397,0,20.07274948,20.99996771,0.008430083,54.32596777,0,0,0,0,0,0,0,330017.6977,91.67158268,72426.65477
n-exist,north,exist, 11/26  18:00:00,13,42768.00906,20.94151693,20.99994735,20.97073214,0,26.3520971,20.99994735,0.008523911,54.94286621,0,0,0,0,0,0,0,330777.4361,91.88262113,72426.65477
n-exist,north,exist, 11/26  19:00:00,12.375,110160.0233,20.87537416,20.99991989,20.93764703,0,28.34321872,20.99991989,0.008610111,55.49100757,0,0,0,0,0,0,0,362537.4607,100.7048502,72426.65477
n-exist,north,exist, 11/26  20:00:00,12.625,129600.0275,20.8508619,20.9997933,20.9253276,0,51.85836817,20.9997933,0.008793986,56.65992878,0,0,0,0,0,0,0,262383.1465,72.88420736,72426.65477
n-exist,north,exist, 11/26  21:00:00,13,129600.0275,20.86791602,20.99955633,20.93373618,0,72.71549494,20.99955633,0.008836973,56.93385987,0,0,0,0,0,0,0,163827.7203,45.50770007,72426.65477
n-exist,north,exist, 11/26  22:00:00,12.375,129600.0275,20.8243685,20.99960742,20.91198796,0,55.91642815,20.99960742,0.008535733,54.98526378,0,0,0,0,0,0,0,262921.4801,73.03374448,72426.65477
n-exist,north,exist, 11/26  23:00:00,12,110160.0233,20.71099844,20.99992778,20.85546311,0,11.08791003,20.99992778,0.008380404,54.01015493,0,0,0,0,0,0,0,447451.0002,124.2919445,72426.65477
n-exist,north,exist, 11/26  24:00:00,12,53136.01126,20.59764648,21.0000246,20.79883554,13.07665609,0,21.0000246,0.008440101,54.40959053,0,0,0,0,0,0,0,534726.2414,148.5350671,72426.65477
n-exist,north,exist, 11/27  01:00:00,12,28512.00604,20.51845416,21.00005424,20.7592542,8.938236753,0,21.00005424,0.008658209,55.76176435,0,0,0,0,0,0,0,519687.9481,144.3577634,72426.65477
n-exist,north,exist, 11/27  02:00:00,12,22032.00467,20.45498966,21.00009804,20.72754385,16.53296313,0,21.00009804,0.008576088,55.21943666,0,0,0,0,0,0,0,546794.5825,151.887384,72426.65477
n-exist,north,exist, 11/27  03:00:00,12,14256.00302,20.39784411,21.00016602,20.69900506,24.12306946,0,21.00016602,0.008417025,54.17525198,0,0,0,0,0,0,0,573734.0067,159.3705574,72426.65477
n-exist,north,exist, 11/27  04:00:00,12,14256.00302,20.34969422,21.00019441,20.67494432,30.66285197,0,21.00019441,0.008141744,52.3742885,0,0,0,0,0,0,0,597062.9478,165.8508188,72426.65477
n-exist,north,exist, 11/27  05:00:00,12,14256.00302,20.32762998,21.00013096,20.66388047,32.14295635,0,21.00013096,0.008144618,52.3405735,0,0,0,0,0,0,0,602789.9031,167.4416397,72426.65477
n-exist,north,exist, 11/27  06:00:00,13.25,28512.00604,20.34095974,21.00006307,20.6705114,25.70227698,0,21.00006307,0.008485094,54.41107002,0,0,0,0,0,0,0,502372.5294,139.5479248,72426.65477
n-exist,north,exist, 11/27  07:00:00,14.625,57024.01208,20.44462068,20.99992859,20.72227463,0,21.99464246,20.99992859,0.008873022,56.78669611,0,0,0,0,0,0,0,245536.1463,68.20448507,72426.65477
n-exist,north,exist, 11/27  08:00:00,15,72576.01538,20.55045843,20.99992929,20.77519386,0,45.36586017,20.99992929,0.009231613,59.06317303,0,0,0,0,0,0,0,138434.4155,38.45400431,72426.65477
n-exist,north,exist, 11/27  09:00:00,13.125,57024.01208,20.49724609,21.00009111,20.7486686,17.00794192,0,21.00009111,0.00933161,59.75195439,0,0,0,0,0,0,0,479399.0043,133.1663901,72426.65477
n-exist,north,exist, 11/27  10:00:00,12,57024.01208,20.54304116,21.0002415,20.77164133,32.71991036,0,21.0002415,0.008589228,55.11633746,0,0,0,0,0,0,0,604850.2625,168.0139618,72426.65477
n-exist,north,exist, 11/27  11:00:00,12,36288.00769,20.72820842,21.00024879,20.86422861,33.92620575,0,21.00024879,0.007675541,49.34377682,0,0,0,0,0,0,0,608467.6376,169.0187882,72426.65477
n-exist,north,exist, 11/27  12:00:00,12,36288.00769,20.75674855,21.00014025,20.8784444,31.20425071,0,21.00014025,0.007110644,45.75392112,0,0,0,0,0,0,0,598537.817,166.2605047,72426.65477
n-exist,north,exist, 11/27  13:00:00,12.625,36288.00769,21.00026695,20.99999664,21.00013179,5.608020741,2.119254931,20.99999664,0.007021975,45.16207339,0,0,0,0,0,0,0,460353.9011,127.8760836,72426.65477
n-exist,north,exist, 11/27  14:00:00,13,36288.00769,21.07190729,20.99999663,21.03595196,0,7.167932764,20.99999663,0.0072364,46.53702704,0,0,0,0,0,0,0,398895.7043,110.8043623,72426.65477
n-exist,north,exist, 11/27  15:00:00,13,36288.00769,21.07673593,20.9999941,21.03836502,0,6.693135452,20.9999941,0.007326876,47.12959678,0,0,0,0,0,0,0,400606.3375,111.2795382,72426.65477
n-exist,north,exist, 11/27  16:00:00,13,36288.00769,21.01438872,20.99999385,21.00719128,0.614856201,5.715555384,20.99999385,0.00739025,47.53245875,0,0,0,0,0,0,0,406339.2578,112.872016,72426.65477
n-exist,north,exist, 11/27  17:00:00,12.375,36288.00769,20.78640509,21.0000221,20.8932136,9.743744923,0.343456269,21.0000221,0.007506903,48.30373199,0,0,0,0,0,0,0,497350.8038,138.1530011,72426.65477
n-exist,north,exist, 11/27  18:00:00,12,36288.00769,20.63453766,20.99999758,20.81726762,0.436061891,1.481840512,20.99999758,0.007582219,48.8006921,0,0,0,0,0,0,0,483047.9361,134.1799822,72426.65477
n-exist,north,exist, 11/27  19:00:00,12,86832.0184,20.57132105,21.00000759,20.78566432,2.506660864,0,21.00000759,0.007601582,48.95412644,0,0,0,0,0,0,0,495826.3871,137.729552,72426.65477
n-exist,north,exist, 11/27  20:00:00,12.25,115344.0244,20.54758641,21.00000295,20.77379468,0,8.498684003,21.00000295,0.007406732,47.76085235,0,0,0,0,0,0,0,439891.8365,122.1921768,72426.65477
n-exist,north,exist, 11/27  21:00:00,12.775,129600.0275,20.57140962,20.99977315,20.78559138,0,30.9701653,20.99977315,0.006590809,42.57082752,0,0,0,0,0,0,0,325501.3297,90.41703603,72426.65477
n-exist,north,exist, 11/27  22:00:00,13,115344.0244,20.58354237,20.99962529,20.79158383,0,44.20025719,20.99962529,0.005705079,36.92475508,0,0,0,0,0,0,0,263265.1582,73.12921062,72426.65477
n-exist,north,exist, 11/27  23:00:00,12.375,86832.0184,20.48925706,20.99998519,20.74462113,1.323377758,3.236220822,20.99998519,0.005099367,33.04845143,1,0,0,0,0,0,0,453444.5694,125.9568248,72426.65477
n-exist,north,exist, 11/27  24:00:00,9.5,42768.00906,20.26959959,21.00030691,20.63495325,56.88788137,0,21.00030691,0.004852592,31.48045069,1,0,0,0,0,0,0,842602.298,234.0561939,72426.65477
n-exist,north,exist, 11/28  01:00:00,8,28512.00604,20.12699799,21.0004021,20.56370005,83.17053893,0,21.0004021,0.004849772,31.47380464,1,0,0,0,0,0,0,1029875.114,286.0764205,72426.65477
n-exist,north,exist, 11/28  02:00:00,9.875,22032.00467,20.10447286,21.00049337,20.55248311,79.67027934,0,21.00049337,0.004692435,30.46005823,1,0,0,0,0,0,0,900669.4058,250.1859461,72426.65477
n-exist,north,exist, 11/28  03:00:00,11,14256.00302,20.08816253,21.00056208,20.5443623,78.40539341,0,21.00056208,0.004196718,27.26362341,1,0,0,0,0,0,0,826037.6871,229.4549131,72426.65477
n-exist,north,exist, 11/28  04:00:00,11,14256.00302,19.69095507,21.00097061,20.34596284,178.7375355,0,21.00097061,0.003884823,25.24949273,1,0,0,0,0,0,0,1186801.779,329.6671609,72426.65477
n-exist,north,exist, 11/28  05:00:00,10.375,14256.00302,19.63303262,21.00086978,20.3169512,182.7352098,0,21.00086978,0.003783714,24.61164693,1,0,0,0,0,0,0,1239843.963,344.4011008,72426.65477
n-exist,north,exist, 11/28  06:00:00,10,28512.00604,19.82189065,21.00052978,20.41121021,127.5345919,0,21.00052978,0.003813204,24.81201527,1,0,0,0,0,0,0,1064737.36,295.7603777,72426.65477
n-exist,north,exist, 11/28  07:00:00,8.125,57024.01208,19.82409468,21.00038656,20.41224062,105.4986834,0,21.00038656,0.003858759,25.1223162,1,0,0,0,0,0,0,1101304.779,305.9179941,72426.65477
n-exist,north,exist, 11/28  08:00:00,7,72576.01538,19.89635398,21.00028401,20.44831899,89.29844076,0,21.00028401,0.003728376,24.30250959,1,0,0,0,0,0,0,1112450.692,309.014081,72426.65477
n-exist,north,exist, 11/28  09:00:00,8.25,57024.01208,20.03196645,21.00021243,20.51608944,107.398792,0,21.00021243,0.00366207,23.88189095,1,0,0,0,0,0,0,1100816.548,305.7823743,72426.65477
n-exist,north,exist, 11/28  10:00:00,10.25,57024.01208,20.24021077,21.00018291,20.62019684,80.6961884,0,21.00018291,0.00357216,23.3130455,1,0,0,0,0,0,0,880963.3398,244.7120388,72426.65477
n-exist,north,exist, 11/28  11:00:00,11.625,36288.00769,20.41405245,21.00016903,20.70711074,66.77785778,0,21.00016903,0.003262454,21.31042709,1,0,0,0,0,0,0,745870.2394,207.1861776,72426.65477
n-exist,north,exist, 11/28  12:00:00,12,36288.00769,20.55908889,21.00010457,20.77959673,47.71984536,0,21.00010457,0.003094416,20.20597105,1,0,0,0,0,0,0,654029.5593,181.6748776,72426.65477
n-exist,north,exist, 11/28  13:00:00,12,36288.00769,20.67987666,21.00008145,20.83997906,36.89910403,0,21.00008145,0.002931231,19.13829241,1,0,0,0,0,0,0,615005.5073,170.8348631,72426.65477
n-exist,north,exist, 11/28  14:00:00,12.625,36288.00769,20.81219146,21.00001489,20.90610318,21.51309711,0,21.00001489,0.002922698,19.07111578,1,0,0,0,0,0,0,521298.514,144.8051428,72426.65477
n-exist,north,exist, 11/28  15:00:00,13.625,36288.00769,20.91420028,21.00000081,20.95710054,6.8940871,0,21.00000081,0.003041789,19.83715718,1,0,0,0,0,0,0,407122.4001,113.0895556,72426.65477
n-exist,north,exist, 11/28  16:00:00,13.375,36288.00769,20.86538569,21.00000789,20.93269679,6.990860178,0,21.00000789,0.003128418,20.41189117,1,0,0,0,0,0,0,422879.5881,117.4665523,72426.65477
n-exist,north,exist, 11/28  17:00:00,13,36288.00769,20.66058697,21.00002805,20.83030751,13.27075614,0,21.00002805,0.003253352,21.23056359,1,0,0,0,0,0,0,468596.1686,130.1656024,72426.65477
n-exist,north,exist, 11/28  18:00:00,12.375,36288.00769,20.52363729,21.00001663,20.76182696,6.074623838,0.104291693,21.00001663,0.0033414,21.80211068,1,0,0,0,0,0,0,480847.7056,133.5688071,72426.65477
n-exist,north,exist, 11/28  19:00:00,8.875,86832.0184,20.31721263,21.00005191,20.65863227,49.03914452,0,21.00005191,0.00349749,22.81475045,1,0,0,0,0,0,0,852227.4162,236.7298378,72426.65477
n-exist,north,exist, 11/28  20:00:00,7,115344.0244,20.1611671,21.00032186,20.58074448,69.35266768,0,21.00032186,0.003550667,23.17328718,1,0,0,0,0,0,0,1039594.333,288.7762036,72426.65477
n-exist,north,exist, 11/28  21:00:00,7,129600.0275,20.12422781,21.00038458,20.56230619,57.378252,0,21.00038458,0.003004977,19.63625299,1,0,0,0,0,0,0,995511.7304,276.5310362,72426.65477
n-exist,north,exist, 11/28  22:00:00,5.75,115344.0244,20.0289806,21.00029098,20.51463579,68.29973038,0,21.00029098,0.002802235,18.32893721,1,0,0,0,0,0,0,1112133.42,308.9259499,72426.65477
n-exist,north,exist, 11/28  23:00:00,4.3125,86832.0184,19.85522427,21.00051587,20.42787007,131.8413871,0,21.00051587,0.002923813,19.12718682,1,0,0,0,0,0,0,1429319.716,397.0332544,72426.65477
n-exist,north,exist, 11/28  24:00:00,3.2125,42768.00906,19.69143274,21.00074102,20.34608688,180.1703837,0,21.00074102,0.00300339,19.6571201,1,0,0,0,0,0,0,1671038.685,464.1774126,72426.65477
n-exist,north,exist, 11/29  01:00:00,2.675,28512.00604,19.59932306,21.00079549,20.30005927,197.1738507,0,21.00079549,0.003093635,20.25219319,1,0,0,0,0,0,0,1765400.254,490.3889596,72426.65477
n-exist,north,exist, 11/29  02:00:00,3.7875,22032.00467,19.55302571,21.00094064,20.27698317,202.3030911,0,21.00094064,0.003071156,20.11784389,1,0,0,0,0,0,0,1714756.918,476.321366,72426.65477
n-exist,north,exist, 11/29  03:00:00,4.4375,14256.00302,19.50296652,21.00108566,20.25202609,210.6543408,0,21.00108566,0.002881371,18.88720389,1,0,0,0,0,0,0,1704236.918,473.3991438,72426.65477
n-exist,north,exist, 11/29  04:00:00,4.65,14256.00302,19.46442295,21.00102232,20.23272264,217.2295261,0,21.00102232,0.002741191,17.9724618,1,0,0,0,0,0,0,1714878.023,476.3550065,72426.65477
n-exist,north,exist, 11/29  05:00:00,4.9875,14256.00302,19.43972018,21.00097008,20.22034513,220.6266797,0,21.00097008,0.002697747,17.69974309,1,0,0,0,0,0,0,1706313.48,473.9759667,72426.65477
n-exist,north,exist, 11/29  06:00:00,5.0375,28512.00604,19.4317705,21.00093652,20.21635351,220.4233653,0,21.00093652,0.00267548,17.5607918,1,0,0,0,0,0,0,1702630.42,472.9528944,72426.65477
n-exist,north,exist, 11/29  07:00:00,4,57024.01208,19.45105494,21.00073846,20.2258967,191.6021426,0,21.00073846,0.002627682,17.25909885,1,0,0,0,0,0,0,1662910.049,461.9194582,72426.65477
n-exist,north,exist, 11/29  08:00:00,3.9625,72576.01538,19.55735496,21.00048524,20.2789201,163.4293041,0,21.00048524,0.002472104,16.24753892,1,0,0,0,0,0,0,1564163.801,434.4899448,72426.65477
n-exist,north,exist, 11/29  09:00:00,6.3625,57024.01208,19.74222835,21.00028967,20.37125901,165.078246,0,21.00028967,0.002443161,16.05827096,1,0,0,0,0,0,0,1422860.62,395.2390611,72426.65477
n-exist,north,exist, 11/29  10:00:00,9.1,57024.01208,20.00567066,21.00018402,20.50292734,121.8400199,0,21.00018402,0.002429474,15.97846694,1,0,0,0,0,0,0,1098704.377,305.1956602,72426.65477
n-exist,north,exist, 11/29  11:00:00,10.625,36288.00769,20.2145873,21.00016933,20.60737832,99.4988919,0,21.00016933,0.002287769,15.04635611,1,0,0,0,0,0,0,924201.2634,256.7225732,72426.65477
n-exist,north,exist, 11/29  12:00:00,11.625,36288.00769,20.41677549,21.00013533,20.70845541,66.5287965,0,21.00013533,0.002118111,13.929158,1,0,0,0,0,0,0,743787.8695,206.6077415,72426.65477
n-exist,north,exist, 11/29  13:00:00,12,36288.00769,20.57964612,21.00000329,20.78982471,45.67889843,0,21.00000329,0.002120177,13.93409226,1,0,0,0,0,0,0,646193.8149,179.4982819,72426.65477
n-exist,north,exist, 11/29  14:00:00,12,36288.00769,20.735917,20.9999317,20.86792435,31.58619102,0,20.9999317,0.002532638,16.62789263,1,0,0,0,0,0,0,596056.1278,165.5711466,72426.65477
n-exist,north,exist, 11/29  15:00:00,12,36288.00769,20.77107022,20.99997923,20.88552472,27.87187318,0,20.99997923,0.002887084,18.94433239,1,0,0,0,0,0,0,582815.3664,161.8931573,72426.65477
n-exist,north,exist, 11/29  16:00:00,12,36288.00769,20.69125125,21.00002238,20.84563681,28.32691,0,21.00002238,0.003055338,20.04295669,1,0,0,0,0,0,0,584429.5449,162.3415402,72426.65477
n-exist,north,exist, 11/29  17:00:00,11.375,36288.00769,20.49680311,21.00004103,20.74842207,35.33457554,0,21.00004103,0.003253783,21.3511139,1,0,0,0,0,0,0,648334.8725,180.0930201,72426.65477
n-exist,north,exist, 11/29  18:00:00,9.125,36288.00769,20.29702348,21.00005535,20.64853942,48.38815219,0,21.00005535,0.003526859,23.14125004,1,0,0,0,0,0,0,834453.0524,231.7925146,72426.65477
n-exist,north,exist, 11/29  19:00:00,6.75,86832.0184,20.10124337,21.0001568,20.55070009,90.20403325,0,21.0001568,0.003744915,24.5633433,1,0,0,0,0,0,0,1131612.904,314.3369179,72426.65477
n-exist,north,exist, 11/29  20:00:00,5.375,115344.0244,19.96551804,21.00027932,20.48289868,107.7066293,0,21.00027932,0.003903563,25.5972476,1,0,0,0,0,0,0,1279366.733,355.379648,72426.65477
n-exist,north,exist, 11/29  21:00:00,5,129600.0275,19.90983726,21.0003351,20.45508618,101.828083,0,21.0003351,0.003997882,26.21171818,1,0,0,0,0,0,0,1281286.945,355.9130403,72426.65477
n-exist,north,exist, 11/29  22:00:00,5.625,115344.0244,19.90135019,21.00023529,20.45079274,88.96191923,0,21.00023529,0.004184386,27.42639791,1,0,0,0,0,0,0,1197159.714,332.5443649,72426.65477
n-exist,north,exist, 11/29  23:00:00,4.75,86832.0184,19.79204058,21.00037833,20.39620946,138.3802844,0,21.00037833,0.004573837,29.96018357,1,0,0,0,0,0,0,1429419.292,397.0609145,72426.65477
n-exist,north,exist, 11/29  24:00:00,4.625,42768.00906,19.68196127,21.00067527,20.34131827,174.195945,0,21.00067527,0.004754519,31.1342432,1,0,0,0,0,0,0,1565794.959,434.9430442,72426.65477
n-exist,north,exist, 11/30  01:00:00,4.375,28512.00604,19.60496399,21.00078957,20.30287678,189.2375567,0,21.00078957,0.00480503,31.46225906,1,0,0,0,0,0,0,1635307.591,454.2521085,72426.65477
n-exist,north,exist, 11/30  02:00:00,4,22032.00467,19.53235068,21.0009466,20.26664864,204.5720136,0,21.0009466,0.004770041,31.23458915,1,0,0,0,0,0,0,1713116.648,475.8657355,72426.65477
n-exist,north,exist, 11/30  03:00:00,3.375,14256.00302,19.45080279,21.00116292,20.22598286,223.3785104,0,21.00116292,0.004567458,29.91729487,1,0,0,0,0,0,0,1818599.224,505.1664511,72426.65477
n-exist,north,exist, 11/30  04:00:00,3,14256.00302,19.38454156,21.00117424,20.1928579,238.0665544,0,21.00117424,0.004359225,28.54543609,1,0,0,0,0,0,0,1894460.197,526.2389436,72426.65477
n-exist,north,exist, 11/30  05:00:00,3.625,14256.00302,19.35688907,21.00114246,20.17901576,241.4900277,0,21.00114246,0.0042324,27.71035784,1,0,0,0,0,0,0,1867881.071,518.8558531,72426.65477
n-exist,north,exist, 11/30  06:00:00,3.375,28512.00604,19.35220474,21.00114353,20.17667414,240.470325,0,21.00114353,0.004077755,26.70447133,1,0,0,0,0,0,0,1879449.758,522.0693773,72426.65477
n-exist,north,exist, 11/30  07:00:00,2.375,57024.01208,19.35053842,21.00098032,20.17575937,217.3728939,0,21.00098032,0.003871512,25.3777595,1,0,0,0,0,0,0,1857680.236,516.0222877,72426.65477
n-exist,north,exist, 11/30  08:00:00,2.625,72576.01538,19.45123789,21.00063622,20.22593706,190.6955795,0,21.00063622,0.003580141,23.48804426,1,0,0,0,0,0,0,1746768.992,485.2136089,72426.65477
n-exist,north,exist, 11/30  09:00:00,5.5,57024.01208,19.65518564,21.00028297,20.3277343,185.4920164,0,21.00028297,0.003575908,23.46096773,1,0,0,0,0,0,0,1551553.934,430.987204,72426.65477
n-exist,north,exist, 11/30  10:00:00,8.25,57024.01208,19.95429213,21.00014982,20.47722097,133.5922833,0,21.00014982,0.003635028,23.86138038,1,0,0,0,0,0,0,1195250.294,332.0139707,72426.65477
n-exist,north,exist, 11/30  11:00:00,10.25,36288.00769,20.15513567,21.00016058,20.57764812,109.0044501,0,21.00016058,0.003557028,23.34662297,1,0,0,0,0,0,0,983044.0643,273.0677956,72426.65477
n-exist,north,exist, 11/30  12:00:00,11.625,36288.00769,20.35286424,21.00016426,20.67651425,75.41431687,0,21.00016426,0.003354357,22.00196938,1,0,0,0,0,0,0,777035.1805,215.8431057,72426.65477
n-exist,north,exist, 11/30  13:00:00,11.375,36288.00769,20.47972343,21.00008503,20.73990423,60.42873557,0,21.00008503,0.003225448,21.15304833,1,0,0,0,0,0,0,738650.1139,205.1805872,72426.65477
n-exist,north,exist, 11/30  14:00:00,11,36288.00769,20.55573053,21.00004548,20.77788801,53.82837319,0,21.00004548,0.003266693,21.409031,1,0,0,0,0,0,0,738122.9225,205.0341451,72426.65477
n-exist,north,exist, 11/30  15:00:00,11,36288.00769,20.59645644,20.99985771,20.79815708,49.3150483,0,20.99985771,0.003603164,23.59258712,1,0,0,0,0,0,0,723135.0052,200.8708348,72426.65477
n-exist,north,exist, 11/30  16:00:00,11,36288.00769,20.56075912,20.99982296,20.78029104,45.40285129,0,20.99982296,0.004477653,29.27779428,1,0,0,0,0,0,0,709915.4836,197.1987454,72426.65477
n-exist,north,exist, 11/30  17:00:00,11,36288.00769,20.3936384,20.99995275,20.69679558,49.34536602,0,20.99995275,0.005136879,33.53206262,1,0,0,0,0,0,0,724412.687,201.2257464,72426.65477
n-exist,north,exist, 11/30  18:00:00,9.125,36288.00769,20.2263475,21.0001007,20.6132241,57.40133429,0,21.0001007,0.00549522,35.83779077,1,0,0,0,0,0,0,869276.3193,241.4656443,72426.65477
n-exist,north,exist, 11/30  19:00:00,7.375,86832.0184,20.07883179,21.00024853,20.53954016,88.63874035,0,21.00024853,0.005480147,35.74002825,1,0,0,0,0,0,0,1089760.457,302.7112382,72426.65477
n-exist,north,exist, 11/30  20:00:00,6.375,115344.0244,19.97268324,21.00041646,20.48654985,100.2985293,0,21.00041646,0.005382614,35.10899896,1,0,0,0,0,0,0,1192690.35,331.302875,72426.65477
n-exist,north,exist, 11/30  21:00:00,6,129600.0275,19.93700519,21.00048297,20.46874408,90.87608709,0,21.00048297,0.00504975,32.95513253,1,0,0,0,0,0,0,1181215.592,328.1154423,72426.65477
n-exist,north,exist, 11/30  22:00:00,6,115344.0244,19.92394802,21.0004656,20.46220681,81.31807917,0,21.0004656,0.004710441,30.73872922,1,0,0,0,0,0,0,1146005.436,318.3348432,72426.65477
n-exist,north,exist, 11/30  23:00:00,6,86832.0184,19.85452297,21.00066338,20.42759317,119.9800827,0,21.00066338,0.004403503,28.75637383,1,0,0,0,0,0,0,1284697.817,356.8605047,72426.65477
n-exist,north,exist, 11/30  24:00:00,6,42768.00906,19.76742229,21.00070423,20.38406326,150.544974,0,21.00070423,0.004313694,28.16705736,1,0,0,0,0,0,0,1394772.817,387.4368936,72426.65477
n-exist,north,exist, 12/01  01:00:00,6,28512.00604,19.7020727,21.00026033,20.35116652,162.7482917,0,21.00026033,0.004694039,30.52437673,1,0,0,0,0,0,0,1441437.992,400.3994422,72426.65477
n-exist,north,exist, 12/01  02:00:00,6,22032.00467,19.65772165,21.00001645,20.32886905,170.5146746,0,21.00001645,0.005718007,37.05737542,1,0,0,0,0,0,0,1471016.858,408.6157938,72426.65477
n-exist,north,exist, 12/01  03:00:00,6,14256.00302,19.62088667,21.00042457,20.31065562,177.253079,0,21.00042457,0.006307932,40.84173372,1,0,0,0,0,0,0,1495098.66,415.3051834,72426.65477
n-exist,north,exist, 12/01  04:00:00,6,14256.00302,19.59141989,21.00067366,20.29604678,182.6178832,0,21.00067366,0.006512023,42.14890897,1,0,0,0,0,0,0,1514186.157,420.6072659,72426.65477
n-exist,north,exist, 12/01  05:00:00,5.375,14256.00302,19.5609383,21.00098376,20.28096103,189.2810378,0,21.00098376,0.006415223,41.52788875,1,0,0,0,0,0,0,1575600.534,437.666815,72426.65477
n-exist,north,exist, 12/01  06:00:00,5,28512.00604,19.53911898,21.00109524,20.27010711,193.7381671,0,21.00109524,0.006051061,39.19302994,1,0,0,0,0,0,0,1614407.077,448.4464104,72426.65477
n-exist,north,exist, 12/01  07:00:00,4.375,57024.01208,19.53476139,21.00075401,20.2677577,170.8845206,0,21.00075401,0.005828847,37.76791472,1,0,0,0,0,0,0,1571135.562,436.426545,72426.65477
n-exist,north,exist, 12/01  08:00:00,4.625,72576.01538,19.61143577,21.00049568,20.30596572,150.2018452,0,21.00049568,0.005598892,36.29177487,1,0,0,0,0,0,0,1481408.473,411.5023536,72426.65477
n-exist,north,exist, 12/01  09:00:00,6.25,57024.01208,19.77218581,21.00021337,20.38619959,159.3078449,0,21.00021337,0.005595335,36.26953828,1,0,0,0,0,0,0,1414733.206,392.9814461,72426.65477
n-exist,north,exist, 12/01  10:00:00,9.5,57024.01208,20.10062412,20.99995389,20.550289,102.2180968,0,20.99995389,0.005941772,38.49452237,1,0,0,0,0,0,0,1008758.607,280.210724,72426.65477
n-exist,north,exist, 12/01  11:00:00,11.625,36288.00769,20.40294091,20.99993507,20.70143799,66.82432677,0,20.99993507,0.006296043,40.7413678,0,0,0,0,0,0,0,749990.864,208.3307956,72426.65477
n-exist,north,exist, 12/01  12:00:00,12.625,36288.00769,20.59851022,20.99997122,20.79924072,39.52261504,0,20.99997122,0.006629706,42.86199531,0,0,0,0,0,0,0,589802.7054,163.8340848,72426.65477
n-exist,north,exist, 12/01  13:00:00,13.625,36288.00769,20.70640773,20.99997426,20.853191,22.92154641,0,20.99997426,0.006882874,44.45314994,0,0,0,0,0,0,0,468213.2137,130.059226,72426.65477
n-exist,north,exist, 12/01  14:00:00,14.625,36288.00769,20.87678004,20.99999316,20.9383866,3.115574068,1.385291835,20.99999316,0.007160159,46.17795648,0,0,0,0,0,0,0,329907.2279,91.64089664,72426.65477
n-exist,north,exist, 12/01  15:00:00,15,36288.00769,20.91184467,20.99999615,20.95592041,0,3.47732742,20.99999615,0.007247451,46.74613726,0,0,0,0,0,0,0,287841.9003,79.95608342,72426.65477
n-exist,north,exist, 12/01  16:00:00,13.75,36288.00769,20.80487869,21.00000439,20.90244154,7.567092933,0.779310618,21.00000439,0.007322882,47.27378548,0,0,0,0,0,0,0,402493.2598,111.8036833,72426.65477
n-exist,north,exist, 12/01  17:00:00,12.375,36288.00769,20.58855266,21.00003836,20.79429551,19.61719149,0,21.00003836,0.007466619,48.20840998,0,0,0,0,0,0,0,534097.5974,148.3604437,72426.65477
n-exist,north,exist, 12/01  18:00:00,11.375,36288.00769,20.44879384,21.00007581,20.72443482,17.08495927,0,21.00007581,0.007458276,48.15505969,0,0,0,0,0,0,0,586759.5925,162.9887757,72426.65477
n-exist,north,exist, 12/01  19:00:00,9.75,86832.0184,20.32533105,21.00019873,20.66276489,40.53431151,0,21.00019873,0.007152953,46.20568357,0,0,0,0,0,0,0,771379.3256,214.2720349,72426.65477
n-exist,north,exist, 12/01  20:00:00,8.375,115344.0244,20.20476903,21.000287,20.60252802,54.34343392,0,21.000287,0.006815746,44.05085636,0,0,0,0,0,0,0,905709.9504,251.5860973,72426.65477
n-exist,north,exist, 12/01  21:00:00,8,129600.0275,20.16041991,21.00018883,20.58030437,46.11157151,0,21.00018883,0.006643975,42.9527399,0,0,0,0,0,0,0,899577.1271,249.8825353,72426.65477
n-exist,north,exist, 12/01  22:00:00,8,115344.0244,20.16426187,21.0001067,20.58218428,31.8989556,0,21.0001067,0.006786105,43.86188814,0,0,0,0,0,0,0,848680.1257,235.7444794,72426.65477
n-exist,north,exist, 12/01  23:00:00,7.375,86832.0184,20.05387364,21.00038813,20.52713088,80.44115387,0,21.00038813,0.006827648,44.12672902,0.25,0,0,0,0,0,0,1061551.59,294.8754417,72426.65477
n-exist,north,exist, 12/01  24:00:00,6.375,42768.00906,19.91867537,21.00071506,20.45969521,121.9809978,0,21.00071506,0.00660565,42.67987787,1,0,0,0,0,0,0,1272157.799,353.3771663,72426.65477
n-exist,north,exist, 12/02  01:00:00,6,33696.00714,19.8445359,21.00074311,20.4226395,135.2226899,0,21.00074311,0.006349604,41.05215236,1,0,0,0,0,0,0,1342831.302,373.008695,72426.65477
n-exist,north,exist, 12/02  02:00:00,5.375,33696.00714,19.73288913,21.00084905,20.36686909,160.1019701,0,21.00084905,0.006173913,39.94203746,1,0,0,0,0,0,0,1470537.403,408.4826119,72426.65477
n-exist,north,exist, 12/02  03:00:00,4.375,14256.00302,19.59534787,21.00098306,20.29816547,192.4302905,0,21.00098306,0.005965337,38.58138707,1,0,0,0,0,0,0,1648544.111,457.9289196,72426.65477
n-exist,north,exist, 12/02  04:00:00,5.25,14256.00302,19.56427626,21.0007875,20.28253188,194.3303608,0,21.0007875,0.005962601,38.549945,1,0,0,0,0,0,0,1601861.359,444.9614886,72426.65477
n-exist,north,exist, 12/02  05:00:00,4.75,14256.00302,19.54402209,21.00082418,20.27242314,196.719394,0,21.00082418,0.006043458,39.0675987,1,0,0,0,0,0,0,1641078.053,455.8550146,72426.65477
n-exist,north,exist, 12/02  06:00:00,4,14256.00302,19.50548692,21.00107601,20.25328147,205.2375939,0,21.00107601,0.00585855,37.8827878,1,0,0,0,0,0,0,1717259.184,477.0164399,72426.65477
n-exist,north,exist, 12/02  07:00:00,4,53136.01126,19.46003161,21.00104627,20.23053894,219.185517,0,21.00104627,0.005551484,35.93693047,1,0,0,0,0,0,0,1767297.331,490.9159253,72426.65477
n-exist,north,exist, 12/02  08:00:00,5.25,53136.01126,19.58961783,21.00052932,20.29507358,172.6570802,0,21.00052932,0.005376552,34.82844694,1,0,0,0,0,0,0,1523381.43,423.1615084,72426.65477
n-exist,north,exist, 12/02  09:00:00,7.25,72576.01538,19.88403457,21.00007974,20.44205716,84.16171525,0,21.00007974,0.005570302,36.09575715,1,0,0,0,0,0,0,1082325.249,300.6459025,72426.65477
n-exist,north,exist, 12/02  10:00:00,9.875,72576.01538,20.16227988,20.99998002,20.58112995,65.82482769,0,20.99998002,0.005988913,38.79694138,0.75,0,0,0,0,0,0,854435.7794,237.3432721,72426.65477
n-exist,north,exist, 12/02  11:00:00,12.875,53136.01126,20.40341377,20.99996342,20.70168859,51.03763527,0,20.99996342,0.006379777,41.27759442,0,0,0,0,0,0,0,615580.1402,170.9944834,72426.65477
n-exist,north,exist, 12/02  12:00:00,15.25,42768.00906,20.66241553,20.99999033,20.83120293,10.8603895,0.895628443,20.99999033,0.006729664,43.47426591,0,0,0,0,0,0,0,320417.1629,89.00476747,72426.65477
n-exist,north,exist, 12/02  13:00:00,17.875,42768.00906,20.97525842,21.06276969,21.01901406,0,21.80122833,21.06276969,0.006961151,44.73391042,0,0,0,0,0,0,0,48409.3108,13.44703078,72426.65477
n-exist,north,exist, 12/02  14:00:00,18.375,42768.00906,21.2374569,21.3008718,21.26916435,0,30.5087395,21.3008718,0.007246464,45.85624308,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/02  15:00:00,18.625,42768.00906,21.39153532,21.43593608,21.4137357,0,28.93368547,21.43593608,0.007379576,46.2752382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/02  16:00:00,17.125,42768.00906,21.38409815,21.26877249,21.32643532,0,48.32758525,21.26877249,0.007636762,48.35789667,0,0,0,0,0,0,0,7768.918638,2.158032955,72426.65477
n-exist,north,exist, 12/02  17:00:00,14.75,42768.00906,21.0598376,21.00059049,21.03021405,0,24.89060245,21.00059049,0.008153403,52.46008305,0,0,0,0,0,0,0,226938.5753,63.03849315,72426.65477
n-exist,north,exist, 12/02  18:00:00,12.125,42768.00906,20.79307145,21.00003168,20.89655156,1.845470739,10.54647666,21.00003168,0.008198375,52.7669029,0,0,0,0,0,0,0,448047.7288,124.4577024,72426.65477
n-exist,north,exist, 12/02  19:00:00,9.75,110160.0233,20.58275433,21.00014833,20.79145133,13.82290456,0,21.00014833,0.007611642,49.06547846,0,0,0,0,0,0,0,675486.4938,187.6351372,72426.65477
n-exist,north,exist, 12/02  20:00:00,9,129600.0275,20.45728857,21.00008256,20.72868557,7.231699454,0,21.00008256,0.00705469,45.53331574,0,0,0,0,0,0,0,697538.6306,193.7607307,72426.65477
n-exist,north,exist, 12/02  21:00:00,8.375,129600.0275,20.37395451,21.00003114,20.68699283,4.919353161,0.518404091,21.00003114,0.006762582,43.64151134,0,0,0,0,0,0,0,725911.3504,201.6420418,72426.65477
n-exist,north,exist, 12/02  22:00:00,8.625,129600.0275,20.32663835,21.00009518,20.66336677,17.4473269,0,21.00009518,0.00657985,42.45857655,0,0,0,0,0,0,0,757334.4208,210.3706724,72426.65477
n-exist,north,exist, 12/02  23:00:00,8.375,110160.0233,20.21754609,21.00027649,20.60891129,66.72642331,0,21.00027649,0.006467158,41.73843905,0,0,0,0,0,0,0,950112.219,263.9200608,72426.65477
n-exist,north,exist, 12/02  24:00:00,8.625,53136.01126,20.1228808,21.00036045,20.56162062,93.94231782,0,21.00036045,0.006436505,41.54241922,1,0,0,0,0,0,0,1032519.593,286.8109979,72426.65477
n-exist,north,exist, 12/03  01:00:00,7.75,33696.00714,20.04133221,21.00044847,20.52089034,95.94342051,0,21.00044847,0.00641942,41.43304942,1,0,0,0,0,0,0,1093489.151,303.7469865,72426.65477
n-exist,north,exist, 12/03  02:00:00,7,33696.00714,19.93016413,21.00068695,20.46542554,118.9823827,0,21.00068695,0.006227844,40.20816501,1,0,0,0,0,0,0,1222100.213,339.4722813,72426.65477
n-exist,north,exist, 12/03  03:00:00,6.375,14256.00302,19.82300632,21.00084394,20.41192513,141.316367,0,21.00084394,0.005915443,38.20985188,1,0,0,0,0,0,0,1340463.533,372.3509815,72426.65477
n-exist,north,exist, 12/03  04:00:00,6.625,14256.00302,19.75970187,21.00081854,20.3802602,152.1503847,0,21.00081854,0.005659525,36.57181601,1,0,0,0,0,0,0,1363892.288,378.858969,72426.65477
n-exist,north,exist, 12/03  05:00:00,7,14256.00302,19.7325259,21.00072404,20.36662497,154.6214106,0,21.00072404,0.005573905,36.02367863,1,0,0,0,0,0,0,1349676.752,374.9102088,72426.65477
n-exist,north,exist, 12/03  06:00:00,7.625,14256.00302,19.75111055,21.00065759,20.37588407,146.1791299,0,21.00065759,0.005549119,35.86505836,1,0,0,0,0,0,0,1280680.337,355.7445379,72426.65477
n-exist,north,exist, 12/03  07:00:00,6.75,53136.01126,19.7362194,21.0006361,20.36842775,153.2659995,0,21.0006361,0.005462067,35.329152,1,0,0,0,0,0,0,1360302.572,377.8618257,72426.65477
n-exist,north,exist, 12/03  08:00:00,6.625,53136.01126,19.76895031,21.00045903,20.38470467,134.8456728,0,21.00045903,0.005290195,34.26108763,1,0,0,0,0,0,0,1301863.38,361.6287168,72426.65477
n-exist,north,exist, 12/03  09:00:00,10.125,72576.01538,20.11770166,21.00004733,20.5588745,35.07560342,0.781900207,21.00004733,0.005410657,35.07022794,1,0,0,0,0,0,0,724526.8247,201.2574513,72426.65477
n-exist,north,exist, 12/03  10:00:00,13.25,72576.01538,20.4523656,20.99997095,20.72616828,11.50292364,1.7250285,20.99997095,0.00594859,38.53815,0.25,0,0,0,0,0,0,443391.1293,123.1642026,72426.65477
n-exist,north,exist, 12/03  11:00:00,15.25,53136.01126,20.73025713,20.99999067,20.8651239,6.558735468,3.622526179,20.99999067,0.006302042,40.80513264,0,0,0,0,0,0,0,294824.526,81.89570168,72426.65477
n-exist,north,exist, 12/03  12:00:00,16.625,42768.00906,21.05743812,20.99870935,21.02807373,0,34.91406856,20.99870935,0.006496087,42.0258122,0,0,0,0,0,0,0,73257.41971,20.34928325,72426.65477
n-exist,north,exist, 12/03  13:00:00,16.375,42768.00906,21.24081992,20.99749443,21.11915717,0,56.13082651,20.99749443,0.006745957,43.6121035,0,0,0,0,0,0,0,12502.36459,3.472879052,72426.65477
n-exist,north,exist, 12/03  14:00:00,16.625,42768.00906,21.34717102,21.08342584,21.21529843,0,57.11977131,21.08342584,0.006953211,44.69889128,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/03  15:00:00,16.375,42768.00906,21.40544405,21.12132496,21.2633845,0,61.61502324,21.12132496,0.00734087,47.02718757,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/03  16:00:00,16.625,42768.00906,21.3783597,21.11447109,21.24641539,0,57.58008756,21.11447109,0.007623149,48.81390151,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/03  17:00:00,15.125,42768.00906,21.14417291,21.0091185,21.0766457,0,36.53302914,21.0091185,0.007502545,48.3625997,0,0,0,0,0,0,0,160771.809,44.65883585,72426.65477
n-exist,north,exist, 12/03  18:00:00,12.125,42768.00906,20.86770931,20.99998239,20.93384585,0.665406575,14.97608052,20.99998239,0.007426745,47.90673088,0,0,0,0,0,0,0,427247.8888,118.6799691,72426.65477
