Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 12/03  19:00:00,11,110160.0233,20.74279936,20.99996295,20.87138115,0,9.029648534,20.99996295,0.007246198,46.78444041,0,0,0,0,0,0,0,515916.6988,143.3101941,72426.65477
n-exist,north,exist, 12/03  20:00:00,9.125,129600.0275,20.61369916,20.99995346,20.80682631,0.349722068,13.51483957,20.99995346,0.007220791,46.63968693,0,0,0,0,0,0,0,617030.18,171.3972722,72426.65477
n-exist,north,exist, 12/03  21:00:00,8,129600.0275,20.51680366,20.99990156,20.75835261,0,15.24924881,20.99990156,0.007099482,45.86512393,0,0,0,0,0,0,0,679079.0825,188.6330785,72426.65477
n-exist,north,exist, 12/03  22:00:00,7.375,129600.0275,20.43623494,21.00004216,20.71813855,5.311389229,0.519510127,21.00004216,0.006871127,44.43277766,0,0,0,0,0,0,0,789503.4962,219.3065267,72426.65477
n-exist,north,exist, 12/03  23:00:00,7,110160.0233,20.29458861,21.00030626,20.64744744,58.61953079,0,21.00030626,0.00656684,42.50094398,0,0,0,0,0,0,0,1006101.295,279.4725818,72426.65477
n-exist,north,exist, 12/03  24:00:00,6.375,53136.01126,20.10419554,21.00043644,20.55231599,107.4895364,0,21.00043644,0.006458487,41.80657516,0.75,0,0,0,0,0,0,1220696.514,339.0823649,72426.65477
n-exist,north,exist, 12/04  01:00:00,6,28512.00604,19.99132032,21.00053435,20.49592734,113.5642757,0,21.00053435,0.006425418,41.59444996,1,0,0,0,0,0,0,1265251.831,351.4588418,72426.65477
n-exist,north,exist, 12/04  02:00:00,6,22032.00467,19.91300271,21.00057497,20.45678884,125.8369914,0,21.00057497,0.006373178,41.25960453,1,0,0,0,0,0,0,1309666.285,363.7961903,72426.65477
n-exist,north,exist, 12/04  03:00:00,4.75,14256.00302,19.80106579,21.00076263,20.40091421,149.7405086,0,21.00076263,0.006354573,41.13985102,1,0,0,0,0,0,0,1472224.353,408.951209,72426.65477
n-exist,north,exist, 12/04  04:00:00,4.625,14256.00302,19.74046466,21.00091971,20.37069218,159.7622045,0,21.00091971,0.006039765,39.09695255,1,0,0,0,0,0,0,1515506.124,420.9739234,72426.65477
n-exist,north,exist, 12/04  05:00:00,5.625,14256.00302,19.70897508,21.00069799,20.35483654,162.331175,0,21.00069799,0.005975771,38.67274632,1,0,0,0,0,0,0,1463493.161,406.5258782,72426.65477
n-exist,north,exist, 12/04  06:00:00,6,28512.00604,19.66839399,21.00072922,20.33456161,169.1999637,0,21.00072922,0.006042561,39.10075575,1,0,0,0,0,0,0,1464715.049,406.8652914,72426.65477
n-exist,north,exist, 12/04  07:00:00,6,57024.01208,19.69834972,21.00063048,20.3494901,135.5810662,0,21.00063048,0.005851112,37.89695565,1,0,0,0,0,0,0,1343587.282,373.2186895,72426.65477
n-exist,north,exist, 12/04  08:00:00,6.625,72576.01538,19.84212162,21.00023526,20.42117844,97.6889827,0,21.00023526,0.005756215,37.3028159,1,0,0,0,0,0,0,1169619.283,324.8942454,72426.65477
n-exist,north,exist, 12/04  09:00:00,8.875,57024.01208,20.06193573,21.00001254,20.53097414,96.50749553,0,21.00001254,0.006070781,39.37103717,1,0,0,0,0,0,0,1026932.648,285.2590688,72426.65477
n-exist,north,exist, 12/04  10:00:00,11.875,57024.01208,20.39484992,20.99997693,20.69741342,47.92987433,0,20.99997693,0.006422847,41.66150342,0,0,0,0,0,0,0,666475.9576,185.1322104,72426.65477
n-exist,north,exist, 12/04  11:00:00,13,36288.00769,20.65318413,20.99995117,20.82656765,28.56623706,0,20.99995117,0.006790141,43.99088802,0,0,0,0,0,0,0,527370.789,146.4918858,72426.65477
n-exist,north,exist, 12/04  12:00:00,14.875,36288.00769,20.93385466,20.99999058,20.96692262,2.578718126,7.869560537,20.99999058,0.00713751,46.1703302,0,0,0,0,0,0,0,289112.7159,80.30908774,72426.65477
n-exist,north,exist, 12/04  13:00:00,17.875,36288.00769,21.12702544,21.07620637,21.10161591,0,26.94745302,21.07620637,0.007358621,47.31253888,0,0,0,0,0,0,0,31093.36889,8.637046913,72426.65477
n-exist,north,exist, 12/04  14:00:00,19,36288.00769,21.39243357,21.43991099,21.41617228,0,22.48945138,21.43991099,0.007459112,46.87969369,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/04  15:00:00,18.375,36288.00769,21.53566075,21.47609042,21.50587558,0,33.23263192,21.47609042,0.007203522,45.1899534,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/04  16:00:00,17.375,36288.00769,21.43306085,21.27570272,21.35438178,0,46.77389184,21.27570272,0.007414663,47.07704409,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/04  17:00:00,16.375,36288.00769,21.21081238,21.05148126,21.13114682,0,54.00469421,21.05148126,0.007798345,50.19818879,0,0,0,0,0,0,0,22974.05323,6.381681453,72426.65477
n-exist,north,exist, 12/04  18:00:00,14.75,36288.00769,21.04482839,20.99990778,21.02236809,0,57.36392269,20.99990778,0.008020327,51.78952889,0,0,0,0,0,0,0,109846.0406,30.51278905,72426.65477
n-exist,north,exist, 12/04  19:00:00,13.375,86832.0184,20.93465513,20.9998677,20.96726142,0,40.16187057,20.9998677,0.007972192,51.48273614,0,0,0,0,0,0,0,257047.6567,71.40212685,72426.65477
n-exist,north,exist, 12/04  20:00:00,13,115344.0244,20.87683024,20.99976681,20.93829852,0,44.56881044,20.99976681,0.007722486,49.89025321,0,0,0,0,0,0,0,264123.6827,73.36768963,72426.65477
n-exist,north,exist, 12/04  21:00:00,11.75,129600.0275,20.7972452,20.99971458,20.89847989,0,45.91142912,20.99971458,0.007471836,48.29036673,0,0,0,0,0,0,0,336722.2061,93.53394615,72426.65477
n-exist,north,exist, 12/04  22:00:00,11.625,115344.0244,20.74206238,20.99969132,20.87087685,0,50.74189168,20.99969132,0.007389085,47.79139822,0,0,0,0,0,0,0,327032.105,90.8422514,72426.65477
n-exist,north,exist, 12/04  23:00:00,11.375,86832.0184,20.64558964,20.99988662,20.82273813,0,15.94741547,20.99988662,0.007406815,47.92190205,0,0,0,0,0,0,0,467718.6136,129.9218371,72426.65477
n-exist,north,exist, 12/04  24:00:00,11,42768.00906,20.51158983,21.00007522,20.75583253,15.08912786,0,21.00007522,0.007459323,48.25704559,0,0,0,0,0,0,0,602656.4385,167.4045663,72426.65477
n-exist,north,exist, 12/05  01:00:00,11,28512.00604,20.4091464,21.00019005,20.70466823,28.93354461,0,21.00019005,0.007376941,47.72995301,0,0,0,0,0,0,0,652064.5904,181.1290529,72426.65477
n-exist,north,exist, 12/05  02:00:00,11,22032.00467,20.33079962,21.00024663,20.66552313,39.76383315,0,21.00024663,0.007138173,46.17405146,0,0,0,0,0,0,0,690810.6586,191.8918496,72426.65477
n-exist,north,exist, 12/05  03:00:00,10.375,14256.00302,20.2591712,21.00026318,20.62971719,51.26310923,0,21.00026318,0.007055947,45.63111594,0,0,0,0,0,0,0,771011.4664,214.1698518,72426.65477
n-exist,north,exist, 12/05  04:00:00,10,14256.00302,20.20374039,21.00034451,20.60204245,59.85235625,0,21.00034451,0.00696041,45.01984578,0,0,0,0,0,0,0,824769.2825,229.1025785,72426.65477
n-exist,north,exist, 12/05  05:00:00,9.375,14256.00302,20.11733866,21.00044014,20.5588894,76.76645329,0,21.00044014,0.006729971,43.51827322,0,0,0,0,0,0,0,924115.1891,256.6986636,72426.65477
n-exist,north,exist, 12/05  06:00:00,9,28512.00604,20.0581922,21.00049421,20.5293432,87.23391177,0,21.00049421,0.006554949,42.38236472,1,0,0,0,0,0,0,984651.9504,273.5144307,72426.65477
n-exist,north,exist, 12/05  07:00:00,9.625,57024.01208,20.11812847,21.00025449,20.55919148,45.89748588,0,21.00025449,0.006266851,40.53876652,1,0,0,0,0,0,0,797157.7534,221.4327093,72426.65477
n-exist,north,exist, 12/05  08:00:00,10,72576.01538,20.23412078,21.00005931,20.61709004,18.41479644,0,21.00005931,0.006070196,39.30371604,0.75,0,0,0,0,0,0,675428.39,187.6189972,72426.65477
n-exist,north,exist, 12/05  09:00:00,11.25,57024.01208,20.38671419,21.0000375,20.69337585,38.77614243,0,21.0000375,0.006177753,40.00815819,0,0,0,0,0,0,0,671721.3477,186.5892633,72426.65477
n-exist,north,exist, 12/05  10:00:00,13.875,57024.01208,20.69330421,20.99999945,20.84665183,8.169354148,4.179742659,20.99999945,0.006345452,41.10878395,0,0,0,0,0,0,0,383903.8666,106.639963,72426.65477
n-exist,north,exist, 12/05  11:00:00,16.25,36288.00769,20.94820109,20.99998306,20.97409208,0,12.64585789,20.99998306,0.006460949,41.86481257,0,0,0,0,0,0,0,176809.1628,49.11365635,72426.65477
n-exist,north,exist, 12/05  12:00:00,17.625,36288.00769,21.19419678,21.05608706,21.12514192,0,36.47206368,21.05608706,0.006774273,43.6925194,0,0,0,0,0,0,0,10365.75158,2.879375439,72426.65477
n-exist,north,exist, 12/05  13:00:00,19.875,36288.00769,21.53562943,21.65426306,21.59494624,0.281382843,12.38298194,21.65426306,0.006962161,43.24677892,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  14:00:00,22.25,36288.00769,21.98873554,22.42010874,22.20442214,16.02280263,0,22.42010874,0.006630864,39.31083667,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  15:00:00,21.75,36288.00769,22.27449606,22.65405026,22.46427316,6.356813424,1.726078095,22.65405026,0.006704259,39.17604472,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  16:00:00,20.375,36288.00769,22.28695267,22.50791999,22.39743633,0,16.37505134,22.50791999,0.007039792,41.48017679,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  17:00:00,18.125,36288.00769,22.05073285,22.05752504,22.05412895,0,46.51568073,22.05752504,0.007210673,43.63967056,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  18:00:00,15.75,36288.00769,21.76668871,21.5589424,21.66281556,0,79.47790869,21.5589424,0.007372943,45.98948832,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  19:00:00,14.375,86832.0184,21.52784974,21.16887263,21.34836119,0,96.45335077,21.16887263,0.007058633,45.12868203,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/05  20:00:00,12.75,115344.0244,21.31146306,20.99833549,21.15489928,0,94.10443575,20.99833549,0.006649363,42.99211115,0,0,0,0,0,0,0,100142.7653,27.81743481,72426.65477
n-exist,north,exist, 12/05  21:00:00,11.375,129600.0275,21.15177832,20.99965054,21.07571443,0,80.45147601,20.99965054,0.006510221,42.12435525,0,0,0,0,0,0,0,234772.6202,65.21461672,72426.65477
n-exist,north,exist, 12/05  22:00:00,10.375,115344.0244,21.01058497,20.99965739,21.00512118,0,66.14645731,20.99965739,0.006321385,40.9298801,0,0,0,0,0,0,0,347697.6901,96.58269168,72426.65477
n-exist,north,exist, 12/05  23:00:00,10,86832.0184,20.85622661,20.9998701,20.92804836,0,18.61179961,20.9998701,0.005931697,38.43005557,0,0,0,0,0,0,0,541249.8776,150.3471882,72426.65477
n-exist,north,exist, 12/05  24:00:00,9.375,42768.00906,20.67159141,21.00012577,20.83585859,16.91763006,0,21.00012577,0.005662195,36.67668334,0,0,0,0,0,0,0,707496.1179,196.5266994,72426.65477
n-exist,north,exist, 12/06  01:00:00,9.625,28512.00604,20.53516371,21.00017505,20.76766938,26.8398412,0,21.00017505,0.005559965,36.00682982,0,0,0,0,0,0,0,727732.5457,202.1479294,72426.65477
n-exist,north,exist, 12/06  02:00:00,10,22032.00467,20.46831713,21.00016243,20.73423978,27.98971572,0,21.00016243,0.005535888,35.85230803,0.5,0,0,0,0,0,0,708684.2007,196.8567224,72426.65477
n-exist,north,exist, 12/06  03:00:00,10,14256.00302,20.40387959,21.00015204,20.70201581,33.52484998,0,21.00015204,0.005590574,36.22577658,1,0,0,0,0,0,0,728851.2286,202.4586746,72426.65477
n-exist,north,exist, 12/06  04:00:00,10.625,14256.00302,20.34160117,21.0001753,20.67088823,40.21259737,0,21.0001753,0.00574389,37.22381887,1,0,0,0,0,0,0,714379.5804,198.4387723,72426.65477
n-exist,north,exist, 12/06  05:00:00,11,14256.00302,20.31018824,21.00019903,20.65519363,41.57600569,0,21.00019903,0.005814138,37.69809133,1,0,0,0,0,0,0,696061.0887,193.3503024,72426.65477
n-exist,north,exist, 12/06  06:00:00,11.625,28512.00604,20.31069764,21.00018312,20.65544038,37.08756979,0,21.00018312,0.005835101,37.84678054,1,0,0,0,0,0,0,641226.4772,178.1184659,72426.65477
n-exist,north,exist, 12/06  07:00:00,12,57024.01208,20.35028351,21.00001783,20.67515067,2.570665078,0,21.00001783,0.005763646,37.38794096,1,0,0,0,0,0,0,493868.4635,137.1856843,72426.65477
n-exist,north,exist, 12/06  08:00:00,14.5,72576.01538,20.52711097,20.99986085,20.76348591,0,39.60465997,20.99986085,0.005535327,35.89820647,0,0,0,0,0,0,0,187338.3702,52.03843616,72426.65477
n-exist,north,exist, 12/06  09:00:00,16.625,57024.01208,20.66018222,20.99992946,20.83005584,0,19.49181461,20.99992946,0.005305468,34.42837111,0,0,0,0,0,0,0,128161.8825,35.60052293,72426.65477
n-exist,north,exist, 12/06  10:00:00,17,57024.01208,20.85438801,20.99996642,20.92717722,0,25.16218468,20.99996642,0.005516257,35.79716104,0,0,0,0,0,0,0,84859.27874,23.57202187,72426.65477
n-exist,north,exist, 12/06  11:00:00,17,36288.00769,21.06624196,21.00004871,21.03314534,0,27.42956566,21.00004871,0.00634355,41.11074619,0,0,0,0,0,0,0,77209.94843,21.4472079,72426.65477
n-exist,north,exist, 12/06  12:00:00,17,36288.00769,21.06649549,21.00006486,21.03328018,0,27.39312424,21.00006486,0.007043866,45.59940973,0,0,0,0,0,0,0,77418.85175,21.5052366,72426.65477
n-exist,north,exist, 12/06  13:00:00,16.375,36288.00769,21.09159221,20.99994539,21.0457688,0,27.16922486,20.99994539,0.006915533,44.77809632,0,0,0,0,0,0,0,116905.972,32.4738811,72426.65477
n-exist,north,exist, 12/06  14:00:00,16,36288.00769,21.14798943,20.99996615,21.07397779,0,31.88427253,20.99996615,0.006941883,44.91892473,0,0,0,0,0,0,0,123338.0124,34.26055901,72426.65477
n-exist,north,exist, 12/06  15:00:00,16,36288.00769,21.12939043,21.00001139,21.06470091,0,29.75942643,21.00001139,0.007479901,48.37061035,0,0,0,0,0,0,0,131545.3256,36.54036823,72426.65477
n-exist,north,exist, 12/06  16:00:00,15.375,36288.00769,21.08612348,21.00006894,21.04309621,0,28.35579346,21.00006894,0.008172996,52.81416563,0,0,0,0,0,0,0,175552.8561,48.76468224,72426.65477
n-exist,north,exist, 12/06  17:00:00,14.375,36288.00769,20.92292725,20.99993607,20.96143166,0,19.28397245,20.99993607,0.008103884,52.37375842,0,0,0,0,0,0,0,270203.5339,75.0565372,72426.65477
n-exist,north,exist, 12/06  18:00:00,14,36288.00769,20.85282089,20.99988277,20.92635183,0,36.78184244,20.99988277,0.008195356,52.92456062,0,0,0,0,0,0,0,230772.4106,64.10344738,72426.65477
n-exist,north,exist, 12/06  19:00:00,13.375,86832.0184,20.79008193,20.99992424,20.89500309,0,29.41634343,20.99992424,0.00833884,53.81898869,0,0,0,0,0,0,0,296097.0509,82.24918081,72426.65477
n-exist,north,exist, 12/06  20:00:00,13,115344.0244,20.75340411,20.99982613,20.87661512,0,37.38536066,20.99982613,0.00837487,54.04870878,0,0,0,0,0,0,0,290872.6819,80.79796719,72426.65477
n-exist,north,exist, 12/06  21:00:00,13,129600.0275,20.75983617,20.99980013,20.87981815,0,54.52298693,20.99980013,0.00866152,55.83876865,0,0,0,0,0,0,0,229414.4778,63.72624384,72426.65477
n-exist,north,exist, 12/06  22:00:00,13,115344.0244,20.75044911,20.99967303,20.87506107,0,63.42176358,20.99967303,0.008822083,56.83888462,0,0,0,0,0,0,0,197443.099,54.84530529,72426.65477
n-exist,north,exist, 12/06  23:00:00,12.375,86832.0184,20.64346381,20.99986299,20.8216634,0,22.36852531,20.99986299,0.008938089,57.57503551,0,0,0,0,0,0,0,384066.3794,106.6851054,72426.65477
n-exist,north,exist, 12/06  24:00:00,12,42768.00906,20.51817261,21.00004216,20.75910739,9.010358539,0,21.00004216,0.008998319,57.95684179,0,0,0,0,0,0,0,520281.7159,144.5226989,72426.65477
n-exist,north,exist, 12/07  01:00:00,11.375,28512.00604,20.41836217,21.00016367,20.70926292,24.1960685,0,21.00016367,0.008905813,57.36895698,0,0,0,0,0,0,0,613406.3613,170.3906559,72426.65477
n-exist,north,exist, 12/07  02:00:00,11.625,22032.00467,20.38205125,21.0001338,20.69109253,26.25557192,0,21.0001338,0.008754113,56.40545476,0,0,0,0,0,0,0,605435.1463,168.1764295,72426.65477
n-exist,north,exist, 12/07  03:00:00,12,14256.00302,20.34936669,21.00016255,20.67476462,29.39115992,0,21.00016255,0.008805559,56.73219993,0,0,0,0,0,0,0,593224.4155,164.7845599,72426.65477
n-exist,north,exist, 12/07  04:00:00,12,14256.00302,20.30368105,21.00016887,20.65192496,36.50670226,0,21.00016887,0.008727273,56.19995509,0,0,0,0,0,0,0,618993.5489,171.9426525,72426.65477
n-exist,north,exist, 12/07  05:00:00,12,14256.00302,20.27464564,21.00015889,20.63740226,40.30223275,0,21.00015889,0.008911734,57.34982764,0,0,0,0,0,0,0,632859.9488,175.7944302,72426.65477
n-exist,north,exist, 12/07  06:00:00,12,28512.00604,20.24583771,21.00020304,20.62302037,44.62265968,0,21.00020304,0.008995354,57.88013746,0,0,0,0,0,0,0,648380.1257,180.1055905,72426.65477
n-exist,north,exist, 12/07  07:00:00,12,57024.01208,20.28955076,21.00005013,20.64480045,9.723960589,0,21.00005013,0.008944388,57.55738328,0,0,0,0,0,0,0,522855.844,145.2377344,72426.65477
n-exist,north,exist, 12/07  08:00:00,12,72576.01538,20.39894677,20.99995811,20.69945244,0,13.80842271,20.99995811,0.008764146,56.4139289,0,0,0,0,0,0,0,438204.0411,121.7233447,72426.65477
n-exist,north,exist, 12/07  09:00:00,13.25,57024.01208,20.55529875,21.00000115,20.77764995,9.273714393,1.917659753,21.00000115,0.008746198,56.33479301,0,0,0,0,0,0,0,436826.2325,121.3406201,72426.65477
n-exist,north,exist, 12/07  10:00:00,14,57024.01208,20.8122698,20.99997683,20.90612332,0,8.275851672,20.99997683,0.009028534,58.14880898,0,0,0,0,0,0,0,334302.4362,92.86178785,72426.65477
n-exist,north,exist, 12/07  11:00:00,15.25,36288.00769,21.05351308,20.99999931,21.02675619,0,21.17167804,20.99999931,0.00934889,60.14420311,0,0,0,0,0,0,0,210068.701,58.35241693,72426.65477
n-exist,north,exist, 12/07  12:00:00,16.625,36288.00769,21.23603225,21.00722135,21.1216268,0,46.22021592,21.00722135,0.009327864,59.92547895,0,0,0,0,0,0,0,34652.40128,9.625667022,72426.65477
n-exist,north,exist, 12/07  13:00:00,17.625,36288.00769,21.42011217,21.21798309,21.31904763,0,42.6694782,21.21798309,0.009066614,57.46726592,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/07  14:00:00,17.375,36288.00769,21.55611095,21.32407937,21.44009516,0,48.11173883,21.32407937,0.008871129,55.85621619,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/07  15:00:00,17,36288.00769,21.58540859,21.283105,21.43425679,0,54.01014827,21.283105,0.008576785,54.16522184,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/07  16:00:00,16.375,36288.00769,21.55249851,21.22736886,21.38993369,0,63.50843756,21.22736886,0.008486275,53.78507983,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/07  17:00:00,14.75,36288.00769,21.25091955,21.01304517,21.13198236,0,56.24895178,21.01304517,0.008673039,55.6808331,0,0,0,0,0,0,0,114447.3544,31.79093178,72426.65477
n-exist,north,exist, 12/07  18:00:00,14,36288.00769,21.09161243,20.99992229,21.04576736,0,58.00592633,20.99992229,0.009037852,58.03548639,0,0,0,0,0,0,0,155043.4937,43.06763713,72426.65477
n-exist,north,exist, 12/07  19:00:00,14,86832.0184,21.05339641,20.99985946,21.02662794,0,56.98785046,20.99985946,0.009175153,58.90459429,0,0,0,0,0,0,0,158753.4953,44.09819315,72426.65477
n-exist,north,exist, 12/07  20:00:00,14,115344.0244,21.03039012,20.99978547,21.01508779,0,66.84511608,20.99978547,0.00929303,59.68754585,0,0,0,0,0,0,0,123307.2203,34.25200564,72426.65477
n-exist,north,exist, 12/07  21:00:00,13.375,129600.0275,21.00874265,20.99968981,21.00421623,0,78.76578155,20.99968981,0.00938142,60.26951582,0,0,0,0,0,0,0,119405.3309,33.16814747,72426.65477
n-exist,north,exist, 12/07  22:00:00,13.625,115344.0244,21.00713929,20.9996707,21.003405,0,90.39502726,20.9996707,0.0095727,61.47969903,0,0,0,0,0,0,0,62190.86897,17.27524138,72426.65477
n-exist,north,exist, 12/07  23:00:00,13.375,86832.0184,20.91530998,20.99978687,20.95754843,0,49.91875508,20.99978687,0.009833654,63.12922748,0,0,0,0,0,0,0,223418.9932,62.06083143,72426.65477
n-exist,north,exist, 12/07  24:00:00,13,42768.00906,20.79849439,20.99982278,20.89915858,0,22.87189811,20.99982278,0.009706923,62.32800861,0,0,0,0,0,0,0,343896.7991,95.52688864,72426.65477
n-exist,north,exist, 12/08  01:00:00,13,28512.00604,20.70703752,20.99988721,20.85346237,0,15.90971605,20.99988721,0.009640679,61.87058256,0,0,0,0,0,0,0,368932.5338,102.4812594,72426.65477
n-exist,north,exist, 12/08  02:00:00,12.375,22032.00467,20.59155684,20.99999392,20.79577538,2.253456755,2.633217084,20.99999392,0.009619009,61.71025207,0,0,0,0,0,0,0,463723.1659,128.8119905,72426.65477
n-exist,north,exist, 12/08  03:00:00,12,14256.00302,20.50754425,21.00008562,20.75381493,10.28813617,0,21.00008562,0.00948704,60.87592519,0,0,0,0,0,0,0,525092.8235,145.8591176,72426.65477
n-exist,north,exist, 12/08  04:00:00,11.375,14256.00302,20.44124334,21.00012908,20.72068621,19.32393105,0,21.00012908,0.009205416,59.09504155,0,0,0,0,0,0,0,596270.6552,165.6307376,72426.65477
n-exist,north,exist, 12/08  05:00:00,11.625,14256.00302,20.40312834,21.00012677,20.70162755,22.61186381,0,21.00012677,0.009084632,58.33085794,0,0,0,0,0,0,0,592553.141,164.5980947,72426.65477
n-exist,north,exist, 12/08  06:00:00,12,28512.00604,20.38564483,21.00011791,20.69288137,22.76986967,0,21.00011791,0.009058078,58.19890016,0,0,0,0,0,0,0,569785.4329,158.2737314,72426.65477
n-exist,north,exist, 12/08  07:00:00,12,57024.01208,20.42208587,20.99995639,20.71102113,0,10.54556369,20.99995639,0.008970387,57.66548345,0,0,0,0,0,0,0,449959.0483,124.9886245,72426.65477
n-exist,north,exist, 12/08  08:00:00,12,72576.01538,20.51445698,20.99989956,20.75717827,0,30.64420745,20.99989956,0.008887306,57.13913534,0,0,0,0,0,0,0,377946.3055,104.9850849,72426.65477
n-exist,north,exist, 12/08  09:00:00,12.625,57024.01208,20.61840467,20.9999939,20.80919929,3.323630527,2.61828513,20.9999939,0.009024595,58.04483735,0,0,0,0,0,0,0,452042.852,125.5674589,72426.65477
n-exist,north,exist, 12/08  10:00:00,13.625,57024.01208,20.84933681,20.99997187,20.92465434,0,11.2882269,20.99997187,0.009149146,58.85615678,0,0,0,0,0,0,0,346848.7584,96.34687734,72426.65477
n-exist,north,exist, 12/08  11:00:00,14,36288.00769,20.930362,21.00001704,20.96518952,0.213643115,1.419484024,21.00001704,0.009273553,59.64456513,0,0,0,0,0,0,0,359656.5327,99.90459241,72426.65477
n-exist,north,exist, 12/08  12:00:00,14.625,36288.00769,21.15262388,20.99996079,21.07629234,0,29.32598838,20.99996079,0.009199033,59.17246275,0,0,0,0,0,0,0,219542.8932,60.98413699,72426.65477
n-exist,north,exist, 12/08  13:00:00,15.625,36288.00769,21.38869746,21.005766,21.19723173,0,63.65220708,21.005766,0.009282335,59.64250237,0,0,0,0,0,0,0,34170.87613,9.491910037,72426.65477
n-exist,north,exist, 12/08  14:00:00,15.375,36288.00769,21.44194761,21.0064649,21.22420626,0,70.5612595,21.0064649,0.008946857,57.49276946,0,0,0,0,0,0,0,24278.56142,6.744044839,72426.65477
n-exist,north,exist, 12/08  15:00:00,14.375,36288.00769,21.39285558,20.99988913,21.19637235,0,58.8246509,20.99988913,0.00869725,55.93409433,0,0,0,0,0,0,0,128556.9344,35.71025956,72426.65477
n-exist,north,exist, 12/08  16:00:00,14,36288.00769,21.31623439,20.99997959,21.15810699,0,52.47702317,20.99997959,0.008885008,57.12426444,0,0,0,0,0,0,0,174908.8088,48.58578023,72426.65477
n-exist,north,exist, 12/08  17:00:00,14,36288.00769,21.10238162,20.99994471,21.05116317,0,35.32594782,20.99994471,0.009071025,58.30316098,0,0,0,0,0,0,0,236678.0202,65.7438945,72426.65477
n-exist,north,exist, 12/08  18:00:00,12.75,36288.00769,20.93932592,20.99990303,20.96961447,0,34.31357191,20.99990303,0.009064295,58.29663173,0,0,0,0,0,0,0,317945.5879,88.31821887,72426.65477
n-exist,north,exist, 12/08  19:00:00,10.75,86832.0184,20.7910843,20.99997752,20.89553091,0,11.34860765,20.99997752,0.008579725,55.24251168,0,0,0,0,0,0,0,524064.7362,145.5735378,72426.65477
n-exist,north,exist, 12/08  20:00:00,10.625,115344.0244,20.73135472,20.99985445,20.86560458,0,20.45313172,20.99985445,0.008114909,52.28903615,0,0,0,0,0,0,0,499010.9137,138.6141427,72426.65477
n-exist,north,exist, 12/08  21:00:00,11,129600.0275,20.72488663,20.99984297,20.8623648,0,39.22942103,20.99984297,0.008326425,53.63389294,0,0,0,0,0,0,0,408693.2221,113.525895,72426.65477
n-exist,north,exist, 12/08  22:00:00,11.625,115344.0244,20.73400867,20.99982439,20.86691653,0,55.0876385,20.99982439,0.008792249,56.59256431,0,0,0,0,0,0,0,313261.5242,87.01709005,72426.65477
n-exist,north,exist, 12/08  23:00:00,12,86832.0184,20.68150296,20.99989153,20.84069724,0,26.25146688,20.99989153,0.009270709,59.66399122,0,0,0,0,0,0,0,393958.043,109.4327897,72426.65477
n-exist,north,exist, 12/08  24:00:00,12,42768.00906,20.58716875,21.00000392,20.79358633,0.323514436,2.170329836,21.00000392,0.00936015,60.21574126,0,0,0,0,0,0,0,481441.2361,133.7336767,72426.65477
n-exist,north,exist, 12/09  01:00:00,11.375,33696.00714,20.47037147,21.0001066,20.73523903,16.87270638,0,21.0001066,0.009153593,58.88387952,0,0,0,0,0,0,0,587443.2586,163.178683,72426.65477
n-exist,north,exist, 12/09  02:00:00,11,33696.00714,20.37678118,21.0001749,20.68847804,31.47885764,0,21.0001749,0.009048122,58.21489895,0,0,0,0,0,0,0,663305.2075,184.2514465,72426.65477
n-exist,north,exist, 12/09  03:00:00,11,14256.00302,20.31140238,21.00020884,20.65580561,40.62599588,0,21.00020884,0.009011556,58.01875154,0,0,0,0,0,0,0,696202.1749,193.389493,72426.65477
n-exist,north,exist, 12/09  04:00:00,11,14256.00302,20.25725592,21.00029133,20.62877362,48.48810546,0,21.00029133,0.008896052,57.27121733,0,0,0,0,0,0,0,724076.2238,201.1322844,72426.65477
n-exist,north,exist, 12/09  05:00:00,11,14256.00302,20.22135094,21.00026258,20.61080676,53.02220525,0,21.00026258,0.008748738,56.31510202,0,0,0,0,0,0,0,740599.1871,205.7219964,72426.65477
n-exist,north,exist, 12/09  06:00:00,11,14256.00302,20.18471766,21.00023606,20.59247686,58.49364978,0,21.00023606,0.008895874,57.24894031,0,0,0,0,0,0,0,760508.0751,211.2522431,72426.65477
n-exist,north,exist, 12/09  07:00:00,11.625,53136.01126,20.21421333,21.00022344,20.60721839,52.75310675,0,21.00022344,0.008896058,57.28555016,0,0,0,0,0,0,0,700963.7943,194.7121651,72426.65477
n-exist,north,exist, 12/09  08:00:00,12,53136.01126,20.30521839,21.00007501,20.6526467,19.5995356,0,21.00007501,0.008773165,56.52669828,0,0,0,0,0,0,0,558380.7459,155.1057627,72426.65477
n-exist,north,exist, 12/09  09:00:00,12,72576.01538,20.47590155,20.99991407,20.73790781,0,30.80318424,20.99991407,0.008681191,55.94282612,0,0,0,0,0,0,0,377042.2917,104.7339699,72426.65477
n-exist,north,exist, 12/09  10:00:00,12.625,72576.01538,20.61791382,20.99997519,20.80894451,0,9.558442192,20.99997519,0.00858296,55.31820813,0,0,0,0,0,0,0,414570.0634,115.1583509,72426.65477
n-exist,north,exist, 12/09  11:00:00,13.625,53136.01126,20.77974983,21.00000932,20.88987957,4.763032192,1.717767678,21.00000932,0.008494018,54.7525852,0,0,0,0,0,0,0,397644.6682,110.4568523,72426.65477
n-exist,north,exist, 12/09  12:00:00,14.625,42768.00906,21.00231313,20.99996,21.00113656,0,22.77984871,20.99996,0.008559479,55.13471129,0,0,0,0,0,0,0,242650.8314,67.40300873,72426.65477
n-exist,north,exist, 12/09  13:00:00,14.375,42768.00906,20.99940254,20.99998854,20.99969554,0,19.99959098,20.99998854,0.008836737,56.83923058,0,0,0,0,0,0,0,268434.6536,74.56518157,72426.65477
n-exist,north,exist, 12/09  14:00:00,14,42768.00906,20.91636684,21.00000587,20.95818635,0,7.737469013,21.00000587,0.008851598,56.91237087,0,0,0,0,0,0,0,335679.3651,93.24426808,72426.65477
n-exist,north,exist, 12/09  15:00:00,13.375,42768.00906,20.86002521,21.00000088,20.93001305,0.533895231,0.8134576,21.00000088,0.008605082,55.34903544,0,0,0,0,0,0,0,401267.3803,111.4631612,72426.65477
n-exist,north,exist, 12/09  16:00:00,13,42768.00906,20.82670752,21.00001114,20.91335933,4.483346653,0,21.00001114,0.008518149,54.7974077,0,0,0,0,0,0,0,441765.1814,122.7125504,72426.65477
n-exist,north,exist, 12/09  17:00:00,13,42768.00906,20.69614779,21.00002767,20.84808773,13.02489515,0,21.00002767,0.00849277,54.63629058,0,0,0,0,0,0,0,472505.953,131.2516536,72426.65477
n-exist,north,exist, 12/09  18:00:00,13,42768.00906,20.6352907,20.99998359,20.81763714,0,7.745559758,20.99998359,0.008556203,55.0389736,0,0,0,0,0,0,0,397755.4328,110.4876202,72426.65477
n-exist,north,exist, 12/09  19:00:00,13,110160.0233,20.63250408,20.99995058,20.81622733,0,17.77989517,20.99995058,0.00862966,55.50515122,0,0,0,0,0,0,0,361651.0084,100.4586134,72426.65477
n-exist,north,exist, 12/09  20:00:00,13,129600.0275,20.64399064,20.99985427,20.82192246,0,43.5492497,20.99985427,0.00892533,57.38007231,0,0,0,0,0,0,0,269209.1602,74.78032228,72426.65477
n-exist,north,exist, 12/09  21:00:00,13,129600.0275,20.66019214,20.99976241,20.82997728,0,60.76226155,20.99976241,0.009367712,60.21984492,0,0,0,0,0,0,0,207519.2907,57.64424743,72426.65477
n-exist,north,exist, 12/09  22:00:00,13,129600.0275,20.66902796,20.99973825,20.83438311,0,52.97025461,20.99973825,0.009450247,60.76505163,0,0,0,0,0,0,0,235591.7739,65.44215942,72426.65477
n-exist,north,exist, 12/09  23:00:00,13,110160.0233,20.61642974,20.9999391,20.80818442,0,14.02560053,20.9999391,0.009307034,59.85696323,0,0,0,0,0,0,0,375381.1825,104.2725507,72426.65477
n-exist,north,exist, 12/09  24:00:00,12.9375,53136.01126,20.53263513,21.00005067,20.7663429,11.6913999,0,21.00005067,0.009063272,58.31141623,0,0,0,0,0,0,0,471699.4365,131.0276212,72426.65477
n-exist,north,exist, 12/10  01:00:00,12.9625,33696.00714,20.48444505,21.00000729,20.74222617,5.272064101,0,21.00000729,0.009205592,59.21380799,0,0,0,0,0,0,0,447327.138,124.2575383,72426.65477
n-exist,north,exist, 12/10  02:00:00,12.375,33696.00714,20.42529939,21.00006124,20.71268032,15.33640951,0,21.00006124,0.009454066,60.82570319,0,0,0,0,0,0,0,520234.6745,144.5096318,72426.65477
n-exist,north,exist, 12/10  03:00:00,11.875,14256.00302,20.36017264,21.00013517,20.68015391,26.7761208,0,21.00013517,0.009504836,61.13198635,0,0,0,0,0,0,0,592436.6327,164.5657313,72426.65477
n-exist,north,exist, 12/10  04:00:00,11.925,14256.00302,20.32392717,21.00015314,20.66204016,31.67221646,0,21.00015314,0.009495246,61.04848707,0,0,0,0,0,0,0,606969.9829,168.602773,72426.65477
n-exist,north,exist, 12/10  05:00:00,11.9375,14256.00302,20.29530207,21.00017196,20.64773702,35.59086861,0,21.00017196,0.009524298,61.27027632,0,0,0,0,0,0,0,620282.6894,172.3007471,72426.65477
n-exist,north,exist, 12/10  06:00:00,11.9625,14256.00302,20.27037311,21.00018846,20.63528079,39.20171518,0,21.00018846,0.009521735,61.27670773,0,0,0,0,0,0,0,631725.5237,175.4793121,72426.65477
n-exist,north,exist, 12/10  07:00:00,11.375,53136.01126,20.22763885,21.00028624,20.61396255,51.55495442,0,21.00028624,0.009350199,60.15164772,0,0,0,0,0,0,0,712342.8405,197.8730112,72426.65477
n-exist,north,exist, 12/10  08:00:00,11,53136.01126,20.2490164,21.00018146,20.62459893,35.51278326,0,21.00018146,0.008921303,57.44571771,0,0,0,0,0,0,0,677808.7966,188.2802213,72426.65477
n-exist,north,exist, 12/10  09:00:00,12.25,72576.01538,20.50917653,20.99990485,20.75454069,0,32.07073964,20.99990485,0.008714556,56.18955956,0,0,0,0,0,0,0,356914.5822,99.14293951,72426.65477
n-exist,north,exist, 12/10  10:00:00,13,72576.01538,20.74763498,20.9999376,20.87378629,0,20.46566498,20.9999376,0.008700968,56.15860084,0,0,0,0,0,0,0,352254.3245,97.84842346,72426.65477
n-exist,north,exist, 12/10  11:00:00,13,53136.01126,20.91106498,21.00001289,20.95553893,1.571932386,1.958698996,21.00001289,0.008773138,56.63856519,0,0,0,0,0,0,0,424405.7318,117.8904811,72426.65477
n-exist,north,exist, 12/10  12:00:00,13.625,42768.00906,21.10405086,20.99994098,21.05199592,0,25.84964352,20.99994098,0.008569489,55.34193439,0,0,0,0,0,0,0,293659.8805,81.57218903,72426.65477
n-exist,north,exist, 12/10  13:00:00,14,42768.00906,21.20495588,20.99992155,21.10243872,0,40.62210572,20.99992155,0.008459351,54.60660773,0,0,0,0,0,0,0,217130.2447,60.31395687,72426.65477
n-exist,north,exist, 12/10  14:00:00,14,42768.00906,21.24052149,20.99992811,21.1202248,0,43.89369417,20.99992811,0.008425943,54.37363815,0,0,0,0,0,0,0,205350.2633,57.04173981,72426.65477
n-exist,north,exist, 12/10  15:00:00,13.375,42768.00906,21.23957196,20.99993767,21.11975481,0,40.82543944,20.99993767,0.008426723,54.37857469,0,0,0,0,0,0,0,255319.1141,70.92197614,72426.65477
n-exist,north,exist, 12/10  16:00:00,13,42768.00906,21.17139235,20.99994839,21.08567037,0,30.32296706,20.99994839,0.008232801,53.14327501,0,0,0,0,0,0,0,315957.3207,87.76592242,72426.65477
n-exist,north,exist, 12/10  17:00:00,12.375,42768.00906,20.92582595,21.00001138,20.96291866,6.069860225,2.823455148,21.00001138,0.007720067,49.87401748,0,0,0,0,0,0,0,475175.9208,131.9933113,72426.65477
n-exist,north,exist, 12/10  18:00:00,11.375,42768.00906,20.73442934,21.00000982,20.86721958,2.614089524,1.478025173,21.00000982,0.00756291,48.8710422,0,0,0,0,0,0,0,529671.3423,147.1309284,72426.65477
n-exist,north,exist, 12/10  19:00:00,10.375,110160.0233,20.61711058,21.00004756,20.80857907,6.031604765,0.010397647,21.00004756,0.007447633,48.13478657,0,0,0,0,0,0,0,608992.4468,169.1645686,72426.65477
n-exist,north,exist, 12/10  20:00:00,10,129600.0275,20.57200986,20.99992444,20.78596715,0,15.40683756,20.99992444,0.007361862,47.61675231,0,0,0,0,0,0,0,554985.2717,154.1625755,72426.65477
n-exist,north,exist, 12/10  21:00:00,10.625,129600.0275,20.59087948,20.99979265,20.79533606,0,38.98089358,20.99979265,0.007508006,48.5690303,0,0,0,0,0,0,0,431689.3422,119.9137062,72426.65477
n-exist,north,exist, 12/10  22:00:00,11,129600.0275,20.58562791,20.99986225,20.79274508,0,31.49794669,20.99986225,0.007678283,49.626292,0,0,0,0,0,0,0,435536.949,120.9824858,72426.65477
n-exist,north,exist, 12/10  23:00:00,11,110160.0233,20.50346486,21.00004132,20.75175309,11.45408521,0,21.00004132,0.007703974,49.80208217,0,0,0,0,0,0,0,590060.4596,163.9056832,72426.65477
n-exist,north,exist, 12/10  24:00:00,9.75,53136.01126,20.34696091,21.00026359,20.67361225,53.27674388,0,21.00026359,0.007615193,49.25261748,0,0,0,0,0,0,0,817730.3914,227.1473309,72426.65477
n-exist,north,exist, 12/11  01:00:00,8.9375,28512.00604,20.21536086,21.00033922,20.60785004,64.41894141,0,21.00033922,0.007451258,48.20470166,0,0,0,0,0,0,0,907981.1715,252.2169921,72426.65477
n-exist,north,exist, 12/11  02:00:00,8.9625,22032.00467,20.13086164,21.00037996,20.5656208,77.78092553,0,21.00037996,0.007419113,47.99907577,0,0,0,0,0,0,0,954518.8591,265.1441275,72426.65477
n-exist,north,exist, 12/11  03:00:00,9.625,14256.00302,20.10645353,21.00036423,20.55340888,77.68011489,0,21.00036423,0.007427775,48.0545012,0,0,0,0,0,0,0,913066.7154,253.6296432,72426.65477
n-exist,north,exist, 12/11  04:00:00,9.375,14256.00302,20.06650477,21.0003905,20.53344763,83.983773,0,21.0003905,0.007434055,48.09457683,0,0,0,0,0,0,0,951252.7629,264.2368786,72426.65477
n-exist,north,exist, 12/11  05:00:00,9,14256.00302,20.00606303,21.0005124,20.50328771,95.83113682,0,21.0005124,0.00734607,47.50239143,0,0,0,0,0,0,0,1016676.71,282.4101974,72426.65477
n-exist,north,exist, 12/11  06:00:00,8.375,28512.00604,19.93868317,21.00059736,20.46964026,109.9941139,0,21.00059736,0.007131572,46.14207715,0.25,0,0,0,0,0,0,1106167.979,307.2688832,72426.65477
n-exist,north,exist, 12/11  07:00:00,8,57024.01208,19.96372493,21.00036496,20.48204495,78.04104799,0,21.00036496,0.006961216,45.06945124,0.5,0,0,0,0,0,0,1014571.216,281.8253377,72426.65477
n-exist,north,exist, 12/11  08:00:00,8,72576.01538,20.05363052,21.00019476,20.52691264,54.3794022,0,21.00019476,0.006742845,43.67123696,0.25,0,0,0,0,0,0,929519.3916,258.199831,72426.65477
n-exist,north,exist, 12/11  09:00:00,8.625,57024.01208,20.16644068,21.00014325,20.58329196,80.54038813,0,21.00014325,0.006687578,43.31725994,0,0,0,0,0,0,0,985384.5216,273.7179227,72426.65477
n-exist,north,exist, 12/11  10:00:00,9,57024.01208,20.3211325,21.00007187,20.66060219,72.58750051,0,21.00007187,0.006786071,43.94855332,0,0,0,0,0,0,0,933739.9505,259.3722085,72426.65477
n-exist,north,exist, 12/11  11:00:00,10.25,36288.00769,20.44638049,21.00005989,20.72322019,66.78425408,0,21.00005989,0.006803181,44.0309897,0,0,0,0,0,0,0,835324.1755,232.0344932,72426.65477
n-exist,north,exist, 12/11  12:00:00,11,36288.00769,20.60834339,21.00004498,20.80419419,44.95079307,0,21.00004498,0.006834378,44.18706773,0,0,0,0,0,0,0,710193.1258,197.2758683,72426.65477
n-exist,north,exist, 12/11  13:00:00,11.625,36288.00769,20.74499641,21.00004261,20.87251951,31.16815113,0,21.00004261,0.006837651,44.16431883,0,0,0,0,0,0,0,621744.0157,172.706671,72426.65477
n-exist,north,exist, 12/11  14:00:00,12,36288.00769,20.70853606,21.00004536,20.85429071,32.17896224,0,21.00004536,0.006812314,43.98608632,0,0,0,0,0,0,0,602075.6363,167.2432323,72426.65477
n-exist,north,exist, 12/11  15:00:00,12,36288.00769,20.65900454,21.00004547,20.829525,34.57362645,0,21.00004547,0.00680095,43.91350437,0,0,0,0,0,0,0,610696.7409,169.6379836,72426.65477
n-exist,north,exist, 12/11  16:00:00,12,36288.00769,20.59241448,21.00004606,20.79623027,33.74909146,0,21.00004606,0.006833154,44.11918349,0,0,0,0,0,0,0,607726.2748,168.8128541,72426.65477
n-exist,north,exist, 12/11  17:00:00,11.375,36288.00769,20.43170156,21.00007102,20.71588629,42.31234189,0,21.00007102,0.006960546,44.90461774,0,0,0,0,0,0,0,677389.0716,188.163631,72426.65477
n-exist,north,exist, 12/11  18:00:00,11,36288.00769,20.35698802,21.00006799,20.67852801,29.64459287,0,21.00006799,0.007083899,45.64626125,0,0,0,0,0,0,0,655094.9727,181.9708257,72426.65477
n-exist,north,exist, 12/11  19:00:00,11,86832.0184,20.33568991,21.00007923,20.66788457,30.97076619,0,21.00007923,0.007127352,45.90601775,0,0,0,0,0,0,0,659863.0759,183.2952989,72426.65477
n-exist,north,exist, 12/11  20:00:00,11,115344.0244,20.32853715,21.00003351,20.66428533,20.18290711,0,21.00003351,0.007304487,47.00437787,0,0,0,0,0,0,0,621356.8956,172.5991377,72426.65477
n-exist,north,exist, 12/11  21:00:00,11,129600.0275,20.3642733,20.99997261,20.68212296,0.086010844,3.179383776,20.99997261,0.007714477,49.59215529,0,0,0,0,0,0,0,538174.283,149.4928564,72426.65477
n-exist,north,exist, 12/11  22:00:00,11,115344.0244,20.35573911,20.99995922,20.67784916,0,10.46288861,20.99995922,0.00825782,53.0392189,0,0,0,0,0,0,0,512247.5703,142.2909918,72426.65477
n-exist,north,exist, 12/11  23:00:00,11,86832.0184,20.27348358,21.00012113,20.63680235,30.82389384,0,21.00012113,0.00863329,55.41752685,0,0,0,0,0,0,0,660646.0662,183.5127962,72426.65477
n-exist,north,exist, 12/11  24:00:00,11,42768.00906,20.19324889,21.00037206,20.59681048,58.23898626,0,21.00037206,0.008461163,54.32652853,0,0,0,0,0,0,0,758511.0055,210.6975015,72426.65477
n-exist,north,exist, 12/12  01:00:00,10.375,28512.00604,20.11552706,21.0005098,20.55801843,73.16698944,0,21.0005098,0.008032644,51.64151978,0,0,0,0,0,0,0,850360.9918,236.2113866,72426.65477
n-exist,north,exist, 12/12  02:00:00,10,22032.00467,20.05755576,21.00056693,20.52906135,83.86258349,0,21.00056693,0.007588036,48.83583505,0,0,0,0,0,0,0,911587.9048,253.2188624,72426.65477
n-exist,north,exist, 12/12  03:00:00,9.875,14256.00302,20.01785833,21.00054362,20.50920098,90.42102443,0,21.00054362,0.007241894,46.63389168,0,0,0,0,0,0,0,942742.519,261.8729219,72426.65477
n-exist,north,exist, 12/12  04:00:00,9.8625,14256.00302,19.99149259,21.0004803,20.49598644,94.33942877,0,21.0004803,0.00708727,45.64963564,0,0,0,0,0,0,0,957678.5206,266.0218113,72426.65477
n-exist,north,exist, 12/12  05:00:00,9.9625,14256.00302,19.97826697,21.00043896,20.48935297,95.49092837,0,21.00043896,0.007061806,45.48757891,0,0,0,0,0,0,0,955706.8219,265.4741172,72426.65477
n-exist,north,exist, 12/12  06:00:00,9.375,28512.00604,19.92811298,21.00048565,20.46429932,106.7598637,0,21.00048565,0.007064547,45.50490462,0.5,0,0,0,0,0,0,1032652.802,286.8480006,72426.65477
n-exist,north,exist, 12/12  07:00:00,9.625,57024.01208,19.97573446,21.00030561,20.48802004,69.83363607,0,21.00030561,0.006979267,44.96217386,0,0,0,0,0,0,0,884375.4832,245.6598565,72426.65477
n-exist,north,exist, 12/12  08:00:00,9.375,72576.01538,20.05983152,21.00012614,20.52997883,48.41728199,0,21.00012614,0.006888784,44.38614494,0,0,0,0,0,0,0,823282.2619,228.6895172,72426.65477
n-exist,north,exist, 12/12  09:00:00,9.625,57024.01208,20.20179521,21.00005926,20.60092723,70.27612674,0,21.00005926,0.007045173,45.41091879,0,0,0,0,0,0,0,887066.1184,246.4072551,72426.65477
n-exist,north,exist, 12/12  10:00:00,10.625,57024.01208,20.39065281,21.00003337,20.69534309,53.30837213,0,21.00003337,0.007238329,46.65895089,0,0,0,0,0,0,0,764076.2692,212.2434081,72426.65477
n-exist,north,exist, 12/12  11:00:00,11.625,36288.00769,20.52254315,21.00004283,20.76129299,51.08355089,0,21.00004283,0.007279428,46.92078632,0,0,0,0,0,0,0,693963.3546,192.7675985,72426.65477
n-exist,north,exist, 12/12  12:00:00,12.625,36288.00769,20.69728018,21.00002741,20.84865379,28.97279837,0,21.00002741,0.007320907,47.15583299,0,0,0,0,0,0,0,552274.7587,153.4096552,72426.65477
n-exist,north,exist, 12/12  13:00:00,13,36288.00769,20.83716844,21.0000175,20.91859297,15.88789175,0,21.0000175,0.007347008,47.30444788,0,0,0,0,0,0,0,481879.0851,133.8553014,72426.65477
n-exist,north,exist, 12/12  14:00:00,13,36288.00769,20.92197923,21.00003342,20.96100633,8.324618744,0,21.00003342,0.007259095,46.74484845,0,0,0,0,0,0,0,454380.1456,126.2167071,72426.65477
n-exist,north,exist, 12/12  15:00:00,12.375,36288.00769,20.94935703,21.00002717,20.9746921,8.746417164,0,21.00002717,0.007009707,45.18473951,0,0,0,0,0,0,0,494489.3573,137.3581548,72426.65477
n-exist,north,exist, 12/12  16:00:00,12,36288.00769,20.88437102,20.99999065,20.94218083,12.14378915,0,20.99999065,0.007016148,45.24279652,0,0,0,0,0,0,0,530320.0657,147.3111294,72426.65477
n-exist,north,exist, 12/12  17:00:00,11.375,36288.00769,20.64505858,21.00006284,20.82256071,22.61253507,0,21.00006284,0.007249084,46.72739084,0,0,0,0,0,0,0,606685.0412,168.5236226,72426.65477
n-exist,north,exist, 12/12  18:00:00,10.375,36288.00769,20.47454779,21.0000761,20.73731194,20.29788738,0,21.0000761,0.007186618,46.3579428,0,0,0,0,0,0,0,660201.8336,183.3893982,72426.65477
n-exist,north,exist, 12/12  19:00:00,9.375,86832.0184,20.3596852,21.00011927,20.67990223,38.68431005,0,21.00011927,0.007119061,45.94408517,0,0,0,0,0,0,0,788410.2177,219.0028382,72426.65477
n-exist,north,exist, 12/12  20:00:00,9.625,115344.0244,20.32692957,21.00009352,20.66351154,29.26313013,0,21.00009352,0.007171489,46.27864311,0,0,0,0,0,0,0,738992.9701,205.275825,72426.65477
n-exist,north,exist, 12/12  21:00:00,10,129600.0275,20.34079395,21.00003188,20.67041292,8.294863396,0,21.00003188,0.007240028,46.71603376,0,0,0,0,0,0,0,640267.0082,177.8519467,72426.65477
n-exist,north,exist, 12/12  22:00:00,9.375,115344.0244,20.3021631,21.00004561,20.65110435,6.364886987,0,21.00004561,0.007210405,46.52702974,0,0,0,0,0,0,0,671747.4477,186.5965132,72426.65477
n-exist,north,exist, 12/12  23:00:00,9,86832.0184,20.19930098,21.00027061,20.5997858,51.32507915,0,21.00027061,0.007074278,45.68611143,0,0,0,0,0,0,0,856481.3354,237.9114821,72426.65477
n-exist,north,exist, 12/12  24:00:00,8.375,42768.00906,20.0771858,21.00049548,20.53884064,88.26408702,0,21.00049548,0.006947338,44.89141056,0,0,0,0,0,0,0,1027646.483,285.4573565,72426.65477
n-exist,north,exist, 12/13  01:00:00,8.625,28512.00604,20.00415859,21.00048853,20.50232356,99.9681542,0,21.00048853,0.006812374,44.02882242,0.75,0,0,0,0,0,0,1054499.452,292.9165145,72426.65477
n-exist,north,exist, 12/13  02:00:00,8.375,22032.00467,19.93470613,21.00052995,20.46761804,112.8425699,0,21.00052995,0.006844857,44.23635735,1,0,0,0,0,0,0,1116082.574,310.0229372,72426.65477
n-exist,north,exist, 12/13  03:00:00,7.375,14256.00302,19.84340769,21.0006838,20.42204575,132.7408268,0,21.0006838,0.006696369,43.28653387,1,0,0,0,0,0,0,1249387.945,347.0522069,72426.65477
n-exist,north,exist, 12/13  04:00:00,7,14256.00302,19.76986893,21.00068977,20.38527935,147.7477055,0,21.00068977,0.00662539,42.83253822,1,0,0,0,0,0,0,1326640.273,368.511187,72426.65477
n-exist,north,exist, 12/13  05:00:00,8.25,14256.00302,19.7980275,21.000611,20.39931925,135.6741742,0,21.000611,0.006606224,42.68374495,1,0,0,0,0,0,0,1205773.065,334.9369624,72426.65477
n-exist,north,exist, 12/13  06:00:00,9,28512.00604,19.82215442,21.00057344,20.41136393,127.3229841,0,21.00057344,0.00659348,42.61289369,1,0,0,0,0,0,0,1129230.057,313.6750158,72426.65477
n-exist,north,exist, 12/13  07:00:00,9,57024.01208,19.86145086,21.00045161,20.43095124,93.28522569,0,21.00045161,0.00643473,41.61309759,1,0,0,0,0,0,0,1006448.611,279.5690585,72426.65477
n-exist,north,exist, 12/13  08:00:00,9,72576.01538,19.95679033,21.0002458,20.47851806,68.55904316,0,21.0002458,0.006136979,39.73138142,1,0,0,0,0,0,0,917766.345,254.9350958,72426.65477
n-exist,north,exist, 12/13  09:00:00,10.875,57024.01208,20.15847708,21.00009173,20.57928441,73.43910219,0,21.00009173,0.006192023,40.12441158,0.75,0,0,0,0,0,0,819729.8886,227.7027468,72426.65477
n-exist,north,exist, 12/13  10:00:00,12.625,57024.01208,20.4464563,20.99999257,20.72322443,37.79176529,0,20.99999257,0.00643057,41.64408409,0,0,0,0,0,0,0,583394.428,162.0540078,72426.65477
n-exist,north,exist, 12/13  11:00:00,13.625,36288.00769,20.70618871,20.99995675,20.85307273,21.71747311,0,20.99995675,0.00679128,43.93867959,0,0,0,0,0,0,0,463878.7112,128.8551976,72426.65477
n-exist,north,exist, 12/13  12:00:00,14,36288.00769,20.94316205,20.99999115,20.9715766,1.708263243,4.078132431,20.99999115,0.007131175,46.08425045,0,0,0,0,0,0,0,353991.1221,98.33086726,72426.65477
n-exist,north,exist, 12/13  13:00:00,14.4375,36288.00769,21.10818347,20.99998463,21.05408405,0,23.08252618,20.99998463,0.007267564,46.93821444,0,0,0,0,0,0,0,252258.9648,70.07193466,72426.65477
n-exist,north,exist, 12/13  14:00:00,14.8875,36288.00769,21.07064726,20.99998265,21.03531495,0,19.49199372,20.99998265,0.007304409,47.17343015,0,0,0,0,0,0,0,237203.4879,65.88985775,72426.65477
n-exist,north,exist, 12/13  15:00:00,15,36288.00769,21.03583051,20.99998778,21.01790914,0,14.74010152,20.99998778,0.007197424,46.49034781,0,0,0,0,0,0,0,247132.0678,68.64779662,72426.65477
n-exist,north,exist, 12/13  16:00:00,15,36288.00769,21.06727778,20.99994524,21.03361151,0,24.87276999,20.99994524,0.007009894,45.2926885,0,0,0,0,0,0,0,210556.1243,58.48781231,72426.65477
n-exist,north,exist, 12/13  17:00:00,14.375,36288.00769,20.91588041,20.99995093,20.95791567,0,20.27375056,20.99995093,0.007028432,45.41111488,0,0,0,0,0,0,0,265894.7369,73.85964914,72426.65477
n-exist,north,exist, 12/13  18:00:00,13.375,36288.00769,20.78495347,20.99990522,20.89242934,0,28.50490291,20.99990522,0.007185787,46.41624932,0,0,0,0,0,0,0,298610.0813,82.94724481,72426.65477
n-exist,north,exist, 12/13  19:00:00,13,86832.0184,20.71717071,20.99994956,20.85856013,0,22.32478811,20.99994956,0.007453137,48.15248592,0,0,0,0,0,0,0,344319.3252,95.644257,72426.65477
n-exist,north,exist, 12/13  20:00:00,13,115344.0244,20.67637844,20.99990373,20.83814108,0,29.1319099,20.99990373,0.007729923,49.93720801,0,0,0,0,0,0,0,320075.6091,88.90989143,72426.65477
n-exist,north,exist, 12/13  21:00:00,13,129600.0275,20.66236418,20.99986593,20.83111506,0,43.15205202,20.99986593,0.008072939,52.12500825,0,0,0,0,0,0,0,269810.5024,74.94736177,72426.65477
n-exist,north,exist, 12/13  22:00:00,12.375,115344.0244,20.62926744,20.99979676,20.8145321,0,47.19681083,20.99979676,0.008250818,53.29170807,0,0,0,0,0,0,0,294182.1636,81.71726766,72426.65477
n-exist,north,exist, 12/13  23:00:00,12,86832.0184,20.52765738,20.9999633,20.76381034,0,5.940712361,20.9999633,0.008380667,54.1721242,0,0,0,0,0,0,0,465940.837,129.4280103,72426.65477
n-exist,north,exist, 12/13  24:00:00,12,42768.00906,20.44594675,21.0001206,20.72303367,17.89746588,0,21.0001206,0.008334715,53.89834558,0,0,0,0,0,0,0,551322.5533,153.1451537,72426.65477
n-exist,north,exist, 12/14  01:00:00,12.625,28512.00604,20.42511889,21.00010875,20.71261382,16.61516448,0,21.00010875,0.00809422,52.39536353,0,0,0,0,0,0,0,507688.7278,141.0246466,72426.65477
n-exist,north,exist, 12/14  02:00:00,13,22032.00467,20.40291056,21.00006845,20.70148951,17.94294125,0,21.00006845,0.00809468,52.41787194,0,0,0,0,0,0,0,489461.1408,135.961428,72426.65477
n-exist,north,exist, 12/14  03:00:00,12.375,14256.00302,20.34144085,21.00006972,20.67075529,29.40187176,0,21.00006972,0.008419286,54.49168716,0,0,0,0,0,0,0,570107.091,158.3630808,72426.65477
n-exist,north,exist, 12/14  04:00:00,12,14256.00302,20.28055439,21.00018201,20.6403682,40.43941366,0,21.00018201,0.008680099,56.12169875,0,0,0,0,0,0,0,632949.1875,175.8192188,72426.65477
n-exist,north,exist, 12/14  05:00:00,12,14256.00302,20.23824472,21.00025992,20.61925232,47.1529552,0,21.00025992,0.008560753,55.33979134,0,0,0,0,0,0,0,656872.4055,182.4645571,72426.65477
n-exist,north,exist, 12/14  06:00:00,12,28512.00604,20.21469565,21.00019808,20.60744686,50.25583829,0,21.00019808,0.008605217,55.65787441,0,0,0,0,0,0,0,668440.561,185.6779336,72426.65477
n-exist,north,exist, 12/14  07:00:00,12,57024.01208,20.26249451,21.00005158,20.63127305,14.37062479,0,21.00005158,0.008767736,56.75075982,0,0,0,0,0,0,0,539533.5503,149.8704306,72426.65477
n-exist,north,exist, 12/14  08:00:00,12.625,72576.01538,20.36636174,20.9999642,20.68316297,0,11.59430234,20.9999642,0.008787718,56.93462286,0,0,0,0,0,0,0,407511.9995,113.1977777,72426.65477
