Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 12/14  09:00:00,13,57024.01208,20.46840973,21.00001999,20.73421486,19.45995402,0,21.00001999,0.00895935,58.05196323,0,0,0,0,0,0,0,496124.8585,137.8124607,72426.65477
n-exist,north,exist, 12/14  10:00:00,13,57024.01208,20.58370012,21.00003376,20.79186694,19.04407994,0,21.00003376,0.008963474,58.11391597,0,0,0,0,0,0,0,494616.1084,137.3933635,72426.65477
n-exist,north,exist, 12/14  11:00:00,14.25,36288.00769,20.85614812,21.0000121,20.92808011,7.583243076,2.24667213,21.0000121,0.008903526,57.75213155,0,0,0,0,0,0,0,367375.7656,102.0488238,72426.65477
n-exist,north,exist, 12/14  12:00:00,15.625,36288.00769,21.13675035,20.99995289,21.06835162,0,30.40432913,20.99995289,0.008747051,56.71668686,0,0,0,0,0,0,0,152881.272,42.46701999,72426.65477
n-exist,north,exist, 12/14  13:00:00,16,36288.00769,21.30284144,20.99988248,21.15136196,0,53.27003896,20.99988248,0.00844862,54.82105756,0,0,0,0,0,0,0,47106.45348,13.08512597,72426.65477
n-exist,north,exist, 12/14  14:00:00,15.375,36288.00769,21.24315851,20.99992829,21.1215434,0,41.9720358,20.99992829,0.008219887,53.34317486,0,0,0,0,0,0,0,126473.3384,35.1314829,72426.65477
n-exist,north,exist, 12/14  15:00:00,14.375,36288.00769,21.14765875,20.9999455,21.07380213,0,23.86485826,20.9999455,0.008039322,52.19906767,0,0,0,0,0,0,0,253903.2715,70.52868652,72426.65477
n-exist,north,exist, 12/14  16:00:00,14,36288.00769,21.06986782,20.99998329,21.03492555,0,18.73015695,20.99998329,0.008336505,54.12274904,0,0,0,0,0,0,0,296126.166,82.25726833,72426.65477
n-exist,north,exist, 12/14  17:00:00,13.375,36288.00769,20.89862524,20.99999511,20.94931018,0,10.85621576,20.99999511,0.008815735,57.22588724,0,0,0,0,0,0,0,363616.6719,101.0046311,72426.65477
n-exist,north,exist, 12/14  18:00:00,13,36288.00769,20.7970471,20.99992875,20.89848793,0,25.32553304,20.99992875,0.008931282,57.95131799,0,0,0,0,0,0,0,334643.5483,92.9565412,72426.65477
n-exist,north,exist, 12/14  19:00:00,13,86832.0184,20.75372212,20.99988339,20.87680276,0,24.08060444,20.99988339,0.008723621,56.63643277,0,0,0,0,0,0,0,338930.1172,94.14725477,72426.65477
n-exist,north,exist, 12/14  20:00:00,13,115344.0244,20.72442833,20.99986012,20.86214422,0,33.16380103,20.99986012,0.008762619,56.90719062,0,0,0,0,0,0,0,306377.2086,85.10478017,72426.65477
n-exist,north,exist, 12/14  21:00:00,13,129600.0275,20.72477638,20.99981004,20.86229321,0,49.69222791,20.99981004,0.009006308,58.46735844,0,0,0,0,0,0,0,247143.747,68.65104085,72426.65477
n-exist,north,exist, 12/14  22:00:00,13,115344.0244,20.72261617,20.99974042,20.8611783,0,60.14276817,20.99974042,0.009256318,60.10379919,0,0,0,0,0,0,0,209668.379,58.24121638,72426.65477
n-exist,north,exist, 12/14  23:00:00,13,86832.0184,20.65499969,20.99985185,20.82742577,0,26.60338522,20.99985185,0.00940799,61.09593871,0,0,0,0,0,0,0,330361.3228,91.7670341,72426.65477
n-exist,north,exist, 12/14  24:00:00,13,42768.00906,20.57153337,20.99997933,20.78575635,0,2.832353915,20.99997933,0.009479125,61.55048262,0,0,0,0,0,0,0,415872.5706,115.5201585,72426.65477
n-exist,north,exist, 12/15  01:00:00,13,28512.00604,20.50568606,21.000027,20.75285653,5.454253706,0,21.000027,0.009501358,61.69249687,0,0,0,0,0,0,0,445676.9886,123.7991635,72426.65477
n-exist,north,exist, 12/15  02:00:00,13,22032.00467,20.45850961,21.00002803,20.72926882,11.27433772,0,21.00002803,0.009623512,62.47348953,0,0,0,0,0,0,0,466942.8454,129.7063459,72426.65477
n-exist,north,exist, 12/15  03:00:00,13,14256.00302,20.42195973,21.00005587,20.7110078,15.7436621,0,21.00005587,0.009906474,64.28153978,0,0,0,0,0,0,0,483210.0717,134.2250199,72426.65477
n-exist,north,exist, 12/15  04:00:00,13,14256.00302,20.39240858,21.00008838,20.69624848,19.40719999,0,21.00008838,0.010022406,65.02177025,0,0,0,0,0,0,0,496377.313,137.882587,72426.65477
n-exist,north,exist, 12/15  05:00:00,13,14256.00302,20.36470349,21.00011121,20.68240735,23.12703118,0,21.00011121,0.010058708,65.2534498,0,0,0,0,0,0,0,509752.4616,141.597906,72426.65477
n-exist,north,exist, 12/15  06:00:00,13,28512.00604,20.34319902,21.00012672,20.67166287,25.97493504,0,21.00012672,0.010070392,65.3279804,0,0,0,0,0,0,0,519993.7058,144.442696,72426.65477
n-exist,north,exist, 12/15  07:00:00,13,57024.01208,20.38904705,20.9999663,20.69450667,0,8.748639489,20.9999663,0.009997825,64.86530136,0,0,0,0,0,0,0,395103.3877,109.750941,72426.65477
n-exist,north,exist, 12/15  08:00:00,13,72576.01538,20.47459822,20.99990473,20.73725147,0,27.80679922,20.99990473,0.009809311,63.70033231,0,0,0,0,0,0,0,326531.11,90.70308611,72426.65477
n-exist,north,exist, 12/15  09:00:00,13,57024.01208,20.5738479,21.00004298,20.78694544,7.004084799,0,21.00004298,0.009554191,62.12884095,0,0,0,0,0,0,0,451434.6086,125.3985024,72426.65477
n-exist,north,exist, 12/15  10:00:00,13,57024.01208,20.70591148,21.00006981,20.85299064,8.146227198,0,21.00006981,0.0090348,58.85680403,0,0,0,0,0,0,0,455019.2465,126.3942351,72426.65477
n-exist,north,exist, 12/15  11:00:00,13,36288.00769,20.82308713,21.0000709,20.91157902,16.64180318,0,21.0000709,0.008546714,55.70732586,0,0,0,0,0,0,0,485405.2065,134.8347796,72426.65477
n-exist,north,exist, 12/15  12:00:00,13,36288.00769,20.9584654,21.00002979,20.9792476,3.356599151,0.966885708,21.00002979,0.008257408,53.79381535,0,0,0,0,0,0,0,433820.1887,120.505608,72426.65477
n-exist,north,exist, 12/15  13:00:00,13,36288.00769,21.0379464,20.99997741,21.0189619,0,4.582753441,20.99997741,0.008042445,52.36003326,0,0,0,0,0,0,0,408857.6473,113.5715687,72426.65477
n-exist,north,exist, 12/15  14:00:00,13,36288.00769,21.09683371,20.99999401,21.04841386,0,10.93394115,20.99999401,0.008194439,53.31708919,0,0,0,0,0,0,0,386187.5542,107.2743206,72426.65477
n-exist,north,exist, 12/15  15:00:00,13,36288.00769,21.13842609,20.99998625,21.06920617,0,16.85400463,20.99998625,0.008269592,53.79969003,0,0,0,0,0,0,0,364882.4598,101.3562388,72426.65477
n-exist,north,exist, 12/15  16:00:00,13,36288.00769,21.08477671,20.99998232,21.04237952,0,15.65184264,20.99998232,0.008328371,54.17705062,0,0,0,0,0,0,0,369212.6149,102.5590597,72426.65477
n-exist,north,exist, 12/15  17:00:00,12.375,36288.00769,20.84788986,21.00003239,20.92396112,4.875237464,2.763880195,21.00003239,0.008339527,54.24848444,0,0,0,0,0,0,0,471718.1169,131.0328102,72426.65477
n-exist,north,exist, 12/15  18:00:00,11.375,36288.00769,20.67506132,20.9999912,20.83752626,0.845953281,3.528665835,20.9999912,0.008169425,53.15644802,0,0,0,0,0,0,0,516479.1901,143.4664417,72426.65477
n-exist,north,exist, 12/15  19:00:00,10.375,86832.0184,20.54807983,21.00008684,20.77408334,13.52730314,0,21.00008684,0.007968739,51.89839356,0,0,0,0,0,0,0,636519.0716,176.8108532,72426.65477
n-exist,north,exist, 12/15  20:00:00,9.375,115344.0244,20.44500226,21.00008749,20.72254488,18.15752553,0,21.00008749,0.00774151,50.42461726,0,0,0,0,0,0,0,715090.0704,198.6361307,72426.65477
n-exist,north,exist, 12/15  21:00:00,9,129600.0275,20.40267916,21.00005791,20.70136853,7.499779026,0,21.00005791,0.007610814,49.56540217,0,0,0,0,0,0,0,699635.6121,194.3432256,72426.65477
n-exist,north,exist, 12/15  22:00:00,9,115344.0244,20.35263359,21.00002826,20.67633092,4.732828159,0,21.00002826,0.007393974,48.16995117,0,0,0,0,0,0,0,689430.6802,191.5085223,72426.65477
n-exist,north,exist, 12/15  23:00:00,9,86832.0184,20.24439889,21.00027531,20.6223371,48.23370119,0,21.00027531,0.007277545,47.41947556,0,0,0,0,0,0,0,845478.6608,234.8551836,72426.65477
n-exist,north,exist, 12/15  24:00:00,9.625,42768.00906,20.16457331,21.0003556,20.58246445,72.07577457,0,21.0003556,0.007166132,46.70158545,0,0,0,0,0,0,0,892651.1394,247.9586498,72426.65477
n-exist,north,exist, 12/16  01:00:00,9.375,33696.00714,20.08810111,21.00034517,20.54422314,84.85147005,0,21.00034517,0.007298411,47.55367788,0,0,0,0,0,0,0,954356.2828,265.0989674,72426.65477
n-exist,north,exist, 12/16  02:00:00,8.375,33696.00714,19.99871498,21.00053359,20.49962428,102.8486327,0,21.00053359,0.007269058,47.36406776,0,0,0,0,0,0,0,1080617.666,300.1715738,72426.65477
n-exist,north,exist, 12/16  03:00:00,8,14256.00302,19.9127028,21.00064332,20.45667306,119.818178,0,21.00064332,0.007070777,46.08632171,0.5,0,0,0,0,0,0,1164685.82,323.5238388,72426.65477
n-exist,north,exist, 12/16  04:00:00,7.375,14256.00302,19.82839135,21.00073663,20.41456399,137.2292055,0,21.00073663,0.006904792,44.98858318,1,0,0,0,0,0,0,1265593.405,351.5537237,72426.65477
n-exist,north,exist, 12/16  05:00:00,7.625,14256.00302,19.78060299,21.00076817,20.39068558,144.9638621,0,21.00076817,0.006681311,43.53175721,1,0,0,0,0,0,0,1277754.417,354.9317825,72426.65477
n-exist,north,exist, 12/16  06:00:00,7.375,14256.00302,19.72467791,21.00081662,20.36274726,156.2101069,0,21.00081662,0.006516338,42.4678768,1,0,0,0,0,0,0,1333252.364,370.3478788,72426.65477
n-exist,north,exist, 12/16  07:00:00,7,53136.01126,19.67276557,21.00083712,20.33680135,171.1361144,0,21.00083712,0.00622296,40.57475678,1,0,0,0,0,0,0,1410026.435,391.6740097,72426.65477
n-exist,north,exist, 12/16  08:00:00,7.625,53136.01126,19.73737146,21.00050841,20.36893994,140.3274085,0,21.00050841,0.005977145,38.98806356,1,0,0,0,0,0,0,1260666.987,350.1852741,72426.65477
n-exist,north,exist, 12/16  09:00:00,10.5,72576.01538,20.07403556,21.00010084,20.5370682,41.9761549,0,21.00010084,0.005933943,38.73373671,1,0,0,0,0,0,0,729221.919,202.5616442,72426.65477
n-exist,north,exist, 12/16  10:00:00,13.25,72576.01538,20.38260836,20.99998916,20.69129876,20.3993328,0,20.99998916,0.006193744,40.42781493,0.25,0,0,0,0,0,0,481785.5004,133.8293057,72426.65477
n-exist,north,exist, 12/16  11:00:00,15.25,53136.01126,20.61686459,21.00000263,20.80843361,14.2212916,0,21.00000263,0.006520843,42.51468981,0,0,0,0,0,0,0,335528.1764,93.20227123,72426.65477
n-exist,north,exist, 12/16  12:00:00,16,42768.00906,20.83430276,20.99998108,20.91714192,0,9.422349722,20.99998108,0.006472724,42.16292934,0,0,0,0,0,0,0,203780.1088,56.60558577,72426.65477
n-exist,north,exist, 12/16  13:00:00,16.625,42768.00906,21.01857074,20.99994659,21.00925867,0,29.67674523,20.99994659,0.006447307,41.95787605,0,0,0,0,0,0,0,92134.92702,25.59303528,72426.65477
n-exist,north,exist, 12/16  14:00:00,17.625,42768.00906,21.21096876,21.10775892,21.15936384,0,40.32364803,21.10775892,0.00646889,41.80395155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/16  15:00:00,18.625,42768.00906,21.40810641,21.44455079,21.4263286,0,29.09183332,21.44455079,0.006491717,41.09240903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/16  16:00:00,18.375,42768.00906,21.48187169,21.51465236,21.49826202,0,33.73585626,21.51465236,0.006693139,42.17557985,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/16  17:00:00,16.75,42768.00906,21.23878551,21.1031802,21.17098285,0,43.51825324,21.1031802,0.007133759,46.0688389,0,0,0,0,0,0,0,38686.1256,10.746146,72426.65477
n-exist,north,exist, 12/16  18:00:00,14.125,42768.00906,20.98580152,20.9999831,20.99289231,0,38.20892846,20.9999831,0.007265567,47.23295985,0,0,0,0,0,0,0,216990.9797,60.27527213,72426.65477
n-exist,north,exist, 12/16  19:00:00,11.75,110160.0233,20.80778562,20.99993262,20.90385912,0,16.88931593,20.99993262,0.007169296,46.63157581,0,0,0,0,0,0,0,441040.0511,122.5111253,72426.65477
n-exist,north,exist, 12/16  20:00:00,11,129600.0275,20.70071442,20.99986072,20.85028757,0,28.17035538,20.99986072,0.007163442,46.59414181,0,0,0,0,0,0,0,446681.4617,124.0781838,72426.65477
n-exist,north,exist, 12/16  21:00:00,10.375,129600.0275,20.63642669,20.9997359,20.81808129,0,36.52059813,20.9997359,0.007063809,45.95370805,0,0,0,0,0,0,0,455260.8058,126.461335,72426.65477
n-exist,north,exist, 12/16  22:00:00,9.375,129600.0275,20.54464246,20.99992182,20.77228214,0,14.12320749,20.99992182,0.006854659,44.63449232,0,0,0,0,0,0,0,597461.4351,165.9615097,72426.65477
n-exist,north,exist, 12/16  23:00:00,8.375,110160.0233,20.37915449,21.00023707,20.68969578,44.274771,0,21.00023707,0.006535881,42.5954432,0,0,0,0,0,0,0,869240.2384,241.4556218,72426.65477
n-exist,north,exist, 12/16  24:00:00,8,53136.01126,20.20462554,21.00036593,20.60249574,86.94325361,0,21.00036593,0.006423082,41.8418715,0.25,0,0,0,0,0,0,1046003.078,290.5564104,72426.65477
n-exist,north,exist, 12/17  01:00:00,7.9375,33696.00714,20.09012756,21.00038954,20.54525855,92.59821866,0,21.00038954,0.006458468,42.05443773,1,0,0,0,0,0,0,1070173.886,297.2705239,72426.65477
n-exist,north,exist, 12/17  02:00:00,7.9,33696.00714,20.00734574,21.00048206,20.5039139,105.6202572,0,21.00048206,0.006504436,42.35042721,1,0,0,0,0,0,0,1119282.019,310.9116719,72426.65477
n-exist,north,exist, 12/17  03:00:00,7.7125,14256.00302,19.92596107,21.00054343,20.46325225,120.036998,0,21.00054343,0.006518794,42.44277932,1,0,0,0,0,0,0,1182761.666,328.5449071,72426.65477
n-exist,north,exist, 12/17  04:00:00,7.6625,14256.00302,19.86107036,21.00058041,20.43082538,131.3219207,0,21.00058041,0.006537149,42.56094431,1,0,0,0,0,0,0,1226499.537,340.6943157,72426.65477
n-exist,north,exist, 12/17  05:00:00,7.7625,14256.00302,19.8136175,21.00061361,20.40711556,138.9212156,0,21.00061361,0.006555424,42.67860333,1,0,0,0,0,0,0,1247616.995,346.5602765,72426.65477
n-exist,north,exist, 12/17  06:00:00,7.925,14256.00302,19.77769188,21.00063991,20.3891659,144.3250217,0,21.00063991,0.006554444,42.67221539,1,0,0,0,0,0,0,1256976.651,349.1601808,72426.65477
n-exist,north,exist, 12/17  07:00:00,7.375,53136.01126,19.75558859,21.00079686,20.37819273,151.6968859,0,21.00079686,0.006325017,41.19299088,1,0,0,0,0,0,0,1316596.985,365.7213846,72426.65477
n-exist,north,exist, 12/17  08:00:00,7,53136.01126,19.81561729,21.00053788,20.40807759,123.6676112,0,21.00053788,0.005870372,38.26044555,1,0,0,0,0,0,0,1239220.327,344.2278686,72426.65477
n-exist,north,exist, 12/17  09:00:00,9.5,72576.01538,20.10002545,21.00001967,20.55002256,38.97631214,0,21.00001967,0.006049969,39.44521123,0.75,0,0,0,0,0,0,781097.9608,216.9716558,72426.65477
n-exist,north,exist, 12/17  10:00:00,12.875,72576.01538,20.39548223,20.99998911,20.69773567,20.97379916,0.453816847,20.99998911,0.006539439,42.59284358,0,0,0,0,0,0,0,505628.4826,140.4523563,72426.65477
n-exist,north,exist, 12/17  11:00:00,14,53136.01126,20.65936403,21.0000149,20.82968946,17.47070359,0,21.0000149,0.006594556,42.9322569,0,0,0,0,0,0,0,424852.855,118.0146819,72426.65477
n-exist,north,exist, 12/17  12:00:00,15.25,42768.00906,20.94199266,20.99998218,20.97098742,0.113284771,14.89707969,20.99998218,0.00676757,43.99236778,0,0,0,0,0,0,0,231297.5365,64.2493157,72426.65477
n-exist,north,exist, 12/17  13:00:00,17.25,42768.00906,21.21443091,21.08288036,21.14865564,0,42.26332253,21.08288036,0.00685642,44.27774115,0,0,0,0,0,0,0,14882.44565,4.134012682,72426.65477
n-exist,north,exist, 12/17  14:00:00,18,42768.00906,21.39691706,21.34571541,21.37131624,0,37.86307488,21.34571541,0.006888431,43.75399592,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/17  15:00:00,18,42768.00906,21.50463785,21.42972544,21.46718164,0,39.18687835,21.42972544,0.007004936,44.28415165,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/17  16:00:00,17.375,42768.00906,21.49192682,21.33809751,21.41501216,0,47.8800773,21.33809751,0.007248367,46.08235811,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/17  17:00:00,15.75,42768.00906,21.20822561,21.02806583,21.11814572,0,43.26309452,21.02806583,0.007223251,46.80467244,0,0,0,0,0,0,0,98149.84105,27.26384474,72426.65477
n-exist,north,exist, 12/17  18:00:00,13.75,42768.00906,20.96210811,20.99990473,20.98100642,0,30.71731482,20.99990473,0.0067403,43.78442321,0,0,0,0,0,0,0,266321.8941,73.97830391,72426.65477
n-exist,north,exist, 12/17  19:00:00,13,110160.0233,20.85360813,20.99982026,20.9267142,0,25.65734557,20.99982026,0.005910582,38.46923387,0,0,0,0,0,0,0,330438.6729,91.78852025,72426.65477
n-exist,north,exist, 12/17  20:00:00,11.75,129600.0275,20.75610786,20.9998064,20.87795713,0,34.92957546,20.9998064,0.005808823,37.82751398,0,0,0,0,0,0,0,374631.4468,104.0642908,72426.65477
n-exist,north,exist, 12/17  21:00:00,11,129600.0275,20.69010045,20.99977367,20.84493706,0,43.01352712,20.99977367,0.00611395,39.79522651,0,0,0,0,0,0,0,392380.6,108.9946111,72426.65477
n-exist,north,exist, 12/17  22:00:00,11,129600.0275,20.63847043,20.9998489,20.81915966,0,29.98107205,20.9998489,0.006172611,40.1731216,0,0,0,0,0,0,0,438997.168,121.9436578,72426.65477
n-exist,north,exist, 12/17  23:00:00,9.125,110160.0233,20.44547391,21.0001884,20.72283116,34.26728099,0,21.0001884,0.005850557,38.11918244,0.25,0,0,0,0,0,0,785814.5917,218.281831,72426.65477
n-exist,north,exist, 12/17  24:00:00,8,53136.01126,20.23565307,21.00053608,20.61809458,84.03374368,0,21.00053608,0.00550856,35.90104215,1,0,0,0,0,0,0,1033336.88,287.0380223,72426.65477
n-exist,north,exist, 12/18  01:00:00,8.625,28512.00604,20.14922977,21.00064968,20.57493973,80.75317502,0,21.00064968,0.004875241,31.79327926,1,0,0,0,0,0,0,981553.5891,272.6537747,72426.65477
n-exist,north,exist, 12/18  02:00:00,7.75,22032.00467,20.03553646,21.00075492,20.51814569,102.0846093,0,21.00075492,0.004263033,27.82796389,1,0,0,0,0,0,0,1111580.811,308.7724476,72426.65477
n-exist,north,exist, 12/18  03:00:00,7,14256.00302,19.92154637,21.00072186,20.46113412,124.3153113,0,21.00072186,0.003931338,25.66085336,1,0,0,0,0,0,0,1237778.409,343.8273359,72426.65477
n-exist,north,exist, 12/18  04:00:00,8.875,14256.00302,19.93088415,21.00060432,20.46574423,113.8707946,0,21.00060432,0.003777433,24.65333503,1,0,0,0,0,0,0,1084459.04,301.2386221,72426.65477
n-exist,north,exist, 12/18  05:00:00,9.375,14256.00302,19.91677726,21.0005568,20.45866703,113.5727428,0,21.0005568,0.003656794,23.87067889,1,0,0,0,0,0,0,1052645.272,292.4014643,72426.65477
n-exist,north,exist, 12/18  06:00:00,7.75,28512.00604,19.83089073,21.00056795,20.41572934,134.2493573,0,21.00056795,0.003694899,24.11793002,1,0,0,0,0,0,0,1227397.746,340.9438183,72426.65477
n-exist,north,exist, 12/18  07:00:00,6.375,57024.01208,19.80340618,21.00047761,20.40194189,116.5073038,0,21.00047761,0.003659066,23.90017194,1,0,0,0,0,0,0,1248358.649,346.7662915,72426.65477
n-exist,north,exist, 12/18  08:00:00,6,72576.01538,19.83033569,21.00021539,20.41527554,106.0339497,0,21.00021539,0.003638424,23.77530945,1,0,0,0,0,0,0,1234911.728,343.0310355,72426.65477
n-exist,north,exist, 12/18  09:00:00,7.25,57024.01208,19.96112183,21.00013524,20.48062854,122.5264081,0,21.00013524,0.003848167,25.15308149,1,0,0,0,0,0,0,1217288.072,338.1355755,72426.65477
n-exist,north,exist, 12/18  10:00:00,10.5,57024.01208,20.24411219,21.00005871,20.62208545,75.82449097,0,21.00005871,0.003913102,25.58432544,1,0,0,0,0,0,0,849147.7662,235.8743795,72426.65477
n-exist,north,exist, 12/18  11:00:00,13.25,36288.00769,20.50256769,20.99989401,20.75123085,44.97444296,0,20.99989401,0.004391331,28.68917726,1,0,0,0,0,0,0,568995.2704,158.0542418,72426.65477
n-exist,north,exist, 12/18  12:00:00,15.875,36288.00769,20.79338586,20.999965,20.89667543,6.585438699,3.346234275,20.999965,0.004973032,32.43917596,0.25,0,0,0,0,0,0,256567.59,71.26877499,72426.65477
n-exist,north,exist, 12/18  13:00:00,18.25,36288.00769,21.09204667,21.07551724,21.08378195,0,24.09099739,21.07551724,0.005436584,35.25634873,0,0,0,0,0,0,0,17371.22435,4.825340099,72426.65477
n-exist,north,exist, 12/18  14:00:00,20.875,36288.00769,21.45441899,21.75558208,21.60500053,6.335986901,2.888305271,21.75558208,0.005660203,35.20699608,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/18  15:00:00,21.375,36288.00769,21.7669813,22.15851084,21.96274607,6.463581558,0,22.15851084,0.005575891,33.83762697,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/18  16:00:00,20.375,36288.00769,21.85551578,22.14986466,22.00269022,0,10.31021005,22.14986466,0.005962559,36.18273181,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/18  17:00:00,17.5,36288.00769,21.60080203,21.59918674,21.59999438,0,48.90403955,21.59918674,0.006400343,40.15505065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/18  18:00:00,13.5,36288.00769,21.20245775,21.01759111,21.11002443,0,65.90398423,21.01759111,0.006496022,42.23595053,0,0,0,0,0,0,0,155288.965,43.13582361,72426.65477
n-exist,north,exist, 12/18  19:00:00,12,86832.0184,20.98037756,20.99988116,20.99012936,0,32.80079194,20.99988116,0.006334791,41.25851503,0,0,0,0,0,0,0,367396.8095,102.0546693,72426.65477
n-exist,north,exist, 12/18  20:00:00,12,115344.0244,20.88362735,20.99986634,20.94174684,0,33.91178709,20.99986634,0.006250857,40.6923879,0,0,0,0,0,0,0,363149.5019,100.8748616,72426.65477
n-exist,north,exist, 12/18  21:00:00,11.375,129600.0275,20.81177091,20.99976914,20.90577002,0,40.50173699,20.99976914,0.006018596,39.18055699,0,0,0,0,0,0,0,377780.9771,104.9391603,72426.65477
n-exist,north,exist, 12/18  22:00:00,11,115344.0244,20.75188448,20.99970472,20.8757946,0,44.44846472,20.99970472,0.005748325,37.43739385,0,0,0,0,0,0,0,386438.4849,107.3440236,72426.65477
n-exist,north,exist, 12/18  23:00:00,11.625,86832.0184,20.66363239,20.99989204,20.83176221,0,14.04280137,20.99989204,0.005565204,36.25497434,0,0,0,0,0,0,0,456954.1984,126.9317218,72426.65477
n-exist,north,exist, 12/18  24:00:00,11.375,42768.00906,20.53176729,21.00010481,20.76593605,14.95604249,0,21.00010481,0.005443113,35.44431382,0.25,0,0,0,0,0,0,576477.1998,160.1325555,72426.65477
n-exist,north,exist, 12/19  01:00:00,11,28512.00604,20.42168148,21.00021009,20.71094578,29.5774704,0,21.00021009,0.005208896,33.8982207,1,0,0,0,0,0,0,651874.862,181.0763506,72426.65477
n-exist,north,exist, 12/19  02:00:00,10.375,22032.00467,20.3400796,21.00024747,20.67016354,40.98560105,0,21.00024747,0.004990426,32.49556333,1,0,0,0,0,0,0,731425.6656,203.173796,72426.65477
n-exist,north,exist, 12/19  03:00:00,9.375,14256.00302,20.24631571,21.00033848,20.6233271,57.38112329,0,21.00033848,0.004851977,31.61255014,1,0,0,0,0,0,0,851878.9793,236.6330498,72426.65477
n-exist,north,exist, 12/19  04:00:00,9,14256.00302,20.15183424,21.00033859,20.57608641,74.20119899,0,21.00033859,0.004778709,31.15806787,1,0,0,0,0,0,0,935954.9322,259.9874812,72426.65477
n-exist,north,exist, 12/19  05:00:00,10.25,14256.00302,20.11762507,21.00039412,20.55900959,75.88438762,0,21.00039412,0.004825664,31.4540293,1,0,0,0,0,0,0,864305.5987,240.0848885,72426.65477
n-exist,north,exist, 12/19  06:00:00,9.75,28512.00604,20.08104326,21.00037701,20.54071014,81.55141161,0,21.00037701,0.00468166,30.49222318,1,0,0,0,0,0,0,915983.2117,254.439781,72426.65477
n-exist,north,exist, 12/19  07:00:00,10.25,57024.01208,20.14733936,21.00021657,20.57377797,39.44020249,0,21.00021657,0.004651319,30.28511889,1,0,0,0,0,0,0,733038.2817,203.6217449,72426.65477
n-exist,north,exist, 12/19  08:00:00,11,72576.01538,20.23962815,21.00010323,20.61986569,15.21000472,0,21.00010323,0.003999704,26.06958327,1,0,0,0,0,0,0,599069.1536,166.4080982,72426.65477
n-exist,north,exist, 12/19  09:00:00,11.625,57024.01208,20.35652537,21.00004269,20.67828403,41.74604231,0,21.00004269,0.003889711,25.37315687,1,0,0,0,0,0,0,656872.4801,182.4645778,72426.65477
n-exist,north,exist, 12/19  10:00:00,14.5,57024.01208,20.63054259,20.99994788,20.81524524,10.67048578,3.319764911,20.99994788,0.004501161,29.32511767,0.75,0,0,0,0,0,0,356279.815,98.96661527,72426.65477
n-exist,north,exist, 12/19  11:00:00,16.625,36288.00769,20.89557708,20.99998766,20.94778237,0,9.721131814,20.99998766,0.005337761,34.69486601,0,0,0,0,0,0,0,163759.6817,45.48880047,72426.65477
n-exist,north,exist, 12/19  12:00:00,18.25,36288.00769,21.1599227,21.11356775,21.13674523,0,26.74249727,21.11356775,0.005875201,37.85480567,0,0,0,0,0,0,0,10692.0577,2.970016028,72426.65477
n-exist,north,exist, 12/19  13:00:00,19,36288.00769,21.4440616,21.47565861,21.4598601,0,22.95384711,21.47565861,0.00582105,36.64819507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/19  14:00:00,18.375,36288.00769,21.62286209,21.54055224,21.58170716,0,34.37598062,21.54055224,0.006115657,38.31894198,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/19  15:00:00,19.875,36288.00769,21.80422612,21.8827353,21.84348071,0,15.71122152,21.8827353,0.006492802,39.81743428,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/19  16:00:00,21,36288.00769,22.02338334,22.37445217,22.19891776,0,3.883638623,22.37445217,0.00608808,36.25600695,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/19  17:00:00,17.875,36288.00769,21.80958368,21.8825817,21.84608269,0,47.04483323,21.8825817,0.00524142,32.195398,0,0,0,0,0,0,0,1110.922803,0.308589667,72426.65477
n-exist,north,exist, 12/19  18:00:00,14.125,36288.00769,21.40267205,21.09786839,21.25027022,0,84.73804983,21.09786839,0.00470046,30.32577428,0,0,0,0,0,0,0,51541.12825,14.31698007,72426.65477
n-exist,north,exist, 12/19  19:00:00,12.375,86832.0184,21.16065488,20.99979545,21.08022517,0,59.37594816,20.99979545,0.004324691,28.09063705,0,0,0,0,0,0,0,246447.0722,68.45752006,72426.65477
n-exist,north,exist, 12/19  20:00:00,10.75,115344.0244,21.00761268,20.99982534,21.00371901,0,44.44730073,20.99982534,0.004266015,27.71208566,0,0,0,0,0,0,0,400716.1791,111.3100498,72426.65477
n-exist,north,exist, 12/19  21:00:00,10.625,129600.0275,20.90681503,20.99984188,20.95332845,0,46.23566905,20.99984188,0.004431789,28.78137096,0,0,0,0,0,0,0,401884.9993,111.634722,72426.65477
n-exist,north,exist, 12/19  22:00:00,11.625,115344.0244,20.87377042,20.99966095,20.93671568,0,57.66750117,20.99966095,0.004226192,27.45544364,1,0,0,0,0,0,0,298642.4591,82.95623863,72426.65477
n-exist,north,exist, 12/19  23:00:00,10.125,86832.0184,20.70443003,20.99993699,20.85218351,1.470961126,7.574348515,20.99993699,0.00413551,26.86979946,1,0,0,0,0,0,0,576708.4065,160.1967796,72426.65477
n-exist,north,exist, 12/19  24:00:00,8.375,42768.00906,20.47880063,21.00023593,20.73951828,37.88672446,0,21.00023593,0.004167158,27.05688783,1,0,0,0,0,0,0,842741.2108,234.0947808,72426.65477
n-exist,north,exist, 12/20  01:00:00,7.375,28512.00604,20.28607334,21.00038774,20.64323054,67.56719223,0,21.00038774,0.004067858,26.40625006,1,0,0,0,0,0,0,1011054.888,280.8485801,72426.65477
n-exist,north,exist, 12/20  02:00:00,7,22032.00467,20.14091479,21.00045741,20.5706861,90.30785639,0,21.00045741,0.004038739,26.21833509,1,0,0,0,0,0,0,1116007.221,310.0020058,72426.65477
n-exist,north,exist, 12/20  03:00:00,7.625,14256.00302,20.07665035,21.00051395,20.53858215,95.5321817,0,21.00051395,0.003971381,25.78373267,1,0,0,0,0,0,0,1095899.01,304.4163916,72426.65477
n-exist,north,exist, 12/20  04:00:00,7.375,14256.00302,20.02234062,21.00049629,20.51141846,102.2213624,0,21.00049629,0.003881162,25.20167224,1,0,0,0,0,0,0,1135577.574,315.4382149,72426.65477
n-exist,north,exist, 12/20  05:00:00,6.375,14256.00302,19.91637038,21.00053033,20.45845035,124.1922539,0,21.00053033,0.003960554,25.69795124,1,0,0,0,0,0,0,1276426.354,354.5628761,72426.65477
n-exist,north,exist, 12/20  06:00:00,6.625,28512.00604,19.8448529,21.00060757,20.42273023,136.6131767,0,21.00060757,0.003990654,25.89833815,1,0,0,0,0,0,0,1305677.783,362.6882732,72426.65477
n-exist,north,exist, 12/20  07:00:00,7,57024.01208,19.86756843,21.00043286,20.43400064,103.0207469,0,21.00043286,0.003938565,25.55640387,1,0,0,0,0,0,0,1161763.596,322.7121099,72426.65477
n-exist,north,exist, 12/20  08:00:00,7.625,72576.01538,19.96020194,21.00026179,20.48023187,75.51873728,0,21.00026179,0.003754717,24.36173735,1,0,0,0,0,0,0,1024297.476,284.5270768,72426.65477
n-exist,north,exist, 12/20  09:00:00,8.625,57024.01208,20.11380721,21.00010525,20.55695623,90.49697111,0,21.00010525,0.003777701,24.52548979,1,0,0,0,0,0,0,1017449.724,282.6249234,72426.65477
n-exist,north,exist, 12/20  10:00:00,11.5,57024.01208,20.40047674,20.99990814,20.70019244,50.10230742,0,20.99990814,0.004275705,27.74677198,1,0,0,0,0,0,0,695584.1259,193.2178127,72426.65477
n-exist,north,exist, 12/20  11:00:00,13.625,36288.00769,20.70309667,20.99988997,20.85149332,21.82342758,0,20.99988997,0.005014028,32.47912463,0.5,0,0,0,0,0,0,463088.3268,128.6356463,72426.65477
n-exist,north,exist, 12/20  12:00:00,14.625,36288.00769,20.9586545,21.00001473,20.97933461,1.182404129,7.081251663,21.00001473,0.005424987,35.10580457,0,0,0,0,0,0,0,301012.5248,83.61459021,72426.65477
n-exist,north,exist, 12/20  13:00:00,16.25,36288.00769,21.21769109,21.01239003,21.11504056,0,41.08822957,21.01239003,0.005007481,32.38188999,0,0,0,0,0,0,0,74568.19116,20.71338643,72426.65477
n-exist,north,exist, 12/20  14:00:00,18.25,36288.00769,21.48672277,21.36793362,21.4273282,0,34.42137116,21.36793362,0.004817494,30.4578636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/20  15:00:00,18.375,36288.00769,21.66352382,21.58661184,21.62506783,0,34.96130217,21.58661184,0.004917864,30.68188505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/20  16:00:00,18,36288.00769,21.62905336,21.52033909,21.57469622,0,40.30003546,21.52033909,0.004720771,29.59284406,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/20  17:00:00,15.5,36288.00769,21.34939135,21.1489267,21.24915902,0,56.96914572,21.1489267,0.00526472,33.75500401,0,0,0,0,0,0,0,69327.52693,19.25764637,72426.65477
n-exist,north,exist, 12/20  18:00:00,12.125,36288.00769,21.02092238,21.00013783,21.01053011,0,40.3829468,21.00013783,0.006100111,39.36848727,0,0,0,0,0,0,0,332102.3651,92.25065698,72426.65477
n-exist,north,exist, 12/20  19:00:00,9.75,86832.0184,20.80757802,21.00000023,20.90378912,1.094547947,6.209351045,21.00000023,0.005605323,36.21237583,0,0,0,0,0,0,0,604942.2742,168.0395206,72426.65477
n-exist,north,exist, 12/20  20:00:00,9,115344.0244,20.66151639,21.00000922,20.83076281,1.800917833,1.37757396,21.00000922,0.005147974,33.29494906,0.25,0,0,0,0,0,0,670893.7476,186.3593743,72426.65477
n-exist,north,exist, 12/20  21:00:00,8.375,129600.0275,20.55574377,20.99998426,20.77786402,0.84651555,3.666388453,20.99998426,0.005035631,32.59444142,1,0,0,0,0,0,0,697904.5778,193.8623827,72426.65477
n-exist,north,exist, 12/20  22:00:00,8,115344.0244,20.46789629,20.99998534,20.73394082,0,3.047108567,20.99998534,0.005058212,32.75159813,1,0,0,0,0,0,0,720289.236,200.0803433,72426.65477
n-exist,north,exist, 12/20  23:00:00,6.75,86832.0184,20.27971542,21.00025852,20.63998697,55.02506072,0,21.00025852,0.00512564,33.16349706,1,0,0,0,0,0,0,1006418.243,279.560623,72426.65477
n-exist,north,exist, 12/20  24:00:00,6,42768.00906,20.093043,21.0004903,20.54676665,100.9862247,0,21.0004903,0.005152213,33.32119091,1,0,0,0,0,0,0,1218038.942,338.3441504,72426.65477
n-exist,north,exist, 12/21  01:00:00,6,28512.00604,19.97183295,21.00062663,20.48622979,120.3226148,0,21.00062663,0.005097405,32.96931593,1,0,0,0,0,0,0,1287185.85,357.5516251,72426.65477
n-exist,north,exist, 12/21  02:00:00,5.375,22032.00467,19.84575132,21.00074977,20.42325055,144.7306408,0,21.00074977,0.004953147,32.06321149,1,0,0,0,0,0,0,1413402.209,392.6117247,72426.65477
n-exist,north,exist, 12/21  03:00:00,4.375,14256.00302,19.75241412,21.00075542,20.37658477,162.4531849,0,21.00075542,0.004897703,31.71893548,1,0,0,0,0,0,0,1539011.413,427.5031704,72426.65477
n-exist,north,exist, 12/21  04:00:00,4,14256.00302,19.67278091,21.00078699,20.33678395,177.475443,0,21.00078699,0.004891423,31.67851715,1,0,0,0,0,0,0,1616239.301,448.9553614,72426.65477
n-exist,north,exist, 12/21  05:00:00,5.25,14256.00302,19.65117926,21.00062405,20.32590165,176.3910076,0,21.00062405,0.005013274,32.46160816,1,0,0,0,0,0,0,1536018.926,426.671924,72426.65477
n-exist,north,exist, 12/21  06:00:00,7.25,28512.00604,19.73529169,21.00024488,20.36776828,149.1200703,0,21.00024488,0.005537222,35.84731695,1,0,0,0,0,0,0,1315966.972,365.5463811,72426.65477
n-exist,north,exist, 12/21  07:00:00,8,57024.01208,19.81922544,21.00009282,20.40965913,102.8471718,0,21.00009282,0.006218338,40.22828603,1,0,0,0,0,0,0,1103937.27,306.6492417,72426.65477
n-exist,north,exist, 12/21  08:00:00,9.25,72576.01538,19.94867455,21.00006159,20.47436807,68.12997077,0,21.00006159,0.0065879,42.62076659,1,0,0,0,0,0,0,901996.4713,250.5545754,72426.65477
n-exist,north,exist, 12/21  09:00:00,10.625,57024.01208,20.13141753,21.00006707,20.5657423,79.99905818,0,21.00006707,0.006848358,44.30375306,0,0,0,0,0,0,0,859609.3868,238.7803852,72426.65477
n-exist,north,exist, 12/21  10:00:00,12.25,57024.01208,20.37511581,21.00006878,20.6875923,50.99011875,0,21.00006878,0.006904891,44.6654875,0,0,0,0,0,0,0,654325.9441,181.7572067,72426.65477
n-exist,north,exist, 12/21  11:00:00,14.875,36288.00769,20.57699043,21.00000385,20.78849714,28.40736736,0,21.00000385,0.006967681,45.03936502,0,0,0,0,0,0,0,410284.6385,113.9679552,72426.65477
n-exist,north,exist, 12/21  12:00:00,14.75,36288.00769,20.62336516,20.999997,20.81168108,22.14344511,0,20.999997,0.007183133,46.39908693,0,0,0,0,0,0,0,395638.8917,109.8996921,72426.65477
n-exist,north,exist, 12/21  13:00:00,13.375,36288.00769,20.5693361,21.00002324,20.78467967,35.14510059,0,21.00002324,0.007284673,47.0473285,0,0,0,0,0,0,0,527877.4931,146.632637,72426.65477
n-exist,north,exist, 12/21  14:00:00,13,36288.00769,20.6391232,20.99994053,20.81953187,30.14990805,0,20.99994053,0.007533632,48.63597847,0,0,0,0,0,0,0,533850.9382,148.2919273,72426.65477
n-exist,north,exist, 12/21  15:00:00,14.25,36288.00769,20.72547345,20.99992757,20.86270051,15.16760534,0,20.99992757,0.008168488,52.68137484,0,0,0,0,0,0,0,402669.4966,111.8526379,72426.65477
n-exist,north,exist, 12/21  16:00:00,14.375,36288.00769,20.66213256,20.99998069,20.83105663,13.5180588,0,20.99998069,0.008685443,55.96950787,0,0,0,0,0,0,0,389096.9823,108.0824951,72426.65477
n-exist,north,exist, 12/21  17:00:00,14,36288.00769,20.55003142,21.00001343,20.77502243,14.16493856,0,21.00001343,0.008993385,57.92557261,0,0,0,0,0,0,0,414789.6577,115.2193494,72426.65477
n-exist,north,exist, 12/21  18:00:00,13.375,36288.00769,20.50167,20.99999554,20.75083277,0.575908449,2.277090284,20.99999554,0.009144715,58.92269923,0,0,0,0,0,0,0,396634.4804,110.1762446,72426.65477
n-exist,north,exist, 12/21  19:00:00,12.375,86832.0184,20.44525605,21.00005432,20.72265518,9.561018605,0,21.00005432,0.009072474,58.48529267,0,0,0,0,0,0,0,499109.2046,138.6414457,72426.65477
n-exist,north,exist, 12/21  20:00:00,11.375,115344.0244,20.38349688,21.00008326,20.69179007,11.76868682,0,21.00008326,0.008769332,56.59290069,0,0,0,0,0,0,0,568715.7371,157.9765936,72426.65477
n-exist,north,exist, 12/21  21:00:00,10.375,129600.0275,20.33652996,21.00004262,20.66828629,7.084687464,0,21.00004262,0.008460054,54.64432514,0,0,0,0,0,0,0,613831.4359,170.5087322,72426.65477
n-exist,north,exist, 12/21  22:00:00,9.375,115344.0244,20.29308785,21.00007596,20.6465819,6.355324088,0,21.00007596,0.008149437,52.69591632,0,0,0,0,0,0,0,672511.4903,186.8087473,72426.65477
n-exist,north,exist, 12/21  23:00:00,8.375,86832.0184,20.16660493,21.0003741,20.58348951,57.94923015,0,21.0003741,0.007684024,49.74105579,0,0,0,0,0,0,0,919636.6552,255.4546264,72426.65477
n-exist,north,exist, 12/21  24:00:00,8,42768.00906,20.03743915,21.00057637,20.51900776,96.18987465,0,21.00057637,0.007431743,48.12663209,0,0,0,0,0,0,0,1079960.273,299.9889647,72426.65477
n-exist,north,exist, 12/22  01:00:00,7.375,28512.00604,19.92942062,21.00066265,20.46504164,117.6389641,0,21.00066265,0.007156139,46.36197088,0.25,0,0,0,0,0,0,1195680.613,332.1335035,72426.65477
n-exist,north,exist, 12/22  02:00:00,7,22032.00467,19.8262855,21.00076043,20.41352297,138.8083521,0,21.00076043,0.00696782,45.15514,1,0,0,0,0,0,0,1294575.217,359.6042268,72426.65477
n-exist,north,exist, 12/22  03:00:00,7,14256.00302,19.7559031,21.00082035,20.37836173,152.0253611,0,21.00082035,0.006719228,43.56122142,1,0,0,0,0,0,0,1341898.615,372.7496152,72426.65477
n-exist,north,exist, 12/22  04:00:00,6.375,14256.00302,19.7051598,21.00075183,20.35295581,161.7205073,0,21.00075183,0.00662578,42.96197964,1,0,0,0,0,0,0,1415623.979,393.2288831,72426.65477
n-exist,north,exist, 12/22  05:00:00,6,14256.00302,19.64998941,21.00086481,20.32542711,173.068929,0,21.00086481,0.006522468,42.27275604,1,0,0,0,0,0,0,1479122.069,410.8672415,72426.65477
n-exist,north,exist, 12/22  06:00:00,6,28512.00604,19.59802771,21.00093996,20.29948383,183.8412748,0,21.00093996,0.006314165,40.94604237,1,0,0,0,0,0,0,1517639.529,421.5665357,72426.65477
n-exist,north,exist, 12/22  07:00:00,6.625,57024.01208,19.66598773,21.00053366,20.3332607,139.5611256,0,21.00053366,0.006229141,40.41619102,1,0,0,0,0,0,0,1320308.244,366.75229,72426.65477
n-exist,north,exist, 12/22  08:00:00,7,72576.01538,19.75916264,21.0002846,20.37972362,112.715007,0,21.0002846,0.006207144,40.27548594,1,0,0,0,0,0,0,1200810.92,333.558589,72426.65477
n-exist,north,exist, 12/22  09:00:00,9.5,57024.01208,19.95485322,21.00009788,20.47747555,115.0336735,0,21.00009788,0.006327852,41.07666858,1,0,0,0,0,0,0,1055173.452,293.1037366,72426.65477
n-exist,north,exist, 12/22  10:00:00,11.625,57024.01208,20.25500723,20.99986836,20.62743779,70.88702261,0,20.99986836,0.00687764,44.62322561,0,0,0,0,0,0,0,765570.7959,212.6585544,72426.65477
n-exist,north,exist, 12/22  11:00:00,12.625,36288.00769,20.48073759,20.99984607,20.74029183,52.25864826,0,20.99984607,0.007578649,49.11683745,0,0,0,0,0,0,0,636998.2969,176.9439714,72426.65477
n-exist,north,exist, 12/22  12:00:00,13,36288.00769,20.68259501,20.99995498,20.84127499,29.40037592,0,20.99995498,0.008079326,52.28766704,0,0,0,0,0,0,0,531458.7242,147.6274234,72426.65477
n-exist,north,exist, 12/22  13:00:00,13,36288.00769,20.85054863,21.00003585,20.92529224,14.40222674,0,21.00003585,0.008151609,52.69744524,0,0,0,0,0,0,0,477107.3881,132.52983,72426.65477
n-exist,north,exist, 12/22  14:00:00,13.625,36288.00769,20.97047071,21.00000315,20.98523693,1.278886874,2.849186326,21.00000315,0.007937863,51.31408762,0,0,0,0,0,0,0,380577.7341,105.7160372,72426.65477
n-exist,north,exist, 12/22  15:00:00,13.375,36288.00769,20.9939744,21.00001643,20.99699541,1.196614927,2.77864642,21.00001643,0.007750514,50.1177934,0,0,0,0,0,0,0,395818.8215,109.9496726,72426.65477
n-exist,north,exist, 12/22  16:00:00,12.375,36288.00769,20.88268015,20.9999633,20.94132173,10.15303694,0,20.9999633,0.007735939,50.02479909,0,0,0,0,0,0,0,500713.916,139.0871989,72426.65477
n-exist,north,exist, 12/22  17:00:00,12,36288.00769,20.68194179,21.00002773,20.84098476,13.71988084,0,21.00002773,0.008149176,52.62978024,0,0,0,0,0,0,0,536900.432,149.1390089,72426.65477
n-exist,north,exist, 12/22  18:00:00,10.75,36288.00769,20.51238675,21.00011228,20.75624951,12.4943181,0,21.00011228,0.007931384,51.22152886,0,0,0,0,0,0,0,609197.0326,169.2213979,72426.65477
n-exist,north,exist, 12/22  19:00:00,10,86832.0184,20.41985515,21.00011153,20.70998334,25.61766297,0,21.00011153,0.007480472,48.37412932,0,0,0,0,0,0,0,702921.7965,195.2560546,72426.65477
n-exist,north,exist, 12/22  20:00:00,10.625,115344.0244,20.40046352,21.00003878,20.70025115,13.91884534,0,21.00003878,0.007568372,48.95412679,0,0,0,0,0,0,0,622234.6743,172.8429651,72426.65477
n-exist,north,exist, 12/22  21:00:00,9.125,129600.0275,20.34434674,21.00006412,20.67220543,11.18022058,0,21.00006412,0.007585676,49.06463395,0,0,0,0,0,0,0,705186.6112,195.8851698,72426.65477
n-exist,north,exist, 12/22  22:00:00,8,115344.0244,20.2656571,21.00011838,20.63288774,17.55158046,0,21.00011838,0.007341096,47.50091208,0,0,0,0,0,0,0,797266.5902,221.4629417,72426.65477
n-exist,north,exist, 12/22  23:00:00,7.375,86832.0184,20.13368503,21.0004385,20.56706177,68.67503255,0,21.0004385,0.007015652,45.41769193,0,0,0,0,0,0,0,1019146.307,283.0961963,72426.65477
n-exist,north,exist, 12/22  24:00:00,7,42768.00906,19.98037335,21.00064445,20.4905089,112.2160028,0,21.00064445,0.006736742,43.63094464,0.75,0,0,0,0,0,0,1198762.256,332.9895156,72426.65477
n-exist,north,exist, 12/23  01:00:00,7,33696.00714,19.89634075,21.00062086,20.44848081,126.150281,0,21.00062086,0.006629657,42.94480289,1,0,0,0,0,0,0,1248939.367,346.927602,72426.65477
n-exist,north,exist, 12/23  02:00:00,6.375,33696.00714,19.82639047,21.00072659,20.41355853,139.2143919,0,21.00072659,0.00651579,42.21454993,1,0,0,0,0,0,0,1334148.638,370.5968438,72426.65477
n-exist,north,exist, 12/23  03:00:00,6,14256.00302,19.74155877,21.00090224,20.37123051,156.7861058,0,21.00090224,0.006240456,40.44795158,1,0,0,0,0,0,0,1419865.814,394.4071705,72426.65477
n-exist,north,exist, 12/23  04:00:00,6,14256.00302,19.67735872,21.00089768,20.3391282,169.1731634,0,21.00089768,0.005984936,38.78376199,1,0,0,0,0,0,0,1464296.872,406.7491311,72426.65477
n-exist,north,exist, 12/23  05:00:00,6,14256.00302,19.65935653,21.00079056,20.33007354,170.0830926,0,21.00079056,0.005890349,38.16261983,1,0,0,0,0,0,0,1467666.168,407.6850467,72426.65477
n-exist,north,exist, 12/23  06:00:00,5.375,14256.00302,19.59428954,21.00081924,20.29755439,185.2761588,0,21.00081924,0.005857897,37.97769089,1,0,0,0,0,0,0,1560996.485,433.6101347,72426.65477
n-exist,north,exist, 12/23  07:00:00,4.375,53136.01126,19.49490096,21.00085989,20.24788043,214.1438589,0,21.00085989,0.005767018,37.38466004,1,0,0,0,0,0,0,1726783.834,479.6621762,72426.65477
n-exist,north,exist, 12/23  08:00:00,5.25,53136.01126,19.58959097,21.00056387,20.29507742,173.6650393,0,21.00056387,0.00561437,36.41347131,1,0,0,0,0,0,0,1527161.955,424.2116541,72426.65477
n-exist,north,exist, 12/23  09:00:00,7.25,72576.01538,19.90760486,21.00008605,20.45384546,78.72347091,0,21.00008605,0.00573535,37.20571343,1,0,0,0,0,0,0,1063123.387,295.3120519,72426.65477
n-exist,north,exist, 12/23  10:00:00,8.625,72576.01538,20.13569315,20.99997841,20.56783578,76.93250737,0,20.99997841,0.006206494,40.25725824,0.75,0,0,0,0,0,0,972123.8609,270.0344058,72426.65477
n-exist,north,exist, 12/23  11:00:00,10.875,53136.01126,20.40879201,21.00001095,20.70440148,59.74992954,0,21.00001095,0.00645241,41.87715585,0,0,0,0,0,0,0,770991.7605,214.1643779,72426.65477
n-exist,north,exist, 12/23  12:00:00,12,42768.00906,20.69264899,21.00000565,20.84632732,21.24085609,0,21.00000565,0.006707463,43.50394025,0,0,0,0,0,0,0,562690.2154,156.3028376,72426.65477
n-exist,north,exist, 12/23  13:00:00,13.25,42768.00906,20.88639631,20.99999538,20.94319585,2.073589448,4.054634326,20.99999538,0.006820016,44.2098061,0,0,0,0,0,0,0,401533.2788,111.5370219,72426.65477
n-exist,north,exist, 12/23  14:00:00,13.375,42768.00906,20.89167911,20.99997437,20.94582674,1.455919169,3.390211257,20.99997437,0.006977434,45.19090902,0,0,0,0,0,0,0,394236.5902,109.5101639,72426.65477
n-exist,north,exist, 12/23  15:00:00,12.375,42768.00906,20.74571954,21.00000626,20.8728629,17.79213674,0,21.00000626,0.007246841,46.92745038,0,0,0,0,0,0,0,527527.1259,146.5353128,72426.65477
n-exist,north,exist, 12/23  16:00:00,12.625,42768.00906,20.75999128,21.00005662,20.88002395,16.32142698,0,21.00005662,0.007255468,46.97093556,0,0,0,0,0,0,0,506412.3536,140.6700982,72426.65477
n-exist,north,exist, 12/23  17:00:00,13,42768.00906,20.61572713,21.0000748,20.80790097,24.71605377,0,21.0000748,0.007063223,45.69515134,0,0,0,0,0,0,0,513173.5874,142.5482187,72426.65477
n-exist,north,exist, 12/23  18:00:00,11.75,42768.00906,20.46558941,21.00009124,20.73284033,21.94887113,0,21.00009124,0.006949762,44.98012188,0,0,0,0,0,0,0,580452.9163,161.2369212,72426.65477
n-exist,north,exist, 12/23  19:00:00,10.375,110160.0233,20.3729973,21.00011191,20.68655461,30.55623349,0,21.00011191,0.006758115,43.79627698,0,0,0,0,0,0,0,696561.7278,193.4893688,72426.65477
n-exist,north,exist, 12/23  20:00:00,8.75,129600.0275,20.27062183,21.00011,20.63536591,29.0853638,0,21.00011,0.006841539,44.3749003,0,0,0,0,0,0,0,792039.6282,220.0110078,72426.65477
n-exist,north,exist, 12/23  21:00:00,8,129600.0275,20.21786177,21.00011168,20.60898673,23.61483105,0,21.00011168,0.006944443,45.02378873,0,0,0,0,0,0,0,818824.3809,227.4512169,72426.65477
n-exist,north,exist, 12/23  22:00:00,8,129600.0275,20.18477824,21.00016589,20.59247206,37.15951379,0,21.00016589,0.006894999,44.71756028,0,0,0,0,0,0,0,867541.7067,240.9838074,72426.65477
n-exist,north,exist, 12/23  23:00:00,8,110160.0233,20.08974348,21.00039314,20.54506831,85.8161204,0,21.00039314,0.006743513,43.76121285,0.25,0,0,0,0,0,0,1042127.26,289.4797945,72426.65477
n-exist,north,exist, 12/23  24:00:00,8,53136.01126,19.98788208,21.0005248,20.49420344,117.6667927,0,21.0005248,0.006523476,42.32180762,1,0,0,0,0,0,0,1156496.695,321.2490821,72426.65477
n-exist,north,exist, 12/24  01:00:00,8,33696.00714,19.93221913,21.00046712,20.46634312,113.8572653,0,21.00046712,0.006513816,42.24425133,1,0,0,0,0,0,0,1142832.666,317.4535184,72426.65477
n-exist,north,exist, 12/24  02:00:00,7.375,33696.00714,19.85667894,21.00064554,20.42866224,129.5675386,0,21.00064554,0.006483462,42.04895375,1,0,0,0,0,0,0,1237549.136,343.7636488,72426.65477
n-exist,north,exist, 12/24  03:00:00,6.375,14256.00302,19.74924594,21.00079443,20.37502019,154.1882977,0,21.00079443,0.006303742,40.91983658,1,0,0,0,0,0,0,1387803.077,385.5008546,72426.65477
n-exist,north,exist, 12/24  04:00:00,5.375,14256.00302,19.65935227,21.0008994,20.33012584,174.3096591,0,21.0008994,0.006147094,39.90298412,1,0,0,0,0,0,0,1521598.31,422.6661972,72426.65477
n-exist,north,exist, 12/24  05:00:00,5.625,14256.00302,19.61392654,21.00083539,20.30738096,181.9306017,0,21.00083539,0.006015147,39.040319,1,0,0,0,0,0,0,1533904.842,426.0846782,72426.65477
n-exist,north,exist, 12/24  06:00:00,5.375,14256.00302,19.57070035,21.00083117,20.28576576,190.3790173,0,21.00083117,0.006040038,39.20031816,1,0,0,0,0,0,0,1579498.119,438.7494775,72426.65477
n-exist,north,exist, 12/24  07:00:00,4.375,53136.01126,19.51387722,21.00093476,20.25740599,207.9667299,0,21.00093476,0.005835706,37.88623856,1,0,0,0,0,0,0,1704457.721,473.4604782,72426.65477
n-exist,north,exist, 12/24  08:00:00,5.875,53136.01126,19.59566988,21.00041581,20.29804284,170.7706784,0,21.00041581,0.005773688,37.51171726,1,0,0,0,0,0,0,1479050.397,410.8473325,72426.65477
n-exist,north,exist, 12/24  09:00:00,8.25,72576.01538,19.89827353,21.00004252,20.44915803,79.93736335,0,21.00004252,0.006104874,39.6578866,1,0,0,0,0,0,0,1005935.302,279.4264728,72426.65477
n-exist,north,exist, 12/24  10:00:00,10.25,72576.01538,20.16768509,21.0000041,20.58384459,66.76151858,0,21.0000041,0.006454493,41.9058732,0.5,0,0,0,0,0,0,835070.505,231.9640292,72426.65477
n-exist,north,exist, 12/24  11:00:00,11.625,53136.01126,20.3534774,21.0000193,20.67674835,66.22923563,0,21.0000193,0.00673397,43.70097197,0,0,0,0,0,0,0,747943.5974,207.7621104,72426.65477
n-exist,north,exist, 12/24  12:00:00,12.625,42768.00906,20.619772,21.00003591,20.80990396,29.7351858,0,21.00003591,0.006834796,44.32080963,0,0,0,0,0,0,0,554504.8982,154.0291384,72426.65477
n-exist,north,exist, 12/24  13:00:00,13.625,42768.00906,20.85303788,21.00000416,20.92652102,4.230764664,2.256922277,21.00000416,0.006892367,44.64610473,0,0,0,0,0,0,0,392512.8189,109.0313386,72426.65477
n-exist,north,exist, 12/24  14:00:00,14.625,42768.00906,21.03303101,20.99996507,21.01649804,0,22.07803101,20.99996507,0.006988697,45.21846465,0,0,0,0,0,0,0,244031.9905,67.78666403,72426.65477
n-exist,north,exist, 12/24  15:00:00,15,42768.00906,21.11095237,20.9999779,21.05546514,0,32.7827835,20.9999779,0.007215143,46.64963606,0,0,0,0,0,0,0,182337.3311,50.64925864,72426.65477
n-exist,north,exist, 12/24  16:00:00,14.375,42768.00906,20.93685194,20.99998378,20.96841786,0.025807159,9.938678025,20.99998378,0.007319304,47.34451004,0,0,0,0,0,0,0,303522.0003,84.31166675,72426.65477
n-exist,north,exist, 12/24  17:00:00,12.75,42768.00906,20.69385072,21.00002997,20.84694035,19.16119728,0,21.00002997,0.00737626,47.69664281,0,0,0,0,0,0,0,509154.2909,141.4317475,72426.65477
n-exist,north,exist, 12/24  18:00:00,11.375,42768.00906,20.52244088,21.00007048,20.76125568,17.50221498,0,21.00007048,0.007367281,47.65086415,0,0,0,0,0,0,0,588255.2342,163.4042317,72426.65477
n-exist,north,exist, 12/24  19:00:00,9.75,110160.0233,20.39189903,21.00016504,20.69603204,32.98410329,0,21.00016504,0.007113512,46.04481342,0,0,0,0,0,0,0,744214.8131,206.726337,72426.65477
n-exist,north,exist, 12/24  20:00:00,8.375,129600.0275,20.28647743,21.00017995,20.64332869,29.73187384,0,21.00017995,0.006871537,44.49568985,0,0,0,0,0,0,0,817186.3944,226.9962207,72426.65477
n-exist,north,exist, 12/24  21:00:00,7.375,129600.0275,20.21240006,21.0001698,20.60628493,28.76568922,0,21.0001698,0.006698502,43.3871991,0,0,0,0,0,0,0,875476.7172,243.187977,72426.65477
n-exist,north,exist, 12/24  22:00:00,6.375,129600.0275,20.14504163,21.0003237,20.57268266,50.29701534,0,21.0003237,0.006387973,41.39568871,0.5,0,0,0,0,0,0,1014033.992,281.6761088,72426.65477
