Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 12/24  23:00:00,6,110160.0233,20.01837519,21.00057764,20.50947641,105.9333384,0,21.00057764,0.00592048,38.3707842,1,0,0,0,0,0,0,1236920.526,343.5890349,72426.65477
n-exist,north,exist, 12/24  24:00:00,6.625,53136.01126,19.8896549,21.00058666,20.44512078,142.791808,0,21.00058666,0.005741295,37.20621547,1,0,0,0,0,0,0,1330907.538,369.6965383,72426.65477
n-exist,north,exist, 12/25  01:00:00,6.375,33696.00714,19.8305358,21.00062881,20.41558231,139.096125,0,21.00062881,0.005685539,36.84807017,1,0,0,0,0,0,0,1332626.621,370.1740613,72426.65477
n-exist,north,exist, 12/25  02:00:00,5.375,33696.00714,19.76863554,21.0008255,20.38473052,151.3689603,0,21.0008255,0.005507021,35.70076994,1,0,0,0,0,0,0,1437931.513,399.4254202,72426.65477
n-exist,north,exist, 12/25  03:00:00,5,14256.00302,19.66956367,21.00097819,20.33527093,173.356039,0,21.00097819,0.005230431,33.9223102,1,0,0,0,0,0,0,1539544.055,427.6511263,72426.65477
n-exist,north,exist, 12/25  04:00:00,6.875,14256.00302,19.65137014,21.00089567,20.3261329,171.8095352,0,21.00089567,0.004995388,32.41028228,1,0,0,0,0,0,0,1418064.147,393.9067074,72426.65477
n-exist,north,exist, 12/25  05:00:00,8,14256.00302,19.66131495,21.00083592,20.33107543,165.3524712,0,21.00083592,0.00484722,31.45650258,1,0,0,0,0,0,0,1325044.721,368.067978,72426.65477
n-exist,north,exist, 12/25  06:00:00,7.375,14256.00302,19.62528085,21.00093847,20.31310966,173.7423014,0,21.00093847,0.004617556,29.95845966,1,0,0,0,0,0,0,1393286.6,387.0240554,72426.65477
n-exist,north,exist, 12/25  07:00:00,7,53136.01126,19.6153557,21.00086582,20.30811076,178.9224909,0,21.00086582,0.004321627,28.05853373,1,0,0,0,0,0,0,1435011.507,398.6143075,72426.65477
n-exist,north,exist, 12/25  08:00:00,7.625,53136.01126,19.67982669,21.00053585,20.34018127,149.0709515,0,21.00053585,0.00407565,26.49863458,1,0,0,0,0,0,0,1289226.411,358.1184474,72426.65477
n-exist,north,exist, 12/25  09:00:00,9.875,72576.01538,19.96968221,21.00018021,20.48493121,62.21926031,0,21.00018021,0.003946997,25.67765833,1,0,0,0,0,0,0,838042.1122,232.7894756,72426.65477
n-exist,north,exist, 12/25  10:00:00,12.25,72576.01538,20.27201724,21.00005761,20.63603743,42.08547841,0,21.00005761,0.003964792,25.80886279,1,0,0,0,0,0,0,619437.757,172.0660436,72426.65477
n-exist,north,exist, 12/25  11:00:00,14.25,53136.01126,20.53443387,21.00002569,20.76722978,29.4818172,0,21.00002569,0.004124821,26.85363028,1,0,0,0,0,0,0,450616.9366,125.1713713,72426.65477
n-exist,north,exist, 12/25  12:00:00,15,42768.00906,20.77776963,20.99998694,20.88887828,3.210122688,1.978384625,20.99998694,0.0041892,27.25306583,1,0,0,0,0,0,0,302748.2616,84.09673934,72426.65477
n-exist,north,exist, 12/25  13:00:00,15.75,42768.00906,21.02585792,20.99997944,21.01291868,0,26.78558912,20.99997944,0.004427731,28.76551174,0,0,0,0,0,0,0,155677.6912,43.2438031,72426.65477
n-exist,north,exist, 12/25  14:00:00,16.7,42768.00906,21.10011764,20.99994712,21.05003238,0,38.90138833,20.99994712,0.004530399,29.39877015,0,0,0,0,0,0,0,53359.6535,14.82212597,72426.65477
n-exist,north,exist, 12/25  15:00:00,17,42768.00906,21.22657581,21.03611758,21.13134669,0,49.33043846,21.03611758,0.004557216,29.51318607,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/25  16:00:00,16.375,42768.00906,21.22973712,21.01825269,21.12399491,0,50.9535476,21.01825269,0.004650901,30.16009951,0,0,0,0,0,0,0,30827.30161,8.563139335,72426.65477
n-exist,north,exist, 12/25  17:00:00,13.5,42768.00906,20.92609815,20.99990582,20.96300198,6.048212674,9.401257718,20.99990582,0.005296211,34.36837879,0,0,0,0,0,0,0,380601.856,105.7227378,72426.65477
n-exist,north,exist, 12/25  18:00:00,10.75,42768.00906,20.64170169,21.00002256,20.82086212,11.77226413,0,21.00002256,0.006197629,40.17523881,0,0,0,0,0,0,0,605567.6246,168.2132291,72426.65477
n-exist,north,exist, 12/25  19:00:00,8.75,110160.0233,20.46067167,21.00020931,20.73044049,30.84629358,0,21.00020931,0.006019404,39.03038396,0,0,0,0,0,0,0,796755.2877,221.3209133,72426.65477
n-exist,north,exist, 12/25  20:00:00,7.375,129600.0275,20.32501252,21.00022655,20.66261953,30.61804537,0,21.00022655,0.005542746,35.96712548,1,0,0,0,0,0,0,880089.939,244.4694275,72426.65477
n-exist,north,exist, 12/25  21:00:00,7,129600.0275,20.25103941,21.0001887,20.62561405,26.37247661,0,21.0001887,0.005236572,33.99701944,1,0,0,0,0,0,0,887551.286,246.5420239,72426.65477
n-exist,north,exist, 12/25  22:00:00,5.75,129600.0275,20.12726923,21.00033274,20.56380099,60.76311712,0,21.00033274,0.004930839,32.0274585,1,0,0,0,0,0,0,1088292.564,302.30349,72426.65477
n-exist,north,exist, 12/25  23:00:00,5,110160.0233,19.96684934,21.00052204,20.48368569,122.9435152,0,21.00052204,0.004750338,30.8636226,1,0,0,0,0,0,0,1358294.741,377.3040947,72426.65477
n-exist,north,exist, 12/25  24:00:00,5,53136.01126,19.83852133,21.00059,20.41955566,158.8053082,0,21.00059,0.004691233,30.48236749,1,0,0,0,0,0,0,1487336.21,413.1489473,72426.65477
n-exist,north,exist, 12/26  01:00:00,5,28512.00604,19.77751484,21.00065385,20.38908435,154.3390239,0,21.00065385,0.004693163,30.49469104,1,0,0,0,0,0,0,1470850.526,408.5695907,72426.65477
n-exist,north,exist, 12/26  02:00:00,4.375,22032.00467,19.71255349,21.00071338,20.35663343,166.3034169,0,21.00071338,0.004692361,30.47054612,1,0,0,0,0,0,0,1552745.069,431.3180748,72426.65477
n-exist,north,exist, 12/26  03:00:00,3.375,14256.00302,19.57775721,21.00085239,20.2893048,198.4221081,0,21.00085239,0.004750472,30.83340179,1,0,0,0,0,0,0,1729773.064,480.4925177,72426.65477
n-exist,north,exist, 12/26  04:00:00,3,14256.00302,19.46841852,21.00114401,20.23478127,223.0012599,0,21.00114401,0.004594241,29.82622644,1,0,0,0,0,0,0,1840501.058,511.2502938,72426.65477
n-exist,north,exist, 12/26  05:00:00,3.625,14256.00302,19.43573134,21.00112966,20.2184305,226.1664572,0,21.00112966,0.004389435,28.52351697,1,0,0,0,0,0,0,1813154.799,503.6541107,72426.65477
n-exist,north,exist, 12/26  06:00:00,5.25,28512.00604,19.50125234,21.0009133,20.25108282,203.2243501,0,21.0009133,0.004311485,28.03129611,1,0,0,0,0,0,0,1630472.064,452.9089066,72426.65477
n-exist,north,exist, 12/26  07:00:00,4.75,57024.01208,19.53201,21.00069788,20.26635394,171.2449096,0,21.00069788,0.004210752,27.39794992,1,0,0,0,0,0,0,1546376.957,429.5491546,72426.65477
n-exist,north,exist, 12/26  08:00:00,5.25,72576.01538,19.62893238,21.00046178,20.31469708,142.6627483,0,21.00046178,0.004013245,26.14715259,1,0,0,0,0,0,0,1412811.178,392.4475493,72426.65477
n-exist,north,exist, 12/26  09:00:00,7.875,57024.01208,19.83742153,21.00021618,20.41881885,138.7204862,0,21.00021618,0.003985637,25.99463943,1,0,0,0,0,0,0,1237407.377,343.7242714,72426.65477
n-exist,north,exist, 12/26  10:00:00,11.5,57024.01208,20.13743439,20.99996368,20.56869904,87.60176723,0,20.99996368,0.0042876,27.97853074,1,0,0,0,0,0,0,830377.4158,230.6603933,72426.65477
n-exist,north,exist, 12/26  11:00:00,14.25,36288.00769,20.41075441,20.99996427,20.70535934,53.26615326,0,20.99996427,0.004638674,30.26352905,1,0,0,0,0,0,0,536862.9907,149.1286085,72426.65477
n-exist,north,exist, 12/26  12:00:00,15,36288.00769,20.62858287,20.99998754,20.81428521,23.49520209,0,20.99998754,0.004830001,31.50210655,0.75,0,0,0,0,0,0,383432.1869,106.5089408,72426.65477
n-exist,north,exist, 12/26  13:00:00,15,36288.00769,20.80946692,20.99997815,20.90472254,6.470517708,0,20.99997815,0.005133759,33.44631412,0,0,0,0,0,0,0,322383.8438,89.55106773,72426.65477
n-exist,north,exist, 12/26  14:00:00,15.625,36288.00769,20.96968615,20.99998909,20.98483762,0,11.78271815,20.99998909,0.005462739,35.55797376,0,0,0,0,0,0,0,218162.5788,60.60071633,72426.65477
n-exist,north,exist, 12/26  15:00:00,16.625,36288.00769,21.10355117,20.99999851,21.05177484,0,30.65418211,20.99999851,0.005742431,37.36193252,0,0,0,0,0,0,0,88350.87093,24.54190859,72426.65477
n-exist,north,exist, 12/26  16:00:00,16.375,36288.00769,21.11080029,20.99997679,21.05538854,0,36.37043289,20.99997679,0.005982889,38.91150276,0,0,0,0,0,0,0,83404.28148,23.16785597,72426.65477
n-exist,north,exist, 12/26  17:00:00,14.125,36288.00769,20.85059197,21.00000917,20.92530057,1.447331168,12.70111654,21.00000917,0.00625895,40.68906736,0,0,0,0,0,0,0,313260.1943,87.01672064,72426.65477
n-exist,north,exist, 12/26  18:00:00,10.5,36288.00769,20.55377693,21.00009706,20.77693699,14.52428628,1.811359608,21.00009706,0.006079903,39.53602353,0,0,0,0,0,0,0,623468.7086,173.1857524,72426.65477
n-exist,north,exist, 12/26  19:00:00,9,86832.0184,20.37917473,21.00022904,20.68970189,40.17052609,0,21.00022904,0.005619745,36.57020088,0.75,0,0,0,0,0,0,814452.1567,226.2367102,72426.65477
n-exist,north,exist, 12/26  20:00:00,8.375,115344.0244,20.27917393,21.00019917,20.63968655,44.89272209,0,21.00019917,0.005368684,34.9506265,1,0,0,0,0,0,0,869977.9982,241.6605551,72426.65477
n-exist,north,exist, 12/26  21:00:00,8.625,129600.0275,20.24311912,21.0001637,20.62164141,32.72133024,0,21.0001637,0.005259837,34.24800724,1,0,0,0,0,0,0,810400.5884,225.1112746,72426.65477
n-exist,north,exist, 12/26  22:00:00,9.625,115344.0244,20.25264073,21.00011231,20.62637652,15.86460726,0,21.00011231,0.004993382,32.52692057,1,0,0,0,0,0,0,687317.6968,190.9215825,72426.65477
n-exist,north,exist, 12/26  23:00:00,8.75,86832.0184,20.15041986,21.00039837,20.57540911,61.88601154,0,21.00039837,0.004647599,30.2906583,1,0,0,0,0,0,0,906207.8008,251.7243891,72426.65477
n-exist,north,exist, 12/26  24:00:00,8,42768.00906,20.02074797,21.00057726,20.51066262,100.9591264,0,21.00057726,0.00438538,28.59335895,1,0,0,0,0,0,0,1092860.105,303.5722514,72426.65477
n-exist,north,exist, 12/27  01:00:00,8,28512.00604,19.93182577,21.00057543,20.4662006,116.831937,0,21.00057543,0.004286753,27.93754708,1,0,0,0,0,0,0,1150003.029,319.4452858,72426.65477
n-exist,north,exist, 12/27  02:00:00,7.375,22032.00467,19.8519547,21.00066153,20.42630811,132.5237864,0,21.00066153,0.004209951,27.43006372,1,0,0,0,0,0,0,1244735.134,345.7597595,72426.65477
n-exist,north,exist, 12/27  03:00:00,6.375,14256.00302,19.78575862,21.00073334,20.39324598,146.0701106,0,21.00073334,0.004078524,26.59552615,1,0,0,0,0,0,0,1354973.809,376.3816135,72426.65477
n-exist,north,exist, 12/27  04:00:00,5.375,14256.00302,19.67688314,21.00079181,20.33883748,171.4800229,0,21.00079181,0.004008639,26.1362861,1,0,0,0,0,0,0,1508066.6,418.9073888,72426.65477
n-exist,north,exist, 12/27  05:00:00,6.875,14256.00302,19.66070706,21.00080914,20.3307581,169.7409605,0,21.00080914,0.003941829,25.70963467,1,0,0,0,0,0,0,1408988.052,391.38557,72426.65477
n-exist,north,exist, 12/27  06:00:00,7.375,28512.00604,19.67817605,21.00078841,20.33948223,162.0911448,0,21.00078841,0.003811151,24.87179184,1,0,0,0,0,0,0,1350545.867,375.1516297,72426.65477
n-exist,north,exist, 12/27  07:00:00,7.625,57024.01208,19.72067998,21.00058018,20.36063008,126.1831092,0,21.00058018,0.003650704,23.83106663,1,0,0,0,0,0,0,1205788.346,334.9412072,72426.65477
n-exist,north,exist, 12/27  08:00:00,8.625,72576.01538,19.83979002,21.00036224,20.42007613,92.07780907,0,21.00036224,0.00332394,21.72280075,1,0,0,0,0,0,0,1021412.133,283.7255924,72426.65477
n-exist,north,exist, 12/27  09:00:00,10.875,57024.01208,20.015697,21.00014646,20.50792173,97.24886747,0,21.00014646,0.003271413,21.38968111,1,0,0,0,0,0,0,902120.4992,250.5890276,72426.65477
n-exist,north,exist, 12/27  10:00:00,13.25,57024.01208,20.26501543,20.9999237,20.63246956,60.91617841,0,20.9999237,0.003688058,24.11303817,1,0,0,0,0,0,0,625721.5636,173.8115455,72426.65477
n-exist,north,exist, 12/27  11:00:00,14.625,36288.00769,20.61777914,20.99990708,20.80884311,24.94488411,0,20.99990708,0.00433335,28.2951487,1,0,0,0,0,0,0,411819.4186,114.394283,72426.65477
n-exist,north,exist, 12/27  12:00:00,14.375,36288.00769,20.84013012,20.9999206,20.92002536,5.692980935,0,20.9999206,0.005141062,33.51373564,0,0,0,0,0,0,0,358717.1579,99.64365497,72426.65477
n-exist,north,exist, 12/27  13:00:00,15.25,36288.00769,20.99923009,21.00001736,20.99962372,0,14.40932055,21.00001736,0.00577792,37.6276678,0,0,0,0,0,0,0,232071.7478,64.46437439,72426.65477
n-exist,north,exist, 12/27  14:00:00,17.875,36288.00769,21.22074468,21.11620355,21.16847411,0,31.59816505,21.11620355,0.00567994,36.71237931,0,0,0,0,0,0,0,16698.01375,4.638337153,72426.65477
n-exist,north,exist, 12/27  15:00:00,18.375,36288.00769,21.41803286,21.37648857,21.39726072,0,31.46355887,21.37648857,0.005205186,33.11658826,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/27  16:00:00,18,36288.00769,21.44525983,21.36369694,21.40447838,0,37.67029333,21.36369694,0.004365092,27.83488054,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/27  17:00:00,14.875,36288.00769,21.15180937,21.06314653,21.10747795,0,40.39206746,21.06314653,0.004553589,29.57299532,0,0,0,0,0,0,0,162526.7257,45.14631269,72426.65477
n-exist,north,exist, 12/27  18:00:00,11.75,36288.00769,20.84036662,20.99999123,20.92017892,0,17.66196588,20.99999123,0.004874208,31.75697451,0,0,0,0,0,0,0,435962.1696,121.1006027,72426.65477
n-exist,north,exist, 12/27  19:00:00,9.75,86832.0184,20.63307491,21.0000413,20.81655811,10.53739443,0,21.0000413,0.004833787,31.49555385,0.75,0,0,0,0,0,0,660913.3597,183.5870444,72426.65477
n-exist,north,exist, 12/27  20:00:00,7.75,115344.0244,20.44263451,21.00013325,20.72138388,29.25171769,0,21.00013325,0.004807997,31.3286272,1,0,0,0,0,0,0,851589.6708,236.5526863,72426.65477
n-exist,north,exist, 12/27  21:00:00,7,129600.0275,20.32379959,21.00017379,20.66198669,31.86195787,0,21.00017379,0.004679715,30.49887992,1,0,0,0,0,0,0,906848.9657,251.9024905,72426.65477
n-exist,north,exist, 12/27  22:00:00,6.375,115344.0244,20.22041381,21.00022386,20.61031884,38.84728745,0,21.00022386,0.004468446,29.1317164,1,0,0,0,0,0,0,970034.6534,269.4540704,72426.65477
n-exist,north,exist, 12/27  23:00:00,6,86832.0184,20.07637669,21.00046989,20.53842329,89.30453193,0,21.00046989,0.00431675,28.14916772,1,0,0,0,0,0,0,1174458.79,326.2385529,72426.65477
n-exist,north,exist, 12/27  24:00:00,6,42768.00906,19.96452045,21.00063763,20.48257904,120.1368933,0,21.00063763,0.004219273,27.51750996,1,0,0,0,0,0,0,1284975.861,356.9377391,72426.65477
n-exist,north,exist, 12/28  01:00:00,6,28512.00604,19.88525929,21.00074155,20.44300042,132.2926679,0,21.00074155,0.004015784,26.19871221,1,0,0,0,0,0,0,1328213.948,368.9483189,72426.65477
n-exist,north,exist, 12/28  02:00:00,4.75,22032.00467,19.78239346,21.00072251,20.39155799,153.9065934,0,21.00072251,0.003898695,25.42399149,1,0,0,0,0,0,0,1483369.869,412.0471857,72426.65477
n-exist,north,exist, 12/28  03:00:00,4,14256.00302,19.653358,21.0008195,20.32708875,182.806886,0,21.0008195,0.003914138,25.51450481,1,0,0,0,0,0,0,1633359.069,453.7108525,72426.65477
n-exist,north,exist, 12/28  04:00:00,4,14256.00302,19.56593877,21.00094882,20.2834438,200.2802135,0,21.00094882,0.003821415,24.89826838,1,0,0,0,0,0,0,1696012.209,471.1145025,72426.65477
n-exist,north,exist, 12/28  05:00:00,3.375,14256.00302,19.51766098,21.00099783,20.25932941,208.8289077,0,21.00099783,0.003729679,24.29502593,1,0,0,0,0,0,0,1764903.676,490.2510211,72426.65477
n-exist,north,exist, 12/28  06:00:00,3.625,28512.00604,19.50842852,21.00099374,20.25471113,207.1029774,0,21.00099374,0.003593599,23.4137122,1,0,0,0,0,0,0,1743152.865,484.2091292,72426.65477
n-exist,north,exist, 12/28  07:00:00,4,57024.01208,19.55536096,21.00081926,20.27809011,168.4292449,0,21.00081926,0.003369395,21.9609307,1,0,0,0,0,0,0,1580327.137,438.9797602,72426.65477
n-exist,north,exist, 12/28  08:00:00,4.625,72576.01538,19.61158365,21.00057125,20.30607745,149.9638962,0,21.00057125,0.002982351,19.46248106,1,0,0,0,0,0,0,1475597.435,409.8881764,72426.65477
n-exist,north,exist, 12/28  09:00:00,7.5,57024.01208,19.79275998,21.00024194,20.39650096,151.3943369,0,21.00024194,0.002944253,19.22270486,1,0,0,0,0,0,0,1304510.738,362.3640938,72426.65477
n-exist,north,exist, 12/28  10:00:00,10.875,57024.01208,20.07882753,20.99988118,20.53935436,100.8623328,0,20.99988118,0.003328419,21.71764473,1,0,0,0,0,0,0,916094.4466,254.4706796,72426.65477
n-exist,north,exist, 12/28  11:00:00,13.875,36288.00769,20.35719394,20.99980032,20.67849713,62.99250262,0,20.99980032,0.004110251,26.80262598,1,0,0,0,0,0,0,595092.9349,165.303593,72426.65477
n-exist,north,exist, 12/28  12:00:00,16.25,36288.00769,20.64602965,20.99999042,20.82301003,16.16784315,0,20.99999042,0.004501737,29.32953594,1,0,0,0,0,0,0,279468.0556,77.63001544,72426.65477
n-exist,north,exist, 12/28  13:00:00,17.625,36288.00769,20.90638229,20.99997832,20.9531803,0,14.65455638,20.99997832,0.004577574,29.79063095,0.25,0,0,0,0,0,0,83519.8367,23.19995464,72426.65477
n-exist,north,exist, 12/28  14:00:00,18.625,36288.00769,21.14280139,21.1478446,21.145323,0,23.75331279,21.1478446,0.004746652,30.57301657,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 12/28  15:00:00,17.125,36288.00769,21.22831371,21.10145756,21.16488564,0,37.68901664,21.10145756,0.005133209,33.13385491,0,0,0,0,0,0,0,36328.44785,10.09123551,72426.65477
n-exist,north,exist, 12/28  16:00:00,16,36288.00769,21.14897133,21.00012227,21.0745468,0,38.81499955,21.00012227,0.005855155,37.97567573,0,0,0,0,0,0,0,97768.76328,27.1579898,72426.65477
n-exist,north,exist, 12/28  17:00:00,14.125,36288.00769,20.90233852,20.99995949,20.951149,0,15.67972118,20.99995949,0.006163183,39.95427804,0,0,0,0,0,0,0,297473.809,82.6316136,72426.65477
n-exist,north,exist, 12/28  18:00:00,11.125,36288.00769,20.64422895,21.00006202,20.82214548,4.497899869,5.547613458,21.00006202,0.006229818,40.38169644,0,0,0,0,0,0,0,535429.8763,148.7305212,72426.65477
n-exist,north,exist, 12/28  19:00:00,9.375,86832.0184,20.4545741,21.00018826,20.72738118,28.56707952,0,21.00018826,0.005680259,36.87380739,0.5,0,0,0,0,0,0,749513.0245,208.1980624,72426.65477
n-exist,north,exist, 12/28  20:00:00,8.375,115344.0244,20.32110897,21.00022094,20.66066496,40.05385748,0,21.00022094,0.005323234,34.567743,1,0,0,0,0,0,0,852248.5112,236.7356976,72426.65477
n-exist,north,exist, 12/28  21:00:00,7.375,129600.0275,20.234025,21.00019881,20.6171119,40.00267565,0,21.00019881,0.005108198,33.17039879,1,0,0,0,0,0,0,913704.2622,253.8067395,72426.65477
n-exist,north,exist, 12/28  22:00:00,7,115344.0244,20.17173269,21.00019896,20.58596582,39.7842144,0,21.00019896,0.004995342,32.46337062,1,0,0,0,0,0,0,935812.461,259.9479058,72426.65477
n-exist,north,exist, 12/28  23:00:00,6.375,86832.0184,20.04885362,21.00039206,20.52462284,88.35711328,0,21.00039206,0.004964084,32.27345019,1,0,0,0,0,0,0,1149290.218,319.2472827,72426.65477
n-exist,north,exist, 12/28  24:00:00,6,42768.00906,19.91747221,21.00052827,20.45900024,126.6317825,0,21.00052827,0.005072454,32.97203387,1,0,0,0,0,0,0,1310279.156,363.9664321,72426.65477
n-exist,north,exist, 12/29  01:00:00,5.375,28512.00604,19.80024885,21.00072698,20.40048791,150.1614156,0,21.00072698,0.005056816,32.87079731,1,0,0,0,0,0,0,1433073.935,398.076093,72426.65477
n-exist,north,exist, 12/29  02:00:00,5,22032.00467,19.71507081,21.00082826,20.35794953,166.4770256,0,21.00082826,0.004925384,32.02296848,1,0,0,0,0,0,0,1514739.716,420.7610321,72426.65477
n-exist,north,exist, 12/29  03:00:00,5,14256.00302,19.64503346,21.00097364,20.32300355,179.6172587,0,21.00097364,0.004748916,30.88398319,1,0,0,0,0,0,0,1561122.711,433.6451975,72426.65477
n-exist,north,exist, 12/29  04:00:00,5.625,14256.00302,19.598125,21.00103222,20.29957861,187.0178992,0,21.00103222,0.004440177,28.87260316,1,0,0,0,0,0,0,1548869.039,430.2413998,72426.65477
n-exist,north,exist, 12/29  05:00:00,6,14256.00302,19.60428795,21.00084869,20.30256832,181.3733588,0,21.00084869,0.004323103,28.10642162,1,0,0,0,0,0,0,1505573.179,418.2147719,72426.65477
n-exist,north,exist, 12/29  06:00:00,6,28512.00604,19.58621315,21.00089095,20.29355205,184.1424034,0,21.00089095,0.004227944,27.49183617,1,0,0,0,0,0,0,1515136.324,420.8712011,72426.65477
n-exist,north,exist, 12/29  07:00:00,6,57024.01208,19.61262253,21.00071238,20.30666746,152.2370386,0,21.00071238,0.003995787,25.99215385,1,0,0,0,0,0,0,1400291.905,388.9699735,72426.65477
n-exist,north,exist, 12/29  08:00:00,6,72576.01538,19.67935187,21.00044757,20.33989972,131.9468565,0,21.00044757,0.003745263,24.3726607,1,0,0,0,0,0,0,1327465.323,368.7403675,72426.65477
n-exist,north,exist, 12/29  09:00:00,7.875,57024.01208,19.85485535,21.00016864,20.42751199,137.2245339,0,21.00016864,0.003760457,24.48658835,1,0,0,0,0,0,0,1231928.293,342.2023037,72426.65477
n-exist,north,exist, 12/29  10:00:00,10.875,57024.01208,20.14867097,20.999908,20.57428948,88.18452948,0,20.999908,0.004197768,27.32537482,1,0,0,0,0,0,0,871147.9958,241.9855544,72426.65477
n-exist,north,exist, 12/29  11:00:00,12.625,36288.00769,20.35601499,20.99993598,20.67797549,67.97669035,0,20.99993598,0.004615319,30.02347753,1,0,0,0,0,0,0,690398.7203,191.7774223,72426.65477
n-exist,north,exist, 12/29  12:00:00,14.25,36288.00769,20.58166646,20.99998218,20.79082432,33.19799408,0,20.99998218,0.0048657,31.63953299,0.75,0,0,0,0,0,0,464808.1013,129.1133615,72426.65477
n-exist,north,exist, 12/29  13:00:00,14.375,36288.00769,20.76298049,20.99991843,20.88144946,14.70552478,0,20.99991843,0.005341951,34.68799767,0,0,0,0,0,0,0,391197.5161,108.6659767,72426.65477
n-exist,north,exist, 12/29  14:00:00,14,36288.00769,20.9184512,21.00000644,20.95922882,2.73853511,1.771339976,21.00000644,0.005855386,37.95406316,0,0,0,0,0,0,0,364891.3604,101.3587112,72426.65477
n-exist,north,exist, 12/29  15:00:00,14,36288.00769,20.98387984,20.99996752,20.99192368,0,5.641787187,20.99996752,0.005889724,38.16048123,0,0,0,0,0,0,0,341247.5995,94.79099986,72426.65477
n-exist,north,exist, 12/29  16:00:00,14,36288.00769,20.893156,20.99995829,20.94655715,1.067790444,2.33205194,20.99995829,0.006430104,41.62551011,0,0,0,0,0,0,0,357692.5416,99.35903933,72426.65477
n-exist,north,exist, 12/29  17:00:00,12.75,36288.00769,20.68353756,21.00002583,20.84178169,9.274871333,0.506512895,21.00002583,0.007022158,45.41563858,0,0,0,0,0,0,0,471417.7298,130.9493694,72426.65477
n-exist,north,exist, 12/29  18:00:00,10.75,36288.00769,20.50197528,21.00014395,20.75105961,12.2963258,0,21.00014395,0.006730678,43.54985992,0,0,0,0,0,0,0,606808.0612,168.5577948,72426.65477
n-exist,north,exist, 12/29  19:00:00,9.375,86832.0184,20.3463413,21.00029732,20.67331931,40.91783715,0,21.00029732,0.005858583,37.95947779,0.5,0,0,0,0,0,0,793895.079,220.5264108,72426.65477
n-exist,north,exist, 12/29  20:00:00,9.625,115344.0244,20.29311503,21.00021473,20.64666488,35.70367847,0,21.00021473,0.005377945,34.87244238,1,0,0,0,0,0,0,759280.467,210.9112408,72426.65477
n-exist,north,exist, 12/29  21:00:00,8.75,129600.0275,20.27345531,21.00014005,20.63679768,23.15096564,0,21.00014005,0.005048391,32.75286104,1,0,0,0,0,0,0,767799.425,213.2776181,72426.65477
n-exist,north,exist, 12/29  22:00:00,7.375,115344.0244,20.20971534,21.00011396,20.60491465,27.07156952,0,21.00011396,0.00490448,31.82662588,1,0,0,0,0,0,0,867033.7021,240.842695,72426.65477
n-exist,north,exist, 12/29  23:00:00,6.375,86832.0184,20.04481891,21.00034461,20.52258176,87.66222532,0,21.00034461,0.005035109,32.66703366,1,0,0,0,0,0,0,1146967.79,318.6021639,72426.65477
n-exist,north,exist, 12/29  24:00:00,4.75,42768.00906,19.84317908,21.00069145,20.42193526,145.240731,0,21.00069145,0.005059656,32.80409156,1,0,0,0,0,0,0,1454079.79,403.9110528,72426.65477
n-exist,north,exist, 12/30  01:00:00,4,33696.00714,19.71247009,21.00084443,20.35665726,171.6569035,0,21.00084443,0.004952708,32.1039194,1,0,0,0,0,0,0,1595240.216,443.1222822,72426.65477
n-exist,north,exist, 12/30  02:00:00,4,33696.00714,19.66144468,21.00073217,20.33108842,178.2208964,0,21.00073217,0.004968866,32.20804151,1,0,0,0,0,0,0,1619384.647,449.8290687,72426.65477
n-exist,north,exist, 12/30  03:00:00,3.375,14256.00302,19.56385424,21.00084804,20.28235114,199.9065502,0,21.00084804,0.0050439,32.69027897,1,0,0,0,0,0,0,1735703.771,482.1399365,72426.65477
n-exist,north,exist, 12/30  04:00:00,3,14256.00302,19.45013756,21.00124991,20.22569373,226.2956694,0,21.00124991,0.004826905,31.27469146,1,0,0,0,0,0,0,1852422.009,514.5616693,72426.65477
n-exist,north,exist, 12/30  05:00:00,2.375,14256.00302,19.37731613,21.00131947,20.1893178,242.04148,0,21.00131947,0.004485589,29.06802499,1,0,0,0,0,0,0,1947329.534,540.9248706,72426.65477
n-exist,north,exist, 12/30  06:00:00,2,14256.00302,19.35042814,21.00112105,20.17577459,245.6189692,0,21.00112105,0.004358767,28.26973247,1,0,0,0,0,0,0,1983536.355,550.9823207,72426.65477
n-exist,north,exist, 12/30  07:00:00,2.625,53136.01126,19.33654749,21.00101307,20.16878028,249.7852034,0,21.00101307,0.004238147,27.50311641,1,0,0,0,0,0,0,1960007.561,544.4465449,72426.65477
n-exist,north,exist, 12/30  08:00:00,2.375,53136.01126,19.35699183,21.00073983,20.17886583,230.9726235,0,21.00073983,0.004061501,26.3646579,1,0,0,0,0,0,0,1907963.619,529.9898941,72426.65477
n-exist,north,exist, 12/30  09:00:00,5.125,72576.01538,19.66175774,21.00024044,20.33099909,133.0971869,0,21.00024044,0.004086428,26.52620589,1,0,0,0,0,0,0,1387080.305,385.3000848,72426.65477
n-exist,north,exist, 12/30  10:00:00,9.5,72576.01538,20.02397768,21.00004244,20.51201006,89.21240363,0,21.00004244,0.004351145,28.23297801,1,0,0,0,0,0,0,959551.9218,266.5422005,72426.65477
n-exist,north,exist, 12/30  11:00:00,12.25,53136.01126,20.32249446,21.00000542,20.66124994,65.38515537,0,21.00000542,0.004606964,29.8807341,1,0,0,0,0,0,0,704124.1859,195.5900517,72426.65477
n-exist,north,exist, 12/30  12:00:00,14.875,42768.00906,20.61114163,20.99998484,20.80556324,17.71570699,0.013825062,20.99998484,0.00492172,31.88634388,0.75,0,0,0,0,0,0,370348.4364,102.8745657,72426.65477
n-exist,north,exist, 12/30  13:00:00,14.125,42768.00906,20.73976383,20.99995827,20.86986105,8.975632273,0,20.99995827,0.00534591,34.59838108,0,0,0,0,0,0,0,385840.8184,107.1780051,72426.65477
n-exist,north,exist, 12/30  14:00:00,13.625,42768.00906,20.82428234,21.00000018,20.91214126,4.847463525,0.739541166,21.00000018,0.005721509,37.00721079,0,0,0,0,0,0,0,399297.4044,110.9159457,72426.65477
n-exist,north,exist, 12/30  15:00:00,14,42768.00906,20.91207405,20.99992721,20.95600063,0,6.146854387,20.99992721,0.006180598,39.9466624,0,0,0,0,0,0,0,340109.3976,94.47483268,72426.65477
n-exist,north,exist, 12/30  16:00:00,13.375,42768.00906,20.8660279,20.9999842,20.93300605,3.605197684,1.506295975,20.9999842,0.007267669,46.89200891,0,0,0,0,0,0,0,409347.4845,113.7076346,72426.65477
n-exist,north,exist, 12/30  17:00:00,12.375,42768.00906,20.63186442,20.99999616,20.81593029,27.0254059,0,20.99999616,0.007715635,49.74733454,0,0,0,0,0,0,0,561298.0835,155.9161343,72426.65477
n-exist,north,exist, 12/30  18:00:00,10.125,42768.00906,20.40582422,21.00016587,20.70299505,37.7713875,0,21.00016587,0.007721933,49.78687984,0,0,0,0,0,0,0,738954.6334,205.2651759,72426.65477
n-exist,north,exist, 12/30  19:00:00,7.75,110160.0233,20.23760319,21.00034157,20.61897238,62.94473285,0,21.00034157,0.007242122,46.72830662,0,0,0,0,0,0,0,976039.9809,271.1222169,72426.65477
n-exist,north,exist, 12/30  20:00:00,7,129600.0275,20.1510443,21.00026627,20.57565529,54.8342743,0,21.00026627,0.00701935,45.30735747,0,0,0,0,0,0,0,993213.385,275.8926069,72426.65477
n-exist,north,exist, 12/30  21:00:00,6.375,129600.0275,20.08454392,21.0002997,20.54242181,52.49402371,0,21.0002997,0.00694735,44.84762762,0,0,0,0,0,0,0,1023070.744,284.1863177,72426.65477
n-exist,north,exist, 12/30  22:00:00,6,129600.0275,20.02807217,21.00043581,20.51425399,71.47783738,0,21.00043581,0.006580585,42.50431772,0.75,0,0,0,0,0,0,1113847.513,309.402087,72426.65477
n-exist,north,exist, 12/30  23:00:00,6,110160.0233,19.92398487,21.00051461,20.46224974,122.477887,0,21.00051461,0.006299074,40.72939934,1,0,0,0,0,0,0,1297623.022,360.4508395,72426.65477
n-exist,north,exist, 12/30  24:00:00,5.375,53136.01126,19.77598744,21.00071407,20.38835075,167.2417747,0,21.00071407,0.006207612,40.13352545,1,0,0,0,0,0,0,1496549.106,415.7080849,72426.65477
n-exist,north,exist, 12/31  01:00:00,5,33696.00714,19.71258791,21.00084307,20.35671549,165.175054,0,21.00084307,0.005941768,38.41639499,1,0,0,0,0,0,0,1511843.853,419.9566257,72426.65477
n-exist,north,exist, 12/31  02:00:00,3.75,33696.00714,19.615881,21.00094701,20.308414,187.3856328,0,21.00094701,0.005806805,37.55160577,1,0,0,0,0,0,0,1668602.001,463.500556,72426.65477
n-exist,north,exist, 12/31  03:00:00,3,14256.00302,19.49351242,21.00107923,20.24729582,216.1635468,0,21.00107923,0.005618373,36.34368113,1,0,0,0,0,0,0,1818296.176,505.0822712,72426.65477
n-exist,north,exist, 12/31  04:00:00,3,14256.00302,19.4124813,21.00114676,20.20681403,233.2629687,0,21.00114676,0.005475303,35.42610956,1,0,0,0,0,0,0,1879280.547,522.0223741,72426.65477
n-exist,north,exist, 12/31  05:00:00,2.375,14256.00302,19.32418914,21.0012322,20.16271067,254.0039249,0,21.0012322,0.005289717,34.21417759,1,0,0,0,0,0,0,1992349.989,553.4305524,72426.65477
n-exist,north,exist, 12/31  06:00:00,2,14256.00302,19.29994469,21.00112485,20.15053477,256.9218878,0,21.00112485,0.005218649,33.76685127,1,0,0,0,0,0,0,2026127.309,562.8131413,72426.65477
n-exist,north,exist, 12/31  07:00:00,2,53136.01126,19.3224825,21.00099761,20.16174005,251.7400577,0,21.00099761,0.005118278,33.13527013,1,0,0,0,0,0,0,2007570.413,557.6584479,72426.65477
n-exist,north,exist, 12/31  08:00:00,2,53136.01126,19.33176357,21.00074701,20.16625529,236.7455715,0,21.00074701,0.004953091,32.07479768,1,0,0,0,0,0,0,1953797.475,542.7215207,72426.65477
n-exist,north,exist, 12/31  09:00:00,4.5,72576.01538,19.61565875,21.00025174,20.30795524,146.4147567,0,21.00025174,0.004986121,32.28793811,1,0,0,0,0,0,0,1475368.973,409.8247146,72426.65477
n-exist,north,exist, 12/31  10:00:00,7.875,72576.01538,19.92316519,20.99997285,20.46156902,112.7887776,0,20.99997285,0.005364865,34.72003938,1,0,0,0,0,0,0,1146773.676,318.5482433,72426.65477
n-exist,north,exist, 12/31  11:00:00,10.875,53136.01126,20.18181465,20.99995044,20.59088255,90.95967708,0,20.99995044,0.005805646,37.54642696,1,0,0,0,0,0,0,882686.2178,245.1906161,72426.65477
n-exist,north,exist, 12/31  12:00:00,12.625,42768.00906,20.39484411,21.00009051,20.69746731,54.0915741,0,21.00009051,0.005914224,38.21815279,0,0,0,0,0,0,0,641105.2527,178.0847924,72426.65477
n-exist,north,exist, 12/31  13:00:00,14.875,42768.00906,20.63538967,21.00002835,20.81770901,15.23678508,0.603787415,21.00002835,0.005833375,37.68663996,0,0,0,0,0,0,0,359746.7665,99.92965737,72426.65477
n-exist,north,exist, 12/31  14:00:00,14.125,42768.00906,20.76173178,20.99994946,20.88084062,6.414973737,0,20.99994946,0.006163116,39.7959521,0,0,0,0,0,0,0,377298.9905,104.8052752,72426.65477
n-exist,north,exist, 12/31  15:00:00,13,42768.00906,20.79827345,20.99995705,20.89911525,9.157491496,0,20.99995705,0.006776207,43.71212194,0,0,0,0,0,0,0,457505.9118,127.0849755,72426.65477
n-exist,north,exist, 12/31  16:00:00,13.625,42768.00906,20.81114063,21.00003307,20.90558685,2.810265812,0,21.00003307,0.007026179,45.30665229,0,0,0,0,0,0,0,395500.4288,109.8612302,72426.65477
n-exist,north,exist, 12/31  17:00:00,12.75,42768.00906,20.55971011,21.00010993,20.77991002,30.79415813,0,21.00010993,0.006712806,43.30728991,0,0,0,0,0,0,0,550114.3005,152.8095279,72426.65477
n-exist,north,exist, 12/31  18:00:00,10.125,42768.00906,20.32682994,21.00017598,20.66350296,49.1902819,0,21.00017598,0.006526345,42.11669736,0,0,0,0,0,0,0,778741.9161,216.3171989,72426.65477
n-exist,north,exist, 12/31  19:00:00,8.375,110160.0233,20.19188074,21.00029078,20.59608576,67.38555683,0,21.00029078,0.006254477,40.40421247,0.5,0,0,0,0,0,0,952070.25,264.4639583,72426.65477
n-exist,north,exist, 12/31  20:00:00,7.375,129600.0275,20.11024475,21.00030726,20.55527601,59.91259313,0,21.00030726,0.00606098,39.18101727,1,0,0,0,0,0,0,986539.9647,274.0388791,72426.65477
n-exist,north,exist, 12/31  21:00:00,7,129600.0275,20.09435625,21.00025263,20.54730444,45.44529084,0,21.00025263,0.005930765,38.34732447,1,0,0,0,0,0,0,957523.0008,265.9786113,72426.65477
n-exist,north,exist, 12/31  22:00:00,7.625,129600.0275,20.08767408,21.00016807,20.54392107,53.00484723,0,21.00016807,0.005946692,38.47340264,1,0,0,0,0,0,0,946846.5176,263.0129216,72426.65477
n-exist,north,exist, 12/31  23:00:00,6.125,110160.0233,19.93851196,21.00049882,20.46950539,118.4134295,0,21.00049882,0.005999597,38.82585903,1,0,0,0,0,0,0,1274115.721,353.9210337,72426.65477
n-exist,north,exist, 12/31  24:00:00,4.375,53136.01126,19.74323291,21.00100054,20.37211673,176.6287997,0,21.00100054,0.005519264,35.74357585,1,0,0,0,0,0,0,1590557.533,441.821537,72426.65477
