Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 01/01  01:00:00,5.875,33696.00714,20.41134209,21.00004456,20.70569333,28.85170743,0,21.00004456,0.004988653,32.4004293,1,0,0,0,0,0,0,943573.2272,262.1036742,95738.65917
n-lowe,north,lowe, 01/01  02:00:00,7,33696.00714,20.38878458,21.00004709,20.69441584,28.31104044,0,21.00004709,0.005480651,35.56807302,1,0,0,0,0,0,0,872651.6643,242.4032401,95738.65917
n-lowe,north,lowe, 01/01  03:00:00,7,14256.00302,20.34691006,21.00012665,20.67351835,34.38691527,0,21.00012665,0.005642553,36.60925818,1,0,0,0,0,0,0,894157.6427,248.377123,95738.65917
n-lowe,north,lowe, 01/01  04:00:00,7,14256.00302,20.31360045,21.00018685,20.65689365,38.95896938,0,21.00018685,0.005503923,35.71753075,1,0,0,0,0,0,0,910012.5468,252.781263,95738.65917
n-lowe,north,lowe, 01/01  05:00:00,6.375,14256.00302,20.26783179,21.00021203,20.63402191,47.48664084,0,21.00021203,0.005290532,34.34438489,1,0,0,0,0,0,0,979110.6878,271.975191,95738.65917
n-lowe,north,lowe, 01/01  06:00:00,6,14256.00302,20.22597894,21.00021607,20.61309751,54.87860377,0,21.00021607,0.005196605,33.73970561,1,0,0,0,0,0,0,1028896.521,285.8045893,95738.65917
n-lowe,north,lowe, 01/01  07:00:00,4.75,53136.01126,20.18482447,21.00025978,20.59254213,67.37947303,0,21.00025978,0.005041278,32.73919162,1,0,0,0,0,0,0,1150814.126,319.6705904,95738.65917
n-lowe,north,lowe, 01/01  08:00:00,5.25,53136.01126,20.22766819,21.00012893,20.61389856,42.03762644,0,21.00012893,0.00480424,31.23108452,1,0,0,0,0,0,0,1028912.768,285.8091022,95738.65917
n-lowe,north,lowe, 01/01  09:00:00,7.25,72576.01538,20.42528142,20.99995875,20.71262008,0,21.75729138,20.99995875,0.004831782,31.42075531,1,0,0,0,0,0,0,676255.6432,187.8487898,95738.65917
n-lowe,north,lowe, 01/01  10:00:00,10.5,72576.01538,20.60597266,20.9999768,20.80297473,0,17.05292534,20.9999768,0.004946841,32.18290036,0.75,0,0,0,0,0,0,492401.3116,136.7781421,95738.65917
n-lowe,north,lowe, 01/01  11:00:00,13.25,53136.01126,20.74430721,20.99999694,20.87215207,0,8.698347731,20.99999694,0.004881086,31.77010921,0,0,0,0,0,0,0,352161.814,97.82272611,95738.65917
n-lowe,north,lowe, 01/01  12:00:00,14.625,42768.00906,20.89187109,20.99995129,20.94591119,0,25.97923772,20.99995129,0.004708825,30.63859897,0,0,0,0,0,0,0,204836.2263,56.89895176,95738.65917
n-lowe,north,lowe, 01/01  13:00:00,15.625,42768.00906,21.02648338,20.99993172,21.01320755,0,39.72626163,20.99993172,0.004570048,29.71294486,0,0,0,0,0,0,0,93453.26498,25.95924027,95738.65917
n-lowe,north,lowe, 01/01  14:00:00,16.625,42768.00906,21.15843405,21.04804692,21.10324048,0,48.32584871,21.04804692,0.004413697,28.59121353,0,0,0,0,0,0,0,5323.652476,1.478792354,95738.65917
n-lowe,north,lowe, 01/01  15:00:00,15.125,42768.00906,21.19913275,21.02771146,21.11342211,0,54.34594348,21.02771146,0.004727133,30.63479795,0,0,0,0,0,0,0,72329.1709,20.09143636,95738.65917
n-lowe,north,lowe, 01/01  16:00:00,14,42768.00906,21.14425067,21.00006622,21.07215845,0,45.873055,21.00006622,0.005535468,35.88502648,0,0,0,0,0,0,0,172945.9787,48.04054965,95738.65917
n-lowe,north,lowe, 01/01  17:00:00,12.75,42768.00906,20.96259472,20.99997997,20.98128735,0,19.87758872,20.99997997,0.00596429,38.6389452,0,0,0,0,0,0,0,344291.7675,95.63660209,95738.65917
n-lowe,north,lowe, 01/01  18:00:00,10.125,42768.00906,20.8430497,20.9999759,20.9215128,0,26.77012258,20.9999759,0.006238488,40.42276854,0,0,0,0,0,0,0,482100.74,133.9168722,95738.65917
n-lowe,north,lowe, 01/01  19:00:00,8.375,110160.0233,20.77423689,20.99992374,20.88708032,0,25.19666149,20.99992374,0.006233819,40.40786486,0,0,0,0,0,0,0,596071.1889,165.5753302,95738.65917
n-lowe,north,lowe, 01/01  20:00:00,8.625,129600.0275,20.76177032,20.99980338,20.88078685,0,49.21001724,20.99980338,0.00616254,39.95059049,0,0,0,0,0,0,0,493342.0786,137.0394663,95738.65917
n-lowe,north,lowe, 01/01  21:00:00,8.375,129600.0275,20.77326522,20.99953158,20.8863984,0,65.90553764,20.99953158,0.005727355,37.17833701,0,0,0,0,0,0,0,447916.7206,124.4213113,95738.65917
n-lowe,north,lowe, 01/01  22:00:00,7.375,129600.0275,20.75088223,20.99966496,20.87527359,0,52.16146631,20.99966496,0.005314115,34.51020529,0,0,0,0,0,0,0,558909.8211,155.2527281,95738.65917
n-lowe,north,lowe, 01/01  23:00:00,5.125,110160.0233,20.61738787,21.00000555,20.80869671,3.984490149,2.601589692,21.00000555,0.005040992,32.737861,0.5,0,0,0,0,0,0,890263.6435,247.2954565,95738.65917
n-lowe,north,lowe, 01/01  24:00:00,4,53136.01126,20.45969106,21.00015676,20.72992391,40.20972026,0,21.00015676,0.004831823,31.38966175,1,0,0,0,0,0,0,1099262.666,305.3507405,95738.65917
n-lowe,north,lowe, 01/02  01:00:00,4,33696.00714,20.36820278,21.0001435,20.68417314,40.25477022,0,21.0001435,0.004813859,31.27389481,1,0,0,0,0,0,0,1099431.553,305.3976537,95738.65917
n-lowe,north,lowe, 01/02  02:00:00,5.875,33696.00714,20.34597887,21.00015924,20.67306905,37.68671498,0,21.00015924,0.004810175,31.25010856,1,0,0,0,0,0,0,974056.1492,270.5711526,95738.65917
n-lowe,north,lowe, 01/02  03:00:00,7,14256.00302,20.33141754,21.0001812,20.66579937,36.41733524,0,21.0001812,0.004622792,30.02322896,1,0,0,0,0,0,0,899449.9505,249.8472085,95738.65917
n-lowe,north,lowe, 01/02  04:00:00,7,14256.00302,20.30624401,21.00017944,20.65321173,39.52416666,0,21.00017944,0.004413637,28.66371466,1,0,0,0,0,0,0,910454.0872,252.9039131,95738.65917
n-lowe,north,lowe, 01/02  05:00:00,7,14256.00302,20.28232124,21.00017042,20.64124583,42.75929267,0,21.00017042,0.004325199,28.07604139,1,0,0,0,0,0,0,922109.9804,256.1416612,95738.65917
n-lowe,north,lowe, 01/02  06:00:00,6.375,14256.00302,20.24502285,21.00021264,20.62261774,49.95590626,0,21.00021264,0.004238227,27.5049842,1,0,0,0,0,0,0,986247.2155,273.9575599,95738.65917
n-lowe,north,lowe, 01/02  07:00:00,5.375,53136.01126,20.21071792,21.00023875,20.60547834,60.89949725,0,21.00023875,0.004020064,26.09819672,1,0,0,0,0,0,0,1087140.848,301.983569,95738.65917
n-lowe,north,lowe, 01/02  08:00:00,5.625,53136.01126,20.26030536,21.0001128,20.63020908,34.74060496,0,21.0001128,0.003805479,24.71377663,1,0,0,0,0,0,0,977644.0475,271.567791,95738.65917
n-lowe,north,lowe, 01/02  09:00:00,7.25,72576.01538,20.45273018,20.99994606,20.72633812,0,26.72025691,20.99994606,0.003726689,24.22040816,1,0,0,0,0,0,0,656505.9457,182.3627627,95738.65917
n-lowe,north,lowe, 01/02  10:00:00,8.625,72576.01538,20.57600923,20.99996917,20.7879892,0,8.635567616,20.99996917,0.003851675,25.03688772,1,0,0,0,0,0,0,637398.4445,177.0551235,95738.65917
n-lowe,north,lowe, 01/02  11:00:00,10.25,53136.01126,20.66507493,20.99997635,20.83252564,7.967141283,0,20.99997635,0.004171286,27.10054426,1,0,0,0,0,0,0,597359.8135,165.9332815,95738.65917
n-lowe,north,lowe, 01/02  12:00:00,13.5,42768.00906,20.83504976,20.99997791,20.91751383,0,18.1918584,20.99997791,0.004509719,29.26526799,0.5,0,0,0,0,0,0,302563.8146,84.04550407,95738.65917
n-lowe,north,lowe, 01/02  13:00:00,16.25,42768.00906,21.02023213,21.00753615,21.01388414,0,39.23740041,21.00753615,0.004758872,30.82497634,0,0,0,0,0,0,0,57695.55581,16.02654328,95738.65917
n-lowe,north,lowe, 01/02  14:00:00,18.25,42768.00906,21.22297423,21.33295858,21.27796641,0,28.30504979,21.33295858,0.00481743,30.55719231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/02  15:00:00,19,42768.00906,21.43211196,21.67665749,21.55438472,0,20.10017734,21.67665749,0.004844493,30.05389631,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/02  16:00:00,18.375,42768.00906,21.49778063,21.66986666,21.58382365,0,29.51041309,21.66986666,0.005112176,31.70468598,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/02  17:00:00,17.375,42768.00906,21.3527407,21.3546063,21.3536735,0,40.46185553,21.3546063,0.005227892,33.04844881,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/02  18:00:00,13.875,42768.00906,21.19371985,21.05289128,21.12330556,0,67.70183583,21.05289128,0.005371156,34.60224363,0,0,0,0,0,0,0,101928.7141,28.31353168,95738.65917
n-lowe,north,lowe, 01/02  19:00:00,12,110160.0233,21.09994959,20.99987786,21.04991372,0,66.74841369,20.99987786,0.005385793,34.82016441,0,0,0,0,0,0,0,220930.0035,61.36944543,95738.65917
n-lowe,north,lowe, 01/02  20:00:00,11.375,129600.0275,21.06664562,20.99971185,21.03317873,0,85.39628216,20.99971185,0.005391335,34.8560404,0,0,0,0,0,0,0,192398.7012,53.44408367,95738.65917
n-lowe,north,lowe, 01/02  21:00:00,9.75,129600.0275,21.02664703,20.9996337,21.01314037,0,92.4977392,20.9996337,0.005482703,35.44177635,0,0,0,0,0,0,0,267399.8404,74.27773346,95738.65917
n-lowe,north,lowe, 01/02  22:00:00,9,129600.0275,20.98581502,20.99968509,20.99275005,0,76.5555826,20.99968509,0.005363618,34.67838856,0,0,0,0,0,0,0,370874.9072,103.0208076,95738.65917
n-lowe,north,lowe, 01/02  23:00:00,9,110160.0233,20.89843223,20.99985748,20.94914485,0,32.79543038,20.99985748,0.005125767,33.15282548,0,0,0,0,0,0,0,528083.3284,146.6898135,95738.65917
n-lowe,north,lowe, 01/02  24:00:00,9,53136.01126,20.78571979,20.99997665,20.89284822,0,7.571437397,20.99997665,0.004970257,32.15473526,0,0,0,0,0,0,0,618578.6428,171.8274008,95738.65917
n-lowe,north,lowe, 01/03  01:00:00,8.6875,28512.00604,20.6970529,20.99995778,20.84850534,0,12.45660457,20.99995778,0.004789796,30.99620888,0.75,0,0,0,0,0,0,619807.5916,172.1687754,95738.65917
n-lowe,north,lowe, 01/03  02:00:00,8.1875,22032.00467,20.62061754,21.00000143,20.81030948,0,3.944771155,21.00000143,0.004505641,29.17043055,1,0,0,0,0,0,0,680662.4502,189.0729028,95738.65917
n-lowe,north,lowe, 01/03  03:00:00,8,14256.00302,20.55306609,21.00003095,20.77654852,4.468100969,0,21.00003095,0.004200739,27.20968911,1,0,0,0,0,0,0,722239.2094,200.6220026,95738.65917
n-lowe,north,lowe, 01/03  04:00:00,7.375,14256.00302,20.48856168,21.00006064,20.74431116,13.85117915,0,21.00006064,0.004078889,26.42554226,1,0,0,0,0,0,0,794586.5617,220.7184894,95738.65917
n-lowe,north,lowe, 01/03  05:00:00,5.75,14256.00302,20.40907713,21.00011374,20.70459543,28.24837188,0,21.00011374,0.004043938,26.20048654,1,0,0,0,0,0,0,946608.0491,262.9466803,95738.65917
n-lowe,north,lowe, 01/03  06:00:00,4.375,28512.00604,20.32155279,21.00017185,20.66086232,44.92981234,0,21.00017185,0.004022367,26.07768111,1,0,0,0,0,0,0,1091447.598,303.1798884,95738.65917
n-lowe,north,lowe, 01/03  07:00:00,3.375,57024.01208,20.30752367,21.00009969,20.65381168,22.16595473,0,21.00009969,0.003901752,25.3100555,1,0,0,0,0,0,0,1070917.672,297.4771311,95738.65917
n-lowe,north,lowe, 01/03  08:00:00,3.625,72576.01538,20.36198956,21.00001791,20.68100374,4.949177097,1.145887634,21.00001791,0.003649173,23.6958662,1,0,0,0,0,0,0,989576.8166,274.8824491,95738.65917
n-lowe,north,lowe, 01/03  09:00:00,5.875,57024.01208,20.43864646,20.99999751,20.71932198,29.77482163,0,20.99999751,0.003743108,24.32645164,1,0,0,0,0,0,0,945377.1828,262.604773,95738.65917
n-lowe,north,lowe, 01/03  10:00:00,9.5,57024.01208,20.60605138,20.99997363,20.8030125,11.13105407,1.231276383,20.99997363,0.004136575,26.89329591,1,0,0,0,0,0,0,650710.2316,180.7528421,95738.65917
n-lowe,north,lowe, 01/03  11:00:00,12.875,36288.00769,20.80092257,20.99996976,20.90044616,1.350051757,6.334586172,20.99996976,0.004509183,29.3089095,0.5,0,0,0,0,0,0,388957.4875,108.0437465,95738.65917
n-lowe,north,lowe, 01/03  12:00:00,15.25,36288.00769,20.96724621,21.0000038,20.98362501,0,24.48270036,21.0000038,0.004868674,31.62749732,0,0,0,0,0,0,0,171907.3536,47.75204267,95738.65917
n-lowe,north,lowe, 01/03  13:00:00,17.25,36288.00769,21.13306935,21.05601351,21.09454143,0,35.84610928,21.05601351,0.00489909,31.71461094,0,0,0,0,0,0,0,13031.69685,3.619915792,95738.65917
n-lowe,north,lowe, 01/03  14:00:00,18.625,36288.00769,21.32771387,21.4262023,21.37695808,0,22.94373218,21.4262023,0.004672051,29.58234149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/03  15:00:00,19,36288.00769,21.49460916,21.66103506,21.57782211,0,19.59585071,21.66103506,0.00410741,25.65503656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/03  16:00:00,19,36288.00769,21.56885156,21.78145491,21.67515323,0,21.38340533,21.78145491,0.003886028,24.10154102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/03  17:00:00,17.125,36288.00769,21.4361919,21.49789128,21.46704159,0,46.3260813,21.49789128,0.004017298,25.37119953,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/03  18:00:00,13.5,36288.00769,21.2598757,21.05307676,21.15647623,0,81.83246641,21.05307676,0.004318452,28.01556239,0,0,0,0,0,0,0,73432.47071,20.39790853,95738.65917
n-lowe,north,lowe, 01/03  19:00:00,11.375,86832.0184,21.13376171,20.99991375,21.06683773,0,68.03267526,20.99991375,0.004436967,28.87158885,0,0,0,0,0,0,0,254078.6374,70.57739929,95738.65917
n-lowe,north,lowe, 01/03  20:00:00,9.75,115344.0244,21.05068012,20.99983922,21.02525967,0,64.79736447,20.99983922,0.0045398,29.5542699,0,0,0,0,0,0,0,366136.2497,101.7045138,95738.65917
n-lowe,north,lowe, 01/03  21:00:00,8.375,129600.0275,20.99777269,20.99978295,20.99877782,0,71.38575105,20.99978295,0.004616011,30.07643833,0,0,0,0,0,0,0,427386.0572,118.7183492,95738.65917
n-lowe,north,lowe, 01/03  22:00:00,8,115344.0244,20.96270941,20.99974011,20.98122476,0,76.87947755,20.99974011,0.0046769,30.48151609,0,0,0,0,0,0,0,430795.555,119.6654319,95738.65917
n-lowe,north,lowe, 01/03  23:00:00,8,86832.0184,20.86926095,20.99983802,20.93454949,0,38.234993,20.99983802,0.004757473,31.0024741,0,0,0,0,0,0,0,569849.4152,158.2915042,95738.65917
n-lowe,north,lowe, 01/03  24:00:00,8,42768.00906,20.7671297,20.99992266,20.88352618,0,15.86313166,20.99992266,0.004758159,31.00674814,0.25,0,0,0,0,0,0,650103.8365,180.584399,95738.65917
n-lowe,north,lowe, 01/04  01:00:00,8.625,28512.00604,20.70296579,20.99994749,20.85145664,0,13.69539324,20.99994749,0.004543053,29.6150274,1,0,0,0,0,0,0,618675.6294,171.8543415,95738.65917
n-lowe,north,lowe, 01/04  02:00:00,7.75,22032.00467,20.62256696,20.99998409,20.81127552,0.634011593,4.107522384,20.99998409,0.00422285,27.54177354,1,0,0,0,0,0,0,709116.0968,196.9766936,95738.65917
n-lowe,north,lowe, 01/04  03:00:00,7.625,14256.00302,20.55129664,21.00004221,20.77566943,5.593720328,0,21.00004221,0.004033133,26.31230243,1,0,0,0,0,0,0,749165.2115,208.1014476,95738.65917
n-lowe,north,lowe, 01/04  04:00:00,8,14256.00302,20.50431198,21.00006408,20.75218803,10.39033939,0,21.00006408,0.003803582,24.82376602,1,0,0,0,0,0,0,742930.9704,206.369714,95738.65917
n-lowe,north,lowe, 01/04  05:00:00,6.75,14256.00302,20.43245725,21.00010578,20.71628151,23.08670728,0,21.00010578,0.003627547,23.68151933,1,0,0,0,0,0,0,865536.2294,240.4267304,95738.65917
n-lowe,north,lowe, 01/04  06:00:00,6.625,28512.00604,20.39382387,21.0001313,20.69697758,27.76832183,0,21.0001313,0.003508397,22.92200947,1,0,0,0,0,0,0,889828.3625,247.1745451,95738.65917
n-lowe,north,lowe, 01/04  07:00:00,7.625,57024.01208,20.44635138,20.99997765,20.72316451,0,10.30007895,20.99997765,0.003254466,21.27964522,1,0,0,0,0,0,0,690941.5505,191.9282085,95738.65917
n-lowe,north,lowe, 01/04  08:00:00,9.25,72576.01538,20.54857111,20.99989233,20.77423172,0,36.93607071,20.99989233,0.002914584,19.06775816,1,0,0,0,0,0,0,494931.747,137.4810408,95738.65917
n-lowe,north,lowe, 01/04  09:00:00,11.5,57024.01208,20.65249429,20.99995597,20.82622513,0,12.14850665,20.99995597,0.00287088,18.78309383,1,0,0,0,0,0,0,446058.0932,123.9050259,95738.65917
n-lowe,north,lowe, 01/04  10:00:00,14.025,57024.01208,20.84197922,20.99997788,20.92097855,0,27.22490584,20.99997788,0.003305774,21.62673555,1,0,0,0,0,0,0,236829.7002,65.78602783,95738.65917
n-lowe,north,lowe, 01/04  11:00:00,16.25,36288.00769,21.05562079,20.99932287,21.02747183,0,34.91229998,20.99932287,0.003897923,25.48676907,0.5,0,0,0,0,0,0,71998.30139,19.99952816,95738.65917
n-lowe,north,lowe, 01/04  12:00:00,17,36288.00769,21.17072504,21.03467522,21.10270013,0,42.97881626,21.03467522,0.004242307,27.64559356,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/04  13:00:00,18.25,36288.00769,21.40546233,21.38995661,21.39770947,0,29.34115052,21.38995661,0.004388569,27.96560522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/04  14:00:00,20.25,36288.00769,21.6420045,21.92875075,21.78537762,1.472627948,5.542351091,21.92875075,0.004372353,26.94698696,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/04  15:00:00,21,36288.00769,21.86237555,22.23818626,22.05028091,4.637216964,0,22.23818626,0.004167034,25.19815721,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/04  16:00:00,21,36288.00769,21.98671175,22.39758888,22.19215031,2.188568704,0,22.39758888,0.004050301,24.25989987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/04  17:00:00,17.875,36288.00769,21.84612351,22.00019714,21.92316033,0,40.35398818,22.00019714,0.0043345,26.611724,0,0,0,0,0,0,0,3376.599665,0.937944351,95738.65917
n-lowe,north,lowe, 01/04  18:00:00,14.125,36288.00769,21.63581793,21.35424264,21.49503029,0,94.78721178,21.35424264,0.004903479,31.2622892,0,0,0,0,0,0,0,3699.268937,1.027574705,95738.65917
n-lowe,north,lowe, 01/04  19:00:00,11.75,86832.0184,21.42941678,21.00846062,21.2189387,0,108.2685261,21.00846062,0.00479987,31.25978926,0,0,0,0,0,0,0,84909.75335,23.5860426,95738.65917
n-lowe,north,lowe, 01/04  20:00:00,9.75,115344.0244,21.29207949,20.99972843,21.14590396,0,96.10879389,20.99972843,0.004678719,30.51206031,0,0,0,0,0,0,0,253513.0859,70.42030163,95738.65917
n-lowe,north,lowe, 01/04  21:00:00,8.375,129600.0275,21.2099836,20.99970816,21.10484588,0,97.36160398,20.99970816,0.004662586,30.41889558,0,0,0,0,0,0,0,333935.9939,92.75999832,95738.65917
n-lowe,north,lowe, 01/04  22:00:00,8,115344.0244,21.15306698,20.99968335,21.07637517,0,99.5046859,20.99968335,0.004691354,30.60522065,0,0,0,0,0,0,0,349393.6282,97.05378561,95738.65917
n-lowe,north,lowe, 01/04  23:00:00,7.375,86832.0184,21.0312024,20.99979416,21.01549828,0,53.42268986,20.99979416,0.004708009,30.73169259,0,0,0,0,0,0,0,553576.4884,153.7712468,95738.65917
n-lowe,north,lowe, 01/04  24:00:00,6.375,42768.00906,20.88049122,20.999917,20.94020411,0,17.08737131,20.999917,0.004623906,30.19768297,0,0,0,0,0,0,0,745863.4647,207.1842958,95738.65917
n-lowe,north,lowe, 01/05  01:00:00,6,28512.00604,20.76014328,20.9999851,20.88006419,0,5.160481855,20.9999851,0.004518511,29.49615588,0.75,0,0,0,0,0,0,811603.3708,225.4453808,95738.65917
n-lowe,north,lowe, 01/05  02:00:00,6.3125,22032.00467,20.67397027,20.99999909,20.83698468,0.097312483,0.653870083,20.99999909,0.004376143,28.5626726,1,0,0,0,0,0,0,808758.0574,224.655016,95738.65917
n-lowe,north,lowe, 01/05  03:00:00,6.8125,14256.00302,20.61595595,21.00001122,20.80798359,1.710969961,0,21.00001122,0.004325255,28.23280526,1,0,0,0,0,0,0,786031.7528,218.3421535,95738.65917
n-lowe,north,lowe, 01/05  04:00:00,7,14256.00302,20.56472366,21.00002518,20.78237442,5.681870579,0,21.00002518,0.004284865,27.9537687,1,0,0,0,0,0,0,788709.2964,219.0859157,95738.65917
n-lowe,north,lowe, 01/05  05:00:00,7,14256.00302,20.50433235,21.00009512,20.75221374,13.35528312,0,21.00009512,0.004127237,26.92204167,1,0,0,0,0,0,0,815561.3633,226.5448231,95738.65917
n-lowe,north,lowe, 01/05  06:00:00,7,28512.00604,20.46318525,21.00009105,20.73163815,17.87200999,0,21.00009105,0.003818249,24.91888227,1,0,0,0,0,0,0,831617.9068,231.0049741,95738.65917
n-lowe,north,lowe, 01/05  07:00:00,7,57024.01208,20.48861339,20.99996894,20.74429116,0,13.5440744,20.99996894,0.003607979,23.55461316,1,0,0,0,0,0,0,718279.9882,199.522219,95738.65917
n-lowe,north,lowe, 01/05  08:00:00,7,72576.01538,20.54508989,20.99990702,20.77249845,0,29.60355559,20.99990702,0.003191159,20.85998863,1,0,0,0,0,0,0,660201.3225,183.3892562,95738.65917
n-lowe,north,lowe, 01/05  09:00:00,8.25,57024.01208,20.61295912,20.99994995,20.80645453,3.4825424,2.162595883,20.99994995,0.003231243,21.12842714,1,0,0,0,0,0,0,695780.2368,193.272288,95738.65917
n-lowe,north,lowe, 01/05  10:00:00,12.125,57024.01208,20.79582159,21.00000124,20.89791142,0,17.65008433,21.00000124,0.00373326,24.39164492,1,0,0,0,0,0,0,388755.9387,107.9877608,95738.65917
n-lowe,north,lowe, 01/05  11:00:00,14.625,36288.00769,20.95176981,20.99995316,20.97586148,0,21.00926159,20.99995316,0.003905951,25.51283109,0.75,0,0,0,0,0,0,222534.9308,61.81525856,95738.65917
n-lowe,north,lowe, 01/05  12:00:00,16.875,36288.00769,21.12727727,21.04692764,21.08710246,0,35.07785762,21.04692764,0.004364184,28.38441253,0,0,0,0,0,0,0,37974.93778,10.54859383,95738.65917
n-lowe,north,lowe, 01/05  13:00:00,19.25,36288.00769,21.35539866,21.52434481,21.43987173,0,14.6495054,21.52434481,0.004413255,27.83320173,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/05  14:00:00,20.625,36288.00769,21.62739004,21.97097212,21.79918108,2.691246022,0.561159957,21.97097212,0.004207215,25.80915863,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/05  15:00:00,20.375,36288.00769,21.83986037,22.15190978,21.99588507,0.501838453,4.584877886,22.15190978,0.004071531,24.70463122,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/05  16:00:00,20,36288.00769,21.91465977,22.21457002,22.06461489,0,11.67412947,22.21457002,0.004303512,26.00290854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/05  17:00:00,15.625,36288.00769,21.69060022,21.57032746,21.63046384,0,69.78254198,21.57032746,0.004804501,30.22670567,0,0,0,0,0,0,0,10646.99923,2.957499786,95738.65917
n-lowe,north,lowe, 01/05  18:00:00,12.375,36288.00769,21.40437824,21.00028443,21.20233133,0,106.2467269,21.00028443,0.005596169,36.36898505,0,0,0,0,0,0,0,55978.19589,15.54949886,95738.65917
n-lowe,north,lowe, 01/05  19:00:00,10.125,86832.0184,21.25545655,20.99982982,21.12764318,0,80.20481636,20.99982982,0.005611351,36.48111463,0,0,0,0,0,0,0,288672.2909,80.18674746,95738.65917
n-lowe,north,lowe, 01/05  20:00:00,9,115344.0244,21.15728882,20.99972548,21.07850715,0,75.1227705,20.99972548,0.005271563,34.2907608,0,0,0,0,0,0,0,375788.1886,104.385608,95738.65917
n-lowe,north,lowe, 01/05  21:00:00,8.375,129600.0275,21.11394723,20.99964404,21.05679564,0,85.43221422,20.99964404,0.004909524,31.95442369,0,0,0,0,0,0,0,376955.8949,104.7099708,95738.65917
n-lowe,north,lowe, 01/05  22:00:00,7.375,115344.0244,21.057226,20.99968616,21.02845608,0,86.04938536,20.99968616,0.004796572,31.20562452,0,0,0,0,0,0,0,436502.8898,121.2508027,95738.65917
n-lowe,north,lowe, 01/05  23:00:00,7,86832.0184,20.94364555,20.99982819,20.97173687,0,42.41043134,20.99982819,0.004831292,31.43726434,0,0,0,0,0,0,0,616689.7845,171.3027179,95738.65917
n-lowe,north,lowe, 01/05  24:00:00,7,42768.00906,20.83199019,20.99992068,20.91595544,0,16.33119459,20.99992068,0.00486553,31.6698133,0,0,0,0,0,0,0,710512.8047,197.364668,95738.65917
n-lowe,north,lowe, 01/06  01:00:00,7,28512.00604,20.73665528,20.99994772,20.8683015,0,9.546663653,20.99994772,0.004878166,31.73181687,0,0,0,0,0,0,0,734923.9118,204.1455311,95738.65917
n-lowe,north,lowe, 01/06  02:00:00,7,22032.00467,20.6519414,20.99998741,20.8259644,0.004297859,2.305945276,20.99998741,0.00488371,31.77535365,1,0,0,0,0,0,0,760986.6155,211.385171,95738.65917
n-lowe,north,lowe, 01/06  03:00:00,7,14256.00302,20.58219916,21.00004697,20.79112306,4.391557754,0,21.00004697,0.004766667,31.01193452,1,0,0,0,0,0,0,784445.674,217.9015761,95738.65917
n-lowe,north,lowe, 01/06  04:00:00,6.375,14256.00302,20.50720165,21.00008364,20.75364265,14.91591642,0,21.00008364,0.004475964,29.12319104,1,0,0,0,0,0,0,860505.0079,239.0291688,95738.65917
n-lowe,north,lowe, 01/06  05:00:00,4.75,14256.00302,20.40972037,21.00015908,20.70493973,32.36374552,0,21.00015908,0.00429534,27.95588338,1,0,0,0,0,0,0,1023252.088,284.2366911,95738.65917
n-lowe,north,lowe, 01/06  06:00:00,4,28512.00604,20.32817808,21.00022656,20.66420232,46.06936781,0,21.00022656,0.004080345,26.56559924,1,0,0,0,0,0,0,1118330.474,310.6473539,95738.65917
n-lowe,north,lowe, 01/06  07:00:00,4,57024.01208,20.33529571,21.00009849,20.6676971,17.17774561,0,21.00009849,0.00377073,24.56208964,1,0,0,0,0,0,0,1013936.195,281.6489431,95738.65917
n-lowe,north,lowe, 01/06  08:00:00,5.25,72576.01538,20.41382365,20.99999567,20.70690966,0.633617182,7.7123565,20.99999567,0.003396487,22.13769666,1,0,0,0,0,0,0,849477.9203,235.966089,95738.65917
n-lowe,north,lowe, 01/06  09:00:00,7.875,57024.01208,20.51294847,21.00003043,20.75648945,15.37940782,0,21.00003043,0.00321868,20.97187238,1,0,0,0,0,0,0,768687.5657,213.5243238,95738.65917
n-lowe,north,lowe, 01/06  10:00:00,10.25,57024.01208,20.68700542,20.99997235,20.84348888,2.916782494,4.096068938,20.99997235,0.003326282,21.67472178,1,0,0,0,0,0,0,563428.0844,156.5078012,95738.65917
n-lowe,north,lowe, 01/06  11:00:00,12.25,36288.00769,20.84989074,20.99995781,20.92492428,0.225617811,7.27136613,20.99995781,0.003860069,25.14037421,1,0,0,0,0,0,0,419770.9276,116.6030354,95738.65917
n-lowe,north,lowe, 01/06  12:00:00,13,36288.00769,20.98258606,21.00000544,20.99129575,0,20.12041824,21.00000544,0.004467875,29.07097245,0,0,0,0,0,0,0,326673.4103,90.74261396,95738.65917
n-lowe,north,lowe, 01/06  13:00:00,12.375,36288.00769,21.02646212,20.99998069,21.01322141,0,21.95003663,20.99998069,0.00486014,31.60354611,0,0,0,0,0,0,0,359158.9084,99.76636344,95738.65917
n-lowe,north,lowe, 01/06  14:00:00,12,36288.00769,21.06994189,20.99999241,21.03496715,0,25.29909369,20.99999241,0.005416801,35.16985236,0,0,0,0,0,0,0,371038.1249,103.0661458,95738.65917
n-lowe,north,lowe, 01/06  15:00:00,12,36288.00769,21.10756554,21.00001398,21.05378976,0,29.1900365,21.00001398,0.00596699,38.69438053,0,0,0,0,0,0,0,357359.432,99.26650888,95738.65917
n-lowe,north,lowe, 01/06  16:00:00,12,36288.00769,21.08066952,20.99998513,21.04032733,0,30.69379391,20.99998513,0.006234769,40.41378381,0,0,0,0,0,0,0,351975.8609,97.77107247,95738.65917
n-lowe,north,lowe, 01/06  17:00:00,11.375,36288.00769,20.90714664,20.99996698,20.95355681,0,20.25665194,20.99996698,0.006429097,41.66058094,0,0,0,0,0,0,0,428336.8699,118.9824639,95738.65917
n-lowe,north,lowe, 01/06  18:00:00,9.125,36288.00769,20.80390513,20.99993445,20.90191979,0,28.82919352,20.99993445,0.006478819,41.97955435,0,0,0,0,0,0,0,536734.7754,149.0929932,95738.65917
n-lowe,north,lowe, 01/06  19:00:00,6.75,86832.0184,20.71350134,20.99997396,20.85673765,0,15.19972983,20.99997396,0.00618533,40.09635617,0,0,0,0,0,0,0,732017.969,203.3383247,95738.65917
n-lowe,north,lowe, 01/06  20:00:00,6,115344.0244,20.65516736,20.99993101,20.82754919,0,18.2446232,20.99993101,0.005832103,37.82807433,0,0,0,0,0,0,0,767048.4372,213.0690103,95738.65917
n-lowe,north,lowe, 01/06  21:00:00,6.625,129600.0275,20.65934339,20.99986388,20.82960364,0,37.15165377,20.99986388,0.00578924,37.5527904,0,0,0,0,0,0,0,660669.2821,183.519245,95738.65917
n-lowe,north,lowe, 01/06  22:00:00,7.625,115344.0244,20.68495732,20.99984156,20.84239944,0,54.13420725,20.99984156,0.006103544,39.59628039,0,0,0,0,0,0,0,538501.7843,149.583829,95738.65917
n-lowe,north,lowe, 01/06  23:00:00,8,86832.0184,20.62999489,20.99992996,20.81496242,0,21.48202963,20.99992996,0.006609086,42.85691945,0,0,0,0,0,0,0,633262.6746,175.9062985,95738.65917
n-lowe,north,lowe, 01/06  24:00:00,8,42768.00906,20.54284737,21.00002395,20.77143566,4.397281865,0,21.00002395,0.006772652,43.90601159,0,0,0,0,0,0,0,726026.2697,201.6739638,95738.65917
n-lowe,north,lowe, 01/07  01:00:00,8,33696.00714,20.48706072,21.00003275,20.74354673,11.42806485,0,21.00003275,0.006747353,43.71671669,0,0,0,0,0,0,0,751476.3732,208.743437,95738.65917
n-lowe,north,lowe, 01/07  02:00:00,8.625,33696.00714,20.4703687,21.00003215,20.73520042,10.86519223,0,21.00003215,0.006888351,44.60378733,0,0,0,0,0,0,0,710922.7623,197.4785451,95738.65917
n-lowe,north,lowe, 01/07  03:00:00,8.375,14256.00302,20.43715996,21.00005564,20.7186078,15.82454882,0,21.00005564,0.006959397,45.0586871,0,0,0,0,0,0,0,744265.2782,206.7403551,95738.65917
n-lowe,north,lowe, 01/07  04:00:00,8,14256.00302,20.39727756,21.00008357,20.69868057,22.43769443,0,21.00008357,0.006981251,45.19852826,0,0,0,0,0,0,0,791306.2029,219.8072786,95738.65917
n-lowe,north,lowe, 01/07  05:00:00,6.75,14256.00302,20.34446559,21.00017934,20.67232247,32.92545798,0,21.00017934,0.006832155,44.24335727,0,0,0,0,0,0,0,905684.1907,251.5789419,95738.65917
n-lowe,north,lowe, 01/07  06:00:00,6.625,14256.00302,20.30526838,21.00017775,20.65272307,39.36853731,0,21.00017775,0.006529845,42.33217236,0,0,0,0,0,0,0,936555.345,260.1542625,95738.65917
n-lowe,north,lowe, 01/07  07:00:00,7.625,53136.01126,20.32205189,21.00009324,20.66107256,36.59405817,0,21.00009324,0.006549108,42.44548382,0,0,0,0,0,0,0,865280.4917,240.3556922,95738.65917
n-lowe,north,lowe, 01/07  08:00:00,8.625,53136.01126,20.39813369,21.0000119,20.69907279,5.73864033,0.441943215,21.0000119,0.006619755,42.90939608,0,0,0,0,0,0,0,690885.8597,191.9127388,95738.65917
n-lowe,north,lowe, 01/07  09:00:00,8.375,72576.01538,20.54250796,20.999916,20.77121198,0,42.29504255,20.999916,0.006612665,42.88003545,0,0,0,0,0,0,0,535120.8509,148.6446808,95738.65917
n-lowe,north,lowe, 01/07  10:00:00,8.625,72576.01538,20.68144786,20.99995799,20.84070293,0,22.66269208,20.99995799,0.006541726,42.45079196,0,0,0,0,0,0,0,590259.2758,163.9609099,95738.65917
n-lowe,north,lowe, 01/07  11:00:00,9.625,53136.01126,20.80701329,21.00000313,20.90350821,0,6.583547841,21.00000313,0.006395219,41.52499839,0,0,0,0,0,0,0,585784.3154,162.7178654,95738.65917
n-lowe,north,lowe, 01/07  12:00:00,10.625,42768.00906,20.9270532,20.99996593,20.96350957,0,18.63048362,20.99996593,0.006176363,40.09340101,0,0,0,0,0,0,0,480240.7634,133.4002121,95738.65917
n-lowe,north,lowe, 01/07  13:00:00,11,42768.00906,20.99303233,20.99995945,20.99649589,0,24.98068216,20.99995945,0.006077392,39.41823865,0,0,0,0,0,0,0,434137.9483,120.5938745,95738.65917
n-lowe,north,lowe, 01/07  14:00:00,11,42768.00906,21.05080393,20.99995397,21.02537895,0,30.63426961,20.99995397,0.006121611,39.68751937,0,0,0,0,0,0,0,414056.5546,115.0157096,95738.65917
n-lowe,north,lowe, 01/07  15:00:00,11,42768.00906,21.01875522,20.99997752,21.00936637,0,25.39494949,20.99997752,0.006303201,40.85294454,0,0,0,0,0,0,0,433095.099,120.3041942,95738.65917
n-lowe,north,lowe, 01/07  16:00:00,11,42768.00906,20.95016244,20.9999783,20.97507037,0,16.86971743,20.9999783,0.006386891,41.38985854,0,0,0,0,0,0,0,463790.2008,128.8306113,95738.65917
n-lowe,north,lowe, 01/07  17:00:00,10.375,42768.00906,20.80471762,20.999994,20.90235581,1.394779398,2.126700484,20.999994,0.006429639,41.66401327,0,0,0,0,0,0,0,560690.6416,155.7474005,95738.65917
n-lowe,north,lowe, 01/07  18:00:00,10,42768.00906,20.7494831,20.99996132,20.87472221,0,21.52203901,20.99996132,0.006534263,42.33500128,0,0,0,0,0,0,0,509145.9856,141.4294404,95738.65917
n-lowe,north,lowe, 01/07  19:00:00,10,110160.0233,20.75637513,20.99992512,20.87815012,0,32.43854218,20.99992512,0.006623758,42.90882705,0,0,0,0,0,0,0,469866.5715,130.5184921,95738.65917
n-lowe,north,lowe, 01/07  20:00:00,10,129600.0275,20.77140517,20.99980907,20.88560712,0,57.64851078,20.99980907,0.006801103,44.04551429,0,0,0,0,0,0,0,379160.3563,105.3223212,95738.65917
n-lowe,north,lowe, 01/07  21:00:00,8.75,129600.0275,20.76584516,20.99966244,20.8827538,0,68.14648613,20.99966244,0.006873501,44.5096911,0,0,0,0,0,0,0,418612.0098,116.2811138,95738.65917
n-lowe,north,lowe, 01/07  22:00:00,7.375,129600.0275,20.72258216,20.99973078,20.86115647,0,49.74819382,20.99973078,0.006640314,43.01541371,0,0,0,0,0,0,0,569777.7105,158.2715863,95738.65917
n-lowe,north,lowe, 01/07  23:00:00,6.375,110160.0233,20.60878218,21.00002237,20.80440227,1.61184076,2.290213699,21.00002237,0.006339088,41.1080716,0,0,0,0,0,0,0,807470.4977,224.2973605,95738.65917
n-lowe,north,lowe, 01/07  24:00:00,6.625,53136.01126,20.50040482,21.00010898,20.7502569,27.24492733,0,21.00010898,0.006000711,38.94924765,0,0,0,0,0,0,0,892363.8534,247.8788482,95738.65917
n-lowe,north,lowe, 01/08  01:00:00,5.75,33696.00714,20.4113873,21.00011737,20.70575233,29.02444921,0,21.00011737,0.005992537,38.89669033,0,0,0,0,0,0,0,952767.1984,264.6575551,95738.65917
n-lowe,north,lowe, 01/08  02:00:00,5,33696.00714,20.33425883,21.00017799,20.66721841,41.90792269,0,21.00017799,0.005901825,38.31327668,0.5,0,0,0,0,0,0,1045285.608,290.3571133,95738.65917
n-lowe,north,lowe, 01/08  03:00:00,4.375,14256.00302,20.26653165,21.00023695,20.6333843,53.36086264,0,21.00023695,0.005785222,37.56313671,1,0,0,0,0,0,0,1124735.196,312.4264432,95738.65917
n-lowe,north,lowe, 01/08  04:00:00,3.375,14256.00302,20.20274309,21.00031082,20.60152696,65.01735158,0,21.00031082,0.005544003,36.01055417,1,0,0,0,0,0,0,1227846.157,341.0683769,95738.65917
n-lowe,north,lowe, 01/08  05:00:00,3,14256.00302,20.14372289,21.00032885,20.57202587,75.64566265,0,21.00032885,0.005313805,34.50678728,1,0,0,0,0,0,0,1289055.19,358.0708862,95738.65917
n-lowe,north,lowe, 01/08  06:00:00,3,14256.00302,20.09018183,21.00035814,20.54526999,85.20081544,0,21.00035814,0.005163651,33.54778167,1,0,0,0,0,0,0,1323050.831,367.5141197,95738.65917
n-lowe,north,lowe, 01/08  07:00:00,4.875,53136.01126,20.11280593,21.00031127,20.5565586,79.08329254,0,21.00031127,0.004924764,32.01994802,1,0,0,0,0,0,0,1185005.147,329.1680965,95738.65917
n-lowe,north,lowe, 01/08  08:00:00,6,53136.01126,20.1916984,21.00016715,20.59593277,45.59225972,0,21.00016715,0.004629047,30.13003916,1,0,0,0,0,0,0,994677.0173,276.2991715,95738.65917
n-lowe,north,lowe, 01/08  09:00:00,7.875,72576.01538,20.39470111,20.99996307,20.69733209,0,18.96150806,20.99996307,0.004406106,28.70037334,1,0,0,0,0,0,0,646738.0503,179.6494584,95738.65917
n-lowe,north,lowe, 01/08  10:00:00,11.5,72576.01538,20.59262342,20.99997573,20.79629958,0,17.9036058,20.99997573,0.004329293,28.22072978,1,0,0,0,0,0,0,426635.2125,118.5097812,95738.65917
n-lowe,north,lowe, 01/08  11:00:00,13,53136.01126,20.70739454,21.00000638,20.85370046,0,3.887783305,21.00000638,0.004103297,26.76709938,1,0,0,0,0,0,0,384134.1438,106.7039288,95738.65917
n-lowe,north,lowe, 01/08  12:00:00,14.25,42768.00906,20.84725407,20.99995906,20.92360656,0,21.16084815,20.99995906,0.003945679,25.72967735,1,0,0,0,0,0,0,244841.7621,68.01160058,95738.65917
n-lowe,north,lowe, 01/08  13:00:00,15.625,42768.00906,21.00599013,20.99995141,21.00297077,0,38.12317902,20.99995141,0.003994929,26.03917206,0.5,0,0,0,0,0,0,98969.37134,27.49149204,95738.65917
n-lowe,north,lowe, 01/08  14:00:00,17.25,42768.00906,21.16295568,21.12520149,21.14407859,0,41.0056508,21.12520149,0.003970514,25.66959086,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/08  15:00:00,18,42768.00906,21.31919029,21.43148199,21.37533614,0,32.8523247,21.43148199,0.003763846,23.87782857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/08  16:00:00,17.375,42768.00906,21.36428817,21.38168029,21.37298423,0,41.36285522,21.38168029,0.003532247,22.49704393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/08  17:00:00,14.5,42768.00906,21.13693734,21.02736228,21.08214981,0,40.91567279,21.02736228,0.00394127,25.65134616,0,0,0,0,0,0,0,156984.8267,43.6068963,95738.65917
n-lowe,north,lowe, 01/08  18:00:00,11.75,42768.00906,20.98405143,21.00008632,20.99206887,0,43.02161324,21.00008632,0.004763782,31.01219111,0,0,0,0,0,0,0,321133.3391,89.2037053,95738.65917
n-lowe,north,lowe, 01/08  19:00:00,10.375,110160.0233,20.9210944,20.99981909,20.96045675,0,42.36621114,20.99981909,0.004311051,28.1026707,0.5,0,0,0,0,0,0,407626.2171,113.2295047,95738.65917
n-lowe,north,lowe, 01/08  20:00:00,9.375,129600.0275,20.88283984,20.99975397,20.94129691,0,59.78191599,20.99975397,0.004141534,26.99875494,1,0,0,0,0,0,0,406430.2235,112.8972843,95738.65917
n-lowe,north,lowe, 01/08  21:00:00,7.75,129600.0275,20.84550979,20.99965771,20.92258375,0,67.28364188,20.99965771,0.004066179,26.50104894,1,0,0,0,0,0,0,479576.7037,133.215751,95738.65917
n-lowe,north,lowe, 01/08  22:00:00,7.625,129600.0275,20.81684275,20.99973566,20.90828921,0,55.033553,20.99973566,0.003906606,25.46735437,1,0,0,0,0,0,0,531096.7277,147.5268688,95738.65917
n-lowe,north,lowe, 01/08  23:00:00,7.375,110160.0233,20.72297189,20.99992965,20.86145077,0,13.10201464,20.99992965,0.003689221,24.05832407,1,0,0,0,0,0,0,697206.2914,193.6684143,95738.65917
n-lowe,north,lowe, 01/08  24:00:00,6.375,53136.01126,20.58558877,21.00008026,20.79283451,18.49530705,0,21.00008026,0.003569085,23.27913369,1,0,0,0,0,0,0,872292.5289,242.3034802,95738.65917
n-lowe,north,lowe, 01/09  01:00:00,5.375,28512.00604,20.48466288,21.00008505,20.74237396,20.39271313,0,21.00008505,0.003492316,22.78122217,1,0,0,0,0,0,0,940571.1327,261.2697591,95738.65917
n-lowe,north,lowe, 01/09  02:00:00,4.375,22032.00467,20.38232708,21.0001444,20.69123574,37.67501982,0,21.0001444,0.003496805,22.81025559,1,0,0,0,0,0,0,1064381.535,295.6615375,95738.65917
n-lowe,north,lowe, 01/09  03:00:00,4,14256.00302,20.30158017,21.00021207,20.65089612,50.43460027,0,21.00021207,0.003455837,22.54438858,1,0,0,0,0,0,0,1133078.739,314.7440941,95738.65917
n-lowe,north,lowe, 01/09  04:00:00,5.25,14256.00302,20.27184488,21.00023207,20.63603847,51.11066102,0,21.00023207,0.003304804,21.5642781,1,0,0,0,0,0,0,1058097.877,293.9160769,95738.65917
n-lowe,north,lowe, 01/09  05:00:00,6.625,14256.00302,20.26661375,21.00020185,20.6334078,47.69183709,0,21.00020185,0.003159806,20.62298652,1,0,0,0,0,0,0,961025.899,266.9516386,95738.65917
n-lowe,north,lowe, 01/09  06:00:00,7,28512.00604,20.2602926,21.00017954,20.63023607,46.82382479,0,21.00017954,0.003111194,20.30732197,1,0,0,0,0,0,0,934845.344,259.6792622,95738.65917
n-lowe,north,lowe, 01/09  07:00:00,5.75,57024.01208,20.28971909,21.00005482,20.64488695,16.72481683,0,21.00005482,0.00306325,20.00836681,1,0,0,0,0,0,0,903774.7548,251.048543,95738.65917
n-lowe,north,lowe, 01/09  08:00:00,6.875,72576.01538,20.37471245,20.9999965,20.68735448,0.853502205,7.907999317,20.9999965,0.00293106,19.15609418,1,0,0,0,0,0,0,748829.2206,208.0081168,95738.65917
n-lowe,north,lowe, 01/09  09:00:00,11.125,57024.01208,20.52029733,21.00001115,20.76015424,8.244397793,2.775629305,21.00001115,0.002776293,18.14912741,1,0,0,0,0,0,0,532187.9513,147.8299865,95738.65917
n-lowe,north,lowe, 01/09  10:00:00,15.5,57024.01208,20.7523435,20.99997239,20.87615795,0,21.90020718,20.99997239,0.002783465,18.19584638,1,0,0,0,0,0,0,164348.2402,45.65228895,95738.65917
n-lowe,north,lowe, 01/09  11:00:00,14.5,36288.00769,20.8451018,20.99994056,20.92252118,0,12.85980463,20.99994056,0.003190627,20.84337991,1,0,0,0,0,0,0,259399.7812,72.05549478,95738.65917
n-lowe,north,lowe, 01/09  12:00:00,16.125,36288.00769,21.00568479,21.02089173,21.01328826,0,26.25273284,21.02089173,0.003984117,25.94332108,0.5,0,0,0,0,0,0,113501.159,31.52809973,95738.65917
n-lowe,north,lowe, 01/09  13:00:00,17.375,36288.00769,21.18157253,21.12885335,21.15521294,0,37.92564098,21.12885335,0.004381165,28.2969953,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  14:00:00,17.625,36288.00769,21.29846317,21.2274327,21.26294794,0,36.20647843,21.2274327,0.004592809,29.46383973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  15:00:00,18.625,36288.00769,21.44846688,21.53622415,21.49234551,0,24.57210285,21.53622415,0.004502009,28.3458608,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  16:00:00,19,36288.00769,21.54840483,21.76421359,21.65630921,0,21.22338817,21.76421359,0.004177713,25.9517133,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  17:00:00,19.5,36288.00769,21.50741035,21.87240026,21.68990531,0,14.61699525,21.87240026,0.003661969,22.61784143,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  18:00:00,18.9875,36288.00769,21.57595333,22.035623,21.80578816,0,25.93714394,22.035623,0.003408242,20.84922691,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  19:00:00,18.375,86832.0184,21.64207462,22.02116159,21.83161811,0,35.99214999,22.02116159,0.003396629,20.78402476,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  20:00:00,18.1125,115344.0244,21.72190176,22.12722739,21.92456458,0,42.58448094,22.12722739,0.003484058,21.1707022,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  21:00:00,17.25,129600.0275,21.81589387,22.21376714,22.0148305,0,58.60079197,22.21376714,0.003510992,21.22147844,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  22:00:00,16.05,115344.0244,21.86307507,22.1644294,22.01375223,0,77.89337103,22.1644294,0.003592796,21.77887203,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  23:00:00,16.0375,86832.0184,21.81603877,21.86657627,21.84130752,0,72.3267943,21.86657627,0.003733636,23.04241986,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/09  24:00:00,15.55,42768.00906,21.71129315,21.57869301,21.64499308,0,75.19349974,21.57869301,0.003826705,24.03348917,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  01:00:00,15.5375,28512.00604,21.60833772,21.44247829,21.525408,0,74.71213202,21.44247829,0.003909965,24.75695101,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  02:00:00,15.675,22032.00467,21.56195011,21.43375778,21.49785394,0,71.91051004,21.43375778,0.004012484,25.40016722,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  03:00:00,15.475,14256.00302,21.50522197,21.35513243,21.4301772,0,73.94524739,21.35513243,0.004095356,26.03689266,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  04:00:00,15.2125,14256.00302,21.44299909,21.26633739,21.35466824,0,76.86132552,21.26633739,0.004158915,26.58264792,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  05:00:00,14.975,14256.00302,21.37492617,21.17343271,21.27417944,0,79.4033443,21.17343271,0.004228574,27.17946851,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  06:00:00,14.0875,28512.00604,21.28921658,21.03369211,21.16145435,0,85.13595182,21.03369211,0.004337185,28.11320061,0,0,0,0,0,0,0,24880.32293,6.911200814,95738.65917
n-lowe,north,lowe, 01/10  07:00:00,13.475,57024.01208,21.28182411,21.08322345,21.18252378,0,104.2799286,21.08322345,0.004355079,28.14217275,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  08:00:00,13.275,72576.01538,21.33749085,21.16574576,21.25161831,0,109.2303838,21.16574576,0.004260417,27.39574103,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  09:00:00,13.6375,57024.01208,21.35677069,21.006624,21.18169734,0,91.3415001,21.006624,0.004286563,27.81599202,0,0,0,0,0,0,0,28073.47272,7.798186867,95738.65917
n-lowe,north,lowe, 01/10  10:00:00,14.65,57024.01208,21.42108134,21.0479437,21.23451252,0,82.01719012,21.0479437,0.00444869,28.77584224,0,0,0,0,0,0,0,6334.59372,1.759609367,95738.65917
n-lowe,north,lowe, 01/10  11:00:00,15.2875,36288.00769,21.48556955,21.07889434,21.28223195,0,72.79809731,21.07889434,0.004653657,30.03534823,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  12:00:00,15.9,36288.00769,21.57279237,21.21320669,21.39299953,0,65.47297902,21.21320669,0.004894142,31.31451223,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  13:00:00,16.075,36288.00769,21.6793763,21.3410484,21.51021235,0,64.17068113,21.3410484,0.005040943,31.99613616,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  14:00:00,15.8125,36288.00769,21.75992856,21.38037824,21.5701534,0,69.24818192,21.38037824,0.004992416,31.61406876,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  15:00:00,16.2,36288.00769,21.81820281,21.47127137,21.64473709,0,64.52571777,21.47127137,0.00503857,31.72764961,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  16:00:00,16.3125,36288.00769,21.83530796,21.55401218,21.69466007,0,63.37054844,21.55401218,0.004850381,30.37758325,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  17:00:00,15.45,36288.00769,21.65785416,21.36855572,21.51320494,0,74.08286818,21.36855572,0.004776166,30.24788599,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/10  18:00:00,12.5,36288.00769,21.48164966,21.09312584,21.28738775,0,104.4206834,21.09312584,0.004737863,30.51729572,0,0,0,0,0,0,0,56238.07552,15.62168764,95738.65917
n-lowe,north,lowe, 01/10  19:00:00,10.375,86832.0184,21.32373441,20.99983196,21.16178318,0,90.4489148,20.99983196,0.004491576,29.1269612,0,0,0,0,0,0,0,234900.3564,65.25009901,95738.65917
n-lowe,north,lowe, 01/10  20:00:00,10,115344.0244,21.25497272,20.99969534,21.12733403,0,91.54321493,20.99969534,0.004228564,27.44358178,0,0,0,0,0,0,0,253851.4611,70.51429475,95738.65917
n-lowe,north,lowe, 01/10  21:00:00,8.75,129600.0275,21.19880389,20.99968873,21.09924631,0,97.7707384,20.99968873,0.004150915,26.94299689,0,0,0,0,0,0,0,308539.6132,85.70544812,95738.65917
n-lowe,north,lowe, 01/10  22:00:00,7.375,115344.0244,21.13190758,20.99966864,21.06578811,0,95.76655849,20.99966864,0.004096578,26.59264018,0,0,0,0,0,0,0,400389.2581,111.2192384,95738.65917
n-lowe,north,lowe, 01/10  23:00:00,7,86832.0184,21.02207355,20.99978109,21.01092732,0,52.38225011,20.99978109,0.004040775,26.23255754,0,0,0,0,0,0,0,579467.6343,160.9632318,95738.65917
n-lowe,north,lowe, 01/10  24:00:00,7.625,42768.00906,20.91813746,20.99988336,20.95901041,0,26.71010105,20.99988336,0.003977354,25.80737883,1,0,0,0,0,0,0,632999.8044,175.833279,95738.65917
n-lowe,north,lowe, 01/11  01:00:00,8,28512.00604,20.84034066,20.99988158,20.92011112,0,20.76256735,20.99988158,0.003933789,25.501074,1,0,0,0,0,0,0,631561.3166,175.4336991,95738.65917
n-lowe,north,lowe, 01/11  02:00:00,8,22032.00467,20.76038237,20.99992642,20.88015439,0,14.8520228,20.99992642,0.004120682,26.69473192,1,0,0,0,0,0,0,653123.2832,181.4231342,95738.65917
n-lowe,north,lowe, 01/11  03:00:00,10.5,14256.00302,20.74782621,20.99990339,20.8738648,0,22.83589871,20.99990339,0.004135034,26.78712136,1,0,0,0,0,0,0,469832.6962,130.5090823,95738.65917
n-lowe,north,lowe, 01/11  04:00:00,9.5,14256.00302,20.69263357,20.99985628,20.84624493,0,15.90002858,20.99985628,0.004310108,27.91313889,1,0,0,0,0,0,0,557726.0464,154.9239018,95738.65917
n-lowe,north,lowe, 01/11  05:00:00,6.75,14256.00302,20.58075419,21.00000107,20.79037763,4.492875671,0.70332125,21.00000107,0.004959004,32.08238953,1,0,0,0,0,0,0,799011.2256,221.9475627,95738.65917
n-lowe,north,lowe, 01/11  06:00:00,6,28512.00604,20.49702123,21.00007671,20.74854897,16.52170505,0,21.00007671,0.005046118,32.66155899,1,0,0,0,0,0,0,890634.4157,247.3984488,95738.65917
n-lowe,north,lowe, 01/11  07:00:00,6.625,57024.01208,20.52627274,20.99993524,20.76310399,0,17.70938654,20.99993524,0.004925583,31.89967642,1,0,0,0,0,0,0,728974.4321,202.4928978,95738.65917
n-lowe,north,lowe, 01/11  08:00:00,5.75,72576.01538,20.5689525,20.99992788,20.78444019,0,30.06543149,20.99992788,0.004724748,30.60869694,1,0,0,0,0,0,0,738180.3603,205.0501001,95738.65917
n-lowe,north,lowe, 01/11  09:00:00,6.875,57024.01208,20.60254976,21.00004582,20.80129779,7.746495491,0.248853231,21.00004582,0.004317738,27.98991556,1,0,0,0,0,0,0,803207.4835,223.1131899,95738.65917
n-lowe,north,lowe, 01/11  10:00:00,10.5,57024.01208,20.77476335,20.99996395,20.88736365,0.861768723,11.42767994,20.99996395,0.004161652,26.98499688,1,0,0,0,0,0,0,515062.0871,143.072802,95738.65917
n-lowe,north,lowe, 01/11  11:00:00,12.625,36288.00769,20.94470097,20.99998548,20.97234322,0,15.2262823,20.99998548,0.004608153,29.85874834,0,0,0,0,0,0,0,367658.1872,102.1272742,95738.65917
n-lowe,north,lowe, 01/11  12:00:00,12.375,36288.00769,21.07018212,21.00000029,21.03509121,0,27.1441411,21.00000029,0.004897904,31.72169041,0,0,0,0,0,0,0,340172.0267,94.49222963,95738.65917
n-lowe,north,lowe, 01/11  13:00:00,12.625,36288.00769,21.16622636,20.99996604,21.0830962,0,39.03928085,20.99996604,0.004948009,32.04370123,0,0,0,0,0,0,0,281953.4754,78.32040984,95738.65917
n-lowe,north,lowe, 01/11  14:00:00,14.875,36288.00769,21.25777558,21.00154347,21.12965953,0,53.67955915,21.00154347,0.004819014,31.2116041,0,0,0,0,0,0,0,89866.04932,24.96279148,95738.65917
n-lowe,north,lowe, 01/11  15:00:00,13.5,36288.00769,21.2641912,21.00016618,21.13217869,0,51.48359724,21.00016618,0.004825361,31.25425441,0,0,0,0,0,0,0,183486.9617,50.96860048,95738.65917
n-lowe,north,lowe, 01/11  16:00:00,12,36288.00769,21.18731764,21.00010226,21.09370995,0,42.90838393,21.00010226,0.005920778,38.25929817,0,0,0,0,0,0,0,308095.7491,85.58215254,95738.65917
n-lowe,north,lowe, 01/11  17:00:00,10.75,36288.00769,20.98558976,20.99996769,20.99277873,0,25.33107835,20.99996769,0.006441967,41.60411859,0,0,0,0,0,0,0,449178.9347,124.7719263,95738.65917
n-lowe,north,lowe, 01/11  18:00:00,9.375,36288.00769,20.89052453,20.99995091,20.94523772,0,35.44348486,20.99995091,0.006748652,43.60668044,0,0,0,0,0,0,0,497982.3541,138.3284317,95738.65917
n-lowe,north,lowe, 01/11  19:00:00,8.375,86832.0184,20.82752409,20.99992325,20.91372367,0,27.61156824,20.99992325,0.00661963,42.77132636,0,0,0,0,0,0,0,587649.9595,163.2360999,95738.65917
n-lowe,north,lowe, 01/11  20:00:00,8.625,115344.0244,20.80649714,20.99984217,20.90316966,0,38.8208377,20.99984217,0.006539398,42.26896658,0,0,0,0,0,0,0,531926.1672,147.7572687,95738.65917
