Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 01/11  21:00:00,9,129600.0275,20.8305167,20.99980572,20.91516121,0,58.9233769,20.99980572,0.006705317,43.34609163,0,0,0,0,0,0,0,436547.2138,121.2631149,95738.65917
n-lowe,north,lowe, 01/11  22:00:00,9,115344.0244,20.83495829,20.99973694,20.91734762,0,69.3316029,20.99973694,0.006820489,44.08272805,0,0,0,0,0,0,0,399119.797,110.8666103,95738.65917
n-lowe,north,lowe, 01/11  23:00:00,9,86832.0184,20.76502275,20.99982487,20.88242381,0,35.78811047,20.99982487,0.006920953,44.72467235,0,0,0,0,0,0,0,519828.3573,144.3967659,95738.65917
n-lowe,north,lowe, 01/11  24:00:00,9,42768.00906,20.67380428,20.99991982,20.83686205,0,13.05989765,20.99991982,0.007060728,45.64580081,0,0,0,0,0,0,0,601956.972,167.21027,95738.65917
n-lowe,north,lowe, 01/12  01:00:00,9,28512.00604,20.61602534,20.99996552,20.80799543,0,7.4948935,20.99996552,0.007282787,47.08195976,0,0,0,0,0,0,0,622200.7301,172.8335361,95738.65917
n-lowe,north,lowe, 01/12  02:00:00,9,22032.00467,20.5751614,20.99998324,20.78757232,0,3.46471864,20.99998324,0.007381812,47.71459588,0,0,0,0,0,0,0,636703.4249,176.8620625,95738.65917
n-lowe,north,lowe, 01/12  03:00:00,9.625,14256.00302,20.55369472,20.99998737,20.77684105,0,2.967724088,20.99998737,0.007419588,47.95588498,0,0,0,0,0,0,0,599701.0222,166.5836173,95738.65917
n-lowe,north,lowe, 01/12  04:00:00,9.375,14256.00302,20.52306741,21.00000331,20.76153536,1.775117501,0.527580552,21.00000331,0.007434747,48.05265865,0,0,0,0,0,0,0,630383.5883,175.1065523,95738.65917
n-lowe,north,lowe, 01/12  05:00:00,9,14256.00302,20.48322921,21.00004897,20.74163909,7.624375489,0,21.00004897,0.007356262,47.52189015,0,0,0,0,0,0,0,676229.5235,187.8415343,95738.65917
n-lowe,north,lowe, 01/12  06:00:00,8.375,28512.00604,20.43671002,21.00009991,20.71840496,15.97592497,0,21.00009991,0.007076031,45.71468741,0,0,0,0,0,0,0,744433.8912,206.787192,95738.65917
n-lowe,north,lowe, 01/12  07:00:00,7.375,57024.01208,20.448184,20.99997848,20.72408124,0,10.70906804,20.99997848,0.006644057,42.97993961,0,0,0,0,0,0,0,709852.9332,197.1813703,95738.65917
n-lowe,north,lowe, 01/12  08:00:00,7.625,72576.01538,20.52396355,20.99990347,20.76193351,0,30.87276348,20.99990347,0.00630827,40.8452951,0,0,0,0,0,0,0,622284.5468,172.8568186,95738.65917
n-lowe,north,lowe, 01/12  09:00:00,8.625,57024.01208,20.60277941,20.99999045,20.80138493,2.13494633,2.522206526,20.99999045,0.006421643,41.59738136,0,0,0,0,0,0,0,670441.7039,186.2338066,95738.65917
n-lowe,north,lowe, 01/12  10:00:00,9,57024.01208,20.70533013,20.99999934,20.85266473,0.644272662,1.689189785,20.99999934,0.006427478,41.65013713,0,0,0,0,0,0,0,644810.8189,179.1141164,95738.65917
n-lowe,north,lowe, 01/12  11:00:00,10.0625,36288.00769,20.76868327,21.00000263,20.88434295,6.597804237,0,21.00000263,0.00640412,41.5003117,0,0,0,0,0,0,0,606508.8966,168.4746935,95738.65917
n-lowe,north,lowe, 01/12  12:00:00,11.5125,36288.00769,20.87857479,20.99999718,20.93928598,0,7.014320254,20.99999718,0.006419042,41.57038648,0,0,0,0,0,0,0,467529.0416,129.8691782,95738.65917
n-lowe,north,lowe, 01/12  13:00:00,12,36288.00769,20.96044593,20.9999736,20.98020977,0,14.53251958,20.9999736,0.006461852,41.8033856,0,0,0,0,0,0,0,410444.9552,114.0124876,95738.65917
n-lowe,north,lowe, 01/12  14:00:00,12,36288.00769,21.01627721,20.99999006,21.00813363,0,19.18428502,20.99999006,0.006649676,43.01636306,0,0,0,0,0,0,0,393868.1689,109.4078247,95738.65917
n-lowe,north,lowe, 01/12  15:00:00,12,36288.00769,21.04891471,20.99998411,21.02444941,0,22.14864813,20.99998411,0.006734552,43.57565176,0,0,0,0,0,0,0,383201.8346,106.4449541,95738.65917
n-lowe,north,lowe, 01/12  16:00:00,12,36288.00769,21.03033826,20.99997507,21.01515666,0,25.30586189,20.99997507,0.00679689,44.00186051,0,0,0,0,0,0,0,371837.3952,103.2881653,95738.65917
n-lowe,north,lowe, 01/12  17:00:00,11.375,36288.00769,20.86639016,20.99996487,20.93317752,0,17.57018364,20.99996487,0.006924673,44.83657046,0,0,0,0,0,0,0,438526.7408,121.8129835,95738.65917
n-lowe,north,lowe, 01/12  18:00:00,11,36288.00769,20.8156788,20.99990794,20.90779337,0,37.15041276,20.99990794,0.007043843,45.59971695,0,0,0,0,0,0,0,391368.1869,108.7133853,95738.65917
n-lowe,north,lowe, 01/12  19:00:00,10.375,86832.0184,20.7952792,20.99990412,20.89759166,0,35.26211734,20.99990412,0.007079838,45.8301331,0,0,0,0,0,0,0,436939.1002,121.3719723,95738.65917
n-lowe,north,lowe, 01/12  20:00:00,10,115344.0244,20.78276052,20.99985061,20.89130557,0,44.39491597,20.99985061,0.007071022,45.74564184,0,0,0,0,0,0,0,427068.8248,118.6302291,95738.65917
n-lowe,north,lowe, 01/12  21:00:00,8.75,129600.0275,20.76822471,20.99973807,20.88398139,0,54.57666233,20.99973807,0.006872577,44.45957184,0,0,0,0,0,0,0,467441.9461,129.844985,95738.65917
n-lowe,north,lowe, 01/12  22:00:00,8,115344.0244,20.75213575,20.99967647,20.87590611,0,61.36880736,20.99967647,0.006634422,42.96185092,0,0,0,0,0,0,0,489238.5866,135.8996074,95738.65917
n-lowe,north,lowe, 01/12  23:00:00,9.25,86832.0184,20.71361434,20.99982647,20.85672041,0,34.45508066,20.99982647,0.006741184,43.68863535,0,0,0,0,0,0,0,509188.2313,141.4411754,95738.65917
n-lowe,north,lowe, 01/12  24:00:00,10,42768.00906,20.66038571,20.9999355,20.83016061,0,16.53477382,20.9999355,0.007141874,46.27262658,0,0,0,0,0,0,0,527577.7542,146.5493762,95738.65917
n-lowe,north,lowe, 01/13  01:00:00,9.375,28512.00604,20.59944335,20.99997862,20.79971099,0,7.963879139,20.99997862,0.007241808,46.88372292,0,0,0,0,0,0,0,596871.0461,165.7975128,95738.65917
n-lowe,north,lowe, 01/13  02:00:00,8.375,22032.00467,20.52711796,21.00002153,20.76356974,4.392606147,0.162494281,21.00002153,0.007105305,45.9927856,0,0,0,0,0,0,0,702551.7786,195.1532718,95738.65917
n-lowe,north,lowe, 01/13  03:00:00,8.3125,14256.00302,20.47915875,21.00003577,20.73959726,10.76524716,0,21.00003577,0.007075299,45.80070958,0,0,0,0,0,0,0,730125.9652,202.8127681,95738.65917
n-lowe,north,lowe, 01/13  04:00:00,8.8125,14256.00302,20.46190049,21.0000272,20.73096385,11.07016947,0,21.0000272,0.007192112,46.57703893,0,0,0,0,0,0,0,700505.8668,194.584963,95738.65917
n-lowe,north,lowe, 01/13  05:00:00,9,14256.00302,20.44163709,21.00006251,20.7208498,13.17983477,0,21.00006251,0.007248753,46.95681979,0,0,0,0,0,0,0,696192.8414,193.3869004,95738.65917
n-lowe,north,lowe, 01/13  06:00:00,9,28512.00604,20.42686886,21.00006937,20.71346912,14.76589096,0,21.00006937,0.007104901,46.03546593,0,0,0,0,0,0,0,701675.4955,194.9098599,95738.65917
n-lowe,north,lowe, 01/13  07:00:00,8.375,57024.01208,20.4641266,20.99994507,20.73203583,0,16.96948808,20.99994507,0.00696261,45.12404717,0,0,0,0,0,0,0,626279.4819,173.9665227,95738.65917
n-lowe,north,lowe, 01/13  08:00:00,8,72576.01538,20.51517735,20.99992157,20.75754946,0,31.0131676,20.99992157,0.006601807,42.81006396,0,0,0,0,0,0,0,598299.284,166.1942456,95738.65917
n-lowe,north,lowe, 01/13  09:00:00,8,57024.01208,20.51886915,21.00003332,20.75945124,12.52441715,0,21.00003332,0.006152273,39.94805989,0,0,0,0,0,0,0,754821.2602,209.6725723,95738.65917
n-lowe,north,lowe, 01/13  10:00:00,8.625,57024.01208,20.55524924,21.00002991,20.77763957,18.76713836,0,21.00002991,0.006039896,39.26410006,0,0,0,0,0,0,0,738763.2295,205.2120082,95738.65917
n-lowe,north,lowe, 01/13  11:00:00,9,36288.00769,20.58041718,21.00003543,20.79022631,31.38342471,0,21.00003543,0.00595668,38.74261059,0,0,0,0,0,0,0,760918.7947,211.3663319,95738.65917
n-lowe,north,lowe, 01/13  12:00:00,9.625,36288.00769,20.77032162,21.00000702,20.88516432,6.508699655,0,21.00000702,0.005931181,38.55467436,0,0,0,0,0,0,0,632678.038,175.7438994,95738.65917
n-lowe,north,lowe, 01/13  13:00:00,11.25,36288.00769,20.88517733,20.99997952,20.94257842,0,6.994710626,20.99997952,0.006007885,39.00998825,0,0,0,0,0,0,0,483630.5762,134.3418267,95738.65917
n-lowe,north,lowe, 01/13  14:00:00,11.375,36288.00769,20.94941256,20.99999038,20.97470147,0,11.91784008,20.99999038,0.006199335,40.22603945,0,0,0,0,0,0,0,458337.9712,127.3161031,95738.65917
n-lowe,north,lowe, 01/13  15:00:00,11,36288.00769,20.96465241,20.99997549,20.98231395,0,11.12956914,20.99997549,0.006382461,41.42787807,0,0,0,0,0,0,0,484775.097,134.6597492,95738.65917
n-lowe,north,lowe, 01/13  16:00:00,11,36288.00769,20.93939297,20.9999898,20.96969139,0,13.49375873,20.9999898,0.006677978,43.34152416,0,0,0,0,0,0,0,476474.8975,132.3541382,95738.65917
n-lowe,north,lowe, 01/13  17:00:00,11,36288.00769,20.78905908,20.99996264,20.89451086,0,11.50995071,20.99996264,0.006978484,45.27023517,0,0,0,0,0,0,0,483908.219,134.4189497,95738.65917
n-lowe,north,lowe, 01/13  18:00:00,10.375,36288.00769,20.73526936,20.99995647,20.86761292,0,29.2900723,20.99995647,0.007210381,46.78626354,0,0,0,0,0,0,0,458585.7823,127.3849395,95738.65917
n-lowe,north,lowe, 01/13  19:00:00,8.75,86832.0184,20.68328134,20.99995427,20.84161781,0,19.96297384,20.99995427,0.00703909,45.73202599,0,0,0,0,0,0,0,592444.8165,164.5680046,95738.65917
n-lowe,north,lowe, 01/13  20:00:00,8,115344.0244,20.64473337,20.99991861,20.82232599,0,24.12348836,20.99991861,0.006848987,44.49979178,0,0,0,0,0,0,0,623766.166,173.2683794,95738.65917
n-lowe,north,lowe, 01/13  21:00:00,7.375,129600.0275,20.63625755,20.99987116,20.81806435,0,37.41489813,20.99987116,0.006731757,43.73018943,0,0,0,0,0,0,0,614331.3409,170.6475947,95738.65917
n-lowe,north,lowe, 01/13  22:00:00,7.625,115344.0244,20.63905184,20.9997963,20.81942407,0,48.87736591,20.9997963,0.006563288,42.67364681,0,0,0,0,0,0,0,557371.166,154.8253239,95738.65917
n-lowe,north,lowe, 01/13  23:00:00,7.375,86832.0184,20.56946617,20.99995232,20.78470924,0,12.33605897,20.99995232,0.006470275,42.0902575,0,0,0,0,0,0,0,703948.8906,195.5413585,95738.65917
n-lowe,north,lowe, 01/13  24:00:00,6.375,42768.00906,20.4578138,21.00011416,20.72896398,20.22666228,0,21.00011416,0.006234659,40.57229226,0,0,0,0,0,0,0,882397.1868,245.1103297,95738.65917
n-lowe,north,lowe, 01/14  01:00:00,6,33696.00714,20.38444132,21.00015165,20.69229649,31.32531823,0,21.00015165,0.005988357,38.96083773,0,0,0,0,0,0,0,945319.6624,262.5887951,95738.65917
n-lowe,north,lowe, 01/14  02:00:00,6,33696.00714,20.33873423,21.00015375,20.66944399,37.37214711,0,21.00015375,0.005885571,38.28417029,0.5,0,0,0,0,0,0,967087.6377,268.6354549,95738.65917
n-lowe,north,lowe, 01/14  03:00:00,6,14256.00302,20.29573877,21.00016771,20.64795324,43.69935111,0,21.00016771,0.005848366,38.04438698,1,0,0,0,0,0,0,989854.1782,274.9594939,95738.65917
n-lowe,north,lowe, 01/14  04:00:00,4.75,14256.00302,20.23915441,21.00026313,20.61970877,54.85907658,0,21.00026313,0.005706272,37.12815097,1,0,0,0,0,0,0,1106521.877,307.3671881,95738.65917
n-lowe,north,lowe, 01/14  05:00:00,4,14256.00302,20.18186261,21.00028309,20.59107285,66.035609,0,21.00028309,0.005448247,35.48567778,1,0,0,0,0,0,0,1193058.459,331.4051275,95738.65917
n-lowe,north,lowe, 01/14  06:00:00,4.625,14256.00302,20.15318718,21.00024007,20.57671362,69.38453087,0,21.00024007,0.005450953,35.51638853,1,0,0,0,0,0,0,1166720.956,324.0891543,95738.65917
n-lowe,north,lowe, 01/14  07:00:00,4.375,53136.01126,20.14831136,21.00027109,20.57429122,72.57479079,0,21.00027109,0.005338523,34.78995244,1,0,0,0,0,0,0,1193251.923,331.4588675,95738.65917
n-lowe,north,lowe, 01/14  08:00:00,4,53136.01126,20.18106556,21.00017307,20.59061932,51.35836052,0,21.00017307,0.005046405,32.90179551,1,0,0,0,0,0,0,1139922.152,316.6450423,95738.65917
n-lowe,north,lowe, 01/14  09:00:00,6.5,72576.01538,20.40341055,20.99996538,20.70168797,0.839986357,18.71721833,20.99996538,0.005003723,32.64633006,1,0,0,0,0,0,0,736920.3802,204.7001056,95738.65917
n-lowe,north,lowe, 01/14  10:00:00,9.875,72576.01538,20.62572119,20.99997176,20.81284648,0,19.72780686,20.99997176,0.00525302,34.27171785,0.25,0,0,0,0,0,0,522048.0694,145.0133526,95738.65917
n-lowe,north,lowe, 01/14  11:00:00,11,53136.01126,20.75588486,20.99998903,20.87793694,0,5.3603578,20.99998903,0.00545221,35.55997292,0,0,0,0,0,0,0,504254.1526,140.0705979,95738.65917
n-lowe,north,lowe, 01/14  12:00:00,12.25,42768.00906,20.91297756,20.99996573,20.95647164,0,22.91542728,20.99996573,0.005612444,36.57313549,0,0,0,0,0,0,0,363874.9523,101.0763756,95738.65917
n-lowe,north,lowe, 01/14  13:00:00,13,42768.00906,20.99843902,20.99997208,20.99920555,0,31.23496795,20.99997208,0.005917363,38.52722924,0,0,0,0,0,0,0,287844.4031,79.95677864,95738.65917
n-lowe,north,lowe, 01/14  14:00:00,12.375,42768.00906,21.09064349,20.99998408,21.04531379,0,39.14986139,20.99998408,0.006311648,41.04309789,0,0,0,0,0,0,0,298517.2947,82.92147074,95738.65917
n-lowe,north,lowe, 01/14  15:00:00,12.625,42768.00906,21.12647249,20.99998204,21.06322726,0,42.92816468,20.99998204,0.006649983,43.17759217,0,0,0,0,0,0,0,269607.1821,74.89088393,95738.65917
n-lowe,north,lowe, 01/14  16:00:00,14.875,42768.00906,21.17201744,20.99995888,21.08598816,0,52.10000169,20.99995888,0.006826963,44.29809112,0,0,0,0,0,0,0,96968.38521,26.93566256,95738.65917
n-lowe,north,lowe, 01/14  17:00:00,14.125,42768.00906,21.0099883,20.99996237,21.00497534,0,29.22858458,20.99996237,0.006891684,44.713443,0,0,0,0,0,0,0,225869.6998,62.74158327,95738.65917
n-lowe,north,lowe, 01/14  18:00:00,12.375,42768.00906,20.92244452,20.99992675,20.96118563,0,40.95381554,20.99992675,0.00696912,45.21037849,0,0,0,0,0,0,0,292268.2276,81.18561878,95738.65917
n-lowe,north,lowe, 01/14  19:00:00,11.375,110160.0233,20.90210263,20.99987929,20.95099096,0,46.09445174,20.99987929,0.006930185,44.96069167,0,0,0,0,0,0,0,335561.1605,93.21143347,95738.65917
n-lowe,north,lowe, 01/14  20:00:00,10.375,129600.0275,20.88307196,20.9997399,20.94140593,0,64.87602907,20.9997399,0.006898237,44.75609542,0,0,0,0,0,0,0,329888.8269,91.63578524,95738.65917
n-lowe,north,lowe, 01/14  21:00:00,10.625,129600.0275,20.90910395,20.99959897,20.95435146,0,84.63530211,20.99959897,0.00690106,44.7745866,0,0,0,0,0,0,0,243070.8995,67.5196943,95738.65917
n-lowe,north,lowe, 01/14  22:00:00,11,129600.0275,20.93153657,20.99960667,20.96557162,0,79.2523228,20.99960667,0.006639744,43.12340915,0,0,0,0,0,0,0,238960.6074,66.3779465,95738.65917
n-lowe,north,lowe, 01/14  23:00:00,10.875,110160.0233,20.87139447,20.99983068,20.93561257,0,38.79658522,20.99983068,0.006535858,42.4709853,0,0,0,0,0,0,0,392411.6068,109.0032241,95738.65917
n-lowe,north,lowe, 01/14  24:00:00,10.3625,53136.01126,20.76961978,20.99993334,20.88477656,0,13.98767523,20.99993334,0.006681259,43.40547648,0,0,0,0,0,0,0,513792.5769,142.7201603,95738.65917
n-lowe,north,lowe, 01/15  01:00:00,10.0375,33696.00714,20.69820494,20.99992394,20.84906444,0,19.40225677,20.99992394,0.006973037,45.27998435,0,0,0,0,0,0,0,514786.4789,142.9962441,95738.65917
n-lowe,north,lowe, 01/15  02:00:00,11.25,33696.00714,20.68178803,20.9999288,20.84085842,0,21.8639386,20.9999288,0.00710426,46.09424654,0,0,0,0,0,0,0,430328.8199,119.5357833,95738.65917
n-lowe,north,lowe, 01/15  03:00:00,12,14256.00302,20.67291656,20.99988315,20.83639986,0,23.3715068,20.99988315,0.006818326,44.21570361,0,0,0,0,0,0,0,377999.8012,104.9999448,95738.65917
n-lowe,north,lowe, 01/15  04:00:00,12,14256.00302,20.65920497,20.99989426,20.82954961,0,22.59984901,20.99989426,0.006660259,43.15885938,0,0,0,0,0,0,0,380785.2284,105.7736746,95738.65917
n-lowe,north,lowe, 01/15  05:00:00,11.375,14256.00302,20.62339372,20.99990838,20.81165105,0,16.60315501,20.99990838,0.006804654,44.09529763,0,0,0,0,0,0,0,441701.3684,122.6948245,95738.65917
n-lowe,north,lowe, 01/15  06:00:00,10.375,14256.00302,20.56635296,20.9999719,20.78316243,0,6.273599909,20.9999719,0.007189748,46.60801137,0,0,0,0,0,0,0,541246.3216,150.3462004,95738.65917
n-lowe,north,lowe, 01/15  07:00:00,10.625,53136.01126,20.56559877,20.99999834,20.78279855,0,4.649871831,20.99999834,0.007187201,46.63729384,0,0,0,0,0,0,0,531234.9278,147.5652577,95738.65917
n-lowe,north,lowe, 01/15  08:00:00,10.375,53136.01126,20.61181944,20.99991461,20.80586702,0,27.13992367,20.99991461,0.006888298,44.76321003,0,0,0,0,0,0,0,465659.4305,129.3498418,95738.65917
n-lowe,north,lowe, 01/15  09:00:00,11.875,72576.01538,20.82840698,20.99977384,20.91409041,0,82.97877281,20.99977384,0.006736538,43.77740138,0,0,0,0,0,0,0,171701.0556,47.69473767,95738.65917
n-lowe,north,lowe, 01/15  10:00:00,14.875,72576.01538,21.03259199,21.03169639,21.03214419,0,65.50419533,21.03169639,0.006773311,43.88295565,0,0,0,0,0,0,0,52336.37405,14.53788168,95738.65917
n-lowe,north,lowe, 01/15  11:00:00,16,53136.01126,21.20211925,21.02151002,21.11181464,0,58.71686115,21.02151002,0.007099645,45.98710861,0,0,0,0,0,0,0,3369.820883,0.936061357,95738.65917
n-lowe,north,lowe, 01/15  12:00:00,17.25,42768.00906,21.3403939,21.25217313,21.29628351,0,44.16719806,21.25217313,0.007346306,46.89388763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  13:00:00,16.75,42768.00906,21.55836668,21.43528139,21.49682403,0,53.90636444,21.43528139,0.007537335,47.56476454,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  14:00:00,16.625,42768.00906,21.66598753,21.45903828,21.56251291,0,57.69538123,21.45903828,0.007535804,47.42680038,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  15:00:00,18.25,42768.00906,21.79257579,21.81429051,21.80343315,0,36.67346003,21.81429051,0.007935039,48.76115068,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  16:00:00,17.125,42768.00906,21.81810681,21.75366247,21.78588464,0,51.51978374,21.75366247,0.008378462,51.63296693,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  17:00:00,14.125,42768.00906,21.51914628,21.11452351,21.31683489,0,78.77485963,21.11452351,0.008273631,52.99824996,0,0,0,0,0,0,0,49121.52884,13.64486912,95738.65917
n-lowe,north,lowe, 01/15  18:00:00,11.75,42768.00906,21.30833643,20.99999881,21.15416762,0,83.12624777,20.99999881,0.008445881,54.44646257,0,0,0,0,0,0,0,180878.576,50.24404889,95738.65917
n-lowe,north,lowe, 01/15  19:00:00,11.625,110160.0233,21.2578883,20.99984757,21.12886793,0,86.07687789,20.99984757,0.00856249,55.22266522,0,0,0,0,0,0,0,178104.9706,49.47360295,95738.65917
n-lowe,north,lowe, 01/15  20:00:00,12.625,129600.0275,21.26326557,21.00099298,21.13212927,0,113.8778908,21.00099298,0.008759172,56.4553007,0,0,0,0,0,0,0,16090.20616,4.469501711,95738.65917
n-lowe,north,lowe, 01/15  21:00:00,13,129600.0275,21.30085465,21.15876578,21.22981022,0,115.2286017,21.15876578,0.008930152,57.00088324,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  22:00:00,13.625,129600.0275,21.34897972,21.22677504,21.28787738,0,105.4284381,21.22677504,0.009026752,57.38942988,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/15  23:00:00,13.375,110160.0233,21.2911764,21.03614624,21.16366132,0,90.83410702,21.03614624,0.009242928,59.43725599,0,0,0,0,0,0,0,50733.82186,14.0927283,95738.65917
n-lowe,north,lowe, 01/15  24:00:00,13,53136.01126,21.13210195,20.99985982,21.06598088,0,53.05180778,20.99985982,0.009343101,60.16761884,0,0,0,0,0,0,0,211917.8208,58.86606133,95738.65917
n-lowe,north,lowe, 01/16  01:00:00,13.625,33696.00714,21.05934253,20.9998172,21.02957987,0,57.4725584,20.9998172,0.009566869,61.56402889,0,0,0,0,0,0,0,157326.0808,43.70168912,95738.65917
n-lowe,north,lowe, 01/16  02:00:00,13.375,33696.00714,21.04993761,20.99979855,21.02486808,0,59.6159519,20.99979855,0.009823404,63.18940733,0,0,0,0,0,0,0,165169.9716,45.88054768,95738.65917
n-lowe,north,lowe, 01/16  03:00:00,13,14256.00302,21.00061955,20.99974114,21.00018034,0,52.98444616,20.99974114,0.009698442,62.43665938,0,0,0,0,0,0,0,212230.0181,58.95278279,95738.65917
n-lowe,north,lowe, 01/16  04:00:00,13,14256.00302,20.91529088,20.99980118,20.95754603,0,40.7969334,20.99980118,0.009625927,61.96147584,0,0,0,0,0,0,0,256057.1485,71.1269857,95738.65917
n-lowe,north,lowe, 01/16  05:00:00,13,14256.00302,20.87618266,20.99979922,20.93799094,0,39.08499807,20.99979922,0.009603313,61.79519504,0,0,0,0,0,0,0,262211.8919,72.83663665,95738.65917
n-lowe,north,lowe, 01/16  06:00:00,13,14256.00302,20.87590249,20.99976644,20.93783446,0,43.2118693,20.99976644,0.009597093,61.7177224,0,0,0,0,0,0,0,247368.3816,68.71343934,95738.65917
n-lowe,north,lowe, 01/16  07:00:00,12.375,53136.01126,20.85915454,20.99980778,20.92948116,0,38.04814811,20.99980778,0.009520043,61.24460827,0,0,0,0,0,0,0,304873.0901,84.68696946,95738.65917
n-lowe,north,lowe, 01/16  08:00:00,12,53136.01126,20.89567903,20.99976675,20.94772289,0,57.54294707,20.99976675,0.009246725,59.57080225,0,0,0,0,0,0,0,257776.4763,71.60457674,95738.65917
n-lowe,north,lowe, 01/16  09:00:00,12.625,72576.01538,21.04374582,21.00104822,21.02239702,0,102.6765079,21.00104822,0.008982537,57.94603826,0,0,0,0,0,0,0,56626.15167,15.72948657,95738.65917
n-lowe,north,lowe, 01/16  10:00:00,13,72576.01538,21.16549679,21.00012048,21.08280864,0,80.42713711,21.00012048,0.009023071,58.2286703,0,0,0,0,0,0,0,113270.8799,31.4641333,95738.65917
n-lowe,north,lowe, 01/16  11:00:00,13.625,53136.01126,21.19536182,20.99993283,21.09764732,0,52.40095523,20.99993283,0.00901596,58.2200026,0,0,0,0,0,0,0,175249.1868,48.68032967,95738.65917
n-lowe,north,lowe, 01/16  12:00:00,13.375,42768.00906,21.26887898,20.99992412,21.13440155,0,61.35359739,20.99992412,0.009011041,58.1743769,0,0,0,0,0,0,0,158606.9319,44.0574811,95738.65917
n-lowe,north,lowe, 01/16  13:00:00,13,42768.00906,21.2594375,20.99992914,21.12968332,0,58.53012074,20.99992914,0.009014985,58.14202367,0,0,0,0,0,0,0,192144.5412,53.37348366,95738.65917
n-lowe,north,lowe, 01/16  14:00:00,13,42768.00906,21.22093171,20.99992661,21.11042916,0,52.32561362,20.99992661,0.008911551,57.46301387,0,0,0,0,0,0,0,214210.8243,59.50300675,95738.65917
n-lowe,north,lowe, 01/16  15:00:00,13,42768.00906,21.23291939,20.9998915,21.11640544,0,54.29432266,20.9998915,0.008647151,55.74728616,0,0,0,0,0,0,0,206926.5689,57.47960247,95738.65917
n-lowe,north,lowe, 01/16  16:00:00,12.375,42768.00906,21.20914469,20.99992442,21.10453456,0,49.7767953,20.99992442,0.008532141,54.99528242,0,0,0,0,0,0,0,262074.3599,72.7984333,95738.65917
n-lowe,north,lowe, 01/16  17:00:00,12,42768.00906,21.06442293,20.99995939,21.03219116,0,28.78363931,20.99995939,0.008491012,54.73364008,0,0,0,0,0,0,0,360965.8991,100.2683053,95738.65917
n-lowe,north,lowe, 01/16  18:00:00,12,42768.00906,21.02147562,20.99991646,21.01069604,0,49.61680435,20.99991646,0.008542153,55.05896511,0,0,0,0,0,0,0,285986.3279,79.44064663,95738.65917
n-lowe,north,lowe, 01/16  19:00:00,12,110160.0233,21.02910247,20.99987143,21.01448695,0,60.84371524,20.99987143,0.008610176,55.49158748,0,0,0,0,0,0,0,245595.7835,68.22105097,95738.65917
n-lowe,north,lowe, 01/16  20:00:00,12,129600.0275,21.0448431,20.99975057,21.02229684,0,86.97900265,20.99975057,0.008780047,56.57152105,0,0,0,0,0,0,0,151570.8989,42.10302748,95738.65917
n-lowe,north,lowe, 01/16  21:00:00,12,129600.0275,21.07523163,20.99959916,21.0374154,0,107.0781139,20.99959916,0.008937595,57.57283245,0,0,0,0,0,0,0,79312.59925,22.03127757,95738.65917
n-lowe,north,lowe, 01/16  22:00:00,11.375,129600.0275,21.06779868,20.99964643,21.03372256,0,95.11425485,20.99964643,0.008914207,57.45958423,0,0,0,0,0,0,0,161257.8397,44.79384435,95738.65917
n-lowe,north,lowe, 01/16  23:00:00,11,110160.0233,20.99031274,20.9998111,20.99506192,0,50.20697965,20.9998111,0.00874442,56.40065994,0,0,0,0,0,0,0,345823.5572,96.06209924,95738.65917
n-lowe,north,lowe, 01/16  24:00:00,11,53136.01126,20.90882488,20.99988898,20.95435693,0,26.73687478,20.99988898,0.008369382,54.04658376,0,0,0,0,0,0,0,429638.203,119.3439453,95738.65917
n-lowe,north,lowe, 01/17  01:00:00,10.375,28512.00604,20.83337621,20.99982005,20.91659813,0,31.51312201,20.99982005,0.008050051,51.99861454,0,0,0,0,0,0,0,451028.674,125.2857428,95738.65917
n-lowe,north,lowe, 01/17  02:00:00,10.625,22032.00467,20.77714705,20.99984228,20.88849467,0,28.38943582,20.99984228,0.008068069,52.09404365,0,0,0,0,0,0,0,447106.599,124.1962775,95738.65917
n-lowe,north,lowe, 01/17  03:00:00,11,14256.00302,20.73675069,20.99989874,20.86832472,0,26.2035844,20.99989874,0.008197278,52.91731977,0,0,0,0,0,0,0,431534.4586,119.870683,95738.65917
n-lowe,north,lowe, 01/17  04:00:00,11,14256.00302,20.70545557,20.99988011,20.85266784,0,24.13334916,20.99988011,0.008036379,51.8919405,0,0,0,0,0,0,0,438741.7527,121.8727091,95738.65917
n-lowe,north,lowe, 01/17  05:00:00,11,14256.00302,20.68257627,20.99989637,20.84123632,0,22.6341602,20.99989637,0.007952882,51.35955423,0,0,0,0,0,0,0,444126.5043,123.3684734,95738.65917
n-lowe,north,lowe, 01/17  06:00:00,11,28512.00604,20.65727349,20.99991264,20.82859306,0,19.91160433,20.99991264,0.007922996,51.16893542,0,0,0,0,0,0,0,453917.767,126.0882686,95738.65917
n-lowe,north,lowe, 01/17  07:00:00,10.375,57024.01208,20.69129267,20.99979545,20.84554406,0,50.39601456,20.99979545,0.007751138,50.07295697,0,0,0,0,0,0,0,382760.906,106.3224739,95738.65917
n-lowe,north,lowe, 01/17  08:00:00,10,72576.01538,20.74893853,20.99975539,20.87434696,0,63.21890151,20.99975539,0.007348861,47.53380715,0,0,0,0,0,0,0,359668.8524,99.90801454,95738.65917
n-lowe,north,lowe, 01/17  09:00:00,10.625,57024.01208,20.81345451,20.99991778,20.90668615,0,27.17466109,20.99991778,0.007198672,46.59053386,0,0,0,0,0,0,0,450817.9843,125.2272179,95738.65917
n-lowe,north,lowe, 01/17  10:00:00,13.5,57024.01208,21.0061577,20.99995763,21.00305766,0,39.91410486,20.99995763,0.007281675,47.12141669,0,0,0,0,0,0,0,226587.074,62.9408539,95738.65917
n-lowe,north,lowe, 01/17  11:00:00,15.625,36288.00769,21.13644954,20.99995887,21.06820421,0,41.04305307,20.99995887,0.007192658,46.55190796,0,0,0,0,0,0,0,90343.48651,25.09541292,95738.65917
n-lowe,north,lowe, 01/17  12:00:00,16,36288.00769,21.27088527,21.00676902,21.13882715,0,56.01719173,21.00676902,0.007062015,45.69668711,0,0,0,0,0,0,0,13967.92508,3.87997919,95738.65917
n-lowe,north,lowe, 01/17  13:00:00,16.625,36288.00769,21.44281108,21.19507127,21.31894118,0,53.37958008,21.19507127,0.007474396,47.74117861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/17  14:00:00,15.75,36288.00769,21.46907403,21.14542714,21.30725059,0,65.76765996,21.14542714,0.008298923,53.06143896,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/17  15:00:00,15,36288.00769,21.4500377,21.01253834,21.23128802,0,77.32900067,21.01253834,0.008674536,55.85728231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/17  16:00:00,15,36288.00769,21.33315521,20.99586905,21.16451213,0,67.65485069,20.99586905,0.008741722,56.27199726,0,0,0,0,0,0,0,34265.80147,9.518278185,95738.65917
n-lowe,north,lowe, 01/17  17:00:00,14.375,36288.00769,21.18534312,20.99988996,21.09261654,0,57.58885508,20.99988996,0.008764079,56.42794133,0,0,0,0,0,0,0,109679.5247,30.46653464,95738.65917
n-lowe,north,lowe, 01/17  18:00:00,12.75,36288.00769,21.11288461,20.99988565,21.05638513,0,68.99713384,20.99988565,0.00892061,57.46395221,0,0,0,0,0,0,0,169774.6811,47.15963365,95738.65917
n-lowe,north,lowe, 01/17  19:00:00,12,86832.0184,21.07802623,20.99982012,21.03892317,0,64.55782889,20.99982012,0.008772354,56.55731743,0,0,0,0,0,0,0,232270.6374,64.51962151,95738.65917
n-lowe,north,lowe, 01/17  20:00:00,12.625,115344.0244,21.09053183,20.9997791,21.04515546,0,79.95806991,20.9997791,0.008763377,56.5214023,0,0,0,0,0,0,0,137931.09,38.31419166,95738.65917
n-lowe,north,lowe, 01/17  21:00:00,13,129600.0275,21.12345509,20.99965202,21.06155355,0,101.7560678,20.99965202,0.008699494,56.08091317,0,0,0,0,0,0,0,35948.79719,9.985776996,95738.65917
n-lowe,north,lowe, 01/17  22:00:00,13,115344.0244,21.14357847,21.01918451,21.08138149,0,112.1505138,21.01918451,0.008486092,54.67157339,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/17  23:00:00,13,86832.0184,21.09751566,21.00097217,21.04924392,0,80.76862444,21.00097217,0.00844126,54.46766477,0,0,0,0,0,0,0,110882.3883,30.80066341,95738.65917
n-lowe,north,lowe, 01/17  24:00:00,13,42768.00906,21.02519246,20.99975441,21.01247343,0,56.59014163,20.99975441,0.008446022,54.50205433,0,0,0,0,0,0,0,198201.8777,55.05607713,95738.65917
n-lowe,north,lowe, 01/18  01:00:00,13,28512.00604,20.97483951,20.99977005,20.98730478,0,51.10805127,20.99977005,0.008447185,54.50940925,0,0,0,0,0,0,0,217922.3921,60.53399779,95738.65917
n-lowe,north,lowe, 01/18  02:00:00,13,22032.00467,20.9376221,20.99977482,20.96869846,0,47.86811446,20.99977482,0.008447633,54.51224302,0,0,0,0,0,0,0,229577.3156,63.77147655,95738.65917
n-lowe,north,lowe, 01/18  03:00:00,13.625,14256.00302,20.91997749,20.99977022,20.95987386,0,48.46531371,20.99977022,0.008546296,55.1402535,0,0,0,0,0,0,0,188779.3366,52.43870462,95738.65917
n-lowe,north,lowe, 01/18  04:00:00,14,14256.00302,20.90614201,20.99979294,20.95296748,0,48.83916347,20.99979294,0.008793038,56.70996867,0,0,0,0,0,0,0,164270.1838,45.63060662,95738.65917
n-lowe,north,lowe, 01/18  05:00:00,13.375,14256.00302,20.86993696,20.9997583,20.93484763,0,44.77522237,20.9997583,0.008804609,56.7836719,0,0,0,0,0,0,0,217572.5212,60.43681146,95738.65917
n-lowe,north,lowe, 01/18  06:00:00,13,28512.00604,20.83944248,20.99973913,20.91959081,0,42.30244257,20.99973913,0.008599018,55.47591092,0,0,0,0,0,0,0,249625.0556,69.34029322,95738.65917
n-lowe,north,lowe, 01/18  07:00:00,13,57024.01208,20.8918876,20.99962566,20.94575663,0,74.34429698,20.99962566,0.008431245,54.40838231,0,0,0,0,0,0,0,134333.8202,37.31495006,95738.65917
n-lowe,north,lowe, 01/18  08:00:00,12.375,72576.01538,20.96000495,20.99970424,20.9798546,0,87.44201401,20.99970424,0.008226835,53.10623827,0,0,0,0,0,0,0,126055.9331,35.01553696,95738.65917
n-lowe,north,lowe, 01/18  09:00:00,12.625,57024.01208,20.98547718,20.99989732,20.99268725,0,45.72159795,20.99989732,0.008197349,52.91775754,0,0,0,0,0,0,0,260868.4551,72.46345975,95738.65917
n-lowe,north,lowe, 01/18  10:00:00,14.875,57024.01208,21.0891975,20.99623979,21.04271864,0,50.37587233,20.99623979,0.008332552,53.82438788,0,0,0,0,0,0,0,103796.6749,28.83240969,95738.65917
n-lowe,north,lowe, 01/18  11:00:00,16,36288.00769,21.10963988,20.99931218,21.05447603,0,36.95350653,20.99931218,0.008322483,53.76992749,0,0,0,0,0,0,0,82648.47974,22.95791104,95738.65917
n-lowe,north,lowe, 01/18  12:00:00,16,36288.00769,21.12877383,20.99996774,21.06437079,0,39.02300811,20.99996774,0.008420988,54.39559695,0,0,0,0,0,0,0,75196.73809,20.8879828,95738.65917
n-lowe,north,lowe, 01/18  13:00:00,16,36288.00769,21.17525251,21.00000322,21.08762786,0,44.55749466,21.00000322,0.008799497,56.77096766,0,0,0,0,0,0,0,55561.04298,15.43362305,95738.65917
n-lowe,north,lowe, 01/18  14:00:00,16,36288.00769,21.18941204,21.00001197,21.09471201,0,45.82856799,21.00001197,0.009198913,59.25189743,0,0,0,0,0,0,0,51144.80319,14.20688978,95738.65917
n-lowe,north,lowe, 01/18  15:00:00,16,36288.00769,21.24473122,20.99997903,21.12235513,0,52.71381483,20.99997903,0.009372526,60.33150118,0,0,0,0,0,0,0,26393.50655,7.331529597,95738.65917
n-lowe,north,lowe, 01/18  16:00:00,16,36288.00769,21.22713545,20.99603195,21.1115837,0,56.50006506,20.99603195,0.009358982,60.26026357,0,0,0,0,0,0,0,12388.17109,3.441158635,95738.65917
n-lowe,north,lowe, 01/18  17:00:00,16,36288.00769,21.13933826,20.99783941,21.06858883,0,57.13165852,20.99783941,0.009215982,59.34633824,0,0,0,0,0,0,0,10122.45691,2.811793587,95738.65917
n-lowe,north,lowe, 01/18  18:00:00,15.375,36288.00769,21.13241397,21.06559846,21.09900622,0,72.01475219,21.06559846,0.009187319,58.91867227,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/18  19:00:00,15,86832.0184,21.13573504,21.01587499,21.07580501,0,77.58455661,21.01587499,0.009171332,58.99757935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/18  20:00:00,15,115344.0244,21.16772236,21.12938145,21.14855191,0,80.03390867,21.12938145,0.009236937,59.00030724,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/18  21:00:00,14.375,129600.0275,21.2301409,21.23363312,21.23188701,0,92.36948322,21.23363312,0.009326031,59.18141898,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/18  22:00:00,14.625,115344.0244,21.29143981,21.39308008,21.34225995,0,91.81232209,21.39308008,0.009412212,59.13930386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/18  23:00:00,14.375,86832.0184,21.24834805,21.15488342,21.20161574,0,87.39599308,21.15488342,0.009500897,60.56999577,0,0,0,0,0,0,0,5400.329181,1.500091439,95738.65917
n-lowe,north,lowe, 01/18  24:00:00,14,42768.00906,21.07188577,21.00019414,21.03603995,0,59.46442999,21.00019414,0.009556162,61.49488482,0,0,0,0,0,0,0,126452.7427,35.12576185,95738.65917
n-lowe,north,lowe, 01/19  01:00:00,14,28512.00604,21.04986271,20.99974095,21.02480183,0,61.33593843,20.99974095,0.009573702,61.60776183,0,0,0,0,0,0,0,119837.315,33.28814305,95738.65917
n-lowe,north,lowe, 01/19  02:00:00,14,22032.00467,21.01326402,20.99976139,21.0065127,0,57.65800178,20.99976139,0.009696372,62.38489229,0,0,0,0,0,0,0,133308.9066,37.03025184,95738.65917
n-lowe,north,lowe, 01/19  03:00:00,14.625,14256.00302,21.00043997,20.99979317,21.00011657,0,58.33092557,20.99979317,0.009987201,64.18656906,0,0,0,0,0,0,0,92090.41365,25.58067046,95738.65917
n-lowe,north,lowe, 01/19  04:00:00,15,14256.00302,20.93634823,20.99977798,20.96806311,0,49.1223636,20.99977798,0.009992179,64.19438046,0,0,0,0,0,0,0,101633.8463,28.23162396,95738.65917
n-lowe,north,lowe, 01/19  05:00:00,15,14256.00302,20.90627111,20.99971406,20.95299258,0,47.83489738,20.99971406,0.009731116,62.54328579,0,0,0,0,0,0,0,106095.006,29.470835,95738.65917
n-lowe,north,lowe, 01/19  06:00:00,14.375,28512.00604,20.91362792,20.99972362,20.95667577,0,50.57285099,20.99972362,0.009619253,61.87350754,0,0,0,0,0,0,0,135189.3166,37.55258794,95738.65917
n-lowe,north,lowe, 01/19  07:00:00,14,57024.01208,20.9637186,20.99963519,20.98167689,0,82.34480352,20.99963519,0.009524204,61.29443052,0,0,0,0,0,0,0,44251.78823,12.2921634,95738.65917
n-lowe,north,lowe, 01/19  08:00:00,14,72576.01538,21.0537516,21.03979739,21.04677449,0,95.64916148,21.03979739,0.009338094,59.96699393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  09:00:00,14.625,57024.01208,21.1312142,21.00373922,21.06747671,0,66.6922776,21.00373922,0.009191918,59.20865998,0,0,0,0,0,0,0,60616.41334,16.83789259,95738.65917
n-lowe,north,lowe, 01/19  10:00:00,15.625,57024.01208,21.26359674,21.04435052,21.15397363,0,65.67187521,21.04435052,0.00904559,58.15697657,0,0,0,0,0,0,0,7227.291098,2.00758086,95738.65917
n-lowe,north,lowe, 01/19  11:00:00,16,36288.00769,21.33965514,21.04597609,21.19281561,0,60.54994076,21.04597609,0.009053183,58.23445854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  12:00:00,16,36288.00769,21.41402086,21.10105095,21.25753591,0,61.97434004,21.10105095,0.009176811,58.80418538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  13:00:00,16,36288.00769,21.40055151,21.08689837,21.24372494,0,61.38567819,21.08689837,0.009019765,57.80518558,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  14:00:00,16.625,36288.00769,21.46777761,21.20958109,21.33867935,0,53.59893871,21.20958109,0.009053885,57.52720594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  15:00:00,17,36288.00769,21.54633171,21.34661015,21.44647093,0,48.92378515,21.34661015,0.009192676,57.85149661,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  16:00:00,17,36288.00769,21.52918148,21.37522403,21.45220275,0,49.04979344,21.37522403,0.008754716,55.01495182,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  17:00:00,16.375,36288.00769,21.43702196,21.29981711,21.36841953,0,58.00716783,21.29981711,0.008232928,51.98860123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  18:00:00,16,36288.00769,21.41967439,21.38532931,21.40250185,0,67.32541856,21.38532931,0.008446734,53.02067218,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  19:00:00,15.375,86832.0184,21.43136915,21.33949893,21.38543404,0,76.04349849,21.33949893,0.008681927,54.63263908,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  20:00:00,14.375,115344.0244,21.40586883,21.2463623,21.32611557,0,92.065452,21.2463623,0.009074965,57.39654211,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  21:00:00,14,129600.0275,21.41754444,21.30634626,21.36194535,0,100.4803033,21.30634626,0.009307865,58.63002944,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  22:00:00,14,115344.0244,21.45727144,21.42376111,21.44051627,0,102.4154807,21.42376111,0.009436647,59.00301587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  23:00:00,14,86832.0184,21.39938987,21.19201341,21.29570164,0,96.88821152,21.19201341,0.009663755,61.23028204,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/19  24:00:00,14.625,42768.00906,21.28962209,21.05690074,21.17326142,0,84.5468519,21.05690074,0.010007366,63.83533424,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/20  01:00:00,14.375,28512.00604,21.21641621,21.00732646,21.11187134,0,80.59560389,21.00732646,0.010152582,64.96051128,0,0,0,0,0,0,0,27473.19142,7.631442061,95738.65917
n-lowe,north,lowe, 01/20  02:00:00,14.625,22032.00467,21.16549321,20.99785359,21.0816734,0,75.93384692,20.99785359,0.010323321,66.09803941,0,0,0,0,0,0,0,28809.76101,8.002711391,95738.65917
n-lowe,north,lowe, 01/20  03:00:00,15,14256.00302,21.13701548,20.99945226,21.06823387,0,73.12232325,20.99945226,0.010643912,68.10942348,0,0,0,0,0,0,0,16008.21217,4.446725602,95738.65917
n-lowe,north,lowe, 01/20  04:00:00,14.375,14256.00302,21.09132484,20.99972361,21.04552423,0,66.45746828,20.99972361,0.010663617,68.23225955,0,0,0,0,0,0,0,78756.38019,21.87677227,95738.65917
n-lowe,north,lowe, 01/20  05:00:00,14,14256.00302,21.04880054,20.99966977,21.02423515,0,60.88116725,20.99966977,0.010293895,65.94581854,0,0,0,0,0,0,0,121796.1918,33.83227551,95738.65917
n-lowe,north,lowe, 01/20  06:00:00,14,28512.00604,21.02276776,20.99966755,21.01121766,0,58.63708534,20.99966755,0.009882117,63.41217741,0,0,0,0,0,0,0,129634.7724,36.00965901,95738.65917
n-lowe,north,lowe, 01/20  07:00:00,14,57024.01208,21.06631215,20.98991042,21.02811129,0,93.28935526,20.98991042,0.009631969,61.89164467,0,0,0,0,0,0,0,4175.414885,1.159837468,95738.65917
n-lowe,north,lowe, 01/20  08:00:00,13.375,72576.01538,21.11850416,21.0134741,21.06598913,0,104.1616782,21.0134741,0.009391175,60.27988727,0,0,0,0,0,0,0,5720.63364,1.5890649,95738.65917
n-lowe,north,lowe, 01/20  09:00:00,13.625,57024.01208,21.10442288,20.99988155,21.05215221,0,59.15073341,20.99988155,0.009123146,58.63346341,0,0,0,0,0,0,0,150778.6954,41.88297094,95738.65917
n-lowe,north,lowe, 01/20  10:00:00,14,57024.01208,21.12673715,20.99987502,21.06330608,0,50.21049047,20.99987502,0.008701484,56.02986291,0,0,0,0,0,0,0,159361.7251,44.26714587,95738.65917
n-lowe,north,lowe, 01/20  11:00:00,14,36288.00769,21.11356835,20.99995549,21.05676192,0,31.92120297,20.99995549,0.008466086,54.57512216,0,0,0,0,0,0,0,225131.0437,62.53640104,95738.65917
n-lowe,north,lowe, 01/20  12:00:00,13.375,36288.00769,21.0874393,20.99997979,21.04370954,0,26.12655595,20.99997979,0.008280385,53.39362417,0,0,0,0,0,0,0,284617.375,79.06038193,95738.65917
n-lowe,north,lowe, 01/20  13:00:00,13,36288.00769,20.96833325,21.00001568,20.98417447,0,5.011498653,21.00001568,0.007914157,51.03023747,0,0,0,0,0,0,0,383496.4749,106.5267986,95738.65917
n-lowe,north,lowe, 01/20  14:00:00,13,36288.00769,21.03002274,20.99997044,21.01499659,0,20.19681469,20.99997044,0.007574591,48.78872156,0,0,0,0,0,0,0,328695.5089,91.30430803,95738.65917
n-lowe,north,lowe, 01/20  15:00:00,13,36288.00769,21.03405286,20.99996856,21.01701071,0,20.67288723,20.99996856,0.007528002,48.4559865,0,0,0,0,0,0,0,327224.8911,90.89580309,95738.65917
n-lowe,north,lowe, 01/20  16:00:00,13.625,36288.00769,21.06279174,20.99997677,21.03138426,0,31.50789811,20.99997677,0.007950265,51.10721703,0,0,0,0,0,0,0,250022.1935,69.45060932,95738.65917
n-lowe,north,lowe, 01/20  17:00:00,14,36288.00769,21.06857822,21.00001032,21.03429427,0,45.62099647,21.00001032,0.008678729,55.7401691,0,0,0,0,0,0,0,176235.509,48.95430804,95738.65917
n-lowe,north,lowe, 01/20  18:00:00,14,36288.00769,21.02496264,20.99991044,21.01243654,0,63.83326093,20.99991044,0.009036631,58.02780809,0,0,0,0,0,0,0,110747.2675,30.76312986,95738.65917
n-lowe,north,lowe, 01/20  19:00:00,13.375,86832.0184,21.01763331,20.99985585,21.00874458,0,62.64445595,20.99985585,0.009052178,58.19829197,0,0,0,0,0,0,0,153756.3334,42.71009262,95738.65917
n-lowe,north,lowe, 01/20  20:00:00,13,115344.0244,21.01996063,20.99976896,21.0098648,0,73.54415065,20.99976896,0.009005611,57.94670074,0,0,0,0,0,0,0,137960.4026,38.32233405,95738.65917
n-lowe,north,lowe, 01/20  21:00:00,12.375,129600.0275,21.03482619,20.9997431,21.01728465,0,89.98503334,20.9997431,0.009130796,58.77697777,0,0,0,0,0,0,0,117674.8042,32.68744562,95738.65917
n-lowe,north,lowe, 01/20  22:00:00,12,115344.0244,21.03780741,20.99956016,21.01868378,0,99.43267872,20.99956016,0.008903807,57.39361435,0,0,0,0,0,0,0,106610.7565,29.61409902,95738.65917
n-lowe,north,lowe, 01/20  23:00:00,12,86832.0184,20.98309969,20.99966804,20.99138386,0,64.73634924,20.99966804,0.008638796,55.7292579,0,0,0,0,0,0,0,231169.4408,64.21373354,95738.65917
n-lowe,north,lowe, 01/20  24:00:00,12,42768.00906,20.90885513,20.99979139,20.95432326,0,41.9692307,20.99979139,0.008641683,55.78171467,0,0,0,0,0,0,0,313332.4774,87.03679927,95738.65917
n-lowe,north,lowe, 01/21  01:00:00,12,33696.00714,20.85447162,20.99982527,20.92714844,0,37.8520485,20.99982527,0.008751751,56.5030717,0,0,0,0,0,0,0,328043.9337,91.12331492,95738.65917
n-lowe,north,lowe, 01/21  02:00:00,11.375,33696.00714,20.795203,20.9998097,20.89750635,0,32.13179442,20.9998097,0.008601356,55.54538532,0,0,0,0,0,0,0,387298.7051,107.5829737,95738.65917
n-lowe,north,lowe, 01/21  03:00:00,11,14256.00302,20.73648947,20.99986878,20.86817913,0,26.02516747,20.99986878,0.008520599,55.06466092,0,0,0,0,0,0,0,432569.768,120.1582689,95738.65917
n-lowe,north,lowe, 01/21  04:00:00,11.625,14256.00302,20.71559968,20.99987832,20.857739,0,26.68182506,20.99987832,0.008489731,54.88815491,0,0,0,0,0,0,0,391334.7639,108.7041011,95738.65917
n-lowe,north,lowe, 01/21  05:00:00,11.375,14256.00302,20.68615915,20.99990392,20.84303153,0,23.43169725,20.99990392,0.008365998,54.09866188,0,0,0,0,0,0,0,418193.5327,116.1648702,95738.65917
n-lowe,north,lowe, 01/21  06:00:00,11,14256.00302,20.64763413,20.99991206,20.8237731,0,18.14318646,20.99991206,0.008086855,52.34889892,0,0,0,0,0,0,0,460272.9225,127.8535896,95738.65917
n-lowe,north,lowe, 01/21  07:00:00,11,53136.01126,20.64443511,20.99993838,20.82218674,0,15.62631802,20.99993838,0.007887075,51.09075069,0,0,0,0,0,0,0,469311.5259,130.3643128,95738.65917
n-lowe,north,lowe, 01/21  08:00:00,10.375,53136.01126,20.67917014,20.99989366,20.8395319,0,34.91165351,20.99989366,0.00768908,49.88514143,0,0,0,0,0,0,0,438736.2473,121.8711798,95738.65917
n-lowe,north,lowe, 01/21  09:00:00,11.25,72576.01538,20.86906229,20.99976986,20.93441608,0,84.18591719,20.99976986,0.00757447,49.18739216,0,0,0,0,0,0,0,207077.0053,57.52139036,95738.65917
n-lowe,north,lowe, 01/21  10:00:00,12.625,72576.01538,21.04747308,20.99985941,21.02366625,0,66.64862165,20.99985941,0.007487196,48.6569378,0,0,0,0,0,0,0,184760.5718,51.32238105,95738.65917
n-lowe,north,lowe, 01/21  11:00:00,13,53136.01126,21.13858647,20.99992657,21.06925652,0,45.23859697,20.99992657,0.007326388,47.64142542,0,0,0,0,0,0,0,238274.167,66.18726861,95738.65917
n-lowe,north,lowe, 01/21  12:00:00,13.625,42768.00906,21.26262801,20.99985655,21.13124228,0,61.732086,20.99985655,0.006925422,45.06276092,0,0,0,0,0,0,0,139620.5365,38.78348235,95738.65917
n-lowe,north,lowe, 01/21  13:00:00,13.375,42768.00906,21.32491546,20.99979688,21.16235617,0,69.22615075,20.99979688,0.006327853,41.2137435,0,0,0,0,0,0,0,127629.0212,35.45250588,95738.65917
n-lowe,north,lowe, 01/21  14:00:00,13,42768.00906,21.36516651,20.99985917,21.18251284,0,73.24473199,20.99985917,0.006046918,39.37745465,0,0,0,0,0,0,0,136537.9897,37.92721936,95738.65917
n-lowe,north,lowe, 01/21  15:00:00,13,42768.00906,21.38792449,20.99996798,21.19394623,0,76.00044663,20.99996798,0.006264878,40.76738826,0,0,0,0,0,0,0,126872.2008,35.24227801,95738.65917
n-lowe,north,lowe, 01/21  16:00:00,13,42768.00906,21.35148086,20.99995231,21.17571659,0,70.09733656,20.99995231,0.006469574,42.08569855,0,0,0,0,0,0,0,148364.6884,41.21241345,95738.65917
n-lowe,north,lowe, 01/21  17:00:00,12.4375,42768.00906,21.21484798,20.99997954,21.10741376,0,48.10919229,20.99997954,0.006760354,43.9568784,0,0,0,0,0,0,0,262701.0738,72.9725205,95738.65917
n-lowe,north,lowe, 01/21  18:00:00,11.35,42768.00906,21.08776577,20.99994332,21.04385455,0,53.31054181,20.99994332,0.007004036,45.52381208,0,0,0,0,0,0,0,311567.9589,86.54665526,95738.65917
n-lowe,north,lowe, 01/21  19:00:00,10.3375,110160.0233,21.02779066,20.99989474,21.0138427,0,53.27549745,20.99989474,0.007100044,46.14096272,0,0,0,0,0,0,0,374463.5358,104.0176488,95738.65917
n-lowe,north,lowe, 01/21  20:00:00,9.75,129600.0275,20.99930944,20.9997701,20.99953977,0,72.80593401,20.9997701,0.007175588,46.62664307,0,0,0,0,0,0,0,340480.7573,94.57798814,95738.65917
n-lowe,north,lowe, 01/21  21:00:00,9.4125,129600.0275,20.99478757,20.9996283,20.99720793,0,87.93708871,20.9996283,0.007195856,46.75725428,0,0,0,0,0,0,0,306851.0589,85.23640525,95738.65917
n-lowe,north,lowe, 01/21  22:00:00,9.1125,129600.0275,20.97602355,20.99968193,20.98785274,0,75.93501163,20.99968193,0.007046352,45.7965069,0,0,0,0,0,0,0,368474.0525,102.3539035,95738.65917
n-lowe,north,lowe, 01/21  23:00:00,9,110160.0233,20.90740436,20.99985983,20.95363209,0,35.0216697,20.99985983,0.006804778,44.26995018,0,0,0,0,0,0,0,522202.9245,145.0563679,95738.65917
n-lowe,north,lowe, 01/21  24:00:00,9,53136.01126,20.80840214,20.99994787,20.904175,0,11.10146712,20.99994787,0.006538477,42.54508416,0,0,0,0,0,0,0,608017.2836,168.8936899,95738.65917
n-lowe,north,lowe, 01/22  01:00:00,9,33696.00714,20.73629287,20.99991599,20.86810443,0,18.96742072,20.99991599,0.00649592,42.25546855,0,0,0,0,0,0,0,579714.5452,161.0318181,95738.65917
n-lowe,north,lowe, 01/22  02:00:00,9,33696.00714,20.69057499,20.9999238,20.8452494,0,16.29428698,20.9999238,0.006528584,42.46572448,0,0,0,0,0,0,0,589334.3695,163.7039915,95738.65917
n-lowe,north,lowe, 01/22  03:00:00,8.375,14256.00302,20.61000906,20.99997608,20.80499257,0.415718479,4.862686708,20.99997608,0.006544589,42.5686079,0,0,0,0,0,0,0,670712.9582,186.309155,95738.65917
n-lowe,north,lowe, 01/22  04:00:00,8,14256.00302,20.54259492,21.00003645,20.77131569,4.879655574,0,21.00003645,0.006482969,42.14593248,0,0,0,0,0,0,0,727146.8498,201.9852361,95738.65917
n-lowe,north,lowe, 01/22  05:00:00,8,14256.00302,20.50611046,21.00004423,20.75307735,8.281805303,0,21.00004423,0.00630191,40.96545109,0,0,0,0,0,0,0,739164.9716,205.3236032,95738.65917
n-lowe,north,lowe, 01/22  06:00:00,8.625,14256.00302,20.49334158,21.0000318,20.74668669,7.17561138,0,21.0000318,0.006224118,40.46482038,0,0,0,0,0,0,0,696502.9679,193.4730467,95738.65917
n-lowe,north,lowe, 01/22  07:00:00,8.375,53136.01126,20.48764314,21.00002165,20.74383239,10.57447484,0,21.00002165,0.006208302,40.36303522,0,0,0,0,0,0,0,724583.6245,201.273229,95738.65917
n-lowe,north,lowe, 01/22  08:00:00,8.625,53136.01126,20.5448286,20.99996792,20.77239826,0,15.09553952,20.99996792,0.006226006,40.50200384,0,0,0,0,0,0,0,616890.5857,171.358496,95738.65917
n-lowe,north,lowe, 01/22  09:00:00,10.875,72576.01538,20.77886163,20.99978512,20.88932338,0,76.47082363,20.99978512,0.006067501,39.49578614,0,0,0,0,0,0,0,256210.4125,71.16955904,95738.65917
n-lowe,north,lowe, 01/22  10:00:00,12.625,72576.01538,20.97446059,20.99980658,20.98713358,0,60.70322053,20.99980658,0.005771981,37.61292277,0,0,0,0,0,0,0,204547.1934,56.81866483,95738.65917
n-lowe,north,lowe, 01/22  11:00:00,13,53136.01126,21.11838218,20.99996386,21.05917302,0,44.99531313,20.99996386,0.005957707,38.8015883,0,0,0,0,0,0,0,238304.2428,66.19562299,95738.65917
n-lowe,north,lowe, 01/22  12:00:00,13.625,42768.00906,21.23206027,20.99997603,21.11601815,0,58.77762099,20.99997603,0.006253667,40.69513648,0,0,0,0,0,0,0,150114.6746,41.69852072,95738.65917
n-lowe,north,lowe, 01/22  13:00:00,15.25,42768.00906,21.3439883,21.04088748,21.19243789,0,68.24510992,21.04088748,0.006470949,41.93575709,0,0,0,0,0,0,0,19627.68871,5.452135751,95738.65917
n-lowe,north,lowe, 01/22  14:00:00,16,42768.00906,21.45991141,21.2131233,21.33651736,0,63.70493442,21.2131233,0.006722733,43.06120131,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/22  15:00:00,16,42768.00906,21.46845312,21.2186653,21.34355921,0,63.24777776,21.2186653,0.006662473,42.63858626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/22  16:00:00,15.375,42768.00906,21.40254186,21.08545984,21.24400085,0,70.93172096,21.08545984,0.006206936,40.0608406,0,0,0,0,0,0,0,0,0,95738.65917
