Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 01/22  17:00:00,14.375,42768.00906,21.28463639,20.99970503,21.14217071,0,61.65394404,20.99970503,0.005654992,36.70372628,0,0,0,0,0,0,0,92380.63524,25.66128757,95738.65917
n-lowe,north,lowe, 01/22  18:00:00,14,42768.00906,21.1982243,20.99975863,21.09899147,0,74.70132062,20.99975863,0.005149183,33.43524851,0,0,0,0,0,0,0,68366.90649,18.99080736,95738.65917
n-lowe,north,lowe, 01/22  19:00:00,13.375,110160.0233,21.17179684,20.99983824,21.08581754,0,80.21208844,20.99983824,0.005163324,33.50539254,0,0,0,0,0,0,0,87373.08727,24.27030202,95738.65917
n-lowe,north,lowe, 01/22  20:00:00,13,129600.0275,21.16950983,20.9998866,21.08469821,0,103.6927216,20.9998866,0.005790838,37.54864013,0,0,0,0,0,0,0,26858.43204,7.460675567,95738.65917
n-lowe,north,lowe, 01/22  21:00:00,13,129600.0275,21.20096817,21.08414693,21.14255755,0,113.1932185,21.08414693,0.006809245,43.84045664,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/22  22:00:00,13,129600.0275,21.21207599,21.04005177,21.12606388,0,111.8453625,21.04005177,0.007184225,46.33793898,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/22  23:00:00,13.625,110160.0233,21.16033921,21.00114825,21.08074373,0,77.11687518,21.00114825,0.007357367,47.525523,0,0,0,0,0,0,0,84452.04768,23.45890213,95738.65917
n-lowe,north,lowe, 01/22  24:00:00,14,53136.01126,21.09240559,20.99987623,21.04614091,0,53.81810746,20.99987623,0.007704479,49.72574943,0,0,0,0,0,0,0,145733.6708,40.48157522,95738.65917
n-lowe,north,lowe, 01/23  01:00:00,14,28512.00604,21.04725637,20.99985612,21.02355625,0,61.10635597,20.99985612,0.008223272,52.99727465,0,0,0,0,0,0,0,119892.9169,33.30358803,95738.65917
n-lowe,north,lowe, 01/23  02:00:00,14,22032.00467,21.01149605,20.99982526,21.00566066,0,57.33572387,20.99982526,0.008687876,55.9301711,0,0,0,0,0,0,0,133682.7554,37.13409872,95738.65917
n-lowe,north,lowe, 01/23  03:00:00,14,14256.00302,20.97483195,20.99978369,20.98730782,0,53.3487709,20.99978369,0.00887895,57.10773106,0,0,0,0,0,0,0,148076.7015,41.13241709,95738.65917
n-lowe,north,lowe, 01/23  04:00:00,14.625,14256.00302,20.95893873,20.99975902,20.97934888,0,53.69429432,20.99975902,0.008957372,57.54802314,0,0,0,0,0,0,0,107953.3925,29.98705349,95738.65917
n-lowe,north,lowe, 01/23  05:00:00,14.375,14256.00302,20.93876009,20.99976587,20.96926298,0,51.88939735,20.99976587,0.009112724,58.50985323,0,0,0,0,0,0,0,130256.2215,36.18228376,95738.65917
n-lowe,north,lowe, 01/23  06:00:00,14,28512.00604,20.91940444,20.99979971,20.95960207,0,50.16465187,20.99979971,0.009406513,60.36799074,0,0,0,0,0,0,0,160004.1226,44.4455896,95738.65917
n-lowe,north,lowe, 01/23  07:00:00,12.125,57024.01208,20.92395365,20.9996587,20.96180617,0,73.03860484,20.9996587,0.009250946,59.42108719,0,0,0,0,0,0,0,193994.2325,53.88728681,95738.65917
n-lowe,north,lowe, 01/23  08:00:00,11,72576.01538,20.94465403,20.99960564,20.97212983,0,80.33423613,20.99960564,0.008597807,55.30399877,0,0,0,0,0,0,0,237295.8218,65.91550607,95738.65917
n-lowe,north,lowe, 01/23  09:00:00,11,57024.01208,20.8626161,20.99992341,20.93126976,0,23.09641312,20.99992341,0.008244681,53.09422665,0,0,0,0,0,0,0,443125.6241,123.0904511,95738.65917
n-lowe,north,lowe, 01/23  10:00:00,10.375,57024.01208,20.792059,21.00003069,20.89604484,0.439049623,1.539173026,21.00003069,0.007931701,51.12266608,0,0,0,0,0,0,0,560692.4843,155.7479123,95738.65917
n-lowe,north,lowe, 01/23  11:00:00,10,36288.00769,20.72140656,21.00007118,20.86073887,22.14222073,0,21.00007118,0.007535251,48.62791475,0,0,0,0,0,0,0,667365.3349,185.3792597,95738.65917
n-lowe,north,lowe, 01/23  12:00:00,10,36288.00769,20.75892553,21.00002423,20.87947488,11.53619938,0,21.00002423,0.007365226,47.56147519,0,0,0,0,0,0,0,629203.8847,174.7788569,95738.65917
n-lowe,north,lowe, 01/23  13:00:00,9.375,36288.00769,20.73248118,21.00005324,20.86626721,17.41465393,0,21.00005324,0.007214254,46.56893426,0,0,0,0,0,0,0,688796.5212,191.332367,95738.65917
n-lowe,north,lowe, 01/23  14:00:00,9,36288.00769,20.76048036,21.00006211,20.88027123,13.13102187,0,21.00006211,0.006892536,44.47088519,0,0,0,0,0,0,0,696070.8846,193.3530235,95738.65917
n-lowe,north,lowe, 01/23  15:00:00,9.625,36288.00769,20.78375032,21.0000292,20.89188976,8.631871948,0,21.0000292,0.00659491,42.55491322,0,0,0,0,0,0,0,640944.0611,178.040017,95738.65917
n-lowe,north,lowe, 01/23  16:00:00,10.625,36288.00769,20.69703897,21.00011903,20.848579,18.79538158,0.441839624,21.00011903,0.006297374,40.65380037,0,0,0,0,0,0,0,613020.9879,170.2836078,95738.65917
n-lowe,north,lowe, 01/23  17:00:00,10.375,36288.00769,20.59408057,21.00008735,20.79708396,15.69512658,0,21.00008735,0.005789032,37.40259377,0,0,0,0,0,0,0,618359.1044,171.7664179,95738.65917
n-lowe,north,lowe, 01/23  18:00:00,9.375,36288.00769,20.60902587,20.99993726,20.80448157,0,13.66860901,20.99993726,0.005820611,37.60499783,0,0,0,0,0,0,0,575576.4752,159.8823542,95738.65917
n-lowe,north,lowe, 01/23  19:00:00,9.625,86832.0184,20.61027774,20.99998485,20.80513129,0,15.10393878,20.99998485,0.006227294,40.20642029,0,0,0,0,0,0,0,555154.037,154.2094547,95738.65917
n-lowe,north,lowe, 01/23  20:00:00,10,115344.0244,20.63566886,20.99991909,20.81779397,0,30.81701483,20.99991909,0.006251508,40.38634213,0,0,0,0,0,0,0,474886.5129,131.9129203,95738.65917
n-lowe,north,lowe, 01/23  21:00:00,9.375,129600.0275,20.66433871,20.99982358,20.83208114,0,49.03042232,20.99982358,0.006203649,40.0953838,0,0,0,0,0,0,0,448170.0869,124.4916908,95738.65917
n-lowe,north,lowe, 01/23  22:00:00,9,115344.0244,20.68007168,20.99978687,20.83992927,0,60.07933339,20.99978687,0.006214659,40.16590369,0,0,0,0,0,0,0,431288.1537,119.8022649,95738.65917
n-lowe,north,lowe, 01/23  23:00:00,8.375,86832.0184,20.61606132,20.99987489,20.80796811,0,23.19720414,20.99987489,0.006069421,39.23610535,0,0,0,0,0,0,0,602578.8254,167.3830071,95738.65917
n-lowe,north,lowe, 01/23  24:00:00,6.75,42768.00906,20.49207985,21.00005894,20.74606939,12.9409845,0,21.00005894,0.006075981,39.2776531,0,0,0,0,0,0,0,833039.0145,231.3997263,95738.65917
n-lowe,north,lowe, 01/24  01:00:00,6,28512.00604,20.40935808,21.00011787,20.70473797,26.23332839,0,21.00011787,0.005951699,38.48171736,0,0,0,0,0,0,0,927066.9371,257.5185937,95738.65917
n-lowe,north,lowe, 01/24  02:00:00,6.625,22032.00467,20.38261138,21.00011223,20.6913618,27.37346755,0,21.00011223,0.0058889,38.10305227,0,0,0,0,0,0,0,892474.0838,247.9094677,95738.65917
n-lowe,north,lowe, 01/24  03:00:00,7.625,14256.00302,20.35788774,21.00017758,20.67903266,29.26087538,0,21.00017758,0.00567691,36.75714448,0.75,0,0,0,0,0,0,836406.2178,232.3350605,95738.65917
n-lowe,north,lowe, 01/24  04:00:00,7.375,14256.00302,20.18730907,21.00032308,20.59381607,66.46533675,0,21.00032308,0.005258054,34.06766777,1,0,0,0,0,0,0,985390.4867,273.7195797,95738.65917
n-lowe,north,lowe, 01/24  05:00:00,4.5,14256.00302,20.09897858,21.00030546,20.54964202,85.09673878,0,21.00030546,0.005197519,33.65795543,1,0,0,0,0,0,0,1230442.23,341.7895083,95738.65917
n-lowe,north,lowe, 01/24  06:00:00,3,28512.00604,20.07707249,21.00034737,20.53870993,87.10265357,0,21.00034737,0.005134762,33.24244221,1,0,0,0,0,0,0,1329938.003,369.427223,95738.65917
n-lowe,north,lowe, 01/24  07:00:00,3,57024.01208,20.10842752,21.00021354,20.55432053,53.88158322,0,21.00021354,0.00492169,31.87408465,1,0,0,0,0,0,0,1210241.388,336.1781635,95738.65917
n-lowe,north,lowe, 01/24  08:00:00,3,72576.01538,20.17458925,21.00010434,20.5873468,34.14542443,0,21.00010434,0.004679956,30.32043689,1,0,0,0,0,0,0,1139274.633,316.4651757,95738.65917
n-lowe,north,lowe, 01/24  09:00:00,4.875,57024.01208,20.2563532,21.00012082,20.62823701,59.60359083,0,21.00012082,0.004525156,29.32477508,1,0,0,0,0,0,0,1115056.37,309.7378805,95738.65917
n-lowe,north,lowe, 01/24  10:00:00,7.25,57024.01208,20.3944673,21.00007627,20.69727179,44.28434745,0,21.00007627,0.00438489,28.42222247,1,0,0,0,0,0,0,913164.067,253.6566853,95738.65917
n-lowe,north,lowe, 01/24  11:00:00,8.625,36288.00769,20.49870854,21.00004833,20.74937843,42.2826341,0,21.00004833,0.00427971,27.74518727,1,0,0,0,0,0,0,821017.0464,228.0602907,95738.65917
n-lowe,north,lowe, 01/24  12:00:00,9,36288.00769,20.58707559,21.00000916,20.79354238,29.71291112,0,21.00000916,0.00429612,27.83361294,1,0,0,0,0,0,0,752870.9479,209.1308189,95738.65917
n-lowe,north,lowe, 01/24  13:00:00,9,36288.00769,20.67145222,21.00005386,20.83575304,19.36580823,0,21.00005386,0.004255415,27.54443502,1,0,0,0,0,0,0,715018.4272,198.6162298,95738.65917
n-lowe,north,lowe, 01/24  14:00:00,9.625,36288.00769,20.79285159,21.0000272,20.8964394,4.769457114,0,21.0000272,0.003912035,25.31061868,1,0,0,0,0,0,0,623494.5754,173.1929376,95738.65917
n-lowe,north,lowe, 01/24  15:00:00,10.625,36288.00769,20.85250441,21.00000214,20.92625328,0,2.210087192,21.00000214,0.003757398,24.3070439,1,0,0,0,0,0,0,536664.4479,149.0734577,95738.65917
n-lowe,north,lowe, 01/24  16:00:00,11,36288.00769,20.83611317,20.99997879,20.91804598,0,6.428188775,20.99997879,0.003797438,24.54917801,1,0,0,0,0,0,0,498564.246,138.4900683,95738.65917
n-lowe,north,lowe, 01/24  17:00:00,11,36288.00769,20.79610085,20.99998237,20.89804161,0,15.08053896,20.99998237,0.00397619,25.68793984,1,0,0,0,0,0,0,467339.2725,129.8164646,95738.65917
n-lowe,north,lowe, 01/24  18:00:00,10.375,36288.00769,20.71312256,20.9999186,20.85652058,0,27.91089993,20.9999186,0.004092755,26.4195759,1,0,0,0,0,0,0,460063.8882,127.7955245,95738.65917
n-lowe,north,lowe, 01/24  19:00:00,8.75,86832.0184,20.64215714,20.99996232,20.82105973,0,16.08266935,20.99996232,0.004428151,28.5586988,1,0,0,0,0,0,0,603579.9283,167.6610912,95738.65917
n-lowe,north,lowe, 01/24  20:00:00,7.375,115344.0244,20.5974224,20.99995875,20.79869057,0,18.50866112,20.99995875,0.00474945,30.61521819,1,0,0,0,0,0,0,679956.4003,188.8767779,95738.65917
n-lowe,north,lowe, 01/24  21:00:00,7,129600.0275,20.60634907,20.99989576,20.80312242,0,35.85876029,20.99989576,0.004906878,31.60252697,1,0,0,0,0,0,0,640697.797,177.9716103,95738.65917
n-lowe,north,lowe, 01/24  22:00:00,7,115344.0244,20.61013039,20.99984092,20.80498565,0,46.43630255,20.99984092,0.004952743,31.8838323,1,0,0,0,0,0,0,602423.5938,167.3398872,95738.65917
n-lowe,north,lowe, 01/24  23:00:00,6.8125,86832.0184,20.5366844,20.99995704,20.76832072,0,8.565214341,20.99995704,0.004934653,31.76806825,1,0,0,0,0,0,0,750148.9044,208.3746957,95738.65917
n-lowe,north,lowe, 01/24  24:00:00,6.325,42768.00906,20.44405489,21.00006907,20.72206198,19.98521113,0,21.00006907,0.004967952,31.98051891,1,0,0,0,0,0,0,883079.813,245.299948,95738.65917
n-lowe,north,lowe, 01/25  01:00:00,5.975,28512.00604,20.37512067,21.00010865,20.68761466,30.79808823,0,21.00010865,0.005020003,32.29268511,1,0,0,0,0,0,0,943717.9444,262.1438735,95738.65917
n-lowe,north,lowe, 01/25  02:00:00,5.9,22032.00467,20.32462361,21.00012939,20.6623765,38.37856594,0,21.00012939,0.005089065,32.72109302,1,0,0,0,0,0,0,975793.9357,271.053871,95738.65917
n-lowe,north,lowe, 01/25  03:00:00,5.775,14256.00302,20.28018453,21.00015211,20.64016832,45.44131719,0,21.00015211,0.005174318,33.2646707,1,0,0,0,0,0,0,1009064.43,280.295675,95738.65917
n-lowe,north,lowe, 01/25  04:00:00,5.6375,14256.00302,20.24167792,21.00017294,20.62092543,51.6591976,0,21.00017294,0.005247979,33.73422244,1,0,0,0,0,0,0,1040061.241,288.9059001,95738.65917
n-lowe,north,lowe, 01/25  05:00:00,5.5375,14256.00302,20.20859666,21.00019339,20.60439502,57.01396462,0,21.00019339,0.005315364,34.16365991,1,0,0,0,0,0,0,1065587.165,295.9964348,95738.65917
n-lowe,north,lowe, 01/25  06:00:00,5.8125,28512.00604,20.19316389,21.0001906,20.59667725,58.4325669,0,21.0001906,0.00538441,34.60363733,1,0,0,0,0,0,0,1053883.38,292.7453834,95738.65917
n-lowe,north,lowe, 01/25  07:00:00,6.625,57024.01208,20.2638531,21.00005686,20.63195498,16.90736593,0,21.00005686,0.005410224,34.76839253,1,0,0,0,0,0,0,854357.3423,237.321484,95738.65917
n-lowe,north,lowe, 01/25  08:00:00,7.625,72576.01538,20.37473688,20.99998711,20.687362,0,11.44008266,20.99998711,0.005220599,33.58072662,1,0,0,0,0,0,0,690211.1776,191.7253271,95738.65917
n-lowe,north,lowe, 01/25  09:00:00,8,57024.01208,20.45096966,21.00003784,20.72550375,20.15821043,0,21.00003784,0.005007987,32.25629669,1,0,0,0,0,0,0,780826.3045,216.8961957,95738.65917
n-lowe,north,lowe, 01/25  10:00:00,8.625,57024.01208,20.55761624,21.00002217,20.77881921,16.45228588,0,21.00002217,0.004974892,32.07671888,1,0,0,0,0,0,0,728996.2115,202.4989476,95738.65917
n-lowe,north,lowe, 01/25  11:00:00,9.625,36288.00769,20.61826698,21.00004775,20.80915736,23.46212681,0,21.00004775,0.004849928,31.28884554,1,0,0,0,0,0,0,692056.8383,192.2380106,95738.65917
n-lowe,north,lowe, 01/25  12:00:00,10.625,36288.00769,20.59571255,21.00004077,20.79787666,24.79679666,0,21.00004077,0.004667011,30.11759948,1,0,0,0,0,0,0,634904.208,176.36228,95738.65917
n-lowe,north,lowe, 01/25  13:00:00,11,36288.00769,20.60972683,21.00002278,20.8048748,21.7597473,0,21.00002278,0.004607147,29.71569965,1,0,0,0,0,0,0,600824.6833,166.8957454,95738.65917
n-lowe,north,lowe, 01/25  14:00:00,11,36288.00769,20.63263412,21.00001744,20.81632578,18.97144257,0,21.00001744,0.004589572,29.59212844,1,0,0,0,0,0,0,590791.9824,164.108884,95738.65917
n-lowe,north,lowe, 01/25  15:00:00,11,36288.00769,20.70001923,21.00000994,20.85001459,10.79561546,0,21.00000994,0.004583248,29.55166421,1,0,0,0,0,0,0,561363.8685,155.9344079,95738.65917
n-lowe,north,lowe, 01/25  16:00:00,11,36288.00769,20.70791105,20.99998851,20.85394978,4.724483259,0,20.99998851,0.004676389,30.16659034,1,0,0,0,0,0,0,539742.9353,149.9285931,95738.65917
n-lowe,north,lowe, 01/25  17:00:00,11,36288.00769,20.68553528,20.999999,20.84276714,0,4.781860242,20.999999,0.004872008,31.43030904,1,0,0,0,0,0,0,505430.3658,140.3973238,95738.65917
n-lowe,north,lowe, 01/25  18:00:00,11,36288.00769,20.6472096,20.9999455,20.82357755,0,23.52117243,20.9999455,0.004871567,31.42759332,1,0,0,0,0,0,0,437858.618,121.6273939,95738.65917
n-lowe,north,lowe, 01/25  19:00:00,9.75,86832.0184,20.61379873,20.999928,20.80686337,0,17.01320516,20.999928,0.005139065,33.1388227,0.5,0,0,0,0,0,0,539690.9935,149.9141649,95738.65917
n-lowe,north,lowe, 01/25  20:00:00,9.625,115344.0244,20.61316123,20.99996763,20.80656443,0,27.84445566,20.99996763,0.005861286,37.77630972,0,0,0,0,0,0,0,509063.6881,141.40658,95738.65917
n-lowe,north,lowe, 01/25  21:00:00,10,129600.0275,20.65905908,20.99987912,20.8294691,0,51.00488098,20.99987912,0.006230807,40.12436634,0,0,0,0,0,0,0,402517.9248,111.8105347,95738.65917
n-lowe,north,lowe, 01/25  22:00:00,10.625,115344.0244,20.7032597,20.99976602,20.85151286,0,67.96332666,20.99976602,0.006326663,40.72067494,0,0,0,0,0,0,0,302543.9638,84.03998994,95738.65917
n-lowe,north,lowe, 01/25  23:00:00,9.75,86832.0184,20.63858634,20.99984948,20.81921791,0,29.60192848,20.99984948,0.006421452,41.32421992,0,0,0,0,0,0,0,495227.1141,137.5630872,95738.65917
n-lowe,north,lowe, 01/25  24:00:00,8.375,42768.00906,20.53421345,20.99999167,20.76710256,2.891191555,0.670849445,20.99999167,0.006787188,43.65212693,0,0,0,0,0,0,0,695386.6376,193.1629549,95738.65917
n-lowe,north,lowe, 01/26  01:00:00,8.625,28512.00604,20.48354986,21.00002516,20.74178751,8.451380738,0,21.00002516,0.006949535,44.68469145,0,0,0,0,0,0,0,702298.6075,195.0829465,95738.65917
n-lowe,north,lowe, 01/26  02:00:00,8.375,22032.00467,20.3774708,21.00013201,20.6888014,28.93597624,0,21.00013201,0.006929407,44.55639012,0,0,0,0,0,0,0,791101.445,219.7504014,95738.65917
n-lowe,north,lowe, 01/26  03:00:00,7.375,14256.00302,20.27954164,21.00020936,20.6398755,47.49746973,0,21.00020936,0.006755268,43.44849698,0,0,0,0,0,0,0,919630.0532,255.4527926,95738.65917
n-lowe,north,lowe, 01/26  04:00:00,7.625,14256.00302,20.22253327,21.00025631,20.61139479,56.33577476,0,21.00025631,0.006597649,42.44521434,0,0,0,0,0,0,0,935533.7236,259.8704788,95738.65917
n-lowe,north,lowe, 01/26  05:00:00,8,14256.00302,20.27664706,21.00015589,20.63840148,40.33474076,0,21.00015589,0.006456057,41.54395252,0,0,0,0,0,0,0,854929.736,237.4804822,95738.65917
n-lowe,north,lowe, 01/26  06:00:00,8,28512.00604,20.27446138,21.00018423,20.63732281,40.0253899,0,21.00018423,0.006407984,41.23763648,0,0,0,0,0,0,0,853318.9184,237.0330329,95738.65917
n-lowe,north,lowe, 01/26  07:00:00,8,57024.01208,20.33306757,21.00002071,20.66654414,3.074478783,0,21.00002071,0.006102497,39.26691901,0,0,0,0,0,0,0,720329.4671,200.0915186,95738.65917
n-lowe,north,lowe, 01/26  08:00:00,8,72576.01538,20.38361749,20.99997539,20.69179644,0,11.14364117,20.99997539,0.00594433,38.26826903,0,0,0,0,0,0,0,669362.372,185.9339922,95738.65917
n-lowe,north,lowe, 01/26  09:00:00,8,57024.01208,20.40382954,21.00005781,20.70194367,29.23451254,0,21.00005781,0.005830663,37.55721827,0,0,0,0,0,0,0,814659.4343,226.2942873,95738.65917
n-lowe,north,lowe, 01/26  10:00:00,8.625,57024.01208,20.54320006,21.00001451,20.77160729,21.72740711,0,21.00001451,0.005791309,37.30616459,0,0,0,0,0,0,0,749283.2311,208.1342309,95738.65917
n-lowe,north,lowe, 01/26  11:00:00,9,36288.00769,20.55355429,20.99997672,20.77676551,41.55300839,0,20.99997672,0.00596741,38.42980599,0,0,0,0,0,0,0,798023.1256,221.6730904,95738.65917
n-lowe,north,lowe, 01/26  12:00:00,9,36288.00769,20.50771752,20.9999892,20.75385336,47.70029778,0,20.9999892,0.006224145,40.06680135,0,0,0,0,0,0,0,820361.9815,227.8783282,95738.65917
n-lowe,north,lowe, 01/26  13:00:00,9.625,36288.00769,20.57795186,21.00000821,20.78898003,30.26190574,0,21.00000821,0.006346145,40.84418818,0,0,0,0,0,0,0,718843.168,199.6786578,95738.65917
n-lowe,north,lowe, 01/26  14:00:00,10,36288.00769,20.74653053,21.0000046,20.87326757,9.64308571,0,21.0000046,0.006410261,41.25265335,0,0,0,0,0,0,0,621375.5589,172.6043219,95738.65917
n-lowe,north,lowe, 01/26  15:00:00,10.625,36288.00769,20.86437252,20.99999803,20.93218527,0,4.767782252,20.99999803,0.006425717,41.35111715,0,0,0,0,0,0,0,530690.7007,147.4140835,95738.65917
n-lowe,north,lowe, 01/26  16:00:00,10.375,36288.00769,20.65295305,21.00005797,20.82650551,23.7473887,0,21.00005797,0.006359364,40.97896476,0,0,0,0,0,0,0,648467.3199,180.1298111,95738.65917
n-lowe,north,lowe, 01/26  17:00:00,8.75,36288.00769,20.55896998,21.00006209,20.77951603,25.81881601,0,21.00006209,0.006261611,40.4105833,0,0,0,0,0,0,0,756466.7691,210.1296581,95738.65917
n-lowe,north,lowe, 01/26  18:00:00,8,36288.00769,20.54069271,21.00001742,20.77035506,0.865574331,1.936239495,21.00001742,0.0061719,39.90136946,0,0,0,0,0,0,0,705792.2235,196.0533954,95738.65917
n-lowe,north,lowe, 01/26  19:00:00,6.75,86832.0184,20.46105071,21.00006351,20.73055711,14.42731638,0,21.00006351,0.005903162,38.23216622,0,0,0,0,0,0,0,838377.1623,232.8825451,95738.65917
n-lowe,north,lowe, 01/26  20:00:00,6,115344.0244,20.44180177,21.00002857,20.72091517,6.107847207,0,21.00002857,0.005716237,37.06943164,0,0,0,0,0,0,0,854656.0114,237.4044476,95738.65917
n-lowe,north,lowe, 01/26  21:00:00,6,129600.0275,20.45759344,20.99996305,20.72877824,0,12.81096099,20.99996305,0.005678068,36.86068424,0,0,0,0,0,0,0,786580.5175,218.4945882,95738.65917
n-lowe,north,lowe, 01/26  22:00:00,6.625,115344.0244,20.47028478,20.99991619,20.73510049,0,25.50544666,20.99991619,0.005697553,36.99982823,0,0,0,0,0,0,0,702211.3884,195.058719,95738.65917
n-lowe,north,lowe, 01/26  23:00:00,6.375,86832.0184,20.42433872,21.00002194,20.71218033,7.769639655,0,21.00002194,0.005759829,37.42338073,0,0,0,0,0,0,0,837404.4794,232.6123554,95738.65917
n-lowe,north,lowe, 01/26  24:00:00,5.5,42768.00906,20.31994476,21.00015913,20.66005195,41.24080403,0,21.00015913,0.005774643,37.53225982,1,0,0,0,0,0,0,1011781.717,281.050477,95738.65917
n-lowe,north,lowe, 01/27  01:00:00,4.95,28512.00604,20.24946806,21.00021288,20.62484047,53.71125905,0,21.00021288,0.005708643,37.10707157,1,0,0,0,0,0,0,1090529.912,302.9249755,95738.65917
n-lowe,north,lowe, 01/27  02:00:00,4.675,22032.00467,20.19786446,21.00024188,20.59905317,62.49042925,0,21.00024188,0.005652609,36.76865753,1,0,0,0,0,0,0,1139021.277,316.3947993,95738.65917
n-lowe,north,lowe, 01/27  03:00:00,4.4125,14256.00302,20.1528725,21.00027936,20.57657593,70.32790862,0,21.00027936,0.00557297,36.26854863,1,0,0,0,0,0,0,1183211.591,328.6698864,95738.65917
n-lowe,north,lowe, 01/27  04:00:00,4.05,14256.00302,20.11109801,21.00030904,20.55570352,77.96182617,0,21.00030904,0.005465022,35.57208685,1,0,0,0,0,0,0,1232889.409,342.4692802,95738.65917
n-lowe,north,lowe, 01/27  05:00:00,3.775,14256.00302,20.07452465,21.00033634,20.53743049,84.61084846,0,21.00033634,0.005356522,34.87182353,1,0,0,0,0,0,0,1273547.224,353.7631178,95738.65917
n-lowe,north,lowe, 01/27  06:00:00,3.8875,28512.00604,20.05570359,21.00033672,20.52802015,87.0930901,0,21.00033672,0.005246183,34.18048763,1,0,0,0,0,0,0,1275403.206,354.2786684,95738.65917
n-lowe,north,lowe, 01/27  07:00:00,3.375,57024.01208,20.09763588,21.00018868,20.54891228,52.74053674,0,21.00018868,0.005120926,33.38370287,1,0,0,0,0,0,0,1183504.572,328.7512701,95738.65917
n-lowe,north,lowe, 01/27  08:00:00,3.625,72576.01538,20.17280811,21.0000925,20.5864503,31.56573371,0,21.0000925,0.004918744,32.09577493,1,0,0,0,0,0,0,1091898.446,303.3051239,95738.65917
n-lowe,north,lowe, 01/27  09:00:00,6.5,57024.01208,20.28808356,21.00004768,20.64406562,49.53516132,0,21.00004768,0.004906507,32.04831712,1,0,0,0,0,0,0,979578.4825,272.105134,95738.65917
n-lowe,north,lowe, 01/27  10:00:00,8.625,57024.01208,20.43716591,21.00003151,20.71859871,33.57447971,0,21.00003151,0.005032988,32.87989071,1,0,0,0,0,0,0,790721.8945,219.6449707,95738.65917
n-lowe,north,lowe, 01/27  11:00:00,10.25,36288.00769,20.55037568,21.00004116,20.77520842,30.63734131,0,21.00004116,0.004920793,32.17234609,1,0,0,0,0,0,0,679457.4373,188.738177,95738.65917
n-lowe,north,lowe, 01/27  12:00:00,11,36288.00769,20.66625572,21.00003273,20.83314422,14.14203528,0,21.00003273,0.004808437,31.43580878,1,0,0,0,0,0,0,573468.1184,159.2966996,95738.65917
n-lowe,north,lowe, 01/27  13:00:00,11.625,36288.00769,20.77399785,21.00002104,20.88700945,2.068228656,1.295545996,21.00002104,0.004582361,29.95749981,1,0,0,0,0,0,0,486385.4494,135.1070693,95738.65917
n-lowe,north,lowe, 01/27  14:00:00,12,36288.00769,20.88015983,20.99999148,20.94007565,0,9.512018628,20.99999148,0.004361877,28.50877357,0.25,0,0,0,0,0,0,426074.7189,118.3540886,95738.65917
n-lowe,north,lowe, 01/27  15:00:00,12,36288.00769,20.93944791,20.99999261,20.96972026,0,13.58656339,20.99999261,0.004219439,27.57384749,0,0,0,0,0,0,0,411248.4421,114.2356784,95738.65917
n-lowe,north,lowe, 01/27  16:00:00,12.625,36288.00769,20.96798272,20.99996112,20.98397192,0,22.51637488,20.99996112,0.004144758,27.08911541,0,0,0,0,0,0,0,340550.4148,94.59733744,95738.65917
n-lowe,north,lowe, 01/27  17:00:00,12.375,36288.00769,20.91924308,20.99995284,20.95959796,0,28.49027094,20.99995284,0.004303828,28.13895693,0,0,0,0,0,0,0,334590.4533,92.94179259,95738.65917
n-lowe,north,lowe, 01/27  18:00:00,10.125,36288.00769,20.7884651,20.99991425,20.89418967,0,32.53648393,20.99991425,0.004623818,30.22654494,0.25,0,0,0,0,0,0,459817.1028,127.726973,95738.65917
n-lowe,north,lowe, 01/27  19:00:00,7.75,86832.0184,20.68123732,20.99997594,20.84060663,0,15.97182783,20.99997594,0.005112851,33.39739904,0,0,0,0,0,0,0,666821.3653,185.228157,95738.65917
n-lowe,north,lowe, 01/27  20:00:00,7,115344.0244,20.62584854,20.99995406,20.8129013,0,18.7073048,20.99995406,0.00538516,35.1609711,0,0,0,0,0,0,0,703388.6356,195.3857321,95738.65917
n-lowe,north,lowe, 01/27  21:00:00,7,129600.0275,20.62295825,20.99989701,20.81142763,0,34.87005357,20.99989701,0.00547104,35.71697576,0,0,0,0,0,0,0,644951.8392,179.1532887,95738.65917
n-lowe,north,lowe, 01/27  22:00:00,6.375,115344.0244,20.6004919,20.99984326,20.80016758,0,40.36842735,20.99984326,0.00534324,34.88984848,0,0,0,0,0,0,0,663285.811,184.2460586,95738.65917
n-lowe,north,lowe, 01/27  23:00:00,5.375,86832.0184,20.50500955,21.00001534,20.75251244,2.256071081,0.739201011,21.00001534,0.005137209,33.55518189,1,0,0,0,0,0,0,875208.479,243.1134664,95738.65917
n-lowe,north,lowe, 01/27  24:00:00,5.625,42768.00906,20.41860688,21.00012459,20.70936573,27.11346367,0,21.00012459,0.004952905,32.36065894,1,0,0,0,0,0,0,951647.3501,264.3464861,95738.65917
n-lowe,north,lowe, 01/28  01:00:00,6,33696.00714,20.35878065,21.00018529,20.67948297,35.07295386,0,21.00018529,0.004763622,31.13316134,1,0,0,0,0,0,0,956468.3003,265.685639,95738.65917
n-lowe,north,lowe, 01/28  02:00:00,4.75,33696.00714,20.27745983,21.00024457,20.6388522,50.9732114,0,21.00024457,0.0044652,29.19662499,1,0,0,0,0,0,0,1090451.74,302.9032612,95738.65917
n-lowe,north,lowe, 01/28  03:00:00,4,14256.00302,20.20286055,21.00028828,20.60157442,64.88241969,0,21.00028828,0.004282064,28.00727386,1,0,0,0,0,0,0,1186454.275,329.5706321,95738.65917
n-lowe,north,lowe, 01/28  04:00:00,3.375,14256.00302,20.14210057,21.00031802,20.57120929,75.90855549,0,21.00031802,0.004108564,26.86347067,1,0,0,0,0,0,0,1264467.486,351.2409682,95738.65917
n-lowe,north,lowe, 01/28  05:00:00,3.625,14256.00302,20.10200569,21.00030885,20.55115727,81.83683959,0,21.00030885,0.004028237,26.34804848,1,0,0,0,0,0,0,1270412.799,352.8924442,95738.65917
n-lowe,north,lowe, 01/28  06:00:00,2.75,14256.00302,20.05346475,21.00032798,20.52689636,91.56501049,0,21.00032798,0.004004819,26.20548739,1,0,0,0,0,0,0,1359376.412,377.6045589,95738.65917
n-lowe,north,lowe, 01/28  07:00:00,2,53136.01126,20.02249841,21.0003373,20.51141785,101.2497038,0,21.0003373,0.003911805,25.60062567,1,0,0,0,0,0,0,1440456.64,400.1268443,95738.65917
n-lowe,north,lowe, 01/28  08:00:00,2,53136.01126,20.06359628,21.00021168,20.53190398,77.13480803,0,21.00021168,0.003751674,24.57410058,1,0,0,0,0,0,0,1353734.994,376.0374984,95738.65917
n-lowe,north,lowe, 01/28  09:00:00,4.4375,72576.01538,20.2745075,21.000025,20.63726625,10.47977442,2.869561742,21.000025,0.003656653,23.96452536,1,0,0,0,0,0,0,953314.814,264.8096705,95738.65917
n-lowe,north,lowe, 01/28  10:00:00,8.4625,72576.01538,20.47702412,21.00001341,20.73851876,7.460906077,3.200419961,21.00001341,0.003567846,23.40009837,1,0,0,0,0,0,0,692974.9955,192.4930543,95738.65917
n-lowe,north,lowe, 01/28  11:00:00,10.625,53136.01126,20.60510773,20.99993234,20.80252004,13.5136491,0,20.99993234,0.003810527,24.97525125,1,0,0,0,0,0,0,594192.3274,165.0534243,95738.65917
n-lowe,north,lowe, 01/28  12:00:00,11,42768.00906,20.71980721,20.99999203,20.85989962,0.965956385,1.980484657,20.99999203,0.004518106,29.55118594,1,0,0,0,0,0,0,519062.9361,144.1841489,95738.65917
n-lowe,north,lowe, 01/28  13:00:00,11,42768.00906,20.8077804,20.99997682,20.90387861,0,9.506969886,20.99997682,0.004662815,30.47968168,0.25,0,0,0,0,0,0,488441.681,135.6782447,95738.65917
n-lowe,north,lowe, 01/28  14:00:00,11,42768.00906,20.88055917,20.99995438,20.94025678,0,15.08579118,20.99995438,0.005019502,32.77193849,0,0,0,0,0,0,0,469222.3348,130.3395375,95738.65917
n-lowe,north,lowe, 01/28  15:00:00,11.625,42768.00906,20.94855001,20.99999542,20.97427272,0,21.9650174,20.99999542,0.005602567,36.53171597,0,0,0,0,0,0,0,406216.0244,112.8377846,95738.65917
n-lowe,north,lowe, 01/28  16:00:00,12,42768.00906,20.97610004,20.99997478,20.98803741,0,24.21383198,20.99997478,0.005947758,38.7373861,0,0,0,0,0,0,0,375129.3415,104.2025949,95738.65917
n-lowe,north,lowe, 01/28  17:00:00,11.375,42768.00906,20.90397902,20.9999852,20.95198211,0,13.82146452,20.9999852,0.006221558,40.48824213,0,0,0,0,0,0,0,451464.8851,125.4069125,95738.65917
n-lowe,north,lowe, 01/28  18:00:00,9.75,42768.00906,20.76285436,20.99997723,20.88141579,0,20.08548292,20.99997723,0.00632731,41.16956398,0,0,0,0,0,0,0,529385.5225,147.051534,95738.65917
n-lowe,north,lowe, 01/28  19:00:00,9,110160.0233,20.70579728,20.99993969,20.85286848,0,22.44215924,20.99993969,0.006245387,40.64191084,0,0,0,0,0,0,0,567199.0934,157.5553037,95738.65917
n-lowe,north,lowe, 01/28  20:00:00,8.375,129600.0275,20.68500421,20.99986011,20.84243216,0,42.59438724,20.99986011,0.006347052,41.2969828,0,0,0,0,0,0,0,533440.7758,148.1779933,95738.65917
n-lowe,north,lowe, 01/28  21:00:00,7.375,129600.0275,20.67277262,20.99975028,20.83626145,0,54.43902355,20.99975028,0.006279926,40.8647583,0,0,0,0,0,0,0,551882.5936,153.3007204,95738.65917
n-lowe,north,lowe, 01/28  22:00:00,5.125,129600.0275,20.60457935,20.99982592,20.80220264,0,30.20570616,20.99982592,0.005757799,37.49813307,0,0,0,0,0,0,0,777592.2385,215.997844,95738.65917
n-lowe,north,lowe, 01/28  23:00:00,4.625,110160.0233,20.49388073,21.00009409,20.74698741,18.55611082,0,21.00009409,0.005401823,35.1992701,0.5,0,0,0,0,0,0,983486.5117,273.1906977,95738.65917
n-lowe,north,lowe, 01/28  24:00:00,4.375,53136.01126,20.38282738,21.00018982,20.6915086,49.01400281,0,21.00018982,0.005145496,33.54255123,1,0,0,0,0,0,0,1108299.424,307.860951,95738.65917
n-lowe,north,lowe, 01/29  01:00:00,4,33696.00714,20.30160833,21.00014611,20.65087722,49.21448392,0,21.00014611,0.005167867,33.68726449,1,0,0,0,0,0,0,1132606.79,314.6129973,95738.65917
n-lowe,north,lowe, 01/29  02:00:00,3.375,33696.00714,20.22983483,21.00024822,20.61504153,61.72548662,0,21.00024822,0.005228765,34.08072169,1,0,0,0,0,0,0,1215652.418,337.6812273,95738.65917
n-lowe,north,lowe, 01/29  03:00:00,2.375,14256.00302,20.14467771,21.00034479,20.57251125,78.47269397,0,21.00034479,0.005019541,32.72773495,1,0,0,0,0,0,0,1337205.819,371.4460608,95738.65917
n-lowe,north,lowe, 01/29  04:00:00,2,14256.00302,20.081719,21.00034575,20.54103238,89.66639288,0,21.00034575,0.004911048,32.00626321,1,0,0,0,0,0,0,1400659.586,389.0721071,95738.65917
n-lowe,north,lowe, 01/29  05:00:00,2,14256.00302,20.03642025,21.0003833,20.51840177,96.90712367,0,21.0003833,0.004822398,31.42124372,1,0,0,0,0,0,0,1426326.096,396.2016935,95738.65917
n-lowe,north,lowe, 01/29  06:00:00,2,14256.00302,19.99432803,21.00044886,20.49738844,104.1544297,0,21.00044886,0.004626948,30.13857518,1,0,0,0,0,0,0,1451732.531,403.2590364,95738.65917
n-lowe,north,lowe, 01/29  07:00:00,1.375,53136.01126,19.96747628,21.00047417,20.48397522,112.7933441,0,21.00047417,0.004296992,27.99350619,1,0,0,0,0,0,0,1520729.532,422.42487,95738.65917
n-lowe,north,lowe, 01/29  08:00:00,2.25,53136.01126,20.04369579,21.00027437,20.52198508,78.90808448,0,21.00027437,0.003925692,25.59012054,1,0,0,0,0,0,0,1344706.615,373.5296153,95738.65917
n-lowe,north,lowe, 01/29  09:00:00,5.5,72576.01538,20.29195361,20.99999308,20.64597334,7.03430392,6.320567165,20.99999308,0.003882766,25.3124878,1,0,0,0,0,0,0,863840.8643,239.9557956,95738.65917
n-lowe,north,lowe, 01/29  10:00:00,8.875,72576.01538,20.50171152,20.9999874,20.75084946,4.392762549,5.349668405,20.9999874,0.004175592,27.22564673,1,0,0,0,0,0,0,649999.8249,180.5555069,95738.65917
n-lowe,north,lowe, 01/29  11:00:00,11.0625,53136.01126,20.67221367,21.00000025,20.83610696,4.273015223,1.188584963,21.00000025,0.004277372,27.87776786,1,0,0,0,0,0,0,529364.9216,147.0458116,95738.65917
n-lowe,north,lowe, 01/29  12:00:00,12.5125,42768.00906,20.80875618,20.99998036,20.90436827,0,14.78197375,20.99998036,0.004305985,28.03538273,1,0,0,0,0,0,0,375458.455,104.2940153,95738.65917
n-lowe,north,lowe, 01/29  13:00:00,13.625,42768.00906,20.94890718,20.99995737,20.97443227,0,29.58889487,20.99995737,0.004310045,28.05130624,0,0,0,0,0,0,0,253417.6587,70.39379407,95738.65917
n-lowe,north,lowe, 01/29  14:00:00,15.25,42768.00906,21.12421385,20.9988864,21.06155012,0,49.91046606,20.9988864,0.004427153,28.79206666,0,0,0,0,0,0,0,79944.76531,22.20687925,95738.65917
n-lowe,north,lowe, 01/29  15:00:00,16.625,42768.00906,21.27183347,21.130287,21.20106023,0,51.69440622,21.130287,0.004736492,30.50963701,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 01/29  16:00:00,15.125,42768.00906,21.26081544,21.06039818,21.16060681,0,58.1049214,21.06039818,0.004864728,31.45476672,0,0,0,0,0,0,0,59150.05284,16.43057023,95738.65917
n-lowe,north,lowe, 01/29  17:00:00,13.375,42768.00906,21.11852768,20.99999703,21.05926236,0,40.26703961,20.99999703,0.005108281,33.13839214,0,0,0,0,0,0,0,231471.8838,64.29774549,95738.65917
n-lowe,north,lowe, 01/29  18:00:00,12.375,42768.00906,20.9960435,21.00000083,20.99802217,0,47.4925359,21.00000083,0.005716215,37.04629182,0,0,0,0,0,0,0,267841.0476,74.400291,95738.65917
n-lowe,north,lowe, 01/29  19:00:00,10.125,110160.0233,20.9153421,20.99993438,20.95763824,0,42.33126617,20.99993438,0.005982622,38.75678614,0,0,0,0,0,0,0,425673.6213,118.2426726,95738.65917
n-lowe,north,lowe, 01/29  20:00:00,8.375,129600.0275,20.85353578,20.99978916,20.92666247,0,54.84614177,20.99978916,0.005986027,38.77898342,0,0,0,0,0,0,0,488580.1789,135.7167164,95738.65917
n-lowe,north,lowe, 01/29  21:00:00,8,129600.0275,20.84212266,20.99961159,20.92086712,0,69.17848128,20.99961159,0.005792904,37.53971951,0,0,0,0,0,0,0,459528.5537,127.6468205,95738.65917
n-lowe,north,lowe, 01/29  22:00:00,7.375,129600.0275,20.80888646,20.99966293,20.90427469,0,54.72814362,20.99966293,0.005309875,34.41482565,0,0,0,0,0,0,0,549479.2561,152.6331267,95738.65917
n-lowe,north,lowe, 01/29  23:00:00,6.375,110160.0233,20.69643034,20.99995036,20.84819035,0,8.993054112,20.99995036,0.004935319,31.99380455,0.5,0,0,0,0,0,0,775521.8249,215.4227291,95738.65917
n-lowe,north,lowe, 01/29  24:00:00,6,53136.01126,20.57217691,21.00009558,20.78613625,19.77822901,0,21.00009558,0.004715643,30.58017359,1,0,0,0,0,0,0,901844.0033,250.5122231,95738.65917
n-lowe,north,lowe, 01/30  01:00:00,5.375,28512.00604,20.47013677,21.00009381,20.73511529,22.20381138,0,21.00009381,0.004591585,29.78161917,1,0,0,0,0,0,0,949003.4069,263.6120575,95738.65917
n-lowe,north,lowe, 01/30  02:00:00,4.375,22032.00467,20.37128654,21.0001748,20.68573067,38.77810669,0,21.0001748,0.004529267,29.3620897,1,0,0,0,0,0,0,1070003.883,297.2233008,95738.65917
n-lowe,north,lowe, 01/30  03:00:00,4,14256.00302,20.29517685,21.00022045,20.64769865,50.71189657,0,21.00022045,0.004384067,28.41668454,1,0,0,0,0,0,0,1135868.263,315.5189619,95738.65917
n-lowe,north,lowe, 01/30  04:00:00,4,14256.00302,20.23935862,21.00017167,20.61976514,58.80034079,0,21.00017167,0.004435378,28.72905295,1,0,0,0,0,0,0,1165779.232,323.8275643,95738.65917
n-lowe,north,lowe, 01/30  05:00:00,4,14256.00302,20.19519382,21.00017349,20.59768366,65.11898821,0,21.00017349,0.004701073,30.42595686,1,0,0,0,0,0,0,1188952.493,330.2645814,95738.65917
n-lowe,north,lowe, 01/30  06:00:00,4,28512.00604,20.16089717,21.00022862,20.5805629,70.07349594,0,21.00022862,0.004823838,31.21431377,1,0,0,0,0,0,0,1206743.097,335.2064158,95738.65917
n-lowe,north,lowe, 01/30  07:00:00,4.625,57024.01208,20.20927864,21.00011462,20.60469663,32.56925877,0,21.00011462,0.004793172,30.99844846,1,0,0,0,0,0,0,1033168.463,286.9912398,95738.65917
n-lowe,north,lowe, 01/30  08:00:00,4.375,72576.01538,20.28011102,21.00002708,20.64006905,13.06137171,0,21.00002708,0.004685678,30.29730957,1,0,0,0,0,0,0,978831.046,271.8975128,95738.65917
n-lowe,north,lowe, 01/30  09:00:00,5.25,57024.01208,20.36797467,21.00005773,20.6840162,40.55990559,0,21.00005773,0.004705345,30.42346363,1,0,0,0,0,0,0,1023906.792,284.4185534,95738.65917
n-lowe,north,lowe, 01/30  10:00:00,7.25,57024.01208,20.51329591,21.00003965,20.75666778,27.10910637,0,21.00003965,0.004647677,30.07197512,1,0,0,0,0,0,0,851866.6131,236.6296147,95738.65917
n-lowe,north,lowe, 01/30  11:00:00,9.875,36288.00769,20.55262078,21.00000922,20.776315,32.33657416,0,21.00000922,0.00465482,30.12914557,1,0,0,0,0,0,0,708698.9191,196.8608109,95738.65917
n-lowe,north,lowe, 01/30  12:00:00,11,36288.00769,20.6928989,20.99999806,20.84644848,11.27849826,0,20.99999806,0.004792533,30.99446919,0.75,0,0,0,0,0,0,563463.4559,156.5176267,95738.65917
n-lowe,north,lowe, 01/30  13:00:00,11.625,36288.00769,20.90754911,20.99998956,20.95376933,0,12.47979059,20.99998956,0.004854767,31.36276113,0,0,0,0,0,0,0,439267.3294,122.0187026,95738.65917
n-lowe,north,lowe, 01/30  14:00:00,12.625,36288.00769,21.03053132,20.99997402,21.01525267,0,25.47553759,20.99997402,0.004930549,31.81681218,0,0,0,0,0,0,0,330795.453,91.88762583,95738.65917
n-lowe,north,lowe, 01/30  15:00:00,13.6875,36288.00769,21.11072876,20.99998522,21.05535699,0,35.03090612,20.99998522,0.00506674,32.6764471,0,0,0,0,0,0,0,230705.1131,64.08475363,95738.65917
n-lowe,north,lowe, 01/30  16:00:00,14.6625,36288.00769,21.13202775,20.99995258,21.06599017,0,44.02526008,20.99995258,0.005068153,32.66527342,0,0,0,0,0,0,0,137881.9327,38.30053685,95738.65917
n-lowe,north,lowe, 01/30  17:00:00,14.375,36288.00769,21.09897216,20.99989546,21.04943381,0,51.26698684,20.99989546,0.005003694,32.24118744,0,0,0,0,0,0,0,129428.0016,35.95222266,95738.65917
n-lowe,north,lowe, 01/30  18:00:00,14,36288.00769,21.01633243,20.99982492,21.00807867,0,63.39617085,20.99982492,0.004899542,31.55587476,0,0,0,0,0,0,0,108889.2876,30.24702433,95738.65917
n-lowe,north,lowe, 01/30  19:00:00,13.375,86832.0184,20.97747841,20.99985706,20.98866773,0,58.38818963,20.99985706,0.004926576,31.69683172,0,0,0,0,0,0,0,165711.3319,46.03092552,95738.65917
n-lowe,north,lowe, 01/30  20:00:00,13,115344.0244,20.97355021,20.9998553,20.98670276,0,68.73104245,20.9998553,0.00521622,33.53231893,0,0,0,0,0,0,0,151940.5197,42.20569993,95738.65917
n-lowe,north,lowe, 01/30  21:00:00,13,129600.0275,21.01037035,20.99981977,21.00509506,0,89.68237729,20.99981977,0.005644735,36.23934396,0,0,0,0,0,0,0,76995.85316,21.38773699,95738.65917
n-lowe,north,lowe, 01/30  22:00:00,13,115344.0244,21.04413932,20.99976637,21.02195284,0,104.4436523,20.99976637,0.006084397,39.02066296,0,0,0,0,0,0,0,24056.54277,6.682372993,95738.65917
n-lowe,north,lowe, 01/30  23:00:00,13,86832.0184,21.00260936,20.99974024,21.0011748,0,71.21194553,20.99974024,0.006345702,40.67948377,0,0,0,0,0,0,0,143959.5313,39.98875869,95738.65917
n-lowe,north,lowe, 01/30  24:00:00,12.375,42768.00906,20.91896912,20.99985303,20.95941107,0,45.37818452,20.99985303,0.006869218,43.99853315,0,0,0,0,0,0,0,276242.7749,76.73410413,95738.65917
n-lowe,north,lowe, 01/31  01:00:00,10.125,28512.00604,20.70296396,20.99995871,20.85146134,0,10.99141241,20.99995871,0.007175867,45.94017766,0,0,0,0,0,0,0,539528.1782,149.8689384,95738.65917
n-lowe,north,lowe, 01/31  02:00:00,9,22032.00467,20.56824831,21.00005087,20.78414959,6.357107702,0,21.00005087,0.007046676,45.03800067,0,0,0,0,0,0,0,671173.969,186.4372136,95738.65917
n-lowe,north,lowe, 01/31  03:00:00,10.25,14256.00302,20.55323822,20.99998628,20.77661225,5.226994716,4.78700822,20.99998628,0.00698411,44.6201599,0,0,0,0,0,0,0,572860.9507,159.1280419,95738.65917
n-lowe,north,lowe, 01/31  04:00:00,11,14256.00302,20.58389447,20.99996017,20.79192732,0,9.740990532,20.99996017,0.007319437,46.78441145,0,0,0,0,0,0,0,490112.8931,136.1424703,95738.65917
n-lowe,north,lowe, 01/31  05:00:00,9.75,14256.00302,20.53501191,21.00001341,20.76751266,1.576039163,1.920498241,21.00001341,0.007383031,47.23295992,0,0,0,0,0,0,0,601130.8096,166.9807804,95738.65917
n-lowe,north,lowe, 01/31  06:00:00,9,28512.00604,20.41758451,21.00010783,20.70884617,22.94257163,0,21.00010783,0.007202086,46.13436657,0,0,0,0,0,0,0,731182.103,203.1061397,95738.65917
n-lowe,north,lowe, 01/31  07:00:00,9,57024.01208,20.43369791,20.99998265,20.71684028,0,7.279044724,20.99998265,0.00703911,45.17541251,0,0,0,0,0,0,0,622459.5138,172.9054205,95738.65917
n-lowe,north,lowe, 01/31  08:00:00,9.625,72576.01538,20.5145074,20.99992727,20.75721733,0,29.65578582,20.99992727,0.006830629,43.939386,0,0,0,0,0,0,0,503197.82,139.7771722,95738.65917
n-lowe,north,lowe, 01/31  09:00:00,10,57024.01208,20.645023,20.99997145,20.82249723,0,8.307249398,20.99997145,0.006773045,43.63266559,0,0,0,0,0,0,0,557051.4903,154.7365251,95738.65917
n-lowe,north,lowe, 01/31  10:00:00,10.625,57024.01208,20.80076784,20.9999925,20.90038017,0,14.33543014,20.9999925,0.006752597,43.57214756,0,0,0,0,0,0,0,496421.828,137.8949522,95738.65917
n-lowe,north,lowe, 01/31  11:00:00,11,36288.00769,20.92063006,20.99999197,20.96031102,0,8.997114863,20.99999197,0.00652447,42.19892905,0,0,0,0,0,0,0,492145.0654,136.7069626,95738.65917
n-lowe,north,lowe, 01/31  12:00:00,11.625,36288.00769,21.01592573,20.99998633,21.00795603,0,19.37386942,20.99998633,0.006350164,41.11357488,0,0,0,0,0,0,0,415803.5118,115.5009755,95738.65917
n-lowe,north,lowe, 01/31  13:00:00,11.375,36288.00769,20.99803387,20.9999726,20.99900323,0,14.99072503,20.9999726,0.006209415,40.23623191,0,0,0,0,0,0,0,447155.6634,124.2099065,95738.65917
n-lowe,north,lowe, 01/31  14:00:00,11,36288.00769,21.12444045,20.99998359,21.06221202,0,29.45365616,20.99998359,0.006203872,40.2402562,0,0,0,0,0,0,0,418214.1433,116.1705954,95738.65917
n-lowe,north,lowe, 01/31  15:00:00,11,36288.00769,21.16009761,20.99995881,21.08002821,0,33.14338985,20.99995881,0.006048637,39.25769077,0,0,0,0,0,0,0,404756.601,112.4323892,95738.65917
n-lowe,north,lowe, 01/31  16:00:00,11,36288.00769,21.14844316,20.99995856,21.07420086,0,36.524995,20.99995856,0.005928098,38.50635389,0,0,0,0,0,0,0,392309.6908,108.9749141,95738.65917
n-lowe,north,lowe, 01/31  17:00:00,10.375,36288.00769,21.07429908,20.99991968,21.03710938,0,37.08731763,20.99991968,0.005818553,37.81556848,0,0,0,0,0,0,0,428842.6829,119.1229675,95738.65917
n-lowe,north,lowe, 01/31  18:00:00,10,36288.00769,20.94616898,20.99989755,20.97303327,0,42.75535658,20.99989755,0.005689122,37.00458295,0,0,0,0,0,0,0,431191.5933,119.7754426,95738.65917
n-lowe,north,lowe, 01/31  19:00:00,10,86832.0184,20.88854673,20.99986527,20.944206,0,37.91731494,20.99986527,0.005362852,34.93501395,0,0,0,0,0,0,0,448260.5471,124.5168186,95738.65917
n-lowe,north,lowe, 01/31  20:00:00,9.375,115344.0244,20.85268584,20.99984863,20.92626723,0,44.1827716,20.99984863,0.005279759,34.41116592,0,0,0,0,0,0,0,464338.9133,128.9830315,95738.65917
n-lowe,north,lowe, 01/31  21:00:00,9,129600.0275,20.84835829,20.99977976,20.92406903,0,59.1587043,20.99977976,0.005286945,34.47892709,0,0,0,0,0,0,0,433634.7763,120.4541045,95738.65917
n-lowe,north,lowe, 01/31  22:00:00,8.5625,115344.0244,20.84097093,20.9997257,20.92034832,0,67.73748695,20.9997257,0.005281457,34.45624505,0,0,0,0,0,0,0,429663.1544,119.3508762,95738.65917
n-lowe,north,lowe, 01/31  23:00:00,7.8625,86832.0184,20.74842048,20.99982902,20.87412475,0,30.08083027,20.99982902,0.005472891,35.71598829,0,0,0,0,0,0,0,609334.0409,169.2594558,95738.65917
n-lowe,north,lowe, 01/31  24:00:00,7.1625,42768.00906,20.6290729,20.99996759,20.81452024,0.68439801,2.818349961,20.99996759,0.006034484,39.35967614,0,0,0,0,0,0,0,754027.8736,209.4521871,95738.65917
n-lowe,north,lowe, 02/01  01:00:00,6.4,28512.00604,20.52910062,21.00004633,20.76457348,11.87904563,0,21.00004633,0.006270234,40.88196255,0,0,0,0,0,0,0,851434.1838,236.5094955,95738.65917
n-lowe,north,lowe, 02/01  02:00:00,5.6625,22032.00467,20.44210057,21.00018605,20.72114331,25.24280966,0,21.00018605,0.006003175,39.18046778,0,0,0,0,0,0,0,943605.3582,262.1125995,95738.65917
n-lowe,north,lowe, 02/01  03:00:00,4.9625,14256.00302,20.36225331,21.00020833,20.68123082,38.2780949,0,21.00020833,0.005484757,35.84014364,1,0,0,0,0,0,0,1033450.954,287.0697096,95738.65917
n-lowe,north,lowe, 02/01  04:00:00,4.2625,14256.00302,20.20569223,21.00025814,20.60297518,70.65332136,0,21.00025814,0.005413228,35.37671812,1,0,0,0,0,0,0,1193601.134,331.5558706,95738.65917
n-lowe,north,lowe, 02/01  05:00:00,4.625,14256.00302,20.15599526,21.00026703,20.57813115,75.68561823,0,21.00026703,0.005439377,35.5461062,1,0,0,0,0,0,0,1189362.44,330.3784555,95738.65917
n-lowe,north,lowe, 02/01  06:00:00,4.375,28512.00604,20.17120068,21.00024166,20.58572117,67.91512925,0,21.00024166,0.005455295,35.64928289,1,0,0,0,0,0,0,1176858.569,326.9051579,95738.65917
n-lowe,north,lowe, 02/01  07:00:00,3.375,57024.01208,20.1821806,21.0001689,20.59117475,41.29012969,0,21.0001689,0.005321555,34.80400387,1,0,0,0,0,0,0,1142482.989,317.356386,95738.65917
n-lowe,north,lowe, 02/01  08:00:00,3.625,72576.01538,20.25569102,21.00007874,20.62788488,20.39667281,0,21.00007874,0.004994799,32.69627156,1,0,0,0,0,0,0,1051675.315,292.1320319,95738.65917
n-lowe,north,lowe, 02/01  09:00:00,6.5,57024.01208,20.36741176,21.00006361,20.68373769,39.09015563,0,21.00006361,0.004868828,31.89770742,1,0,0,0,0,0,0,941625.7742,261.562715,95738.65917
n-lowe,north,lowe, 02/01  10:00:00,9.25,57024.01208,20.54381619,21.00000586,20.77191102,18.71070821,0,21.00000586,0.004939117,32.36653209,1,0,0,0,0,0,0,698634.5619,194.0651561,95738.65917
n-lowe,north,lowe, 02/01  11:00:00,11.25,36288.00769,20.71272023,20.99999757,20.8563589,8.996699339,0.240005359,20.99999757,0.005055507,33.12311723,0.25,0,0,0,0,0,0,539206.3376,149.7795382,95738.65917
n-lowe,north,lowe, 02/01  12:00:00,12,36288.00769,20.88393399,20.99999061,20.9419623,0,10.06598471,20.99999061,0.005118005,33.50874914,0,0,0,0,0,0,0,425034.4019,118.0651116,95738.65917
n-lowe,north,lowe, 02/01  13:00:00,12,36288.00769,20.98485654,20.99998383,20.99242019,0,18.43230213,20.99998383,0.005143127,33.63894237,0,0,0,0,0,0,0,394925.2653,109.7014626,95738.65917
n-lowe,north,lowe, 02/01  14:00:00,12,36288.00769,21.037024,20.99997507,21.01849953,0,22.5063578,20.99997507,0.005220584,34.12879005,0,0,0,0,0,0,0,380470.1657,105.6861572,95738.65917
n-lowe,north,lowe, 02/01  15:00:00,11.375,36288.00769,21.05385056,20.99998307,21.02691681,0,21.56367791,20.99998307,0.005465128,35.71346804,0,0,0,0,0,0,0,422965.7235,117.4904788,95738.65917
n-lowe,north,lowe, 02/01  16:00:00,11.625,36288.00769,21.0586036,20.99998754,21.02929557,0,27.72362903,20.99998754,0.005767453,37.6477551,0,0,0,0,0,0,0,385490.6461,107.080735,95738.65917
n-lowe,north,lowe, 02/01  17:00:00,11.375,36288.00769,21.010415,20.99995532,21.00518516,0,33.31975381,20.99995532,0.006079055,39.64764678,0,0,0,0,0,0,0,381115.8792,105.865522,95738.65917
n-lowe,north,lowe, 02/01  18:00:00,10.375,36288.00769,20.89561079,20.99993587,20.94777333,0,40.72771397,20.99993587,0.006396543,41.72305017,0,0,0,0,0,0,0,416671.7564,115.7421546,95738.65917
n-lowe,north,lowe, 02/01  19:00:00,8.125,86832.0184,20.7828578,20.99995113,20.89140446,0,24.02298739,20.99995113,0.006460526,42.15147657,0,0,0,0,0,0,0,615985.5232,171.1070898,95738.65917
n-lowe,north,lowe, 02/01  20:00:00,7,115344.0244,20.70936337,20.99990775,20.85463556,0,25.45736193,20.99990775,0.006366846,41.54658205,0,0,0,0,0,0,0,680297.8551,188.9716264,95738.65917
n-lowe,north,lowe, 02/01  21:00:00,7,129600.0275,20.69747599,20.99984637,20.84866118,0,41.04162026,20.99984637,0.006288406,41.03997463,0,0,0,0,0,0,0,623881.1292,173.3003137,95738.65917
n-lowe,north,lowe, 02/01  22:00:00,6.375,115344.0244,20.67390804,20.99978429,20.83684617,0,47.46043741,20.99978429,0.006076914,39.6973952,0,0,0,0,0,0,0,638918.5441,177.4773734,95738.65917
n-lowe,north,lowe, 02/01  23:00:00,6,86832.0184,20.57942674,20.99996771,20.78969722,0,8.097472816,20.99996771,0.005830257,38.11474988,0,0,0,0,0,0,0,803123.5076,223.0898632,95738.65917
n-lowe,north,lowe, 02/01  24:00:00,5.375,42768.00906,20.45861726,21.00011513,20.72936619,24.37478369,0,21.00011513,0.005610871,36.6706672,0.5,0,0,0,0,0,0,958370.9567,266.2141546,95738.65917
n-lowe,north,lowe, 02/02  01:00:00,4.375,28512.00604,20.3533223,21.00017384,20.67674807,42.08833518,0,21.00017384,0.005518206,36.05692304,1,0,0,0,0,0,0,1083939.037,301.0941769,95738.65917
n-lowe,north,lowe, 02/02  02:00:00,4,22032.00467,20.27698886,21.00023674,20.6386128,54.10474218,0,21.00023674,0.005420423,35.42335366,1,0,0,0,0,0,0,1149957.463,319.4326285,95738.65917
n-lowe,north,lowe, 02/02  03:00:00,4.625,14256.00302,20.23864708,21.00024684,20.61944696,57.60714138,0,21.00024684,0.005262032,34.39691633,1,0,0,0,0,0,0,1123705.807,312.1405018,95738.65917
n-lowe,north,lowe, 02/02  04:00:00,3.75,14256.00302,20.1771592,21.00026381,20.5887115,69.35419091,0,21.00026381,0.005190237,33.91069394,1,0,0,0,0,0,0,1220067.096,338.9075268,95738.65917
n-lowe,north,lowe, 02/02  05:00:00,3,14256.00302,20.11335969,21.0003315,20.5568456,81.77850504,0,21.0003315,0.005105154,33.34687976,1,0,0,0,0,0,0,1310709.266,364.0859073,95738.65917
n-lowe,north,lowe, 02/02  06:00:00,3,28512.00604,20.08940454,21.00034112,20.54487283,84.29397943,0,21.00034112,0.004958637,32.41720394,1,0,0,0,0,0,0,1319547.301,366.5409169,95738.65917
n-lowe,north,lowe, 02/02  07:00:00,3,57024.01208,20.13603235,21.00017488,20.56810361,47.72605079,0,21.00017488,0.004820598,31.53366689,1,0,0,0,0,0,0,1188029.537,330.0082046,95738.65917
n-lowe,north,lowe, 02/02  08:00:00,3.625,72576.01538,20.21624696,21.00007789,20.60816242,25.53776479,0,21.00007789,0.004618668,30.22264948,1,0,0,0,0,0,0,1069610.77,297.1141027,95738.65917
