Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 02/02  09:00:00,6.5,57024.01208,20.3305295,21.00004466,20.66528708,44.01393514,0,21.00004466,0.004595152,30.06996281,1,0,0,0,0,0,0,959161.85,266.4338472,95738.65917
n-lowe,north,lowe, 02/02  10:00:00,9.875,57024.01208,20.51727219,21.0000033,20.75863775,20.33303349,0,21.0000033,0.004778659,31.2617632,1,0,0,0,0,0,0,665605.1727,184.8903257,95738.65917
n-lowe,north,lowe, 02/02  11:00:00,12.25,36288.00769,20.66546066,21.00000645,20.83273356,11.65473035,0,21.00000645,0.004825334,31.56475731,0.75,0,0,0,0,0,0,487451.2968,135.403138,95738.65917
n-lowe,north,lowe, 02/02  12:00:00,13,36288.00769,20.80295343,20.999995,20.90147421,0,5.52580162,20.999995,0.004845033,31.67321684,0,0,0,0,0,0,0,379218.2233,105.3383953,95738.65917
n-lowe,north,lowe, 02/02  13:00:00,14.25,36288.00769,20.95612243,20.999975,20.97804871,0,21.88226143,20.999975,0.004919122,32.1221562,0,0,0,0,0,0,0,243167.7033,67.54658425,95738.65917
n-lowe,north,lowe, 02/02  14:00:00,14.375,36288.00769,21.06436284,20.99998621,21.03217452,0,31.9745888,20.99998621,0.005082489,33.14774147,0,0,0,0,0,0,0,199203.1822,55.33421726,95738.65917
n-lowe,north,lowe, 02/02  15:00:00,12.75,36288.00769,21.0835945,20.99997269,21.0417836,0,28.94430959,20.99997269,0.005308511,34.59657157,0,0,0,0,0,0,0,311138.3138,86.42730939,95738.65917
n-lowe,north,lowe, 02/02  16:00:00,12,36288.00769,21.07045253,20.99999655,21.03522454,0,30.49911583,20.99999655,0.005793594,37.72868222,0,0,0,0,0,0,0,352481.159,97.91143304,95738.65917
n-lowe,north,lowe, 02/02  17:00:00,12,36288.00769,21.03050517,20.99997239,21.01523878,0,37.74930654,20.99997239,0.006235175,40.55082755,0,0,0,0,0,0,0,326551.0487,90.70862465,95738.65917
n-lowe,north,lowe, 02/02  18:00:00,10.75,36288.00769,20.91340353,20.99991925,20.95666139,0,44.00178489,20.99991925,0.006479547,42.10858975,0,0,0,0,0,0,0,381668.8881,106.0191356,95738.65917
n-lowe,north,lowe, 02/02  19:00:00,9.375,86832.0184,20.82726639,20.99992193,20.91359416,0,32.9038134,20.99992193,0.006499984,42.24002342,0,0,0,0,0,0,0,506560.5322,140.711259,95738.65917
n-lowe,north,lowe, 02/02  20:00:00,7.75,115344.0244,20.75362811,20.99987757,20.87675284,0,32.27720808,20.99987757,0.006243709,40.59119921,0,0,0,0,0,0,0,608624.8828,169.0624674,95738.65917
n-lowe,north,lowe, 02/02  21:00:00,7.625,129600.0275,20.73846815,20.99976013,20.86911414,0,47.2388641,20.99976013,0.005888887,38.30641842,0,0,0,0,0,0,0,562161.2232,156.1558953,95738.65917
n-lowe,north,lowe, 02/02  22:00:00,8.625,115344.0244,20.7575025,20.99970515,20.87860382,0,62.87266882,20.99970515,0.005777026,37.56253845,0,0,0,0,0,0,0,444010.3138,123.3361983,95738.65917
n-lowe,north,lowe, 02/02  23:00:00,7.75,86832.0184,20.66812661,20.99987843,20.83400252,0,23.85431056,20.99987843,0.00579719,37.65488333,0,0,0,0,0,0,0,638540.4828,177.3723563,95738.65917
n-lowe,north,lowe, 02/02  24:00:00,7,42768.00906,20.55396924,21.00003608,20.77700266,6.313035583,0,21.00003608,0.005757135,37.38291291,0,0,0,0,0,0,0,793155.396,220.3209433,95738.65917
n-lowe,north,lowe, 02/03  01:00:00,7,28512.00604,20.48849293,21.00006751,20.74428022,14.02616512,0,21.00006751,0.005614415,36.46441616,0,0,0,0,0,0,0,820712.9163,227.9758101,95738.65917
n-lowe,north,lowe, 02/03  02:00:00,6.375,22032.00467,20.41676621,21.00010532,20.70843576,25.58712072,0,21.00010532,0.005546138,36.00262764,1,0,0,0,0,0,0,900946.6015,250.2629449,95738.65917
n-lowe,north,lowe, 02/03  03:00:00,6,14256.00302,20.35191598,21.00014125,20.67602862,36.07097154,0,21.00014125,0.005513764,35.7589072,1,0,0,0,0,0,0,961848.0627,267.1800174,95738.65917
n-lowe,north,lowe, 02/03  04:00:00,6,14256.00302,20.31016154,21.00018524,20.65517339,41.72961507,0,21.00018524,0.00543588,35.24499249,1,0,0,0,0,0,0,981811.5939,272.7254428,95738.65917
n-lowe,north,lowe, 02/03  05:00:00,5.375,14256.00302,20.25638156,21.00021846,20.62830001,51.46800297,0,21.00021846,0.005274948,34.1891859,1,0,0,0,0,0,0,1055305.732,293.1404811,95738.65917
n-lowe,north,lowe, 02/03  06:00:00,4.375,28512.00604,20.206395,21.00026125,20.60332813,61.06937826,0,21.00026125,0.005158114,33.42560979,1,0,0,0,0,0,0,1151310.892,319.808581,95738.65917
n-lowe,north,lowe, 02/03  07:00:00,4,57024.01208,20.22752019,21.00013284,20.61382652,30.88200724,0,21.00013284,0.004926119,31.93428324,1,0,0,0,0,0,0,1065707.15,296.0297638,95738.65917
n-lowe,north,lowe, 02/03  08:00:00,5.25,72576.01538,20.3281677,21.00002504,20.66409637,5.40885996,1.894785325,21.00002504,0.004675408,30.32132712,1,0,0,0,0,0,0,890016.8225,247.2268952,95738.65917
n-lowe,north,lowe, 02/03  09:00:00,7.875,57024.01208,20.43856529,21.00001989,20.71929259,24.325931,0,21.00001989,0.004622872,29.98315835,1,0,0,0,0,0,0,803296.0038,223.1377788,95738.65917
n-lowe,north,lowe, 02/03  10:00:00,10.25,57024.01208,20.5986764,20.99997001,20.79932321,9.031483302,0.347463222,20.99997001,0.00491808,31.88282272,0.75,0,0,0,0,0,0,600977.8081,166.93828,95738.65917
n-lowe,north,lowe, 02/03  11:00:00,11.625,36288.00769,20.72032608,20.99999694,20.86016151,6.804176246,0,20.99999694,0.00522166,33.81356484,0,0,0,0,0,0,0,509174.2601,141.4372945,95738.65917
n-lowe,north,lowe, 02/03  12:00:00,12,36288.00769,20.83858261,20.9999826,20.9192826,0,5.971296301,20.9999826,0.005298219,34.27119941,0,0,0,0,0,0,0,440055.0413,122.2375115,95738.65917
n-lowe,north,lowe, 02/03  13:00:00,12,36288.00769,20.94512531,20.99999786,20.97256158,0,14.56805558,20.99999786,0.00538839,34.8150068,0,0,0,0,0,0,0,409035.4825,113.6209674,95738.65917
n-lowe,north,lowe, 02/03  14:00:00,12,36288.00769,21.04431652,20.99995347,21.02213499,0,23.94351294,20.99995347,0.005601284,36.14176822,0,0,0,0,0,0,0,376100.2921,104.4723034,95738.65917
n-lowe,north,lowe, 02/03  15:00:00,12.625,36288.00769,21.1374408,21.00004024,21.06874052,0,35.75740447,21.00004024,0.006234315,40.1713097,0,0,0,0,0,0,0,295180.7123,81.99464232,95738.65917
n-lowe,north,lowe, 02/03  16:00:00,12.375,36288.00769,20.98457666,20.99996044,20.99226855,0,20.36582216,20.99996044,0.00658937,42.40862492,0,0,0,0,0,0,0,366545.6108,101.8182252,95738.65917
n-lowe,north,lowe, 02/03  17:00:00,12,36288.00769,20.87761999,20.99998262,20.93880131,0,21.05968364,20.99998262,0.007167515,46.04140015,0,0,0,0,0,0,0,387690.002,107.6916672,95738.65917
n-lowe,north,lowe, 02/03  18:00:00,11.375,36288.00769,20.82503354,20.99992023,20.91247689,0,39.30049769,20.99992023,0.007375638,47.34557439,0,0,0,0,0,0,0,360609.743,100.1693731,95738.65917
n-lowe,north,lowe, 02/03  19:00:00,10.375,86832.0184,20.79465865,20.9998819,20.89727028,0,35.59822495,20.9998819,0.007252163,46.59109654,0,0,0,0,0,0,0,435807.5577,121.0576549,95738.65917
n-lowe,north,lowe, 02/03  20:00:00,10,115344.0244,20.7874446,20.999845,20.8936448,0,45.64009007,20.999845,0.007323697,47.09235435,0,0,0,0,0,0,0,423239.2647,117.5664624,95738.65917
n-lowe,north,lowe, 02/03  21:00:00,9.375,129600.0275,20.79908952,20.99979407,20.89944179,0,60.76213241,20.99979407,0.007489245,48.16218823,0,0,0,0,0,0,0,407537.1518,113.2047644,95738.65917
n-lowe,north,lowe, 02/03  22:00:00,9.625,115344.0244,20.8156397,20.99965345,20.90764657,0,72.87526315,20.99965345,0.007419157,47.7171929,0,0,0,0,0,0,0,348240.6245,96.7335068,95738.65917
n-lowe,north,lowe, 02/03  23:00:00,9.375,86832.0184,20.74569194,20.99980693,20.87274944,0,37.78144142,20.99980693,0.007434218,47.81246002,0,0,0,0,0,0,0,490016.2586,136.1156274,95738.65917
n-lowe,north,lowe, 02/03  24:00:00,9,42768.00906,20.64559777,20.99995604,20.8227769,0,11.38245153,20.99995604,0.007375999,47.44195758,0,0,0,0,0,0,0,607906.3004,168.8628612,95738.65917
n-lowe,north,lowe, 02/04  01:00:00,9,33696.00714,20.58138841,20.99998626,20.79068733,0,3.73129612,20.99998626,0.007178495,46.18604648,0,0,0,0,0,0,0,635202.4324,176.4451201,95738.65917
n-lowe,north,lowe, 02/04  02:00:00,9,33696.00714,20.53964799,20.99998794,20.76981796,0.992864274,0.056150885,20.99998794,0.007172901,46.12173607,0,0,0,0,0,0,0,652366.9796,181.2130499,95738.65917
n-lowe,north,lowe, 02/04  03:00:00,9,14256.00302,20.50662286,21.00000924,20.75331605,4.646473642,0,21.00000924,0.007349251,47.22484389,0,0,0,0,0,0,0,665940.5738,184.9834927,95738.65917
n-lowe,north,lowe, 02/04  04:00:00,9,14256.00302,20.47975519,21.00004628,20.73990074,7.722063429,0,21.00004628,0.00734852,47.22008846,0,0,0,0,0,0,0,676628.9812,187.9524948,95738.65917
n-lowe,north,lowe, 02/04  05:00:00,8.375,14256.00302,20.43404913,21.00007521,20.71706217,15.87305846,0,21.00007521,0.007172201,46.0999347,0,0,0,0,0,0,0,744491.7,206.80325,95738.65917
n-lowe,north,lowe, 02/04  06:00:00,7.375,14256.00302,20.3762252,21.00013731,20.68818126,26.98151323,0,21.00013731,0.007005725,45.04160919,0,0,0,0,0,0,0,846051.2135,235.014226,95738.65917
n-lowe,north,lowe, 02/04  07:00:00,7.625,53136.01126,20.37928116,21.00012799,20.68970458,27.55905393,0,21.00012799,0.006709191,43.155476,0,0,0,0,0,0,0,832421.1356,231.2280932,95738.65917
n-lowe,north,lowe, 02/04  08:00:00,8,53136.01126,20.44343363,21.00001031,20.72172197,1.148956837,1.616936782,21.00001031,0.006463473,41.59151943,0,0,0,0,0,0,0,708367.8298,196.7688416,95738.65917
n-lowe,north,lowe, 02/04  09:00:00,9.875,72576.01538,20.64514893,20.99987556,20.82251224,0,59.64916161,20.99987556,0.006406284,41.22763135,0,0,0,0,0,0,0,379465.8958,105.4071933,95738.65917
n-lowe,north,lowe, 02/04  10:00:00,11,72576.01538,20.82141465,20.99992754,20.9106711,0,42.92454579,20.99992754,0.006480743,41.7017561,0,0,0,0,0,0,0,370065.9877,102.7961077,95738.65917
n-lowe,north,lowe, 02/04  11:00:00,11,53136.01126,20.82049388,20.99998397,20.91023892,0,8.929111972,20.99998397,0.00647852,41.68744825,0,0,0,0,0,0,0,492423.6271,136.7843409,95738.65917
n-lowe,north,lowe, 02/04  12:00:00,11,42768.00906,20.93265577,20.99998024,20.96631801,0,18.91551155,20.99998024,0.006399199,41.18221944,0,0,0,0,0,0,0,456202.4067,126.7228907,95738.65917
n-lowe,north,lowe, 02/04  13:00:00,11.625,42768.00906,21.12872028,20.99991977,21.06432002,0,42.01217624,20.99991977,0.006132227,39.45661502,0,0,0,0,0,0,0,333948.3027,92.7634174,95738.65917
n-lowe,north,lowe, 02/04  14:00:00,12,42768.00906,21.19679621,20.99989299,21.0983446,0,50.46396006,20.99989299,0.005791954,37.27337453,0,0,0,0,0,0,0,279929.1689,77.75810247,95738.65917
n-lowe,north,lowe, 02/04  15:00:00,12,42768.00906,21.24205894,20.99989625,21.12097759,0,55.68381774,20.99989625,0.005577298,35.88202763,0,0,0,0,0,0,0,261171.0903,72.5475251,95738.65917
n-lowe,north,lowe, 02/04  16:00:00,11.375,42768.00906,21.20547792,20.99994611,21.10271202,0,48.39373372,20.99994611,0.005561285,35.76643003,0,0,0,0,0,0,0,326026.6875,90.56296875,95738.65917
n-lowe,north,lowe, 02/04  17:00:00,10.875,42768.00906,21.14208455,20.99993735,21.07101095,0,37.77495615,20.99993735,0.005509837,35.46058819,0,0,0,0,0,0,0,395326.4714,109.8129087,95738.65917
n-lowe,north,lowe, 02/04  18:00:00,10.4875,42768.00906,21.0055269,20.99995097,21.00273893,0,43.14832726,20.99995097,0.005782717,37.21432097,0,0,0,0,0,0,0,400417.1301,111.2269806,95738.65917
n-lowe,north,lowe, 02/04  19:00:00,10.1125,110160.0233,20.94138629,20.99993825,20.97066227,0,44.21959943,20.99993825,0.006179862,39.74501131,0,0,0,0,0,0,0,420295.3443,116.7487068,95738.65917
n-lowe,north,lowe, 02/04  20:00:00,10.625,129600.0275,20.9448447,20.99984945,20.97234707,0,70.82869566,20.99984945,0.006644236,42.7270079,0,0,0,0,0,0,0,292928.6505,81.36906957,95738.65917
n-lowe,north,lowe, 02/04  21:00:00,9.75,129600.0275,20.94471296,20.99968531,20.97219913,0,84.78131311,20.99968531,0.006905236,44.40389689,0,0,0,0,0,0,0,297066.6184,82.51850512,95738.65917
n-lowe,north,lowe, 02/04  22:00:00,9,129600.0275,20.92079319,20.99970685,20.96025002,0,70.79164582,20.99970685,0.006838517,44.00661477,0,0,0,0,0,0,0,393619.5106,109.338753,95738.65917
n-lowe,north,lowe, 02/04  23:00:00,7.75,110160.0233,20.8095911,20.99989409,20.90474259,0,21.70734889,20.99989409,0.006594654,42.46928572,0,0,0,0,0,0,0,647447.6296,179.8465638,95738.65917
n-lowe,north,lowe, 02/04  24:00:00,7.625,53136.01126,20.68918705,21.0000109,20.84459898,3.01242796,0,21.0000109,0.006492184,41.84184366,0,0,0,0,0,0,0,744119.749,206.6999303,95738.65917
n-lowe,north,lowe, 02/05  01:00:00,8.625,33696.00714,20.64646286,20.99994978,20.82320632,0,9.907943858,20.99994978,0.006604233,42.57237455,0,0,0,0,0,0,0,635995.2401,176.6653445,95738.65917
n-lowe,north,lowe, 02/05  02:00:00,8.375,33696.00714,20.5875789,21.00001504,20.79379697,0.703848258,3.168149048,21.00001504,0.006700046,43.18327749,0,0,0,0,0,0,0,677771.8295,188.2699526,95738.65917
n-lowe,north,lowe, 02/05  03:00:00,7.375,14256.00302,20.50152391,21.00008704,20.75080548,11.93510931,0,21.00008704,0.006353605,40.99791557,0,0,0,0,0,0,0,790710.5366,219.6418157,95738.65917
n-lowe,north,lowe, 02/05  04:00:00,7,14256.00302,20.44575966,21.00010512,20.72293239,19.67330389,0,21.00010512,0.00604729,39.05512535,0,0,0,0,0,0,0,841553.1967,233.7647768,95738.65917
n-lowe,north,lowe, 02/05  05:00:00,6.375,14256.00302,20.38720022,21.00012356,20.69366189,29.28911636,0,21.00012356,0.0059239,38.28940918,0,0,0,0,0,0,0,914850.1815,254.1250504,95738.65917
n-lowe,north,lowe, 02/05  06:00:00,6.625,14256.00302,20.35066571,21.00008242,20.67537407,33.63434989,0,21.00008242,0.006020288,38.92094897,0,0,0,0,0,0,0,915792.3404,254.3867612,95738.65917
n-lowe,north,lowe, 02/05  07:00:00,7,53136.01126,20.34517003,21.0001312,20.67265061,35.8743144,0,21.0001312,0.006139983,39.68713315,0,0,0,0,0,0,0,900286.4295,250.0795638,95738.65917
n-lowe,north,lowe, 02/05  08:00:00,6.375,53136.01126,20.39997856,21.00005959,20.70001908,11.69371567,0,21.00005959,0.005791202,37.47663635,0,0,0,0,0,0,0,851547.5991,236.5409998,95738.65917
n-lowe,north,lowe, 02/05  09:00:00,7.25,72576.01538,20.6071258,20.99989904,20.80351242,0,48.16927641,20.99989904,0.005721823,37.09209762,0,0,0,0,0,0,0,582628.2536,161.8411816,95738.65917
n-lowe,north,lowe, 02/05  10:00:00,8.8125,72576.01538,20.78904449,20.99995832,20.89450141,0,34.42949987,20.99995832,0.005949438,38.60574287,0,0,0,0,0,0,0,535776.6073,148.8268354,95738.65917
n-lowe,north,lowe, 02/05  11:00:00,9.7375,53136.01126,20.91740375,20.99998047,20.95869211,0,15.83726134,20.99998047,0.00603743,39.20977329,0,0,0,0,0,0,0,545338.6882,151.4829689,95738.65917
n-lowe,north,lowe, 02/05  12:00:00,10,42768.00906,21.01730469,20.99996437,21.00863453,0,25.48539535,20.99996437,0.006031044,39.18320791,0,0,0,0,0,0,0,494292.8658,137.3035738,95738.65917
n-lowe,north,lowe, 02/05  13:00:00,10.625,42768.00906,21.07256931,20.99996049,21.0362649,0,31.90841235,20.99996049,0.005886835,38.25498874,0,0,0,0,0,0,0,431953.8043,119.9871679,95738.65917
n-lowe,north,lowe, 02/05  14:00:00,11,42768.00906,21.14033564,20.99990821,21.07012192,0,40.57639233,20.99990821,0.00553316,35.95506254,0,0,0,0,0,0,0,377201.0237,104.7780621,95738.65917
n-lowe,north,lowe, 02/05  15:00:00,11.625,42768.00906,21.18419959,20.99992452,21.09206206,0,46.88184899,20.99992452,0.005373005,34.91024296,0,0,0,0,0,0,0,315799.9791,87.7222164,95738.65917
n-lowe,north,lowe, 02/05  16:00:00,11.375,42768.00906,21.17238973,20.99993896,21.08616435,0,43.72035329,20.99993896,0.005315057,34.53689886,0,0,0,0,0,0,0,342641.3522,95.17815339,95738.65917
n-lowe,north,lowe, 02/05  17:00:00,11,42768.00906,21.10726017,20.99995608,21.05360812,0,33.04826013,20.99995608,0.005292685,34.41391405,0,0,0,0,0,0,0,404253.7595,112.292711,95738.65917
n-lowe,north,lowe, 02/05  18:00:00,9.75,42768.00906,20.96531923,20.99993993,20.98262958,0,36.37994887,20.99993993,0.005353819,34.82091991,0,0,0,0,0,0,0,469644.2216,130.4567282,95738.65917
n-lowe,north,lowe, 02/05  19:00:00,8.375,110160.0233,20.87228667,20.99992716,20.93610692,0,31.57629138,20.99992716,0.005427152,35.29378714,0,0,0,0,0,0,0,572044.9105,158.901364,95738.65917
n-lowe,north,lowe, 02/05  20:00:00,8,129600.0275,20.8418423,20.99982853,20.92083542,0,52.19245183,20.99982853,0.005596124,36.40553995,0,0,0,0,0,0,0,521072.9728,144.7424924,95738.65917
n-lowe,north,lowe, 02/05  21:00:00,6.75,129600.0275,20.81375743,20.99971517,20.9067363,0,61.9100076,20.99971517,0.005682819,36.97825229,0,0,0,0,0,0,0,563178.1607,156.438378,95738.65917
n-lowe,north,lowe, 02/05  22:00:00,7.25,129600.0275,20.79953755,20.99972953,20.89963354,0,53.34090991,20.99972953,0.005565152,36.21935025,0,0,0,0,0,0,0,563172.1882,156.4367189,95738.65917
n-lowe,north,lowe, 02/05  23:00:00,7.375,110160.0233,20.72747889,20.99994099,20.86370994,0,15.4125308,20.99994099,0.005539291,36.05205701,0,0,0,0,0,0,0,691791.3798,192.1642722,95738.65917
n-lowe,north,lowe, 02/05  24:00:00,7.625,53136.01126,20.6194203,21.00003977,20.80973003,10.03940939,0,21.00003977,0.005413353,35.2392589,0,0,0,0,0,0,0,767709.4619,213.2526283,95738.65917
n-lowe,north,lowe, 02/06  01:00:00,8,28512.00604,20.56420536,20.99999424,20.7820998,2.047413246,0,20.99999424,0.005487463,35.71753503,0,0,0,0,0,0,0,716064.8539,198.9069039,95738.65917
n-lowe,north,lowe, 02/06  02:00:00,7.375,22032.00467,20.50125997,21.00003116,20.75064556,11.27982935,0,21.00003116,0.005692726,37.0414049,0,0,0,0,0,0,0,788131.5106,218.9254196,95738.65917
n-lowe,north,lowe, 02/06  03:00:00,7.625,14256.00302,20.45176974,21.00006166,20.7259157,17.50818515,0,21.00006166,0.005777186,37.5627068,0,0,0,0,0,0,0,795076.0174,220.8544493,95738.65917
n-lowe,north,lowe, 02/06  04:00:00,8,14256.00302,20.4287674,21.00008832,20.71442786,18.77826757,0,21.00008832,0.005754022,37.39961506,0,0,0,0,0,0,0,776128.0978,215.5911383,95738.65917
n-lowe,north,lowe, 02/06  05:00:00,8,14256.00302,20.40490074,21.00009707,20.70249891,21.46086323,0,21.00009707,0.00561233,36.4868729,1,0,0,0,0,0,0,785592.925,218.2202569,95738.65917
n-lowe,north,lowe, 02/06  06:00:00,8,28512.00604,20.39205045,21.00009079,20.69607062,22.29627494,0,21.00009079,0.005546397,36.06204154,1,0,0,0,0,0,0,788603.7543,219.0565984,95738.65917
n-lowe,north,lowe, 02/06  07:00:00,9.25,57024.01208,20.46841149,20.99993933,20.73417541,0,19.66610476,20.99993933,0.00545461,35.47076242,1,0,0,0,0,0,0,560335.2169,155.6486714,95738.65917
n-lowe,north,lowe, 02/06  08:00:00,9.375,72576.01538,20.55055597,20.99989403,20.775225,0,39.49062549,20.99989403,0.005262452,34.23172815,0.75,0,0,0,0,0,0,481240.155,133.6778208,95738.65917
n-lowe,north,lowe, 02/06  09:00:00,9,57024.01208,20.54577327,20.99999777,20.77288552,6.907580471,0,20.99999777,0.005180132,33.70048384,1,0,0,0,0,0,0,671673.9745,186.576104,95738.65917
n-lowe,north,lowe, 02/06  10:00:00,10.875,57024.01208,20.62099575,21.00000402,20.81049989,6.509690483,1.965303901,21.00000402,0.005228258,34.03189642,0.25,0,0,0,0,0,0,547311.1351,152.0308709,95738.65917
n-lowe,north,lowe, 02/06  11:00:00,12.625,36288.00769,20.74714099,21.00000305,20.87357202,1.96573642,0.755609718,21.00000305,0.005198221,33.82969378,0,0,0,0,0,0,0,426956.5482,118.5990412,95738.65917
n-lowe,north,lowe, 02/06  12:00:00,13.4375,36288.00769,20.80686797,20.99997968,20.90342382,0,6.329975122,20.99997968,0.005254642,34.18118484,0,0,0,0,0,0,0,349739.7928,97.14994244,95738.65917
n-lowe,north,lowe, 02/06  13:00:00,13.8875,36288.00769,20.82197634,20.99997703,20.91097668,0,8.259306063,20.99997703,0.005525713,35.90661604,0,0,0,0,0,0,0,315265.6714,87.57379762,95738.65917
n-lowe,north,lowe, 02/06  14:00:00,13.375,36288.00769,20.82093326,20.99997614,20.9104547,0,6.227762772,20.99997614,0.005885781,38.18673056,0,0,0,0,0,0,0,354690.1522,98.52504228,95738.65917
n-lowe,north,lowe, 02/06  15:00:00,13,36288.00769,20.80902319,20.99997091,20.90449705,0,3.608749273,20.99997091,0.00627675,40.68311155,0,0,0,0,0,0,0,387763.3188,107.712033,95738.65917
n-lowe,north,lowe, 02/06  16:00:00,13,36288.00769,20.82877929,20.99998812,20.9143837,0,11.6593333,20.99998812,0.006656714,43.11982669,0,0,0,0,0,0,0,358942.1349,99.70614859,95738.65917
n-lowe,north,lowe, 02/06  17:00:00,11.75,36288.00769,20.78964214,20.99996186,20.894802,0.324118126,15.70261586,20.99996186,0.006993843,45.27935011,0,0,0,0,0,0,0,423443.1506,117.6230974,95738.65917
n-lowe,north,lowe, 02/06  18:00:00,11,36288.00769,20.66374711,20.9999539,20.8318505,0,19.04999867,20.9999539,0.007430912,48.04569293,0,0,0,0,0,0,0,457361.4575,127.0448493,95738.65917
n-lowe,north,lowe, 02/06  19:00:00,12.25,86832.0184,20.6900595,20.99995914,20.84500932,0,29.25728209,20.99995914,0.007837916,50.62609745,0,0,0,0,0,0,0,343134.8587,95.31523853,95738.65917
n-lowe,north,lowe, 02/06  20:00:00,13.625,115344.0244,20.78195851,20.99986173,20.89091012,0,57.05912767,20.99986173,0.008070275,52.07576489,0,0,0,0,0,0,0,157576.7291,43.77131365,95738.65917
n-lowe,north,lowe, 02/06  21:00:00,14,129600.0275,20.86324179,20.99972217,20.93148198,0,81.56097723,20.99972217,0.008208103,52.93450799,0,0,0,0,0,0,0,46121.10267,12.81141741,95738.65917
n-lowe,north,lowe, 02/06  22:00:00,14,115344.0244,20.92443306,21.01644281,20.97043794,0,94.8442028,21.01644281,0.008391121,54.07661433,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/06  23:00:00,14,86832.0184,20.90471503,21.00149222,20.95310362,0,66.49452106,21.00149222,0.008718886,56.19764335,0,0,0,0,0,0,0,100389.6186,27.88600516,95738.65917
n-lowe,north,lowe, 02/06  24:00:00,14,42768.00906,20.85331679,20.99977231,20.92654455,0,47.12924081,20.99977231,0.008885268,57.20446337,0,0,0,0,0,0,0,170449.0421,47.34695613,95738.65917
n-lowe,north,lowe, 02/07  01:00:00,14.625,28512.00604,20.83671177,20.99976746,20.91823962,0,48.02781672,20.99976746,0.008952813,57.61183681,0,0,0,0,0,0,0,128331.2708,35.64757523,95738.65917
n-lowe,north,lowe, 02/07  02:00:00,15,22032.00467,20.83301517,20.99976379,20.91638948,0,49.01953246,20.99976379,0.008982905,57.80274061,0,0,0,0,0,0,0,101426.6054,28.17405706,95738.65917
n-lowe,north,lowe, 02/07  03:00:00,14.375,14256.00302,20.8031736,20.9997881,20.90148085,0,44.30473495,20.9997881,0.008992557,57.86387174,0,0,0,0,0,0,0,157295.1786,43.69310515,95738.65917
n-lowe,north,lowe, 02/07  04:00:00,14,14256.00302,20.77773609,20.99981304,20.88877457,0,40.98269308,20.99981304,0.009107136,58.55395913,0,0,0,0,0,0,0,192844.6718,53.56796438,95738.65917
n-lowe,north,lowe, 02/07  05:00:00,14.625,14256.00302,20.77904954,20.99984293,20.88944624,0,43.00438886,20.99984293,0.009389546,60.28289437,0,0,0,0,0,0,0,146799.0613,40.77751704,95738.65917
n-lowe,north,lowe, 02/07  06:00:00,15,28512.00604,20.78844821,20.99980511,20.89412666,0,45.30367121,20.99980511,0.00949766,60.98197376,0,0,0,0,0,0,0,115163.6218,31.98989495,95738.65917
n-lowe,north,lowe, 02/07  07:00:00,14.375,57024.01208,20.8451965,20.99967379,20.92243515,0,76.82684727,20.99967379,0.009470648,60.83421181,0,0,0,0,0,0,0,40716.94986,11.31026385,95738.65917
n-lowe,north,lowe, 02/07  08:00:00,14,72576.01538,20.92944253,20.99802236,20.96373244,0,90.38475881,20.99802236,0.009327935,59.93706494,0,0,0,0,0,0,0,15090.89246,4.191914573,95738.65917
n-lowe,north,lowe, 02/07  09:00:00,14,57024.01208,20.94580373,20.99956192,20.97268282,0,45.81744045,20.99956192,0.009323198,59.9386416,0,0,0,0,0,0,0,175946.7168,48.87408799,95738.65917
n-lowe,north,lowe, 02/07  10:00:00,14,57024.01208,20.96399405,20.99996866,20.98198135,0,34.40289655,20.99996866,0.009491307,61.06202391,0,0,0,0,0,0,0,217136.8567,60.31579353,95738.65917
n-lowe,north,lowe, 02/07  11:00:00,14,36288.00769,20.96538997,20.99998369,20.98268683,0,17.60116734,20.99998369,0.009525874,61.30371455,0,0,0,0,0,0,0,277619.3519,77.11648663,95738.65917
n-lowe,north,lowe, 02/07  12:00:00,14.625,36288.00769,21.00314107,20.99996983,21.00155545,0,23.10223446,20.99996983,0.009661039,62.12165864,0,0,0,0,0,0,0,219081.9966,60.85611017,95738.65917
n-lowe,north,lowe, 02/07  13:00:00,14.375,36288.00769,21.02270279,21.00000632,21.01135456,0,24.31188093,21.00000632,0.009848655,63.28583316,0,0,0,0,0,0,0,230254.7738,63.9596594,95738.65917
n-lowe,north,lowe, 02/07  14:00:00,14,36288.00769,21.00980122,20.99997175,21.00488649,0,20.80394725,20.99997175,0.009690173,62.24472919,0,0,0,0,0,0,0,266116.4735,73.92124265,95738.65917
n-lowe,north,lowe, 02/07  15:00:00,14,36288.00769,20.96414769,20.99998678,20.98206724,0,13.12011257,20.99998678,0.009607699,61.73817027,0,0,0,0,0,0,0,293763.52,81.60097777,95738.65917
n-lowe,north,lowe, 02/07  16:00:00,13.375,36288.00769,20.97562271,20.99998349,20.9878031,0,22.37979089,20.99998349,0.009491942,61.0281541,0,0,0,0,0,0,0,299116.3927,83.08788687,95738.65917
n-lowe,north,lowe, 02/07  17:00:00,13,36288.00769,21.00671737,20.99990359,21.00331048,0,37.87963828,20.99990359,0.009303336,59.79673692,0,0,0,0,0,0,0,266528.4974,74.03569373,95738.65917
n-lowe,north,lowe, 02/07  18:00:00,13,36288.00769,20.9701573,20.99984227,20.98499979,0,56.94490099,20.99984227,0.009151789,58.81506599,0,0,0,0,0,0,0,197650.9517,54.90304215,95738.65917
n-lowe,north,lowe, 02/07  19:00:00,12.375,86832.0184,20.94592735,20.99981292,20.97287013,0,53.65832533,20.99981292,0.008867238,57.04741472,0,0,0,0,0,0,0,248177.4398,68.93817772,95738.65917
n-lowe,north,lowe, 02/07  20:00:00,12,115344.0244,20.94420684,20.99979282,20.97199983,0,63.92157671,20.99979282,0.008806383,56.71771051,0,0,0,0,0,0,0,234561.939,65.15609417,95738.65917
n-lowe,north,lowe, 02/07  21:00:00,12,129600.0275,20.97450589,20.99971706,20.98711148,0,83.40370368,20.99971706,0.008828388,56.87879827,0,0,0,0,0,0,0,164465.7937,45.68494271,95738.65917
n-lowe,north,lowe, 02/07  22:00:00,12,115344.0244,21.00247505,20.99965689,21.00106597,0,97.16159918,20.99965689,0.008871421,57.18771905,0,0,0,0,0,0,0,114969.553,31.93598693,95738.65917
n-lowe,north,lowe, 02/07  23:00:00,12,86832.0184,20.96188803,20.99973146,20.98080975,0,64.67113214,20.99973146,0.00894426,57.63601961,0,0,0,0,0,0,0,231886.1856,64.41282933,95738.65917
n-lowe,north,lowe, 02/07  24:00:00,12,42768.00906,20.88966476,20.99979473,20.94472975,0,42.17062445,20.99979473,0.008995539,57.94007496,0,0,0,0,0,0,0,312847.8769,86.90218802,95738.65917
n-lowe,north,lowe, 02/08  01:00:00,12,28512.00604,20.8362693,20.99979217,20.91803074,0,38.52527499,20.99979217,0.009014116,58.0580283,0,0,0,0,0,0,0,325963.6256,90.54545157,95738.65917
n-lowe,north,lowe, 02/08  02:00:00,12,22032.00467,20.79490591,20.99981694,20.89736142,0,35.8077099,20.99981694,0.009020922,58.10114966,0,0,0,0,0,0,0,335742.2739,93.26174274,95738.65917
n-lowe,north,lowe, 02/08  03:00:00,11.6875,14256.00302,20.75173093,20.99985081,20.87579087,0,31.25198407,20.99985081,0.00902116,58.10254172,0,0,0,0,0,0,0,371580.104,103.2166956,95738.65917
n-lowe,north,lowe, 02/08  04:00:00,11.1875,14256.00302,20.71022525,20.99988075,20.855053,0,26.17416119,20.99988075,0.009013157,58.01573959,0,0,0,0,0,0,0,420960.0576,116.9333493,95738.65917
n-lowe,north,lowe, 02/08  05:00:00,11,14256.00302,20.67638352,20.99990145,20.83814248,0,22.33854836,20.99990145,0.009003573,57.93334191,0,0,0,0,0,0,0,446423.7968,124.0066102,95738.65917
n-lowe,north,lowe, 02/08  06:00:00,11,28512.00604,20.65518039,20.99991217,20.82754628,0,20.43868886,20.99991217,0.008999379,57.90670352,0,0,0,0,0,0,0,453258.0571,125.9050159,95738.65917
n-lowe,north,lowe, 02/08  07:00:00,11,57024.01208,20.69815724,20.99979531,20.84897627,0,53.01057342,20.99979531,0.008926347,57.44382778,0,0,0,0,0,0,0,336073.7811,93.35382808,95738.65917
n-lowe,north,lowe, 02/08  08:00:00,11.625,72576.01538,20.7925321,20.99977125,20.89615168,0,73.00354539,20.99977125,0.00875528,56.35830301,0,0,0,0,0,0,0,225225.4801,62.56263336,95738.65917
n-lowe,north,lowe, 02/08  09:00:00,12,57024.01208,20.8369147,20.99990862,20.91841166,0,33.63597663,20.99990862,0.008637683,55.6112513,0,0,0,0,0,0,0,343526.1554,95.42393206,95738.65917
n-lowe,north,lowe, 02/08  10:00:00,13.25,57024.01208,20.98083172,20.99993863,20.99038517,0,36.31815313,20.99993863,0.008633569,55.58501136,0,0,0,0,0,0,0,256300.3827,71.19455075,95738.65917
n-lowe,north,lowe, 02/08  11:00:00,15.25,36288.00769,21.1768772,20.99999398,21.08843559,0,45.41500621,20.99999398,0.008910748,57.3797272,0,0,0,0,0,0,0,99265.19758,27.57366599,95738.65917
n-lowe,north,lowe, 02/08  12:00:00,16,36288.00769,21.24977336,20.99920751,21.12449044,0,55.26123778,20.99920751,0.009248651,59.51168222,0,0,0,0,0,0,0,17102.70808,4.750752244,95738.65917
n-lowe,north,lowe, 02/08  13:00:00,16,36288.00769,21.35181283,21.04691578,21.1993643,0,61.12888658,21.04691578,0.00939857,60.22527362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  14:00:00,16,36288.00769,21.35751889,21.05238611,21.2049525,0,60.89747067,21.05238611,0.0094593,60.52837527,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  15:00:00,16,36288.00769,21.37441648,21.06270698,21.21856173,0,61.17460756,21.06270698,0.009374965,59.93649584,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  16:00:00,16,36288.00769,21.38350795,21.10906145,21.2462847,0,62.05367426,21.10906145,0.009256408,59.02125989,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  17:00:00,15.375,36288.00769,21.33122292,21.07569624,21.20345958,0,71.73739985,21.07569624,0.009403655,60.06932851,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  18:00:00,14.375,36288.00769,21.23381734,21.02363623,21.12872678,0,85.02207013,21.02363623,0.009304981,59.60153581,0,0,0,0,0,0,0,12735.57907,3.537660852,95738.65917
n-lowe,north,lowe, 02/08  19:00:00,14,86832.0184,21.19257521,20.99982683,21.09620102,0,83.82505349,20.99982683,0.009265846,59.4194192,0,0,0,0,0,0,0,38869.79945,10.79716651,95738.65917
n-lowe,north,lowe, 02/08  20:00:00,14,115344.0244,21.18639434,21.00091947,21.0936569,0,94.64981714,21.00091947,0.009325623,59.79306513,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  21:00:00,14.625,129600.0275,21.25049578,21.24904045,21.24976812,0,89.52066696,21.24904045,0.009389501,59.28719893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  22:00:00,15,115344.0244,21.35609251,21.54444037,21.45026644,0,87.60869331,21.54444037,0.009444051,58.51947827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  23:00:00,14.375,86832.0184,21.31983024,21.20759509,21.26371266,0,89.80155219,21.20759509,0.009542943,60.33737168,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/08  24:00:00,14,42768.00906,21.19252716,21.00304474,21.09778595,0,78.65141739,21.00304474,0.009603686,61.44146432,0,0,0,0,0,0,0,56692.09973,15.74780548,95738.65917
n-lowe,north,lowe, 02/09  01:00:00,14,28512.00604,21.12018772,20.99969694,21.05994233,0,69.2734675,20.99969694,0.009507521,60.82526085,0,0,0,0,0,0,0,91096.79147,25.3046643,95738.65917
n-lowe,north,lowe, 02/09  02:00:00,14,22032.00467,21.05359071,20.99968679,21.02663875,0,60.08784721,20.99968679,0.009228189,59.0277659,0,0,0,0,0,0,0,123944.709,34.42908585,95738.65917
n-lowe,north,lowe, 02/09  03:00:00,14,14256.00302,20.94182688,20.99978868,20.97080778,0,43.46829975,20.99978868,0.009106251,58.20064228,0,0,0,0,0,0,0,183699.018,51.027505,95738.65917
n-lowe,north,lowe, 02/09  04:00:00,14.625,14256.00302,20.9769941,20.99972713,20.98836061,0,55.39261664,20.99972713,0.008970261,57.28695722,0,0,0,0,0,0,0,101711.4267,28.25317409,95738.65917
n-lowe,north,lowe, 02/09  05:00:00,14.375,14256.00302,20.89419699,20.99975335,20.94697517,0,42.3168986,20.99975335,0.008813979,56.28160548,0,0,0,0,0,0,0,164347.961,45.65221138,95738.65917
n-lowe,north,lowe, 02/09  06:00:00,14,28512.00604,20.82738887,20.99982093,20.9136049,0,35.79753015,20.99982093,0.008946801,57.08178435,0,0,0,0,0,0,0,211276.0343,58.6877873,95738.65917
n-lowe,north,lowe, 02/09  07:00:00,12.125,57024.01208,20.81117418,20.99970689,20.90544053,0,56.82870497,20.99970689,0.00873609,55.76985861,0,0,0,0,0,0,0,251746.9768,69.92971579,95738.65917
n-lowe,north,lowe, 02/09  08:00:00,11,72576.01538,20.82615858,20.9996558,20.91290719,0,62.39960276,20.9996558,0.008069445,51.62024001,0,0,0,0,0,0,0,301194.3747,83.66510409,95738.65917
n-lowe,north,lowe, 02/09  09:00:00,8.5,57024.01208,20.69249978,21.00010798,20.84630388,5.65671693,1.873609143,21.00010798,0.007364979,47.26917601,0,0,0,0,0,0,0,692927.2615,192.4797949,95738.65917
n-lowe,north,lowe, 02/09  10:00:00,7,57024.01208,20.61009492,21.0001905,20.80514271,29.62597377,0,21.0001905,0.006351193,40.92544092,0,0,0,0,0,0,0,877954.4773,243.8762437,95738.65917
n-lowe,north,lowe, 02/09  11:00:00,7,36288.00769,20.62939302,21.00015655,20.81477478,43.67981413,0,21.00015655,0.005790886,37.40008884,0,0,0,0,0,0,0,928170.7098,257.8251972,95738.65917
n-lowe,north,lowe, 02/09  12:00:00,7.625,36288.00769,20.65994686,21.00006791,20.83000738,33.64837909,0,21.00006791,0.005501729,35.58473272,0,0,0,0,0,0,0,853538.1773,237.0939381,95738.65917
n-lowe,north,lowe, 02/09  13:00:00,8.625,36288.00769,20.82728708,21.00006376,20.91367542,18.22495395,0,21.00006376,0.005394571,34.910545,0,0,0,0,0,0,0,735703.4099,204.3620583,95738.65917
n-lowe,north,lowe, 02/09  14:00:00,9.625,36288.00769,20.921977,21.00003191,20.96100445,10.37614567,5.826357954,21.00003191,0.005092113,32.98948411,0,0,0,0,0,0,0,624264.2518,173.4067366,95738.65917
n-lowe,north,lowe, 02/09  15:00:00,9.375,36288.00769,21.02965939,20.99999777,21.01482858,0,12.67296551,20.99999777,0.004882584,31.67395646,0,0,0,0,0,0,0,577441.2733,160.4003537,95738.65917
n-lowe,north,lowe, 02/09  16:00:00,8.375,36288.00769,20.98426118,20.99998757,20.99212437,0,8.996654764,20.99998757,0.004695511,30.49974751,0,0,0,0,0,0,0,652340.2965,181.2056379,95738.65917
n-lowe,north,lowe, 02/09  17:00:00,8,36288.00769,20.92068086,20.99996629,20.96032357,0,12.8581242,20.99996629,0.004785072,31.08859397,0,0,0,0,0,0,0,661942.4637,183.8729066,95738.65917
n-lowe,north,lowe, 02/09  18:00:00,8,36288.00769,20.80773663,20.999978,20.90385731,0,23.75543759,20.999978,0.004758794,30.93787683,0.25,0,0,0,0,0,0,621789.3703,172.7192695,95738.65917
n-lowe,north,lowe, 02/09  19:00:00,8,86832.0184,20.73119788,20.9999097,20.86555379,0,19.09669137,20.9999097,0.004364662,28.42182563,1,0,0,0,0,0,0,638372.6399,177.3257333,95738.65917
n-lowe,north,lowe, 02/09  20:00:00,8,115344.0244,20.70476904,20.99991593,20.85234248,0,28.91493367,20.99991593,0.004539344,29.580338,1,0,0,0,0,0,0,603641.4403,167.6781779,95738.65917
n-lowe,north,lowe, 02/09  21:00:00,8,129600.0275,20.71493705,20.9998627,20.85739987,0,47.03814175,20.9998627,0.004746025,30.92839584,1,0,0,0,0,0,0,538341.0293,149.5391748,95738.65917
n-lowe,north,lowe, 02/09  22:00:00,8,115344.0244,20.72286176,20.9997554,20.86130858,0,58.5661924,20.9997554,0.004737384,30.89170943,1,0,0,0,0,0,0,496696.9002,137.9713612,95738.65917
n-lowe,north,lowe, 02/09  23:00:00,7.375,86832.0184,20.64194342,20.99988822,20.82091582,0,20.65847176,20.99988822,0.004907208,32.00185871,1,0,0,0,0,0,0,672330.2649,186.7584069,95738.65917
n-lowe,north,lowe, 02/09  24:00:00,6.5625,42768.00906,20.53340552,21.0000156,20.76671056,9.386487895,0,21.0000156,0.005246271,34.21546737,1,0,0,0,0,0,0,831025.9588,230.8405441,95738.65917
n-lowe,north,lowe, 02/10  01:00:00,6.1125,28512.00604,20.45299599,21.00007102,20.72653351,21.10869285,0,21.00007102,0.005380594,35.09672457,1,0,0,0,0,0,0,901017.5849,250.2826625,95738.65917
n-lowe,north,lowe, 02/10  02:00:00,6,22032.00467,20.38790686,21.00011192,20.69400939,30.77960625,0,21.00011192,0.005434317,35.4658033,1,0,0,0,0,0,0,942770.5337,261.8807038,95738.65917
n-lowe,north,lowe, 02/10  03:00:00,6,14256.00302,20.34045124,21.00013868,20.67029496,37.3458966,0,21.00013868,0.005453123,35.60049989,1,0,0,0,0,0,0,966386.5795,268.4407165,95738.65917
n-lowe,north,lowe, 02/10  04:00:00,4.75,14256.00302,20.2729546,21.0001838,20.6365692,50.505921,0,21.0001838,0.005462255,35.65949598,1,0,0,0,0,0,0,1091049.713,303.0693647,95738.65917
n-lowe,north,lowe, 02/10  05:00:00,4,14256.00302,20.20479769,21.00023194,20.60251482,63.52971642,0,21.00023194,0.005460676,35.64917438,1,0,0,0,0,0,0,1184268.779,328.9635497,95738.65917
n-lowe,north,lowe, 02/10  06:00:00,4.625,28512.00604,20.19482639,21.00022374,20.59752507,61.88846824,0,21.00022374,0.005461427,35.67592468,1,0,0,0,0,0,0,1139725.096,316.5903045,95738.65917
n-lowe,north,lowe, 02/10  07:00:00,4.375,57024.01208,20.22991551,21.00010449,20.61501,29.12322138,0,21.00010449,0.005391826,35.25990573,1,0,0,0,0,0,0,1037303.935,288.1399818,95738.65917
n-lowe,north,lowe, 02/10  08:00:00,4,72576.01538,20.30228384,21.00003916,20.6511615,10.87735374,0,21.00003916,0.005205376,34.08415262,1,0,0,0,0,0,0,994839.2273,276.3442298,95738.65917
n-lowe,north,lowe, 02/10  09:00:00,5.875,57024.01208,20.39968392,21.00006868,20.6998763,34.70042316,0,21.00006868,0.005077816,33.288274,1,0,0,0,0,0,0,964663.889,267.9621914,95738.65917
n-lowe,north,lowe, 02/10  10:00:00,7.625,57024.01208,20.5532049,21.00007453,20.77663972,21.21513727,0,21.00007453,0.004846237,31.79337996,1,0,0,0,0,0,0,807260.4847,224.2390235,95738.65917
n-lowe,north,lowe, 02/10  11:00:00,8.625,36288.00769,20.68914255,21.00005727,20.84459991,18.14747477,0,21.00005727,0.004445164,29.18095518,1,0,0,0,0,0,0,734058.6634,203.9051843,95738.65917
n-lowe,north,lowe, 02/10  12:00:00,9,36288.00769,20.80864802,21.00001496,20.90433149,5.449578905,0,21.00001496,0.004268657,28.03026969,1,0,0,0,0,0,0,665204.0231,184.7788953,95738.65917
n-lowe,north,lowe, 02/10  13:00:00,9,36288.00769,20.89292882,21.00001316,20.94647099,0.269942329,1.419866736,21.00001316,0.004150967,27.24599358,1,0,0,0,0,0,0,641216.2752,178.115632,95738.65917
n-lowe,north,lowe, 02/10  14:00:00,10.25,36288.00769,20.97865381,20.99998149,20.98931765,0,11.7955917,20.99998149,0.004051489,26.5875054,0.5,0,0,0,0,0,0,525787.1859,146.0519961,95738.65917
n-lowe,north,lowe, 02/10  15:00:00,11,36288.00769,21.05436681,20.99998024,21.02717352,0,21.12947144,20.99998024,0.004182475,27.44131528,0,0,0,0,0,0,0,446209.5902,123.9471084,95738.65917
n-lowe,north,lowe, 02/10  16:00:00,11,36288.00769,21.05969397,20.99998135,21.02983766,0,26.52581061,20.99998135,0.004467522,29.2981228,0,0,0,0,0,0,0,427142.1206,118.6505891,95738.65917
n-lowe,north,lowe, 02/10  17:00:00,10.375,36288.00769,21.03962721,20.99996625,21.01979673,0,34.81804008,20.99996625,0.004809646,31.52461887,0,0,0,0,0,0,0,436108.6557,121.1412932,95738.65917
n-lowe,north,lowe, 02/10  18:00:00,10,36288.00769,20.95330671,20.99991145,20.97660908,0,46.09253475,20.99991145,0.004923869,32.26758452,0,0,0,0,0,0,0,418484.5747,116.2457152,95738.65917
n-lowe,north,lowe, 02/10  19:00:00,8.75,86832.0184,20.82770343,20.99990814,20.91380579,0,29.26890669,20.99990814,0.004826497,31.61508742,0,0,0,0,0,0,0,556170.198,154.4917217,95738.65917
n-lowe,north,lowe, 02/10  20:00:00,6.75,115344.0244,20.73690523,20.99991037,20.8684078,0,26.86021068,20.99991037,0.004859294,31.83604676,0,0,0,0,0,0,0,688447.7097,191.2354749,95738.65917
n-lowe,north,lowe, 02/10  21:00:00,6,129600.0275,20.69777007,20.99986137,20.84881572,0,37.58836914,20.99986137,0.004900135,32.11336916,0,0,0,0,0,0,0,696174.6848,193.3818569,95738.65917
n-lowe,north,lowe, 02/10  22:00:00,6,115344.0244,20.67361043,20.9998206,20.83671551,0,45.67483434,20.9998206,0.004894088,32.07412358,0.75,0,0,0,0,0,0,666801.4183,185.2226162,95738.65917
n-lowe,north,lowe, 02/10  23:00:00,4.75,86832.0184,20.54968192,20.99998991,20.77483592,3.039831452,2.762995657,20.99998991,0.004843202,31.74288797,1,0,0,0,0,0,0,909197.8526,252.5549591,95738.65917
n-lowe,north,lowe, 02/10  24:00:00,3.5625,42768.00906,20.404623,21.00016901,20.70239601,37.70509905,0,21.00016901,0.004787018,31.35798213,1,0,0,0,0,0,0,1116831.75,310.2310418,95738.65917
n-lowe,north,lowe, 02/11  01:00:00,3.1125,33696.00714,20.30783435,21.00024266,20.6540385,52.41217491,0,21.00024266,0.004618141,30.24856289,1,0,0,0,0,0,0,1197077.641,332.5215668,95738.65917
n-lowe,north,lowe, 02/11  02:00:00,2.875,33696.00714,20.23779309,21.00028742,20.61904025,62.91389253,0,21.00028742,0.004430304,29.0268528,1,0,0,0,0,0,0,1249069.675,346.9637985,95738.65917
n-lowe,north,lowe, 02/11  03:00:00,2.7375,14256.00302,20.1758309,21.00031836,20.58807463,72.71151814,0,21.00031836,0.004238345,27.77762687,1,0,0,0,0,0,0,1292471.287,359.019802,95738.65917
n-lowe,north,lowe, 02/11  04:00:00,2.6375,14256.00302,20.12756448,21.00033662,20.56395055,80.11252022,0,21.00033662,0.004082229,26.74480211,1,0,0,0,0,0,0,1324971.743,368.0477064,95738.65917
n-lowe,north,lowe, 02/11  05:00:00,2.5375,14256.00302,20.08814872,21.00035843,20.54425358,86.18529377,0,21.00035843,0.003927751,25.72951924,1,0,0,0,0,0,0,1352652.627,375.7368409,95738.65917
n-lowe,north,lowe, 02/11  06:00:00,2.8125,14256.00302,20.06437571,21.00034684,20.53236128,88.73955069,0,21.00034684,0.00380403,24.92401641,1,0,0,0,0,0,0,1344804.348,373.5567633,95738.65917
n-lowe,north,lowe, 02/11  07:00:00,1.75,53136.01126,20.02436093,21.00034326,20.5123521,101.4304002,0,21.00034326,0.003683135,24.13656403,1,0,0,0,0,0,0,1455976.679,404.4379664,95738.65917
n-lowe,north,lowe, 02/11  08:00:00,2.25,53136.01126,20.09828118,21.00017725,20.54922922,69.92443967,0,21.00017725,0.003552464,23.29959505,1,0,0,0,0,0,0,1312177.889,364.493858,95738.65917
n-lowe,north,lowe, 02/11  09:00:00,5.5,72576.01538,20.34275788,20.99999117,20.67137453,3.344266021,10.03319567,20.99999117,0.00357204,23.43616488,1,0,0,0,0,0,0,836319.6219,232.3110061,95738.65917
n-lowe,north,lowe, 02/11  10:00:00,8.875,72576.01538,20.54855997,20.99998437,20.77427217,1.595067584,8.625405506,20.99998437,0.003586113,23.52797765,1,0,0,0,0,0,0,627115.7025,174.1988062,95738.65917
n-lowe,north,lowe, 02/11  11:00:00,11.25,53136.01126,20.69100895,21.00000765,20.8455083,3.443145835,2.139243272,21.00000765,0.00360316,23.63914451,1,0,0,0,0,0,0,510506.9921,141.8074978,95738.65917
n-lowe,north,lowe, 02/11  12:00:00,13.25,42768.00906,20.86760929,20.99996651,20.9337879,0,21.24427993,20.99996651,0.003499558,22.94929459,1,0,0,0,0,0,0,305837.3845,84.95482902,95738.65917
n-lowe,north,lowe, 02/11  13:00:00,14.625,42768.00906,21.04119645,20.99993461,21.02056553,0,40.03701323,20.99993461,0.003390988,22.21943605,1,0,0,0,0,0,0,153295.8711,42.58218641,95738.65917
n-lowe,north,lowe, 02/11  14:00:00,15.625,42768.00906,21.19514074,21.0069371,21.10103892,0,56.59062782,21.0069371,0.003364054,22.01245806,0.75,0,0,0,0,0,0,32952.47316,9.153464766,95738.65917
n-lowe,north,lowe, 02/11  15:00:00,15.375,42768.00906,21.30738105,21.02340215,21.1653916,0,68.30038146,21.02340215,0.00356029,23.2576808,0,0,0,0,0,0,0,6627.384188,1.840940052,95738.65917
n-lowe,north,lowe, 02/11  16:00:00,13.75,42768.00906,21.25350484,20.99998393,21.12674438,0,59.64845614,20.99998393,0.003552854,23.24248593,0,0,0,0,0,0,0,136759.0576,37.9886271,95738.65917
n-lowe,north,lowe, 02/11  17:00:00,13,42768.00906,21.17073232,20.99991206,21.08532219,0,46.01432501,20.99991206,0.003344074,21.8840784,1,0,0,0,0,0,0,231933.169,64.42588027,95738.65917
n-lowe,north,lowe, 02/11  18:00:00,11.75,42768.00906,21.04135847,20.99991224,21.02063536,0,50.8831543,20.99991224,0.003419662,22.37596899,1,0,0,0,0,0,0,291788.8537,81.05245935,95738.65917
n-lowe,north,lowe, 02/11  19:00:00,9.125,110160.0233,20.92355554,20.99994255,20.96174904,0,38.9969049,20.99994255,0.003822338,25.01015695,1,0,0,0,0,0,0,497255.5173,138.1265326,95738.65917
n-lowe,north,lowe, 02/11  20:00:00,8,129600.0275,20.86564345,20.99988849,20.93276597,0,53.86522409,20.99988849,0.004346661,28.40971208,0.5,0,0,0,0,0,0,513508.6611,142.6412948,95738.65917
n-lowe,north,lowe, 02/11  21:00:00,7.375,129600.0275,20.84097051,20.99975004,20.92036027,0,65.69915504,20.99975004,0.004663056,30.45174368,0,0,0,0,0,0,0,509648.9002,141.569139,95738.65917
n-lowe,north,lowe, 02/11  22:00:00,7,129600.0275,20.80936656,20.99978022,20.90457339,0,52.72609047,20.99978022,0.004722639,30.83788636,0,0,0,0,0,0,0,579540.4987,160.9834719,95738.65917
n-lowe,north,lowe, 02/11  23:00:00,6.375,110160.0233,20.70215038,20.99995848,20.85105443,0,8.338054758,20.99995848,0.004691353,30.63479039,1,0,0,0,0,0,0,777821.5575,216.0615437,95738.65917
n-lowe,north,lowe, 02/11  24:00:00,5.375,53136.01126,20.55533849,21.00008251,20.7777105,25.14207207,0,21.00008251,0.004665291,30.44694468,1,0,0,0,0,0,0,960038.827,266.6774519,95738.65917
n-lowe,north,lowe, 02/12  01:00:00,5,33696.00714,20.46728613,21.00008074,20.73368343,23.5852838,0,21.00008074,0.004724954,30.822001,1,0,0,0,0,0,0,977599.2089,271.5553358,95738.65917
n-lowe,north,lowe, 02/12  02:00:00,4.375,33696.00714,20.38548622,21.00015306,20.69281964,36.27671819,0,21.00015306,0.00474158,30.92950517,1,0,0,0,0,0,0,1061518.695,294.8663043,95738.65917
n-lowe,north,lowe, 02/12  03:00:00,4,14256.00302,20.30515984,21.00023364,20.65269674,49.33548966,0,21.00023364,0.004580142,29.86570052,1,0,0,0,0,0,0,1131073.097,314.1869713,95738.65917
n-lowe,north,lowe, 02/12  04:00:00,4.625,14256.00302,20.25969519,21.00026536,20.62998028,54.3948343,0,21.00026536,0.004337784,28.26841573,1,0,0,0,0,0,0,1110151.199,308.3753332,95738.65917
n-lowe,north,lowe, 02/12  05:00:00,5.625,14256.00302,20.24042173,21.00028266,20.6203522,54.24046267,0,21.00028266,0.004035373,26.3004506,1,0,0,0,0,0,0,1047190.782,290.8863282,95738.65917
n-lowe,north,lowe, 02/12  06:00:00,4.75,14256.00302,20.20288245,21.0002628,20.60157263,61.14128327,0,21.0002628,0.003775018,24.6290612,1,0,0,0,0,0,0,1125980.366,312.7723238,95738.65917
n-lowe,north,lowe, 02/12  07:00:00,5.25,53136.01126,20.20424553,21.00023299,20.60223926,61.93271915,0,21.00023299,0.003641479,23.77172238,1,0,0,0,0,0,0,1097899.751,304.972153,95738.65917
n-lowe,north,lowe, 02/12  08:00:00,5.375,53136.01126,20.26464052,21.00010467,20.6323726,35.19714591,0,21.00010467,0.003424192,22.3612277,1,0,0,0,0,0,0,994149.362,276.1526006,95738.65917
n-lowe,north,lowe, 02/12  09:00:00,7.5,72576.01538,20.49569584,20.99994296,20.7478194,0,33.38565268,20.99994296,0.003526346,23.02471248,1,0,0,0,0,0,0,617158.6497,171.4329582,95738.65917
n-lowe,north,lowe, 02/12  10:00:00,10.875,72576.01538,20.69210134,20.99997255,20.84603695,0,29.75034128,20.99997255,0.003893369,25.40621305,1,0,0,0,0,0,0,422568.4949,117.3801375,95738.65917
n-lowe,north,lowe, 02/12  11:00:00,13.25,53136.01126,20.86220216,20.99999494,20.93109855,0,20.78447808,20.99999494,0.003981708,25.9789926,1,0,0,0,0,0,0,307838.652,85.51073666,95738.65917
n-lowe,north,lowe, 02/12  12:00:00,13.375,42768.00906,20.94039853,20.99992623,20.97016238,0,26.62675044,20.99992623,0.003831447,25.0047353,1,0,0,0,0,0,0,279228.7542,77.56354284,95738.65917
n-lowe,north,lowe, 02/12  13:00:00,13,42768.00906,21.14745896,20.99997815,21.07371855,0,48.18193023,20.99997815,0.004097353,26.71208461,0,0,0,0,0,0,0,225074.9339,62.52081496,95738.65917
n-lowe,north,lowe, 02/12  14:00:00,13.625,42768.00906,21.26354123,20.99992424,21.13173273,0,62.90369783,20.99992424,0.004120608,26.85297522,0,0,0,0,0,0,0,133256.6409,37.01573359,95738.65917
n-lowe,north,lowe, 02/12  15:00:00,13.375,42768.00906,21.32484438,20.9998831,21.16236374,0,69.63359199,20.9998831,0.003999356,26.06794573,0,0,0,0,0,0,0,124528.8505,34.59134737,95738.65917
n-lowe,north,lowe, 02/12  16:00:00,13,42768.00906,21.29136606,20.99999554,21.1456808,0,63.04392565,20.99999554,0.004420686,28.79415814,0,0,0,0,0,0,0,172181.6729,47.82824248,95738.65917
n-lowe,north,lowe, 02/12  17:00:00,12.375,42768.00906,21.20304728,21.00004088,21.10154408,0,48.60671751,21.00004088,0.005126574,33.35461352,0,0,0,0,0,0,0,263380.8217,73.16133936,95738.65917
n-lowe,north,lowe, 02/12  18:00:00,11.375,42768.00906,21.07704222,20.99996519,21.03850371,0,54.00304944,20.99996519,0.005585047,36.31120911,0,0,0,0,0,0,0,306197.9206,85.05497794,95738.65917
n-lowe,north,lowe, 02/12  19:00:00,9.75,110160.0233,20.9770441,20.99993153,20.98848781,0,46.30078825,20.99993153,0.005742352,37.32476224,0,0,0,0,0,0,0,434021.9534,120.5616537,95738.65917
n-lowe,north,lowe, 02/12  20:00:00,9,129600.0275,20.93168234,20.99971374,20.96569804,0,63.28992642,20.99971374,0.005459851,35.50501479,0,0,0,0,0,0,0,418576.5691,116.2712692,95738.65917
n-lowe,north,lowe, 02/12  21:00:00,8.375,129600.0275,20.9163115,20.99956671,20.9579391,0,76.50926454,20.99956671,0.005092446,33.15541816,0,0,0,0,0,0,0,408771.4525,113.5476257,95738.65917
n-lowe,north,lowe, 02/12  22:00:00,8,129600.0275,20.88945053,20.99962662,20.94453857,0,63.50218899,20.99962662,0.004516587,29.44425423,0,0,0,0,0,0,0,478169.0781,132.8247439,95738.65917
n-lowe,north,lowe, 02/12  23:00:00,7.375,110160.0233,20.78766877,20.99990858,20.89378867,0,18.06758824,20.99990858,0.004226733,27.56707293,1,0,0,0,0,0,0,680126.9755,188.9241599,95738.65917
n-lowe,north,lowe, 02/12  24:00:00,7,53136.01126,20.66023966,20.9999952,20.83011743,8.49676359,0,20.9999952,0.004247501,27.70142875,1,0,0,0,0,0,0,799466.9466,222.0741518,95738.65917
n-lowe,north,lowe, 02/13  01:00:00,6.375,28512.00604,20.56193761,21.00002833,20.78098297,8.236835377,0,21.00002833,0.004512598,29.39968419,1,0,0,0,0,0,0,837163.8038,232.5455011,95738.65917
