Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 02/13  02:00:00,6,22032.00467,20.48308917,21.00009253,20.74159085,18.69612994,0,21.00009253,0.004497615,29.29192003,1,0,0,0,0,0,0,897426.8473,249.2852354,95738.65917
n-lowe,north,lowe, 02/13  03:00:00,6,14256.00302,20.4210385,21.00012153,20.71058002,26.81312562,0,21.00012153,0.00436063,28.40593483,1,0,0,0,0,0,0,926440.298,257.3445272,95738.65917
n-lowe,north,lowe, 02/13  04:00:00,6,14256.00302,20.36912359,21.0001368,20.68463019,33.85652505,0,21.0001368,0.004299315,27.99200918,1,0,0,0,0,0,0,951787.591,264.385442,95738.65917
n-lowe,north,lowe, 02/13  05:00:00,6,14256.00302,20.32626338,21.00015295,20.66320817,39.74153583,0,21.00015295,0.004277796,27.85967692,1,0,0,0,0,0,0,972959.2774,270.2664659,95738.65917
n-lowe,north,lowe, 02/13  06:00:00,6,28512.00604,20.29438091,21.00016507,20.64727299,43.91928331,0,21.00016507,0.004269277,27.7977119,1,0,0,0,0,0,0,987991.0198,274.44195,95738.65917
n-lowe,north,lowe, 02/13  07:00:00,4.75,57024.01208,20.29995881,21.00008386,20.65002133,18.56664397,0,21.00008386,0.004148595,27.00724554,1,0,0,0,0,0,0,973635.3406,270.4542613,95738.65917
n-lowe,north,lowe, 02/13  08:00:00,5.25,72576.01538,20.40430929,20.99999586,20.70215258,1.130934223,8.600885575,20.99999586,0.003846644,25.06901355,1,0,0,0,0,0,0,848924.9327,235.8124813,95738.65917
n-lowe,north,lowe, 02/13  09:00:00,7.875,57024.01208,20.5475428,21.00000193,20.77377237,10.0698588,1.456375254,21.00000193,0.003746099,24.42690323,1,0,0,0,0,0,0,745360.1595,207.0444887,95738.65917
n-lowe,north,lowe, 02/13  10:00:00,10.25,57024.01208,20.76255991,20.99998004,20.88126997,0,11.66497206,20.99998004,0.003929429,25.61484972,1,0,0,0,0,0,0,526283.1763,146.1897712,95738.65917
n-lowe,north,lowe, 02/13  11:00:00,12.875,36288.00769,20.93253938,20.99998816,20.96626377,0,16.34241662,20.99998816,0.004099263,26.71470414,0.75,0,0,0,0,0,0,347422.2224,96.5061729,95738.65917
n-lowe,north,lowe, 02/13  12:00:00,13.375,36288.00769,21.10277718,20.99997615,21.05137666,0,34.52145736,20.99997615,0.004501071,29.29544406,0,0,0,0,0,0,0,251921.7907,69.97827521,95738.65917
n-lowe,north,lowe, 02/13  13:00:00,13.625,36288.00769,21.23310827,21.00005658,21.11658243,0,50.03355155,21.00005658,0.005121237,33.2874969,0,0,0,0,0,0,0,180659.0531,50.18307031,95738.65917
n-lowe,north,lowe, 02/13  14:00:00,14,36288.00769,21.33541687,20.99989838,21.16765763,0,63.2562998,20.99989838,0.004913688,31.92974025,0,0,0,0,0,0,0,109453.2558,30.40368217,95738.65917
n-lowe,north,lowe, 02/13  15:00:00,14,36288.00769,21.32613539,20.99989,21.1630127,0,60.78877475,20.99989,0.004499005,29.24327911,0,0,0,0,0,0,0,117864.7811,32.74021697,95738.65917
n-lowe,north,lowe, 02/13  16:00:00,14,36288.00769,21.22542316,20.99986773,21.11264544,0,51.6622468,20.99986773,0.003952719,25.73062566,0,0,0,0,0,0,0,150272.8436,41.74245655,95738.65917
n-lowe,north,lowe, 02/13  17:00:00,13.375,36288.00769,21.15781456,20.99988504,21.0788498,0,54.09562228,20.99988504,0.003920744,25.53339825,0,0,0,0,0,0,0,180485.1628,50.13476745,95738.65917
n-lowe,north,lowe, 02/13  18:00:00,12.375,36288.00769,21.06698077,20.99996002,21.03347039,0,63.81262663,20.99996002,0.004418316,28.73299127,0,0,0,0,0,0,0,207685.4509,57.69040302,95738.65917
n-lowe,north,lowe, 02/13  19:00:00,11.375,86832.0184,21.01891411,20.99994555,21.00942983,0,57.09586268,20.99994555,0.005003124,32.51379451,0,0,0,0,0,0,0,294838.5623,81.89960064,95738.65917
n-lowe,north,lowe, 02/13  20:00:00,9.75,115344.0244,20.96824544,21.00002526,20.98413535,0,58.3381154,21.00002526,0.006026874,39.1416468,0,0,0,0,0,0,0,391948.139,108.8744831,95738.65917
n-lowe,north,lowe, 02/13  21:00:00,9,129600.0275,20.95654755,20.99987262,20.97821009,0,71.83330081,20.99987262,0.006603533,42.86361059,0,0,0,0,0,0,0,390320.5841,108.4223845,95738.65917
n-lowe,north,lowe, 02/13  22:00:00,9,115344.0244,20.9510851,20.99981028,20.97544769,0,81.42751356,20.99981028,0.007021776,45.54840693,0,0,0,0,0,0,0,356080.7754,98.91132651,95738.65917
n-lowe,north,lowe, 02/13  23:00:00,9,86832.0184,20.88081508,20.99982281,20.94031895,0,45.99031834,20.99982281,0.007252119,47.02538664,0,0,0,0,0,0,0,483661.3558,134.3503766,95738.65917
n-lowe,north,lowe, 02/13  24:00:00,9,42768.00906,20.78794285,20.99987829,20.89391057,0,23.68884103,20.99987829,0.007357828,47.70268069,0,0,0,0,0,0,0,563915.343,156.6431508,95738.65917
n-lowe,north,lowe, 02/14  01:00:00,9,28512.00604,20.71653897,20.99991004,20.8582245,0,18.48068249,20.99991004,0.007397406,47.92662752,0,0,0,0,0,0,0,582661.3571,161.850377,95738.65917
n-lowe,north,lowe, 02/14  02:00:00,9,22032.00467,20.66459644,20.9999359,20.83226617,0,14.08312264,20.9999359,0.007414632,48.01909404,0,0,0,0,0,0,0,598486.5505,166.246264,95738.65917
n-lowe,north,lowe, 02/14  03:00:00,9,14256.00302,20.61808794,20.99995985,20.8090239,0,9.135695814,20.99995985,0.007421229,48.06124837,0,0,0,0,0,0,0,616285.2877,171.1903577,95738.65917
n-lowe,north,lowe, 02/14  04:00:00,9,14256.00302,20.57939591,20.999979,20.78968745,0,4.856773859,20.999979,0.007423644,48.0766473,0,0,0,0,0,0,0,631678.5953,175.4662765,95738.65917
n-lowe,north,lowe, 02/14  05:00:00,9.625,14256.00302,20.5614685,20.99996559,20.78071704,0,4.694509123,20.99996559,0.007513731,48.62300211,0,0,0,0,0,0,0,593834.4887,164.9540246,95738.65917
n-lowe,north,lowe, 02/14  06:00:00,10,28512.00604,20.55364028,20.99997551,20.77680789,0,5.322895013,20.99997551,0.007736381,50.05863997,0,0,0,0,0,0,0,568508.3228,157.9189786,95738.65917
n-lowe,north,lowe, 02/14  07:00:00,9.375,57024.01208,20.5910117,20.99987631,20.795444,0,36.6223691,20.99987631,0.007772615,50.30905336,0,0,0,0,0,0,0,494758.9714,137.4330476,95738.65917
n-lowe,north,lowe, 02/14  08:00:00,9,72576.01538,20.68456253,20.9998492,20.84220587,0,55.56976078,20.9998492,0.007645856,49.5290334,0,0,0,0,0,0,0,449879.4708,124.9665197,95738.65917
n-lowe,north,lowe, 02/14  09:00:00,9.625,57024.01208,20.80396603,20.9999368,20.90195141,0,25.88681363,20.9999368,0.007523129,48.76138795,0,0,0,0,0,0,0,517814.2302,143.8372862,95738.65917
n-lowe,north,lowe, 02/14  10:00:00,10.625,57024.01208,20.90271857,20.99996524,20.95134191,0,22.8558286,20.99996524,0.007316973,47.44054301,0,0,0,0,0,0,0,466292.6221,129.5257284,95738.65917
n-lowe,north,lowe, 02/14  11:00:00,11,36288.00769,21.0042041,20.99998744,21.00209577,0,16.47491981,20.99998744,0.006929262,44.98181321,0,0,0,0,0,0,0,465431.8777,129.2866327,95738.65917
n-lowe,north,lowe, 02/14  12:00:00,11,36288.00769,21.11773386,20.99995992,21.05884689,0,29.23810369,20.99995992,0.006290077,40.86414208,0,0,0,0,0,0,0,418320.0497,116.2000138,95738.65917
n-lowe,north,lowe, 02/14  13:00:00,11,36288.00769,21.21346778,20.99988133,21.10667455,0,41.19697034,20.99988133,0.005570241,36.21608631,0,0,0,0,0,0,0,375052.3903,104.1812195,95738.65917
n-lowe,north,lowe, 02/14  14:00:00,11.625,36288.00769,21.2696911,20.99995788,21.13482449,0,49.5073927,20.99995788,0.005448881,35.41203407,0,0,0,0,0,0,0,306480.6123,85.13350342,95738.65917
n-lowe,north,lowe, 02/14  15:00:00,11.375,36288.00769,21.21190455,20.99995025,21.1059274,0,39.55401682,20.99995025,0.00523853,34.04370667,0,0,0,0,0,0,0,357431.8897,99.28663603,95738.65917
n-lowe,north,lowe, 02/14  16:00:00,11,36288.00769,21.20811429,20.99993274,21.10402352,0,43.80333378,20.99993274,0.005049175,32.82313749,0,0,0,0,0,0,0,365192.5343,101.4423707,95738.65917
n-lowe,north,lowe, 02/14  17:00:00,11,36288.00769,21.22381861,20.99990868,21.11186364,0,58.88453307,20.99990868,0.005122337,33.29486883,0,0,0,0,0,0,0,311106.6704,86.41851954,95738.65917
n-lowe,north,lowe, 02/14  18:00:00,9.75,36288.00769,21.10754716,20.99990501,21.05372608,0,62.42728448,20.99990501,0.005333328,34.65467455,0,0,0,0,0,0,0,375893.8016,104.4149449,95738.65917
n-lowe,north,lowe, 02/14  19:00:00,9,86832.0184,20.97970124,20.99990791,20.98980458,0,44.02936554,20.99990791,0.005423028,35.25423157,0,0,0,0,0,0,0,488543.0299,135.7063972,95738.65917
n-lowe,north,lowe, 02/14  20:00:00,8.375,115344.0244,20.92025904,20.99987522,20.96006713,0,47.06170349,20.99987522,0.005524812,35.92339369,0,0,0,0,0,0,0,516326.7096,143.424086,95738.65917
n-lowe,north,lowe, 02/14  21:00:00,8,129600.0275,20.89751928,20.99980802,20.94866365,0,60.00445784,20.99980802,0.005609559,36.46967374,0,0,0,0,0,0,0,492979.8406,136.9388446,95738.65917
n-lowe,north,lowe, 02/14  22:00:00,8.625,115344.0244,20.906798,20.9997694,20.9532837,0,74.29692326,20.9997694,0.005809521,37.78107893,0,0,0,0,0,0,0,403395.5238,112.0543122,95738.65917
n-lowe,north,lowe, 02/14  23:00:00,9,86832.0184,20.84949375,20.99986279,20.92467827,0,42.14145219,20.99986279,0.006227923,40.48964989,0,0,0,0,0,0,0,496301.3416,137.8614838,95738.65917
n-lowe,north,lowe, 02/14  24:00:00,8.375,42768.00906,20.74814469,20.99990869,20.87402669,0,18.15096384,20.99990869,0.006437886,41.86645607,0,0,0,0,0,0,0,621406.0683,172.6127968,95738.65917
n-lowe,north,lowe, 02/15  01:00:00,7.375,28512.00604,20.63534959,21.00001103,20.81768031,0.830491646,4.194469151,21.00001103,0.006373058,41.43872187,0,0,0,0,0,0,0,735854.4902,204.4040251,95738.65917
n-lowe,north,lowe, 02/15  02:00:00,7,22032.00467,20.54668347,21.00006959,20.77337653,8.268887159,0,21.00006959,0.0059895,38.95384601,0,0,0,0,0,0,0,800166.9789,222.2686052,95738.65917
n-lowe,north,lowe, 02/15  03:00:00,6.375,14256.00302,20.46681538,21.00010685,20.73346112,20.20665271,0,21.00010685,0.005689395,37.01973992,0,0,0,0,0,0,0,881559.4292,244.8776192,95738.65917
n-lowe,north,lowe, 02/15  04:00:00,6,14256.00302,20.39857232,21.00013255,20.69935244,30.42219184,0,21.00013255,0.005556589,36.16321859,1,0,0,0,0,0,0,941491.5534,261.5254315,95738.65917
n-lowe,north,lowe, 02/15  05:00:00,6,14256.00302,20.34790235,21.00014761,20.67402498,37.32791892,0,21.00014761,0.005507631,35.82532377,1,0,0,0,0,0,0,966344.7173,268.4290881,95738.65917
n-lowe,north,lowe, 02/15  06:00:00,6,28512.00604,20.30992879,21.00016101,20.6550449,42.36352141,0,21.00016101,0.005491516,35.70818094,1,0,0,0,0,0,0,984465.1053,273.4625292,95738.65917
n-lowe,north,lowe, 02/15  07:00:00,4.75,57024.01208,20.32336437,21.00007434,20.66171935,14.84370324,0,21.00007434,0.005355316,34.85155641,1,0,0,0,0,0,0,962411.2509,267.3364586,95738.65917
n-lowe,north,lowe, 02/15  08:00:00,5.25,72576.01538,20.43367165,20.99997361,20.71682263,0,12.29870719,20.99997361,0.00508554,33.14300566,1,0,0,0,0,0,0,833975.4753,231.6598542,95738.65917
n-lowe,north,lowe, 02/15  09:00:00,7.25,57024.01208,20.53635568,21.00000267,20.76817918,11.95468124,0,21.00000267,0.005095107,33.21712755,1,0,0,0,0,0,0,798109.1065,221.696974,95738.65917
n-lowe,north,lowe, 02/15  10:00:00,9.875,57024.01208,20.68559231,20.99999726,20.84279478,3.200821038,3.699625586,20.99999726,0.005192987,33.84999635,0,0,0,0,0,0,0,591048.0627,164.1800174,95738.65917
n-lowe,north,lowe, 02/15  11:00:00,11.625,36288.00769,20.82600244,20.99999733,20.91299988,0.846354321,4.028275319,20.99999733,0.005187411,33.81395452,0,0,0,0,0,0,0,473050.0543,131.4027928,95738.65917
n-lowe,north,lowe, 02/15  12:00:00,12,36288.00769,21.00337449,20.99998169,21.00167809,0,20.25840254,20.99998169,0.005179046,33.80139733,0,0,0,0,0,0,0,388364.9476,107.8791521,95738.65917
n-lowe,north,lowe, 02/15  13:00:00,12,36288.00769,21.15498175,20.99996959,21.07747567,0,37.13700017,20.99996959,0.005239673,34.17683553,0,0,0,0,0,0,0,327810.505,91.05847361,95738.65917
n-lowe,north,lowe, 02/15  14:00:00,11.375,36288.00769,21.16346876,20.99998696,21.08172786,0,35.56056221,20.99998696,0.00548342,35.70445439,0,0,0,0,0,0,0,372589.1394,103.4969832,95738.65917
n-lowe,north,lowe, 02/15  15:00:00,11,36288.00769,21.10954809,20.99999421,21.05477115,0,26.04093622,20.99999421,0.00574469,37.37650806,0,0,0,0,0,0,0,430271.9471,119.5199853,95738.65917
n-lowe,north,lowe, 02/15  16:00:00,11,36288.00769,21.08012108,20.9999742,21.04004764,0,27.43005724,20.9999742,0.005966816,38.8079821,0,0,0,0,0,0,0,425555.2414,118.2097893,95738.65917
n-lowe,north,lowe, 02/15  17:00:00,11,36288.00769,21.05828731,20.99996441,21.02912586,0,37.47661823,20.99996441,0.006305935,40.99149599,0,0,0,0,0,0,0,389579.4725,108.2165201,95738.65917
n-lowe,north,lowe, 02/15  18:00:00,10.375,36288.00769,20.96724658,20.99991257,20.98357958,0,47.73403673,20.99991257,0.006506041,42.30508493,0,0,0,0,0,0,0,391493.5485,108.7482079,95738.65917
n-lowe,north,lowe, 02/15  19:00:00,10,86832.0184,20.89475635,20.99991082,20.94733359,0,39.32359306,20.99991082,0.006597853,42.91159302,0,0,0,0,0,0,0,445057.344,123.62704,95738.65917
n-lowe,north,lowe, 02/15  20:00:00,9.375,115344.0244,20.86268062,20.99986603,20.93127332,0,46.27726929,20.99986603,0.006695661,43.54106112,0,0,0,0,0,0,0,458776.1461,127.4378184,95738.65917
n-lowe,north,lowe, 02/15  21:00:00,9,129600.0275,20.86129962,20.99978274,20.93054118,0,61.58101276,20.99978274,0.006758311,43.94431767,0,0,0,0,0,0,0,426957.1678,118.5992133,95738.65917
n-lowe,north,lowe, 02/15  22:00:00,9,115344.0244,20.86768324,20.99972338,20.93370331,0,73.11995821,20.99972338,0.006815644,44.31323216,0,0,0,0,0,0,0,385449.0053,107.0691681,95738.65917
n-lowe,north,lowe, 02/15  23:00:00,9,86832.0184,20.80190219,20.99980721,20.9008547,0,39.65086092,20.99980721,0.006813661,44.30023905,0,0,0,0,0,0,0,505547.9135,140.429976,95738.65917
n-lowe,north,lowe, 02/15  24:00:00,9.625,42768.00906,20.72588274,20.99989574,20.86288924,0,21.02449972,20.99989574,0.006525212,42.44392459,0,0,0,0,0,0,0,533045.171,148.068103,95738.65917
n-lowe,north,lowe, 02/16  01:00:00,10,28512.00604,20.67854286,20.99990891,20.83922588,0,18.00391616,20.99990891,0.006042364,39.3094167,0,0,0,0,0,0,0,520082.9672,144.4674909,95738.65917
n-lowe,north,lowe, 02/16  02:00:00,8.75,22032.00467,20.61067354,20.99995252,20.80531303,0,7.481228336,20.99995252,0.005782863,37.62270247,0,0,0,0,0,0,0,635404.9409,176.5013725,95738.65917
n-lowe,north,lowe, 02/16  03:00:00,8,14256.00302,20.54393628,21.0000083,20.77197229,2.823608549,0,21.0000083,0.005806111,37.77242266,0,0,0,0,0,0,0,719041.9105,199.733864,95738.65917
n-lowe,north,lowe, 02/16  04:00:00,8.625,14256.00302,20.51059123,21.0000214,20.75530632,5.54857564,0,21.0000214,0.005826996,37.90700311,0,0,0,0,0,0,0,690162.4542,191.7117928,95738.65917
n-lowe,north,lowe, 02/16  05:00:00,9,14256.00302,20.48555892,21.00002944,20.74279418,7.699258833,0,21.00002944,0.005834265,37.930482,0,0,0,0,0,0,0,674689.8336,187.4138427,95738.65917
n-lowe,north,lowe, 02/16  06:00:00,9.625,28512.00604,20.47956769,21.0000393,20.7398035,6.285325307,0,21.0000393,0.005777371,37.55008861,0,0,0,0,0,0,0,630658.9886,175.1830524,95738.65917
n-lowe,north,lowe, 02/16  07:00:00,9.375,57024.01208,20.52976151,20.99989473,20.76482812,0,28.03741827,20.99989473,0.005546028,36.06005496,0,0,0,0,0,0,0,522473.4735,145.1315204,95738.65917
n-lowe,north,lowe, 02/16  08:00:00,10.25,72576.01538,20.65298407,20.99984789,20.82641598,0,55.15536983,20.99984789,0.005351416,34.80562473,0,0,0,0,0,0,0,370972.55,103.0479306,95738.65917
n-lowe,north,lowe, 02/16  09:00:00,11.625,57024.01208,20.73112795,20.99995414,20.86554105,0,23.08652321,20.99995414,0.005351118,34.80348425,0,0,0,0,0,0,0,401426.4398,111.5073444,95738.65917
n-lowe,north,lowe, 02/16  10:00:00,12,57024.01208,20.81214525,20.99995474,20.90605,0,19.31631884,20.99995474,0.00544307,35.41821276,0,0,0,0,0,0,0,392249.2776,108.9581327,95738.65917
n-lowe,north,lowe, 02/16  11:00:00,12,36288.00769,20.8008541,20.99995327,20.90040369,0.130975005,1.148504159,20.99995327,0.005891764,38.32426436,0,0,0,0,0,0,0,458933.0646,127.4814068,95738.65917
n-lowe,north,lowe, 02/16  12:00:00,12,36288.00769,20.86960174,20.9999492,20.93477547,0,7.686209225,20.9999492,0.00660752,42.93088266,0,0,0,0,0,0,0,435878.9614,121.0774893,95738.65917
n-lowe,north,lowe, 02/16  13:00:00,13.25,36288.00769,20.94409154,20.99997665,20.9720341,0,16.78131804,20.99997665,0.007529676,48.81996503,0,0,0,0,0,0,0,326338.0484,90.6494579,95738.65917
n-lowe,north,lowe, 02/16  14:00:00,14,36288.00769,20.97453076,21.00001707,20.98727391,0,20.54754578,21.00001707,0.008355889,54.0533085,0,0,0,0,0,0,0,266461.1111,74.01697529,95738.65917
n-lowe,north,lowe, 02/16  15:00:00,14.625,36288.00769,21.03653824,21.00000138,21.01826981,0,27.80470798,21.00000138,0.008600555,55.59446047,0,0,0,0,0,0,0,201194.7408,55.887428,95738.65917
n-lowe,north,lowe, 02/16  16:00:00,15.625,36288.00769,21.0813363,20.99993674,21.04063652,0,40.12668245,20.99993674,0.008479555,54.82304926,0,0,0,0,0,0,0,94431.70903,26.23103029,95738.65917
n-lowe,north,lowe, 02/16  17:00:00,15.375,36288.00769,21.12031405,20.99989736,21.06010571,0,56.55072382,20.99989736,0.008499753,54.91808689,0,0,0,0,0,0,0,50884.7144,14.13464289,95738.65917
n-lowe,north,lowe, 02/16  18:00:00,15,36288.00769,21.07679656,20.99773924,21.0372679,0,73.81142294,20.99773924,0.00856567,55.32512328,0,0,0,0,0,0,0,11994.36626,3.331768407,95738.65917
n-lowe,north,lowe, 02/16  19:00:00,15,86832.0184,21.06405913,20.99984526,21.0319522,0,72.61258738,20.99984526,0.008692115,56.12323935,0,0,0,0,0,0,0,16611.69347,4.614359298,95738.65917
n-lowe,north,lowe, 02/16  20:00:00,14.375,115344.0244,21.06769958,21.00252642,21.035113,0,82.71283523,21.00252642,0.009038324,58.31714969,0,0,0,0,0,0,0,19548.2358,5.430065501,95738.65917
n-lowe,north,lowe, 02/16  21:00:00,14.625,129600.0275,21.12583735,21.16365803,21.14474769,0,87.66512067,21.16365803,0.009246781,59.09126197,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/16  22:00:00,15.625,115344.0244,21.24624073,21.54794884,21.39709479,0,77.4422334,21.54794884,0.009353219,58.35569006,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/16  23:00:00,15.375,86832.0184,21.26085386,21.3451189,21.30298638,0,75.07307426,21.3451189,0.009468333,59.78245578,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/16  24:00:00,14.375,42768.00906,21.14326955,21.01932182,21.08129569,0,72.78652871,21.01932182,0.009521665,61.32550266,0,0,0,0,0,0,0,53626.27681,14.896188,95738.65917
n-lowe,north,lowe, 02/17  01:00:00,14,28512.00604,21.06083296,20.99974374,21.03028835,0,63.14595955,20.99974374,0.009548675,61.57069755,0,0,0,0,0,0,0,113308.0632,31.47446201,95738.65917
n-lowe,north,lowe, 02/17  02:00:00,14,22032.00467,21.0170965,20.99974249,21.00841949,0,58.5560474,20.99974249,0.009559853,61.64169059,0,0,0,0,0,0,0,129824.9027,36.06247297,95738.65917
n-lowe,north,lowe, 02/17  03:00:00,14,14256.00302,20.97883512,20.99975099,20.98929305,0,54.52606257,20.99975099,0.009565594,61.64005587,0,0,0,0,0,0,0,144326.68,40.09074444,95738.65917
n-lowe,north,lowe, 02/17  04:00:00,14,14256.00302,20.94853982,20.99975456,20.97414719,0,51.86021923,20.99975456,0.009571248,61.65308235,0,0,0,0,0,0,0,153919.4815,42.75541152,95738.65917
n-lowe,north,lowe, 02/17  05:00:00,13.5,14256.00302,20.91265941,20.99975953,20.95620947,0,47.75566471,20.99975953,0.009541081,61.49958852,0,0,0,0,0,0,0,199766.9945,55.49083181,95738.65917
n-lowe,north,lowe, 02/17  06:00:00,13.075,28512.00604,20.8810564,20.99974218,20.94039929,0,44.95344551,20.99974218,0.009493228,61.21855279,0,0,0,0,0,0,0,236347.7132,65.65214254,95738.65917
n-lowe,north,lowe, 02/17  07:00:00,13,57024.01208,20.93503737,20.99966039,20.96734888,0,77.81984285,20.99966039,0.009465493,61.04268218,0,0,0,0,0,0,0,122823.6863,34.11769065,95738.65917
n-lowe,north,lowe, 02/17  08:00:00,13,72576.01538,21.0525487,20.99970051,21.0261246,0,99.57820068,20.99970051,0.00931003,60.05471736,0,0,0,0,0,0,0,44508.08635,12.36335732,95738.65917
n-lowe,north,lowe, 02/17  09:00:00,13,57024.01208,21.15298028,20.99985501,21.07641765,0,66.8604721,20.99985501,0.009180815,59.30581053,0,0,0,0,0,0,0,162191.92,45.05331112,95738.65917
n-lowe,north,lowe, 02/17  10:00:00,14.25,57024.01208,21.27514826,20.99991478,21.13753152,0,71.1254014,20.99991478,0.009169347,59.27645551,0,0,0,0,0,0,0,69114.762,19.198545,95738.65917
n-lowe,north,lowe, 02/17  11:00:00,16.25,36288.00769,21.45595554,21.14376167,21.2998586,0,59.37158317,21.14376167,0.009348503,59.88596088,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  12:00:00,16.375,36288.00769,21.67223855,21.37742468,21.52483161,0,60.35553887,21.37742468,0.009416193,59.45471461,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  13:00:00,14.75,36288.00769,21.75372538,21.26975541,21.51174039,0,85.60479305,21.26975541,0.009334128,59.29701468,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  14:00:00,15.25,36288.00769,21.80306551,21.33322191,21.56814371,0,79.79366237,21.33322191,0.009092632,57.47257242,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  15:00:00,14.75,36288.00769,21.84706622,21.35435566,21.60071094,0,86.93446517,21.35435566,0.008985967,56.65455668,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  16:00:00,14,36288.00769,21.79513551,21.24229346,21.51871448,0,98.59875198,21.24229346,0.008877628,56.34545587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  17:00:00,13.375,36288.00769,21.6755617,21.14249744,21.40902957,0,107.1824169,21.14249744,0.008697146,55.58989533,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  18:00:00,13.625,36288.00769,21.55195858,21.17777672,21.36486765,0,104.5086193,21.17777672,0.00856495,54.65854198,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/17  19:00:00,12.75,86832.0184,21.43622806,21.04963695,21.24293251,0,106.2342576,21.04963695,0.008197002,52.75183262,0,0,0,0,0,0,0,35533.09197,9.870303324,95738.65917
n-lowe,north,lowe, 02/17  20:00:00,11.375,115344.0244,21.32935392,20.99965346,21.16450369,0,105.6391127,20.99965346,0.007811049,50.45562006,0,0,0,0,0,0,0,122029.3163,33.89703232,95738.65917
n-lowe,north,lowe, 02/17  21:00:00,11,129600.0275,21.29316934,20.99959391,21.14638162,0,116.5544691,20.99959391,0.00758938,49.04127652,0,0,0,0,0,0,0,106022.3361,29.45064891,95738.65917
n-lowe,north,lowe, 02/17  22:00:00,11.625,115344.0244,21.28268651,20.9997197,21.1412031,0,127.7361984,20.9997197,0.007803608,50.37658077,0,0,0,0,0,0,0,27344.18292,7.595606367,95738.65917
n-lowe,north,lowe, 02/17  23:00:00,11.375,86832.0184,21.19791522,20.99974974,21.09883248,0,87.18644086,20.99974974,0.00808367,52.14224062,0,0,0,0,0,0,0,188817.6793,52.44935535,95738.65917
n-lowe,north,lowe, 02/17  24:00:00,10.375,42768.00906,21.07890809,20.99975142,21.03932975,0,53.62708375,20.99975142,0.007909641,51.03371772,0,0,0,0,0,0,0,371175.9701,103.1044361,95738.65917
n-lowe,north,lowe, 02/18  01:00:00,9.375,33696.00714,20.97273951,20.99980716,20.98627333,0,37.84864525,20.99980716,0.007635662,49.28729177,0,0,0,0,0,0,0,489777.5669,136.0493241,95738.65917
n-lowe,north,lowe, 02/18  02:00:00,10.25,33696.00714,20.91931657,20.99983352,20.95957504,0,35.03329856,20.99983352,0.007529827,48.61225881,0,0,0,0,0,0,0,445609.3112,123.7803642,95738.65917
n-lowe,north,lowe, 02/18  03:00:00,11,14256.00302,20.88805606,20.99982792,20.94394199,0,35.55262847,20.99982792,0.007589187,48.99085904,0,0,0,0,0,0,0,397454.232,110.4039533,95738.65917
n-lowe,north,lowe, 02/18  04:00:00,9.75,14256.00302,20.80804232,20.99988661,20.90396447,0,25.59300667,20.99988661,0.007690118,49.60364269,0,0,0,0,0,0,0,510777.6021,141.8826673,95738.65917
n-lowe,north,lowe, 02/18  05:00:00,9,14256.00302,20.72252361,20.99991204,20.86121782,0,16.46381488,20.99991204,0.007556839,48.76616149,0,0,0,0,0,0,0,589960.7036,163.8779732,95738.65917
n-lowe,north,lowe, 02/18  06:00:00,9,14256.00302,20.66558518,20.99992898,20.83275708,0,11.73097553,20.99992898,0.007582239,48.94623856,0,0,0,0,0,0,0,607396.371,168.7212142,95738.65917
n-lowe,north,lowe, 02/18  07:00:00,8.375,53136.01126,20.63087251,21.00001429,20.8154434,0,4.55802021,21.00001429,0.007538591,48.69737272,0,0,0,0,0,0,0,671437.4474,186.510402,95738.65917
n-lowe,north,lowe, 02/18  08:00:00,8.625,53136.01126,20.70438643,20.99987702,20.85213173,0,32.5700711,20.99987702,0.007122061,46.05488419,0,0,0,0,0,0,0,555025.3684,154.1737134,95738.65917
n-lowe,north,lowe, 02/18  09:00:00,11.5,72576.01538,20.95708096,20.99975807,20.97841951,0,92.79174972,20.99975807,0.007008317,45.32790816,0,0,0,0,0,0,0,159918.0109,44.42166968,95738.65917
n-lowe,north,lowe, 02/18  10:00:00,12.375,72576.01538,21.04164692,20.99983749,21.0207422,0,64.18143556,20.99983749,0.00682023,44.12440662,0,0,0,0,0,0,0,208539.9653,57.92776815,95738.65917
n-lowe,north,lowe, 02/18  11:00:00,13.875,53136.01126,21.20997737,20.99997453,21.10497595,0,55.99581305,20.99997453,0.007120866,46.04655208,0,0,0,0,0,0,0,145554.094,40.43169278,95738.65917
n-lowe,north,lowe, 02/18  12:00:00,16.25,42768.00906,21.33660963,21.12035801,21.22848382,0,58.53561878,21.12035801,0.007893539,50.56874483,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/18  13:00:00,16.375,42768.00906,21.36137804,21.18826903,21.27482354,0,56.17687338,21.18826903,0.008160583,52.02610362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/18  14:00:00,15.375,42768.00906,21.40798349,21.088013,21.24799824,0,71.81762609,21.088013,0.008252863,52.90013278,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/18  15:00:00,14.375,42768.00906,21.29409348,21.00114,21.14761674,0,63.74870057,21.00114,0.008687615,55.92402662,0,0,0,0,0,0,0,87264.96883,24.24026912,95738.65917
n-lowe,north,lowe, 02/18  16:00:00,12.125,42768.00906,21.15410081,20.99997832,21.07703956,0,38.20524034,20.99997832,0.008572601,55.26497418,0,0,0,0,0,0,0,318799.2006,88.55533351,95738.65917
n-lowe,north,lowe, 02/18  17:00:00,11,42768.00906,21.10876778,20.99990372,21.05433575,0,31.73578288,20.99990372,0.007780724,50.26107327,0,0,0,0,0,0,0,411125.0063,114.2013906,95738.65917
n-lowe,north,lowe, 02/18  18:00:00,11,42768.00906,21.02479375,20.99986193,21.01232784,0,46.53971308,20.99986193,0.007325119,47.3818648,0,0,0,0,0,0,0,357638.8951,99.34413752,95738.65917
n-lowe,north,lowe, 02/18  19:00:00,11,110160.0233,21.00147249,20.99985815,21.00066532,0,53.84020399,20.99985815,0.007188319,46.55313504,0,0,0,0,0,0,0,331333.8878,92.03719105,95738.65917
n-lowe,north,lowe, 02/18  20:00:00,9.75,129600.0275,20.97379295,20.99977696,20.98678496,0,71.39601523,20.99977696,0.007274103,47.11994819,0,0,0,0,0,0,0,345734.973,96.03749249,95738.65917
n-lowe,north,lowe, 02/18  21:00:00,9,129600.0275,20.97027553,20.99965271,20.98496412,0,85.76693053,20.99965271,0.007374458,47.79226039,0,0,0,0,0,0,0,340584.6961,94.60686004,95738.65917
n-lowe,north,lowe, 02/18  22:00:00,9,129600.0275,20.95701308,20.99970748,20.97836028,0,74.56451831,20.99970748,0.007331124,47.53206441,0,0,0,0,0,0,0,380885.9556,105.8016543,95738.65917
n-lowe,north,lowe, 02/18  23:00:00,8.375,110160.0233,20.85939848,20.99989094,20.92964471,0,27.64738204,20.99989094,0.007275003,47.17187866,0,0,0,0,0,0,0,588498.1277,163.4717021,95738.65917
n-lowe,north,lowe, 02/18  24:00:00,7.375,53136.01126,20.72750672,21.00002059,20.86376366,1.874924885,0.893640066,21.00002059,0.007183126,46.55395369,0,0,0,0,0,0,0,753162.4675,209.2117965,95738.65917
n-lowe,north,lowe, 02/19  01:00:00,7,33696.00714,20.62791196,21.00001923,20.8139656,0.635575443,1.799786843,21.00001923,0.006962461,45.12285586,0,0,0,0,0,0,0,768022.6987,213.3396385,95738.65917
n-lowe,north,lowe, 02/19  02:00:00,6.375,33696.00714,20.54212857,21.00007712,20.77110285,10.28834006,0,21.00007712,0.006660277,43.18498409,0,0,0,0,0,0,0,847275.206,235.3542239,95738.65917
n-lowe,north,lowe, 02/19  03:00:00,6.625,14256.00302,20.47971712,21.0000727,20.73989491,17.34621322,0,21.0000727,0.006448334,41.82495816,0,0,0,0,0,0,0,857345.1754,238.1514376,95738.65917
n-lowe,north,lowe, 02/19  04:00:00,7,14256.00302,20.44319144,21.00006985,20.72163065,20.18406789,0,21.00006985,0.006512862,42.21309665,0,0,0,0,0,0,0,844569.7837,234.6027177,95738.65917
n-lowe,north,lowe, 02/19  05:00:00,6.375,14256.00302,20.38447487,21.00010786,20.69229136,30.0496461,0,21.00010786,0.006560968,42.50584381,0,0,0,0,0,0,0,918826.0804,255.2294668,95738.65917
n-lowe,north,lowe, 02/19  06:00:00,6.625,14256.00302,20.34361213,21.00015917,20.67188565,35.44578643,0,21.00015917,0.00651243,42.2204365,0,0,0,0,0,0,0,922329.6155,256.202671,95738.65917
n-lowe,north,lowe, 02/19  07:00:00,5.75,53136.01126,20.31407146,21.00021718,20.65714432,44.44168611,0,21.00021718,0.006189635,40.13848411,0,0,0,0,0,0,0,1008192.145,280.0533736,95738.65917
n-lowe,north,lowe, 02/19  08:00:00,5.625,53136.01126,20.37723607,21.00006775,20.68865191,18.12142868,0,21.00006775,0.005848009,37.9532821,0,0,0,0,0,0,0,921443.2009,255.9564447,95738.65917
n-lowe,north,lowe, 02/19  09:00:00,8.5,72576.01538,20.60817704,20.99991316,20.8040451,0,49.42401645,20.99991316,0.005887599,38.22238375,0,0,0,0,0,0,0,500895.9849,139.1377736,95738.65917
n-lowe,north,lowe, 02/19  10:00:00,11.25,72576.01538,20.80116077,20.99993295,20.90054686,0,40.11313362,20.99993295,0.005875087,38.14182275,0,0,0,0,0,0,0,363752.9852,101.0424959,95738.65917
n-lowe,north,lowe, 02/19  11:00:00,13.25,53136.01126,20.93725735,20.99994193,20.96859964,0,25.23480726,20.99994193,0.005464676,35.50049722,0,0,0,0,0,0,0,292966.1887,81.37949686,95738.65917
n-lowe,north,lowe, 02/19  12:00:00,15.25,42768.00906,21.11236167,20.99646021,21.05441094,0,47.95495941,20.99646021,0.005199288,33.77728941,0,0,0,0,0,0,0,87067.5085,24.18541903,95738.65917
n-lowe,north,lowe, 02/19  13:00:00,16.625,42768.00906,21.29188187,21.13649203,21.21418695,0,51.92123643,21.13649203,0.004958295,31.94298092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/19  14:00:00,15.125,42768.00906,21.41691897,21.11418712,21.26555304,0,72.14713841,21.11418712,0.004738109,30.55770084,0,0,0,0,0,0,0,11736.04099,3.260011386,95738.65917
n-lowe,north,lowe, 02/19  15:00:00,14,42768.00906,21.45015573,21.00033053,21.22524313,0,87.58804838,21.00033053,0.005364172,34.78369968,0,0,0,0,0,0,0,22360.2394,6.211177612,95738.65917
n-lowe,north,lowe, 02/19  16:00:00,14,42768.00906,21.44161529,20.99993899,21.22077714,0,85.77552795,20.99993899,0.005586473,36.21307302,0,0,0,0,0,0,0,29244.40505,8.123445846,95738.65917
n-lowe,north,lowe, 02/19  17:00:00,13.375,42768.00906,21.4155319,21.00003468,21.20778329,0,80.52702548,21.00003468,0.006111982,39.58629888,0,0,0,0,0,0,0,87284.52713,24.24570198,95738.65917
n-lowe,north,lowe, 02/19  18:00:00,12.375,42768.00906,21.36526375,20.99991609,21.18258992,0,96.96960101,20.99991609,0.006405466,41.44243351,0,0,0,0,0,0,0,90192.46125,25.05346146,95738.65917
n-lowe,north,lowe, 02/19  19:00:00,10.75,110160.0233,21.18685655,20.99985454,21.09335554,0,74.54285099,20.99985454,0.006466783,41.84565035,0,0,0,0,0,0,0,271499.1961,75.41644336,95738.65917
n-lowe,north,lowe, 02/19  20:00:00,10,129600.0275,21.11713495,20.99971646,21.0584257,0,87.21025432,20.99971646,0.006471373,41.8909743,0,0,0,0,0,0,0,272264.9412,75.62915034,95738.65917
n-lowe,north,lowe, 02/19  21:00:00,8.75,129600.0275,21.06606276,20.99961309,21.03283793,0,93.79200777,20.99961309,0.006476202,41.89635203,0,0,0,0,0,0,0,325802.3564,90.50065456,95738.65917
n-lowe,north,lowe, 02/19  22:00:00,8,129600.0275,21.01151082,20.99965358,21.0055822,0,75.93523205,20.99965358,0.006180781,39.98888989,0,0,0,0,0,0,0,436009.8704,121.1138529,95738.65917
n-lowe,north,lowe, 02/19  23:00:00,7.375,110160.0233,20.89809235,20.99988505,20.9489887,0,26.74888404,20.99988505,0.005808436,37.60163258,0,0,0,0,0,0,0,651074.5148,180.8540319,95738.65917
n-lowe,north,lowe, 02/19  24:00:00,6.375,53136.01126,20.75497368,21.00002462,20.87749915,3.937070568,0,21.00002462,0.005520849,35.75603866,0,0,0,0,0,0,0,823086.7425,228.6352063,95738.65917
n-lowe,north,lowe, 02/20  01:00:00,6,33696.00714,20.64701633,21.00002466,20.8235205,1.834083145,0.589823963,21.00002466,0.005396024,34.95457405,0,0,0,0,0,0,0,836202.9465,232.2785963,95738.65917
n-lowe,north,lowe, 02/20  02:00:00,6.625,33696.00714,20.5751038,21.00005067,20.78757723,6.835914789,0,21.00005067,0.005210398,33.76202985,0.5,0,0,0,0,0,0,817209.6702,227.0026862,95738.65917
n-lowe,north,lowe, 02/20  03:00:00,7,14256.00302,20.52569322,21.00005489,20.76287405,10.3631865,0,21.00005489,0.005025532,32.55368882,1,0,0,0,0,0,0,806569.6469,224.0471241,95738.65917
n-lowe,north,lowe, 02/20  04:00:00,7,14256.00302,20.48514233,21.00006159,20.74260196,14.19366756,0,21.00006159,0.004948672,32.0477826,1,0,0,0,0,0,0,820354.5686,227.8762691,95738.65917
n-lowe,north,lowe, 02/20  05:00:00,7.625,14256.00302,20.45895863,21.00006574,20.72951219,15.47533559,0,21.00006574,0.004913804,31.82374066,1,0,0,0,0,0,0,786310.7996,218.4196666,95738.65917
n-lowe,north,lowe, 02/20  06:00:00,8.625,14256.00302,20.45530617,21.00008004,20.72769311,12.52955861,0,21.00008004,0.004777517,30.94772782,1,0,0,0,0,0,0,713405.8854,198.1683015,95738.65917
n-lowe,north,lowe, 02/20  07:00:00,8.375,53136.01126,20.45317353,21.00003193,20.72660273,15.64696933,0,21.00003193,0.004599945,29.8060328,1,0,0,0,0,0,0,740593.9458,205.7205405,95738.65917
n-lowe,north,lowe, 02/20  08:00:00,8.625,53136.01126,20.50930384,20.99998057,20.75464221,0,9.418496836,20.99998057,0.004738822,30.71823535,1,0,0,0,0,0,0,635362.1048,176.4894736,95738.65917
n-lowe,north,lowe, 02/20  09:00:00,10.25,72576.01538,20.69220505,20.99990191,20.84605348,0,64.74816043,20.99990191,0.00494478,32.07466803,0.5,0,0,0,0,0,0,336393.0799,93.44252219,95738.65917
n-lowe,north,lowe, 02/20  10:00:00,11.625,72576.01538,20.83515893,20.99998884,20.91757389,0,44.42704289,20.99998884,0.005522065,35.79901668,0,0,0,0,0,0,0,325386.6989,90.38519414,95738.65917
n-lowe,north,lowe, 02/20  11:00:00,12.625,53136.01126,20.88761103,21.00000274,20.94380688,0,19.47797885,21.00000274,0.005985417,38.77452904,0,0,0,0,0,0,0,353356.1931,98.15449807,95738.65917
n-lowe,north,lowe, 02/20  12:00:00,13,42768.00906,20.90959374,20.99995656,20.95477515,0,21.7273882,20.99995656,0.006109603,39.54676545,0,0,0,0,0,0,0,322123.3432,89.47870644,95738.65917
n-lowe,north,lowe, 02/20  13:00:00,13,42768.00906,20.93472979,20.99996914,20.96734946,0,23.11645044,20.99996914,0.006416591,41.49818085,0,0,0,0,0,0,0,317535.2197,88.2042277,95738.65917
n-lowe,north,lowe, 02/20  14:00:00,13.625,42768.00906,20.97450015,20.9999993,20.98724973,0,27.5651359,20.9999993,0.006432511,41.59987805,0,0,0,0,0,0,0,262146.0296,72.81834156,95738.65917
n-lowe,north,lowe, 02/20  15:00:00,14,42768.00906,21.00364623,20.99989202,21.00176913,0,30.9226619,20.99989202,0.005941255,38.4533806,0,0,0,0,0,0,0,226655.5057,62.95986269,95738.65917
n-lowe,north,lowe, 02/20  16:00:00,12.75,42768.00906,21.01608538,20.99995858,21.00802198,0,29.12802706,20.99995858,0.006275864,40.59685053,0,0,0,0,0,0,0,311554.3063,86.54286287,95738.65917
n-lowe,north,lowe, 02/20  17:00:00,11.375,42768.00906,20.95247058,21.00000217,20.97623637,0,17.94275801,21.00000217,0.006937269,44.8283094,0,0,0,0,0,0,0,437663.0159,121.57306,95738.65917
n-lowe,north,lowe, 02/20  18:00:00,11,42768.00906,20.85010497,20.9999623,20.92503364,0,29.73517664,20.9999623,0.007271922,46.96605667,0,0,0,0,0,0,0,418513.9887,116.2538857,95738.65917
n-lowe,north,lowe, 02/20  19:00:00,10.375,110160.0233,20.74272743,20.99995411,20.87134077,0,23.00140981,20.99995411,0.007349176,47.48852096,0,0,0,0,0,0,0,481260.4256,133.6834515,95738.65917
n-lowe,north,lowe, 02/20  20:00:00,10,129600.0275,20.70659625,20.99983055,20.8532134,0,42.83804751,20.99983055,0.007333701,47.40768018,0,0,0,0,0,0,0,432969.6535,120.2693482,95738.65917
n-lowe,north,lowe, 02/20  21:00:00,9.375,129600.0275,20.70181836,20.99973742,20.85077789,0,57.41424897,20.99973742,0.007403474,47.88326306,0,0,0,0,0,0,0,419333.9014,116.4816393,95738.65917
n-lowe,north,lowe, 02/20  22:00:00,9,129600.0275,20.68680628,20.99979857,20.84330242,0,46.1181549,20.99979857,0.007349594,47.58554669,0,0,0,0,0,0,0,483238.6795,134.2329665,95738.65917
n-lowe,north,lowe, 02/20  23:00:00,9,110160.0233,20.63505231,20.99997184,20.81751208,0,9.862069103,20.99997184,0.00719761,46.60090965,0,0,0,0,0,0,0,613317.2409,170.3659002,95738.65917
n-lowe,north,lowe, 02/20  24:00:00,9,53136.01126,20.58706897,21.00005541,20.79356219,7.642898284,0,21.00005541,0.006889542,44.61126024,0,0,0,0,0,0,0,675695.7889,187.6932747,95738.65917
n-lowe,north,lowe, 02/21  01:00:00,9,28512.00604,20.53848622,20.99999622,20.76924122,1.520661474,0.271640024,20.99999622,0.006737876,43.66694189,0,0,0,0,0,0,0,652839.2046,181.3442235,95738.65917
n-lowe,north,lowe, 02/21  02:00:00,9,22032.00467,20.49889699,21.00001703,20.74945701,6.422250844,0,21.00001703,0.006881002,44.65583659,0,0,0,0,0,0,0,671659.1323,186.5719812,95738.65917
n-lowe,north,lowe, 02/21  03:00:00,8.375,14256.00302,20.45324641,21.00007134,20.72665888,13.99362171,0,21.00007134,0.006866654,44.59639714,0,0,0,0,0,0,0,737272.8482,204.7980134,95738.65917
n-lowe,north,lowe, 02/21  04:00:00,8,14256.00302,20.40795897,21.00009947,20.70402922,21.47025191,0,21.00009947,0.006696764,43.50470552,0,0,0,0,0,0,0,787194.3921,218.6651089,95738.65917
n-lowe,north,lowe, 02/21  05:00:00,8,14256.00302,20.37460886,21.00013199,20.68737042,26.27261028,0,21.00013199,0.006541384,42.50569181,0,0,0,0,0,0,0,804088.6791,223.3579664,95738.65917
n-lowe,north,lowe, 02/21  06:00:00,8,28512.00604,20.35585821,21.00015544,20.67800682,28.45613758,0,21.00015544,0.00625909,40.71440965,0,0,0,0,0,0,0,811397.4776,225.3881882,95738.65917
n-lowe,north,lowe, 02/21  07:00:00,8,57024.01208,20.41314582,20.99997361,20.70655972,0,8.381182442,20.99997361,0.005994102,39.0461001,0,0,0,0,0,0,0,679024.275,188.6178542,95738.65917
n-lowe,north,lowe, 02/21  08:00:00,8,72576.01538,20.53725969,20.99991875,20.76858922,0,34.5067695,20.99991875,0.005862103,38.23192006,0,0,0,0,0,0,0,585190.9604,162.5530446,95738.65917
n-lowe,north,lowe, 02/21  09:00:00,9.25,57024.01208,20.64533713,20.99999615,20.82266664,0.323626659,7.197754622,20.99999615,0.005694248,37.18336485,0,0,0,0,0,0,0,606931.1915,168.5919976,95738.65917
n-lowe,north,lowe, 02/21  10:00:00,10.625,57024.01208,20.77932583,20.99997344,20.88964963,0,12.72993646,20.99997344,0.005474535,35.79635315,0,0,0,0,0,0,0,500781.0664,139.1058518,95738.65917
n-lowe,north,lowe, 02/21  11:00:00,11.625,36288.00769,20.88484504,21.00000205,20.94242354,0,7.997637047,21.00000205,0.005405453,35.3615193,0,0,0,0,0,0,0,455836.9853,126.6213848,95738.65917
n-lowe,north,lowe, 02/21  12:00:00,12,36288.00769,21.00014218,20.99998349,21.00006284,0,19.23574035,20.99998349,0.005197445,34.01203948,0,0,0,0,0,0,0,391831.7737,108.8421594,95738.65917
n-lowe,north,lowe, 02/21  13:00:00,12,36288.00769,21.09943179,20.9999581,21.04969494,0,29.9063844,20.9999581,0.004966591,32.51338311,0,0,0,0,0,0,0,353287.6951,98.13547086,95738.65917
n-lowe,north,lowe, 02/21  14:00:00,12,36288.00769,21.18211701,20.99995885,21.09103793,0,39.41288818,20.99995885,0.004867316,31.86855123,0,0,0,0,0,0,0,319059.5104,88.62764178,95738.65917
n-lowe,north,lowe, 02/21  15:00:00,12,36288.00769,21.23186868,20.9999602,21.11591444,0,44.95976169,20.9999602,0.004830994,31.63256665,0,0,0,0,0,0,0,299088.1837,83.08005104,95738.65917
n-lowe,north,lowe, 02/21  16:00:00,12,36288.00769,21.23682424,20.99995046,21.11838735,0,50.63498603,20.99995046,0.004850585,31.75987188,0,0,0,0,0,0,0,278660.7867,77.40577408,95738.65917
n-lowe,north,lowe, 02/21  17:00:00,11.375,36288.00769,21.23385848,20.99991035,21.11688442,0,61.68022084,20.99991035,0.004956439,32.44755268,0,0,0,0,0,0,0,277592.1463,77.10892954,95738.65917
n-lowe,north,lowe, 02/21  18:00:00,10.375,36288.00769,21.20516412,20.99985117,21.10250764,0,79.50142208,20.99985117,0.005052621,33.0722735,0,0,0,0,0,0,0,275340.6271,76.48350753,95738.65917
n-lowe,north,lowe, 02/21  19:00:00,10,86832.0184,21.04374183,20.99988753,21.02181468,0,54.761798,20.99988753,0.005144628,33.66947165,0,0,0,0,0,0,0,387783.5122,107.7176423,95738.65917
n-lowe,north,lowe, 02/21  20:00:00,9.375,115344.0244,20.98303983,20.9998771,20.99145847,0,57.80628318,20.9998771,0.005376474,35.19545636,0,0,0,0,0,0,0,415683.0314,115.4675087,95738.65917
n-lowe,north,lowe, 02/21  21:00:00,9,129600.0275,20.96274381,20.99979544,20.98126962,0,70.97408041,20.99979544,0.005531182,36.21267,0,0,0,0,0,0,0,391552.7302,108.7646473,95738.65917
n-lowe,north,lowe, 02/21  22:00:00,9,115344.0244,20.95057185,20.99971501,20.97514343,0,79.96804221,20.99971501,0.005557897,36.38620504,0,0,0,0,0,0,0,358962.4216,99.71178378,95738.65917
n-lowe,north,lowe, 02/21  23:00:00,9,86832.0184,20.87272402,20.99978816,20.93625609,0,43.4153618,20.99978816,0.005416889,35.47084192,0,0,0,0,0,0,0,490013.7634,136.1149343,95738.65917
n-lowe,north,lowe, 02/21  24:00:00,9,42768.00906,20.78012449,20.99986467,20.88999458,0,21.67518246,20.99986467,0.005296004,34.70703956,0,0,0,0,0,0,0,568302.3515,157.8617643,95738.65917
n-lowe,north,lowe, 02/22  01:00:00,9,28512.00604,20.70930316,20.99992072,20.85461194,0,16.68003049,20.99992072,0.005377485,35.22764987,0,0,0,0,0,0,0,586451.1085,162.9030857,95738.65917
n-lowe,north,lowe, 02/22  02:00:00,8.375,22032.00467,20.63835278,20.99996102,20.8191569,0,8.09608328,20.99996102,0.005429114,35.57161325,0,0,0,0,0,0,0,656015.5321,182.2265367,95738.65917
n-lowe,north,lowe, 02/22  03:00:00,8,14256.00302,20.57884073,20.99999013,20.78941543,0.303354585,0.967097538,20.99999013,0.005480329,35.91732082,0,0,0,0,0,0,0,706077.8769,196.1327436,95738.65917
n-lowe,north,lowe, 02/22  04:00:00,8,14256.00302,20.53655677,21.00000347,20.76828012,3.961578332,0,21.00000347,0.005590422,36.6323879,0,0,0,0,0,0,0,722975.7216,200.8265893,95738.65917
n-lowe,north,lowe, 02/22  05:00:00,8,14256.00302,20.49347632,20.99999358,20.74673495,9.638724807,0,20.99999358,0.005855583,38.32995035,0,0,0,0,0,0,0,744199.2555,206.7220154,95738.65917
n-lowe,north,lowe, 02/22  06:00:00,8,28512.00604,20.45162551,21.00002753,20.72582652,15.70864881,0,21.00002753,0.00625656,40.91378411,0,0,0,0,0,0,0,766445.8133,212.9016148,95738.65917
n-lowe,north,lowe, 02/22  07:00:00,7.375,57024.01208,20.47807166,20.999965,20.73901833,0,14.45345846,20.999965,0.006290794,41.13560336,0,0,0,0,0,0,0,696282.0846,193.4116902,95738.65917
n-lowe,north,lowe, 02/22  08:00:00,8.25,72576.01538,20.6215044,20.99987207,20.81068824,0,45.32985369,20.99987207,0.006066657,39.70856103,0,0,0,0,0,0,0,531072.221,147.5200614,95738.65917
n-lowe,north,lowe, 02/22  09:00:00,9.625,57024.01208,20.72423069,20.99995595,20.86209332,0,16.59539346,20.99995595,0.006131122,40.14093915,0,0,0,0,0,0,0,549811.1257,152.7253127,95738.65917
n-lowe,north,lowe, 02/22  10:00:00,11.25,57024.01208,20.87556776,20.99997835,20.93777306,0,22.52166862,20.99997835,0.006283534,41.15394293,0,0,0,0,0,0,0,427894.8444,118.859679,95738.65917
n-lowe,north,lowe, 02/22  11:00:00,12,36288.00769,20.98341632,20.99998321,20.99169977,0,17.28942124,20.99998321,0.006278903,41.13895891,0,0,0,0,0,0,0,400173.9901,111.1594417,95738.65917
n-lowe,north,lowe, 02/22  12:00:00,12.625,36288.00769,21.10435263,20.99997292,21.05216278,0,31.59264428,20.99997292,0.006282644,41.16324573,0,0,0,0,0,0,0,309955.8747,86.09885408,95738.65917
n-lowe,north,lowe, 02/22  13:00:00,13,36288.00769,21.20594369,20.99996655,21.10295512,0,44.37506921,20.99996655,0.006303854,41.27561622,0,0,0,0,0,0,0,240706.2921,66.86285893,95738.65917
n-lowe,north,lowe, 02/22  14:00:00,12.375,36288.00769,21.26947261,20.99996837,21.13472049,0,50.88801076,20.99996837,0.00639338,41.8148213,0,0,0,0,0,0,0,256243.6838,71.17880107,95738.65917
n-lowe,north,lowe, 02/22  15:00:00,12.625,36288.00769,21.32179909,20.9999884,21.16089375,0,57.90951487,20.9999884,0.006599374,43.10570653,0,0,0,0,0,0,0,215635.8873,59.89885757,95738.65917
n-lowe,north,lowe, 02/22  16:00:00,13,36288.00769,21.33776356,20.9999608,21.16886218,0,66.04358123,20.9999608,0.006756965,44.1079736,0,0,0,0,0,0,0,163131.7382,45.31437172,95738.65917
n-lowe,north,lowe, 02/22  17:00:00,13,36288.00769,21.34778205,20.99987539,21.17382872,0,80.06728159,20.99987539,0.006822632,44.5322221,0,0,0,0,0,0,0,112491.5151,31.24764307,95738.65917
n-lowe,north,lowe, 02/22  18:00:00,12.375,36288.00769,21.33158383,20.99974771,21.16566577,0,100.734999,20.99974771,0.006698947,43.73385013,0,0,0,0,0,0,0,76732.93014,21.31470282,95738.65917
n-lowe,north,lowe, 02/22  19:00:00,12,86832.0184,21.1693733,20.99983981,21.08460655,0,74.73582873,20.99983981,0.006695861,43.7136659,0,0,0,0,0,0,0,193717.0085,53.81028014,95738.65917
n-lowe,north,lowe, 02/22  20:00:00,11.375,115344.0244,21.11121157,20.99985392,21.05553274,0,77.53870672,20.99985392,0.006952593,45.37112117,0,0,0,0,0,0,0,222635.5078,61.84319662,95738.65917
n-lowe,north,lowe, 02/22  21:00:00,11,129600.0275,21.09871155,20.99975884,21.04923519,0,92.09183677,20.99975884,0.007136913,46.58918928,0,0,0,0,0,0,0,193615.9408,53.78220578,95738.65917
n-lowe,north,lowe, 02/22  22:00:00,10.375,115344.0244,21.0813902,20.9996624,21.0405263,0,99.15005099,20.9996624,0.00715761,46.74013069,0,0,0,0,0,0,0,206791.6677,57.44212992,95738.65917
n-lowe,north,lowe, 02/22  23:00:00,8.75,86832.0184,20.96192023,20.99975951,20.98083987,0,51.25014245,20.99975951,0.006964183,45.49069351,0,0,0,0,0,0,0,479353.7876,133.1538299,95738.65917
n-lowe,north,lowe, 02/22  24:00:00,7.875,42768.00906,20.82749383,20.999891,20.91369242,0,19.29962057,20.999891,0.006712455,43.83687742,0,0,0,0,0,0,0,648244.317,180.0678658,95738.65917
n-lowe,north,lowe, 02/23  01:00:00,7.925,28512.00604,20.73513058,20.99992787,20.86752922,0,13.24162733,20.99992787,0.006600256,43.09585033,0,0,0,0,0,0,0,666933.9094,185.2594193,95738.65917
n-lowe,north,lowe, 02/23  02:00:00,7.375,22032.00467,20.64072514,21.00000121,20.82036317,0.71772825,3.297061037,21.00000121,0.006491711,42.36836087,0,0,0,0,0,0,0,739013.1938,205.2814427,95738.65917
n-lowe,north,lowe, 02/23  03:00:00,8.25,14256.00302,20.58724101,21.00002292,20.79363197,0.882312374,0.537090215,21.00002292,0.006243186,40.72248345,0,0,0,0,0,0,0,694846.5407,193.012928,95738.65917
n-lowe,north,lowe, 02/23  04:00:00,8.375,14256.00302,20.54617957,21.00000969,20.77309463,3.883261224,0,21.00000969,0.006059164,39.51915221,0,0,0,0,0,0,0,699930.171,194.4250475,95738.65917
n-lowe,north,lowe, 02/23  05:00:00,7.375,14256.00302,20.4873127,21.00006568,20.74368919,13.26286249,0,21.00006568,0.006038433,39.38509478,0,0,0,0,0,0,0,795416.0062,220.9488906,95738.65917
n-lowe,north,lowe, 02/23  06:00:00,6.375,28512.00604,20.42273167,21.00010912,20.71142039,24.54773198,0,21.00010912,0.005905076,38.52336747,0,0,0,0,0,0,0,897714.4097,249.3651138,95738.65917
n-lowe,north,lowe, 02/23  07:00:00,6,57024.01208,20.43624045,20.99999483,20.71811764,0,3.945945985,20.99999483,0.005775552,37.66337147,0,0,0,0,0,0,0,818436.8071,227.3435575,95738.65917
n-lowe,north,lowe, 02/23  08:00:00,7.25,72576.01538,20.56453044,20.99991647,20.78222345,0,33.70806904,20.99991647,0.005715822,37.28673049,0,0,0,0,0,0,0,634634.6669,176.2874075,95738.65917
n-lowe,north,lowe, 02/23  09:00:00,10.5,57024.01208,20.71849954,20.99996665,20.8592331,0,17.87245298,20.99996665,0.00600744,39.18502019,0,0,0,0,0,0,0,490957.493,136.3770814,95738.65917
n-lowe,north,lowe, 02/23  10:00:00,12.625,57024.01208,20.89574361,20.99997502,20.94785931,0,27.66530341,20.99997502,0.006237292,40.66948764,0,0,0,0,0,0,0,324112.2399,90.03117774,95738.65917
n-lowe,north,lowe, 02/23  11:00:00,13.625,36288.00769,21.02578625,20.99998046,21.01288335,0,25.16705421,20.99998046,0.006310863,41.11910645,0,0,0,0,0,0,0,271117.6001,75.31044447,95738.65917
n-lowe,north,lowe, 02/23  12:00:00,14.625,36288.00769,21.17939425,20.99997259,21.08968342,0,44.53332013,20.99997259,0.006431566,41.85627423,0,0,0,0,0,0,0,139540.9014,38.76136151,95738.65917
n-lowe,north,lowe, 02/23  13:00:00,15,36288.00769,21.29873238,20.99999053,21.14936145,0,59.84569321,20.99999053,0.006650949,43.19971042,0,0,0,0,0,0,0,61272.52108,17.02014475,95738.65917
n-lowe,north,lowe, 02/23  14:00:00,14.375,36288.00769,21.3650553,20.99995065,21.18250298,0,67.08580031,20.99995065,0.006674073,43.31658178,0,0,0,0,0,0,0,73885.90503,20.52386251,95738.65917
n-lowe,north,lowe, 02/23  15:00:00,14.125,36288.00769,21.40621471,20.99991701,21.20306586,0,71.83271012,20.99991701,0.006548986,42.51329302,0,0,0,0,0,0,0,72260.8138,20.07244828,95738.65917
n-lowe,north,lowe, 02/23  16:00:00,14.075,36288.00769,21.4134482,20.99994505,21.20669663,0,78.31680223,20.99994505,0.006634377,43.06166811,0,0,0,0,0,0,0,52140.51614,14.48347671,95738.65917
n-lowe,north,lowe, 02/23  17:00:00,14,36288.00769,21.42281508,20.99434284,21.20857896,0,92.93321626,20.99434284,0.006854069,44.48741889,0,0,0,0,0,0,0,3898.247804,1.082846612,95738.65917
n-lowe,north,lowe, 02/23  18:00:00,12.75,36288.00769,21.40352248,21.03974963,21.22163605,0,105.4375075,21.03974963,0.006989509,45.23075687,0,0,0,0,0,0,0,39430.0468,10.95279078,95738.65917
n-lowe,north,lowe, 02/23  19:00:00,11.375,86832.0184,21.20240225,20.99984789,21.10112507,0,77.52304501,20.99984789,0.007035948,45.63928361,0,0,0,0,0,0,0,222763.9887,61.87888576,95738.65917
