Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 02/23  20:00:00,11,115344.0244,21.13526913,20.99979086,21.06753,0,79.19069915,20.99979086,0.007052268,45.74410937,0,0,0,0,0,0,0,239800.6664,66.61129622,95738.65917
n-lowe,north,lowe, 02/23  21:00:00,11,129600.0275,21.12351501,20.99965811,21.06158656,0,94.96937458,20.99965811,0.006910185,44.83298401,0,0,0,0,0,0,0,182841.9434,50.78942871,95738.65917
n-lowe,north,lowe, 02/23  22:00:00,10.375,115344.0244,21.09700236,20.99965732,21.04832984,0,100.4223383,20.99965732,0.006886769,44.68273734,0,0,0,0,0,0,0,202001.9075,56.11164096,95738.65917
n-lowe,north,lowe, 02/23  23:00:00,10.625,86832.0184,21.0242015,20.99974261,21.01197206,0,63.70747763,20.99974261,0.006875082,44.58009211,0,0,0,0,0,0,0,318346.2955,88.42952652,95738.65917
n-lowe,north,lowe, 02/23  24:00:00,9.75,42768.00906,20.91775154,20.99982215,20.95878684,0,34.50371775,20.99982215,0.006708004,43.4919042,0,0,0,0,0,0,0,477407.892,132.6133033,95738.65917
n-lowe,north,lowe, 02/24  01:00:00,8.375,28512.00604,20.79649821,20.99989675,20.89819748,0,18.76912549,20.99989675,0.006624023,42.92650739,0,0,0,0,0,0,0,619222.5472,172.0062631,95738.65917
n-lowe,north,lowe, 02/24  02:00:00,7.375,22032.00467,20.69185689,20.99995873,20.84590781,0,7.903655047,20.99995873,0.006600943,42.762495,0,0,0,0,0,0,0,720292.0758,200.0811322,95738.65917
n-lowe,north,lowe, 02/24  03:00:00,7,14256.00302,20.60685633,21.00002055,20.80343844,1.83005072,0.563412725,21.00002055,0.006517887,42.20386868,0,0,0,0,0,0,0,776146.3038,215.5961955,95738.65917
n-lowe,north,lowe, 02/24  04:00:00,7,14256.00302,20.54414395,21.00004328,20.77209361,7.880383275,0,21.00004328,0.006337604,41.03295904,0,0,0,0,0,0,0,799714.2372,222.1428437,95738.65917
n-lowe,north,lowe, 02/24  05:00:00,6.375,14256.00302,20.48019282,21.00009374,20.74014328,16.9591449,0,21.00009374,0.006186139,40.06180461,0,0,0,0,0,0,0,870692.7705,241.8591029,95738.65917
n-lowe,north,lowe, 02/24  06:00:00,6,28512.00604,20.42100128,21.00012397,20.71056263,25.8731811,0,21.00012397,0.005985589,38.77535736,0,0,0,0,0,0,0,925749.909,257.1527525,95738.65917
n-lowe,north,lowe, 02/24  07:00:00,6.625,57024.01208,20.45847701,20.99996834,20.72922267,0,8.910662624,20.99996834,0.005894523,38.19134036,0,0,0,0,0,0,0,762302.6417,211.7507338,95738.65917
n-lowe,north,lowe, 02/24  08:00:00,8.25,72576.01538,20.61159761,20.99990866,20.80575314,0,42.71794487,20.99990866,0.005926059,38.39387402,0,0,0,0,0,0,0,540521.7746,150.1449374,95738.65917
n-lowe,north,lowe, 02/24  09:00:00,10.875,57024.01208,20.75983529,20.99995571,20.8798955,0,23.32169518,20.99995571,0.006113019,39.593192,0,0,0,0,0,0,0,448119.0213,124.4775059,95738.65917
n-lowe,north,lowe, 02/24  10:00:00,11.375,57024.01208,20.91663284,20.99996344,20.95829814,0,26.45565401,20.99996344,0.006470734,41.88606488,0,0,0,0,0,0,0,406612.9938,112.9480538,95738.65917
n-lowe,north,lowe, 02/24  11:00:00,11.625,36288.00769,21.03883198,21.00000042,21.0194162,0,22.42825477,21.00000042,0.006945887,44.92783489,0,0,0,0,0,0,0,405990.4476,112.7751243,95738.65917
n-lowe,north,lowe, 02/24  12:00:00,12.625,36288.00769,21.21482244,20.99997567,21.10739906,0,45.77196312,20.99997567,0.007006457,45.31535496,0,0,0,0,0,0,0,259406.5172,72.05736588,95738.65917
n-lowe,north,lowe, 02/24  13:00:00,14.25,36288.00769,21.2817729,20.99989604,21.14083447,0,56.49687363,20.99989604,0.006664283,43.09947441,0,0,0,0,0,0,0,119681.0386,33.24473295,95738.65917
n-lowe,north,lowe, 02/24  14:00:00,14.375,36288.00769,21.2521636,20.99993236,21.12604798,0,51.42490593,20.99993236,0.006429067,41.57819155,0,0,0,0,0,0,0,129990.3255,36.10842376,95738.65917
n-lowe,north,lowe, 02/24  15:00:00,14,36288.00769,21.2572425,20.99992514,21.12858382,0,50.49151066,20.99992514,0.006184898,40.01469482,0,0,0,0,0,0,0,156467.4117,43.46316991,95738.65917
n-lowe,north,lowe, 02/24  16:00:00,14,36288.00769,21.29235128,20.99992698,21.14613913,0,61.05809481,20.99992698,0.006112566,39.55129894,0,0,0,0,0,0,0,118416.7148,32.89353188,95738.65917
n-lowe,north,lowe, 02/24  17:00:00,14,36288.00769,21.30716373,20.99988396,21.15352385,0,75.7896983,20.99988396,0.006180023,39.98358093,0,0,0,0,0,0,0,65402.62976,18.16739715,95738.65917
n-lowe,north,lowe, 02/24  18:00:00,13.375,36288.00769,21.27026968,21.0023193,21.13629449,0,92.98131507,21.0023193,0.006236195,40.31243408,0,0,0,0,0,0,0,42420.88219,11.78357839,95738.65917
n-lowe,north,lowe, 02/24  19:00:00,13,86832.0184,21.16312403,20.999827,21.08147552,0,77.27237133,20.999827,0.006220787,40.20504914,0,0,0,0,0,0,0,122016.407,33.89344638,95738.65917
n-lowe,north,lowe, 02/24  20:00:00,12.375,115344.0244,21.12402596,20.9997929,21.06190943,0,82.57944941,20.9997929,0.006297385,40.69521154,0,0,0,0,0,0,0,141696.5513,39.36015314,95738.65917
n-lowe,north,lowe, 02/24  21:00:00,12.625,129600.0275,21.13690693,20.99970673,21.06830683,0,101.798933,20.99970673,0.006389569,41.25954052,0,0,0,0,0,0,0,57067.38677,15.85205188,95738.65917
n-lowe,north,lowe, 02/24  22:00:00,12.375,115344.0244,21.14034283,20.99787309,21.06910796,0,112.5997409,20.99787309,0.006519761,42.08051619,0,0,0,0,0,0,0,33768.50438,9.380140107,95738.65917
n-lowe,north,lowe, 02/24  23:00:00,12.625,86832.0184,21.08321877,20.99973745,21.04147811,0,77.17971872,20.99973745,0.006714611,43.29301196,0,0,0,0,0,0,0,145834.7178,40.50964384,95738.65917
n-lowe,north,lowe, 02/24  24:00:00,12.375,42768.00906,21.00231504,20.99976401,21.00103952,0,51.71545847,20.99976401,0.0067383,43.42788234,0,0,0,0,0,0,0,253033.7055,70.28714042,95738.65917
n-lowe,north,lowe, 02/25  01:00:00,11.375,33696.00714,20.90074503,20.99984611,20.95029557,0,36.44252193,20.99984611,0.006996513,45.07321733,0,0,0,0,0,0,0,370481.1208,102.9114225,95738.65917
n-lowe,north,lowe, 02/25  02:00:00,11.625,33696.00714,20.86778031,20.99984516,20.93381273,0,37.46052687,20.99984516,0.00739801,47.62932305,0,0,0,0,0,0,0,351778.7786,97.71632739,95738.65917
n-lowe,north,lowe, 02/25  03:00:00,10.75,14256.00302,20.78355365,20.99988274,20.8917182,0,27.06388551,20.99988274,0.00774554,49.87025203,0,0,0,0,0,0,0,443750.8303,123.2641195,95738.65917
n-lowe,north,lowe, 02/25  04:00:00,10,14256.00302,20.7144689,20.99990765,20.85718828,0,20.32071271,20.99990765,0.007865054,50.64881901,0,0,0,0,0,0,0,514592.9812,142.9424948,95738.65917
n-lowe,north,lowe, 02/25  05:00:00,10,14256.00302,20.66875902,20.99992716,20.83434309,0,16.37672292,20.99992716,0.007902655,50.91939575,0,0,0,0,0,0,0,528780.5286,146.8834802,95738.65917
n-lowe,north,lowe, 02/25  06:00:00,10,14256.00302,20.62889896,20.99995961,20.81442928,0,12.22965099,20.99995961,0.007823638,50.46627374,0,0,0,0,0,0,0,543341.467,150.9281853,95738.65917
n-lowe,north,lowe, 02/25  07:00:00,9.375,53136.01126,20.60616886,21.00001212,20.80309049,0,5.597300041,21.00001212,0.007363376,47.57839299,0,0,0,0,0,0,0,605045.4048,168.068168,95738.65917
n-lowe,north,lowe, 02/25  08:00:00,10.25,53136.01126,20.71966483,20.99984227,20.85975355,0,38.887569,20.99984227,0.006781126,43.92792405,0,0,0,0,0,0,0,430930.9717,119.7030477,95738.65917
n-lowe,north,lowe, 02/25  09:00:00,11.625,72576.01538,20.97093783,20.9997235,20.98533066,0,94.398401,20.9997235,0.006583126,42.69096863,0,0,0,0,0,0,0,145877.5253,40.5215348,95738.65917
n-lowe,north,lowe, 02/25  10:00:00,12,72576.01538,21.13917544,20.99982274,21.06949909,0,75.76186528,20.99982274,0.006382557,41.40328172,0,0,0,0,0,0,0,189680.6409,52.6890669,95738.65917
n-lowe,north,lowe, 02/25  11:00:00,12,53136.01126,21.25984783,20.99992304,21.12988544,0,59.20129495,20.99992304,0.006320797,41.03162763,0,0,0,0,0,0,0,249195.9152,69.22108757,95738.65917
n-lowe,north,lowe, 02/25  12:00:00,12.625,42768.00906,21.39012387,20.99982561,21.19497474,0,77.76097571,20.99982561,0.005969341,38.76258259,0,0,0,0,0,0,0,143052.6145,39.73683737,95738.65917
n-lowe,north,lowe, 02/25  13:00:00,13,42768.00906,21.47523324,20.99971975,21.2374765,0,90.134665,20.99971975,0.005311852,34.51643519,0,0,0,0,0,0,0,74727.43049,20.75761958,95738.65917
n-lowe,north,lowe, 02/25  14:00:00,13,42768.00906,21.50047403,20.99984512,21.25015957,0,93.09870832,20.99984512,0.005068574,32.94836664,0,0,0,0,0,0,0,64232.17069,17.84226964,95738.65917
n-lowe,north,lowe, 02/25  15:00:00,13,42768.00906,21.51042609,20.99996706,21.25519657,0,93.96912498,20.99996706,0.005306035,34.47870808,0,0,0,0,0,0,0,61263.26434,17.01757343,95738.65917
n-lowe,north,lowe, 02/25  16:00:00,12.375,42768.00906,21.47518625,20.9998899,21.23753807,0,86.98241816,20.9998899,0.00529196,34.40937066,0,0,0,0,0,0,0,125027.3019,34.72980609,95738.65917
n-lowe,north,lowe, 02/25  17:00:00,11.375,42768.00906,21.4336046,20.99994078,21.21677269,0,78.44424853,20.99994078,0.005423126,35.28958869,0,0,0,0,0,0,0,218061.5181,60.57264391,95738.65917
n-lowe,north,lowe, 02/25  18:00:00,11,42768.00906,21.39449989,20.99996511,21.1972325,0,97.64581324,20.99996511,0.005831401,37.91190854,0,0,0,0,0,0,0,172488.3909,47.91344192,95738.65917
n-lowe,north,lowe, 02/25  19:00:00,10.375,110160.0233,21.21747227,20.9998862,21.10867923,0,77.05491385,20.9998862,0.00606445,39.39832184,0,0,0,0,0,0,0,285439.279,79.28868861,95738.65917
n-lowe,north,lowe, 02/25  20:00:00,9.375,129600.0275,21.13929191,20.99977877,21.06953534,0,88.38655404,20.99977877,0.006293348,40.87070657,0,0,0,0,0,0,0,306676.0127,85.1877813,95738.65917
n-lowe,north,lowe, 02/25  21:00:00,9,129600.0275,21.10273333,20.99964872,21.05119103,0,98.96047557,20.99964872,0.006462585,41.98474978,0,0,0,0,0,0,0,291922.1142,81.08947616,95738.65917
n-lowe,north,lowe, 02/25  22:00:00,9,129600.0275,21.07931728,20.99968755,21.03950242,0,87.60781438,20.99968755,0.006447778,41.90486415,0,0,0,0,0,0,0,332776.0854,92.4378015,95738.65917
n-lowe,north,lowe, 02/25  23:00:00,9.625,110160.0233,21.01224658,20.99983894,21.00604276,0,47.19694159,20.99983894,0.006398451,41.61273673,0,0,0,0,0,0,0,439431.677,122.0643547,95738.65917
n-lowe,north,lowe, 02/25  24:00:00,9.375,53136.01126,20.90304545,20.99994935,20.9514974,0,18.4341952,20.99994935,0.006244418,40.63554877,0,0,0,0,0,0,0,557819.9653,154.9499904,95738.65917
n-lowe,north,lowe, 02/26  01:00:00,7.75,33696.00714,20.78340944,20.99992046,20.89166495,0,15.4455589,20.99992046,0.005965845,38.81630761,0,0,0,0,0,0,0,668787.6334,185.7743426,95738.65917
n-lowe,north,lowe, 02/26  02:00:00,6.375,33696.00714,20.66639945,20.99998983,20.83319464,0.894945249,2.449829651,20.99998983,0.005875628,38.22048504,0,0,0,0,0,0,0,803847.3558,223.2909322,95738.65917
n-lowe,north,lowe, 02/26  03:00:00,6,14256.00302,20.56946148,21.00006007,20.78476077,9.537974189,0,21.00006007,0.005778937,37.57408265,0,0,0,0,0,0,0,866594.5016,240.7206949,95738.65917
n-lowe,north,lowe, 02/26  04:00:00,6,14256.00302,20.49532796,21.00009024,20.7477091,18.20470683,0,21.00009024,0.005605306,36.44163292,0,0,0,0,0,0,0,897549.3489,249.3192636,95738.65917
n-lowe,north,lowe, 02/26  05:00:00,6,14256.00302,20.43466241,21.00010881,20.71738561,25.72055219,0,21.00010881,0.005527227,35.93845634,1,0,0,0,0,0,0,924590.9575,256.8308215,95738.65917
n-lowe,north,lowe, 02/26  06:00:00,5.375,14256.00302,20.37316068,21.00013746,20.68664907,35.19431535,0,21.00013746,0.005500771,35.78990397,1,0,0,0,0,0,0,997342.3755,277.0395487,95738.65917
n-lowe,north,lowe, 02/26  07:00:00,4.375,53136.01126,20.32672939,21.00019479,20.66346209,46.99809308,0,21.00019479,0.0053598,34.89323543,1,0,0,0,0,0,0,1101258.35,305.9050971,95738.65917
n-lowe,north,lowe, 02/26  08:00:00,5.25,53136.01126,20.41801074,21.00005068,20.70903071,13.46696464,0,21.00005068,0.005116203,33.32065435,1,0,0,0,0,0,0,926686.9956,257.4130543,95738.65917
n-lowe,north,lowe, 02/26  09:00:00,7.875,72576.01538,20.68146933,20.99989398,20.84068165,0,56.49519773,20.99989398,0.005158331,33.61383052,0.25,0,0,0,0,0,0,513064.9534,142.5180426,95738.65917
n-lowe,north,lowe, 02/26  10:00:00,10.25,72576.01538,20.84802449,20.99993299,20.92397874,0,40.42784258,20.99993299,0.005265938,34.27946613,0,0,0,0,0,0,0,424114.1466,117.8094852,95738.65917
n-lowe,north,lowe, 02/26  11:00:00,11.625,53136.01126,20.95157939,20.99997857,20.97577898,0,21.57277727,20.99997857,0.005142876,33.48050201,0,0,0,0,0,0,0,406445.9099,112.9016416,95738.65917
n-lowe,north,lowe, 02/26  12:00:00,12,42768.00906,21.04849713,20.99992472,21.02421092,0,32.27399001,20.99992472,0.005010404,32.63732334,0,0,0,0,0,0,0,345057.7599,95.84937775,95738.65917
n-lowe,north,lowe, 02/26  13:00:00,12,42768.00906,21.14473852,20.99998653,21.07236253,0,43.35556903,20.99998653,0.00528543,34.39241738,0,0,0,0,0,0,0,305366.4353,84.82400981,95738.65917
n-lowe,north,lowe, 02/26  14:00:00,12,42768.00906,21.22942789,20.99992988,21.11467888,0,53.81169417,20.99992988,0.005292875,34.42792162,0,0,0,0,0,0,0,267625.6981,74.34047168,95738.65917
n-lowe,north,lowe, 02/26  15:00:00,12,42768.00906,21.29077766,20.99994612,21.14536189,0,61.56180065,20.99994612,0.005429758,35.3104368,0,0,0,0,0,0,0,240142.0874,66.70613539,95738.65917
n-lowe,north,lowe, 02/26  16:00:00,12,42768.00906,21.31259086,20.99999373,21.1562923,0,64.0394241,20.99999373,0.005796614,37.67407178,0,0,0,0,0,0,0,231540.4931,64.31680365,95738.65917
n-lowe,north,lowe, 02/26  17:00:00,11.375,42768.00906,21.23933276,20.99995793,21.11964534,0,51.37602326,20.99995793,0.005955929,38.69983066,0,0,0,0,0,0,0,315881.7962,87.74494338,95738.65917
n-lowe,north,lowe, 02/26  18:00:00,11,42768.00906,21.14152235,20.99991151,21.07071693,0,61.60971221,20.99991151,0.006060208,39.37096724,0,0,0,0,0,0,0,302287.7967,83.96883241,95738.65917
n-lowe,north,lowe, 02/26  19:00:00,10.375,110160.0233,21.0401059,20.99988897,21.01999744,0,55.56807454,20.99988897,0.006148044,39.93608529,0,0,0,0,0,0,0,362794.7693,100.7763248,95738.65917
n-lowe,north,lowe, 02/26  20:00:00,9.375,129600.0275,20.9958906,20.99979466,20.99784263,0,72.2205744,20.99979466,0.006324124,41.06853813,0,0,0,0,0,0,0,364859.0027,101.349723,95738.65917
n-lowe,north,lowe, 02/26  21:00:00,8.375,129600.0275,20.96694543,20.99968409,20.98331476,0,82.13822998,20.99968409,0.006480233,42.07217846,0,0,0,0,0,0,0,391206.0942,108.6683595,95738.65917
n-lowe,north,lowe, 02/26  22:00:00,8,129600.0275,20.93358737,20.99972485,20.96665611,0,67.88812368,20.99972485,0.006393066,41.53728522,0,0,0,0,0,0,0,465408.4588,129.2801274,95738.65917
n-lowe,north,lowe, 02/26  23:00:00,8,110160.0233,20.84283049,20.99989578,20.92136313,0,24.11512113,20.99989578,0.006087959,39.56424735,0,0,0,0,0,0,0,622339.7087,172.8721413,95738.65917
n-lowe,north,lowe, 02/26  24:00:00,8,53136.01126,20.72630296,21.00000413,20.86315355,1.029733886,0.743587579,21.00000413,0.005828029,37.87635952,0,0,0,0,0,0,0,709922.3257,197.200646,95738.65917
n-lowe,north,lowe, 02/27  01:00:00,8,28512.00604,20.65266169,20.9999724,20.82631705,0,7.040784023,20.9999724,0.005790388,37.63408421,0,0,0,0,0,0,0,683560.0947,189.8778041,95738.65917
n-lowe,north,lowe, 02/27  02:00:00,7.375,22032.00467,20.57705277,21.00000908,20.78853093,3.401224199,0.65473179,21.00000908,0.005819905,37.8473559,0,0,0,0,0,0,0,757430.9715,210.3974921,95738.65917
n-lowe,north,lowe, 02/27  03:00:00,6.375,14256.00302,20.48438424,21.00009051,20.74223738,17.81696142,0,21.00009051,0.005753679,37.41129085,0,0,0,0,0,0,0,873158.5483,242.5440412,95738.65917
n-lowe,north,lowe, 02/27  04:00:00,6,14256.00302,20.42296681,21.00012194,20.71154438,26.19107915,0,21.00012194,0.005595189,36.37637663,0.75,0,0,0,0,0,0,926275.8709,257.298853,95738.65917
n-lowe,north,lowe, 02/27  05:00:00,5.375,14256.00302,20.35684511,21.00014819,20.67849665,37.11862944,0,21.00014819,0.005526273,35.93222357,1,0,0,0,0,0,0,1004266.764,278.96299,95738.65917
n-lowe,north,lowe, 02/27  06:00:00,5,28512.00604,20.2998009,21.0001778,20.64998935,46.47865227,0,21.0001778,0.00550353,35.80760531,1,0,0,0,0,0,0,1061133.339,294.7592607,95738.65917
n-lowe,north,lowe, 02/27  07:00:00,5,57024.01208,20.33203895,21.00005543,20.66604719,13.36200582,0,21.00005543,0.005422267,35.29674158,1,0,0,0,0,0,0,941998.5205,261.6662557,95738.65917
n-lowe,north,lowe, 02/27  08:00:00,6.875,72576.01538,20.49995686,20.99994237,20.74994961,0,25.7846207,20.99994237,0.005309368,34.58952848,0.75,0,0,0,0,0,0,685504.7931,190.4179981,95738.65917
n-lowe,north,lowe, 02/27  09:00:00,9.875,57024.01208,20.65143353,20.99998847,20.825711,0.305187897,9.939835922,20.99998847,0.005285118,34.44549888,0,0,0,0,0,0,0,557940.5095,154.9834749,95738.65917
n-lowe,north,lowe, 02/27  10:00:00,12.25,57024.01208,20.84246999,20.99995202,20.92121101,0,23.08038107,20.99995202,0.00520227,33.88921406,0,0,0,0,0,0,0,362805.3777,100.7792716,95738.65917
n-lowe,north,lowe, 02/27  11:00:00,14.875,36288.00769,21.06041257,20.99998844,21.03020051,0,32.57305828,20.99998844,0.005529486,35.98847985,0,0,0,0,0,0,0,166603.6338,46.27878717,95738.65917
n-lowe,north,lowe, 02/27  12:00:00,17.25,36288.00769,21.32271752,21.16734106,21.24502929,0,42.25456633,21.16734106,0.006028523,38.8005081,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  13:00:00,17.375,36288.00769,21.56007392,21.43559463,21.49783427,0,43.68132001,21.43559463,0.006344517,40.12703778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  14:00:00,17.625,36288.00769,21.7659652,21.61600415,21.69098468,0,43.35275361,21.61600415,0.006442793,40.28319222,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  15:00:00,17.375,36288.00769,21.93550312,21.76469702,21.85010007,0,48.93100118,21.76469702,0.006150392,38.12129231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  16:00:00,15.125,36288.00769,21.87778147,21.48195519,21.67986833,0,81.2954384,21.48195519,0.006233102,39.31107551,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  17:00:00,13.375,36288.00769,21.80086976,21.25863875,21.52975426,0,109.0534733,21.25863875,0.006706251,42.83829206,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  18:00:00,13,36288.00769,21.74315683,21.3082017,21.52567927,0,116.70808,21.3082017,0.00688346,43.82326899,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/27  19:00:00,12.375,86832.0184,21.50826167,21.04574177,21.27700172,0,116.4865461,21.04574177,0.006526408,42.27132205,0,0,0,0,0,0,0,19370.84273,5.380789646,95738.65917
n-lowe,north,lowe, 02/27  20:00:00,11.375,115344.0244,21.37439581,20.99965636,21.18702608,0,112.2302332,20.99965636,0.006190771,40.25103909,0,0,0,0,0,0,0,96903.19333,26.9175537,95738.65917
n-lowe,north,lowe, 02/27  21:00:00,9.75,129600.0275,21.28682821,20.99977542,21.14330182,0,111.5823624,20.99977542,0.00644424,41.88187869,0,0,0,0,0,0,0,200156.5177,55.59903268,95738.65917
n-lowe,north,lowe, 02/27  22:00:00,10.25,115344.0244,21.2516283,20.99961362,21.12562096,0,118.9814186,20.99961362,0.00645733,41.96650453,0,0,0,0,0,0,0,142443.2214,39.5675615,95738.65917
n-lowe,north,lowe, 02/27  23:00:00,11,86832.0184,21.18411343,20.99969383,21.09190363,0,84.17900015,20.99969383,0.006504592,42.27027343,0,0,0,0,0,0,0,221179.4303,61.43873063,95738.65917
n-lowe,north,lowe, 02/27  24:00:00,11,42768.00906,21.08680284,20.99976719,21.04328501,0,56.03098812,20.99976719,0.006465198,42.01669269,0,0,0,0,0,0,0,322205.3515,89.50148653,95738.65917
n-lowe,north,lowe, 02/28  01:00:00,9.125,28512.00604,20.96080897,20.99983253,20.98032075,0,35.0032641,20.99983253,0.006091984,39.61431008,0,0,0,0,0,0,0,512968.2895,142.4911915,95738.65917
n-lowe,north,lowe, 02/28  02:00:00,8.625,22032.00467,20.86048624,20.99984025,20.93016325,0,22.90697364,20.99984025,0.005803112,37.75341516,0,0,0,0,0,0,0,588015.5263,163.3376462,95738.65917
n-lowe,north,lowe, 02/28  03:00:00,9,14256.00302,20.79806399,20.99991668,20.89899033,0,20.54411503,20.99991668,0.006218391,40.40310634,0,0,0,0,0,0,0,574029.1122,159.4525312,95738.65917
n-lowe,north,lowe, 02/28  04:00:00,9.625,14256.00302,20.75732989,20.99991672,20.8786233,0,21.34034184,20.99991672,0.006296815,40.89266693,0,0,0,0,0,0,0,531900.4476,147.7501243,95738.65917
n-lowe,north,lowe, 02/28  05:00:00,9.375,14256.00302,20.71438146,20.99988726,20.85713436,0,18.6537952,20.99988726,0.00609858,39.61790471,0,0,0,0,0,0,0,556973.1679,154.7147689,95738.65917
n-lowe,north,lowe, 02/28  06:00:00,9.625,28512.00604,20.67728208,20.99991937,20.83860072,0,16.21355004,20.99991937,0.00621805,40.38620817,0,0,0,0,0,0,0,550728.9792,152.980272,95738.65917
n-lowe,north,lowe, 02/28  07:00:00,10,57024.01208,20.72861901,20.99982741,20.86422321,0,50.99403493,20.99982741,0.006359414,41.29534949,0,0,0,0,0,0,0,402530.9037,111.8141399,95738.65917
n-lowe,north,lowe, 02/28  08:00:00,11.25,72576.01538,20.90303437,20.99977761,20.95140599,0,79.96233579,20.99977761,0.006348801,41.25265598,0,0,0,0,0,0,0,221020.1953,61.39449868,95738.65917
n-lowe,north,lowe, 02/28  09:00:00,14.5,57024.01208,21.08590293,21.01820725,21.05205509,0,58.77070502,21.01820725,0.006528901,42.40370164,0,0,0,0,0,0,0,98168.62201,27.26906167,95738.65917
n-lowe,north,lowe, 02/28  10:00:00,16.625,57024.01208,21.30799985,21.21406879,21.26103432,0,53.6243899,21.21406879,0.007013193,44.9802796,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  11:00:00,17.625,36288.00769,21.51254644,21.40848055,21.46051349,0,39.46029112,21.40848055,0.0075946,48.09502285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  12:00:00,17.375,36288.00769,21.75226209,21.59233483,21.67229846,0,46.46263831,21.59233483,0.00728677,45.65151646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  13:00:00,17.625,36288.00769,21.99126619,21.80267525,21.89697072,0,46.76955758,21.80267525,0.006933725,42.88237238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  14:00:00,18,36288.00769,22.20350136,22.06188846,22.13269491,0,44.15709189,22.06188846,0.007148552,43.48516951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  15:00:00,17.375,36288.00769,22.31759685,22.09038678,22.20399181,0,54.6118205,22.09038678,0.007565014,45.91127489,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  16:00:00,16.375,36288.00769,22.25988518,21.94430954,22.10209736,0,69.09613193,21.94430954,0.008359872,51.12578873,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  17:00:00,14.75,36288.00769,22.16944644,21.74441735,21.95693189,0,93.52972255,21.74441735,0.008836317,54.66207975,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  18:00:00,14,36288.00769,22.0438448,21.66947366,21.85665923,0,106.175809,21.66947366,0.008953882,55.62897464,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  19:00:00,14,86832.0184,21.91748613,21.55811618,21.73780115,0,103.8152943,21.55811618,0.008750287,54.7533538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  20:00:00,13.375,115344.0244,21.85251365,21.50232586,21.67741975,0,113.6139268,21.50232586,0.008734032,54.84094836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  21:00:00,13,129600.0275,21.82250641,21.52051446,21.67151043,0,121.1681986,21.52051446,0.008792555,55.175118,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  22:00:00,12.625,115344.0244,21.8144552,21.54284698,21.67865109,0,127.6004722,21.54284698,0.008791537,55.11366621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  23:00:00,12.0875,86832.0184,21.68259294,21.20893939,21.44576617,0,129.6836841,21.20893939,0.008772836,56.10228214,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 02/28  24:00:00,11.525,42768.00906,21.4811882,21.00405286,21.24262053,0,112.1477312,21.00405286,0.008806128,57.00275209,0,0,0,0,0,0,0,89035.55662,24.73209906,95738.65917
n-lowe,north,lowe, 03/01  01:00:00,10.925,28512.00604,21.33696947,20.99957522,21.16827235,0,88.78327092,20.99957522,0.008453965,54.60168361,0,0,0,0,0,0,0,210947.4064,58.59650178,95738.65917
n-lowe,north,lowe, 03/01  02:00:00,10.325,22032.00467,21.22435559,20.99959374,21.11197466,0,71.41399006,20.99959374,0.007839317,50.55499329,0,0,0,0,0,0,0,310151.8921,86.15330336,95738.65917
n-lowe,north,lowe, 03/01  03:00:00,9.7875,14256.00302,21.12435312,20.99973346,21.06204329,0,56.62583166,20.99973346,0.007503675,48.36794089,0,0,0,0,0,0,0,396268.5258,110.0745905,95738.65917
n-lowe,north,lowe, 03/01  04:00:00,9.225,14256.00302,21.0315415,20.99977524,21.01565837,0,43.63180247,20.99977524,0.007173812,46.21996086,0,0,0,0,0,0,0,477673.0273,132.686952,95738.65917
n-lowe,north,lowe, 03/01  05:00:00,9,14256.00302,20.95205748,20.99984424,20.97595086,0,34.21871405,20.99984424,0.007077981,45.59225866,0,0,0,0,0,0,0,525521.2281,145.9781189,95738.65917
n-lowe,north,lowe, 03/01  06:00:00,9,28512.00604,20.89346297,20.99986353,20.94666325,0,29.24743526,20.99986353,0.007049624,45.38344903,0,0,0,0,0,0,0,543404.6292,150.9457303,95738.65917
n-lowe,north,lowe, 03/01  07:00:00,9,57024.01208,20.92304442,20.99975827,20.96140134,0,62.22750659,20.99975827,0.007054523,45.36978396,0,0,0,0,0,0,0,425077.9763,118.0772156,95738.65917
n-lowe,north,lowe, 03/01  08:00:00,9.625,72576.01538,21.02079124,20.99980731,21.01029927,0,85.30423618,20.99980731,0.007085042,45.5185142,0,0,0,0,0,0,0,303450.5551,84.29182085,95738.65917
n-lowe,north,lowe, 03/01  09:00:00,10.625,57024.01208,21.02353425,20.99991851,21.01172638,0,42.77152294,20.99991851,0.007137526,45.8344059,0,0,0,0,0,0,0,394728.7583,109.6468773,95738.65917
n-lowe,north,lowe, 03/01  10:00:00,12.25,57024.01208,21.10801255,20.99997633,21.05399444,0,44.65173005,20.99997633,0.007485211,48.01001444,0,0,0,0,0,0,0,287776.8587,79.9380163,95738.65917
n-lowe,north,lowe, 03/01  11:00:00,14.875,36288.00769,21.21780821,21.00003007,21.10891914,0,47.46369681,21.00003007,0.0079632,50.9865182,0,0,0,0,0,0,0,114558.5472,31.82181866,95738.65917
n-lowe,north,lowe, 03/01  12:00:00,12.875,36288.00769,21.2592031,20.99996841,21.12958576,0,48.8308503,20.99996841,0.008107261,51.91036599,0,0,0,0,0,0,0,234239.2671,65.06646309,95738.65917
n-lowe,north,lowe, 03/01  13:00:00,11.625,36288.00769,21.34876308,20.99997215,21.17436761,0,56.53003201,20.99997215,0.008199325,52.51169463,0,0,0,0,0,0,0,284155.9242,78.93220117,95738.65917
n-lowe,north,lowe, 03/01  14:00:00,11.375,36288.00769,21.40651057,20.99988447,21.20319752,0,65.50387673,20.99988447,0.007837987,50.19536589,0,0,0,0,0,0,0,266633.0826,74.06474515,95738.65917
n-lowe,north,lowe, 03/01  15:00:00,11,36288.00769,21.45711473,20.9998124,21.22846357,0,74.86998735,20.9998124,0.007189637,46.07337789,0,0,0,0,0,0,0,255490.0381,70.96945504,95738.65917
n-lowe,north,lowe, 03/01  16:00:00,11,36288.00769,21.43243547,20.99985775,21.21614661,0,76.16823354,20.99985775,0.006842361,43.87230195,0,0,0,0,0,0,0,250806.3307,69.66842521,95738.65917
n-lowe,north,lowe, 03/01  17:00:00,11.625,36288.00769,21.41907258,20.99987632,21.20947445,0,87.6374435,20.99987632,0.006897295,44.22061996,0,0,0,0,0,0,0,170652.0797,47.40335547,95738.65917
n-lowe,north,lowe, 03/01  18:00:00,11.375,36288.00769,21.24999682,20.99976863,21.12488273,0,84.10257207,20.99976863,0.006699239,42.96457297,0,0,0,0,0,0,0,198473.0665,55.13140735,95738.65917
n-lowe,north,lowe, 03/01  19:00:00,11,86832.0184,21.15491596,20.99981032,21.07736314,0,70.41276901,20.99981032,0.006520178,41.8280645,0,0,0,0,0,0,0,271017.678,75.28268833,95738.65917
n-lowe,north,lowe, 03/01  20:00:00,10.375,115344.0244,21.10913324,20.99984102,21.05448713,0,75.0662913,20.99984102,0.006692288,42.8934507,0,0,0,0,0,0,0,293245.8798,81.45718882,95738.65917
n-lowe,north,lowe, 03/01  21:00:00,9.375,129600.0275,21.08067482,20.9997884,21.04023161,0,85.7054852,20.9997884,0.006922767,44.33806767,0,0,0,0,0,0,0,317336.2854,88.14896817,95738.65917
n-lowe,north,lowe, 03/01  22:00:00,9.625,115344.0244,21.06901412,20.99973055,21.03437234,0,95.41914605,20.99973055,0.007128108,45.63852516,0,0,0,0,0,0,0,266844.4544,74.12345956,95738.65917
n-lowe,north,lowe, 03/01  23:00:00,10,86832.0184,21.00469156,20.99974404,21.0022178,0,60.49166982,20.99974404,0.007119106,45.58150852,0,0,0,0,0,0,0,369082.0404,102.522789,95738.65917
n-lowe,north,lowe, 03/01  24:00:00,9.375,42768.00906,20.90847159,20.99984416,20.95415788,0,33.64372959,20.99984416,0.007111051,45.5302357,0,0,0,0,0,0,0,504402.1879,140.1117189,95738.65917
n-lowe,north,lowe, 03/02  01:00:00,8.375,28512.00604,20.80621949,20.99987509,20.90304729,0,21.51241707,20.99987509,0.007181598,45.94787203,0,0,0,0,0,0,0,610469.0403,169.5747334,95738.65917
n-lowe,north,lowe, 03/02  02:00:00,7.375,22032.00467,20.69815235,20.99996728,20.84905981,0,9.417440182,20.99996728,0.007307238,46.72475156,0,0,0,0,0,0,0,715886.2028,198.8572786,95738.65917
n-lowe,north,lowe, 03/02  03:00:00,7,14256.00302,20.60466302,21.00002985,20.80234644,2.011315724,0.546594937,21.00002985,0.007104826,45.44483864,0,0,0,0,0,0,0,777601.8085,216.0005024,95738.65917
n-lowe,north,lowe, 03/02  04:00:00,6.375,14256.00302,20.52980061,21.00006168,20.76493114,11.00517917,0,21.00006168,0.006838435,43.75940348,0,0,0,0,0,0,0,850420.1039,236.2278066,95738.65917
n-lowe,north,lowe, 03/02  05:00:00,6,14256.00302,20.46315248,21.00008896,20.73162072,20.19796941,0,21.00008896,0.006730511,43.10300131,0,0,0,0,0,0,0,906740.9183,251.8724773,95738.65917
n-lowe,north,lowe, 03/02  06:00:00,6,28512.00604,20.41228428,21.00010894,20.70619661,26.82043118,0,21.00010894,0.006689777,42.86093367,0,0,0,0,0,0,0,930562.9879,258.4897189,95738.65917
n-lowe,north,lowe, 03/02  07:00:00,6.625,57024.01208,20.45747151,20.99997679,20.72872415,0,9.205041149,20.99997679,0.00660012,42.29286617,0,0,0,0,0,0,0,762204.1554,211.7233765,95738.65917
n-lowe,north,lowe, 03/02  08:00:00,7,72576.01538,20.60555367,20.99989753,20.8027256,0,39.83029854,20.99989753,0.006489126,41.61512116,0,0,0,0,0,0,0,629147.6994,174.7632498,95738.65917
n-lowe,north,lowe, 03/02  09:00:00,8.875,57024.01208,20.73776037,20.99996056,20.86886047,0,16.63192547,20.99996056,0.006639249,42.61008045,0,0,0,0,0,0,0,596920.9431,165.8113731,95738.65917
n-lowe,north,lowe, 03/02  10:00:00,11.25,57024.01208,20.911712,20.99997414,20.95584307,0,25.73678796,20.99997414,0.006808211,43.69892142,0,0,0,0,0,0,0,416919.4633,115.810962,95738.65917
n-lowe,north,lowe, 03/02  11:00:00,12.625,36288.00769,21.03695257,20.99998328,21.01846793,0,24.31611808,20.99998328,0.006754862,43.36013217,0,0,0,0,0,0,0,336452.1157,93.45892102,95738.65917
n-lowe,north,lowe, 03/02  12:00:00,13.625,36288.00769,21.17950501,20.99993934,21.08972218,0,42.87590626,20.99993934,0.006502382,41.75626924,0,0,0,0,0,0,0,207305.4623,57.58485064,95738.65917
n-lowe,north,lowe, 03/02  13:00:00,14.625,36288.00769,21.31365097,20.99990608,21.15677852,0,61.32071361,20.99990608,0.006233411,40.02144875,0,0,0,0,0,0,0,78777.67878,21.88268855,95738.65917
n-lowe,north,lowe, 03/02  14:00:00,14.375,36288.00769,21.39196699,20.99995486,21.19596092,0,70.97293799,20.99995486,0.006273622,40.26171381,0,0,0,0,0,0,0,59797.45935,16.61040537,95738.65917
n-lowe,north,lowe, 03/02  15:00:00,14.625,36288.00769,21.46481791,21.01089444,21.23785617,0,79.03296337,21.01089444,0.006709634,43.00035525,0,0,0,0,0,0,0,16811.07764,4.669743789,95738.65917
n-lowe,north,lowe, 03/02  16:00:00,15.625,36288.00769,21.54557316,21.19716612,21.37136964,0,70.50811384,21.19716612,0.007123208,45.12911746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/02  17:00:00,16,36288.00769,21.73829488,21.50809031,21.62319259,0,69.53285851,21.50809031,0.007309172,45.43846266,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/02  18:00:00,14.125,36288.00769,21.5816258,21.32936758,21.45549669,0,95.85457338,21.32936758,0.007457869,46.90474865,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/02  19:00:00,13,86832.0184,21.36743244,21.00197622,21.18470433,0,103.286869,21.00197622,0.007857117,50.42285188,0,0,0,0,0,0,0,29406.2389,8.168399695,95738.65917
n-lowe,north,lowe, 03/02  20:00:00,11.75,115344.0244,21.26861731,20.9997773,21.1341973,0,98.75107169,20.9997773,0.007993484,51.31277576,0,0,0,0,0,0,0,123899.5481,34.41654115,95738.65917
n-lowe,north,lowe, 03/02  21:00:00,10.375,129600.0275,21.21152325,20.99963942,21.10558134,0,104.469323,20.99963942,0.007869758,50.56021804,0,0,0,0,0,0,0,188592.7184,52.38686623,95738.65917
n-lowe,north,lowe, 03/02  22:00:00,9.375,115344.0244,21.15796507,20.9996109,21.07878799,0,105.3027648,20.9996109,0.007744241,49.78239384,0,0,0,0,0,0,0,247391.3958,68.71983216,95738.65917
n-lowe,north,lowe, 03/02  23:00:00,8.375,86832.0184,21.03719518,20.99972374,21.01845946,0,58.35970721,20.99972374,0.007481848,48.145032,0,0,0,0,0,0,0,477734.3569,132.703988,95738.65917
n-lowe,north,lowe, 03/02  24:00:00,8,42768.00906,20.90988608,20.99986309,20.95487458,0,26.87171698,20.99986309,0.00713138,45.93216545,0,0,0,0,0,0,0,613633.2614,170.4536837,95738.65917
n-lowe,north,lowe, 03/03  01:00:00,8,28512.00604,20.81494232,20.99989708,20.9074197,0,18.19915207,20.99989708,0.006822105,43.96176383,0,0,0,0,0,0,0,644581.2192,179.0503387,95738.65917
n-lowe,north,lowe, 03/03  02:00:00,7.375,22032.00467,20.71626314,20.99996435,20.85811375,0,8.987070824,20.99996435,0.006617851,42.659211,0,0,0,0,0,0,0,716074.1591,198.9094886,95738.65917
n-lowe,north,lowe, 03/03  03:00:00,7,14256.00302,20.62799263,21.00000578,20.81399921,0.776931048,0.798970187,21.00000578,0.006388057,41.19292322,0,0,0,0,0,0,0,771324.8332,214.2568981,95738.65917
n-lowe,north,lowe, 03/03  04:00:00,7,14256.00302,20.5605729,21.00005081,20.78031186,6.782722194,0,21.00005081,0.006216177,40.09539643,0,0,0,0,0,0,0,795424.203,220.9511675,95738.65917
n-lowe,north,lowe, 03/03  05:00:00,7,14256.00302,20.4995676,21.00007392,20.74982076,14.17088714,0,21.00007392,0.006001834,38.7260311,0,0,0,0,0,0,0,821774.7437,228.2707622,95738.65917
n-lowe,north,lowe, 03/03  06:00:00,7,28512.00604,20.45369712,21.00008524,20.72689118,19.57376402,0,21.00008524,0.005906875,38.14268106,0,0,0,0,0,0,0,841209.7569,233.6693769,95738.65917
n-lowe,north,lowe, 03/03  07:00:00,7,57024.01208,20.4906152,20.99996446,20.74528983,0,13.79758176,20.99996446,0.005739239,37.08412125,0,0,0,0,0,0,0,720855.5214,200.2376448,95738.65917
n-lowe,north,lowe, 03/03  08:00:00,8.25,72576.01538,20.65353391,20.99986362,20.82669876,0,47.68217449,20.99986362,0.005527982,35.75351627,0,0,0,0,0,0,0,521968.4113,144.9912254,95738.65917
n-lowe,north,lowe, 03/03  09:00:00,11.5,57024.01208,20.83253614,20.999949,20.91624257,0,31.20575911,20.999949,0.00566035,36.61530967,0,0,0,0,0,0,0,380376.1873,105.660052,95738.65917
n-lowe,north,lowe, 03/03  10:00:00,14.25,57024.01208,21.08401673,20.99994617,21.04198145,0,49.9754624,20.99994617,0.005810092,37.57493538,0,0,0,0,0,0,0,142764.6497,39.65684713,95738.65917
n-lowe,north,lowe, 03/03  11:00:00,15,36288.00769,21.267309,21.00011157,21.13371029,0,56.30899627,21.00011157,0.00687705,44.39600021,0,0,0,0,0,0,0,74919.02725,20.8108409,95738.65917
n-lowe,north,lowe, 03/03  12:00:00,14.375,36288.00769,21.41242959,21.00036859,21.20639909,0,74.45240182,21.00036859,0.008823263,56.78624226,0,0,0,0,0,0,0,49637.99467,13.78833185,95738.65917
n-lowe,north,lowe, 03/03  13:00:00,14,36288.00769,21.40045932,21.00009126,21.20027529,0,71.5046336,21.00009126,0.00968217,62.19318073,0,0,0,0,0,0,0,83942.01095,23.31722526,95738.65917
n-lowe,north,lowe, 03/03  14:00:00,13.375,36288.00769,21.35415987,20.99995502,21.17705745,0,62.53709602,20.99995502,0.00964744,61.91300306,0,0,0,0,0,0,0,154572.1823,42.9367173,95738.65917
n-lowe,north,lowe, 03/03  15:00:00,12.375,36288.00769,21.25835492,20.99986768,21.1291113,0,45.96843515,20.99986768,0.008927078,57.33423903,0,0,0,0,0,0,0,275884.5795,76.63460541,95738.65917
n-lowe,north,lowe, 03/03  16:00:00,12.625,36288.00769,21.21555429,20.99990948,21.10773188,0,46.64316705,20.99990948,0.00843346,54.20615658,0,0,0,0,0,0,0,257313.3763,71.47593785,95738.65917
n-lowe,north,lowe, 03/03  17:00:00,12.375,36288.00769,21.19109591,20.9998369,21.0954664,0,56.13542324,20.9998369,0.008129992,52.2812565,0,0,0,0,0,0,0,238835.4783,66.34318841,95738.65917
n-lowe,north,lowe, 03/03  18:00:00,12,36288.00769,21.09279554,20.99992438,21.04635996,0,65.43930879,20.99992438,0.008437692,54.23319587,0,0,0,0,0,0,0,229027.0126,63.61861461,95738.65917
n-lowe,north,lowe, 03/03  19:00:00,11.375,86832.0184,21.04679841,20.99987456,21.02333649,0,59.48041601,20.99987456,0.008487421,54.54871584,0,0,0,0,0,0,0,289112.6034,80.3090565,95738.65917
n-lowe,north,lowe, 03/03  20:00:00,11,115344.0244,21.02151181,20.99977972,21.01064577,0,67.0496351,20.99977972,0.008361197,53.74857076,0,0,0,0,0,0,0,285001.2611,79.16701698,95738.65917
n-lowe,north,lowe, 03/03  21:00:00,11,129600.0275,21.03592567,20.99968597,21.01780582,0,85.77490492,20.99968597,0.008228622,52.94036041,0,0,0,0,0,0,0,217294.1878,60.35949662,95738.65917
n-lowe,north,lowe, 03/03  22:00:00,11,115344.0244,21.03984158,20.99958176,21.01971167,0,96.51881948,20.99958176,0.007980942,51.38667033,0,0,0,0,0,0,0,178382.2209,49.55061692,95738.65917
n-lowe,north,lowe, 03/03  23:00:00,11,86832.0184,20.97755252,20.99973489,20.9886437,0,60.84456661,20.99973489,0.007926401,51.00783318,0,0,0,0,0,0,0,306691.8907,85.19219187,95738.65917
n-lowe,north,lowe, 03/03  24:00:00,10.375,42768.00906,20.8804554,20.9998363,20.94014585,0,33.91867535,20.9998363,0.007932907,51.02987579,0,0,0,0,0,0,0,442393.9717,122.8872144,95738.65917
n-lowe,north,lowe, 03/04  01:00:00,10,33696.00714,20.79705048,20.99986473,20.8984576,0,26.33023905,20.99986473,0.007844997,50.47129436,0,0,0,0,0,0,0,492647.7088,136.8465858,95738.65917
n-lowe,north,lowe, 03/04  02:00:00,8.75,33696.00714,20.70583114,20.99992754,20.85287934,0,15.09356956,20.99992754,0.007540302,48.53424592,0,0,0,0,0,0,0,610061.8421,169.4616228,95738.65917
n-lowe,north,lowe, 03/04  03:00:00,8,14256.00302,20.62262032,20.9999819,20.81130111,0,4.692638966,20.9999819,0.007230168,46.56087148,0,0,0,0,0,0,0,693756.6262,192.7101739,95738.65917
n-lowe,north,lowe, 03/04  04:00:00,6.75,14256.00302,20.53297932,21.00006315,20.76652123,9.493004076,0,21.00006315,0.007024291,45.24962388,0,0,0,0,0,0,0,821909.3026,228.3081396,95738.65917
n-lowe,north,lowe, 03/04  05:00:00,6,14256.00302,20.44857576,21.00014068,20.72435822,22.80510607,0,21.00014068,0.006711829,43.25801251,0,0,0,0,0,0,0,915592.9546,254.3313763,95738.65917
n-lowe,north,lowe, 03/04  06:00:00,5.375,14256.00302,20.37628259,21.00017051,20.68822655,34.43248013,0,21.00017051,0.00641879,41.41421519,0,0,0,0,0,0,0,995891.2185,276.6364496,95738.65917
n-lowe,north,lowe, 03/04  07:00:00,5.625,53136.01126,20.36415637,21.00015299,20.68215468,37.45594941,0,21.00015299,0.006225603,40.19519727,0,0,0,0,0,0,0,991290.9706,275.3586029,95738.65917
n-lowe,north,lowe, 03/04  08:00:00,7.25,53136.01126,20.5154006,20.99997468,20.75768764,1.477944579,8.602743975,20.99997468,0.006172976,39.88396299,0,0,0,0,0,0,0,730987.7411,203.0521503,95738.65917
n-lowe,north,lowe, 03/04  09:00:00,10.5,72576.01538,20.80275943,20.99995114,20.90135529,0,77.28281233,20.99995114,0.006610182,42.694582,0,0,0,0,0,0,0,277909.586,77.19710721,95738.65917
n-lowe,north,lowe, 03/04  10:00:00,13.25,72576.01538,21.03162472,20.99999262,21.01580867,0,67.46931856,20.99999262,0.00713088,46.01978471,0,0,0,0,0,0,0,142907.6719,39.69657553,95738.65917
n-lowe,north,lowe, 03/04  11:00:00,13.375,53136.01126,21.13542504,20.99996645,21.06769574,0,46.62937726,20.99996645,0.007409678,47.82765358,0,0,0,0,0,0,0,210431.1543,58.4530984,95738.65917
n-lowe,north,lowe, 03/04  12:00:00,13,42768.00906,21.22890908,20.99997538,21.11444223,0,56.5441927,20.99997538,0.007700586,49.70072793,0,0,0,0,0,0,0,198227.5989,55.06322191,95738.65917
n-lowe,north,lowe, 03/04  13:00:00,13,42768.00906,21.33333523,20.99991986,21.16662754,0,70.12346914,20.99991986,0.007738285,49.87963485,0,0,0,0,0,0,0,149177.8639,41.43829552,95738.65917
n-lowe,north,lowe, 03/04  14:00:00,13.625,42768.00906,21.42229147,20.99990702,21.21109924,0,83.07467959,20.99990702,0.007754278,49.94414585,0,0,0,0,0,0,0,63934.03525,17.75945423,95738.65917
n-lowe,north,lowe, 03/04  15:00:00,13.375,42768.00906,21.47062013,20.9999771,21.23529862,0,89.42251639,20.9999771,0.008043321,51.78193096,0,0,0,0,0,0,0,56766.47249,15.76846458,95738.65917
n-lowe,north,lowe, 03/04  16:00:00,13,42768.00906,21.46680673,20.99987543,21.23334108,0,87.61717641,20.99987543,0.007982149,51.39342835,0,0,0,0,0,0,0,86476.70813,24.02130781,95738.65917
n-lowe,north,lowe, 03/04  17:00:00,12.375,42768.00906,21.51224124,20.99988707,21.25606416,0,93.98658992,20.99988707,0.007946281,51.1653683,0,0,0,0,0,0,0,102426.0876,28.45169099,95738.65917
n-lowe,north,lowe, 03/04  18:00:00,12,42768.00906,21.30750265,20.99985815,21.1536804,0,85.59381661,20.99985815,0.007913314,50.95583657,0,0,0,0,0,0,0,155711.1449,43.25309581,95738.65917
n-lowe,north,lowe, 03/04  19:00:00,11.375,110160.0233,21.18997839,20.99979446,21.09488643,0,76.00211626,20.99979446,0.007727542,49.80522985,0,0,0,0,0,0,0,228838.556,63.56626556,95738.65917
n-lowe,north,lowe, 03/04  20:00:00,11,129600.0275,21.1534633,20.99970736,21.07658533,0,95.49425406,20.99970736,0.007758592,50.02180639,0,0,0,0,0,0,0,181966.7217,50.5463116,95738.65917
n-lowe,north,lowe, 03/04  21:00:00,11,129600.0275,21.15450496,20.99958157,21.07704326,0,112.7567996,20.99958157,0.007861783,50.71060226,0,0,0,0,0,0,0,119896.7985,33.30466626,95738.65917
n-lowe,north,lowe, 03/04  22:00:00,11,129600.0275,21.13851581,20.99963434,21.06907508,0,101.423764,20.99963434,0.007822916,50.48154004,0,0,0,0,0,0,0,160670.2409,44.63062248,95738.65917
n-lowe,north,lowe, 03/04  23:00:00,11,110160.0233,21.05748583,20.99980824,21.02864703,0,56.34401641,20.99980824,0.007760794,50.0850749,0,0,0,0,0,0,0,322837.8515,89.67718096,95738.65917
n-lowe,north,lowe, 03/04  24:00:00,11,53136.01126,20.96380994,20.99989496,20.98185245,0,30.00632005,20.99989496,0.00773926,49.94754965,0,0,0,0,0,0,0,417593.7184,115.9982551,95738.65917
n-lowe,north,lowe, 03/05  01:00:00,10.625,33696.00714,20.89273055,20.99986139,20.94629597,0,34.77164699,20.99986139,0.007810143,50.3994269,0,0,0,0,0,0,0,423773.2226,117.7147841,95738.65917
n-lowe,north,lowe, 03/05  02:00:00,10.15,33696.00714,20.82803182,20.99985414,20.91394298,0,28.95494146,20.99985414,0.00789105,50.91502443,0,0,0,0,0,0,0,474211.5187,131.7254219,95738.65917
n-lowe,north,lowe, 03/05  03:00:00,9.9375,14256.00302,20.76720587,20.9998741,20.88353998,0,24.60708564,20.9998741,0.007895522,50.97493877,0,0,0,0,0,0,0,503002.1613,139.7228226,95738.65917
n-lowe,north,lowe, 03/05  04:00:00,9.9625,14256.00302,20.71651514,20.99989732,20.85820623,0,20.78935684,20.99989732,0.007882602,50.91136939,0,0,0,0,0,0,0,515193.0724,143.1091868,95738.65917
n-lowe,north,lowe, 03/05  05:00:00,9.8125,14256.00302,20.66865438,20.99993149,20.83429293,0,15.9253388,20.99993149,0.007867537,50.81517335,0,0,0,0,0,0,0,541923.4355,150.5342876,95738.65917
n-lowe,north,lowe, 03/05  06:00:00,9.8875,14256.00302,20.62619003,20.99994571,20.81306787,0,11.41048904,20.99994571,0.00783243,50.62245429,0,0,0,0,0,0,0,553541.7173,153.7615881,95738.65917
n-lowe,north,lowe, 03/05  07:00:00,9.375,53136.01126,20.61285972,20.99999164,20.80642568,0,6.431705685,20.99999164,0.00770699,49.83986767,0,0,0,0,0,0,0,602972.6578,167.492405,95738.65917
n-lowe,north,lowe, 03/05  08:00:00,10.25,53136.01126,20.75531936,20.99984912,20.87758424,0,43.03428325,20.99984912,0.007369759,47.71428785,0,0,0,0,0,0,0,416793.0991,115.7758608,95738.65917
n-lowe,north,lowe, 03/05  09:00:00,11,72576.01538,21.01354762,20.99979371,21.00667066,0,97.85600422,20.99979371,0.007381052,47.83412414,0,0,0,0,0,0,0,173470.1411,48.1861503,95738.65917
n-lowe,north,lowe, 03/05  10:00:00,11.625,72576.01538,21.19514479,20.999956,21.09755039,0,82.2880588,20.999956,0.007713941,50.04464912,0,0,0,0,0,0,0,191065.8602,53.07385005,95738.65917
n-lowe,north,lowe, 03/05  11:00:00,12.625,53136.01126,21.32844028,20.9999167,21.16417849,0,69.66229002,20.9999167,0.00773455,50.18290426,0,0,0,0,0,0,0,174134.5767,48.37071575,95738.65917
n-lowe,north,lowe, 03/05  12:00:00,13,42768.00906,21.45948438,20.99986997,21.22967717,0,88.07106257,20.99986997,0.007627234,49.47686967,0,0,0,0,0,0,0,84587.68979,23.4965805,95738.65917
n-lowe,north,lowe, 03/05  13:00:00,13.625,42768.00906,21.57444811,21.03276364,21.30360587,0,99.55976425,21.03276364,0.007852157,50.81359503,0,0,0,0,0,0,0,7983.003806,2.217501057,95738.65917
n-lowe,north,lowe, 03/05  14:00:00,13.375,42768.00906,21.64478859,21.07011244,21.35745051,0,106.1532252,21.07011244,0.008066708,52.03391263,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/05  15:00:00,13,42768.00906,21.62182121,21.00014147,21.31098134,0,111.5668942,21.00014147,0.008067606,52.27693278,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/05  16:00:00,13,42768.00906,21.59634145,20.99960026,21.29797085,0,106.8102302,20.99960026,0.008162024,52.90192578,0,0,0,0,0,0,0,17648.55197,4.902375547,95738.65917
n-lowe,north,lowe, 03/05  17:00:00,13,42768.00906,21.65085888,21.02415595,21.33750741,0,112.1669032,21.02415595,0.007992322,51.76975264,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/05  18:00:00,12.375,42768.00906,21.43762392,21.01862618,21.22812505,0,102.2138859,21.01862618,0.007978865,51.72050057,0,0,0,0,0,0,0,73567.54815,20.43543004,95738.65917
n-lowe,north,lowe, 03/05  19:00:00,12,110160.0233,21.31175731,20.99980279,21.15578005,0,93.74434048,20.99980279,0.007936775,51.51035696,0,0,0,0,0,0,0,126357.0816,35.09918934,95738.65917
n-lowe,north,lowe, 03/05  20:00:00,11.375,129600.0275,21.25637875,20.99963255,21.12800565,0,108.9332346,20.99963255,0.007844909,50.9534461,0,0,0,0,0,0,0,110333.2588,30.64812744,95738.65917
n-lowe,north,lowe, 03/05  21:00:00,11.3125,129600.0275,21.24526352,20.99952262,21.12239307,0,124.5304429,20.99952262,0.007858565,51.06017253,0,0,0,0,0,0,0,58088.79498,16.13577638,95738.65917
n-lowe,north,lowe, 03/05  22:00:00,11.8125,129600.0275,21.24653482,20.99958401,21.12305941,0,117.822976,20.99958401,0.007793246,50.67187027,0,0,0,0,0,0,0,51162.92013,14.21192226,95738.65917
n-lowe,north,lowe, 03/05  23:00:00,12,110160.0233,21.17920126,20.99976153,21.0894814,0,74.9012077,20.99976153,0.007743822,50.37249929,0,0,0,0,0,0,0,193932.6593,53.87018313,95738.65917
n-lowe,north,lowe, 03/05  24:00:00,12,53136.01126,21.08641348,20.99984784,21.04313066,0,47.03296789,20.99984784,0.007729134,50.27786516,0,0,0,0,0,0,0,294196.2402,81.72117784,95738.65917
n-lowe,north,lowe, 03/06  01:00:00,11.375,28512.00604,21.00876698,20.99982325,21.00429511,0,48.74349757,20.99982325,0.007786155,50.64426989,0,0,0,0,0,0,0,326846.8995,90.7908054,95738.65917
n-lowe,north,lowe, 03/06  02:00:00,11,22032.00467,20.94921963,20.99981635,20.97451799,0,42.03602925,20.99981635,0.007833896,50.95096293,0,0,0,0,0,0,0,374264.1996,103.9622777,95738.65917
n-lowe,north,lowe, 03/06  03:00:00,11,14256.00302,20.89882877,20.99982321,20.94932599,0,37.59811742,20.99982321,0.007847805,51.04027714,0,0,0,0,0,0,0,390231.5543,108.397654,95738.65917
n-lowe,north,lowe, 03/06  04:00:00,9.75,14256.00302,20.8102303,20.99986716,20.90504873,0,26.19430318,20.99986716,0.007766501,50.48696607,0,0,0,0,0,0,0,508560.7634,141.2668787,95738.65917
n-lowe,north,lowe, 03/06  05:00:00,8.375,14256.00302,20.71147561,20.99994782,20.85571171,0,14.02758588,20.99994782,0.00738894,48.07238282,0,0,0,0,0,0,0,636706.4255,176.862896,95738.65917
n-lowe,north,lowe, 03/06  06:00:00,8.625,28512.00604,20.66309395,20.99992145,20.8315077,0,11.31683516,20.99992145,0.007050556,45.91298618,0,0,0,0,0,0,0,631210.2653,175.3361848,95738.65917
n-lowe,north,lowe, 03/06  07:00:00,8.375,57024.01208,20.69265594,20.9998575,20.84625672,0,42.19668727,20.9998575,0.007075648,46.07471847,0,0,0,0,0,0,0,535700.4725,148.8056868,95738.65917
n-lowe,north,lowe, 03/06  08:00:00,8.625,72576.01538,20.84109638,20.99976891,20.92043264,0,66.51773893,20.99976891,0.006876182,44.81772774,0,0,0,0,0,0,0,432773.7483,120.2149301,95738.65917
n-lowe,north,lowe, 03/06  09:00:00,10.875,57024.01208,20.98737477,20.99992175,20.99364826,0,42.73139882,20.99992175,0.006897272,44.9698529,0,0,0,0,0,0,0,378943.9364,105.2622046,95738.65917
n-lowe,north,lowe, 03/06  10:00:00,12.625,57024.01208,21.16281592,20.99992496,21.08137044,0,54.89028875,20.99992496,0.006858784,44.72163624,0,0,0,0,0,0,0,226570.2975,62.93619374,95738.65917
n-lowe,north,lowe, 03/06  11:00:00,13.625,36288.00769,21.32837211,20.99996163,21.16416687,0,61.5524696,20.99996163,0.006907329,45.03455853,0,0,0,0,0,0,0,140706.0063,39.08500175,95738.65917
n-lowe,north,lowe, 03/06  12:00:00,14,36288.00769,21.47980555,20.99998766,21.2398966,0,83.0407687,20.99998766,0.007111622,46.35139742,0,0,0,0,0,0,0,40205.30575,11.16814049,95738.65917
n-lowe,north,lowe, 03/06  13:00:00,14.625,36288.00769,21.61805304,21.10627702,21.36216503,0,85.98572201,21.10627702,0.007120123,46.07762343,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/06  14:00:00,14.75,36288.00769,21.75346706,21.25329997,21.50338351,0,85.87413733,21.25329997,0.007041414,45.11830285,0,0,0,0,0,0,0,0,0,95738.65917
