Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 03/06  15:00:00,14.225,36288.00769,21.79946432,21.24279839,21.52113136,0,94.39049418,21.24279839,0.007299602,46.76714449,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/06  16:00:00,14,36288.00769,21.81208454,21.25517266,21.5336286,0,98.90510173,21.25517266,0.007620604,48.76092112,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/06  17:00:00,14,36288.00769,21.89253388,21.39990428,21.64621908,0,101.8408297,21.39990428,0.00785259,49.78272354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/06  18:00:00,13.375,36288.00769,21.70293245,21.3129359,21.50793418,0,109.5712115,21.3129359,0.007987078,50.89806127,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/06  19:00:00,12.375,86832.0184,21.50385849,21.03887727,21.27136788,0,117.1449825,21.03887727,0.008028374,52.05573074,0,0,0,0,0,0,0,19326.54943,5.368485954,95738.65917
n-lowe,north,lowe, 03/06  20:00:00,11.375,115344.0244,21.38876914,20.99973508,21.19425211,0,115.0056136,20.99973508,0.008008201,52.07045652,0,0,0,0,0,0,0,88679.39606,24.63316557,95738.65917
n-lowe,north,lowe, 03/06  21:00:00,10.375,129600.0275,21.32255864,20.99954742,21.16105303,0,119.3454447,20.99954742,0.007729777,50.28281667,0,0,0,0,0,0,0,134732.5399,37.42570554,95738.65917
n-lowe,north,lowe, 03/06  22:00:00,10,115344.0244,21.27587426,20.99951539,21.13769482,0,122.5272233,20.99951539,0.007456701,48.52766166,0,0,0,0,0,0,0,146303.077,40.63974361,95738.65917
n-lowe,north,lowe, 03/06  23:00:00,9.375,86832.0184,21.16351878,20.99969962,21.0816092,0,76.86239538,20.99969962,0.007397244,48.14473935,0,0,0,0,0,0,0,349331.409,97.0365025,95738.65917
n-lowe,north,lowe, 03/06  24:00:00,9,42768.00906,21.03794843,20.99981779,21.01888311,0,43.78140328,20.99981779,0.007395074,48.13043528,0,0,0,0,0,0,0,491606.8605,136.5574612,95738.65917
n-lowe,north,lowe, 03/07  01:00:00,9,28512.00604,20.94599458,20.99985745,20.97292602,0,32.90606526,20.99985745,0.007393109,48.11767667,0,0,0,0,0,0,0,530728.3858,147.4245516,95738.65917
n-lowe,north,lowe, 03/07  02:00:00,9.625,22032.00467,20.89065638,20.99986248,20.94525943,0,30.10044847,20.99986248,0.007394385,48.12587088,0,0,0,0,0,0,0,502032.3322,139.4534256,95738.65917
n-lowe,north,lowe, 03/07  03:00:00,9.375,14256.00302,20.82400799,20.99988405,20.91194602,0,24.2311489,20.99988405,0.007312353,47.59807947,0,0,0,0,0,0,0,538319.2114,149.5331143,95738.65917
n-lowe,north,lowe, 03/07  04:00:00,9,14256.00302,20.75384,20.99989389,20.87686694,0,18.69511705,20.99989389,0.007108623,46.28691703,0,0,0,0,0,0,0,581277.8568,161.4660713,95738.65917
n-lowe,north,lowe, 03/07  05:00:00,8.375,14256.00302,20.68040293,20.999945,20.84017396,0,10.71447735,20.999945,0.007017022,45.66899013,0,0,0,0,0,0,0,648745.9718,180.2072144,95738.65917
n-lowe,north,lowe, 03/07  06:00:00,8.625,28512.00604,20.63265396,20.9999546,20.81630428,0,7.206515456,20.9999546,0.007063553,45.97972492,0,0,0,0,0,0,0,646217.7161,179.5049211,95738.65917
n-lowe,north,lowe, 03/07  07:00:00,9,57024.01208,20.68149009,20.99985583,20.84067296,0,42.44089589,20.99985583,0.007101921,46.21558947,0,0,0,0,0,0,0,496068.6337,137.7968427,95738.65917
n-lowe,north,lowe, 03/07  08:00:00,10.875,72576.01538,20.87201537,20.9997448,20.93588008,0,75.56152332,20.9997448,0.006895415,44.8976956,0,0,0,0,0,0,0,260624.5015,72.39569487,95738.65917
n-lowe,north,lowe, 03/07  09:00:00,14.5,57024.01208,21.07628701,21.01753883,21.04691292,0,57.65806819,21.01753883,0.007097331,46.16252201,0,0,0,0,0,0,0,102592.7803,28.49799453,95738.65917
n-lowe,north,lowe, 03/07  10:00:00,19.125,57024.01208,21.40048737,21.60441564,21.5024515,0.148395978,21.95938061,21.60441564,0.007480666,46.88777506,0,0,0,2.35534122,8479.22839,2.018342424,7266.032727,0,0,95738.65917
n-lowe,north,lowe, 03/07  11:00:00,21.75,36288.00769,21.78247475,22.23237544,22.00742509,15.80041545,0,22.23237544,0.007439578,44.85654291,0,0,0,1.152100315,4147.561134,1.016723921,3660.206115,0,0,95738.65917
n-lowe,north,lowe, 03/07  12:00:00,22.7,36288.00769,22.14520239,22.66010475,22.40265357,25.68919107,0,22.66010475,0.007586512,44.52915857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  13:00:00,23.625,36288.00769,22.52314497,23.094014,22.80857948,34.08136739,0,23.094014,0.007733631,44.16259085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  14:00:00,23.375,36288.00769,22.84834096,23.37447158,23.11140627,25.9924564,0,23.37447158,0.007994686,44.84861742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  15:00:00,19.875,36288.00769,22.97646557,23.10209272,23.03927914,0,26.9000444,23.10209272,0.008323475,47.44587401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  16:00:00,18.625,36288.00769,22.97217613,22.85120662,22.91169138,0,46.09550604,22.85120662,0.008063933,46.66116473,0,0,0,0,0,0,0,2934.566791,0.815157442,95738.65917
n-lowe,north,lowe, 03/07  17:00:00,19,36288.00769,23.15552258,23.16838813,23.16195536,0,46.53883605,23.16838813,0.008068385,45.78022683,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  18:00:00,17.75,36288.00769,23.02671854,23.10453735,23.06562795,0,64.62598578,23.10453735,0.008132345,46.3196239,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  19:00:00,16.375,86832.0184,22.86614437,22.69841447,22.78227942,0,81.66095872,22.69841447,0.008227497,48.02094581,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  20:00:00,14.75,115344.0244,22.7452679,22.45130142,22.59828466,0,105.4188363,22.45130142,0.008459542,50.10308927,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  21:00:00,13.375,129600.0275,22.6369923,22.27574389,22.45636809,0,126.9386379,22.27574389,0.008521591,51.00666852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  22:00:00,13,115344.0244,22.56468438,22.22171299,22.39319869,0,132.9504408,22.22171299,0.008777038,52.6863951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  23:00:00,13,86832.0184,22.42506986,21.94758931,22.18632959,0,126.9073651,21.94758931,0.008845134,53.98372253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/07  24:00:00,13,42768.00906,22.23046208,21.68436838,21.95741523,0,122.5325952,21.68436838,0.008651465,53.64064982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  01:00:00,12.375,28512.00604,22.0421354,21.45058211,21.74635875,0,129.2166165,21.45058211,0.008450852,53.1478697,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  02:00:00,12,22032.00467,21.85381932,21.23653727,21.5451783,0,132.334203,21.23653727,0.008168037,52.07217233,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  03:00:00,11.375,14256.00302,21.66840991,21.04395049,21.3561802,0,132.5910977,21.04395049,0.008025008,51.78115811,0,0,0,0,0,0,0,25636.98378,7.121384382,95738.65917
n-lowe,north,lowe, 03/08  04:00:00,11,14256.00302,21.51424288,20.99959973,21.25692131,0,114.0962386,20.99959973,0.007943707,51.4033724,0,0,0,0,0,0,0,115098.843,31.97190084,95738.65917
n-lowe,north,lowe, 03/08  05:00:00,12.875,14256.00302,21.44886281,21.01749446,21.23317863,0,104.5603057,21.01749446,0.007843045,50.70493186,0,0,0,0,0,0,0,34792.25436,9.664515101,95738.65917
n-lowe,north,lowe, 03/08  06:00:00,14.625,28512.00604,21.45193022,21.17676474,21.31434748,0,87.08363899,21.17676474,0.007625506,48.835671,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  07:00:00,13.75,57024.01208,21.51860428,21.32671038,21.42265733,0,104.2792525,21.32671038,0.007474381,47.4398431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  08:00:00,14.875,72576.01538,21.72440506,21.68511245,21.70475875,0,93.78523403,21.68511245,0.007461306,46.32961278,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  09:00:00,17.25,57024.01208,21.99265962,21.99470429,21.99368196,0,56.78542849,21.99470429,0.007778538,47.34139805,0,0,0,1.075735576,3872.648074,0.821453171,2957.231416,0,0,95738.65917
n-lowe,north,lowe, 03/08  10:00:00,21.125,57024.01208,22.36377932,22.73079783,22.54728857,4.407945456,10.98948767,22.73079783,0.007960002,46.295271,0,0,0,2.172987684,7822.755661,1.851250935,6664.503367,0,0,95738.65917
n-lowe,north,lowe, 03/08  11:00:00,23.625,36288.00769,22.77411779,23.31945299,23.04678539,29.51318263,0,23.31945299,0.007934345,44.53891972,0,0,0,1.051927742,3786.939871,0.930298439,3349.074379,0,0,95738.65917
n-lowe,north,lowe, 03/08  12:00:00,24.625,36288.00769,23.15814969,23.76447417,23.46131193,39.73232411,0,23.76447417,0.007258288,39.71070853,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  13:00:00,25.625,36288.00769,23.53793387,23.99769816,23.76781601,14.77724515,1.291215221,23.99769816,0.006789406,36.64775009,0,0,0,40.9148893,147293.6015,40.9148893,147293.6015,0,0,95738.65917
n-lowe,north,lowe, 03/08  14:00:00,26,36288.00769,23.83123902,23.9999601,23.91559956,0,26.92924137,23.9999601,0.006752757,36.44702455,0,0,0,88.02380578,316885.7008,88.02380578,316885.7008,0,0,95738.65917
n-lowe,north,lowe, 03/08  15:00:00,26.625,36288.00769,24.06354695,23.99998128,24.03176412,0,52.12878646,23.99998128,0.006993107,37.72985688,0,0,0,123.9925841,446373.3028,123.9925841,446373.3028,0,0,95738.65917
n-lowe,north,lowe, 03/08  16:00:00,25.75,36288.00769,24.20039772,23.99986843,24.10013307,0,67.97827573,23.99986843,0.006907078,37.27104457,0,0,0,124.7062815,448942.6133,124.7062815,448942.6133,0,0,95738.65917
n-lowe,north,lowe, 03/08  17:00:00,21.25,36288.00769,24.28078168,23.99996937,24.14037552,0,79.79474884,23.99996937,0.007380151,39.76750036,0,0,0,64.05820231,230609.5283,58.88297638,211978.715,0,0,95738.65917
n-lowe,north,lowe, 03/08  18:00:00,18.375,36288.00769,24.05272011,23.9628234,24.00777176,0,76.2187645,23.9628234,0.008412804,45.37406913,0,0,0,8.476789294,30516.44146,6.620087141,23832.31371,0,0,95738.65917
n-lowe,north,lowe, 03/08  19:00:00,17.375,86832.0184,23.90143996,23.71790965,23.8096748,0,82.11624224,23.71790965,0.008557999,46.84546388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  20:00:00,17,115344.0244,23.82593138,23.64506763,23.7354995,0,88.30233498,23.64506763,0.008420208,46.30472884,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  21:00:00,17,129600.0275,23.83776608,23.7687103,23.80323819,0,90.94686253,23.7687103,0.008314948,45.39497684,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  22:00:00,16.375,115344.0244,23.8505227,23.78005883,23.81529076,0,101.0452804,23.78005883,0.00813894,44.41540358,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  23:00:00,15.375,86832.0184,23.71537007,23.35309328,23.53423167,0,109.3972918,23.35309328,0.008229745,46.10731495,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/08  24:00:00,13.75,42768.00906,23.45638242,22.85766244,23.15702243,0,128.6907678,22.85766244,0.008473925,48.88880234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  01:00:00,13,28512.00604,23.1890214,22.51913928,22.85408034,0,137.074431,22.51913928,0.008462946,49.81596098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  02:00:00,12.375,22032.00467,22.96757944,22.26433553,22.61595749,0,143.0397342,22.26433553,0.008144194,48.71059452,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  03:00:00,12.625,14256.00302,22.77083181,22.1011897,22.43601076,0,136.7803274,22.1011897,0.007790605,47.06141195,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  04:00:00,13,14256.00302,22.63618824,22.02700906,22.33159865,0,128.9291657,22.02700906,0.007954465,48.27094176,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  05:00:00,11.75,14256.00302,22.44730152,21.74503813,22.09616983,0,144.6371019,21.74503813,0.008397708,51.82658627,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  06:00:00,11,28512.00604,22.21717208,21.45546387,21.83631798,0,153.291274,21.45546387,0.008160246,51.27880642,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  07:00:00,11,57024.01208,22.14764962,21.53431218,21.8409809,0,155.8977567,21.53431218,0.007865169,49.21133679,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  08:00:00,12.875,72576.01538,22.31795319,21.93356619,22.12575969,0,132.2167971,21.93356619,0.007620177,46.54837962,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  09:00:00,15.25,57024.01208,22.53054896,22.16297377,22.34676136,0,93.28637582,22.16297377,0.007855161,47.29650892,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  10:00:00,16.625,57024.01208,22.76819391,22.4582349,22.61321441,0,75.34698635,22.4582349,0.008015706,47.39168599,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  11:00:00,18.25,36288.00769,23.02742324,22.76736083,22.89739204,0,52.86211815,22.76736083,0.00823741,47.75103695,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  12:00:00,19,36288.00769,23.26261709,23.0969182,23.17976765,0,45.11023706,23.0969182,0.008454194,48.00426211,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  13:00:00,18.375,36288.00769,23.40750536,23.14982387,23.27866461,0,55.95710479,23.14982387,0.008755832,49.53609854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  14:00:00,18.625,36288.00769,23.5658414,23.28681839,23.42632989,0,55.12997947,23.28681839,0.008887657,49.82598298,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  15:00:00,18.375,36288.00769,23.69886326,23.40228552,23.55057439,0,60.33890451,23.40228552,0.008944001,49.77060469,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  16:00:00,18,36288.00769,23.75310513,23.42427489,23.58869001,0,67.61555227,23.42427489,0.009000214,50.01235096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  17:00:00,18.625,36288.00769,23.92849572,23.72023062,23.82436317,0,63.03529598,23.72023062,0.008940839,48.78273282,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  18:00:00,17.125,36288.00769,23.78604397,23.6301723,23.70810814,0,83.18731606,23.6301723,0.008660572,47.51324502,0,0,0,0,0,0,0,3131.832014,0.869953337,95738.65917
n-lowe,north,lowe, 03/09  19:00:00,14.75,86832.0184,23.53752372,23.08240332,23.30996352,0,115.9802212,23.08240332,0.008816226,49.98258537,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  20:00:00,14,115344.0244,23.36665521,22.88184216,23.12424868,0,126.9114097,22.88184216,0.009204253,52.74995335,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  21:00:00,13.375,129600.0275,23.28324525,22.8370312,23.06013823,0,136.9263905,22.8370312,0.009312802,53.52022381,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  22:00:00,13,115344.0244,23.21021951,22.78288771,22.99655361,0,142.7314933,22.78288771,0.009163926,52.87034758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  23:00:00,13,86832.0184,23.06160137,22.50521163,22.7834065,0,136.6234727,22.50521163,0.009153039,53.67345357,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/09  24:00:00,12.375,42768.00906,22.82575516,22.14979426,22.48777471,0,140.9822883,22.14979426,0.009162462,54.88262104,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  01:00:00,12,28512.00604,22.59458134,21.89174451,22.24316292,0,143.8225167,21.89174451,0.009042885,55.03363188,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  02:00:00,11.375,22032.00467,22.38844481,21.65301676,22.02073079,0,149.9599046,21.65301676,0.008657982,53.49552804,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  03:00:00,11.625,14256.00302,22.19040845,21.48754551,21.83897698,0,143.6273015,21.48754551,0.008358122,52.19670534,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  04:00:00,12,14256.00302,22.04872931,21.4053556,21.72704245,0,135.5965674,21.4053556,0.008559007,53.67189822,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  05:00:00,10.125,14256.00302,21.82892783,21.09697711,21.46295247,0,148.2325117,21.09697711,0.008552091,54.6273342,0,0,0,0,0,0,0,48297.97226,13.41610341,95738.65917
n-lowe,north,lowe, 03/10  06:00:00,10.875,28512.00604,21.65619283,21.00563642,21.33091463,0,135.6227132,21.00563642,0.00802745,51.61199577,0,0,0,0,0,0,0,46139.0688,12.816408,95738.65917
n-lowe,north,lowe, 03/10  07:00:00,12,57024.01208,21.6852417,21.23727754,21.46125962,0,133.9089348,21.23727754,0.007911334,50.1567734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  08:00:00,13.25,72576.01538,21.87958272,21.60383,21.74170636,0,119.7546052,21.60383,0.007933385,49.20587597,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  09:00:00,18.375,57024.01208,22.20611253,22.23617767,22.2211451,0,43.61504506,22.23617767,0.008336396,49.70829074,0,0,0,0.922377021,3320.557274,0.740165739,2664.596659,0,0,95738.65917
n-lowe,north,lowe, 03/10  10:00:00,19.125,57024.01208,22.57369949,22.77033654,22.67201801,0,35.45644975,22.77033654,0.008493338,49.02519873,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  11:00:00,18.625,36288.00769,22.70869542,22.57473803,22.64171673,0,41.87658394,22.57473803,0.008358685,48.85356893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  12:00:00,19,36288.00769,22.89733491,22.79202032,22.84467762,0,39.64296525,22.79202032,0.008180326,47.19624439,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  13:00:00,19.625,36288.00769,23.1149755,23.05380762,23.08439156,0,34.01698631,23.05380762,0.008308055,47.16974431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  14:00:00,19.375,36288.00769,23.32272631,23.23275623,23.27774127,0,40.18672325,23.23275623,0.008371898,46.98674709,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  15:00:00,18.375,36288.00769,23.42753349,23.17202953,23.29978151,0,56.11223688,23.17202953,0.008421952,47.42013468,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  16:00:00,16.75,36288.00769,23.42763045,23.01417282,23.22090164,0,80.86772234,23.01417282,0.008478631,48.19378965,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  17:00:00,16,36288.00769,23.47109392,23.01369127,23.2423926,0,95.1781987,23.01369127,0.008580314,48.73379414,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  18:00:00,15.375,36288.00769,23.27729418,22.92606568,23.10167993,0,103.058795,22.92606568,0.008681319,49.54573357,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  19:00:00,15,86832.0184,23.09822241,22.70528161,22.90175201,0,106.3045539,22.70528161,0.008719584,50.42959738,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  20:00:00,13.75,115344.0244,22.97629729,22.5273577,22.75182749,0,124.2044194,22.5273577,0.008825702,51.5914173,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  21:00:00,12.375,129600.0275,22.84806104,22.34457385,22.59631745,0,145.4693285,22.34457385,0.008921946,52.7265991,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  22:00:00,12,115344.0244,22.75453841,22.27392394,22.51423118,0,151.0120834,22.27392394,0.00878682,52.16205233,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  23:00:00,12,86832.0184,22.59127391,21.98738238,22.28932815,0,144.6597492,21.98738238,0.00836634,50.60456514,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/10  24:00:00,12,42768.00906,22.37253317,21.7066333,22.03958323,0,139.9579535,21.7066333,0.008071994,49.70981073,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  01:00:00,11.375,33696.00714,22.1611028,21.45581173,21.80845726,0,146.3009807,21.45581173,0.007751347,48.46901913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  02:00:00,11,33696.00714,21.95166621,21.2250008,21.58833351,0,149.148663,21.2250008,0.007530866,47.76009623,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  03:00:00,11,14256.00302,21.76687137,21.05941485,21.41314311,0,146.266827,21.05941485,0.007242222,46.42066742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  04:00:00,11.625,14256.00302,21.61794068,20.994957,21.30644884,0,132.6646111,20.994957,0.0068933,44.38459068,0,0,0,0,0,0,0,7725.039767,2.14584438,95738.65917
n-lowe,north,lowe, 03/11  05:00:00,11.375,14256.00302,21.49763689,20.99916753,21.24840221,0,112.2363004,20.99916753,0.0062955,40.56375537,0,0,0,0,0,0,0,96553.85361,26.82051489,95738.65917
n-lowe,north,lowe, 03/11  06:00:00,10.375,14256.00302,21.37976893,20.9995976,21.18968326,0,92.43944056,20.9995976,0.006023956,38.82997647,0,0,0,0,0,0,0,229438.8488,63.73301355,95738.65917
n-lowe,north,lowe, 03/11  07:00:00,10.625,53136.01126,21.33512083,20.99967186,21.16739634,0,84.89683985,20.99967186,0.005788684,37.32718272,0,0,0,0,0,0,0,240861.9665,66.90610181,95738.65917
n-lowe,north,lowe, 03/11  08:00:00,13.5,53136.01126,21.49546947,21.17987626,21.33767286,0,104.3363556,21.17987626,0.005658334,36.09040282,0,0,0,0,0,0,0,10193.28302,2.831467505,95738.65917
n-lowe,north,lowe, 03/11  09:00:00,16.25,72576.01538,21.90075494,22.09074941,21.99575217,0,78.92012655,22.09074941,0.006028474,36.36154186,0,0,0,2.070078976,7452.284313,1.860591349,6698.128855,0,0,95738.65917
n-lowe,north,lowe, 03/11  10:00:00,18.875,72576.01538,22.29906537,22.60646459,22.45276498,0,39.39568367,22.60646459,0.006484196,37.89450648,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  11:00:00,21.25,53136.01126,22.65487874,23.00436352,22.82962113,0.941213453,5.836963509,23.00436352,0.006875493,39.20008193,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  12:00:00,20.125,42768.00906,22.91471646,23.12006208,23.01738927,0,24.41613398,23.12006208,0.007331083,41.45799557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  13:00:00,18.375,42768.00906,23.05827504,22.92640058,22.99233781,0,51.70999317,22.92640058,0.007727485,44.1388654,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  14:00:00,18,42768.00906,23.2112938,22.9835108,23.0974023,0,59.95047189,22.9835108,0.007857011,44.69767561,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  15:00:00,17.375,42768.00906,23.31191806,23.00478098,23.15834952,0,70.48715874,23.00478098,0.008027718,45.59855177,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  16:00:00,16.375,42768.00906,23.31428058,22.88229437,23.09828747,0,85.42594471,22.88229437,0.008333065,47.66232349,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  17:00:00,16,42768.00906,23.36351356,22.872192,23.11785278,0,92.4312323,22.872192,0.008444058,48.31732614,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  18:00:00,14.125,42768.00906,23.07915963,22.57651908,22.82783935,0,117.4031038,22.57651908,0.008585583,50.01346188,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  19:00:00,12.375,110160.0233,22.79219995,22.15430472,22.47325233,0,141.5937992,22.15430472,0.008593115,51.34934313,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  20:00:00,11.375,129600.0275,22.61886311,22.01346618,22.31616464,0,156.8571441,22.01346618,0.008533595,51.44002477,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  21:00:00,11,129600.0275,22.51080949,21.95985168,22.23533058,0,162.9650374,21.95985168,0.008588376,51.96674046,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  22:00:00,11,129600.0275,22.42270531,21.84712876,22.13491703,0,160.3828555,21.84712876,0.008410091,51.24007821,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/11  23:00:00,9.75,110160.0233,22.1764936,21.35182212,21.76415786,0,170.3550015,21.35182212,0.007961009,50.0087301,0,0,0,0,0,0,0,3079.065988,0.855296108,95738.65917
n-lowe,north,lowe, 03/11  24:00:00,9,53136.01126,21.83380054,21.00446323,21.41913188,0,151.0905907,21.00446323,0.00756261,48.56585082,0,0,0,0,0,0,0,104062.5371,28.90626031,95738.65917
n-lowe,north,lowe, 03/12  01:00:00,8.375,33696.00714,21.62342766,20.99955252,21.31149009,0,126.0512901,20.99955252,0.007376408,47.39861911,0,0,0,0,0,0,0,234256.8434,65.07134539,95738.65917
n-lowe,north,lowe, 03/12  02:00:00,8.625,33696.00714,21.49733821,20.99961807,21.24847814,0,107.1838657,20.99961807,0.007357632,47.27914237,0,0,0,0,0,0,0,287000.9923,79.72249787,95738.65917
n-lowe,north,lowe, 03/12  03:00:00,9,14256.00302,21.38942126,20.99976846,21.19459486,0,91.45516744,20.99976846,0.007717052,49.5599793,0,0,0,0,0,0,0,320805.9552,89.11276535,95738.65917
n-lowe,north,lowe, 03/12  04:00:00,9,14256.00302,21.28410054,20.99974804,21.14192429,0,75.6464445,20.99974804,0.007889378,50.65294263,0,0,0,0,0,0,0,377751.275,104.9309097,95738.65917
n-lowe,north,lowe, 03/12  05:00:00,8.375,14256.00302,21.18031434,20.99976805,21.0900412,0,59.71302678,20.99976805,0.007858761,50.45873867,0,0,0,0,0,0,0,473545.9805,131.5405502,95738.65917
n-lowe,north,lowe, 03/12  06:00:00,7.375,14256.00302,21.07133492,20.9998004,21.03556766,0,42.81701802,20.9998004,0.0075695,48.62363655,0,0,0,0,0,0,0,595744.5717,165.4846033,95738.65917
n-lowe,north,lowe, 03/12  07:00:00,7.625,53136.01126,21.03235026,20.99983356,21.01609191,0,37.5673932,20.99983356,0.00727684,46.79442551,0,0,0,0,0,0,0,599213.7581,166.4482661,95738.65917
n-lowe,north,lowe, 03/12  08:00:00,8.625,53136.01126,21.12284406,20.99983755,21.0613408,0,71.81688774,20.99983755,0.007296857,46.93917661,0,0,0,0,0,0,0,414465.0407,115.129178,95738.65917
n-lowe,north,lowe, 03/12  09:00:00,9,72576.01538,21.30104756,20.99981823,21.15043289,0,127.4832996,20.99981823,0.00746446,48.0344689,0,0,0,0,0,0,0,191062.7856,53.072996,95738.65917
n-lowe,north,lowe, 03/12  10:00:00,10.25,72576.01538,21.48561464,20.99987167,21.24274315,0,120.2587923,20.99987167,0.007582264,48.77097677,0,0,0,0,0,0,0,139707.5101,38.80764171,95738.65917
n-lowe,north,lowe, 03/12  11:00:00,12.875,53136.01126,21.59564417,21.03036381,21.31300399,0,102.2384351,21.03036381,0.00781223,50.08760237,0,0,0,0,0,0,0,44952.20079,12.48672244,95738.65917
n-lowe,north,lowe, 03/12  12:00:00,13.375,42768.00906,21.73989221,21.15135128,21.44562175,0,107.8933417,21.15135128,0.007905532,50.31614967,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  13:00:00,13,42768.00906,21.83750148,21.18761984,21.51256066,0,115.2642946,21.18761984,0.008034378,50.99842664,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  14:00:00,13.625,42768.00906,21.96081943,21.35581758,21.65831851,0,107.931808,21.35581758,0.00830917,52.12673096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  15:00:00,15.25,42768.00906,22.10738045,21.6562535,21.88181697,0,85.54960591,21.6562535,0.008340348,51.35070575,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  16:00:00,16,42768.00906,22.24792746,21.89059529,22.06926138,0,75.6470907,21.89059529,0.008157482,49.5226538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  17:00:00,16.625,42768.00906,22.4094903,22.09472521,22.25210776,0,68.96179556,22.09472521,0.007962931,47.73156732,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  18:00:00,16.375,42768.00906,22.28432617,22.15689959,22.22061288,0,72.48958022,22.15689959,0.007648077,45.67110799,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  19:00:00,14.125,110160.0233,22.11653649,21.77753728,21.94703689,0,103.8904082,21.77753728,0.007493931,45.8435783,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  20:00:00,12.375,129600.0275,21.95870728,21.54646515,21.75258621,0,131.3544976,21.54646515,0.007752388,48.09619025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  21:00:00,12,129600.0275,21.89044539,21.53182857,21.71113698,0,138.2144803,21.53182857,0.00784424,48.73120752,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  22:00:00,12,129600.0275,21.84647278,21.45587421,21.6511735,0,136.219706,21.45587421,0.007580799,47.32171352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  23:00:00,12,110160.0233,21.69561452,21.13771276,21.41666364,0,129.8612082,21.13771276,0.007713037,49.10337997,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/12  24:00:00,11.375,53136.01126,21.48612365,21.00235461,21.24423913,0,99.28091347,21.00235461,0.008289551,53.1799559,0,0,0,0,0,0,0,145043.8765,40.2899657,95738.65917
n-lowe,north,lowe, 03/13  01:00:00,10.375,28512.00604,21.33263392,20.99970334,21.16616863,0,85.74931612,20.99970334,0.008305795,53.29140029,0,0,0,0,0,0,0,256255.2461,71.18201281,95738.65917
n-lowe,north,lowe, 03/13  02:00:00,10,22032.00467,21.22105371,20.99968976,21.11037174,0,69.10809987,20.99968976,0.008101995,52.00064833,0,0,0,0,0,0,0,339164.4694,94.21235262,95738.65917
n-lowe,north,lowe, 03/13  03:00:00,9.375,14256.00302,21.11729109,20.99976565,21.05852837,0,53.65261556,20.99976565,0.007912578,50.79991676,0,0,0,0,0,0,0,433215.0262,120.3375073,95738.65917
n-lowe,north,lowe, 03/13  04:00:00,9,14256.00302,21.03264477,20.99979543,21.0162201,0,42.83626986,20.99979543,0.007752726,49.7862354,0,0,0,0,0,0,0,495548.0894,137.652247,95738.65917
n-lowe,north,lowe, 03/13  05:00:00,9,14256.00302,20.96398779,20.99986279,20.98192529,0,35.67402413,20.99986279,0.00769827,49.4710699,0,0,0,0,0,0,0,520815.8977,144.6710827,95738.65917
n-lowe,north,lowe, 03/13  06:00:00,8.375,28512.00604,20.89040427,20.99984715,20.94512571,0,26.9620909,20.99984715,0.007317134,47.06802285,0,0,0,0,0,0,0,590427.1929,164.0075536,95738.65917
n-lowe,north,lowe, 03/13  07:00:00,8.625,57024.01208,20.9286819,20.9997506,20.96421625,0,61.80704626,20.9997506,0.00723999,46.60681157,0,0,0,0,0,0,0,450242.7833,125.0674398,95738.65917
n-lowe,north,lowe, 03/13  08:00:00,9.625,72576.01538,21.0749559,20.99988343,21.03741966,0,92.60438857,20.99988343,0.007535392,48.53340391,0,0,0,0,0,0,0,278064.7772,77.2402159,95738.65917
n-lowe,north,lowe, 03/13  09:00:00,10.625,57024.01208,21.18648929,20.99994152,21.0932154,0,64.96580028,20.99994152,0.007824208,50.38891245,0,0,0,0,0,0,0,315677.0018,87.68805606,95738.65917
n-lowe,north,lowe, 03/13  10:00:00,12.25,57024.01208,21.38711438,20.99994704,21.19353071,0,84.18343984,20.99994704,0.007996644,51.48530866,0,0,0,0,0,0,0,145714.0281,40.47611891,95738.65917
n-lowe,north,lowe, 03/13  11:00:00,13.625,36288.00769,21.49820324,20.9999928,21.24909802,0,85.45244264,20.9999928,0.008217731,52.92289623,0,0,0,0,0,0,0,55745.45411,15.48484836,95738.65917
n-lowe,north,lowe, 03/13  12:00:00,15.25,36288.00769,21.61896711,21.16903743,21.39400227,0,76.98232682,21.16903743,0.008304579,52.91008188,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  13:00:00,16,36288.00769,21.82218258,21.44704371,21.63461314,0,68.33139391,21.44704371,0.008331275,52.16067814,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  14:00:00,17.875,36288.00769,22.09899163,21.89833118,21.9986614,0,45.51595734,21.89833118,0.00846424,51.5376957,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  15:00:00,17.75,36288.00769,22.25562091,22.11178782,22.18370437,0,48.16983126,22.11178782,0.008657155,52.0169448,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  16:00:00,15.75,36288.00769,22.16129822,21.78588092,21.97358957,0,76.57232698,21.78588092,0.008560188,52.47545467,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  17:00:00,13.75,36288.00769,22.05633002,21.53264574,21.79448788,0,106.9954752,21.53264574,0.008593767,53.50241246,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  18:00:00,12.375,36288.00769,21.78267125,21.25616793,21.51941959,0,126.0960191,21.25616793,0.008657236,54.81203261,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  19:00:00,11.375,86832.0184,21.59551525,21.02374916,21.3096322,0,131.7912283,21.02374916,0.008662629,55.66739528,0,0,0,0,0,0,0,28862.28893,8.017302479,95738.65917
n-lowe,north,lowe, 03/13  20:00:00,11,115344.0244,21.49182424,20.99971742,21.24577083,0,130.1451949,20.99971742,0.008710984,56.11206454,0,0,0,0,0,0,0,58462.00914,16.23944698,95738.65917
n-lowe,north,lowe, 03/13  21:00:00,11,129600.0275,21.4485937,20.99958206,21.22408788,0,140.3384655,20.99958206,0.008675449,55.90743709,0,0,0,0,0,0,0,21588.38228,5.996772856,95738.65917
n-lowe,north,lowe, 03/13  22:00:00,11,115344.0244,21.415513,21.0000379,21.20777545,0,146.3263357,21.0000379,0.008594007,55.38829149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/13  23:00:00,10.375,86832.0184,21.30883675,20.99941851,21.15412763,0,100.9313773,20.99941851,0.008697636,56.08366019,0,0,0,0,0,0,0,202265.8669,56.18496302,95738.65917
n-lowe,north,lowe, 03/13  24:00:00,10.625,42768.00906,21.2048862,20.99970557,21.10229589,0,71.32485338,20.99970557,0.0086616,55.87422369,0,0,0,0,0,0,0,293249.6081,81.45822447,95738.65917
n-lowe,north,lowe, 03/14  01:00:00,11,28512.00604,21.13451901,20.99977252,21.06714577,0,62.95698683,20.99977252,0.008746284,56.41270575,0,0,0,0,0,0,0,299948.8242,83.31911785,95738.65917
n-lowe,north,lowe, 03/14  02:00:00,9.75,22032.00467,21.03530115,20.99977562,21.01753839,0,46.97054726,20.99977562,0.008497387,54.82886658,0,0,0,0,0,0,0,434601.2351,120.7225653,95738.65917
n-lowe,north,lowe, 03/14  03:00:00,9,14256.00302,20.94676026,20.99981481,20.97328753,0,35.01111049,20.99981481,0.008168667,52.70279484,0,0,0,0,0,0,0,523944.7155,145.5401987,95738.65917
n-lowe,north,lowe, 03/14  04:00:00,8.375,14256.00302,20.86368601,20.99987942,20.93178272,0,25.15613751,20.99987942,0.007936558,51.23630612,0,0,0,0,0,0,0,597794.5174,166.0540326,95738.65917
n-lowe,north,lowe, 03/14  05:00:00,8,14256.00302,20.77894415,20.99989723,20.88942069,0,17.38407271,20.99989723,0.007659917,49.49058318,0,0,0,0,0,0,0,648766.5585,180.2129329,95738.65917
n-lowe,north,lowe, 03/14  06:00:00,7.375,28512.00604,20.70150103,20.99997814,20.85073958,0,10.04007791,20.99997814,0.007366939,47.61942047,0,0,0,0,0,0,0,713120.1528,198.0889313,95738.65917
n-lowe,north,lowe, 03/14  07:00:00,7,57024.01208,20.72655745,20.99977596,20.86316671,0,40.60698891,20.99977596,0.006919013,44.75659196,0,0,0,0,0,0,0,626332.2797,173.9811888,95738.65917
n-lowe,north,lowe, 03/14  08:00:00,8.25,72576.01538,20.92505014,20.99981527,20.9624327,0,73.7105,20.99981527,0.006914021,44.7522857,0,0,0,0,0,0,0,430570.3773,119.6028826,95738.65917
n-lowe,north,lowe, 03/14  09:00:00,10.875,57024.01208,21.08393551,20.99995914,21.04194732,0,53.93591462,20.99995914,0.007244093,46.91001035,0,0,0,0,0,0,0,339214.9324,94.22637012,95738.65917
n-lowe,north,lowe, 03/14  10:00:00,13.25,57024.01208,21.25500162,20.99995041,21.12747601,0,67.86729805,20.99995041,0.007426468,48.09476812,0,0,0,0,0,0,0,141715.7407,39.36548353,95738.65917
n-lowe,north,lowe, 03/14  11:00:00,16.5,36288.00769,21.48791349,21.20122063,21.34456706,0,54.70741815,21.20122063,0.0077635,49.62788147,0,0,0,0,0,0,0,6268.065638,1.741129344,95738.65917
n-lowe,north,lowe, 03/14  12:00:00,16.125,36288.00769,21.75819378,21.44376944,21.60098161,0,65.70048951,21.44376944,0.008132888,51.19958406,0,0,0,1.14571592,4124.577311,0.839160215,3020.976773,0,0,95738.65917
n-lowe,north,lowe, 03/14  13:00:00,16.875,36288.00769,21.95039904,21.63774054,21.79406979,0,57.90735588,21.63774054,0.008379589,52.07203014,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  14:00:00,17.375,36288.00769,22.19684857,21.97883194,22.08784025,0,53.35879181,21.97883194,0.008688908,52.8383919,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  15:00:00,16.375,36288.00769,22.29827461,21.9321061,22.11519036,0,69.31225255,21.9321061,0.008699184,53.0505702,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  16:00:00,19.125,36288.00769,22.45186639,22.39544404,22.42365521,0,35.21715399,22.39544404,0.008640086,51.2327444,0,0,0,2.385714633,8588.57268,1.819020428,6548.47354,0,0,95738.65917
n-lowe,north,lowe, 03/14  17:00:00,16.625,36288.00769,22.59061829,22.47510979,22.53286404,0,73.00367433,22.47510979,0.008844564,52.1836226,0,0,0,1.485521177,5347.876238,1.100863734,3963.109443,2267.301161,0.629805878,95738.65917
n-lowe,north,lowe, 03/14  18:00:00,12.75,36288.00769,22.20056115,21.68351844,21.94203979,0,126.168033,21.68351844,0.008659213,53.64851804,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  19:00:00,13.25,86832.0184,21.98431066,21.51216253,21.74823659,0,116.6119206,21.51216253,0.008343008,52.25216477,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  20:00:00,14,115344.0244,21.95481498,21.65052655,21.80267076,0,105.8867387,21.65052655,0.008273945,51.3995916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  21:00:00,12.75,129600.0275,21.92443543,21.5935064,21.75897091,0,125.5806047,21.5935064,0.008201858,51.12186502,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  22:00:00,12,115344.0244,21.85558081,21.4920087,21.67379475,0,137.3661287,21.4920087,0.008007177,50.21755142,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  23:00:00,12,86832.0184,21.72168254,21.22518449,21.47343351,0,131.5651467,21.22518449,0.008071557,51.45283697,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/14  24:00:00,11.375,42768.00906,21.51449351,21.00997799,21.26223575,0,115.3055567,21.00997799,0.008203742,52.97792977,0,0,0,0,0,0,0,86122.73287,23.92298135,95738.65917
n-lowe,north,lowe, 03/15  01:00:00,10.375,28512.00604,21.35249023,20.99962536,21.17605779,0,88.63940239,20.99962536,0.008035101,51.93587253,0,0,0,0,0,0,0,245551.5517,68.20876435,95738.65917
n-lowe,north,lowe, 03/15  02:00:00,10,22032.00467,21.24997155,20.99972262,21.12484709,0,74.03563005,20.99972262,0.008052745,52.01591471,0,0,0,0,0,0,0,321700.6195,89.36128321,95738.65917
n-lowe,north,lowe, 03/15  03:00:00,9.375,14256.00302,21.1423664,20.99979366,21.07108003,0,57.4958058,20.99979366,0.008083713,52.19386973,0,0,0,0,0,0,0,419593.2374,116.5536771,95738.65917
n-lowe,north,lowe, 03/15  04:00:00,9,14256.00302,21.04599778,20.99977025,21.02288401,0,44.09290691,20.99977025,0.007714432,49.83884322,0,0,0,0,0,0,0,490600.2921,136.2778589,95738.65917
n-lowe,north,lowe, 03/15  05:00:00,9,14256.00302,20.97454366,20.99982918,20.98718642,0,36.4806353,20.99982918,0.007538359,48.71482497,0,0,0,0,0,0,0,517947.5599,143.8743222,95738.65917
n-lowe,north,lowe, 03/15  06:00:00,10.875,28512.00604,20.95566889,20.99981672,20.9777428,0,40.56394672,20.99981672,0.007406096,47.87017263,0,0,0,0,0,0,0,386618.7209,107.3940892,95738.65917
n-lowe,north,lowe, 03/15  07:00:00,11.375,57024.01208,21.0247356,20.999674,21.0122048,0,79.49335609,20.999674,0.007273707,47.05388884,0,0,0,0,0,0,0,215829.8964,59.95274899,95738.65917
n-lowe,north,lowe, 03/15  08:00:00,12.875,72576.01538,21.22562146,21.07491262,21.15026704,0,106.8338553,21.07491262,0.007521013,48.42610315,0,0,0,0,0,0,0,32516.01781,9.032227168,95738.65917
n-lowe,north,lowe, 03/15  09:00:00,14.625,57024.01208,21.39266201,21.11871913,21.25569057,0,85.47919027,21.11871913,0.007901957,50.71260858,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  10:00:00,19.375,57024.01208,21.72051453,21.85640354,21.78845904,2.951929774,23.70632804,21.85640354,0.008157955,50.04454224,0,0,0,0.886255424,3190.519528,0.760864896,2739.113624,0,0,95738.65917
n-lowe,north,lowe, 03/15  11:00:00,18.875,36288.00769,22.02665371,22.16394842,22.09530106,0,27.75395493,22.16394842,0.008110978,48.82392623,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  12:00:00,18.875,36288.00769,22.16394999,22.11043722,22.1371936,0,30.57985768,22.11043722,0.008272626,49.93990811,0,0,0,0,0,0,0,3039.559814,0.844322171,95738.65917
n-lowe,north,lowe, 03/15  13:00:00,21.25,36288.00769,22.49495433,22.78862608,22.64179021,2.034018274,4.349122504,22.78862608,0.008339307,48.27382952,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  14:00:00,19.5,36288.00769,22.73199569,22.82453135,22.77826352,0,29.41045729,22.82453135,0.008415092,48.58428392,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  15:00:00,18.375,36288.00769,22.82293067,22.63163607,22.72728337,0,47.39387864,22.63163607,0.008309514,48.5165947,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  16:00:00,18.85,36288.00769,22.9603616,22.86482182,22.91259171,0,43.63166384,22.86482182,0.007957997,45.82065144,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  17:00:00,19,36288.00769,23.19707061,23.19818541,23.19762801,0,47.16704446,23.19818541,0.007722185,43.59007457,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  18:00:00,19,36288.00769,23.11309942,23.34861785,23.23085863,0,48.50675913,23.34861785,0.007603666,42.53896945,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  19:00:00,17.75,86832.0184,23.02069771,23.09200189,23.0563498,0,64.18825957,23.09200189,0.007480648,42.5156848,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  20:00:00,15.125,115344.0244,22.89234057,22.64076656,22.76655357,0,101.3422252,22.64076656,0.007676455,44.85522788,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  21:00:00,14.625,129600.0275,22.80523935,22.55819426,22.68171681,0,111.0253269,22.55819426,0.007644098,44.90611778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  22:00:00,14.375,115344.0244,22.79991349,22.61333978,22.70662664,0,115.2547281,22.61333978,0.007386157,43.26155715,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  23:00:00,13.375,86832.0184,22.6441778,22.1926236,22.4184007,0,123.8036131,22.1926236,0.007580437,45.51208549,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/15  24:00:00,13,42768.00906,22.41863514,21.85283038,22.13573276,0,125.1608858,21.85283038,0.007877797,48.2441423,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  01:00:00,12.375,28512.00604,22.20883603,21.59845739,21.90364671,0,131.5283973,21.59845739,0.007883371,49.00124549,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  02:00:00,13.25,22032.00467,22.0560752,21.53265178,21.79436349,0,116.673358,21.53265178,0.007445094,46.48322478,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  03:00:00,13.375,14256.00302,21.96598075,21.4913952,21.72868797,0,112.4168947,21.4913952,0.006696328,41.95609846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  04:00:00,13.625,14256.00302,21.85300282,21.40384001,21.62842142,0,107.384803,21.40384001,0.006195296,39.03774101,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  05:00:00,13.375,14256.00302,21.76305138,21.31555959,21.53930549,0,109.2854848,21.31555959,0.006003123,38.05196036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  06:00:00,13.625,28512.00604,21.66318904,21.241519,21.45235402,0,104.5589428,21.241519,0.005842836,37.22884917,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  07:00:00,13.375,57024.01208,21.70420723,21.42706632,21.56563677,0,112.4827012,21.42706632,0.005635165,35.51105387,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  08:00:00,16.125,72576.01538,21.98268484,22.04446852,22.01357668,0,79.27282033,22.04446852,0.00561987,34.13131295,0,0,0,0.65698236,2365.136496,0.649146147,2336.926131,0,0,95738.65917
n-lowe,north,lowe, 03/16  09:00:00,21.125,57024.01208,22.43225987,22.90556708,22.66891348,4.419806836,11.55365332,22.90556708,0.005682698,32.75988502,0,0,0,0.820701549,2954.525577,0.820701549,2954.525577,0,0,95738.65917
n-lowe,north,lowe, 03/16  10:00:00,23.625,57024.01208,22.90012398,23.5233916,23.21175779,25.61029802,0,23.5233916,0.005412756,30.07550696,0,0,0,0.972294819,3500.261347,0.972294819,3500.261347,0,0,95738.65917
n-lowe,north,lowe, 03/16  11:00:00,25.25,36288.00769,23.29375735,23.90261534,23.59818634,37.60061141,0,23.90261534,0.005289652,28.72568563,0,0,0,11.05940967,39813.87481,11.05940967,39813.87481,0,0,95738.65917
n-lowe,north,lowe, 03/16  12:00:00,27.25,36288.00769,23.66948439,23.99989607,23.83469023,3.35725476,11.05993112,23.99989607,0.005781904,31.17407152,0,0,0,90.2704914,324973.769,90.2704914,324973.769,0,0,95738.65917
n-lowe,north,lowe, 03/16  13:00:00,23.625,36288.00769,23.84666972,23.99302875,23.91984924,0,24.79994707,23.99302875,0.006505236,35.01356513,0,0,0,45.34983767,163259.4156,45.15007617,162540.2742,0,0,95738.65917
n-lowe,north,lowe, 03/16  14:00:00,19.75,36288.00769,23.91979104,23.82415427,23.87197266,0,42.79664004,23.82415427,0.007224335,39.22381827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  15:00:00,20.875,36288.00769,24.06558039,23.92325346,23.99441693,0,43.6015447,23.92325346,0.007258198,39.14664115,0,0,0,17.54021664,63144.77989,16.54834094,59574.02737,0,0,95738.65917
n-lowe,north,lowe, 03/16  16:00:00,20.75,36288.00769,24.19775715,23.99991663,24.09883689,0,55.84331205,23.99991663,0.007200163,38.64266443,0,0,0,28.54879215,102775.6517,26.34091052,94827.27786,0,0,95738.65917
n-lowe,north,lowe, 03/16  17:00:00,20,36288.00769,24.33433445,23.99987697,24.16710571,0,81.76502504,23.99987697,0.007335824,39.36236431,0,0,0,43.48678006,156552.4082,39.32183227,141558.5962,0,0,95738.65917
n-lowe,north,lowe, 03/16  18:00:00,20.625,36288.00769,24.19377509,23.99971689,24.09674599,0,89.68264604,23.99971689,0.007341003,39.36572426,0,0,0,63.64686578,229128.7168,58.01468051,208852.8498,0,0,95738.65917
n-lowe,north,lowe, 03/16  19:00:00,19.125,86832.0184,24.08598788,23.98677946,24.03638367,0,75.2843487,23.98677946,0.007540719,40.44065146,0,0,0,20.56919468,74049.10085,18.13423243,65283.23673,0,0,95738.65917
n-lowe,north,lowe, 03/16  20:00:00,16.75,115344.0244,23.99161418,23.77752073,23.88456745,0,93.63959057,23.77752073,0.00790825,42.95529857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  21:00:00,16.625,129600.0275,23.95438957,23.79899214,23.87669086,0,98.31207885,23.79899214,0.008279637,44.8982024,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  22:00:00,16.375,115344.0244,23.97637115,23.88399982,23.93018549,0,102.9525189,23.88399982,0.008353218,45.06165706,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  23:00:00,15.375,86832.0184,23.83864653,23.45909362,23.64887008,0,111.2075527,23.45909362,0.008252101,45.67787798,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/16  24:00:00,13.75,42768.00906,23.57893397,22.96600004,23.27246701,0,130.478282,22.96600004,0.008206863,46.80632653,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  01:00:00,14.875,28512.00604,23.38346334,22.86682065,23.12514199,0,112.175404,22.86682065,0.00810833,46.50208072,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  02:00:00,16.625,22032.00467,23.36394155,23.06526209,23.21460182,0,85.03090142,23.06526209,0.007788688,44.1401153,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  03:00:00,15.125,14256.00302,23.26531225,22.83899238,23.05215232,0,104.697071,22.83899238,0.007576114,43.51639256,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  04:00:00,12.75,14256.00302,23.01728217,22.35263264,22.6849574,0,137.5743131,22.35263264,0.007824234,46.28756554,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  05:00:00,12,14256.00302,22.77084279,22.0464827,22.40866274,0,146.0812611,22.0464827,0.008015878,48.2771927,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  06:00:00,12.625,28512.00604,22.60627977,21.95889697,22.28258837,0,134.2932144,21.95889697,0.007425473,44.98758368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  07:00:00,13.625,57024.01208,22.63919995,22.2470844,22.44314218,0,123.5086567,22.2470844,0.006913847,41.22175066,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  08:00:00,15.875,72576.01538,22.9279861,22.84646556,22.88722583,0,96.65681947,22.84646556,0.006733264,38.73464383,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  09:00:00,20.125,57024.01208,23.29297277,23.48750566,23.39023922,0,35.99578438,23.48750566,0.007024937,38.85091038,0,0,0,2.086630772,7511.870779,1.907189603,6865.882572,0,0,95738.65917
n-lowe,north,lowe, 03/17  10:00:00,23.25,57024.01208,23.70651971,23.99486063,23.85069017,0,23.80535121,23.99486063,0.007185679,38.53932321,0,0,0,37.5863367,135310.8121,37.05266355,133389.5888,0,0,95738.65917
n-lowe,north,lowe, 03/17  11:00:00,25.875,36288.00769,24.01714128,23.99991915,24.00853021,0,44.64364329,23.99991915,0.006959291,37.3270991,0,0,0,103.5287629,372703.5463,103.5287629,372703.5463,0,0,95738.65917
n-lowe,north,lowe, 03/17  12:00:00,27.625,36288.00769,24.29907824,23.99982386,24.14945105,0,77.12710186,23.99982386,0.00659793,35.38758887,0,0,0,166.1120413,598003.3488,166.1120413,598003.3488,0,0,95738.65917
n-lowe,north,lowe, 03/17  13:00:00,22.375,36288.00769,24.37261023,24.00003357,24.1863219,0,74.90860276,24.00003357,0.006927422,37.12013478,0,0,0,75.97598239,273513.5366,73.45903078,264452.5108,0,0,95738.65917
n-lowe,north,lowe, 03/17  14:00:00,19,36288.00769,24.40006227,24.0001536,24.20010793,0,72.57650223,24.0001536,0.007636929,40.85104461,0,0,0,15.14556846,54524.04646,12.80404508,46094.56229,0,0,95738.65917
n-lowe,north,lowe, 03/17  15:00:00,20.25,36288.00769,24.52208028,23.99984584,24.26096306,0,89.77088753,23.99984584,0.007455453,39.87766717,0,0,0,57.84574533,208244.6832,51.60908756,185792.7152,0,0,95738.65917
n-lowe,north,lowe, 03/17  16:00:00,21,36288.00769,24.60015315,23.9998294,24.29999128,0,106.9750078,23.9998294,0.00734726,39.28135588,0,0,0,89.87119333,323536.296,81.76213043,294343.6695,0,0,95738.65917
n-lowe,north,lowe, 03/17  17:00:00,19.125,36288.00769,24.66489103,23.99983817,24.3323646,0,126.613323,23.99983817,0.007630054,40.75943695,0,0,0,82.09742738,295550.7386,68.98307713,248339.0777,0,0,95738.65917
