Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 03/17  18:00:00,17.375,36288.00769,24.41484199,24.00037741,24.2076097,0,110.8865107,24.00037741,0.008119682,43.34014509,0,0,0,29.35673649,105684.2514,22.95497535,82637.91124,0,0,95738.65917
n-lowe,north,lowe, 03/17  19:00:00,16.375,86832.0184,24.25306698,23.88413546,24.06860122,0,102.396586,23.88413546,0.008231382,44.23743481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  20:00:00,16,115344.0244,24.15775151,23.79954368,23.9786476,0,108.1568855,23.79954368,0.008276778,44.70412312,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  21:00:00,16,129600.0275,24.14720184,23.89246134,24.01983159,0,110.1815249,23.89246134,0.008125486,43.68032059,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  22:00:00,14.75,115344.0244,24.11007575,23.79055967,23.95031771,0,128.6823475,23.79055967,0.008108254,43.87410376,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  23:00:00,13.375,86832.0184,23.89439182,23.28627205,23.59033194,0,142.6073795,23.28627205,0.008086796,45.08065326,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/17  24:00:00,13.625,42768.00906,23.650881,22.99524329,23.32306214,0,134.5251862,22.99524329,0.00798354,45.28620742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  01:00:00,13.375,33696.00714,23.4619233,22.80676388,23.13434359,0,135.3966633,22.80676388,0.008311324,47.66733245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  02:00:00,12.375,33696.00714,23.24053575,22.50765378,22.87409476,0,147.5212944,22.50765378,0.008756596,51.10086863,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  03:00:00,12,14256.00302,23.01932384,22.26699015,22.643157,0,150.2095713,22.26699015,0.008728476,51.65612134,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  04:00:00,11.375,14256.00302,22.80556243,22.02184938,22.41370591,0,156.3092734,22.02184938,0.008571281,51.48085071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  05:00:00,11,14256.00302,22.5812155,21.78048723,22.18085136,0,158.8737217,21.78048723,0.008183937,49.91450633,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  06:00:00,11,14256.00302,22.38628664,21.60762474,21.99695569,0,155.945284,21.60762474,0.007919519,48.8375361,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  07:00:00,11,53136.01126,22.25409433,21.47762401,21.86585917,0,154.0259001,21.47762401,0.007888569,49.06812343,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  08:00:00,12.875,53136.01126,22.366317,21.84411607,22.10521653,0,130.7360359,21.84411607,0.007962348,48.43869095,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  09:00:00,16.5,72576.01538,22.79758473,22.84589399,22.82173936,0,87.22129042,22.84589399,0.008379311,47.95825019,0,0,0,1.373042686,4942.95367,0.98290902,3538.472472,0,0,95738.65917
n-lowe,north,lowe, 03/18  10:00:00,18.375,72576.01538,23.18402138,23.31603644,23.25002891,0,60.16662096,23.31603644,0.008611991,47.91230102,0,0,0,1.146906186,4128.86227,0.858515953,3090.657431,0,0,95738.65917
n-lowe,north,lowe, 03/18  11:00:00,18.85,53136.01126,23.3857195,23.27836131,23.33204041,0,49.73431505,23.27836131,0.008781733,48.95488388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  12:00:00,20.875,42768.00906,23.68894914,23.73934854,23.71414884,0,31.76002623,23.73934854,0.008999744,48.80989312,0,0,0,7.866533326,28319.51997,6.256751962,22524.30706,0,0,95738.65917
n-lowe,north,lowe, 03/18  13:00:00,23.25,42768.00906,24.08561091,23.9989424,24.04227666,0,54.53363484,23.9989424,0.008866312,47.36762476,0,0,0,80.57059366,290054.1372,68.05350553,244992.6199,0,0,95738.65917
n-lowe,north,lowe, 03/18  14:00:00,24,42768.00906,24.34258545,23.99972893,24.17115719,0,83.86528132,23.99972893,0.008399559,44.90503028,0,0,0,123.2097842,443555.2232,110.3872322,397394.036,0,0,95738.65917
n-lowe,north,lowe, 03/18  15:00:00,22.75,42768.00906,24.47369708,23.99972486,24.23671097,0,97.10465554,23.99972486,0.007991253,42.74998763,0,0,0,113.7483214,409493.9571,102.0494077,367377.8678,0,0,95738.65917
n-lowe,north,lowe, 03/18  16:00:00,20.125,42768.00906,24.4789411,23.9998777,24.2394094,0,93.13560723,23.9998777,0.008059124,43.13489618,0,0,0,64.04983214,230579.3957,52.72036733,189793.3224,0,0,95738.65917
n-lowe,north,lowe, 03/18  17:00:00,17.125,42768.00906,24.37578605,23.89453818,24.13516211,0,92.73191399,23.89453818,0.008646836,46.55350574,0,0,0,4.227908566,15220.47084,3.167559269,11403.21337,0,0,95738.65917
n-lowe,north,lowe, 03/18  18:00:00,14.125,42768.00906,24.14321006,23.50708015,23.82514511,0,134.189752,23.50708015,0.009054423,49.86736521,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  19:00:00,13,110160.0233,23.81202486,23.12550382,23.46876434,0,147.8273165,23.12550382,0.009256221,52.14425636,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  20:00:00,13,129600.0275,23.66384059,23.09654793,23.38019426,0,148.2711916,23.09654793,0.009387328,52.99654358,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  21:00:00,12.375,129600.0275,23.59148144,23.06452959,23.32800551,0,158.2743963,23.06452959,0.009426315,53.33708238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  22:00:00,12,129600.0275,23.49614226,22.90343647,23.19978937,0,161.7553616,22.90343647,0.009534479,54.46779125,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  23:00:00,12,110160.0233,23.29762481,22.55590384,22.92676432,0,154.6579779,22.55590384,0.009423417,54.9885245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/18  24:00:00,11.375,53136.01126,23.01459333,22.16184147,22.5882174,0,158.3788251,22.16184147,0.009145818,54.68759331,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  01:00:00,11,33696.00714,22.7623257,21.94369855,22.35301212,0,162.2016214,21.94369855,0.008974998,54.39980532,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  02:00:00,10.375,33696.00714,22.53888958,21.69254799,22.11571878,0,167.9304954,21.69254799,0.008746649,53.85462789,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  03:00:00,10,14256.00302,22.29086449,21.42699483,21.85892966,0,170.1531383,21.42699483,0.0086096,53.89182466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  04:00:00,10,14256.00302,22.07344499,21.23237418,21.65290958,0,166.8741076,21.23237418,0.008545135,54.13618056,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  05:00:00,9.375,14256.00302,21.85641108,21.03017748,21.44329428,0,163.8405984,21.03017748,0.008312784,53.3398797,0,0,0,0,0,0,0,37029.77825,10.28604951,95738.65917
n-lowe,north,lowe, 03/19  06:00:00,8.375,14256.00302,21.65799748,20.99937737,21.32868743,0,132.3534468,20.99937737,0.007820688,50.34932924,0,0,0,0,0,0,0,212098.0377,58.91612157,95738.65917
n-lowe,north,lowe, 03/19  07:00:00,8.625,53136.01126,21.55894286,20.99957438,21.27925862,0,114.3121076,20.99957438,0.007532061,48.56098156,0,0,0,0,0,0,0,261315.6956,72.58769322,95738.65917
n-lowe,north,lowe, 03/19  08:00:00,9,53136.01126,21.58234852,20.9996653,21.29100691,0,138.2067412,20.9996653,0.007384645,47.63929254,0,0,0,0,0,0,0,152261.075,42.29474304,95738.65917
n-lowe,north,lowe, 03/19  09:00:00,10.25,72576.01538,21.79376586,21.23261648,21.51319117,0,164.7353133,21.23261648,0.00758766,48.23463389,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  10:00:00,11.625,72576.01538,22.03519728,21.41119646,21.72319687,0,142.7241234,21.41119646,0.007841071,49.31676944,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  11:00:00,13.25,53136.01126,22.14910093,21.49406919,21.82158506,0,116.303988,21.49406919,0.008003703,50.05813953,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  12:00:00,13.375,42768.00906,22.26748192,21.61768749,21.94258471,0,115.9075335,21.61768749,0.008161557,50.63064045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  13:00:00,13.625,42768.00906,22.40480698,21.74939059,22.07709879,0,114.7003453,21.74939059,0.008035493,49.46000721,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  14:00:00,15.875,42768.00906,22.58971423,22.14237818,22.3660462,0,83.58365982,22.14237818,0.007891276,47.43713094,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  15:00:00,16.375,42768.00906,22.74518966,22.38107731,22.56313348,0,77.17552193,22.38107731,0.007730078,45.7753564,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  16:00:00,15.75,42768.00906,22.79060994,22.33842543,22.56451769,0,87.17134703,22.33842543,0.007820494,46.40702604,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  17:00:00,15.225,42768.00906,22.94054539,22.40268801,22.6716167,0,97.75643041,22.40268801,0.007698021,45.51160377,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  18:00:00,14.375,42768.00906,23.20442359,22.68921586,22.94681972,0,118.123897,22.68921586,0.007618892,44.27166621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  19:00:00,13.375,110160.0233,22.84318381,22.34885824,22.59602102,0,126.2496563,22.34885824,0.007757355,46.01338003,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  20:00:00,11.75,129600.0275,22.6033984,22.05474155,22.32906998,0,150.2987392,22.05474155,0.007967835,48.09472791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  21:00:00,11.625,129600.0275,22.47352329,21.99123115,22.23237722,0,152.8829909,21.99123115,0.00786359,47.65704707,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  22:00:00,11.375,129600.0275,22.39542638,21.87330661,22.13436649,0,153.7340256,21.87330661,0.007801963,47.62832367,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  23:00:00,11.625,110160.0233,22.20215669,21.53793129,21.87004399,0,143.4957707,21.53793129,0.007637008,47.6305968,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/19  24:00:00,10.125,53136.01126,21.91662209,21.12671499,21.52166854,0,147.9491906,21.12671499,0.007544208,48.27494124,0,0,0,0,0,0,0,48063.48944,13.35096929,95738.65917
n-lowe,north,lowe, 03/20  01:00:00,9,28512.00604,21.64468922,20.99953998,21.3221146,0,130.9607346,20.99953998,0.007204069,46.488042,0,0,0,0,0,0,0,177566.7567,49.32409907,95738.65917
n-lowe,north,lowe, 03/20  02:00:00,10.25,22032.00467,21.52320589,20.99956893,21.26138741,0,113.7090537,20.99956893,0.007089841,45.75918102,0,0,0,0,0,0,0,162044.6814,45.01241151,95738.65917
n-lowe,north,lowe, 03/20  03:00:00,9.75,14256.00302,21.39856357,20.99962436,21.19909396,0,93.6388202,20.99962436,0.006962284,44.91712536,0,0,0,0,0,0,0,264951.1435,73.59753987,95738.65917
n-lowe,north,lowe, 03/20  04:00:00,9.625,14256.00302,21.29391597,20.99966139,21.14678868,0,77.97803389,20.99966139,0.006749351,43.54176861,0,0,0,0,0,0,0,328827.7947,91.34105409,95738.65917
n-lowe,north,lowe, 03/20  05:00:00,9.375,14256.00302,21.20451628,20.99973417,21.10212522,0,65.39073204,20.99973417,0.006658858,42.96398132,0,0,0,0,0,0,0,389565.9233,108.2127565,95738.65917
n-lowe,north,lowe, 03/20  06:00:00,9.625,28512.00604,21.14101391,20.99980529,21.0704096,0,58.52755498,20.99980529,0.00696672,44.95582959,0,0,0,0,0,0,0,400009.3724,111.1137146,95738.65917
n-lowe,north,lowe, 03/20  07:00:00,9.375,57024.01208,21.181749,20.99988576,21.09081738,0,93.79754765,20.99988576,0.007667258,49.43952676,0,0,0,0,0,0,0,289212.4989,80.33680525,95738.65917
n-lowe,north,lowe, 03/20  08:00:00,10.25,72576.01538,21.34536664,20.99974815,21.1725574,0,129.9785665,20.99974815,0.00775187,50.00985633,0,0,0,0,0,0,0,104777.3699,29.10482498,95738.65917
n-lowe,north,lowe, 03/20  09:00:00,12.875,57024.01208,21.48535479,21.04059084,21.26297282,0,103.5253722,21.04059084,0.008006336,51.48654378,0,0,0,0,0,0,0,41482.25029,11.5228473,95738.65917
n-lowe,north,lowe, 03/20  10:00:00,14,57024.01208,21.61863104,21.15565503,21.38714303,0,97.29167689,21.15565503,0.008150691,52.0487646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  11:00:00,15.875,36288.00769,21.75889133,21.36098848,21.55993991,0,69.68774737,21.36098848,0.008077243,50.95891397,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  12:00:00,18.25,36288.00769,22.03373966,21.90409446,21.96891706,0,38.72532336,21.90409446,0.008359683,50.99041884,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  13:00:00,18.375,36288.00769,22.30221612,22.20851677,22.25536644,0,40.0974595,22.20851677,0.008611753,51.54538282,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  14:00:00,18.625,36288.00769,22.51980677,22.39926283,22.4595348,0,39.91165099,22.39926283,0.008511565,50.33679814,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  15:00:00,19,36288.00769,22.73916184,22.66465153,22.70190669,0,37.51035862,22.66465153,0.008451643,49.16774159,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  16:00:00,19,36288.00769,22.90674505,22.85071397,22.87872951,0,40.70295985,22.85071397,0.008470884,48.75501948,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  17:00:00,17.75,36288.00769,23.11513947,22.95985103,23.03749525,0,63.55568284,22.95985103,0.008696628,49.69519845,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  18:00:00,16.375,36288.00769,23.14011905,22.95424869,23.04718387,0,87.31560817,22.95424869,0.009035833,51.63594959,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  19:00:00,14.125,86832.0184,22.83141372,22.43241315,22.63191343,0,113.5681251,22.43241315,0.009082298,53.62067791,0,0,0,0,0,0,0,3061.297409,0.850360391,95738.65917
n-lowe,north,lowe, 03/20  20:00:00,12.375,115344.0244,22.57251501,22.02058666,22.29655084,0,139.2375594,22.02058666,0.008842579,53.5683199,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  21:00:00,12.625,129600.0275,22.46690213,22.02638877,22.24664545,0,136.6107553,22.02638877,0.008661158,52.49991107,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  22:00:00,13,115344.0244,22.45676524,22.1340087,22.29538697,0,131.6717899,22.1340087,0.008829766,53.17724149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  23:00:00,13,86832.0184,22.34937984,21.88723546,22.11830765,0,126.0332448,21.88723546,0.008978752,54.88281097,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/20  24:00:00,13,42768.00906,22.1759878,21.64254763,21.90926772,0,121.9834195,21.64254763,0.009041751,56.09435185,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  01:00:00,12.375,28512.00604,22.00012365,21.41814633,21.70913499,0,128.8984825,21.41814633,0.009052792,56.93883844,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  02:00:00,12,22032.00467,21.82004538,21.21033542,21.5151904,0,132.1766156,21.21033542,0.009045175,57.58507956,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  03:00:00,12,14256.00302,21.66447792,21.0707537,21.36761581,0,129.8675705,21.0707537,0.009037018,57.97176667,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  04:00:00,12,14256.00302,21.53118432,20.99767517,21.26442975,0,120.066547,20.99767517,0.009030832,58.17172099,0,0,0,0,0,0,0,32194.39075,8.942886319,95738.65917
n-lowe,north,lowe, 03/21  05:00:00,12,14256.00302,21.43662772,20.99961174,21.21811973,0,105.7412365,20.99961174,0.009025397,58.1662268,0,0,0,0,0,0,0,84163.77422,23.37882617,95738.65917
n-lowe,north,lowe, 03/21  06:00:00,12,28512.00604,21.36157511,20.99964399,21.18060955,0,95.33894278,20.99964399,0.009020132,58.1542165,0,0,0,0,0,0,0,121580.3832,33.77232865,95738.65917
n-lowe,north,lowe, 03/21  07:00:00,12,57024.01208,21.37253744,20.99552671,21.18403208,0,126.7978822,20.99552671,0.008944845,57.72582688,0,0,0,0,0,0,0,8029.988457,2.230552349,95738.65917
n-lowe,north,lowe, 03/21  08:00:00,12,72576.01538,21.44412872,21.09778038,21.27095455,0,131.3415295,21.09778038,0.008762116,56.23042367,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  09:00:00,12,57024.01208,21.42621587,21.0049487,21.21558229,0,98.46524753,21.0049487,0.008625794,55.71772783,0,0,0,0,0,0,0,108720.3063,30.20008509,95738.65917
n-lowe,north,lowe, 03/21  10:00:00,12,57024.01208,21.41277552,20.99988136,21.20632844,0,83.54932299,20.99988136,0.008501264,54.96168579,0,0,0,0,0,0,0,163851.7461,45.51437391,95738.65917
n-lowe,north,lowe, 03/21  11:00:00,12,36288.00769,21.44248207,20.99991184,21.22119695,0,71.759301,20.99991184,0.008307859,53.69465557,0,0,0,0,0,0,0,205991.2058,57.2197794,95738.65917
n-lowe,north,lowe, 03/21  12:00:00,13.25,36288.00769,21.59353865,21.01419535,21.303867,0,93.95799188,21.01419535,0.008121318,52.43892136,0,0,0,0,0,0,0,50078.17533,13.91060426,95738.65917
n-lowe,north,lowe, 03/21  13:00:00,14,36288.00769,21.81159406,21.21147698,21.51153552,0,98.88315142,21.21147698,0.008227329,52.44225574,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  14:00:00,14.625,36288.00769,21.9650388,21.41081559,21.68792719,0,91.65819656,21.41081559,0.008297583,52.19055819,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  15:00:00,14.375,36288.00769,22.05341334,21.4894411,21.77142722,0,96.14561185,21.4894411,0.008332101,52.133692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  16:00:00,13.375,36288.00769,21.89711081,21.27673988,21.58692534,0,109.0856912,21.27673988,0.008383013,53.1373297,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  17:00:00,12.375,36288.00769,21.73233848,21.08365003,21.40799426,0,123.3916092,21.08365003,0.008513405,54.56202864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  18:00:00,12,36288.00769,21.72559191,21.15328334,21.43943762,0,132.4862528,21.15328334,0.008610678,54.91984193,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  19:00:00,12,86832.0184,21.54741302,21.03297638,21.2901947,0,125.5997168,21.03297638,0.008546128,54.88347992,0,0,0,0,0,0,0,11762.38185,3.267328293,95738.65917
n-lowe,north,lowe, 03/21  20:00:00,12,115344.0244,21.45412884,21.00073899,21.22743392,0,126.2443392,21.00073899,0.008379478,53.91476615,0,0,0,0,0,0,0,9903.307698,2.750918805,95738.65917
n-lowe,north,lowe, 03/21  21:00:00,12,129600.0275,21.43294295,21.06346906,21.24820601,0,130.3284468,21.06346906,0.008345183,53.49048028,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  22:00:00,12,115344.0244,21.42531234,21.12302862,21.27417048,0,131.3324153,21.12302862,0.008373359,53.47262721,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/21  23:00:00,12,86832.0184,21.33969176,21.00459565,21.1721437,0,108.7651901,21.00459565,0.008544624,54.95004741,0,0,0,0,0,0,0,71560.86523,19.87801812,95738.65917
n-lowe,north,lowe, 03/21  24:00:00,12,42768.00906,21.23190525,20.99976535,21.1158353,0,78.18540748,20.99976535,0.008840741,56.80907977,0,0,0,0,0,0,0,183247.6354,50.90212094,95738.65917
n-lowe,north,lowe, 03/22  01:00:00,11.375,28512.00604,21.13734295,20.99975146,21.0685472,0,63.66137647,20.99975146,0.008870043,56.97368629,0,0,0,0,0,0,0,274147.6412,76.15212256,95738.65917
n-lowe,north,lowe, 03/22  02:00:00,11,22032.00467,21.05400416,20.99974154,21.02687285,0,51.9549661,20.99974154,0.008554331,54.97324349,0,0,0,0,0,0,0,339009.4165,94.16928237,95738.65917
n-lowe,north,lowe, 03/22  03:00:00,11,14256.00302,20.9919195,20.99976268,20.99584109,0,45.0751838,20.99976268,0.008294589,53.32608111,0,0,0,0,0,0,0,363836.5424,101.0657062,95738.65917
n-lowe,north,lowe, 03/22  04:00:00,11,14256.00302,20.942964,20.99983463,20.97139931,0,40.73396319,20.99983463,0.008412019,54.03713938,0,0,0,0,0,0,0,379685.9974,105.4683326,95738.65917
n-lowe,north,lowe, 03/22  05:00:00,11.625,14256.00302,20.9102957,20.99981936,20.95505753,0,39.93363635,20.99981936,0.008483001,54.50063226,0,0,0,0,0,0,0,343705.0042,95.47361229,95738.65917
n-lowe,north,lowe, 03/22  06:00:00,12,28512.00604,20.88905014,20.99980006,20.9444251,0,40.21596909,20.99980006,0.00840345,54.01645412,0,0,0,0,0,0,0,319063.1751,88.62865974,95738.65917
n-lowe,north,lowe, 03/22  07:00:00,12,57024.01208,20.9836165,20.99962603,20.99162127,0,79.45108019,20.99962603,0.008189542,52.65994499,0,0,0,0,0,0,0,177983.3344,49.43981512,95738.65917
n-lowe,north,lowe, 03/22  08:00:00,12,72576.01538,21.16009999,20.99974183,21.07992091,0,110.4957161,20.99974183,0.008151182,52.41610681,0,0,0,0,0,0,0,66419.10513,18.44975142,95738.65917
n-lowe,north,lowe, 03/22  09:00:00,12.625,57024.01208,21.30328359,20.99983954,21.15156156,0,85.84133517,20.99983954,0.008086649,51.97392105,0,0,0,0,0,0,0,116237.3029,32.28813971,95738.65917
n-lowe,north,lowe, 03/22  10:00:00,13,57024.01208,21.44656304,20.99983799,21.22320051,0,93.74328822,20.99983799,0.007888474,50.69717512,0,0,0,0,0,0,0,64254.36984,17.84843607,95738.65917
n-lowe,north,lowe, 03/22  11:00:00,13,36288.00769,21.53102773,20.99985889,21.26544331,0,88.82565852,20.99985889,0.007575546,48.71026937,0,0,0,0,0,0,0,81738.95798,22.70526611,95738.65917
n-lowe,north,lowe, 03/22  12:00:00,13.625,36288.00769,21.66398155,21.05109744,21.3575395,0,100.575151,21.05109744,0.00753601,48.30615493,0,0,0,0,0,0,0,5651.85996,1.5699611,95738.65917
n-lowe,north,lowe, 03/22  13:00:00,14,36288.00769,21.78959704,21.20543884,21.49751794,0,98.25391786,21.20543884,0.007818946,49.62475076,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/22  14:00:00,14,36288.00769,21.68879336,21.12133825,21.4050658,0,95.99538029,21.12133825,0.008148007,51.95560746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/22  15:00:00,14,36288.00769,21.5688198,21.01135855,21.29008917,0,92.56466967,21.01135855,0.008403752,53.92692434,0,0,0,0,0,0,0,6815.415118,1.893170866,95738.65917
n-lowe,north,lowe, 03/22  16:00:00,14,36288.00769,21.54727729,21.01218697,21.27973213,0,94.81750725,21.01218697,0.00877653,56.24731424,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/22  17:00:00,13.375,36288.00769,21.52409181,21.01322359,21.2686577,0,102.6891888,21.01322359,0.008926337,57.16903815,0,0,0,0,0,0,0,10377.63753,2.882677091,95738.65917
n-lowe,north,lowe, 03/22  18:00:00,13,36288.00769,21.7384546,21.27415609,21.50630535,0,118.0621605,21.27415609,0.008802933,55.49606123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/22  19:00:00,12.375,86832.0184,21.60890917,21.15071752,21.37981335,0,120.654952,21.15071752,0.008742475,55.53856845,0,0,0,0,0,0,0,11189.70895,3.108252486,95738.65917
n-lowe,north,lowe, 03/22  20:00:00,12,115344.0244,21.41670211,20.99815201,21.20742706,0,121.4144665,20.99815201,0.008784058,56.35768991,0,0,0,0,0,0,0,27524.45493,7.645681926,95738.65917
n-lowe,north,lowe, 03/22  21:00:00,12,129600.0275,21.3744598,21.01411682,21.19428831,0,129.3941831,21.01411682,0.008824481,56.578936,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/22  22:00:00,12,115344.0244,21.36100701,21.06845802,21.21473251,0,130.558546,21.06845802,0.008859996,56.57883122,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/22  23:00:00,12,86832.0184,21.27647711,21.00259065,21.13953388,0,100.0984391,21.00259065,0.008864578,56.85137182,0,0,0,0,0,0,0,103379.0482,28.71640228,95738.65917
n-lowe,north,lowe, 03/22  24:00:00,12,42768.00906,21.17375552,20.99967515,21.08671533,0,70.44104821,20.99967515,0.008671174,55.65887853,0,0,0,0,0,0,0,210689.1523,58.52476454,95738.65917
n-lowe,north,lowe, 03/23  01:00:00,12,28512.00604,21.10258549,20.99973516,21.05116033,0,61.26181711,20.99973516,0.008577582,55.06611099,0,0,0,0,0,0,0,243679.0219,67.68861719,95738.65917
n-lowe,north,lowe, 03/23  02:00:00,12,22032.00467,21.04447622,20.99975534,21.02211578,0,54.3867175,20.99975534,0.008442044,54.2075148,0,0,0,0,0,0,0,268113.9132,74.47608699,95738.65917
n-lowe,north,lowe, 03/23  03:00:00,11.375,14256.00302,20.97940407,20.99976056,20.98958231,0,45.73030113,20.99976056,0.008170573,52.4544982,0,0,0,0,0,0,0,337843.4313,93.84539758,95738.65917
n-lowe,north,lowe, 03/23  04:00:00,11,14256.00302,20.91941672,20.99980677,20.95961175,0,38.89735629,20.99980677,0.008142694,52.25809825,0,0,0,0,0,0,0,386049.0359,107.2358433,95738.65917
n-lowe,north,lowe, 03/23  05:00:00,11,14256.00302,20.8713191,20.99985103,20.93558507,0,35.1958205,20.99985103,0.008252661,52.98732372,0,0,0,0,0,0,0,399234.2603,110.8984056,95738.65917
n-lowe,north,lowe, 03/23  06:00:00,11,28512.00604,20.82971215,20.99980064,20.91475639,0,32.90747865,20.99980064,0.008079368,51.90847941,0,0,0,0,0,0,0,407221.4948,113.1170819,95738.65917
n-lowe,north,lowe, 03/23  07:00:00,11,57024.01208,20.89540286,20.99967878,20.94754082,0,67.16082419,20.99967878,0.007919576,50.89513235,0,0,0,0,0,0,0,283980.5695,78.88349153,95738.65917
n-lowe,north,lowe, 03/23  08:00:00,11.625,72576.01538,21.07949488,20.99970054,21.03959771,0,99.15966728,20.99970054,0.007718708,49.65069143,0,0,0,0,0,0,0,130001.2883,36.11146896,95738.65917
n-lowe,north,lowe, 03/23  09:00:00,12,57024.01208,21.17317508,20.99985924,21.08651716,0,66.76437871,20.99985924,0.007592119,48.8943174,0,0,0,0,0,0,0,223237.8113,62.01050313,95738.65917
n-lowe,north,lowe, 03/23  10:00:00,12.625,57024.01208,21.36044756,20.99986065,21.1801541,0,81.04478608,20.99986065,0.007390314,47.65689428,0,0,0,0,0,0,0,132790.025,36.88611806,95738.65917
n-lowe,north,lowe, 03/23  11:00:00,13,36288.00769,21.42730006,20.99987961,21.21358984,0,74.10432502,20.99987961,0.007081676,45.70616969,0,0,0,0,0,0,0,134267.9149,37.29664304,95738.65917
n-lowe,north,lowe, 03/23  12:00:00,13.625,36288.00769,21.48053605,20.99991218,21.24022411,0,81.87191028,20.99991218,0.006943551,44.79678147,0,0,0,0,0,0,0,67453.54581,18.73709606,95738.65917
n-lowe,north,lowe, 03/23  13:00:00,14,36288.00769,21.55643604,21.00105776,21.2787469,0,92.90145229,21.00105776,0.006876753,44.3509374,0,0,0,0,0,0,0,4793.138327,1.331427313,95738.65917
n-lowe,north,lowe, 03/23  14:00:00,14.375,36288.00769,21.69528419,21.14766376,21.42147398,0,90.99391051,21.14766376,0.006822477,43.61100001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  15:00:00,14.85,36288.00769,21.83227253,21.32967414,21.58097334,0,85.67396302,21.32967414,0.006695914,42.30900586,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  16:00:00,15,36288.00769,21.92008729,21.46065209,21.69036969,0,85.20982311,21.46065209,0.006577089,41.24323489,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  17:00:00,14.375,36288.00769,22.09451493,21.61754318,21.85602906,0,98.88355,21.61754318,0.006703064,41.63741612,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  18:00:00,13.375,36288.00769,22.41058127,21.94200363,22.17629245,0,122.4445701,21.94200363,0.006976674,42.49421945,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  19:00:00,12.375,86832.0184,22.12105773,21.6124761,21.86676691,0,130.4673863,21.6124761,0.007097142,44.12011099,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  20:00:00,12,115344.0244,21.84279367,21.33767047,21.59023207,0,134.1028143,21.33767047,0.007169865,45.34791225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  21:00:00,12,129600.0275,21.76250768,21.35407951,21.55829359,0,135.065001,21.35407951,0.007336209,46.3576317,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  22:00:00,12,115344.0244,21.72466414,21.38490665,21.55478539,0,135.4892373,21.38490665,0.007548703,47.59433852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/23  23:00:00,11.375,86832.0184,21.5733094,21.06570234,21.31950587,0,133.1610069,21.06570234,0.007506151,48.26597216,0,0,0,0,0,0,0,21737.72206,6.038256129,95738.65917
n-lowe,north,lowe, 03/23  24:00:00,11,42768.00906,21.38844569,20.99969733,21.19407151,0,96.94294828,20.99969733,0.007580151,48.93362174,0,0,0,0,0,0,0,176557.7033,49.04380647,95738.65917
n-lowe,north,lowe, 03/24  01:00:00,11,28512.00604,21.27099789,20.99974502,21.13537145,0,79.15402905,20.99974502,0.00777302,50.19426717,0,0,0,0,0,0,0,240753.9502,66.87609727,95738.65917
n-lowe,north,lowe, 03/24  02:00:00,11,22032.00467,21.1790794,20.99975421,21.0894168,0,66.35097309,20.99975421,0.007857819,50.75374654,0,0,0,0,0,0,0,286841.1018,79.67808385,95738.65917
n-lowe,north,lowe, 03/24  03:00:00,11,14256.00302,21.11489895,20.99976755,21.05733325,0,58.97206473,20.99976755,0.007888112,50.94691419,0,0,0,0,0,0,0,313394.7976,87.05411045,95738.65917
n-lowe,north,lowe, 03/24  04:00:00,11.625,14256.00302,21.08118842,20.99976574,21.04047708,0,57.74664622,20.99976574,0.007909963,51.08628072,0,0,0,0,0,0,0,279005.0834,77.50141206,95738.65917
n-lowe,north,lowe, 03/24  05:00:00,11.375,14256.00302,21.02516854,20.99978831,21.01247843,0,50.60228935,20.99978831,0.007929078,51.2081089,0,0,0,0,0,0,0,320233.2169,88.95367136,95738.65917
n-lowe,north,lowe, 03/24  06:00:00,9.75,28512.00604,20.94107051,20.99983223,20.97045137,0,37.28167772,20.99983223,0.007827935,50.56283753,0,0,0,0,0,0,0,468742.2245,130.2061735,95738.65917
n-lowe,north,lowe, 03/24  07:00:00,10.25,57024.01208,21.01003281,20.99967311,21.00485296,0,75.7841584,20.99967311,0.007617018,49.2478284,0,0,0,0,0,0,0,299261.2169,83.12811582,95738.65917
n-lowe,north,lowe, 03/24  08:00:00,11.625,72576.01538,21.2013176,20.99969495,21.10050628,0,113.6106669,20.99969495,0.007465295,48.29626397,0,0,0,0,0,0,0,77678.97724,21.57749368,95738.65917
n-lowe,north,lowe, 03/24  09:00:00,13.25,57024.01208,21.32992841,21.00637224,21.16815032,0,88.50717423,21.00637224,0.007267629,47.01295613,0,0,0,0,0,0,0,67844.32063,18.84564462,95738.65917
n-lowe,north,lowe, 03/24  10:00:00,15.25,57024.01208,21.51627509,21.19361513,21.35494511,0,77.22724129,21.19361513,0.007233766,46.29384881,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  11:00:00,16,36288.00769,21.66745514,21.33543953,21.50144733,0,65.4199627,21.33543953,0.006994476,44.37702904,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  12:00:00,16,36288.00769,21.783935,21.42375529,21.60384515,0,67.39200491,21.42375529,0.006973805,43.99165287,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  13:00:00,16,36288.00769,21.90942849,21.53114758,21.72028803,0,69.32767856,21.53114758,0.007262442,45.46201772,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  14:00:00,16,36288.00769,22.05278439,21.65382637,21.85330538,0,71.53577062,21.65382637,0.007512302,46.64045531,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  15:00:00,16,36288.00769,22.19542131,21.78305285,21.98923708,0,73.67407626,21.78305285,0.007398478,45.58078858,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  16:00:00,16,36288.00769,22.32679887,21.92987289,22.12833588,0,76.39050128,21.92987289,0.007370551,45.00507627,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  17:00:00,16,36288.00769,22.62964147,22.26523319,22.44743733,0,83.16286483,22.26523319,0.007579955,45.30048275,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  18:00:00,14.75,36288.00769,22.89189692,22.54950867,22.72070279,0,108.5901242,22.54950867,0.007950827,46.69069847,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  19:00:00,13.375,86832.0184,22.58629745,22.13131599,22.35880672,0,122.5212941,22.13131599,0.008199084,49.39725913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  20:00:00,12.375,115344.0244,22.2843849,21.77219524,22.02829007,0,134.9275492,21.77219524,0.008465227,52.09993772,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  21:00:00,12,129600.0275,22.15172129,21.68938968,21.92055548,0,140.962363,21.68938968,0.0084127,52.07455094,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  22:00:00,12,115344.0244,22.08902775,21.69578898,21.89240837,0,141.0397497,21.69578898,0.00840679,52.03743726,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  23:00:00,12,86832.0184,21.93855785,21.41308678,21.67582232,0,134.8489778,21.41308678,0.008463571,53.29941819,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/24  24:00:00,12,42768.00906,21.74158856,21.14944187,21.44551521,0,130.5903384,21.14944187,0.008491023,54.34109225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  01:00:00,12.625,33696.00714,21.6060233,21.08359167,21.34480749,0,119.6303747,21.08359167,0.008396793,53.93047557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  02:00:00,12.375,33696.00714,21.49279448,21.01758487,21.25518968,0,112.7664318,21.01758487,0.008049466,51.9177174,0,0,0,0,0,0,0,34152.11568,9.4866988,95738.65917
n-lowe,north,lowe, 03/25  03:00:00,10.75,14256.00302,21.34419344,20.99958147,21.17188745,0,88.41374584,20.99958147,0.007684469,49.64822438,0,0,0,0,0,0,0,222578.3513,61.82731981,95738.65917
n-lowe,north,lowe, 03/25  04:00:00,9.375,14256.00302,21.21113119,20.99971011,21.10542065,0,65.65976007,20.99971011,0.007448583,48.11224227,0,0,0,0,0,0,0,389405.4295,108.1681749,95738.65917
n-lowe,north,lowe, 03/25  05:00:00,9,14256.00302,21.10690151,20.99976103,21.05333127,0,50.71887276,20.99976103,0.007189044,46.43749989,0,0,0,0,0,0,0,466170.8055,129.4918904,95738.65917
n-lowe,north,lowe, 03/25  06:00:00,9,14256.00302,21.02508337,20.99981764,21.01245051,0,41.03435537,20.99981764,0.00699407,45.19188514,0,0,0,0,0,0,0,500646.2953,139.0684154,95738.65917
n-lowe,north,lowe, 03/25  07:00:00,9,53136.01126,21.02512928,20.99982081,21.01247505,0,40.28792643,20.99982081,0.006676912,43.19086465,0,0,0,0,0,0,0,503085.9493,139.746097,95738.65917
n-lowe,north,lowe, 03/25  08:00:00,11.5,53136.01126,21.22429908,20.99918767,21.11174337,0,92.60437903,20.99918767,0.006513346,42.1612426,0,0,0,0,0,0,0,160044.8406,44.45690018,95738.65917
n-lowe,north,lowe, 03/25  09:00:00,14.875,72576.01538,21.61189456,21.62440057,21.61814757,0,96.28197024,21.62440057,0.006389375,39.83020615,0,0,0,3.227167589,11617.80332,2.855566406,10280.03906,0,0,95738.65917
n-lowe,north,lowe, 03/25  10:00:00,16.625,72576.01538,21.95454994,22.00160954,21.97807974,0,67.16438744,22.00160954,0.005752833,35.06680652,0,0,0,0.966745327,3480.283177,0.911914128,3282.890861,0,0,95738.65917
n-lowe,north,lowe, 03/25  11:00:00,17.625,53136.01126,22.09686147,22.00528216,22.05107182,0,48.72083948,22.00528216,0.005464437,33.31302911,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  12:00:00,17.375,42768.00906,22.30387285,22.14443282,22.22415283,0,55.74933471,22.14443282,0.006048748,36.50787805,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  13:00:00,17,42768.00906,22.27577663,22.05771358,22.1667451,0,60.26163588,22.05771358,0.006687751,40.52293116,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  14:00:00,17,42768.00906,22.22979831,22.00230408,22.11605119,0,59.51604442,22.00230408,0.006698755,40.72592167,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  15:00:00,16.375,42768.00906,22.1903017,21.89298969,22.04164569,0,67.90593015,21.89298969,0.006823152,41.72653872,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  16:00:00,14.75,42768.00906,22.0778516,21.60391412,21.84088286,0,90.36487835,21.60391412,0.007106053,44.20065236,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  17:00:00,14,42768.00906,21.94294266,21.38004828,21.66149547,0,100.55992,21.38004828,0.00781164,49.16834621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  18:00:00,14,42768.00906,21.91353547,21.49082934,21.7021824,0,103.5070234,21.49082934,0.008625898,53.83416765,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  19:00:00,12.75,110160.0233,21.80924829,21.33318132,21.5712148,0,120.846827,21.33318132,0.008913856,56.18252605,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  20:00:00,11.375,129600.0275,21.64667443,21.15922947,21.40295195,0,142.1773646,21.15922947,0.008825227,56.2828968,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  21:00:00,11.625,129600.0275,21.6090739,21.23334459,21.42120925,0,140.4733359,21.23334459,0.008646968,54.93362512,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  22:00:00,12,129600.0275,21.60872286,21.25124784,21.42998535,0,133.0958628,21.25124784,0.008488842,53.9149122,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/25  23:00:00,11.375,110160.0233,21.46841677,21.01262194,21.24051936,0,112.8922043,21.01262194,0.008262898,53.29306868,0,0,0,0,0,0,0,93984.69334,26.10685926,95738.65917
n-lowe,north,lowe, 03/25  24:00:00,11,53136.01126,21.30524747,20.99971324,21.15248035,0,71.8698437,20.99971324,0.007861532,50.80857105,0,0,0,0,0,0,0,266784.768,74.10687999,95738.65917
n-lowe,north,lowe, 03/26  01:00:00,11,33696.00714,21.20487485,20.99969074,21.1022828,0,69.88515542,20.99969074,0.007498261,48.53676255,0,0,0,0,0,0,0,273406.9311,75.94636976,95738.65917
n-lowe,north,lowe, 03/26  02:00:00,11,33696.00714,21.1299081,20.99969669,21.06480239,0,60.26418654,20.99969669,0.00711692,46.11339732,0,0,0,0,0,0,0,307516.6815,85.42130041,95738.65917
n-lowe,north,lowe, 03/26  03:00:00,8.5,14256.00302,20.99763451,20.99981171,20.99872311,0,36.56742202,20.99981171,0.006900753,44.72794083,0,0,0,0,0,0,0,547920.0581,152.2000161,95738.65917
n-lowe,north,lowe, 03/26  04:00:00,7,14256.00302,20.80816902,20.99998839,20.90407871,0,5.314334169,20.99998839,0.006879682,44.59235682,0,0,0,0,0,0,0,753095.1506,209.1930974,95738.65917
n-lowe,north,lowe, 03/26  05:00:00,6.5,14256.00302,20.69020726,21.00003679,20.84512203,4.040944434,0.18659082,21.00003679,0.006678792,43.30393016,0,0,0,0,0,0,0,816662.1521,226.8505978,95738.65917
n-lowe,north,lowe, 03/26  06:00:00,6.075,14256.00302,20.6363977,21.00001351,20.81820561,3.423982429,0,21.00001351,0.006562472,42.55770075,0,0,0,0,0,0,0,841533.1818,233.7592172,95738.65917
n-lowe,north,lowe, 03/26  07:00:00,6.625,53136.01126,20.65889782,21.00000345,20.82945063,1.562892112,2.12004496,21.00000345,0.006502021,42.19569083,0,0,0,0,0,0,0,793196.4283,220.3323412,95738.65917
n-lowe,north,lowe, 03/26  08:00:00,9.5,53136.01126,20.88499642,20.99984942,20.94242292,0,50.74227786,20.99984942,0.006438209,41.8274751,0,0,0,0,0,0,0,434724.5524,120.7568201,95738.65917
n-lowe,north,lowe, 03/26  09:00:00,11.625,72576.01538,21.19357363,21.00725843,21.10041603,0,118.9984454,21.00725843,0.006454229,41.92698451,0,0,0,0,0,0,0,58177.40019,16.16038894,95738.65917
n-lowe,north,lowe, 03/26  10:00:00,12.625,72576.01538,21.4087103,21.02203599,21.21537315,0,110.2003518,21.02203599,0.006248344,40.59131991,0,0,0,0,0,0,0,28756.13682,7.987815783,95738.65917
n-lowe,north,lowe, 03/26  11:00:00,13,53136.01126,21.52964378,21.0026641,21.26615394,0,99.89055959,21.0026641,0.006081103,39.57651279,0,0,0,0,0,0,0,39751.72142,11.04214484,95738.65917
n-lowe,north,lowe, 03/26  12:00:00,13.625,42768.00906,21.64159071,21.07830913,21.35994992,0,102.3965223,21.07830913,0.006035162,39.09856155,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  13:00:00,14.625,42768.00906,21.81800359,21.3404413,21.57922244,0,90.07171447,21.3404413,0.006052003,38.58106877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  14:00:00,15,42768.00906,21.98458623,21.53879499,21.76169061,0,86.55476663,21.53879499,0.006052342,38.11692746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  15:00:00,14.375,42768.00906,22.07492444,21.56233135,21.81862789,0,96.95425741,21.56233135,0.006060368,38.11202264,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  16:00:00,14,42768.00906,22.11023709,21.54045494,21.82534601,0,103.4206345,21.54045494,0.006075306,38.25616372,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  17:00:00,13.375,42768.00906,22.28978839,21.62746034,21.95862437,0,115.9669183,21.62746034,0.006156529,38.55619296,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  18:00:00,13,42768.00906,22.67057679,22.07847039,22.37452359,0,131.8489601,22.07847039,0.006501014,39.58183099,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  19:00:00,12.375,110160.0233,22.36964843,21.84413039,22.10688941,0,134.4730103,21.84413039,0.006878386,42.47016109,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  20:00:00,12,129600.0275,22.08507876,21.61988998,21.85248437,0,139.2435671,21.61988998,0.007145944,44.73180632,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  21:00:00,12,129600.0275,22.00668636,21.64052178,21.82360407,0,139.9213672,21.64052178,0.00733621,45.86709469,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  22:00:00,11.375,129600.0275,21.91707128,21.45645838,21.68676483,0,146.3300525,21.45645838,0.007340389,46.41296464,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/26  23:00:00,10.375,110160.0233,21.67900552,21.04139146,21.36019849,0,138.5992021,21.04139146,0.007220216,46.83860419,0,0,0,0,0,0,0,62563.90814,17.37886337,95738.65917
n-lowe,north,lowe, 03/26  24:00:00,10,53136.01126,21.46310762,20.99969543,21.23140153,0,92.08036979,20.99969543,0.006993657,45.50250478,0,0,0,0,0,0,0,255328.4431,70.92456754,95738.65917
n-lowe,north,lowe, 03/27  01:00:00,9.375,28512.00604,21.32872063,20.99971707,21.16421885,0,83.40086205,20.99971707,0.006954406,45.24991146,0,0,0,0,0,0,0,325260.1524,90.35004235,95738.65917
n-lowe,north,lowe, 03/27  02:00:00,9,22032.00467,21.20815683,20.9997416,21.10394921,0,64.71383568,20.9997416,0.006886626,44.78620769,0,0,0,0,0,0,0,415415.7214,115.393256,95738.65917
n-lowe,north,lowe, 03/27  03:00:00,9,14256.00302,21.11176201,20.99976542,21.05576372,0,51.65862334,20.99976542,0.00668807,43.49248334,0,0,0,0,0,0,0,462148.1745,128.3744929,95738.65917
n-lowe,north,lowe, 03/27  04:00:00,9.625,14256.00302,21.0511497,20.99980064,21.02547517,0,46.56912158,20.99980064,0.006602553,42.9421286,0,0,0,0,0,0,0,441718.1038,122.6994733,95738.65917
n-lowe,north,lowe, 03/27  05:00:00,10.625,14256.00302,21.0171551,20.99980731,21.00848121,0,46.45890421,20.99980731,0.006654834,43.27851737,0,0,0,0,0,0,0,380394.4962,105.6651378,95738.65917
n-lowe,north,lowe, 03/27  06:00:00,11,28512.00604,20.98671265,20.99982999,20.99327132,0,45.28315262,20.99982999,0.006836343,44.44604318,0,0,0,0,0,0,0,361554.5096,100.4318082,95738.65917
n-lowe,north,lowe, 03/27  07:00:00,11,57024.01208,21.05770963,20.99970226,21.02870594,0,82.953677,20.99970226,0.006847831,44.54760557,0,0,0,0,0,0,0,226030.334,62.78620388,95738.65917
n-lowe,north,lowe, 03/27  08:00:00,12.25,72576.01538,21.28598861,21.05467657,21.17033259,0,117.5489425,21.05467657,0.006792874,44.06116758,0,0,0,0,0,0,0,29871.66018,8.297683382,95738.65917
n-lowe,north,lowe, 03/27  09:00:00,13.625,57024.01208,21.44265124,21.05275049,21.24770087,0,100.1793487,21.05275049,0.006900251,44.75528886,0,0,0,0,0,0,0,3974.7688,1.104102444,95738.65917
n-lowe,north,lowe, 03/27  10:00:00,14,57024.01208,21.55636777,21.10326414,21.32981596,0,96.05437817,21.10326414,0.006966573,45.04047819,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  11:00:00,14.625,36288.00769,21.64484771,21.13996722,21.39240746,0,86.11609485,21.13996722,0.007132387,45.99649997,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  12:00:00,15.625,36288.00769,21.77034137,21.35417092,21.56225615,0,73.25539034,21.35417092,0.007304763,46.47880251,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  13:00:00,15.375,36288.00769,21.90405064,21.46194249,21.68299656,0,78.51870019,21.46194249,0.007596232,47.96563752,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  14:00:00,15,36288.00769,22.00735739,21.4996767,21.75351704,0,86.0047514,21.4996767,0.00760933,47.88996503,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  15:00:00,15.625,36288.00769,22.12090382,21.66571006,21.89330694,0,78.47440935,21.66571006,0.007405018,46.13151887,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  16:00:00,15.375,36288.00769,22.24849712,21.79522106,22.02185909,0,84.4409525,21.79522106,0.007352109,45.41532194,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  17:00:00,14.375,36288.00769,22.54569435,22.0053273,22.27551083,0,106.2927543,22.0053273,0.007542338,45.96317763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  18:00:00,13.375,36288.00769,22.98493326,22.466566,22.72574963,0,132.07044,22.466566,0.007798728,46.19384763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  19:00:00,13,86832.0184,22.64292361,22.15888997,22.40090679,0,128.5914945,22.15888997,0.007816776,47.15005111,0,0,0,0,0,0,0,2995.564684,0.832101301,95738.65917
n-lowe,north,lowe, 03/27  20:00:00,12.375,115344.0244,22.31613433,21.80501889,22.06057661,0,135.25717,21.80501889,0.007965889,49.0638038,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  21:00:00,11.375,129600.0275,22.1449417,21.62405529,21.88449849,0,149.8705084,21.62405529,0.007875556,49.08300015,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  22:00:00,10.375,115344.0244,21.99467693,21.44038757,21.71753225,0,163.685898,21.44038757,0.007741683,48.79190472,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  23:00:00,10.625,86832.0184,21.78065556,21.12080336,21.45072946,0,153.5664719,21.12080336,0.007567675,48.63559858,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/27  24:00:00,11,42768.00906,21.58209046,21.00286748,21.29247897,0,125.5656495,21.00286748,0.007515493,48.6257415,0,0,0,0,0,0,0,72311.96787,20.08665774,95738.65917
n-lowe,north,lowe, 03/28  01:00:00,11,28512.00604,21.43992454,20.99962454,21.21977454,0,102.6838636,20.99962454,0.007496982,48.49911748,0,0,0,0,0,0,0,155681.4127,43.24483687,95738.65917
n-lowe,north,lowe, 03/28  02:00:00,11,22032.00467,21.3330512,20.99967625,21.16636373,0,86.77188879,20.99967625,0.007490368,48.45668319,0,0,0,0,0,0,0,212919.578,59.14432722,95738.65917
n-lowe,north,lowe, 03/28  03:00:00,10.375,14256.00302,21.2287714,20.99972884,21.11425012,0,70.44482598,20.99972884,0.007480478,48.36345849,0,0,0,0,0,0,0,310428.0394,86.23001094,95738.65917
n-lowe,north,lowe, 03/28  04:00:00,10,14256.00302,21.13853278,20.99976889,21.06915083,0,57.66416538,20.99976889,0.007458436,48.20464842,0,0,0,0,0,0,0,379659.5653,105.4609904,95738.65917
n-lowe,north,lowe, 03/28  05:00:00,9.375,14256.00302,21.04963543,20.99981064,21.02472304,0,45.08410658,20.99981064,0.007363905,47.6006743,0,0,0,0,0,0,0,463378.9676,128.7163799,95738.65917
n-lowe,north,lowe, 03/28  06:00:00,9,28512.00604,20.97118206,20.99982824,20.98550515,0,35.35856963,20.99982824,0.007155607,46.24100829,0,0,0,0,0,0,0,521407.6522,144.8354589,95738.65917
n-lowe,north,lowe, 03/28  07:00:00,9.625,57024.01208,21.04172128,20.99970264,21.02071196,0,75.50983361,20.99970264,0.007002242,45.27236038,0,0,0,0,0,0,0,338215.2043,93.94866785,95738.65917
n-lowe,north,lowe, 03/28  08:00:00,12.5,72576.01538,21.26903149,21.08292088,21.17597618,0,109.3473079,21.08292088,0.006899662,44.40633211,0,0,0,0,0,0,0,46920.33802,13.03342723,95738.65917
n-lowe,north,lowe, 03/28  09:00:00,15.875,57024.01208,21.51458098,21.36338874,21.43898486,0,69.30740662,21.36338874,0.006958526,44.01700872,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  10:00:00,18.25,57024.01208,21.84196989,21.90926344,21.87561666,0,38.62458719,21.90926344,0.006925021,42.34528477,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  11:00:00,19,36288.00769,22.11683166,22.17326117,22.14504641,0,28.46813015,22.17326117,0.007076509,42.54981225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  12:00:00,21.5,36288.00769,22.44899656,22.73590312,22.59244984,5.792609283,5.613197157,22.73590312,0.00746176,43.30800802,0,0,0,2.005372303,7219.340289,1.82806418,6581.031048,0,0,95738.65917
n-lowe,north,lowe, 03/28  13:00:00,22.375,36288.00769,22.82802283,23.2434986,23.03576072,10.735961,0,23.2434986,0.007649805,42.99614763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  14:00:00,21.375,36288.00769,23.09958962,23.36082327,23.23020644,0,8.075975335,23.36082327,0.007905023,44.08492045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  15:00:00,19.75,36288.00769,23.25758649,23.27448385,23.26603517,0,33.42480689,23.27448385,0.007594637,42.56828807,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  16:00:00,19,36288.00769,23.39183961,23.25552278,23.3236812,0,47.57086154,23.25552278,0.007685517,43.10339329,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  17:00:00,20.25,36288.00769,23.83015412,23.82083337,23.82549374,0,49.61629317,23.82083337,0.008287467,44.87662926,0,0,0,14.58023346,52488.84047,11.9720618,43099.42246,0,0,95738.65917
n-lowe,north,lowe, 03/28  18:00:00,19.125,36288.00769,24.15807452,23.99953173,24.07880312,0,91.85493099,23.99953173,0.008532907,45.69965,0,0,0,43.34254634,156033.1668,34.10376441,122773.5519,0,0,95738.65917
n-lowe,north,lowe, 03/28  19:00:00,17.375,86832.0184,23.87301153,23.77677882,23.82489517,0,82.48402467,23.77677882,0.008690477,47.19339514,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  20:00:00,16.375,115344.0244,23.64969391,23.44002696,23.54486043,0,94.79981684,23.44002696,0.008844442,49.0165392,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  21:00:00,14.75,129600.0275,23.52873109,23.23148524,23.38010816,0,119.185974,23.23148524,0.008829879,49.58535742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  22:00:00,14,115344.0244,23.42278291,23.08918989,23.2559864,0,130.4560548,23.08918989,0.008655588,49.0288896,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/28  23:00:00,14,86832.0184,23.26521746,22.7937423,23.02947988,0,124.1086634,22.7937423,0.008638593,49.79954254,0,0,0,0,0,0,0,0,0,95738.65917
