Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 03/28  24:00:00,14,42768.00906,23.06292562,22.52190505,22.79241533,0,119.7259705,22.52190505,0.00864316,50.62256488,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  01:00:00,14,28512.00604,22.89216231,22.36256912,22.62736572,0,117.3910609,22.36256912,0.008536191,50.47130408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  02:00:00,15.875,22032.00467,22.82283728,22.48971616,22.65627672,0,88.79307161,22.48971616,0.007920837,46.50287005,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  03:00:00,17.625,14256.00302,22.87047021,22.78139913,22.82593467,0,62.91406033,22.78139913,0.006680845,38.58996545,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  04:00:00,16.125,14256.00302,22.82890379,22.59341055,22.71115717,0,82.93388666,22.59341055,0.006010326,35.1258787,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  05:00:00,13.75,14256.00302,22.63260554,22.12472056,22.37866305,0,116.0530961,22.12472056,0.006240354,37.52924801,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  06:00:00,13,28512.00604,22.43992013,21.86134997,22.15063505,0,125.5195923,21.86134997,0.006691795,40.87374864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  07:00:00,12.375,57024.01208,22.43324024,21.9463258,22.18978302,0,138.801002,21.9463258,0.006636648,40.33028156,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  08:00:00,14.5,72576.01538,22.68924469,22.44433193,22.56678831,0,115.2388454,22.44433193,0.006540569,38.59431254,0,0,0,2.006448787,7223.215634,1.726294393,6214.659813,0,0,95738.65917
n-lowe,north,lowe, 03/29  09:00:00,16.625,57024.01208,22.99083778,22.74945791,22.87014785,0,80.14784195,22.74945791,0.006758546,39.14128984,0,0,0,1.01271001,3645.756036,0.877532337,3159.116413,0,0,95738.65917
n-lowe,north,lowe, 03/29  10:00:00,17,57024.01208,23.22993995,22.92685377,23.07839686,0,76.36285165,22.92685377,0.007446541,42.61600361,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  11:00:00,17,36288.00769,23.41004851,22.97159004,23.19081927,0,76.78259075,22.97159004,0.008324021,47.44659234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  12:00:00,17.625,36288.00769,23.59376315,23.1856018,23.38968247,0,70.73224815,23.1856018,0.008722436,49.04699607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  13:00:00,17.375,36288.00769,23.70937429,23.286908,23.49814115,0,75.62693355,23.286908,0.008879947,49.6170245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  14:00:00,16.375,36288.00769,23.76032756,23.21921935,23.48977345,0,91.53560596,23.21921935,0.008810767,49.43691081,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  15:00:00,15.375,36288.00769,23.71385185,23.07431013,23.39408099,0,105.9088344,23.07431013,0.008569941,48.49726401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  16:00:00,13.75,36288.00769,23.60958146,22.84378442,23.22668294,0,129.6553952,22.84378442,0.008408456,48.24594438,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  17:00:00,13.625,36288.00769,23.70234179,22.95196808,23.32715493,0,135.7536575,22.95196808,0.00824924,47.03730933,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  18:00:00,13.375,36288.00769,23.60071863,22.98866548,23.29469205,0,138.8860375,22.98866548,0.008236043,46.85856025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  19:00:00,12.375,86832.0184,23.30712072,22.62323689,22.96517881,0,149.0316533,22.62323689,0.008121807,47.24993843,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  20:00:00,11.625,115344.0244,23.08356537,22.3895133,22.73653933,0,158.6700147,22.3895133,0.007947859,46.91377169,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  21:00:00,11.15,129600.0275,22.95296964,22.30821212,22.63059088,0,165.9400981,22.30821212,0.007897738,46.85278129,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  22:00:00,11,115344.0244,22.85548958,22.2603944,22.55794199,0,167.7838663,22.2603944,0.007922927,47.16680031,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  23:00:00,11,86832.0184,22.67499274,21.96139101,22.31819187,0,161.3970268,21.96139101,0.008006242,48.55168743,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/29  24:00:00,11,42768.00906,22.43478867,21.66445016,22.04961942,0,156.3889524,21.66445016,0.007933383,48.99418226,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  01:00:00,11,28512.00604,22.21782519,21.46285825,21.84034172,0,153.3024362,21.46285825,0.007720338,48.28708651,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  02:00:00,11.625,22032.00467,22.05324644,21.37066741,21.71195693,0,141.4962416,21.37066741,0.007604927,47.8440319,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  03:00:00,12,14256.00302,21.92924204,21.30553735,21.6173897,0,133.5741479,21.30553735,0.007532333,47.5823755,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  04:00:00,12,14256.00302,21.79756422,21.18948837,21.4935263,0,131.5371618,21.18948837,0.007497385,47.70275004,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  05:00:00,11.375,14256.00302,21.64490451,21.03202492,21.33846471,0,131.6201906,21.03202492,0.00749287,48.1079489,0,0,0,0,0,0,0,28341.68734,7.872690927,95738.65917
n-lowe,north,lowe, 03/30  06:00:00,11,28512.00604,21.50914187,20.9996159,21.25437889,0,114.2978073,20.9996159,0.00751145,48.33379819,0,0,0,0,0,0,0,113926.9388,31.64637188,95738.65917
n-lowe,north,lowe, 03/30  07:00:00,11.625,57024.01208,21.52070917,21.05932911,21.29001914,0,136.6683804,21.05932911,0.007435119,47.69178766,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  08:00:00,12,72576.01538,21.62394929,21.25415839,21.43905384,0,133.7724975,21.25415839,0.007228587,45.85936832,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  09:00:00,12,57024.01208,21.67053769,21.05799746,21.36426757,0,128.753061,21.05799746,0.007181052,46.12979938,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  10:00:00,12.625,57024.01208,21.74567631,21.10570656,21.42569143,0,120.2893499,21.10570656,0.007395116,47.37757941,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  11:00:00,13,36288.00769,21.75921912,21.07322321,21.41622116,0,112.4155121,21.07322321,0.00755369,48.49709866,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  12:00:00,13,36288.00769,21.79060197,21.09360687,21.44210442,0,113.2902614,21.09360687,0.007442221,47.7301393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  13:00:00,13,36288.00769,21.81243684,21.11440292,21.46341988,0,113.5397235,21.11440292,0.007381632,47.28557732,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  14:00:00,13,36288.00769,21.79767473,21.10587999,21.45177736,0,113.1770605,21.10587999,0.007361557,47.15397427,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  15:00:00,13,36288.00769,21.6614406,21.00999286,21.33571673,0,105.2454546,21.00999286,0.00717612,46.23351844,0,0,0,0,0,0,0,21775.9099,6.048863861,95738.65917
n-lowe,north,lowe, 03/30  16:00:00,12.375,36288.00769,21.59760416,20.99981415,21.29870915,0,100.8524736,20.99981415,0.006839517,44.11672114,0,0,0,0,0,0,0,76593.72238,21.27603399,95738.65917
n-lowe,north,lowe, 03/30  17:00:00,12,36288.00769,21.59516834,20.99985976,21.29751405,0,112.6146888,20.99985976,0.00692728,44.67644501,0,0,0,0,0,0,0,57626.51618,16.00736561,95738.65917
n-lowe,north,lowe, 03/30  18:00:00,12,36288.00769,21.99124318,21.39563603,21.6934396,0,137.4712005,21.39563603,0.006941464,43.69661048,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  19:00:00,12,86832.0184,21.80119896,21.27386507,21.53753202,0,131.6600059,21.27386507,0.006777032,42.98834179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/30  20:00:00,11.375,115344.0244,21.5488759,21.04200831,21.2954421,0,133.1306256,21.04200831,0.006766377,43.53745367,0,0,0,0,0,0,0,23281.10651,6.466974032,95738.65917
n-lowe,north,lowe, 03/30  21:00:00,11,129600.0275,21.4419884,20.99648659,21.21923749,0,138.9905657,20.99648659,0.006809465,43.93395918,0,0,0,0,0,0,0,24229.77766,6.730493795,95738.65917
n-lowe,north,lowe, 03/30  22:00:00,11,115344.0244,21.38333291,20.99643392,21.18988341,0,140.5498354,20.99643392,0.006861422,44.26564428,0,0,0,0,0,0,0,18649.45678,5.180404661,95738.65917
n-lowe,north,lowe, 03/30  23:00:00,11,86832.0184,21.2805011,20.99966642,21.14008376,0,96.64177513,20.99966642,0.00693938,44.75416311,0,0,0,0,0,0,0,176849.426,49.12484056,95738.65917
n-lowe,north,lowe, 03/30  24:00:00,11,42768.00906,21.17445086,20.99974501,21.08709794,0,66.5597158,20.99974501,0.006989583,45.0741291,0,0,0,0,0,0,0,285089.436,79.19150999,95738.65917
n-lowe,north,lowe, 03/31  01:00:00,9.75,28512.00604,21.06063628,20.99980508,21.03022068,0,48.18204875,20.99980508,0.007014691,45.20604174,0,0,0,0,0,0,0,428762.8799,119.1008,95738.65917
n-lowe,north,lowe, 03/31  02:00:00,9,22032.00467,20.9660522,20.9998487,20.98295045,0,35.36407524,20.9998487,0.007026289,45.26300276,0,0,0,0,0,0,0,521393.0987,144.8314163,95738.65917
n-lowe,north,lowe, 03/31  03:00:00,9.625,14256.00302,20.91498187,20.99985171,20.95741679,0,32.92669717,20.99985171,0.007040032,45.35052931,0,0,0,0,0,0,0,491432.7397,136.5090944,95738.65917
n-lowe,north,lowe, 03/31  04:00:00,9.375,14256.00302,20.85081248,20.9998697,20.92534109,0,26.87770463,20.9998697,0.007056253,45.45380422,0,0,0,0,0,0,0,528688.7907,146.8579974,95738.65917
n-lowe,north,lowe, 03/31  05:00:00,9,14256.00302,20.77917192,20.99988811,20.88953002,0,20.8289095,20.99988811,0.007042762,45.3678223,0,0,0,0,0,0,0,573682.9968,159.356388,95738.65917
n-lowe,north,lowe, 03/31  06:00:00,9,28512.00604,20.72460594,20.99992408,20.86226501,0,17.24703537,20.99992408,0.006952393,44.7919875,0,0,0,0,0,0,0,586214.059,162.8372386,95738.65917
n-lowe,north,lowe, 03/31  07:00:00,9,57024.01208,20.81218138,20.9997282,20.90595479,0,54.62938975,20.9997282,0.006755134,43.56227958,0,0,0,0,0,0,0,451839.2788,125.5109108,95738.65917
n-lowe,north,lowe, 03/31  08:00:00,10.25,72576.01538,21.02761795,20.99976421,21.01369108,0,90.08181673,20.99976421,0.006687978,43.14977886,0,0,0,0,0,0,0,246921.1733,68.5892148,95738.65917
n-lowe,north,lowe, 03/31  09:00:00,11.625,57024.01208,21.17547227,20.9998526,21.08766244,0,67.1309785,20.9998526,0.006540222,42.20614891,0,0,0,0,0,0,0,244001.9498,67.77831939,95738.65917
n-lowe,north,lowe, 03/31  10:00:00,12.625,57024.01208,21.33583638,20.99988905,21.16786272,0,77.75905292,20.99988905,0.006428997,41.49563783,0,0,0,0,0,0,0,143967.0147,39.99083741,95738.65917
n-lowe,north,lowe, 03/31  11:00:00,13,36288.00769,21.43890482,20.99998547,21.21944514,0,75.84041181,20.99998547,0.006587474,42.50757309,0,0,0,0,0,0,0,127691.6097,35.46989159,95738.65917
n-lowe,north,lowe, 03/31  12:00:00,13,36288.00769,21.50552702,20.99990749,21.25271726,0,84.92202872,20.99990749,0.006493557,41.93391747,0,0,0,0,0,0,0,94870.36026,26.35287785,95738.65917
n-lowe,north,lowe, 03/31  13:00:00,13,36288.00769,21.55499482,20.9999211,21.27745796,0,91.9411853,20.9999211,0.00643726,41.56382417,0,0,0,0,0,0,0,69586.59681,19.32961022,95738.65917
n-lowe,north,lowe, 03/31  14:00:00,13,36288.00769,21.62804995,20.9999216,21.31398578,0,103.1334426,20.9999216,0.006418276,41.45274613,0,0,0,0,0,0,0,29292.63538,8.136843161,95738.65917
n-lowe,north,lowe, 03/31  15:00:00,13,36288.00769,21.66851039,20.99171198,21.33011119,0,111.0634754,20.99171198,0.006320344,40.83722891,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/31  16:00:00,12.375,36288.00769,21.70051706,20.99602551,21.34827129,0,120.689259,20.99602551,0.006145266,39.69164094,0,0,0,0,0,0,0,4213.254456,1.17034846,95738.65917
n-lowe,north,lowe, 03/31  17:00:00,12,36288.00769,21.92361592,21.20034332,21.56197962,0,133.0952046,21.20034332,0.006184128,39.44174453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/31  18:00:00,11.375,36288.00769,22.22602241,21.57128687,21.89865464,0,150.0888088,21.57128687,0.006249062,38.95648983,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/31  19:00:00,11,86832.0184,21.8786894,21.24567397,21.56218168,0,147.8069795,21.24567397,0.006256641,39.79150675,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 03/31  20:00:00,10.375,115344.0244,21.5586537,21.00572299,21.28218835,0,138.2077521,21.00572299,0.006242682,40.31548323,0,0,0,0,0,0,0,64954.00493,18.04277915,95738.65917
n-lowe,north,lowe, 03/31  21:00:00,10,129600.0275,21.44078231,20.99961237,21.22019734,0,135.6155784,20.99961237,0.006201517,40.08225831,0,0,0,0,0,0,0,97891.03141,27.19195317,95738.65917
n-lowe,north,lowe, 03/31  22:00:00,9.5625,115344.0244,21.3605867,20.99963415,21.18011043,0,132.9324042,20.99963415,0.006310886,40.78199049,0,0,0,0,0,0,0,134677.1831,37.41032863,95738.65917
n-lowe,north,lowe, 03/31  23:00:00,8.8625,86832.0184,21.22647374,20.99969413,21.11308394,0,83.23639953,20.99969413,0.00633658,40.94620345,0,0,0,0,0,0,0,356817.3022,99.11591727,95738.65917
n-lowe,north,lowe, 03/31  24:00:00,8.1625,42768.00906,21.08321482,20.99981734,21.04151608,0,46.26162996,20.99981734,0.006342051,40.98088819,0,0,0,0,0,0,0,533038.7776,148.0663271,95738.65917
n-lowe,north,lowe, 04/01  01:00:00,7.4,33696.00714,20.96782824,20.99987294,20.98385059,0,30.24472832,20.99987294,0.006003765,38.74430329,0,0,0,0,0,0,0,636601.7798,176.8338277,95738.65917
n-lowe,north,lowe, 04/01  02:00:00,6.6625,33696.00714,20.8589703,20.99990831,20.92943931,0,16.30954897,20.99990831,0.005342173,34.47181451,0,0,0,0,0,0,0,731381.5938,203.1615538,95738.65917
n-lowe,north,lowe, 04/01  03:00:00,5.9625,14256.00302,20.74323877,20.99999027,20.87161452,0,4.061962997,20.99999027,0.004937567,31.86188648,0.25,0,0,0,0,0,0,818333.6657,227.3149071,95738.65917
n-lowe,north,lowe, 04/01  04:00:00,5.2625,14256.00302,20.61192171,21.00002138,20.80597154,11.83004399,0,21.00002138,0.004834052,31.18727527,1,0,0,0,0,0,0,919345.3971,255.3737214,95738.65917
n-lowe,north,lowe, 04/01  05:00:00,4.375,14256.00302,20.51905983,21.00006532,20.75956258,21.18496395,0,21.00006532,0.005047918,32.53553833,1,0,0,0,0,0,0,1008300.109,280.0833637,95738.65917
n-lowe,north,lowe, 04/01  06:00:00,4,14256.00302,20.44238516,21.0001112,20.72124818,30.43273848,0,21.0001112,0.005155526,33.21103039,1,0,0,0,0,0,0,1064749.647,295.7637908,95738.65917
n-lowe,north,lowe, 04/01  07:00:00,5.25,53136.01126,20.501093,21.00005901,20.75057601,19.31653816,0,21.00005901,0.005182261,33.4027248,1,0,0,0,0,0,0,947824.5812,263.2846059,95738.65917
n-lowe,north,lowe, 04/01  08:00:00,7.875,53136.01126,20.71763721,20.99991814,20.85877768,0,33.20843325,20.99991814,0.005137579,33.10918064,0,0,0,0,0,0,0,596398.8644,165.6663512,95738.65917
n-lowe,north,lowe, 04/01  09:00:00,9,72576.01538,20.96361386,20.99972736,20.98167061,0,87.28518071,20.99972736,0.004932313,31.80487395,0,0,0,0,0,0,0,332019.4706,92.22763073,95738.65917
n-lowe,north,lowe, 04/01  10:00:00,10.25,72576.01538,21.12596635,20.99985401,21.06291018,0,70.17195487,20.99985401,0.004782995,30.86071566,0,0,0,0,0,0,0,316325.7515,87.86826432,95738.65917
n-lowe,north,lowe, 04/01  11:00:00,11,53136.01126,21.21644908,20.99993237,21.10819073,0,51.01967698,20.99993237,0.004767033,30.75836265,0,0,0,0,0,0,0,339082.2063,94.18950176,95738.65917
n-lowe,north,lowe, 04/01  12:00:00,11.625,42768.00906,21.29889674,20.9999485,21.14942262,0,62.67527675,20.9999485,0.004892307,31.56033484,0,0,0,0,0,0,0,258592.9275,71.83136876,95738.65917
n-lowe,north,lowe, 04/01  13:00:00,12,42768.00906,21.39175043,20.99994869,21.19584956,0,76.2057866,20.99994869,0.005075735,32.73396176,0,0,0,0,0,0,0,187050.1262,51.9583684,95738.65917
n-lowe,north,lowe, 04/01  14:00:00,12,42768.00906,21.47199566,20.9999695,21.23598258,0,87.44955064,20.9999695,0.005358613,34.52123483,0,0,0,0,0,0,0,146700.4861,40.75013502,95738.65917
n-lowe,north,lowe, 04/01  15:00:00,12.625,42768.00906,21.53718977,20.99986069,21.26852523,0,97.9149138,20.99986069,0.005294058,34.09640575,0,0,0,0,0,0,0,70138.43476,19.48289854,95738.65917
n-lowe,north,lowe, 04/01  16:00:00,12.375,42768.00906,21.61070053,20.99979871,21.30524962,0,108.9730153,20.99979871,0.00505186,32.54916967,0,0,0,0,0,0,0,45505.96395,12.64054554,95738.65917
n-lowe,north,lowe, 04/01  17:00:00,11.375,42768.00906,21.81425996,21.01536732,21.41481364,0,137.4230507,21.01536732,0.004931829,31.75116475,0,0,0,0,0,0,0,6729.237799,1.869232722,95738.65917
n-lowe,north,lowe, 04/01  18:00:00,11,42768.00906,22.15134454,21.41121068,21.78127761,0,154.1821529,21.41121068,0.005225455,32.81656684,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/01  19:00:00,9.75,110160.0233,21.77518492,21.14635378,21.46076935,0,145.8461796,21.14635378,0.005423184,34.61212079,0,0,0,0,0,0,0,77829.57383,21.61932606,95738.65917
n-lowe,north,lowe, 04/01  20:00:00,9.625,129600.0275,21.46803567,20.99976171,21.23389869,0,136.4395096,20.99976171,0.005625858,36.21440769,0,0,0,0,0,0,0,117360.4143,32.60011507,95738.65917
n-lowe,north,lowe, 04/01  21:00:00,9.375,129600.0275,21.36399108,20.99955473,21.1817729,0,135.5531765,20.99955473,0.005785824,37.25836013,0,0,0,0,0,0,0,136140.8403,37.81690007,95738.65917
n-lowe,north,lowe, 04/01  22:00:00,8.375,129600.0275,21.26766538,20.99963379,21.13364959,0,109.9619588,20.99963379,0.005779106,37.22914477,0,0,0,0,0,0,0,290138.5776,80.59404933,95738.65917
n-lowe,north,lowe, 04/01  23:00:00,7.375,110160.0233,21.12056833,20.99982699,21.06019766,0,52.15341746,20.99982699,0.005664916,36.47713264,0,0,0,0,0,0,0,559708.2509,155.4745141,95738.65917
n-lowe,north,lowe, 04/01  24:00:00,7,53136.01126,20.9793349,20.99993334,20.98963412,0,17.74165019,20.99993334,0.005490031,35.34738483,0,0,0,0,0,0,0,706504.107,196.2511408,95738.65917
n-lowe,north,lowe, 04/02  01:00:00,7.625,33696.00714,20.90059226,20.9998998,20.95024603,0,24.33944605,20.9998998,0.005548185,35.71853555,0,0,0,0,0,0,0,644397.2891,178.999247,95738.65917
n-lowe,north,lowe, 04/02  02:00:00,8,33696.00714,20.83755339,20.99990185,20.91872762,0,20.7000386,20.99990185,0.005820251,37.43035398,0,0,0,0,0,0,0,634787.7617,176.3299338,95738.65917
n-lowe,north,lowe, 04/02  03:00:00,8,14256.00302,20.76603059,20.99992349,20.88297704,0,15.94955086,20.99992349,0.006071131,39.01376204,0,0,0,0,0,0,0,652081.5199,181.1337555,95738.65917
n-lowe,north,lowe, 04/02  04:00:00,7.625,14256.00302,20.68745164,20.99996434,20.84370799,0,8.563090358,20.99996434,0.00613312,39.43265055,0,0,0,0,0,0,0,701679.3955,194.9109432,95738.65917
n-lowe,north,lowe, 04/02  05:00:00,7.4,14256.00302,20.61389557,21.00000536,20.80695047,0.444986085,1.249477579,21.00000536,0.006027586,38.77501698,0,0,0,0,0,0,0,743207.7911,206.4466087,95738.65917
n-lowe,north,lowe, 04/02  06:00:00,7.2125,14256.00302,20.55292318,21.00004377,20.77648347,6.433618623,0,21.00004377,0.005857309,37.68975483,0,0,0,0,0,0,0,780507.5682,216.8076578,95738.65917
n-lowe,north,lowe, 04/02  07:00:00,7.6625,53136.01126,20.59753398,21.00001725,20.79877562,2.501802023,1.538483845,21.00001725,0.005618367,36.16604962,0,0,0,0,0,0,0,732831.539,203.5643164,95738.65917
n-lowe,north,lowe, 04/02  08:00:00,9.875,53136.01126,20.80901618,20.99985005,20.90443311,0,46.75858257,20.99985005,0.00545005,35.11418541,0,0,0,0,0,0,0,424470.4616,117.9084616,95738.65917
n-lowe,north,lowe, 04/02  09:00:00,12.25,72576.01538,21.10460837,21.01696268,21.06078553,0,108.0597777,21.01696268,0.005463424,35.17576779,0,0,0,0,0,0,0,58983.33092,16.38425859,95738.65917
n-lowe,north,lowe, 04/02  10:00:00,13,72576.01538,21.299544,21.00274732,21.15114566,0,100.1434822,21.00274732,0.005399017,34.81652955,0,0,0,0,0,0,0,38274.97213,10.6319367,95738.65917
n-lowe,north,lowe, 04/02  11:00:00,13.625,53136.01126,21.38598027,20.99983534,21.19290781,0,79.29115052,20.99983534,0.005091076,32.86474317,0,0,0,0,0,0,0,74907.49339,20.80763705,95738.65917
n-lowe,north,lowe, 04/02  12:00:00,14,42768.00906,21.46431679,20.99376212,21.22903946,0,90.69773092,20.99376212,0.004638739,29.99640418,0,0,0,0,0,0,0,10015.76041,2.782155669,95738.65917
n-lowe,north,lowe, 04/02  13:00:00,14.625,42768.00906,21.56501195,21.11813933,21.34157564,0,85.79983093,21.11813933,0.004719195,30.29210117,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  14:00:00,15.625,42768.00906,21.75139904,21.39846295,21.57493099,0,73.66035913,21.39846295,0.004564337,28.80843412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  15:00:00,16,42768.00906,21.92856824,21.61603121,21.77229973,0,70.35339365,21.61603121,0.004334707,27.00444616,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  16:00:00,15.375,42768.00906,22.07582533,21.67113393,21.87347963,0,81.57448288,21.67113393,0.00433734,26.91270298,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  17:00:00,14.375,42768.00906,22.35282466,21.79219976,22.07251221,0,101.4315697,21.79219976,0.004364776,26.88896066,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  18:00:00,12.75,42768.00906,22.67331952,22.07617593,22.37474772,0,134.5091518,22.07617593,0.004859005,29.42309069,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  19:00:00,11.375,110160.0233,22.27702794,21.66056261,21.96879527,0,147.1857203,21.66056261,0.005938783,36.85860765,0,0,0,0,0,0,0,3139.983683,0.87221769,95738.65917
n-lowe,north,lowe, 04/02  20:00:00,10.375,129600.0275,21.90961076,21.29809885,21.6038548,0,160.7996137,21.29809885,0.006565306,41.60252932,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  21:00:00,10,129600.0275,21.73982313,21.18197903,21.46090108,0,166.0893249,21.18197903,0.006901571,44.04495397,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  22:00:00,10,129600.0275,21.62244686,21.03846572,21.33045629,0,163.1359327,21.03846572,0.006943585,44.71850523,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/02  23:00:00,10,110160.0233,21.46344132,20.99959085,21.23151608,0,108.9016744,20.99959085,0.006905023,44.57937133,0,0,0,0,0,0,0,194846.8527,54.12412576,95738.65917
n-lowe,north,lowe, 04/02  24:00:00,10,53136.01126,21.31895951,20.99979079,21.15937515,0,71.34449791,20.99979079,0.006891476,44.49232374,0,0,0,0,0,0,0,329938.1976,91.64949934,95738.65917
n-lowe,north,lowe, 04/03  01:00:00,10,28512.00604,21.2168823,20.99977477,21.10832854,0,69.29979634,20.99977477,0.006959092,44.89620414,0,0,0,0,0,0,0,337304.275,93.69563195,95738.65917
n-lowe,north,lowe, 04/03  02:00:00,10,22032.00467,21.13250921,20.99976969,21.06613945,0,58.12263526,20.99976969,0.006945523,44.7930443,0,0,0,0,0,0,0,377225.156,104.7847656,95738.65917
n-lowe,north,lowe, 04/03  03:00:00,9.375,14256.00302,21.03800899,20.99979046,21.01889973,0,44.28896823,20.99979046,0.006750154,43.54654731,0,0,0,0,0,0,0,465489.6046,129.302668,95738.65917
n-lowe,north,lowe, 04/03  04:00:00,9,14256.00302,20.95486374,20.99984498,20.97735436,0,33.91517622,20.99984498,0.006650541,42.91059211,0,0,0,0,0,0,0,526017.1391,146.115872,95738.65917
n-lowe,north,lowe, 04/03  05:00:00,9,14256.00302,20.88770413,20.99987403,20.94378908,0,27.67730856,20.99987403,0.006544512,42.23349264,0,0,0,0,0,0,0,548162.645,152.2674014,95738.65917
n-lowe,north,lowe, 04/03  06:00:00,9.625,28512.00604,20.85042278,20.99984385,20.92513331,0,27.77323597,20.99984385,0.006432687,41.51934507,0,0,0,0,0,0,0,509196.5214,141.4434782,95738.65917
n-lowe,north,lowe, 04/03  07:00:00,10,57024.01208,20.91681016,20.99976863,20.9582894,0,64.46981087,20.99976863,0.006547951,42.25573194,0,0,0,0,0,0,0,354409.1052,98.44697367,95738.65917
n-lowe,north,lowe, 04/03  08:00:00,10,72576.01538,21.07282831,20.99975575,21.03629203,0,92.2937809,20.99975575,0.006478447,41.8117406,0,0,0,0,0,0,0,253972.5513,70.54793092,95738.65917
n-lowe,north,lowe, 04/03  09:00:00,10,57024.01208,21.16016508,20.99979392,21.0799795,0,58.68674526,20.99979392,0.005855686,37.82947098,0,0,0,0,0,0,0,373726.1118,103.8128088,95738.65917
n-lowe,north,lowe, 04/03  10:00:00,10.625,57024.01208,21.33423368,20.99975839,21.16699604,0,72.36798875,20.99975839,0.005039637,32.60003007,0,0,0,0,0,0,0,285134.3658,79.2039905,95738.65917
n-lowe,north,lowe, 04/03  11:00:00,11,36288.00769,21.42330706,20.99986185,21.21158446,0,69.49303411,20.99986185,0.004539519,29.37040272,0,0,0,0,0,0,0,272067.9415,75.5744282,95738.65917
n-lowe,north,lowe, 04/03  12:00:00,11,36288.00769,21.47318542,20.99992287,21.23655414,0,76.43345102,20.99992287,0.004410777,28.53251164,0,0,0,0,0,0,0,247220.2778,68.67229938,95738.65917
n-lowe,north,lowe, 04/03  13:00:00,11,36288.00769,21.52152385,20.99996254,21.26074319,0,83.4726032,20.99996254,0.004497793,29.05513911,0,0,0,0,0,0,0,222012.3283,61.6700912,95738.65917
n-lowe,north,lowe, 04/03  14:00:00,10.375,36288.00769,21.54447833,20.99994531,21.27221182,0,85.469274,20.99994531,0.004536677,29.28278566,0,0,0,0,0,0,0,253452.2459,70.40340164,95738.65917
n-lowe,north,lowe, 04/03  15:00:00,10,36288.00769,21.53878085,20.99992665,21.26935375,0,83.26697543,20.99992665,0.0044847,28.93178695,0,0,0,0,0,0,0,284397.4236,78.99928433,95738.65917
n-lowe,north,lowe, 04/03  16:00:00,10,36288.00769,21.56968623,20.99990323,21.28479473,0,94.41949653,20.99990323,0.00445019,28.68212834,0,0,0,0,0,0,0,244291.46,67.8587389,95738.65917
n-lowe,north,lowe, 04/03  17:00:00,9.375,36288.00769,21.64477067,20.99987086,21.32232076,0,119.3074183,20.99987086,0.004618154,29.74567193,0,0,0,0,0,0,0,193474.3393,53.74287203,95738.65917
n-lowe,north,lowe, 04/03  18:00:00,9,36288.00769,21.68086072,20.9997991,21.34032991,0,149.148808,20.9997991,0.004807127,30.93425555,0,0,0,0,0,0,0,109531.7932,30.4254981,95738.65917
n-lowe,north,lowe, 04/03  19:00:00,9,86832.0184,21.39597004,20.99988522,21.19792763,0,100.3359441,20.99988522,0.005091201,32.73512671,0,0,0,0,0,0,0,285696.6327,79.36017575,95738.65917
n-lowe,north,lowe, 04/03  20:00:00,9,115344.0244,21.23227935,20.99984673,21.11606304,0,85.12220386,20.99984673,0.005357272,34.45295933,0,0,0,0,0,0,0,340445.4401,94.56817781,95738.65917
n-lowe,north,lowe, 04/03  21:00:00,9,129600.0275,21.17990248,20.99973308,21.08981778,0,94.97217799,20.99973308,0.005438136,34.98173579,0,0,0,0,0,0,0,305121.0473,84.75584647,95738.65917
n-lowe,north,lowe, 04/03  22:00:00,9,115344.0244,21.14260065,20.99973239,21.07116652,0,100.7245235,20.99973239,0.005634736,36.23504053,0,0,0,0,0,0,0,284619.173,79.06088139,95738.65917
n-lowe,north,lowe, 04/03  23:00:00,9,86832.0184,21.04648997,20.99977891,21.02313444,0,59.63269899,20.99977891,0.005710652,36.74153455,0,0,0,0,0,0,0,432245.4367,120.0681769,95738.65917
n-lowe,north,lowe, 04/03  24:00:00,8.375,42768.00906,20.92130265,20.99987167,20.96058716,0,27.40824979,20.99987167,0.005551607,35.74043621,0,0,0,0,0,0,0,586377.3277,162.882591,95738.65917
n-lowe,north,lowe, 04/04  01:00:00,8,28512.00604,20.81911663,20.99991232,20.90951448,0,16.5258596,20.99991232,0.005352537,34.46972509,0,0,0,0,0,0,0,648529.9918,180.14722,95738.65917
n-lowe,north,lowe, 04/04  02:00:00,7.9375,22032.00467,20.73487253,20.999942,20.86740727,0,10.86356152,20.999942,0.00526184,33.89050005,0,0,0,0,0,0,0,672729.1007,186.8691946,95738.65917
n-lowe,north,lowe, 04/04  03:00:00,7.9625,14256.00302,20.65873086,20.9999749,20.82935288,0,4.805826017,20.9999749,0.005222651,33.64012422,0,0,0,0,0,0,0,692984.6865,192.4957463,95738.65917
n-lowe,north,lowe, 04/04  04:00:00,8,14256.00302,20.59797489,21.00001539,20.79899514,0.879551688,0.401857813,21.00001539,0.005154821,33.20670573,0.5,0,0,0,0,0,0,709380.2136,197.0500593,95738.65917
n-lowe,north,lowe, 04/04  05:00:00,8,14256.00302,20.54652249,21.00006015,20.77329132,5.71951313,0,21.00006015,0.00487995,31.44961156,1,0,0,0,0,0,0,727485.8653,202.079407,95738.65917
n-lowe,north,lowe, 04/04  06:00:00,8,28512.00604,20.51118229,21.00003093,20.75560661,9.231174761,0,21.00003093,0.004636819,29.91308857,1,0,0,0,0,0,0,740344.104,205.65114,95738.65917
n-lowe,north,lowe, 04/04  07:00:00,8,57024.01208,20.61423356,20.99989512,20.80706434,0,32.87442985,20.99989512,0.004641787,29.97484137,1,0,0,0,0,0,0,588949.9463,163.5972073,95738.65917
n-lowe,north,lowe, 04/04  08:00:00,8.625,72576.01538,20.81826472,20.99976336,20.90901404,0,65.26818613,20.99976336,0.004350273,28.1333191,1,0,0,0,0,0,0,433418.2229,120.3939508,95738.65917
n-lowe,north,lowe, 04/04  09:00:00,9.625,57024.01208,20.96065708,20.99989003,20.98027355,0,36.93170038,20.99989003,0.004040421,26.15223744,0.75,0,0,0,0,0,0,473446.8575,131.513016,95738.65917
n-lowe,north,lowe, 04/04  10:00:00,10,57024.01208,21.14167262,20.99991107,21.07079184,0,47.26815009,20.99991107,0.00374665,24.27681502,0,0,0,0,0,0,0,412712.7438,114.6424288,95738.65917
n-lowe,north,lowe, 04/04  11:00:00,10.625,36288.00769,21.23250865,20.99993213,21.11622039,0,42.98744219,20.99993213,0.00353572,22.92661059,0,0,0,0,0,0,0,389839.8601,108.28885,95738.65917
n-lowe,north,lowe, 04/04  12:00:00,11,36288.00769,21.33096888,21.00001454,21.16549171,0,56.7150757,21.00001454,0.003894675,25.23941237,0,0,0,0,0,0,0,317986.876,88.32968779,95738.65917
n-lowe,north,lowe, 04/04  13:00:00,11,36288.00769,21.45457107,21.00003757,21.22730432,0,74.73861396,21.00003757,0.004357469,28.21769904,0,0,0,0,0,0,0,253567.9991,70.4355553,95738.65917
n-lowe,north,lowe, 04/04  14:00:00,11.625,36288.00769,21.52057714,20.99999128,21.26028421,0,85.24142624,20.99999128,0.004613113,29.86122517,0,0,0,0,0,0,0,177112.3625,49.19787847,95738.65917
n-lowe,north,lowe, 04/04  15:00:00,12,36288.00769,21.55161295,20.99990142,21.27575718,0,90.17431645,20.99990142,0.00451698,29.24356975,0,0,0,0,0,0,0,135929.6567,37.75823798,95738.65917
n-lowe,north,lowe, 04/04  16:00:00,11.375,36288.00769,21.60550766,20.99991188,21.30270977,0,103.4398511,20.99991188,0.004518027,29.25024956,0,0,0,0,0,0,0,127015.0594,35.28196094,95738.65917
n-lowe,north,lowe, 04/04  17:00:00,11,36288.00769,21.83001208,21.04480317,21.43740762,0,143.7176967,21.04480317,0.00491878,31.7343932,0,0,0,0,0,0,0,10128.22003,2.813394454,95738.65917
n-lowe,north,lowe, 04/04  18:00:00,10.375,36288.00769,22.19181296,21.44019232,21.81600264,0,165.0852095,21.44019232,0.00527265,33.18454868,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/04  19:00:00,9.375,86832.0184,21.8080744,21.13409083,21.47108261,0,152.839035,21.13409083,0.00548738,35.2077025,0,0,0,0,0,0,0,75517.04564,20.97695712,95738.65917
n-lowe,north,lowe, 04/04  20:00:00,9,115344.0244,21.46030351,20.99987631,21.23008991,0,120.4699923,20.99987631,0.005777987,37.36939916,0,0,0,0,0,0,0,213911.4265,59.4198407,95738.65917
n-lowe,north,lowe, 04/04  21:00:00,8.375,129600.0275,21.33608852,20.99971838,21.16790345,0,115.8922692,20.99971838,0.005942243,38.4221022,0,0,0,0,0,0,0,269187.8357,74.77439881,95738.65917
n-lowe,north,lowe, 04/04  22:00:00,8.625,115344.0244,21.27229746,20.99965661,21.13597704,0,118.3966794,20.99965661,0.006034509,39.01309762,0,0,0,0,0,0,0,244732.8832,67.98135644,95738.65917
n-lowe,north,lowe, 04/04  23:00:00,9,86832.0184,21.16799327,20.99972079,21.08385703,0,76.19728796,20.99972079,0.006064611,39.22989763,0,0,0,0,0,0,0,373115.8992,103.6433053,95738.65917
n-lowe,north,lowe, 04/04  24:00:00,9,42768.00906,21.05092712,20.99979634,21.02536173,0,45.24366796,20.99979634,0.005952185,38.49992703,0,0,0,0,0,0,0,484284.2865,134.5234129,95738.65917
n-lowe,north,lowe, 04/05  01:00:00,9,28512.00604,20.96737647,20.99984205,20.98360926,0,35.78313376,20.99984205,0.005896435,38.15198189,0,0,0,0,0,0,0,518302.4442,143.9729012,95738.65917
n-lowe,north,lowe, 04/05  02:00:00,8.375,22032.00467,20.88951469,20.99987446,20.94469457,0,27.037787,20.99987446,0.005876764,38.01643972,0,0,0,0,0,0,0,588450.3313,163.4584254,95738.65917
n-lowe,north,lowe, 04/05  03:00:00,8,14256.00302,20.80579611,20.99990325,20.90284968,0,18.78035672,20.99990325,0.005872178,37.94937944,0,0,0,0,0,0,0,641370.9548,178.1585986,95738.65917
n-lowe,north,lowe, 04/05  04:00:00,8,14256.00302,20.7280712,20.999932,20.8640016,0,13.00092177,20.999932,0.005873425,37.9196868,0,0,0,0,0,0,0,662169.6382,183.9360106,95738.65917
n-lowe,north,lowe, 04/05  05:00:00,8,14256.00302,20.66799681,20.9999577,20.83397726,0,8.753306596,20.9999577,0.005876153,37.9229709,0,0,0,0,0,0,0,677453.3363,188.1814823,95738.65917
n-lowe,north,lowe, 04/05  06:00:00,8.625,28512.00604,20.63873146,20.99996114,20.8193463,0,8.873855227,20.99996114,0.005878107,37.93545491,0,0,0,0,0,0,0,638334.8019,177.3152227,95738.65917
n-lowe,north,lowe, 04/05  07:00:00,9,57024.01208,20.71284117,20.99981341,20.85632729,0,46.89684365,20.99981341,0.005807322,37.45999998,0,0,0,0,0,0,0,478329.547,132.8693186,95738.65917
n-lowe,north,lowe, 04/05  08:00:00,9.625,72576.01538,20.85405817,20.99974362,20.92690089,0,70.36362086,20.99974362,0.005568649,35.92073643,0,0,0,0,0,0,0,354968.0169,98.60222691,95738.65917
n-lowe,north,lowe, 04/05  09:00:00,10.625,57024.01208,20.92368064,20.99989504,20.96178784,0,34.28608515,20.99989504,0.005277125,34.03478087,0,0,0,0,0,0,0,422707.5261,117.4187573,95738.65917
n-lowe,north,lowe, 04/05  10:00:00,11,57024.01208,21.06761371,20.99993453,21.03377412,0,38.94158995,20.99993453,0.005213378,33.61437145,0,0,0,0,0,0,0,383152.8492,106.431347,95738.65917
n-lowe,north,lowe, 04/05  11:00:00,10.75,36288.00769,21.06768137,20.99997989,21.03383063,0,20.44834134,20.99997989,0.005537454,35.66281444,0,0,0,0,0,0,0,465954.6814,129.4318559,95738.65917
n-lowe,north,lowe, 04/05  12:00:00,10.225,36288.00769,21.01205872,20.99997644,21.00601758,0,11.23421002,20.99997644,0.006072047,39.0580909,0,0,0,0,0,0,0,532450.5414,147.9029282,95738.65917
n-lowe,north,lowe, 04/05  13:00:00,9.375,36288.00769,20.87446927,21.00000374,20.93723651,14.13966372,0,21.00000374,0.006453999,41.48994004,0,0,0,0,0,0,0,676489.3341,187.9137039,95738.65917
n-lowe,north,lowe, 04/05  14:00:00,9,36288.00769,20.82570246,21.00002623,20.91286435,20.01861924,0,21.00002623,0.006442053,41.38814723,0,0,0,0,0,0,0,720698.8515,200.1941254,95738.65917
n-lowe,north,lowe, 04/05  15:00:00,9,36288.00769,20.89994418,21.00001193,20.94997806,11.44072031,0,21.00001193,0.006421794,41.24393458,0,0,0,0,0,0,0,689828.2199,191.61895,95738.65917
n-lowe,north,lowe, 04/05  16:00:00,9,36288.00769,20.87306228,21.00000041,20.93653135,2.008924033,1.088521341,21.00000041,0.006449812,41.39625177,0,0,0,0,0,0,0,651965.945,181.1016514,95738.65917
n-lowe,north,lowe, 04/05  17:00:00,9,36288.00769,20.86049942,20.99997337,20.9302364,0,11.99737337,20.99997337,0.006556476,42.05806034,0,0,0,0,0,0,0,605475.5883,168.1876634,95738.65917
n-lowe,north,lowe, 04/05  18:00:00,9,36288.00769,21.37922189,20.99976351,21.1894927,0,105.6276654,20.99976351,0.006559261,42.0762729,0,0,0,0,0,0,0,268239.5392,74.51098311,95738.65917
n-lowe,north,lowe, 04/05  19:00:00,8.375,86832.0184,21.16033564,20.99980551,21.08007057,0,71.38033252,20.99980551,0.006388697,40.99317165,0,0,0,0,0,0,0,429999.2374,119.4442326,95738.65917
n-lowe,north,lowe, 04/05  20:00:00,8,115344.0244,20.97087955,20.99984559,20.98536257,0,52.54028851,20.99984559,0.006310117,40.49392187,0,0,0,0,0,0,0,520684.8838,144.63469,95738.65917
n-lowe,north,lowe, 04/05  21:00:00,7.375,129600.0275,20.92508617,20.99976871,20.96242744,0,63.10413934,20.99976871,0.006245275,40.08214737,0,0,0,0,0,0,0,521520.9423,144.8669284,95738.65917
n-lowe,north,lowe, 04/05  22:00:00,7,115344.0244,20.88993402,20.99978036,20.94485719,0,68.6440004,20.99978036,0.006399888,41.06430121,0,0,0,0,0,0,0,525042.7555,145.8452099,95738.65917
n-lowe,north,lowe, 04/05  23:00:00,7,86832.0184,20.79473742,20.99985987,20.89729865,0,31.30401188,20.99985987,0.006385272,40.97123823,0,0,0,0,0,0,0,658710.4568,182.9751269,95738.65917
n-lowe,north,lowe, 04/05  24:00:00,6.375,42768.00906,20.66068751,20.99997891,20.83033321,0.882232092,3.701631836,20.99997891,0.006098556,39.14911075,0,0,0,0,0,0,0,799411.7506,222.0588196,95738.65917
n-lowe,north,lowe, 04/06  01:00:00,6.625,28512.00604,20.55089623,21.00005014,20.77547319,10.69526333,0,21.00005014,0.005964391,38.31971763,0,0,0,0,0,0,0,832536.5646,231.2601568,95738.65917
n-lowe,north,lowe, 04/06  02:00:00,6.625,22032.00467,20.49819524,21.00006214,20.74912869,14.46004724,0,21.00006214,0.005916816,38.00749189,0,0,0,0,0,0,0,846108.9763,235.0302712,95738.65917
n-lowe,north,lowe, 04/06  03:00:00,6.15,14256.00302,20.42936895,21.00009777,20.71473336,24.62633821,0,21.00009777,0.005910159,37.95085195,0,0,0,0,0,0,0,912085.6265,253.3571185,95738.65917
n-lowe,north,lowe, 04/06  04:00:00,5.375,14256.00302,20.30142712,21.00019032,20.65080872,50.03956404,0,21.00019032,0.005898302,37.87521998,0.75,0,0,0,0,0,0,1051452.232,292.0700646,95738.65917
n-lowe,north,lowe, 04/06  05:00:00,4.375,14256.00302,20.22607695,21.00026815,20.61317255,62.29770442,0,21.00026815,0.005819462,37.37344581,1,0,0,0,0,0,0,1156983.767,321.3843797,95738.65917
n-lowe,north,lowe, 04/06  06:00:00,4,28512.00604,20.21526842,21.00026303,20.60776573,61.10126152,0,21.00026303,0.005649874,36.31670952,1,0,0,0,0,0,0,1175640.663,326.5668507,95738.65917
n-lowe,north,lowe, 04/06  07:00:00,4.625,57024.01208,20.34431588,21.00005275,20.67218431,10.8739871,0.518854608,21.00005275,0.005504605,35.40486483,1,0,0,0,0,0,0,954469.9035,265.1305287,95738.65917
n-lowe,north,lowe, 04/06  08:00:00,6.875,72576.01538,20.60157647,20.99990937,20.80074292,0,41.73685501,20.99990937,0.005507013,35.44266688,0.25,0,0,0,0,0,0,628819.4119,174.6720589,95738.65917
n-lowe,north,lowe, 04/06  09:00:00,8.625,57024.01208,20.75873305,20.99997549,20.87935427,0,19.92408031,20.99997549,0.005881609,37.84477316,0,0,0,0,0,0,0,599578.958,166.5497106,95738.65917
n-lowe,north,lowe, 04/06  10:00:00,10.875,57024.01208,20.97339539,20.99996534,20.98668036,0,32.20719138,20.99996534,0.005865498,37.76537495,0,0,0,0,0,0,0,415488.978,115.413605,95738.65917
n-lowe,north,lowe, 04/06  11:00:00,12.625,36288.00769,21.17631738,20.99992027,21.08811883,0,42.01531072,20.99992027,0.005494821,35.41312785,0,0,0,0,0,0,0,271460.8876,75.40580212,95738.65917
n-lowe,north,lowe, 04/06  12:00:00,11.125,36288.00769,21.13979828,20.999957,21.06987764,0,32.26093775,20.999957,0.005400206,34.80858071,0,0,0,0,0,0,0,399664.5948,111.017943,95738.65917
n-lowe,north,lowe, 04/06  13:00:00,9.375,36288.00769,21.12092094,20.99999022,21.06045558,0,24.73512046,20.99999022,0.005446462,35.10407643,0,0,0,0,0,0,0,534989.2897,148.608136,95738.65917
n-lowe,north,lowe, 04/06  14:00:00,8.375,36288.00769,21.13756568,20.99996277,21.06876423,0,22.51387299,20.99996277,0.00547821,35.30692304,0,0,0,0,0,0,0,605370.2981,168.1584161,95738.65917
n-lowe,north,lowe, 04/06  15:00:00,8.625,36288.00769,21.28946584,21.00000616,21.144736,0,46.92087556,21.00000616,0.005849781,37.67920118,0,0,0,0,0,0,0,502699.3777,139.638716,95738.65917
n-lowe,north,lowe, 04/06  16:00:00,9.625,36288.00769,21.11420618,21.00000452,21.05710535,0,26.29117345,21.00000452,0.006139364,39.52634951,0,0,0,0,0,0,0,514896.4988,143.0268052,95738.65917
n-lowe,north,lowe, 04/06  17:00:00,8.75,36288.00769,21.08375469,20.99995369,21.04185419,0,26.85573432,20.99995369,0.006191553,39.85917218,0,0,0,0,0,0,0,566925.6373,157.4793437,95738.65917
n-lowe,north,lowe, 04/06  18:00:00,8.625,36288.00769,21.54804278,20.99975686,21.27389982,0,130.4741217,20.99975686,0.006233537,40.12725568,0,0,0,0,0,0,0,201763.6867,56.04546853,95738.65917
n-lowe,north,lowe, 04/06  19:00:00,7.75,86832.0184,21.24093104,20.99984094,21.12038599,0,78.2906127,20.99984094,0.006244028,40.1939099,0,0,0,0,0,0,0,443803.9749,123.2788819,95738.65917
n-lowe,north,lowe, 04/06  20:00:00,7,115344.0244,21.02421342,20.99985921,21.01203631,0,53.95717844,20.99985921,0.006247335,40.21494022,0,0,0,0,0,0,0,577516.7773,160.421327,95738.65917
n-lowe,north,lowe, 04/06  21:00:00,6.375,129600.0275,20.95440524,20.99978049,20.97709287,0,61.09157758,20.99978049,0.006140147,39.55639999,0,0,0,0,0,0,0,590332.7504,163.9813196,95738.65917
n-lowe,north,lowe, 04/06  22:00:00,6,115344.0244,20.87921168,20.9997733,20.93949249,0,59.09898612,20.9997733,0.006047081,38.97718624,0,0,0,0,0,0,0,620365.3456,172.3237071,95738.65917
n-lowe,north,lowe, 04/06  23:00:00,6.625,86832.0184,20.79758372,20.99986287,20.8987233,0,26.89800849,20.99986287,0.00592779,38.21534334,0,0,0,0,0,0,0,697278.0971,193.6883603,95738.65917
n-lowe,north,lowe, 04/06  24:00:00,7,42768.00906,20.69631749,20.99996039,20.84813894,0,6.466887163,20.99996039,0.005884427,37.96172027,0,0,0,0,0,0,0,747544.5339,207.6512594,95738.65917
n-lowe,north,lowe, 04/07  01:00:00,6.375,28512.00604,20.59625851,21.00001929,20.7981389,5.068792218,0.061065942,21.00001929,0.005868988,37.87702156,0,0,0,0,0,0,0,827521.874,229.8671872,95738.65917
n-lowe,north,lowe, 04/07  02:00:00,6,22032.00467,20.51898446,21.00005829,20.75952137,14.19297334,0,21.00005829,0.00586866,37.85134851,0,0,0,0,0,0,0,883786.0012,245.4961115,95738.65917
n-lowe,north,lowe, 04/07  03:00:00,6,14256.00302,20.46018823,21.00008374,20.73013598,21.04121989,0,21.00008374,0.005869763,37.86772753,0,0,0,0,0,0,0,908419.6827,252.3388007,95738.65917
n-lowe,north,lowe, 04/07  04:00:00,6,14256.00302,20.34098853,21.00016397,20.67057625,43.25919218,0,21.00016397,0.00586832,37.87240879,0.75,0,0,0,0,0,0,988344.1864,274.5400518,95738.65917
n-lowe,north,lowe, 04/07  05:00:00,6.625,14256.00302,20.30969752,21.00014134,20.65491943,43.71689373,0,21.00014134,0.005936417,38.30776234,0.5,0,0,0,0,0,0,951692.9106,264.3591418,95738.65917
n-lowe,north,lowe, 04/07  06:00:00,7.625,28512.00604,20.35652002,21.00006431,20.67829216,29.20736008,0,21.00006431,0.006181822,39.87591839,0,0,0,0,0,0,0,838156.9223,232.8213673,95738.65917
n-lowe,north,lowe, 04/07  07:00:00,8,57024.01208,20.48325312,20.9999468,20.74159996,0,19.29803472,20.9999468,0.006371089,41.11028284,0,0,0,0,0,0,0,640589.5618,177.9415449,95738.65917
n-lowe,north,lowe, 04/07  08:00:00,8.625,72576.01538,20.67486901,20.99987224,20.83737062,0,54.69773052,20.99987224,0.006379257,41.17791752,0,0,0,0,0,0,0,474780.2836,131.8834121,95738.65917
n-lowe,north,lowe, 04/07  09:00:00,9,57024.01208,20.71930323,20.99997056,20.8596369,0,14.73986091,20.99997056,0.006477911,41.83384515,0,0,0,0,0,0,0,595548.253,165.4300703,95738.65917
n-lowe,north,lowe, 04/07  10:00:00,9.625,57024.01208,20.78537223,20.99997415,20.89267319,0,9.71165609,20.99997415,0.006540493,42.27561802,0,0,0,0,0,0,0,575206.4542,159.7795706,95738.65917
n-lowe,north,lowe, 04/07  11:00:00,10.625,36288.00769,20.88273118,20.99998937,20.94136027,0,4.478544734,20.99998937,0.00669803,43.32583522,0,0,0,0,0,0,0,532219.3929,147.8387203,95738.65917
n-lowe,north,lowe, 04/07  12:00:00,11,36288.00769,20.94465932,20.99999028,20.9723248,0,10.29527576,20.99999028,0.006792284,43.94514868,0,0,0,0,0,0,0,488019.0345,135.5608429,95738.65917
n-lowe,north,lowe, 04/07  13:00:00,11,36288.00769,21.1261111,20.99997629,21.06304369,0,31.15808077,20.99997629,0.006826473,44.19127112,0,0,0,0,0,0,0,412918.9516,114.6997088,95738.65917
n-lowe,north,lowe, 04/07  14:00:00,11,36288.00769,21.1076613,20.99997765,21.05381947,0,27.23230444,20.99997765,0.006836306,44.27060911,0,0,0,0,0,0,0,427048.7391,118.6246497,95738.65917
n-lowe,north,lowe, 04/07  15:00:00,11.625,36288.00769,21.11983095,20.99997936,21.05990516,0,29.24439114,20.99997936,0.006746877,43.69765061,0,0,0,0,0,0,0,380710.5981,105.7529439,95738.65917
n-lowe,north,lowe, 04/07  16:00:00,12,36288.00769,21.15535567,20.99993318,21.07764443,0,40.28587637,20.99993318,0.006540827,42.40324143,0,0,0,0,0,0,0,317494.9852,88.19305144,95738.65917
n-lowe,north,lowe, 04/07  17:00:00,11.375,36288.00769,21.06398004,20.99992932,21.03195468,0,38.6026242,20.99992932,0.006537277,42.39622448,0,0,0,0,0,0,0,362315.5914,100.6432198,95738.65917
n-lowe,north,lowe, 04/07  18:00:00,11,36288.00769,21.12621468,20.99987358,21.06304413,0,70.24322018,20.99987358,0.006681248,43.3201007,0,0,0,0,0,0,0,272003.3018,75.55647274,95738.65917
n-lowe,north,lowe, 04/07  19:00:00,10.375,86832.0184,21.02013756,20.99991159,21.01002457,0,54.74555015,20.99991159,0.006847303,44.38499939,0,0,0,0,0,0,0,366520.9868,101.8113852,95738.65917
n-lowe,north,lowe, 04/07  20:00:00,10,115344.0244,20.95894982,20.99981154,20.97938068,0,57.5532033,20.99981154,0.006736678,43.70266676,0,0,0,0,0,0,0,379199.913,105.3333092,95738.65917
n-lowe,north,lowe, 04/07  21:00:00,10,129600.0275,20.96459652,20.99969556,20.98214604,0,75.35525457,20.99969556,0.006538077,42.44377611,0,0,0,0,0,0,0,314933.9353,87.48164868,95738.65917
n-lowe,north,lowe, 04/07  22:00:00,10,115344.0244,20.96858974,20.99965111,20.98412043,0,86.41464865,20.99965111,0.006410131,41.62175937,0,0,0,0,0,0,0,274881.634,76.35600945,95738.65917
n-lowe,north,lowe, 04/07  23:00:00,10,86832.0184,20.90067093,20.99974839,20.95020966,0,50.52371873,20.99974839,0.006268408,40.71048693,0,0,0,0,0,0,0,403802.4582,112.1673495,95738.65917
n-lowe,north,lowe, 04/07  24:00:00,9.375,42768.00906,20.80308187,20.9998453,20.90146358,0,26.0214049,20.9998453,0.00637787,41.41383592,0,0,0,0,0,0,0,531278.032,147.5772311,95738.65917
n-lowe,north,lowe, 04/08  01:00:00,9,33696.00714,20.72932264,20.99992607,20.86462435,0,20.09396487,20.99992607,0.006651355,43.17076893,0,0,0,0,0,0,0,575895.329,159.9709247,95738.65917
n-lowe,north,lowe, 04/08  02:00:00,9,33696.00714,20.66626161,20.99994563,20.83310362,0,13.51620946,20.99994563,0.00654172,42.46650234,0,0,0,0,0,0,0,599053.2029,166.4036675,95738.65917
n-lowe,north,lowe, 04/08  03:00:00,9,14256.00302,20.60789994,20.99997181,20.80393587,0,6.610257221,20.99997181,0.006338917,41.16321531,0,0,0,0,0,0,0,623706.3042,173.2517512,95738.65917
n-lowe,north,lowe, 04/08  04:00:00,8.8125,14256.00302,20.55851618,21.00000897,20.77926257,0.712645249,1.083234459,21.00000897,0.006203301,40.26642968,0,0,0,0,0,0,0,657549.9359,182.65276,95738.65917
n-lowe,north,lowe, 04/08  05:00:00,8.8875,14256.00302,20.51793429,21.00002893,20.75898161,4.51568056,0,21.00002893,0.006036398,39.15477147,0,0,0,0,0,0,0,670268.552,186.1857089,95738.65917
n-lowe,north,lowe, 04/08  06:00:00,9,14256.00302,20.48815516,21.00002034,20.74408775,7.939293609,0,21.00002034,0.005991688,38.85310058,0,0,0,0,0,0,0,675876.2025,187.7433896,95738.65917
n-lowe,north,lowe, 04/08  07:00:00,9,53136.01126,20.45089963,21.00001178,20.7254557,20.14485252,0,21.00001178,0.006193411,40.17315195,0,0,0,0,0,0,0,720671.6232,200.186562,95738.65917
n-lowe,north,lowe, 04/08  08:00:00,8.375,53136.01126,20.50287036,20.99999,20.75143018,0.290445234,2.088559782,20.99999,0.006472478,42.00608768,0,0,0,0,0,0,0,680848.6035,189.1246121,95738.65917
n-lowe,north,lowe, 04/08  09:00:00,8,72576.01538,20.67410447,20.99988395,20.83699421,0,52.36785387,20.99988395,0.00647474,42.03635272,0,0,0,0,0,0,0,521774.1617,144.9372671,95738.65917
n-lowe,north,lowe, 04/08  10:00:00,9.875,72576.01538,20.85038955,20.99989962,20.92514459,0,39.87490796,20.99989962,0.006327597,41.09064559,0,0,0,0,0,0,0,450569.1245,125.1580901,95738.65917
n-lowe,north,lowe, 04/08  11:00:00,11,53136.01126,21.10320366,20.99995348,21.05157857,0,38.2304397,20.99995348,0.006293301,40.87001371,0,0,0,0,0,0,0,386629.5415,107.3970949,95738.65917
n-lowe,north,lowe, 04/08  12:00:00,11,42768.00906,21.12547951,20.99992978,21.06270465,0,38.6025248,20.99992978,0.005992373,38.93426943,0,0,0,0,0,0,0,384644.6747,106.845743,95738.65917
n-lowe,north,lowe, 04/08  13:00:00,9.75,42768.00906,21.27975494,20.99986656,21.13981075,0,56.79492506,20.99986656,0.005573823,36.23921277,0,0,0,0,0,0,0,396232.3189,110.064533,95738.65917
n-lowe,north,lowe, 04/08  14:00:00,10.25,42768.00906,21.35412497,20.99988317,21.17700407,0,67.45469967,20.99988317,0.00533379,34.69184437,0,0,0,0,0,0,0,326682.8314,90.74523094,95738.65917
n-lowe,north,lowe, 04/08  15:00:00,9.125,42768.00906,21.39431834,20.99987466,21.1970965,0,70.80029047,20.99987466,0.005114927,33.27997797,0,0,0,0,0,0,0,384052.1196,106.6811443,95738.65917
n-lowe,north,lowe, 04/08  16:00:00,8,42768.00906,21.40278969,20.99989277,21.20134123,0,68.93778505,20.99989277,0.004950132,32.21615786,0,0,0,0,0,0,0,460030.8424,127.7863451,95738.65917
n-lowe,north,lowe, 04/08  17:00:00,8,42768.00906,21.60859969,20.99980842,21.30420406,0,103.181333,20.99980842,0.004689822,30.53482685,0,0,0,0,0,0,0,336351.732,93.43103667,95738.65917
n-lowe,north,lowe, 04/08  18:00:00,8,42768.00906,21.86204116,20.99970474,21.43087295,0,174.9199648,20.99970474,0.004576199,29.80069748,0,0,0,0,0,0,0,78186.81059,21.7185585,95738.65917
n-lowe,north,lowe, 04/08  19:00:00,7.375,110160.0233,21.49022228,20.99982782,21.24502505,0,116.2837829,20.99982782,0.00469654,30.57826714,0,0,0,0,0,0,0,328002.2366,91.11173239,95738.65917
n-lowe,north,lowe, 04/08  20:00:00,6.375,129600.0275,21.20472826,20.99978192,21.10225509,0,87.3265227,20.99978192,0.004882879,31.78208076,0,0,0,0,0,0,0,494054.8763,137.2374657,95738.65917
n-lowe,north,lowe, 04/08  21:00:00,6,129600.0275,21.10220409,20.99970934,21.05095672,0,88.77332187,20.99970934,0.005109279,33.26442824,0,0,0,0,0,0,0,512396.4673,142.332352,95738.65917
