Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 04/08  22:00:00,6,129600.0275,21.01830142,20.99979336,21.00904739,0,67.41512111,20.99979336,0.005257131,34.23135005,0,0,0,0,0,0,0,589488.4894,163.7468026,95738.65917
n-lowe,north,lowe, 04/08  23:00:00,6,110160.0233,20.80135894,21.00001406,20.9006865,2.886219001,1.333112509,21.00001406,0.005211199,33.95507378,0,0,0,0,0,0,0,837273.8169,232.5760602,95738.65917
n-lowe,north,lowe, 04/08  24:00:00,6.625,53136.01126,20.75893999,21.00004434,20.87949216,5.143303206,0,21.00004434,0.005008303,32.65563289,0,0,0,0,0,0,0,811084.5864,225.301274,95738.65917
n-lowe,north,lowe, 04/09  01:00:00,7,33696.00714,20.68213578,20.99996344,20.84104961,0,3.373721837,20.99996344,0.0050069,32.64669778,0,0,0,0,0,0,0,757725.7254,210.4793682,95738.65917
n-lowe,north,lowe, 04/09  02:00:00,7,33696.00714,20.61767192,20.99999424,20.80883308,1.604253092,0,20.99999424,0.005291748,34.50960124,0,0,0,0,0,0,0,776005.7314,215.5571476,95738.65917
n-lowe,north,lowe, 04/09  03:00:00,7,14256.00302,20.55602756,21.00002545,20.7780265,7.744871082,0,21.00002545,0.005419668,35.349495,0,0,0,0,0,0,0,798094.8389,221.6930108,95738.65917
n-lowe,north,lowe, 04/09  04:00:00,7,14256.00302,20.47392729,21.00009874,20.73701302,20.26099896,0,21.00009874,0.005395107,35.19050038,0.5,0,0,0,0,0,0,842737.0871,234.0936353,95738.65917
n-lowe,north,lowe, 04/09  05:00:00,6.375,14256.00302,20.4325464,21.00011515,20.71633077,24.03804973,0,21.00011515,0.005237495,34.17100875,1,0,0,0,0,0,0,894738.048,248.5383467,95738.65917
n-lowe,north,lowe, 04/09  06:00:00,4.75,14256.00302,20.35823732,21.00015034,20.67919383,38.29872368,0,21.00015034,0.005173952,33.78050682,1,0,0,0,0,0,0,1046546.92,290.7074777,95738.65917
n-lowe,north,lowe, 04/09  07:00:00,5.875,53136.01126,20.43680076,21.00010163,20.71845119,25.5176734,0,21.00010163,0.005091161,33.27702347,1,0,0,0,0,0,0,931021.9248,258.6172013,95738.65917
n-lowe,north,lowe, 04/09  08:00:00,7.625,53136.01126,20.64086308,20.99993646,20.82039977,0,24.10232457,20.99993646,0.004923553,32.20232473,0.75,0,0,0,0,0,0,644311.9153,178.975532,95738.65917
n-lowe,north,lowe, 04/09  09:00:00,8.625,72576.01538,20.88568742,20.99978984,20.94273863,0,79.21065156,20.99978984,0.004814645,31.51504996,0,0,0,0,0,0,0,384167.9399,106.7133166,95738.65917
n-lowe,north,lowe, 04/09  10:00:00,9,72576.01538,21.05798662,20.99986143,21.02892403,0,60.46311518,20.99986143,0.004635267,30.37902832,0,0,0,0,0,0,0,428192.5543,118.9423762,95738.65917
n-lowe,north,lowe, 04/09  11:00:00,9.625,53136.01126,21.16287626,20.99992355,21.08139991,0,41.97931054,20.99992355,0.004459498,29.24606937,0,0,0,0,0,0,0,456119.8647,126.6999624,95738.65917
n-lowe,north,lowe, 04/09  12:00:00,10,42768.00906,21.2729414,20.99995033,21.13644587,0,56.35331767,20.99995033,0.004568347,29.95462359,0,0,0,0,0,0,0,381587.9735,105.9966593,95738.65917
n-lowe,north,lowe, 04/09  13:00:00,10.625,42768.00906,21.34017854,20.99995089,21.17006472,0,66.16454299,20.99995089,0.004714388,30.88615023,0,0,0,0,0,0,0,307616.2396,85.44895545,95738.65917
n-lowe,north,lowe, 04/09  14:00:00,11,42768.00906,21.40989964,20.99989393,21.20489679,0,76.62460397,20.99989393,0.00465429,30.48425632,0,0,0,0,0,0,0,246657.7418,68.51603939,95738.65917
n-lowe,north,lowe, 04/09  15:00:00,11,42768.00906,21.45434579,20.99989844,21.22712212,0,82.63255861,20.99989844,0.004617484,30.24495411,0,0,0,0,0,0,0,225022.6648,62.50629578,95738.65917
n-lowe,north,lowe, 04/09  16:00:00,11,42768.00906,21.53058745,20.99991163,21.26524954,0,94.15537782,20.99991163,0.004666636,30.54568525,0,0,0,0,0,0,0,183721.3494,51.03370817,95738.65917
n-lowe,north,lowe, 04/09  17:00:00,10.375,42768.00906,21.74761747,20.99991696,21.37376722,0,128.8019202,20.99991696,0.004817483,31.51395846,0,0,0,0,0,0,0,97817.38956,27.1714971,95738.65917
n-lowe,north,lowe, 04/09  18:00:00,9.375,42768.00906,21.97878265,21.11858943,21.54868604,0,175.670932,21.11858943,0.004949979,32.13838199,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/09  19:00:00,9,110160.0233,21.61909339,21.02423099,21.32166219,0,136.8022133,21.02423099,0.005039644,32.90662492,0,0,0,0,0,0,0,154033.7738,42.78715938,95738.65917
n-lowe,north,lowe, 04/09  20:00:00,8.375,129600.0275,21.33546927,20.99973704,21.16760316,0,111.9293842,20.99973704,0.005218315,34.11455216,0,0,0,0,0,0,0,282380.9724,78.43915899,95738.65917
n-lowe,north,lowe, 04/09  21:00:00,8,129600.0275,21.23448819,20.99959814,21.11704316,0,112.8689881,20.99959814,0.005325316,34.80847419,0,0,0,0,0,0,0,302041.9536,83.90054265,95738.65917
n-lowe,north,lowe, 04/09  22:00:00,7.375,129600.0275,21.15378898,20.99964303,21.076716,0,91.09421331,20.99964303,0.005152737,33.66903349,0,0,0,0,0,0,0,418798.8518,116.3330144,95738.65917
n-lowe,north,lowe, 04/09  23:00:00,7,110160.0233,21.02714888,20.99986151,21.01350519,0,38.72976558,20.99986151,0.005012505,32.74749317,0,0,0,0,0,0,0,630298.1584,175.0828218,95738.65917
n-lowe,north,lowe, 04/09  24:00:00,7,53136.01126,20.89608326,20.99995778,20.94802052,0,7.680993989,20.99995778,0.005031228,32.86862578,0,0,0,0,0,0,0,742361.9858,206.2116627,95738.65917
n-lowe,north,lowe, 04/10  01:00:00,6.375,28512.00604,20.78274672,20.99997866,20.89136269,0,8.068590198,20.99997866,0.005187498,33.86023847,0,0,0,0,0,0,0,779464.9786,216.5180496,95738.65917
n-lowe,north,lowe, 04/10  02:00:00,6,22032.00467,20.67802464,21.0000042,20.83901442,1.347792824,0.500303463,21.0000042,0.005162062,33.6624865,0,0,0,0,0,0,0,834505.9735,231.8072149,95738.65917
n-lowe,north,lowe, 04/10  03:00:00,6,14256.00302,20.5914933,21.00005424,20.79577377,8.647073758,0,21.00005424,0.005083602,33.12233464,0.75,0,0,0,0,0,0,862259.178,239.5164383,95738.65917
n-lowe,north,lowe, 04/10  04:00:00,5.375,14256.00302,20.5064198,21.00009406,20.75325693,19.50770314,0,21.00009406,0.004941025,32.18867014,1,0,0,0,0,0,0,939757.2759,261.0436878,95738.65917
n-lowe,north,lowe, 04/10  05:00:00,4.375,14256.00302,20.41773632,21.00013622,20.70893627,33.27778999,0,21.00013622,0.004881667,31.80491402,1,0,0,0,0,0,0,1051111.983,291.9755509,95738.65917
n-lowe,north,lowe, 04/10  06:00:00,4,28512.00604,20.35118418,21.00019172,20.67568795,43.0842702,0,21.00019172,0.004813596,31.34547874,1,0,0,0,0,0,0,1109194.058,308.1094606,95738.65917
n-lowe,north,lowe, 04/10  07:00:00,4.625,57024.01208,20.43998151,21.00000631,20.71999391,2.614177127,3.349762202,21.00000631,0.00464999,30.27710516,1,0,0,0,0,0,0,913077.3195,253.6325887,95738.65917
n-lowe,north,lowe, 04/10  08:00:00,6.25,72576.01538,20.65627585,20.99989851,20.82808718,0,43.15633513,20.99989851,0.004592287,29.90434618,1,0,0,0,0,0,0,660516.6714,183.4768532,95738.65917
n-lowe,north,lowe, 04/10  09:00:00,8.25,57024.01208,20.88192971,20.99994506,20.94093739,0,27.83470366,20.99994506,0.004633626,30.1714599,0.25,0,0,0,0,0,0,592217.8631,164.504962,95738.65917
n-lowe,north,lowe, 04/10  10:00:00,10.25,57024.01208,21.12543525,20.99993652,21.06268588,0,47.24393365,20.99993652,0.004600122,29.93650911,0,0,0,0,0,0,0,398764.959,110.7680442,95738.65917
n-lowe,north,lowe, 04/10  11:00:00,11.625,36288.00769,21.25334919,20.99995634,21.12665277,0,49.03638766,20.99995634,0.004552499,29.59958728,0,0,0,0,0,0,0,307299.6444,85.36101232,95738.65917
n-lowe,north,lowe, 04/10  12:00:00,11.375,36288.00769,21.40696853,20.99995521,21.20346187,0,69.64991496,20.99995521,0.004593569,29.85357006,0,0,0,0,0,0,0,248750.0221,69.09722837,95738.65917
n-lowe,north,lowe, 04/10  13:00:00,11.625,36288.00769,21.49837427,20.99996124,21.24916776,0,82.85022827,20.99996124,0.004687293,30.43936567,0,0,0,0,0,0,0,185734.895,51.5930264,95738.65917
n-lowe,north,lowe, 04/10  14:00:00,11.375,36288.00769,21.41289057,20.99993661,21.20641359,0,67.87856207,20.99993661,0.004660923,30.23946001,0,0,0,0,0,0,0,255156.0938,70.87669272,95738.65917
n-lowe,north,lowe, 04/10  15:00:00,11,36288.00769,21.34557549,20.99998486,21.17278017,0,55.88468291,20.99998486,0.00484784,31.43103255,0,0,0,0,0,0,0,321867.9195,89.4077554,95738.65917
n-lowe,north,lowe, 04/10  16:00:00,11,36288.00769,21.25794027,20.99997201,21.12895614,0,48.5026843,20.99997201,0.004910913,31.79767103,0,0,0,0,0,0,0,348000.3895,96.66677487,95738.65917
n-lowe,north,lowe, 04/10  17:00:00,11,36288.00769,21.26651555,20.99981143,21.13316349,0,63.09228746,20.99981143,0.004476691,28.98451572,0,0,0,0,0,0,0,294574.2013,81.82616704,95738.65917
n-lowe,north,lowe, 04/10  18:00:00,9.75,36288.00769,21.53839409,20.99971915,21.26905662,0,128.2222681,20.99971915,0.004272928,27.65718618,0,0,0,0,0,0,0,137891.0499,38.30306942,95738.65917
n-lowe,north,lowe, 04/10  19:00:00,9,86832.0184,21.32216419,20.99995177,21.16105798,0,92.6626663,20.99995177,0.004701029,30.37696894,0,0,0,0,0,0,0,312691.2716,86.85868654,95738.65917
n-lowe,north,lowe, 04/10  20:00:00,9,115344.0244,21.16480461,20.99987623,21.08234042,0,78.76422966,20.99987623,0.005119831,33.04856641,0,0,0,0,0,0,0,363655.2998,101.0153611,95738.65917
n-lowe,north,lowe, 04/10  21:00:00,9.625,129600.0275,21.1362498,20.99989169,21.06807074,0,93.31217929,20.99989169,0.005747343,37.03948511,0,0,0,0,0,0,0,272883.9413,75.8010948,95738.65917
n-lowe,north,lowe, 04/10  22:00:00,10,115344.0244,21.12475002,20.99963687,21.06219344,0,103.7517717,20.99963687,0.005771803,37.15943628,0,0,0,0,0,0,0,211856.241,58.84895583,95738.65917
n-lowe,north,lowe, 04/10  23:00:00,10.625,86832.0184,21.06206478,20.99973251,21.03089865,0,69.15088753,20.99973251,0.005813332,37.3868407,0,0,0,0,0,0,0,297678.9819,82.68860609,95738.65917
n-lowe,north,lowe, 04/10  24:00:00,11,42768.00906,20.97985144,20.99981003,20.98983073,0,44.91179765,20.99981003,0.005927068,38.04938153,0,0,0,0,0,0,0,361902.4743,100.5284651,95738.65917
n-lowe,north,lowe, 04/11  01:00:00,11,28512.00604,20.91403732,20.99984336,20.95694034,0,38.10601054,20.99984336,0.006044194,38.74099867,0,0,0,0,0,0,0,386333.6048,107.3148902,95738.65917
n-lowe,north,lowe, 04/11  02:00:00,10.375,22032.00467,20.84357908,20.99982722,20.92170315,0,30.54454477,20.99982722,0.006119971,39.18260799,0,0,0,0,0,0,0,452639.5378,125.7332049,95738.65917
n-lowe,north,lowe, 04/11  03:00:00,9.375,14256.00302,20.74130086,20.99990305,20.87060195,0,18.04639578,20.99990305,0.006523515,41.67110155,0,0,0,0,0,0,0,560282.1002,155.6339167,95738.65917
n-lowe,north,lowe, 04/11  04:00:00,9,14256.00302,20.5977081,20.99999498,20.79885154,2.781267406,0.189977452,20.99999498,0.006873074,43.81942626,0,0,0,0,0,0,0,658028.9047,182.7858069,95738.65917
n-lowe,north,lowe, 04/11  05:00:00,9,14256.00302,20.52975734,21.00000781,20.76488258,9.165876744,0,21.00000781,0.007102874,45.25101414,0,0,0,0,0,0,0,682064.4156,189.4623377,95738.65917
n-lowe,north,lowe, 04/11  06:00:00,9,28512.00604,20.48046344,21.0000628,20.74026312,14.81227498,0,21.0000628,0.007279101,46.3606442,0,0,0,0,0,0,0,702218.4571,195.0606825,95738.65917
n-lowe,north,lowe, 04/11  07:00:00,8.375,57024.01208,20.51252375,20.99994552,20.75623464,0,16.06921979,20.99994552,0.007110316,45.32638562,0,0,0,0,0,0,0,629667.5917,174.9076644,95738.65917
n-lowe,north,lowe, 04/11  08:00:00,8,72576.01538,20.57790037,20.99990973,20.78890505,0,31.97581883,20.99990973,0.006869833,43.85409109,0,0,0,0,0,0,0,595673.6108,165.4648919,95738.65917
n-lowe,north,lowe, 04/11  09:00:00,8.625,57024.01208,20.61717056,21.00001576,20.80859316,6.76548639,0,21.00001576,0.006713152,42.880567,0,0,0,0,0,0,0,696300.9227,193.416923,95738.65917
n-lowe,north,lowe, 04/11  10:00:00,9.625,57024.01208,20.9013357,20.99996818,20.95065194,0,21.56054861,20.99996818,0.00659645,42.19567315,0,0,0,0,0,0,0,532354.6009,147.876278,95738.65917
n-lowe,north,lowe, 04/11  11:00:00,10.625,36288.00769,21.03349097,20.99998041,21.01673569,0,19.97486693,20.99998041,0.006511258,41.68770455,0,0,0,0,0,0,0,475995.6758,132.2210211,95738.65917
n-lowe,north,lowe, 04/11  12:00:00,10.375,36288.00769,21.00265834,20.99998467,21.00132151,0,14.2609077,20.99998467,0.006469575,41.44943512,0,0,0,0,0,0,0,512079.8907,142.2444141,95738.65917
n-lowe,north,lowe, 04/11  13:00:00,9.375,36288.00769,21.0421332,20.99998879,21.021061,0,14.29694644,20.99998879,0.006461424,41.43906039,0,0,0,0,0,0,0,573964.2793,159.434522,95738.65917
n-lowe,north,lowe, 04/11  14:00:00,9,36288.00769,21.17479007,20.99997283,21.08738145,0,32.22029745,20.99997283,0.006435105,41.31319979,0,0,0,0,0,0,0,532677.1971,147.9658881,95738.65917
n-lowe,north,lowe, 04/11  15:00:00,10.25,36288.00769,21.3367264,20.99995519,21.1683408,0,57.58597819,20.99995519,0.00642349,41.25485748,0,0,0,0,0,0,0,363836.5626,101.0657118,95738.65917
n-lowe,north,lowe, 04/11  16:00:00,10.375,36288.00769,21.39090837,20.99991951,21.19541394,0,71.35840133,20.99991951,0.006367705,40.90028458,0,0,0,0,0,0,0,306238.0544,85.06612621,95738.65917
n-lowe,north,lowe, 04/11  17:00:00,10.625,36288.00769,21.26294114,20.99987354,21.13140734,0,63.03168161,20.99987354,0.006274141,40.33053249,0,0,0,0,0,0,0,320528.8157,89.03578214,95738.65917
n-lowe,north,lowe, 04/11  18:00:00,10.375,36288.00769,21.47764024,20.99975834,21.23869929,0,119.6368924,20.99975834,0.006266066,40.31952437,0,0,0,0,0,0,0,132318.2137,36.75505935,95738.65917
n-lowe,north,lowe, 04/11  19:00:00,9.375,86832.0184,21.29228914,20.99981607,21.1460526,0,89.02361505,20.99981607,0.006258426,40.28573,0,0,0,0,0,0,0,304454.0287,84.57056352,95738.65917
n-lowe,north,lowe, 04/11  20:00:00,9,115344.0244,21.12367405,20.99983326,21.06175366,0,73.11164388,20.99983326,0.006399678,41.21133777,0,0,0,0,0,0,0,385259.3835,107.0164954,95738.65917
n-lowe,north,lowe, 04/11  21:00:00,8.375,129600.0275,21.07167184,20.99981195,21.03574189,0,81.92869315,20.99981195,0.006668763,42.968436,0,0,0,0,0,0,0,392538.622,109.0385061,95738.65917
n-lowe,north,lowe, 04/11  22:00:00,8,115344.0244,21.03229508,20.99973665,21.01601587,0,86.6287373,20.99973665,0.006815618,43.92086631,0,0,0,0,0,0,0,398923.4887,110.8120802,95738.65917
n-lowe,north,lowe, 04/11  23:00:00,8.625,86832.0184,20.95581327,20.99980308,20.97780818,0,50.89232539,20.99980308,0.006926744,44.68435586,0,0,0,0,0,0,0,488762.0977,135.7672494,95738.65917
n-lowe,north,lowe, 04/11  24:00:00,9,42768.00906,20.86414577,20.99987242,20.9320091,0,27.30975329,20.99987242,0.006986136,45.09644469,0,0,0,0,0,0,0,550348.0422,152.8744562,95738.65917
n-lowe,north,lowe, 04/12  01:00:00,8.375,28512.00604,20.76599995,20.99990584,20.88295289,0,17.59719554,20.99990584,0.007006472,45.22615826,0,0,0,0,0,0,0,624055.2349,173.3486764,95738.65917
n-lowe,north,lowe, 04/12  02:00:00,7.375,22032.00467,20.65754964,21.00000878,20.82877921,0.294272058,4.604925373,21.00000878,0.006857326,44.24632816,0,0,0,0,0,0,0,733106.7483,203.6407634,95738.65917
n-lowe,north,lowe, 04/12  03:00:00,8.25,14256.00302,20.61768413,20.99998963,20.80883688,0,4.788723943,20.99998963,0.006491671,41.92151862,0,0,0,0,0,0,0,676761.6163,187.9893379,95738.65917
n-lowe,north,lowe, 04/12  04:00:00,9,14256.00302,20.477572,21.00008658,20.73882929,19.2442589,0,21.00008658,0.00632412,40.86551036,0,0,0,0,0,0,0,716742.3554,199.0950987,95738.65917
n-lowe,north,lowe, 04/12  05:00:00,8.375,14256.00302,20.41191992,21.00014019,20.70603006,27.73817714,0,21.00014019,0.006192844,40.02542767,0,0,0,0,0,0,0,785668.4656,218.2412404,95738.65917
n-lowe,north,lowe, 04/12  06:00:00,7.375,28512.00604,20.42987132,21.00010093,20.71498613,20.60811232,0,21.00010093,0.005997365,38.77418955,0,0,0,0,0,0,0,821717.4949,228.2548597,95738.65917
n-lowe,north,lowe, 04/12  07:00:00,8.875,57024.01208,20.60958627,20.99987625,20.80473126,0,37.35652619,20.99987625,0.005972242,38.63781205,0,0,0,0,0,0,0,520913.4205,144.6981723,95738.65917
n-lowe,north,lowe, 04/12  08:00:00,11.25,72576.01538,20.90712898,20.99988435,20.95350667,0,84.85331468,20.99988435,0.006271072,40.56664296,0,0,0,0,0,0,0,203602.8148,56.55633743,95738.65917
n-lowe,north,lowe, 04/12  09:00:00,12.625,57024.01208,21.09654253,20.99996781,21.04825517,0,61.70199131,20.99996781,0.006697122,43.29316984,0,0,0,0,0,0,0,202044.188,56.12338556,95738.65917
n-lowe,north,lowe, 04/12  10:00:00,12.375,57024.01208,21.26926406,20.99993942,21.13460174,0,69.80051581,20.99993942,0.006834279,44.19764213,0,0,0,0,0,0,0,188442.6867,52.34519076,95738.65917
n-lowe,north,lowe, 04/12  11:00:00,12.625,36288.00769,21.39587686,20.99994311,21.19790998,0,70.10803391,20.99994311,0.006819832,44.12157863,0,0,0,0,0,0,0,171824.5368,47.72903801,95738.65917
n-lowe,north,lowe, 04/12  12:00:00,13.625,36288.00769,21.50293229,20.99684728,21.24988979,0,86.71363538,20.99684728,0.006928891,44.82797726,0,0,0,0,0,0,0,49790.83686,13.83078802,95738.65917
n-lowe,north,lowe, 04/12  13:00:00,14,36288.00769,21.59352951,21.02444316,21.30898634,0,94.95283938,21.02444316,0.007155997,46.20161098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/12  14:00:00,14.625,36288.00769,21.75971348,21.22986344,21.49478846,0,88.34833618,21.22986344,0.007250899,46.22118956,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/12  15:00:00,14.375,36288.00769,21.74148458,21.21891852,21.48020155,0,90.81821052,21.21891852,0.007276541,46.41437534,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/12  16:00:00,13.375,36288.00769,21.5936095,21.03334083,21.31347517,0,98.46033876,21.03334083,0.007246397,46.78187565,0,0,0,0,0,0,0,23797.3869,6.610385251,95738.65917
n-lowe,north,lowe, 04/12  17:00:00,11.75,36288.00769,21.46281118,20.9998461,21.23132864,0,92.11456254,20.9998461,0.007144358,46.2717358,0,0,0,0,0,0,0,147040.2478,40.84451329,95738.65917
n-lowe,north,lowe, 04/12  18:00:00,11,36288.00769,21.45024153,20.99977204,21.22500678,0,112.9773628,20.99977204,0.007124293,46.16054003,0,0,0,0,0,0,0,118510.7441,32.91965114,95738.65917
n-lowe,north,lowe, 04/12  19:00:00,11,86832.0184,21.3121358,20.99981121,21.15597351,0,92.1320021,20.99981121,0.007113736,46.09280625,0,0,0,0,0,0,0,193520.302,53.75563945,95738.65917
n-lowe,north,lowe, 04/12  20:00:00,11,115344.0244,21.23510683,20.99977955,21.11744319,0,92.37707496,20.99977955,0.00717991,46.54548692,0,0,0,0,0,0,0,192643.4862,53.51207949,95738.65917
n-lowe,north,lowe, 04/12  21:00:00,11,129600.0275,21.22193489,20.99969831,21.1108166,0,108.0489871,20.99969831,0.00724916,47.0067986,0,0,0,0,0,0,0,136276.5095,37.85458597,95738.65917
n-lowe,north,lowe, 04/12  22:00:00,11,115344.0244,21.21127072,20.99963945,21.10545508,0,117.5829779,20.99963945,0.007311097,47.40393044,0,0,0,0,0,0,0,101991.6519,28.33101443,95738.65917
n-lowe,north,lowe, 04/12  23:00:00,11,86832.0184,21.13615033,20.99971359,21.06793196,0,79.13939169,20.99971359,0.007392541,47.92557766,0,0,0,0,0,0,0,240333.0923,66.75919231,95738.65917
n-lowe,north,lowe, 04/12  24:00:00,11,42768.00906,21.04322841,20.99978872,21.02150857,0,51.7847053,20.99978872,0.007442781,48.27693244,0,0,0,0,0,0,0,338754.7524,94.09854233,95738.65917
n-lowe,north,lowe, 04/13  01:00:00,10.375,28512.00604,20.95870563,20.99982419,20.97926491,0,40.37368624,20.99982419,0.007449333,48.33665098,0,0,0,0,0,0,0,418572.2322,116.2700645,95738.65917
n-lowe,north,lowe, 04/13  02:00:00,10,22032.00467,20.88782404,20.9998449,20.94383447,0,32.62836654,20.9998449,0.007430488,48.21575579,0,0,0,0,0,0,0,469687.2665,130.4686851,95738.65917
n-lowe,north,lowe, 04/13  03:00:00,10,14256.00302,20.82584599,20.99985182,20.91284891,0,28.02239622,20.99985182,0.007421109,48.15559165,0,0,0,0,0,0,0,486254.5669,135.070713,95738.65917
n-lowe,north,lowe, 04/13  04:00:00,10,14256.00302,20.77316292,20.99986996,20.88651644,0,25.1356817,20.99986996,0.007417734,48.13389291,0,0,0,0,0,0,0,496639.5676,137.9554354,95738.65917
n-lowe,north,lowe, 04/13  05:00:00,10,14256.00302,20.72731132,20.99989234,20.86360183,0,22.03639134,20.99989234,0.007416492,48.12586462,0,0,0,0,0,0,0,507789.4936,141.0526371,95738.65917
n-lowe,north,lowe, 04/13  06:00:00,9.375,28512.00604,20.68031768,20.99992555,20.84012162,0,16.20565101,20.99992555,0.007415236,48.14731043,0,0,0,0,0,0,0,567556.4281,157.6545634,95738.65917
n-lowe,north,lowe, 04/13  07:00:00,9.625,57024.01208,20.7723896,20.99976938,20.88607949,0,55.83252646,20.99976938,0.007340596,47.68635434,0,0,0,0,0,0,0,409469.7149,113.7415875,95738.65917
n-lowe,north,lowe, 04/13  08:00:00,10,72576.01538,20.94604654,20.99972628,20.97288641,0,82.05321316,20.99972628,0.00715995,46.5547755,0,0,0,0,0,0,0,291818.3231,81.06064531,95738.65917
n-lowe,north,lowe, 04/13  09:00:00,10.625,57024.01208,21.07533538,20.99988225,21.03760882,0,52.92094538,20.99988225,0.007032585,45.75244546,0,0,0,0,0,0,0,357848.5816,99.40238378,95738.65917
n-lowe,north,lowe, 04/13  10:00:00,11,57024.01208,21.24856768,20.9999098,21.12423874,0,63.43789202,20.9999098,0.006935779,45.12950141,0,0,0,0,0,0,0,296722.6195,82.42294986,95738.65917
n-lowe,north,lowe, 04/13  11:00:00,11.625,36288.00769,21.40436975,20.9999326,21.20215117,0,69.21676979,20.9999326,0.006843278,44.53411751,0,0,0,0,0,0,0,237073.0783,65.85363287,95738.65917
n-lowe,north,lowe, 04/13  12:00:00,12.625,36288.00769,21.55973861,20.99994882,21.27984371,0,92.96880185,20.99994882,0.006885486,44.80571273,0,0,0,0,0,0,0,89695.49052,24.91541403,95738.65917
n-lowe,north,lowe, 04/13  13:00:00,12.375,36288.00769,21.66170068,20.99995881,21.33082974,0,108.5731319,20.99995881,0.007012366,45.62214835,0,0,0,0,0,0,0,49027.65048,13.6187918,95738.65917
n-lowe,north,lowe, 04/13  14:00:00,12.625,36288.00769,21.66937806,20.99854623,21.33396214,0,110.2232477,20.99854623,0.006967916,45.3122236,0,0,0,0,0,0,0,27459.86691,7.627740809,95738.65917
n-lowe,north,lowe, 04/13  15:00:00,12.375,36288.00769,21.62485774,20.99978885,21.31232329,0,101.7825992,20.99978885,0.007148984,46.45567849,0,0,0,0,0,0,0,73781.37626,20.49482674,95738.65917
n-lowe,north,lowe, 04/13  16:00:00,12,36288.00769,21.53106374,20.99993993,21.26550183,0,91.07302753,20.99993993,0.007265498,47.17458456,0,0,0,0,0,0,0,135609.1367,37.66920463,95738.65917
n-lowe,north,lowe, 04/13  17:00:00,11.375,36288.00769,21.4682873,20.99988291,21.2340851,0,92.44767947,20.99988291,0.007394115,47.98237704,0,0,0,0,0,0,0,169506.7093,47.08519704,95738.65917
n-lowe,north,lowe, 04/13  18:00:00,10.375,36288.00769,21.53158472,20.99977889,21.2656818,0,125.6384326,20.99977889,0.007469148,48.46383272,0,0,0,0,0,0,0,112202.2474,31.16729096,95738.65917
n-lowe,north,lowe, 04/13  19:00:00,9.375,86832.0184,21.33990489,20.99982247,21.16986368,0,93.15139697,20.99982247,0.007502195,48.64561316,0,0,0,0,0,0,0,291282.7005,80.91186125,95738.65917
n-lowe,north,lowe, 04/13  20:00:00,9,115344.0244,21.20986794,20.9998088,21.10483837,0,83.67126299,20.9998088,0.007600949,49.29046593,0,0,0,0,0,0,0,348724.7223,96.86797842,95738.65917
n-lowe,north,lowe, 04/13  21:00:00,9,129600.0275,21.17574173,20.99973318,21.08773745,0,96.51143027,20.99973318,0.007683281,49.83643109,0,0,0,0,0,0,0,302547.9123,84.04108674,95738.65917
n-lowe,north,lowe, 04/13  22:00:00,9,115344.0244,21.15533422,20.99967691,21.07750557,0,105.1425497,20.99967691,0.007749959,50.26377365,0,0,0,0,0,0,0,271511.3022,75.41980618,95738.65917
n-lowe,north,lowe, 04/13  23:00:00,9,86832.0184,21.0631738,20.99976344,21.03146862,0,64.22337079,20.99976344,0.007834497,50.77367157,0,0,0,0,0,0,0,418762.5213,116.3229226,95738.65917
n-lowe,north,lowe, 04/13  24:00:00,9,42768.00906,20.95627189,20.99984952,20.9780607,0,35.73319829,20.99984952,0.007793965,50.49533439,0,0,0,0,0,0,0,520878.4715,144.6884643,95738.65917
n-lowe,north,lowe, 04/14  01:00:00,9,28512.00604,20.87032611,20.99985961,20.93509286,0,26.56980788,20.99985961,0.007577714,49.08098004,0,0,0,0,0,0,0,553581.4121,153.7726145,95738.65917
n-lowe,north,lowe, 04/14  02:00:00,9,22032.00467,20.79853121,20.99989128,20.89921124,0,21.50784431,20.99989128,0.007397922,47.91222682,0,0,0,0,0,0,0,571431.5592,158.7309887,95738.65917
n-lowe,north,lowe, 04/14  03:00:00,8.375,14256.00302,20.72192616,20.99991812,20.86092214,0,14.49741743,20.99991812,0.007160351,46.3625654,0,0,0,0,0,0,0,635188.9614,176.4413782,95738.65917
n-lowe,north,lowe, 04/14  04:00:00,8.625,14256.00302,20.66711738,20.99993543,20.83352641,0,10.95307564,20.99993543,0.007137,46.19585533,0,0,0,0,0,0,0,632789.395,175.7748319,95738.65917
n-lowe,north,lowe, 04/14  05:00:00,8.375,14256.00302,20.60951821,20.99997535,20.80474678,0.056366529,4.31226961,20.99997535,0.007313105,47.32237507,0,0,0,0,0,0,0,672676.1441,186.8544845,95738.65917
n-lowe,north,lowe, 04/14  06:00:00,7.375,28512.00604,20.55505632,21.00003287,20.77754459,4.220241001,0,21.00003287,0.007322289,47.38094194,0,0,0,0,0,0,0,764824.8636,212.451351,95738.65917
n-lowe,north,lowe, 04/14  07:00:00,8.875,57024.01208,20.71614017,20.99980591,20.85797304,0,48.65555803,20.99980591,0.007160719,46.34801956,0,0,0,0,0,0,0,481651.0375,133.7919549,95738.65917
n-lowe,north,lowe, 04/14  08:00:00,12.5,72576.01538,21.03197702,21.02551537,21.0287462,0,94.1751264,21.02551537,0.00729148,47.10859785,0,0,0,0,0,0,0,96421.14944,26.78365262,95738.65917
n-lowe,north,lowe, 04/14  09:00:00,14.625,57024.01208,21.2438417,21.0310359,21.1374388,0,79.35478958,21.0310359,0.007795511,50.30759333,0,0,0,0,0,0,0,16879.83116,4.68884199,95738.65917
n-lowe,north,lowe, 04/14  10:00:00,17.5,57024.01208,21.56452406,21.50898362,21.53675384,0,46.64285884,21.50898362,0.008189158,51.29207926,0,0,0,1.20911655,4352.819581,0.915738286,3296.657831,0,0,95738.65917
n-lowe,north,lowe, 04/14  11:00:00,18.375,36288.00769,21.9108998,21.90427191,21.90758586,0,35.58160878,21.90427191,0.008414877,51.39588134,0,0,0,1.345699817,4844.519343,1.007883857,3628.381884,0,0,95738.65917
n-lowe,north,lowe, 04/14  12:00:00,17.375,36288.00769,22.13804364,21.9309622,22.03450292,0,52.35857515,21.9309622,0.008711192,53.04149415,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  13:00:00,17,36288.00769,22.26413854,21.96996913,22.11705383,0,59.72163405,21.96996913,0.008728845,53.00227001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  14:00:00,18.25,36288.00769,22.45073434,22.27306321,22.36189877,0,44.74373502,22.27306321,0.008544198,50.91864872,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  15:00:00,19,36288.00769,22.70304067,22.6407772,22.67190893,0,37.22883764,22.6407772,0.00825035,48.08433475,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  16:00:00,19,36288.00769,23.00167959,22.93254085,22.96711022,0,42.66546292,22.93254085,0.007739926,44.32844343,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  17:00:00,19,36288.00769,23.55365461,23.49947583,23.52656522,0,53.63953647,23.49947583,0.007741211,42.82019955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  18:00:00,17.125,36288.00769,24.12198571,23.96395889,24.0429723,0,95.17379864,23.96395889,0.008056445,43.31576634,0,0,0,3.54902584,12776.49303,2.807332378,10106.39656,0,0,95738.65917
n-lowe,north,lowe, 04/14  19:00:00,15.375,86832.0184,23.88073592,23.58512302,23.73292947,0,111.7030672,23.58512302,0.008202814,45.08761606,0,0,0,0,0,0,0,3639.834734,1.011065204,95738.65917
n-lowe,north,lowe, 04/14  20:00:00,14.375,115344.0244,23.43047804,23.02193979,23.22620892,0,121.4438496,23.02193979,0.008311508,47.2356214,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  21:00:00,14,129600.0275,23.25634055,22.89114472,23.07374263,0,126.9761075,22.89114472,0.00830186,47.55397727,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  22:00:00,14,115344.0244,23.18394984,22.88429313,23.03412148,0,126.9067843,22.88429313,0.00813659,46.63911485,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  23:00:00,14,86832.0184,23.04525287,22.60409805,22.82467546,0,120.7672993,22.60409805,0.008122066,47.3554982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/14  24:00:00,14.625,42768.00906,22.87652999,22.42151866,22.64902433,0,107.5943605,22.42151866,0.00811858,47.86286785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  01:00:00,14.375,33696.00714,22.74095544,22.28142657,22.511191,0,109.0441155,22.28142657,0.007998513,47.56638145,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  02:00:00,13.375,33696.00714,22.5716595,22.02256611,22.29711281,0,121.7329635,22.02256611,0.007863342,47.4888855,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  03:00:00,13.625,14256.00302,22.42014512,21.90010885,22.16012698,0,116.2294328,21.90010885,0.00789626,48.02402021,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  04:00:00,12.75,14256.00302,22.27161827,21.69762385,21.98462106,0,126.4297399,21.69762385,0.007709982,47.48808555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  05:00:00,12.625,14256.00302,22.09320948,21.50500132,21.7991054,0,126.5068479,21.50500132,0.007515111,46.85178108,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  06:00:00,13,14256.00302,21.99291261,21.46334233,21.72812747,0,119.0886824,21.46334233,0.007275395,45.49003935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  07:00:00,14.875,53136.01126,22.07899701,21.71589281,21.89744491,0,93.32454937,21.71589281,0.007264866,44.72701947,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  08:00:00,17.25,53136.01126,22.441236,22.49167547,22.46645574,0,68.12048845,22.49167547,0.007593608,44.59498119,0,0,0,1.143156014,4115.361651,0.905743158,3260.675369,0,0,95738.65917
n-lowe,north,lowe, 04/15  09:00:00,19.875,72576.01538,22.98953804,23.50508854,23.24731329,0,41.27402605,23.50508854,0.008064687,44.48915312,0,0,0,2.414287363,8691.434506,1.947624655,7011.44876,0,0,95738.65917
n-lowe,north,lowe, 04/15  10:00:00,22.25,72576.01538,23.49420087,23.95194691,23.72307389,0,22.59649432,23.95194691,0.008698922,46.6912338,0,0,0,23.27120133,83776.32478,19.17483243,69029.39676,0,0,95738.65917
n-lowe,north,lowe, 04/15  11:00:00,24.25,53136.01126,23.86444692,23.99991023,23.93217857,0,35.20883794,23.99991023,0.008939463,47.8450716,0,0,0,79.12775264,284859.9095,66.12975839,238067.1302,0,0,95738.65917
n-lowe,north,lowe, 04/15  12:00:00,26.25,42768.00906,24.22310087,23.99981659,24.11145873,0,77.27303128,23.99981659,0.008772368,46.96310986,0,0,0,153.7674263,553562.7347,142.6540998,513554.7594,0,0,95738.65917
n-lowe,north,lowe, 04/15  13:00:00,27.625,42768.00906,24.4782306,23.99955182,24.23889121,0,110.7275638,23.99955182,0.007990315,42.80397134,0,0,0,199.7790425,719204.5529,199.7790425,719204.5529,0,0,95738.65917
n-lowe,north,lowe, 04/15  14:00:00,28,42768.00906,24.70139805,23.99960491,24.35050148,0,142.560163,23.99960491,0.007537885,40.39402095,0,0,0,238.0355348,856927.9252,238.0355348,856927.9252,0,0,95738.65917
n-lowe,north,lowe, 04/15  15:00:00,26.75,42768.00906,24.83957537,23.9996777,24.41962654,0,160.9265722,23.9996777,0.007291441,39.08862494,0,0,0,234.9170018,845701.2064,234.9170018,845701.2064,0,0,95738.65917
n-lowe,north,lowe, 04/15  16:00:00,24.125,42768.00906,24.89905095,23.99980245,24.4494267,0,165.4440837,23.99980245,0.007293222,39.09775069,0,0,0,196.0259634,705693.4682,194.1200725,698832.261,0,0,95738.65917
n-lowe,north,lowe, 04/15  17:00:00,22.375,42768.00906,24.90895888,23.99973461,24.45434675,0,162.8362516,23.99973461,0.007142316,38.29812674,0,0,0,168.7525595,607509.2141,161.3417627,580830.3456,0,0,95738.65917
n-lowe,north,lowe, 04/15  18:00:00,19.5,42768.00906,25.06033717,23.99976077,24.53004897,0,210.3369593,23.99976077,0.007403314,39.6809492,0,0,0,186.9823924,673136.6126,159.1957301,573104.6283,0,0,95738.65917
n-lowe,north,lowe, 04/15  19:00:00,17.375,110160.0233,24.79942409,23.99971003,24.39956706,0,176.9309063,23.99971003,0.007763287,41.58685433,0,0,0,112.1434168,403716.3006,89.03351358,320520.6489,0,0,95738.65917
n-lowe,north,lowe, 04/15  20:00:00,16.375,129600.0275,24.53508547,23.99959116,24.26733832,0,147.2224265,23.99959116,0.008166707,43.74737558,0,0,0,55.055286,198199.0296,42.00789439,151228.4198,0,0,95738.65917
n-lowe,north,lowe, 04/15  21:00:00,16,129600.0275,24.45819172,23.99940682,24.22879927,0,150.2871281,23.99940682,0.008581106,45.95462741,0,0,0,52.3459936,188445.577,38.53153128,138713.5126,0,0,95738.65917
n-lowe,north,lowe, 04/15  22:00:00,15.375,129600.0275,24.39405153,23.99777741,24.19591447,0,132.5761512,23.99777741,0.008525801,45.6669168,0,0,0,13.75082327,49502.96378,10.11255526,36405.19892,0,0,95738.65917
n-lowe,north,lowe, 04/15  23:00:00,14.375,110160.0233,24.21662064,23.61684955,23.91673509,0,131.2685563,23.61684955,0.008507995,46.60150941,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/15  24:00:00,15.25,53136.01126,24.00706852,23.41032644,23.70869748,0,114.2588339,23.41032644,0.008406739,46.61324575,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  01:00:00,14.75,33696.00714,23.86097981,23.30526086,23.58312034,0,120.0919533,23.30526086,0.008244432,46.0164307,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  02:00:00,15.25,33696.00714,23.71746891,23.20477227,23.46112059,0,111.2512186,23.20477227,0.00813406,45.68541328,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  03:00:00,15.375,14256.00302,23.6361949,23.1713025,23.4037487,0,107.246029,23.1713025,0.007890164,44.42040206,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  04:00:00,14.375,14256.00302,23.47886525,22.92327914,23.2010722,0,119.9638063,22.92327914,0.007769347,44.41075497,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  05:00:00,14,14256.00302,23.3121054,22.72937854,23.02074197,0,123.5394667,22.72937854,0.00770201,44.55112815,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  06:00:00,14.625,14256.00302,23.21462515,22.70289706,22.9587611,0,113.0457073,22.70289706,0.007671645,44.47668531,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  07:00:00,16.25,53136.01126,23.32190538,22.96878026,23.14534282,0,90.91483076,22.96878026,0.007757172,44.26183952,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/16  08:00:00,19.5,53136.01126,23.71037437,23.76417847,23.73727642,0,69.49977631,23.76417847,0.008034038,43.67783045,0,0,0,22.44759123,80811.32843,19.14891969,68936.11087,0,0,95738.65917
n-lowe,north,lowe, 04/16  09:00:00,22.875,72576.01538,24.21517923,23.9991932,24.10718622,0,134.3780514,23.9991932,0.008072572,43.26670455,0,0,0,159.64165,574709.9401,141.4602469,509256.8887,0,0,95738.65917
n-lowe,north,lowe, 04/16  10:00:00,25.25,72576.01538,24.53990781,23.99964343,24.26977562,0,143.5395109,23.99964343,0.007945818,42.62080316,0,0,0,198.6072593,714986.1334,191.5829129,689698.4864,0,0,95738.65917
n-lowe,north,lowe, 04/16  11:00:00,26.625,53136.01126,24.7645554,23.9997502,24.3821528,0,147.5746618,23.9997502,0.007701473,41.34157381,0,0,0,221.5506985,797582.5146,219.5148629,790253.5063,0,0,95738.65917
n-lowe,north,lowe, 04/16  12:00:00,27.625,42768.00906,24.98618004,23.99972279,24.49295142,0,186.2910104,23.99972279,0.007775353,41.70754124,0,0,0,275.378288,991361.8368,275.2572169,990925.981,0,0,95738.65917
n-lowe,north,lowe, 04/16  13:00:00,28,42768.00906,25.1678345,23.99929488,24.58356469,0,219.6897184,23.99929488,0.007122601,38.23245992,0,0,0,315.0690092,1134248.433,315.0690092,1134248.433,0,0,95738.65917
n-lowe,north,lowe, 04/16  14:00:00,26.75,42768.00906,25.26834554,23.99986524,24.63410539,0,235.9579465,23.99986524,0.007221435,38.75546009,0,0,0,310.7106095,1118558.194,310.0823459,1116296.445,0,0,95738.65917
n-lowe,north,lowe, 04/16  15:00:00,24.75,42768.00906,25.25875808,24.00003133,24.6293947,0,229.7900583,24.00003133,0.007779415,41.7126236,0,0,0,292.542501,1053153.004,269.4048097,969857.3149,0,0,95738.65917
n-lowe,north,lowe, 04/16  16:00:00,22.125,42768.00906,25.20806741,23.99982417,24.60394579,0,215.2650918,23.99982417,0.008091066,43.36291216,0,0,0,250.1784947,900642.5808,209.3888161,753799.7378,0,0,95738.65917
n-lowe,north,lowe, 04/16  17:00:00,19.75,42768.00906,25.44146755,23.99944797,24.72045776,0,258.1007294,23.99944797,0.007953687,42.63681544,0,0,0,262.7112471,945760.4897,211.066111,759837.9997,0,0,95738.65917
n-lowe,north,lowe, 04/16  18:00:00,19,42768.00906,25.76108259,24.10764502,24.93436381,0,327.9366237,24.10764502,0.007558983,40.31046109,0,0,0,321.0885883,1155918.918,265.4198454,955511.4433,0,0,95738.65917
n-lowe,north,lowe, 04/16  19:00:00,18.375,110160.0233,25.43079783,24.05161867,24.74120825,0,289.6590908,24.05161867,0.007214904,38.63750391,0,0,0,253.2123362,911564.4102,218.6844977,787264.1915,0,0,95738.65917
n-lowe,north,lowe, 04/16  20:00:00,16.75,129600.0275,24.959899,23.99925105,24.47957502,0,221.386205,23.99925105,0.007230333,38.84269,0,0,0,145.3030417,523090.9503,122.8111906,442120.2862,0,0,95738.65917
n-lowe,north,lowe, 04/16  21:00:00,15.375,129600.0275,24.78212092,23.99923798,24.39067945,0,201.5070521,23.99923798,0.007552581,40.57840312,0,0,0,99.19790972,357112.475,79.16265816,284985.5694,0,0,95738.65917
n-lowe,north,lowe, 04/16  22:00:00,15.625,129600.0275,24.68660739,23.99931529,24.34296134,0,178.2935674,23.99931529,0.007644259,41.05457899,0,0,0,75.75128699,272704.6332,60.25448974,216916.1631,0,0,95738.65917
n-lowe,north,lowe, 04/16  23:00:00,15.375,110160.0233,24.54667366,23.97422166,24.26044766,0,125.1303256,23.97422166,0.007670153,41.23883552,0,0,0,4.51070577,16238.54077,3.619904553,13031.65639,0,0,95738.65917
n-lowe,north,lowe, 04/16  24:00:00,14.375,53136.01126,24.32324569,23.61667968,23.96996268,0,131.255149,23.61667968,0.007512099,41.27572857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  01:00:00,14,28512.00604,24.10430297,23.42658828,23.76544562,0,135.5230827,23.42658828,0.007340349,40.80989422,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  02:00:00,12.75,22032.00467,23.88473621,23.12105904,23.50289762,0,150.7543496,23.12105904,0.007390762,41.85528635,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  03:00:00,11.375,14256.00302,23.5975253,22.72688621,23.16220576,0,167.8625809,22.72688621,0.007447364,43.16074722,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  04:00:00,11,14256.00302,23.32785612,22.44452648,22.8861913,0,169.8559577,22.44452648,0.007208831,42.49972206,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  05:00:00,11.625,14256.00302,23.12449591,22.31744617,22.72097104,0,157.4525265,22.31744617,0.006934414,41.21849962,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  06:00:00,11.375,28512.00604,22.95722313,22.15592257,22.55657285,0,158.2736126,22.15592257,0.006820918,40.97739984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  07:00:00,11.625,57024.01208,22.98840649,22.34125785,22.66483217,0,159.5980761,22.34125785,0.006747285,40.12551727,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  08:00:00,13.875,72576.01538,23.29289914,22.91452489,23.10371201,0,132.168223,22.91452489,0.006984682,40.10772648,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  09:00:00,16.875,57024.01208,23.62359122,23.30797075,23.46578098,0,85.84048009,23.30797075,0.007736514,43.3287893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  10:00:00,17.375,57024.01208,23.8943642,23.56804302,23.73120361,0,80.52174718,23.56804302,0.008007859,44.166751,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  11:00:00,17,36288.00769,23.98715966,23.4878989,23.73752928,0,85.3194424,23.4878989,0.007826373,43.40352155,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  12:00:00,17,36288.00769,24.09373153,23.5708159,23.83227372,0,87.37693588,23.5708159,0.008042464,44.36473937,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  13:00:00,17,36288.00769,24.26942371,23.71661723,23.99302047,0,90.12248187,23.71661723,0.008039775,43.96161118,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  14:00:00,15.75,36288.00769,24.3654504,23.69716652,24.03130846,0,110.2285175,23.69716652,0.008260427,45.2069277,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  15:00:00,15,36288.00769,24.36771588,23.6092919,23.98850389,0,122.3140905,23.6092919,0.008351979,45.91425782,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  16:00:00,15.625,36288.00769,24.48265954,23.78650437,24.13458196,0,115.5572583,23.78650437,0.008423862,45.82405544,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  17:00:00,15.375,36288.00769,24.62640139,23.96066597,24.29353368,0,122.2319777,23.96066597,0.0084673,45.56627711,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  18:00:00,14.375,36288.00769,24.97023053,23.99871821,24.48447437,0,197.3204048,23.99871821,0.008172988,43.91296243,0,0,0,79.16935424,285009.6753,57.46814115,206885.3081,0,0,95738.65917
n-lowe,north,lowe, 04/17  19:00:00,13.375,86832.0184,24.69886173,23.90819702,24.30352937,0,172.9555675,23.90819702,0.007905109,42.73991343,0,0,0,25.39909208,91436.73148,18.56187074,66822.73465,0,0,95738.65917
n-lowe,north,lowe, 04/17  20:00:00,13.625,115344.0244,24.31484933,23.68122337,23.99803635,0,146.7713094,23.68122337,0.00791342,43.3723597,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  21:00:00,12.125,129600.0275,24.12897762,23.46704479,23.79801121,0,167.8046299,23.46704479,0.007951307,44.17255918,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  22:00:00,11.625,115344.0244,23.9363441,23.2699884,23.60316625,0,174.5815226,23.2699884,0.007975444,44.8497603,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  23:00:00,11.375,86832.0184,23.71348585,22.92195538,23.31772062,0,170.9300908,22.92195538,0.008053366,46.2479071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/17  24:00:00,11,42768.00906,23.40077541,22.51893245,22.95985393,0,170.9431368,22.51893245,0.007985654,46.99589369,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  01:00:00,10.375,28512.00604,23.11076767,22.19890463,22.65483615,0,176.1340484,22.19890463,0.007761294,46.5900747,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  02:00:00,10,22032.00467,22.83896034,21.91444193,22.37670113,0,178.185674,21.91444193,0.007622254,46.5669156,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  03:00:00,10.625,14256.00302,22.63723823,21.78873923,22.21298873,0,166.0027965,21.78873923,0.007844136,48.27559261,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  04:00:00,10.375,14256.00302,22.45547258,21.61510584,22.03528921,0,166.7154986,21.61510584,0.008439245,52.44506836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  05:00:00,10,14256.00302,22.24018745,21.38310874,21.81164809,0,169.4725024,21.38310874,0.008494265,53.56785811,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  06:00:00,9.375,28512.00604,22.02712581,21.1395513,21.58333855,0,175.6215005,21.1395513,0.008378322,53.66000961,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  07:00:00,9,57024.01208,21.96145906,21.17376497,21.56761201,0,184.3338039,21.17376497,0.008052435,51.49376992,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  08:00:00,9.625,72576.01538,22.08593434,21.40069812,21.74331623,0,178.009476,21.40069812,0.00785491,49.58253934,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  09:00:00,11.25,57024.01208,22.18382763,21.42656667,21.80519715,0,149.3942576,21.42656667,0.008026045,50.58469454,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  10:00:00,11.375,57024.01208,22.30447803,21.49160894,21.89804348,0,148.1528175,21.49160894,0.008260588,51.83855331,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  11:00:00,12.25,36288.00769,22.38180496,21.54479233,21.96329864,0,134.7600004,21.54479233,0.008316446,52.01483484,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  12:00:00,14.25,36288.00769,22.4563611,21.80624444,22.13130277,0,105.1362082,21.80624444,0.00834739,51.37819137,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  13:00:00,14.375,36288.00769,22.56662302,21.93370228,22.25016265,0,104.1326102,21.93370228,0.008343267,50.95447698,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  14:00:00,15.25,36288.00769,22.7142188,22.13208217,22.42315048,0,93.82468162,22.13208217,0.008336383,50.30223477,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  15:00:00,16,36288.00769,22.93289794,22.4229798,22.67793887,0,85.21480108,22.4229798,0.008330042,49.35072063,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  16:00:00,16,36288.00769,23.11807124,22.61846945,22.86827034,0,88.65708161,22.61846945,0.008282651,48.47725829,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  17:00:00,16.625,36288.00769,23.58796747,23.15958429,23.37377588,0,89.18818056,23.15958429,0.008181796,46.35398645,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  18:00:00,16.375,36288.00769,24.28784664,23.92117932,24.10451298,0,116.0230567,23.92117932,0.008056025,43.60028732,0,0,0,12.96929215,46689.45173,10.18241982,36656.71135,0,0,95738.65917
n-lowe,north,lowe, 04/18  19:00:00,14.125,86832.0184,24.1039731,23.6404971,23.8722351,0,135.8210347,23.6404971,0.007844331,43.22336885,0,0,0,1.598978022,5756.32088,1.24049045,4465.765621,3641.703208,1.011584224,95738.65917
n-lowe,north,lowe, 04/18  20:00:00,12.375,115344.0244,23.51242798,22.87171616,23.19207207,0,153.1310145,22.87171616,0.007839967,45.26399895,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  21:00:00,11.375,129600.0275,23.23428111,22.59034371,22.91231241,0,166.1710773,22.59034371,0.007857097,46.16954223,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  22:00:00,11,115344.0244,23.04219538,22.4220955,22.73214544,0,170.2829959,22.4220955,0.007870068,46.73698105,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  23:00:00,10.375,86832.0184,22.79677724,22.01079341,22.40378532,0,172.425275,22.01079341,0.007929666,48.28262677,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/18  24:00:00,10.625,42768.00906,22.51196879,21.68795722,22.09996301,0,163.6038092,21.68795722,0.007952358,49.38110252,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  01:00:00,9.75,28512.00604,22.25394185,21.383634,21.81878793,0,172.577492,21.383634,0.007854977,49.69956973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  02:00:00,9,22032.00467,21.96330141,21.05128558,21.50729349,0,177.7126697,21.05128558,0.007612058,49.14440509,0,0,0,0,0,0,0,10441.41247,2.900392353,95738.65917
n-lowe,north,lowe, 04/19  03:00:00,10.25,14256.00302,21.78536384,21.00649285,21.39592835,0,156.2318903,21.00649285,0.007581963,49.10008087,0,0,0,0,0,0,0,10553.53546,2.931537629,95738.65917
n-lowe,north,lowe, 04/19  04:00:00,10.375,14256.00302,21.65292529,20.99857785,21.32575157,0,136.2164697,20.99857785,0.007756575,50.26000578,0,0,0,0,0,0,0,73844.07589,20.5122433,95738.65917
n-lowe,north,lowe, 04/19  05:00:00,10,14256.00302,21.52499297,20.99961717,21.26230507,0,114.2373533,20.99961717,0.007838158,50.77884694,0,0,0,0,0,0,0,176669.0782,49.07474396,95738.65917
n-lowe,north,lowe, 04/19  06:00:00,9.375,28512.00604,21.42020492,20.99965994,21.20993243,0,96.8578078,20.99965994,0.007875821,51.01965523,0,0,0,0,0,0,0,278062.896,77.23969332,95738.65917
n-lowe,north,lowe, 04/19  07:00:00,10.25,57024.01208,21.51693487,21.01111897,21.26402692,0,142.0780499,21.01111897,0.007935694,51.3661504,0,0,0,0,0,0,0,62627.23196,17.39645332,95738.65917
n-lowe,north,lowe, 04/19  08:00:00,12.25,72576.01538,21.79738829,21.42718799,21.61228814,0,134.2694382,21.42718799,0.008024911,50.63065295,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  09:00:00,12.375,57024.01208,21.96487119,21.37771271,21.67129195,0,127.7705337,21.37771271,0.008008762,50.71187881,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  10:00:00,13.25,57024.01208,22.07379488,21.45879083,21.76629285,0,116.3260013,21.45879083,0.008027588,50.59571636,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  11:00:00,13.375,36288.00769,22.13913509,21.46454873,21.80184191,0,112.4288496,21.46454873,0.007987988,50.33001754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  12:00:00,13.625,36288.00769,22.13202893,21.45949733,21.79576313,0,109.1505439,21.45949733,0.007690028,48.4925703,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  13:00:00,15.25,36288.00769,22.27165306,21.73853631,22.00509469,0,86.9415459,21.73853631,0.00764735,47.38443628,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  14:00:00,16,36288.00769,22.50371549,22.04512151,22.2744185,0,78.52041733,22.04512151,0.007438469,45.2313001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  15:00:00,16.625,36288.00769,22.68089719,22.26606807,22.47348263,0,71.75222842,22.26606807,0.007179861,43.06968435,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  16:00:00,17,36288.00769,22.95216677,22.59179238,22.77197957,0,71.08857146,22.59179238,0.006779582,39.88059238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  17:00:00,16.375,36288.00769,23.45176579,23.04908801,23.2504269,0,90.34468546,23.04908801,0.006705865,38.37108571,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  18:00:00,15.375,36288.00769,24.0488346,23.65076461,23.84979961,0,119.0056245,23.65076461,0.00665642,36.73430321,0,0,0,1.031996467,3715.18728,0.903086961,3251.11306,0,0,95738.65917
