Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 04/19  19:00:00,13.75,86832.0184,23.85256551,23.39291832,23.62274191,0,136.4281929,23.39291832,0.006497081,36.42706931,0,0,0,0,0,0,0,3287.54012,0.913205589,95738.65917
n-lowe,north,lowe, 04/19  20:00:00,13,115344.0244,23.30888515,22.75129625,23.0300907,0,140.145688,22.75129625,0.006464542,37.67781988,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  21:00:00,12.375,129600.0275,23.08717107,22.56637905,22.82677506,0,148.2575923,22.56637905,0.006492847,38.29177479,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  22:00:00,11.375,115344.0244,22.90991945,22.35369163,22.63180554,0,161.7728172,22.35369163,0.006553785,39.1647788,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  23:00:00,11,86832.0184,22.66543627,21.95104875,22.30824251,0,160.6111866,21.95104875,0.006690566,40.94256659,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/19  24:00:00,11,42768.00906,22.39701911,21.62754605,22.01228258,0,155.445092,21.62754605,0.007002817,43.67180367,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  01:00:00,11,28512.00604,22.16661499,21.41386184,21.79023841,0,152.3441365,21.41386184,0.007315888,46.19983023,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  02:00:00,10.375,22032.00467,21.94477389,21.15932687,21.55205038,0,158.3278236,21.15932687,0.007431226,47.62810778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  03:00:00,10,14256.00302,21.72418943,21.00087616,21.36253279,0,145.6081926,21.00087616,0.007440459,48.13407796,0,0,0,0,0,0,0,62823.75623,17.4510434,95738.65917
n-lowe,north,lowe, 04/20  04:00:00,10,14256.00302,21.57800434,20.99957498,21.28878966,0,121.7992639,20.99957498,0.007436027,48.1392782,0,0,0,0,0,0,0,148926.9341,41.3685928,95738.65917
n-lowe,north,lowe, 04/20  05:00:00,10,14256.00302,21.4596908,20.99962826,21.22965953,0,103.3890081,20.99962826,0.007433115,48.10862057,0,0,0,0,0,0,0,215155.0941,59.76530393,95738.65917
n-lowe,north,lowe, 04/20  06:00:00,10,28512.00604,21.3764766,20.9996914,21.188084,0,91.37393817,20.9996914,0.007522674,48.66309778,0,0,0,0,0,0,0,258664.8369,71.85134359,95738.65917
n-lowe,north,lowe, 04/20  07:00:00,10.625,57024.01208,21.48186671,21.00442626,21.24314648,0,139.0429885,21.00442626,0.007670559,49.62429094,0,0,0,0,0,0,0,49089.45666,13.63596018,95738.65917
n-lowe,north,lowe, 04/20  08:00:00,11.625,72576.01538,21.70495888,21.28206248,21.49351068,0,141.6850365,21.28206248,0.007600661,48.36702639,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  09:00:00,12,57024.01208,21.85410301,21.22783919,21.5409711,0,132.0799764,21.22783919,0.007529867,48.07891985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  10:00:00,12.625,57024.01208,21.99436825,21.33404289,21.66420557,0,124.3439078,21.33404289,0.007437893,47.19106438,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  11:00:00,13.625,36288.00769,22.07502771,21.41330034,21.74416402,0,108.1553644,21.41330034,0.007362485,46.49125916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  12:00:00,13.375,36288.00769,22.22114545,21.52515881,21.87315213,0,114.1871885,21.52515881,0.007336417,45.98348681,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  13:00:00,13,36288.00769,22.30495011,21.55654036,21.93074523,0,121.3881944,21.55654036,0.007334168,45.86441465,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  14:00:00,13,36288.00769,22.36153001,21.61333728,21.98743364,0,122.1838928,21.61333728,0.007335733,45.68666778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  15:00:00,12.375,36288.00769,22.2901214,21.49253125,21.89132633,0,130.1315632,21.49253125,0.007336551,46.01396565,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  16:00:00,12,36288.00769,22.36995751,21.5395359,21.9547467,0,138.682122,21.5395359,0.007363601,46.02022562,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  17:00:00,12,36288.00769,22.66389286,21.85431395,22.2591034,0,145.0155282,21.85431395,0.007376871,45.20900667,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  18:00:00,11.375,36288.00769,23.1566281,22.3910748,22.77385145,0,165.3441232,22.3910748,0.007245784,42.98534997,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  19:00:00,10.375,86832.0184,22.9572022,22.20267927,22.57994073,0,175.6325075,22.20267927,0.007140526,42.82932035,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  20:00:00,10,115344.0244,22.39847169,21.62996871,22.0142202,0,172.726711,21.62996871,0.00699183,43.44916115,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  21:00:00,9.375,129600.0275,22.14284707,21.41516834,21.77900771,0,180.1877827,21.41516834,0.006934656,43.6845085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  22:00:00,9,115344.0244,21.94943408,21.25021699,21.59982553,0,184.1996797,21.25021699,0.006922344,44.05119509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/20  23:00:00,9,86832.0184,21.72310364,21.00911683,21.36611024,0,159.4122463,21.00911683,0.006967472,44.96849376,0,0,0,0,0,0,0,72959.53277,20.26653688,95738.65917
n-lowe,north,lowe, 04/20  24:00:00,9,42768.00906,21.52434151,20.99961683,21.26197917,0,111.4938298,20.99961683,0.007000311,45.18763468,0,0,0,0,0,0,0,247501.4999,68.75041665,95738.65917
n-lowe,north,lowe, 04/21  01:00:00,9,28512.00604,21.3861264,20.99967721,21.19290181,0,89.6445548,20.99967721,0.007011889,45.26137552,0,0,0,0,0,0,0,326107.4848,90.58541243,95738.65917
n-lowe,north,lowe, 04/21  02:00:00,9,22032.00467,21.27756182,20.99972535,21.13864358,0,73.79002586,20.99972535,0.007016148,45.2884231,0,0,0,0,0,0,0,383143.7733,106.4288259,95738.65917
n-lowe,north,lowe, 04/21  03:00:00,9,14256.00302,21.18364914,20.99976582,21.09170748,0,60.89535132,20.99976582,0.007017709,45.29827629,0,0,0,0,0,0,0,429531.2428,119.3142341,95738.65917
n-lowe,north,lowe, 04/21  04:00:00,9,14256.00302,21.10298349,20.99979828,21.05139088,0,50.77249396,20.99979828,0.007018283,45.30184767,0,0,0,0,0,0,0,465947.0144,129.4297262,95738.65917
n-lowe,north,lowe, 04/21  05:00:00,9,14256.00302,21.02880584,20.9998268,21.01431632,0,42.00271054,20.9998268,0.007018495,45.30312129,0,0,0,0,0,0,0,497495.3222,138.1931451,95738.65917
n-lowe,north,lowe, 04/21  06:00:00,9,28512.00604,20.97919432,20.99984209,20.9895182,0,37.12260863,20.99984209,0.007018574,45.30358329,0,0,0,0,0,0,0,515050.4633,143.0695731,95738.65917
n-lowe,north,lowe, 04/21  07:00:00,9.625,57024.01208,21.10880346,20.99969069,21.05424707,0,85.42644325,20.99969069,0.006956698,44.93675656,0,0,0,0,0,0,0,302530.7705,84.03632513,95738.65917
n-lowe,north,lowe, 04/21  08:00:00,10.625,72576.01538,21.30380806,20.999673,21.15174053,0,125.2048028,20.999673,0.006790658,43.86512249,0,0,0,0,0,0,0,97331.05894,27.03640526,95738.65917
n-lowe,north,lowe, 04/21  09:00:00,11.625,57024.01208,21.4074213,20.99980476,21.20361303,0,97.51056757,20.99980476,0.006639775,42.88442515,0,0,0,0,0,0,0,134870.6729,37.4640758,95738.65917
n-lowe,north,lowe, 04/21  10:00:00,12,57024.01208,21.49434107,20.99983578,21.24708843,0,98.39909163,20.99983578,0.006439474,41.60384033,0,0,0,0,0,0,0,108208.1741,30.05782614,95738.65917
n-lowe,north,lowe, 04/21  11:00:00,12.625,36288.00769,21.54373403,20.99986786,21.27180094,0,89.66552152,20.99986786,0.006163881,39.84073828,0,0,0,0,0,0,0,100683.1076,27.96752988,95738.65917
n-lowe,north,lowe, 04/21  12:00:00,13,36288.00769,21.59282126,20.99985016,21.29633571,0,97.5349457,20.99985016,0.005878326,37.9889251,0,0,0,0,0,0,0,48755.48957,13.54319155,95738.65917
n-lowe,north,lowe, 04/21  13:00:00,13.625,36288.00769,21.66808178,21.05133593,21.35970885,0,100.7449307,21.05133593,0.00547913,35.30793649,0,0,0,0,0,0,0,3084.435586,0.856787663,95738.65917
n-lowe,north,lowe, 04/21  14:00:00,14,36288.00769,21.79770075,21.20651264,21.5021067,0,97.86627005,21.20651264,0.005473399,34.91277362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  15:00:00,14,36288.00769,21.87949086,21.28040948,21.57995017,0,99.04252299,21.28040948,0.005877188,37.28103768,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  16:00:00,13.375,36288.00769,22.02168688,21.3716556,21.69667124,0,111.6020231,21.3716556,0.006346401,39.97764732,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  17:00:00,13,36288.00769,22.40786964,21.72919948,22.06853456,0,125.9050608,21.72919948,0.006816917,41.96247469,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  18:00:00,12.375,36288.00769,23.03695991,22.3982723,22.7176161,0,149.6923907,22.3982723,0.007053459,41.67167964,0,0,0,1.22154523,4397.562829,0.929357,3345.685201,0,0,95738.65917
n-lowe,north,lowe, 04/21  19:00:00,11.375,86832.0184,22.88136893,22.26122528,22.5712971,0,158.6093724,22.26122528,0.007203858,42.89187578,0,0,0,0,0,0,0,3008.782101,0.835772806,95738.65917
n-lowe,north,lowe, 04/21  20:00:00,11,115344.0244,22.32114907,21.66960598,21.99537753,0,156.4209407,21.66960598,0.007514733,46.33663758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  21:00:00,11,129600.0275,22.11754441,21.5589424,21.8382434,0,155.5303419,21.5589424,0.007701129,47.79179263,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  22:00:00,11,115344.0244,22.00394898,21.5123579,21.75815344,0,154.8234588,21.5123579,0.007803742,48.55882702,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  23:00:00,11,86832.0184,21.82476092,21.20958011,21.51717052,0,148.3908986,21.20958011,0.007898252,50.02986459,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/21  24:00:00,10.375,42768.00906,21.59083697,21.00438485,21.29761091,0,126.1899355,21.00438485,0.007851171,50.34609649,0,0,0,0,0,0,0,108673.8045,30.18716791,95738.65917
n-lowe,north,lowe, 04/22  01:00:00,10,33696.00714,21.42572204,20.99958107,21.21265156,0,98.74104777,20.99958107,0.007639639,49.02068595,0,0,0,0,0,0,0,232009.8153,64.44717093,95738.65917
n-lowe,north,lowe, 04/22  02:00:00,10,33696.00714,21.31436983,20.99967379,21.15702181,0,82.38769313,20.99967379,0.007543603,48.41158362,0,0,0,0,0,0,0,290793.6043,80.7760012,95738.65917
n-lowe,north,lowe, 04/22  03:00:00,10,14256.00302,21.21854106,20.99973005,21.10913556,0,68.80659365,20.99973005,0.007510413,48.17099653,0,0,0,0,0,0,0,339640.7804,94.34466122,95738.65917
n-lowe,north,lowe, 04/22  04:00:00,9.375,14256.00302,21.12033693,20.99978343,21.06006018,0,54.13395741,20.99978343,0.007501488,48.09630554,0,0,0,0,0,0,0,431224.828,119.7846744,95738.65917
n-lowe,north,lowe, 04/22  05:00:00,9,14256.00302,21.03221867,20.99982445,21.01602156,0,42.33146807,20.99982445,0.007496104,48.06207609,0,0,0,0,0,0,0,496957.4872,138.0437464,95738.65917
n-lowe,north,lowe, 04/22  06:00:00,9.625,14256.00302,20.98742051,20.99983239,20.99362645,0,39.4055835,20.99983239,0.007495512,48.05829942,0,0,0,0,0,0,0,468686.7597,130.1907666,95738.65917
n-lowe,north,lowe, 04/22  07:00:00,10.625,53136.01126,21.08079149,20.99979207,21.04029178,0,53.00239574,20.99979207,0.007342137,47.08642466,0,0,0,0,0,0,0,357409.9338,99.28053716,95738.65917
n-lowe,north,lowe, 04/22  08:00:00,11,53136.01126,21.26877274,20.99966312,21.13421793,0,98.41478002,20.99966312,0.006980514,44.76563629,0,0,0,0,0,0,0,170544.4005,47.37344457,95738.65917
n-lowe,north,lowe, 04/22  09:00:00,11.625,72576.01538,21.49830985,21.14674337,21.32252661,0,138.5969127,21.14674337,0.006781502,43.09757155,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  10:00:00,12,72576.01538,21.63024548,21.10400476,21.36712512,0,129.7063631,21.10400476,0.006640071,42.34339993,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  11:00:00,12.625,53136.01126,21.64238833,21.00755999,21.32497416,0,114.277071,21.00755999,0.006548372,42.02893698,0,0,0,0,0,0,0,11770.68885,3.269635791,95738.65917
n-lowe,north,lowe, 04/22  12:00:00,13,42768.00906,21.66242093,21.03571834,21.34906963,0,111.9848605,21.03571834,0.006534112,41.86582634,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  13:00:00,13,42768.00906,21.71436067,21.07660676,21.39548372,0,112.8472427,21.07660676,0.006532229,41.72292106,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  14:00:00,14.25,42768.00906,21.86160984,21.32523151,21.59342067,0,96.74071905,21.32523151,0.006464349,40.65654584,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  15:00:00,14.375,42768.00906,22.01722152,21.50558208,21.7614018,0,96.26910094,21.50558208,0.006281071,39.05350111,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  16:00:00,14,42768.00906,22.16492644,21.57859154,21.87175899,0,104.5991917,21.57859154,0.006210539,38.43328675,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  17:00:00,13.375,42768.00906,22.53047018,21.83992466,22.18519742,0,120.3443261,21.83992466,0.00626545,38.15379535,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  18:00:00,13,42768.00906,23.0471154,22.4157154,22.7314154,0,138.9880608,22.4157154,0.006517938,38.30631457,0,0,0,1.065242703,3834.87373,0.871497917,3137.3925,0,0,95738.65917
n-lowe,north,lowe, 04/22  19:00:00,13,110160.0233,22.97584094,22.49463427,22.7352376,0,134.6061009,22.49463427,0.006603644,38.64599112,0,0,0,0,0,0,0,3423.520513,0.95097792,95738.65917
n-lowe,north,lowe, 04/22  20:00:00,12.375,129600.0275,22.51919327,22.06195364,22.29057345,0,139.2853488,22.06195364,0.006683366,40.16901172,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  21:00:00,12.625,129600.0275,22.36802731,22.01859494,22.19331113,0,135.7818709,22.01859494,0.006877897,41.43120744,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  22:00:00,11.75,129600.0275,22.26504452,21.81128,22.03816226,0,145.3339895,21.81128,0.006800663,41.49371278,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/22  23:00:00,10.375,110160.0233,21.99084337,21.244467,21.61765519,0,157.7222224,21.244467,0.00677657,42.77994479,0,0,0,0,0,0,0,3168.741203,0.88020589,95738.65917
n-lowe,north,lowe, 04/22  24:00:00,9.375,53136.01126,21.68475672,21.00299048,21.3438736,0,126.7645439,21.00299048,0.006598908,42.27728355,0,0,0,0,0,0,0,167694.663,46.58185083,95738.65917
n-lowe,north,lowe, 04/23  01:00:00,10.875,33696.00714,21.53882878,20.99960123,21.269215,0,117.8659292,20.99960123,0.006516495,41.76353253,0,0,0,0,0,0,0,107659.4267,29.90539631,95738.65917
n-lowe,north,lowe, 04/23  02:00:00,12.625,33696.00714,21.46950509,20.99750244,21.23350376,0,112.0118211,20.99750244,0.006247385,40.03610929,0,0,0,0,0,0,0,19642.76231,5.456322863,95738.65917
n-lowe,north,lowe, 04/23  03:00:00,10.5,14256.00302,21.32962462,20.99928256,21.16445359,0,85.36354713,20.99928256,0.005862496,37.57442105,0,0,0,0,0,0,0,246959.7219,68.59992276,95738.65917
n-lowe,north,lowe, 04/23  04:00:00,9.625,14256.00302,21.2117204,20.99970112,21.10571076,0,66.21314594,20.99970112,0.005602458,35.92169359,0,0,0,0,0,0,0,369532.5968,102.6479436,95738.65917
n-lowe,north,lowe, 04/23  05:00:00,10,14256.00302,21.13503733,20.99972606,21.0673817,0,57.3631942,20.99972606,0.005308083,34.07127064,0,0,0,0,0,0,0,377805.0274,104.9458409,95738.65917
n-lowe,north,lowe, 04/23  06:00:00,9.375,14256.00302,21.06487311,20.99978022,21.03232667,0,47.46081626,20.99978022,0.005136491,32.99131826,0,0,0,0,0,0,0,452080.4658,125.5779072,95738.65917
n-lowe,north,lowe, 04/23  07:00:00,12.125,53136.01126,21.19791583,20.99976871,21.09884227,0,71.82567294,20.99976871,0.005159643,33.15952622,0,0,0,0,0,0,0,194673.2504,54.0759029,95738.65917
n-lowe,north,lowe, 04/23  08:00:00,15.875,53136.01126,21.51035887,21.48921742,21.49978815,0,73.83290262,21.48921742,0.005122497,31.98938661,0,0,0,0.833864776,3001.913193,0.833864776,3001.913193,0,0,95738.65917
n-lowe,north,lowe, 04/23  09:00:00,17.625,72576.01538,22.00643482,22.41019809,22.20831646,0,58.96042385,22.41019809,0.004935214,29.15504822,0,0,0,0.945700184,3404.520664,0.945700184,3404.520664,0,0,95738.65917
n-lowe,north,lowe, 04/23  10:00:00,18.8125,72576.01538,22.38344552,22.6957398,22.53959266,0,40.73864055,22.6957398,0.004703872,27.31488362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  11:00:00,19.925,53136.01126,22.62811696,22.82499363,22.72655529,0,23.53111336,22.82499363,0.004671387,26.89744754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  12:00:00,20.7375,42768.00906,22.87194643,23.12664937,22.9992979,0,15.65976232,23.12664937,0.004764956,26.92494604,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  13:00:00,21,42768.00906,23.147484,23.40070411,23.27409406,0,15.63081878,23.40070411,0.004980592,27.67076481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  14:00:00,21,42768.00906,23.45124329,23.66164866,23.55644597,0,20.17400555,23.66164866,0.005413212,29.5828911,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  15:00:00,20.375,42768.00906,23.68297501,23.77850143,23.73073822,0,32.05269926,23.77850143,0.005754817,31.21593168,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  16:00:00,20,42768.00906,23.94613732,23.89831371,23.92222551,0,43.55362269,23.89831371,0.005590637,30.11681613,0,0,0,2.269369395,8169.729822,2.269369395,8169.729822,0,0,95738.65917
n-lowe,north,lowe, 04/23  17:00:00,20,42768.00906,24.44585634,23.99938067,24.22261851,0,97.58215656,23.99938067,0.005416058,29.00649421,0,0,0,55.34408698,199238.7131,55.34408698,199238.7131,0,0,95738.65917
n-lowe,north,lowe, 04/23  18:00:00,18.75,42768.00906,24.97032385,23.99955544,24.48493964,0,205.818268,23.99955544,0.005341558,28.61061455,0,0,0,142.0961741,511546.2269,142.0961741,511546.2269,0,0,95738.65917
n-lowe,north,lowe, 04/23  19:00:00,16.75,110160.0233,24.72408686,23.99965781,24.36187234,0,173.4723529,23.99965781,0.005523323,29.5754371,0,0,0,75.35586287,271281.1063,75.34575634,271244.7228,0,0,95738.65917
n-lowe,north,lowe, 04/23  20:00:00,16,129600.0275,24.28354846,23.98527648,24.13441247,0,114.8486462,23.98527648,0.005696348,30.53898255,0,0,0,4.321511813,15557.44253,4.301633502,15485.88061,0,0,95738.65917
n-lowe,north,lowe, 04/23  21:00:00,16,129600.0275,24.18580531,24.00001045,24.09290788,0,112.7506045,24.00001045,0.005609532,30.06225425,0,0,0,1.65144492,5945.201713,1.65144492,5945.201713,0,0,95738.65917
n-lowe,north,lowe, 04/23  22:00:00,14.75,129600.0275,24.09121036,23.75455749,23.92288392,0,126.7829415,23.75455749,0.005585298,30.38061755,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/23  23:00:00,13.375,110160.0233,23.83657873,23.1889249,23.51275182,0,139.3025169,23.1889249,0.0058994,33.190144,0,0,0,0,0,0,0,3174.502378,0.881806216,95738.65917
n-lowe,north,lowe, 04/23  24:00:00,12.375,53136.01126,23.5089263,22.70218613,23.10555621,0,149.415232,22.70218613,0.006313979,36.55883661,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  01:00:00,11.375,28512.00604,23.20946673,22.38357157,22.79651915,0,161.906752,22.38357157,0.006491416,38.32970836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  02:00:00,11,22032.00467,22.94536117,22.10662479,22.52599298,0,163.7290243,22.10662479,0.006345802,38.10440649,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  03:00:00,9.75,14256.00302,22.66413194,21.74617492,22.20515343,0,178.2223985,21.74617492,0.006275345,38.53902732,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  04:00:00,8.375,14256.00302,22.32847693,21.31306859,21.82077276,0,194.8626252,21.31306859,0.006583823,41.5153186,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  05:00:00,8,14256.00302,22.01763905,21.02891702,21.52327803,0,188.9901013,21.02891702,0.006961503,44.63837548,0,0,0,0,0,0,0,30458.82844,8.460785678,95738.65917
n-lowe,north,lowe, 04/24  06:00:00,8,28512.00604,21.82285333,20.99957129,21.41121231,0,159.3130461,20.99957129,0.00720416,46.28718981,0,0,0,0,0,0,0,137785.9457,38.27387381,95738.65917
n-lowe,north,lowe, 04/24  07:00:00,9.25,57024.01208,21.87570431,21.11939191,21.49754811,0,179.0691311,21.11939191,0.007132624,45.51420019,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  08:00:00,11.25,72576.01538,22.12303534,21.59889581,21.86096558,0,154.0898198,21.59889581,0.007217351,44.74153509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  09:00:00,12.6875,57024.01208,22.30506108,21.69360609,21.99933359,0,128.7832984,21.69360609,0.007462393,45.99240576,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  10:00:00,13.6625,57024.01208,22.43969274,21.83861161,22.13915218,0,115.209876,21.83861161,0.007650738,46.72349526,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  11:00:00,14.625,36288.00769,22.54618801,21.93878059,22.2424843,0,100.1159543,21.93878059,0.007779372,47.21008203,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  12:00:00,15.625,36288.00769,22.66369281,22.14289732,22.40329507,0,86.88248175,22.14289732,0.007842087,46.99753202,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  13:00:00,16.625,36288.00769,22.86284313,22.42405441,22.64344877,0,74.78788961,22.42405441,0.007871585,46.34381952,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  14:00:00,19.5,36288.00769,23.18595524,23.03721557,23.1115854,0,38.59012433,23.03721557,0.007619845,43.2453563,0,0,0,0.977033348,3517.320051,0.911993612,3283.177003,0,0,95738.65917
n-lowe,north,lowe, 04/24  15:00:00,19.125,36288.00769,23.4734575,23.3477228,23.41059015,0,46.53583191,23.3477228,0.007225689,40.2538337,0,0,0,0.995924555,3585.328399,0.906678694,3264.043297,0,0,95738.65917
n-lowe,north,lowe, 04/24  16:00:00,17.375,36288.00769,23.63680043,23.24967331,23.44323687,0,75.1718464,23.24967331,0.007606622,42.59829154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  17:00:00,16.375,36288.00769,24.01029567,23.52815008,23.76922287,0,98.32216763,23.52815008,0.007829626,43.10246775,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  18:00:00,14.75,36288.00769,24.44739827,23.92267778,24.18503803,0,132.9020437,23.92267778,0.007799282,41.9558393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  19:00:00,12.75,86832.0184,24.20601376,23.56827638,23.88714507,0,157.2365591,23.56827638,0.007785623,42.80890756,0,0,0,0,0,0,0,3091.598456,0.858777349,95738.65917
n-lowe,north,lowe, 04/24  20:00:00,12,115344.0244,23.62414589,22.92037595,23.27226092,0,160.5769334,22.92037595,0.007738855,44.27337631,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  21:00:00,12,129600.0275,23.39903237,22.79068518,23.09485878,0,159.397913,22.79068518,0.007545153,43.53560545,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  22:00:00,12,115344.0244,23.27655622,22.73602784,23.00629203,0,158.5042547,22.73602784,0.007491515,43.40062745,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/24  23:00:00,10.125,86832.0184,23.00916749,22.19305911,22.6011133,0,177.8164732,22.19305911,0.007453495,44.64906472,0,0,0,0,0,0,0,3135.780634,0.871050176,95738.65917
n-lowe,north,lowe, 04/24  24:00:00,10.25,42768.00906,22.66297172,21.78098071,22.22197621,0,171.7209511,21.78098071,0.007350359,45.15887397,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  01:00:00,11,28512.00604,22.46413606,21.67877161,22.07145384,0,157.0620573,21.67877161,0.007476033,46.21035389,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  02:00:00,11.625,22032.00467,22.30198874,21.58993379,21.94596127,0,145.2690669,21.58993379,0.00752485,46.76112205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  03:00:00,12,14256.00302,22.17334339,21.52012548,21.84673444,0,137.3032996,21.52012548,0.007611264,47.52462742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  04:00:00,12,14256.00302,22.03587125,21.39830769,21.71708947,0,135.2552559,21.39830769,0.007844794,49.34920591,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  05:00:00,12,14256.00302,21.90738567,21.28671073,21.5970482,0,133.3273672,21.28671073,0.00784248,49.70293801,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  06:00:00,12,28512.00604,21.79161213,21.18651684,21.48906449,0,131.5895668,21.18651684,0.007619007,48.61987546,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  07:00:00,12,57024.01208,21.82642734,21.36908658,21.59775696,0,136.0634305,21.36908658,0.00743947,46.9894559,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  08:00:00,12,72576.01538,21.95464917,21.55066932,21.75265925,0,138.8818455,21.55066932,0.007221621,45.14152226,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  09:00:00,12.625,57024.01208,21.96802395,21.38526714,21.67664555,0,123.8383269,21.38526714,0.007175067,45.30929731,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  10:00:00,13,57024.01208,21.97373936,21.35565071,21.66469503,0,117.4245395,21.35565071,0.007302781,46.21876265,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  11:00:00,13,36288.00769,21.94064481,21.23439875,21.58752178,0,115.0302097,21.23439875,0.007319563,46.68679622,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  12:00:00,12.375,36288.00769,21.89448586,21.13056336,21.51252461,0,123.9947381,21.13056336,0.007322106,47.00152688,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  13:00:00,12,36288.00769,21.85328171,21.04843272,21.45085722,0,129.4978679,21.04843272,0.00731294,47.18061689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  14:00:00,12,36288.00769,21.83746185,21.03580461,21.43663323,0,129.30673,21.03580461,0.007309165,47.16403861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  15:00:00,12,36288.00769,21.80426102,21.00451528,21.40438815,0,128.70539,21.00451528,0.007209514,46.60056747,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  16:00:00,12,36288.00769,21.83625705,21.06568804,21.45097255,0,130.0615639,21.06568804,0.007096255,45.67640368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  17:00:00,12,36288.00769,21.81307341,21.10501887,21.45904614,0,130.8496712,21.10501887,0.007242543,46.47771253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  18:00:00,12,36288.00769,22.25555252,21.61229066,21.93392159,0,142.4750819,21.61229066,0.007156605,44.52994561,0,0,0,1.167679066,4203.644639,0.865926975,3117.337108,0,0,95738.65917
n-lowe,north,lowe, 04/25  19:00:00,12,86832.0184,22.17886625,21.62119417,21.90003021,0,137.9889606,21.62119417,0.00711496,44.24756854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  20:00:00,11.375,115344.0244,21.85367517,21.28671046,21.57019281,0,143.4828869,21.28671046,0.007183197,45.61977533,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  21:00:00,11,129600.0275,21.72407151,21.2085571,21.46631431,0,149.5971823,21.2085571,0.007271293,46.41015481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  22:00:00,11,115344.0244,21.66575036,21.22001233,21.44288135,0,149.7983938,21.22001233,0.007341996,46.82324402,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/25  23:00:00,11,86832.0184,21.52243671,21.01535668,21.2688967,0,131.8972786,21.01535668,0.007424482,47.94205178,0,0,0,0,0,0,0,48686.48356,13.52402321,95738.65917
n-lowe,north,lowe, 04/25  24:00:00,11,42768.00906,21.37017107,20.99966309,21.18491708,0,94.3399173,20.99966309,0.007467552,48.29300235,0,0,0,0,0,0,0,185686.3444,51.57954011,95738.65917
n-lowe,north,lowe, 04/26  01:00:00,11,28512.00604,21.27032369,20.99969913,21.13501141,0,79.84286629,20.99969913,0.007481092,48.36745507,0,0,0,0,0,0,0,237845.625,66.06822916,95738.65917
n-lowe,north,lowe, 04/26  02:00:00,10.375,22032.00467,21.17365091,20.99974522,21.08669806,0,65.00115068,20.99974522,0.007479765,48.34093453,0,0,0,0,0,0,0,330012.3358,91.67009329,95738.65917
n-lowe,north,lowe, 04/26  03:00:00,10,14256.00302,21.08825206,20.99978165,21.04401685,0,53.05303105,20.99978165,0.007458451,48.20470646,0,0,0,0,0,0,0,396247.0542,110.0686262,95738.65917
n-lowe,north,lowe, 04/26  04:00:00,10,14256.00302,21.02229408,20.99980759,21.01105083,0,45.61935188,20.99980759,0.007448161,48.13891595,0,0,0,0,0,0,0,422986.1579,117.496155,95738.65917
n-lowe,north,lowe, 04/26  05:00:00,10,14256.00302,20.96739104,20.99982421,20.98360763,0,40.28309753,20.99982421,0.007444463,48.11524673,0,0,0,0,0,0,0,442181.6878,122.8282466,95738.65917
n-lowe,north,lowe, 04/26  06:00:00,10,28512.00604,20.93422668,20.99982746,20.96702707,0,38.21051807,20.99982746,0.007443106,48.10656954,0,0,0,0,0,0,0,449636.8445,124.8991235,95738.65917
n-lowe,north,lowe, 04/26  07:00:00,10.625,57024.01208,21.03476986,20.99969119,21.01723053,0,80.52171324,20.99969119,0.007381974,47.7164858,0,0,0,0,0,0,0,258646.6441,71.84629003,95738.65917
n-lowe,north,lowe, 04/26  08:00:00,11,72576.01538,21.21289802,20.99972846,21.10631324,0,114.7394665,20.99972846,0.007305862,47.23011232,0,0,0,0,0,0,0,112438.1246,31.2328124,95738.65917
n-lowe,north,lowe, 04/26  09:00:00,11.625,57024.01208,21.36858001,20.99987539,21.1842277,0,93.18217183,20.99987539,0.007386233,47.77268504,0,0,0,0,0,0,0,151360.9869,42.04471858,95738.65917
n-lowe,north,lowe, 04/26  10:00:00,12.625,57024.01208,21.55481811,21.00373579,21.27927695,0,108.3732494,21.00373579,0.007386288,47.74996665,0,0,0,0,0,0,0,35178.28266,9.771745183,95738.65917
n-lowe,north,lowe, 04/26  11:00:00,13.625,36288.00769,21.66029509,21.04777011,21.3540326,0,101.8666135,21.04777011,0.007348417,47.36223042,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  12:00:00,13.375,36288.00769,21.72654283,21.08800454,21.40727368,0,106.337677,21.08800454,0.00733463,47.15748108,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  13:00:00,13.625,36288.00769,21.81473544,21.17221169,21.49347357,0,104.4307764,21.17221169,0.007238497,46.30854225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  14:00:00,14,36288.00769,21.95571183,21.34627858,21.65099521,0,100.560385,21.34627858,0.006918332,43.81165199,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  15:00:00,14,36288.00769,22.07986282,21.45828456,21.76907369,0,102.3383573,21.45828456,0.006541941,41.16941529,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  16:00:00,13.375,36288.00769,22.15258995,21.50312746,21.8278587,0,113.2387424,21.50312746,0.006173941,38.74383699,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  17:00:00,12.375,36288.00769,22.07886919,21.41069599,21.74478259,0,128.3140862,21.41069599,0.005938562,37.4790093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  18:00:00,11.375,36288.00769,21.78023778,21.15859366,21.46941572,0,140.6511377,21.15859366,0.005812668,37.2852655,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/26  19:00:00,11,86832.0184,21.552452,21.00010201,21.276277,0,126.2844631,21.00010201,0.005616213,36.40395106,0,0,0,0,0,0,0,68711.8718,19.08663105,95738.65917
n-lowe,north,lowe, 04/26  20:00:00,10.375,115344.0244,21.43266016,20.99971303,21.21618659,0,117.8343126,20.99971303,0.005595564,36.27218492,0,0,0,0,0,0,0,137890.696,38.30297112,95738.65917
n-lowe,north,lowe, 04/26  21:00:00,9.375,129600.0275,21.36231132,20.99969599,21.18100365,0,122.2044126,20.99969599,0.005703737,36.96703583,0,0,0,0,0,0,0,184311.1,51.19752777,95738.65917
n-lowe,north,lowe, 04/26  22:00:00,9.1875,115344.0244,21.30900908,20.99970588,21.15435748,0,124.7713633,20.99970588,0.00595438,38.57606006,0,0,0,0,0,0,0,186966.766,51.93521279,95738.65917
n-lowe,north,lowe, 04/26  23:00:00,9.1125,86832.0184,21.19804792,20.99974495,21.09889644,0,80.01938495,20.99974495,0.006143657,39.7902583,0,0,0,0,0,0,0,352690.435,97.96956528,95738.65917
n-lowe,north,lowe, 04/26  24:00:00,8.375,42768.00906,21.06122832,20.99982195,21.03052514,0,43.95383006,20.99982195,0.006125092,39.6709978,0,0,0,0,0,0,0,527793.0878,146.6091911,95738.65917
n-lowe,north,lowe, 04/27  01:00:00,8.3125,28512.00604,20.95960234,20.99985388,20.97972811,0,31.241611,20.99985388,0.005963956,38.63719436,0,0,0,0,0,0,0,577170.6579,160.3251827,95738.65917
n-lowe,north,lowe, 04/27  02:00:00,8.8125,22032.00467,20.88798788,20.99987929,20.94393358,0,25.46405624,20.99987929,0.005883513,38.12088545,0,0,0,0,0,0,0,567003.7553,157.5010431,95738.65917
n-lowe,north,lowe, 04/27  03:00:00,9,14256.00302,20.82250884,20.99989423,20.91120154,0,21.07786542,20.99989423,0.005865244,38.00358636,0,0,0,0,0,0,0,571188.8653,158.6635737,95738.65917
n-lowe,north,lowe, 04/27  04:00:00,8.375,14256.00302,20.74815731,20.99992075,20.87403903,0,14.85373902,20.99992075,0.005860956,37.97599865,0,0,0,0,0,0,0,632268.5382,175.6301495,95738.65917
n-lowe,north,lowe, 04/27  05:00:00,6.75,14256.00302,20.65055065,21.00000191,20.82527628,0.983057433,3.12974573,21.00000191,0.005790438,37.52307981,0,0,0,0,0,0,0,778192.7215,216.1646449,95738.65917
n-lowe,north,lowe, 04/27  06:00:00,6,28512.00604,20.59756242,21.00002617,20.7987943,3.834035919,0,21.00002617,0.005618918,36.42150555,0,0,0,0,0,0,0,845882.2135,234.9672815,95738.65917
n-lowe,north,lowe, 04/27  07:00:00,8.5,57024.01208,20.78775688,20.99977906,20.89376797,0,52.74425249,20.99977906,0.005487357,35.59863945,0,0,0,0,0,0,0,487761.1661,135.4892128,95738.65917
n-lowe,north,lowe, 04/27  08:00:00,10.625,72576.01538,21.04992693,20.99970345,21.02481519,0,94.10130624,20.99970345,0.005287712,34.32728525,0,0,0,0,0,0,0,207459.7403,57.62770563,95738.65917
n-lowe,north,lowe, 04/27  09:00:00,11,57024.01208,21.17934086,20.99986903,21.08960495,0,66.04068073,20.99986903,0.005203048,33.78190573,0,0,0,0,0,0,0,285379.9868,79.27221856,95738.65917
n-lowe,north,lowe, 04/27  10:00:00,11.625,57024.01208,21.30063641,20.99994101,21.15028871,0,70.49038409,20.99994101,0.005299344,34.40168672,0,0,0,0,0,0,0,230985.4177,64.16261602,95738.65917
n-lowe,north,lowe, 04/27  11:00:00,12.0625,36288.00769,21.36097295,20.99997479,21.18047387,0,62.49633249,20.99997479,0.005414129,35.1403451,0,0,0,0,0,0,0,232742.6351,64.65073198,95738.65917
n-lowe,north,lowe, 04/27  12:00:00,12.0375,36288.00769,21.41301057,20.99993808,21.20647433,0,69.53029791,20.99993808,0.005376261,34.87526288,0,0,0,0,0,0,0,208828.451,58.00790306,95738.65917
n-lowe,north,lowe, 04/27  13:00:00,12.625,36288.00769,21.48905792,20.99991528,21.2444866,0,81.17920142,20.99991528,0.005269276,34.17442544,0,0,0,0,0,0,0,130442.4517,36.23401437,95738.65917
n-lowe,north,lowe, 04/27  14:00:00,13,36288.00769,21.6016831,20.99991334,21.30079822,0,99.21838975,20.99991334,0.005209315,33.78878145,0,0,0,0,0,0,0,42275.63303,11.7432314,95738.65917
n-lowe,north,lowe, 04/27  15:00:00,13,36288.00769,21.66411779,21.00073584,21.33242682,0,108.7644891,21.00073584,0.005185908,33.63651704,0,0,0,0,0,0,0,8051.309857,2.23647496,95738.65917
n-lowe,north,lowe, 04/27  16:00:00,12.375,36288.00769,21.77209905,21.05042569,21.41126237,0,122.8256054,21.05042569,0.005218408,33.72140834,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/27  17:00:00,11.375,36288.00769,22.12086116,21.31821593,21.71953854,0,145.8744164,21.31821593,0.005405781,34.33708053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/27  18:00:00,11,36288.00769,22.65586334,21.90858376,22.28222355,0,164.3539682,21.90858376,0.005664926,34.69399116,0,0,0,0.997740465,3591.865674,0.850171006,3060.615621,0,0,95738.65917
n-lowe,north,lowe, 04/27  19:00:00,10.375,86832.0184,22.52243664,21.83241945,22.17742805,0,168.1529833,21.83241945,0.005786569,35.60565578,0,0,0,0,0,0,0,2950.038438,0.819455122,95738.65917
n-lowe,north,lowe, 04/27  20:00:00,9.375,115344.0244,21.90235317,21.14893338,21.52564327,0,171.5607849,21.14893338,0.005904911,37.89834842,0,0,0,0,0,0,0,10247.41358,2.846503773,95738.65917
n-lowe,north,lowe, 04/27  21:00:00,9,129600.0275,21.63608431,20.999947,21.31801566,0,164.658515,20.999947,0.00598829,38.79312945,0,0,0,0,0,0,0,54917.94765,15.25498546,95738.65917
n-lowe,north,lowe, 04/27  22:00:00,9,115344.0244,21.50439731,20.99957472,21.25198602,0,153.1427102,20.99957472,0.006052144,39.20368765,0,0,0,0,0,0,0,96497.27981,26.80479995,95738.65917
n-lowe,north,lowe, 04/27  23:00:00,9,86832.0184,21.35669768,20.99964144,21.17816956,0,101.6776263,20.99964144,0.006065913,39.29185702,0,0,0,0,0,0,0,281454.4762,78.18179895,95738.65917
n-lowe,north,lowe, 04/27  24:00:00,9,42768.00906,21.21630981,20.99972372,21.10801676,0,65.40033659,20.99972372,0.005948304,38.53706497,0,0,0,0,0,0,0,411771.3652,114.3809348,95738.65917
n-lowe,north,lowe, 04/28  01:00:00,9,28512.00604,21.10751712,20.99978924,21.05365318,0,50.27155138,20.99978924,0.005822334,37.7051381,0,0,0,0,0,0,0,465906.132,129.41837,95738.65917
n-lowe,north,lowe, 04/28  02:00:00,9,22032.00467,21.0192245,20.9998169,21.0095207,0,39.43391132,20.9998169,0.005702733,36.92382023,0,0,0,0,0,0,0,504975.8207,140.2710613,95738.65917
n-lowe,north,lowe, 04/28  03:00:00,9,14256.00302,20.94612792,20.99987059,20.97299925,0,31.88666677,20.99987059,0.005789485,37.45700035,0,0,0,0,0,0,0,532305.713,147.8626981,95738.65917
n-lowe,north,lowe, 04/28  04:00:00,9,14256.00302,20.88122395,20.99988154,20.94055274,0,26.24842414,20.99988154,0.005838613,37.75789471,0,0,0,0,0,0,0,552598.1989,153.4994997,95738.65917
n-lowe,north,lowe, 04/28  05:00:00,9,14256.00302,20.81752052,20.9998912,20.90870586,0,21.61274861,20.9998912,0.005857376,37.85463236,0,0,0,0,0,0,0,569280.557,158.1334881,95738.65917
n-lowe,north,lowe, 04/28  06:00:00,9,28512.00604,20.78270868,20.99989175,20.89130021,0,20.5023238,20.99989175,0.005865339,37.91501426,0,0,0,0,0,0,0,573273.7984,159.2427218,95738.65917
n-lowe,north,lowe, 04/28  07:00:00,9,57024.01208,20.9414596,20.99971129,20.97058544,0,65.85150812,20.99971129,0.005726542,37.04007645,0,0,0,0,0,0,0,409858.1974,113.8494993,95738.65917
n-lowe,north,lowe, 04/28  08:00:00,9,72576.01538,21.12602862,20.99967138,21.06285,0,97.69110256,20.99967138,0.005378799,34.81016698,0,0,0,0,0,0,0,295092.4018,81.97011161,95738.65917
n-lowe,north,lowe, 04/28  09:00:00,9.625,57024.01208,21.2130395,20.99985409,21.1064468,0,65.53315673,20.99985409,0.005172896,33.48831083,0,0,0,0,0,0,0,372084.594,103.3568317,95738.65917
n-lowe,north,lowe, 04/28  10:00:00,10.625,57024.01208,21.3171269,20.99990887,21.15851789,0,69.85370903,20.99990887,0.005098847,33.01272316,0,0,0,0,0,0,0,294850.5031,81.90291753,95738.65917
n-lowe,north,lowe, 04/28  11:00:00,11,36288.00769,21.3721796,20.9999671,21.18607335,0,61.58206514,20.9999671,0.00515818,33.37290013,0,0,0,0,0,0,0,301550.0677,83.7639077,95738.65917
n-lowe,north,lowe, 04/28  12:00:00,11.625,36288.00769,21.4203716,20.99996643,21.21016901,0,69.39590849,20.99996643,0.005262922,34.03224738,0,0,0,0,0,0,0,234932.4699,65.25901941,95738.65917
n-lowe,north,lowe, 04/28  13:00:00,12,36288.00769,21.50834584,20.99998103,21.25416344,0,83.22082766,20.99998103,0.005443111,35.16543568,0,0,0,0,0,0,0,162096.7932,45.026887,95738.65917
n-lowe,north,lowe, 04/28  14:00:00,12,36288.00769,21.58105117,20.99994994,21.29050056,0,94.33666535,20.99994994,0.005526115,35.68384044,0,0,0,0,0,0,0,122114.006,33.92055723,95738.65917
n-lowe,north,lowe, 04/28  15:00:00,12,36288.00769,21.63348216,20.99991182,21.31669699,0,102.5148001,20.99991182,0.005490064,35.43123549,0,0,0,0,0,0,0,92531.85153,25.70329209,95738.65917
n-lowe,north,lowe, 04/28  16:00:00,12,36288.00769,21.74354648,21.01155497,21.37755072,0,123.8562911,21.01155497,0.005370519,34.62869306,0,0,0,0,0,0,0,16905.13156,4.695869878,95738.65917
n-lowe,north,lowe, 04/28  17:00:00,11.375,36288.00769,22.10402047,21.30300918,21.70351482,0,145.7014268,21.30300918,0.005474894,34.66754984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/28  18:00:00,10.375,36288.00769,22.68163166,21.87704308,22.27933737,0,174.3838332,21.87704308,0.005711416,34.90488759,0,0,0,0.996458815,3587.251734,0.836555505,3011.599817,0,0,95738.65917
n-lowe,north,lowe, 04/28  19:00:00,9.375,86832.0184,22.53280531,21.74843645,22.14062088,0,183.7522268,21.74843645,0.005899434,36.31944459,0,0,0,0,0,0,0,3482.731316,0.967425366,95738.65917
n-lowe,north,lowe, 04/28  20:00:00,9,115344.0244,21.87568968,21.08825604,21.48197286,0,177.0906669,21.08825604,0.006191878,39.67275208,0,0,0,0,0,0,0,12421.75129,3.450486469,95738.65917
n-lowe,north,lowe, 04/28  21:00:00,9,129600.0275,21.62904541,20.99977551,21.31441046,0,164.0720214,20.99977551,0.006338617,40.83737228,0,0,0,0,0,0,0,57595.23866,15.99867741,95738.65917
n-lowe,north,lowe, 04/28  22:00:00,9,115344.0244,21.49857167,20.99958459,21.24907813,0,152.3178984,20.99958459,0.00642787,41.38124865,0,0,0,0,0,0,0,99987.29836,27.77424954,95738.65917
n-lowe,north,lowe, 04/28  23:00:00,9,86832.0184,21.35490257,20.9996918,21.17729718,0,101.6314655,20.9996918,0.006604899,42.4928151,0,0,0,0,0,0,0,282685.6423,78.52378952,95738.65917
n-lowe,north,lowe, 04/28  24:00:00,9,42768.00906,21.22362198,20.99979173,21.11170686,0,67.32961591,20.99979173,0.006867732,44.13753806,0,0,0,0,0,0,0,406371.8684,112.8810746,95738.65917
n-lowe,north,lowe, 04/29  01:00:00,9,33696.00714,21.12314081,20.99979561,21.06146821,0,53.69712382,20.99979561,0.00690153,44.30840753,0,0,0,0,0,0,0,455129.238,126.4247883,95738.65917
n-lowe,north,lowe, 04/29  02:00:00,9,33696.00714,21.03833384,20.99980181,21.01906783,0,43.11133549,20.99980181,0.006740675,43.27053927,0,0,0,0,0,0,0,492988.5617,136.9412671,95738.65917
n-lowe,north,lowe, 04/29  03:00:00,8.375,14256.00302,20.94241844,20.99986387,20.97114115,0,29.96490758,20.99986387,0.00666963,42.81915996,0,0,0,0,0,0,0,579026.1427,160.8405952,95738.65917
n-lowe,north,lowe, 04/29  04:00:00,8.625,14256.00302,20.86828901,20.99989674,20.93409287,0,23.39208797,20.99989674,0.006581502,42.25919002,0,0,0,0,0,0,0,586870.6017,163.0196116,95738.65917
n-lowe,north,lowe, 04/29  05:00:00,7.75,14256.00302,20.7809986,20.99993113,20.89046487,0,14.27800595,20.99993113,0.006319709,40.59501452,0,0,0,0,0,0,0,673277.5385,187.0215385,95738.65917
n-lowe,north,lowe, 04/29  06:00:00,7.625,14256.00302,20.72971629,20.99993024,20.86482327,0,11.70527583,20.99993024,0.006120611,39.32863747,0,0,0,0,0,0,0,690376.5008,191.7712502,95738.65917
n-lowe,north,lowe, 04/29  07:00:00,9.25,53136.01126,20.86146401,20.9998795,20.93067175,0,28.81808584,20.9998795,0.006185363,39.74072182,0,0,0,0,0,0,0,528671.0005,146.8530557,95738.65917
n-lowe,north,lowe, 04/29  08:00:00,11.25,53136.01126,21.09136301,20.99979997,21.04558149,0,77.82672316,20.99979997,0.006195126,39.80300635,0,0,0,0,0,0,0,228349.8965,63.43052681,95738.65917
n-lowe,north,lowe, 04/29  09:00:00,12.625,72576.01538,21.37484584,21.16918383,21.27201483,0,121.742638,21.16918383,0.006068618,38.61901662,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  10:00:00,13.625,72576.01538,21.58136816,21.24636501,21.41386658,0,104.6316578,21.24636501,0.006031454,38.21804864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  11:00:00,14,53136.01126,21.64292667,21.15071105,21.39681886,0,95.73975512,21.15071105,0.005784814,36.88374559,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  12:00:00,14.625,42768.00906,21.70252187,21.24321893,21.4728704,0,87.94809794,21.24321893,0.00552302,35.03187248,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  13:00:00,15.625,42768.00906,21.8729013,21.50067256,21.68678693,0,75.61288456,21.50067256,0.005423255,33.84476904,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  14:00:00,15.375,42768.00906,22.07343762,21.67138716,21.87241239,0,81.91120649,21.67138716,0.005542087,34.2065159,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  15:00:00,14.375,42768.00906,22.15987544,21.63427701,21.89707622,0,98.24611993,21.63427701,0.005974917,36.93693648,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  16:00:00,13.375,42768.00906,22.27821789,21.62265877,21.95043833,0,115.6607355,21.62265877,0.006332537,39.15230987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  17:00:00,12.375,42768.00906,22.60349556,21.80246117,22.20297837,0,136.8979512,21.80246117,0.006461528,39.50544284,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  18:00:00,11.375,42768.00906,23.15761814,22.35296348,22.75529081,0,165.664935,22.35296348,0.00656853,38.82711521,0,0,0,1.067711629,3843.761864,0.838092569,3017.13325,0,0,95738.65917
n-lowe,north,lowe, 04/29  19:00:00,11,110160.0233,23.07148931,22.38067763,22.72608347,0,166.7779723,22.38067763,0.006775185,39.97966677,0,0,0,0,0,0,0,3970.094416,1.102804004,95738.65917
n-lowe,north,lowe, 04/29  20:00:00,10.375,129600.0275,22.48618169,21.82920424,22.15769297,0,168.5991606,21.82920424,0.007193841,43.89318106,0,0,0,0,0,0,0,3606.135872,1.001704409,95738.65917
n-lowe,north,lowe, 04/29  21:00:00,10,129600.0275,22.23558203,21.62643133,21.93100668,0,173.6083824,21.62643133,0.007354315,45.43081997,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  22:00:00,10,129600.0275,22.06754565,21.43319515,21.7503704,0,169.8949964,21.43319515,0.007238912,45.2584918,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/29  23:00:00,10,110160.0233,21.83071141,21.06135897,21.44603519,0,160.2283265,21.06135897,0.007275599,46.53574791,0,0,0,0,0,0,0,9310.748411,2.586319003,95738.65917
n-lowe,north,lowe, 04/29  24:00:00,10,53136.01126,21.59905808,20.99969489,21.29937649,0,114.2625405,20.99969489,0.007294479,46.83128695,0,0,0,0,0,0,0,176037.7665,48.89937959,95738.65917
n-lowe,north,lowe, 04/30  01:00:00,10,33696.00714,21.45866917,20.99968567,21.22917742,0,104.0193998,20.99968567,0.007372911,47.29945259,0,0,0,0,0,0,0,212909.3851,59.14149587,95738.65917
n-lowe,north,lowe, 04/30  02:00:00,10,33696.00714,21.35065695,20.99967241,21.17516468,0,87.87512193,20.99967241,0.007376301,47.33274767,0,0,0,0,0,0,0,270778.7264,75.21631288,95738.65917
n-lowe,north,lowe, 04/30  03:00:00,10,14256.00302,21.25472768,20.99969788,21.12721278,0,73.91956528,20.99969788,0.007293043,46.79301232,0,0,0,0,0,0,0,321046.2543,89.17951507,95738.65917
n-lowe,north,lowe, 04/30  04:00:00,9.375,14256.00302,21.15837734,20.99977943,21.07907838,0,59.455971,20.99977943,0.007320411,46.94881886,0,0,0,0,0,0,0,411731.9851,114.3699959,95738.65917
n-lowe,north,lowe, 04/30  05:00:00,9,14256.00302,21.068388,20.99978296,21.03408548,0,46.95458528,20.99978296,0.007085771,45.48898331,0,0,0,0,0,0,0,479417.7499,133.1715972,95738.65917
n-lowe,north,lowe, 04/30  06:00:00,9,14256.00302,21.01125874,20.99980029,21.00552951,0,40.79324683,20.99980029,0.006886277,44.26651656,0,0,0,0,0,0,0,501662.2362,139.3506212,95738.65917
n-lowe,north,lowe, 04/30  07:00:00,10.25,53136.01126,21.10792164,20.99980894,21.05386529,0,56.63154486,20.99980894,0.006900323,44.37232751,0,0,0,0,0,0,0,367344.7601,102.0402111,95738.65917
n-lowe,north,lowe, 04/30  08:00:00,11.625,53136.01126,21.34263691,20.99970275,21.17116983,0,111.4241661,20.99970275,0.006791549,43.70774605,0,0,0,0,0,0,0,84872.43774,23.57567715,95738.65917
n-lowe,north,lowe, 04/30  09:00:00,12.625,72576.01538,21.59663647,21.34672735,21.47168191,0,125.7381553,21.34672735,0.006792495,42.807344,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  10:00:00,13,72576.01538,21.77966444,21.35134647,21.56550546,0,116.8656894,21.35134647,0.006852138,43.1680839,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  11:00:00,13.625,53136.01126,21.83260247,21.26337883,21.54799065,0,104.8938501,21.26337883,0.00673885,42.69148514,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  12:00:00,15.25,42768.00906,21.96556031,21.53421111,21.74988571,0,83.21662346,21.53421111,0.006857845,42.72211024,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  13:00:00,16.625,42768.00906,22.18058359,21.89309304,22.03683832,0,65.50565062,21.89309304,0.006920247,42.17183138,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  14:00:00,16.375,42768.00906,22.38487313,22.06427862,22.22457588,0,71.75018403,22.06427862,0.007026723,42.39449875,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  15:00:00,16.625,42768.00906,22.55792863,22.21916823,22.38854843,0,71.01328634,22.21916823,0.007263287,43.38218357,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  16:00:00,16.375,42768.00906,22.81444296,22.43399031,22.62421663,0,78.52798851,22.43399031,0.007373196,43.44369505,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  17:00:00,14.75,42768.00906,23.11519572,22.52151462,22.81835517,0,107.7805414,22.52151462,0.007430227,43.57064654,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  18:00:00,12.125,42768.00906,23.35475867,22.6274429,22.99110078,0,154.8310685,22.6274429,0.00753939,43.93646343,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  19:00:00,11,110160.0233,23.15005117,22.41217752,22.78111435,0,167.8768775,22.41217752,0.007527425,44.44477079,0,0,0,0,0,0,0,3184.950133,0.88470837,95738.65917
n-lowe,north,lowe, 04/30  20:00:00,11,129600.0275,22.66875673,22.03553485,22.35214579,0,162.3169297,22.03553485,0.007500564,45.34464735,0,0,0,0,0,0,0,2934.126866,0.815035241,95738.65917
n-lowe,north,lowe, 04/30  21:00:00,11,129600.0275,22.49362007,21.9534822,22.22355113,0,162.3432352,21.9534822,0.007567412,45.98946752,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  22:00:00,11,129600.0275,22.3669586,21.80101512,22.08398686,0,159.2240984,21.80101512,0.007584903,46.52588572,0,0,0,0,0,0,0,0,0,95738.65917
