Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 04/30  23:00:00,11,110160.0233,22.15157121,21.43473984,21.79315552,0,151.9893357,21.43473984,0.007616282,47.77409776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 04/30  24:00:00,11,53136.01126,21.89274658,21.11654181,21.5046442,0,146.8213223,21.11654181,0.007542856,48.25285278,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  01:00:00,11,28512.00604,21.69073548,21.01061613,21.35067581,0,141.3173654,21.01061613,0.007554127,48.57821933,0,0,0,0,0,0,0,16957.85642,4.710515672,95738.65917
n-lowe,north,lowe, 05/01  02:00:00,11,22032.00467,21.55264928,20.99946822,21.27605875,0,120.6837493,20.99946822,0.007259505,46.70270667,0,0,0,0,0,0,0,90525.57643,25.14599345,95738.65917
n-lowe,north,lowe, 05/01  03:00:00,11,14256.00302,21.44811969,20.99958331,21.2238515,0,104.7382151,20.99958331,0.007114147,45.74948414,0,0,0,0,0,0,0,147809.6846,41.05824573,95738.65917
n-lowe,north,lowe, 05/01  04:00:00,11,14256.00302,21.36312427,20.99964495,21.18138461,0,92.69573845,20.99964495,0.007064686,45.41784841,0,0,0,0,0,0,0,191108.4228,53.08567299,95738.65917
n-lowe,north,lowe, 05/01  05:00:00,11,14256.00302,21.28207018,20.99970991,21.14089004,0,81.13689708,20.99970991,0.00714204,45.90928001,0,0,0,0,0,0,0,232962.8802,64.71191116,95738.65917
n-lowe,north,lowe, 05/01  06:00:00,11,28512.00604,21.22996647,20.9997425,21.11485448,0,74.79723024,20.9997425,0.007275484,46.75708238,0,0,0,0,0,0,0,255710.1098,71.03058604,95738.65917
n-lowe,north,lowe, 05/01  07:00:00,11.625,57024.01208,21.33010201,21.00230236,21.16620218,0,119.9325998,21.00230236,0.007153149,46.00112863,0,0,0,0,0,0,0,54883.78447,15.24549569,95738.65917
n-lowe,north,lowe, 05/01  08:00:00,13.25,72576.01538,21.62417705,21.39923452,21.51170578,0,116.3893543,21.39923452,0.007119274,44.7052615,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  09:00:00,14.625,57024.01208,21.90254535,21.56435408,21.73344972,0,93.21453666,21.56435408,0.007160776,44.5327629,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  10:00:00,15.625,57024.01208,22.13279136,21.79008543,21.9614384,0,80.81103484,21.79008543,0.007395065,45.35803741,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  11:00:00,16.625,36288.00769,22.38469266,22.01519166,22.19994216,0,67.41554904,22.01519166,0.007789154,47.09257085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  12:00:00,17,36288.00769,22.59323728,22.25922502,22.42623115,0,64.87004775,22.25922502,0.008053834,47.92759272,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  13:00:00,15.75,36288.00769,22.49500173,22.04944805,22.27222489,0,80.89132212,22.04944805,0.007942302,47.86253386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  14:00:00,15.625,36288.00769,22.57639498,22.05804944,22.31722221,0,85.51571523,22.05804944,0.007899313,47.58232381,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  15:00:00,15.8125,36288.00769,22.8073374,22.29079561,22.54906651,0,85.9918395,22.29079561,0.007945636,47.15381283,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  16:00:00,15.2625,36288.00769,22.8952117,22.35973432,22.62747301,0,96.10529812,22.35973432,0.008143293,48.09209153,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  17:00:00,14.375,36288.00769,22.97769843,22.39102961,22.68436402,0,112.4627735,22.39102961,0.00844902,49.77751816,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  18:00:00,13.375,36288.00769,23.48602971,22.86380473,23.17491722,0,140.4665098,22.86380473,0.008632368,49.40566214,0,0,0,1.247381911,4490.574879,0.816753239,2940.31166,0,0,95738.65917
n-lowe,north,lowe, 05/01  19:00:00,13,86832.0184,23.50967437,22.93950209,23.22458823,0,144.4578595,22.93950209,0.008727104,49.71322113,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  20:00:00,13,115344.0244,23.07426865,22.54193665,22.80810265,0,137.3831925,22.54193665,0.008845935,51.60966561,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  21:00:00,13,129600.0275,22.92496826,22.48898267,22.70697547,0,137.6047544,22.48898267,0.008934568,52.28621516,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  22:00:00,13,115344.0244,22.85013839,22.4784247,22.66428154,0,137.417029,22.4784247,0.009010482,52.72514857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  23:00:00,13,86832.0184,22.70313357,22.19521182,22.44917269,0,131.2874299,22.19521182,0.009104844,54.17594412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/01  24:00:00,12.375,42768.00906,22.48007709,21.84962331,22.1648502,0,135.7498818,21.84962331,0.009043078,54.95756113,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  01:00:00,12,28512.00604,22.26326004,21.60318412,21.93322208,0,138.8257381,21.60318412,0.008786082,54.22884814,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  02:00:00,12,22032.00467,22.0912027,21.4499537,21.7705782,0,136.2182401,21.4499537,0.008661429,53.94097532,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  03:00:00,12,14256.00302,21.93076313,21.30544398,21.61810356,0,133.8444895,21.30544398,0.008714009,54.72731806,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  04:00:00,12,14256.00302,21.77451638,21.16797791,21.47124715,0,131.4129374,21.16797791,0.00894341,56.58793914,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  05:00:00,11.625,14256.00302,21.62137259,21.02021831,21.32079545,0,129.4657267,21.02021831,0.008881841,56.6581331,0,0,0,0,0,0,0,21899.03245,6.083064571,95738.65917
n-lowe,north,lowe, 05/02  06:00:00,11.15,28512.00604,21.51255313,20.99942651,21.25598982,0,115.3618117,20.99942651,0.008384276,53.54191583,0,0,0,0,0,0,0,101398.6138,28.16628162,95738.65917
n-lowe,north,lowe, 05/02  07:00:00,11.625,57024.01208,21.61261456,21.1406973,21.37665593,0,138.4201572,21.1406973,0.007810674,49.44715397,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  08:00:00,12.625,72576.01538,21.90619463,21.56701027,21.73660245,0,129.8624415,21.56701027,0.007506995,46.33258893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  09:00:00,13,57024.01208,22.0783083,21.53885674,21.80858252,0,120.1662447,21.53885674,0.007554744,46.71852084,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  10:00:00,14.875,57024.01208,22.21357277,21.76955525,21.99156401,0,93.60669203,21.76955525,0.007627646,46.47331443,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  11:00:00,16,36288.00769,22.17580319,21.7722792,21.97404119,0,72.66905325,21.7722792,0.007707082,46.95552218,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  12:00:00,14.125,36288.00769,22.08463194,21.50035789,21.79249491,0,99.31340603,21.50035789,0.007877554,48.8154292,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  13:00:00,13,36288.00769,21.94014376,21.22705036,21.58359706,0,115.3346446,21.22705036,0.008563477,53.89266053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  14:00:00,13.625,36288.00769,21.87674997,21.22834642,21.55254819,0,105.1895015,21.22834642,0.008982747,56.48761482,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  15:00:00,14,36288.00769,21.8408865,21.23271592,21.53680121,0,98.81564922,21.23271592,0.009381685,58.90662779,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  16:00:00,15.25,36288.00769,21.95380362,21.48270474,21.71825418,0,83.03487465,21.48270474,0.009477523,58.57689215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  17:00:00,16,36288.00769,22.44072036,22.08755188,22.26413612,0,81.07335382,22.08755188,0.009347231,55.68656557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  18:00:00,15.375,36288.00769,22.73073586,22.47110318,22.60091952,0,97.05840568,22.47110318,0.009228743,53.68595964,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  19:00:00,14.375,86832.0184,22.6527247,22.30718508,22.47995489,0,109.490527,22.30718508,0.009090216,53.40346635,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  20:00:00,14.625,115344.0244,22.42865185,22.14510914,22.28688049,0,103.7220181,22.14510914,0.009220299,54.69112909,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  21:00:00,13.75,129600.0275,22.37977496,22.12202777,22.25090136,0,117.7253494,22.12202777,0.009227295,54.81115395,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  22:00:00,13.625,115344.0244,22.33811286,22.1067309,22.22242188,0,120.9580214,22.1067309,0.009478877,56.33250221,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  23:00:00,13.375,86832.0184,22.23512144,21.84394807,22.03953476,0,118.4297502,21.84394807,0.009655186,58.29507156,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/02  24:00:00,13,42768.00906,22.03453686,21.51887421,21.77670554,0,119.9619823,21.51887421,0.009723968,59.88024836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  01:00:00,12.375,28512.00604,21.85576851,21.29236773,21.57406812,0,126.8983497,21.29236773,0.009728909,60.70950921,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  02:00:00,12.625,22032.00467,21.70009487,21.16464297,21.43236892,0,121.2971272,21.16464297,0.009715297,61.07934257,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  03:00:00,12.375,14256.00302,21.56328747,21.0525301,21.30790878,0,117.4175533,21.0525301,0.009711879,61.48037111,0,0,0,0,0,0,0,20419.94324,5.672206455,95738.65917
n-lowe,north,lowe, 05/03  04:00:00,12,14256.00302,21.38957094,20.99963398,21.19460246,0,95.6068579,20.99963398,0.009587686,60.86539272,0,0,0,0,0,0,0,121035.8788,33.62107744,95738.65917
n-lowe,north,lowe, 05/03  05:00:00,12,14256.00302,21.33325726,20.99961773,21.1664375,0,90.69717805,20.99961773,0.009428821,59.84940073,0,0,0,0,0,0,0,138733.5829,38.53710637,95738.65917
n-lowe,north,lowe, 05/03  06:00:00,12,28512.00604,21.27881977,20.99969635,21.13925806,0,83.13296166,20.99969635,0.009462262,60.0957656,0,0,0,0,0,0,0,165857.0852,46.07141255,95738.65917
n-lowe,north,lowe, 05/03  07:00:00,12,57024.01208,21.35340176,20.99840846,21.17590511,0,121.5070881,20.99840846,0.009203367,58.50207374,0,0,0,0,0,0,0,27484.39471,7.634554085,95738.65917
n-lowe,north,lowe, 05/03  08:00:00,13.25,72576.01538,21.69370682,21.45714525,21.57542603,0,118.2222004,21.45714525,0.00904362,55.94467475,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  09:00:00,14,57024.01208,21.95936547,21.54910225,21.75423386,0,103.6194229,21.54910225,0.00903467,55.59329026,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  10:00:00,14.625,57024.01208,22.17024306,21.7037504,21.93699673,0,96.72870964,21.7037504,0.008734174,53.299035,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  11:00:00,15.625,36288.00769,22.36537632,21.88139087,22.1233836,0,82.291598,21.88139087,0.008656668,52.31137499,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  12:00:00,16.625,36288.00769,22.56130656,22.16260497,22.36195577,0,70.40112184,22.16260497,0.008850486,52.57688811,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  13:00:00,17,36288.00769,22.75934775,22.38884743,22.57409759,0,67.3640653,22.38884743,0.008837904,51.78671292,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  14:00:00,17.625,36288.00769,22.99517435,22.66271023,22.82894229,0,61.87596859,22.66271023,0.008736024,50.38354607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  15:00:00,16.75,36288.00769,23.1383759,22.72709571,22.9327358,0,76.25840007,22.72709571,0.008902466,51.15025042,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  16:00:00,15.375,36288.00769,23.02457833,22.49622933,22.76040383,0,95.91987938,22.49622933,0.009009319,52.51833338,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  17:00:00,14.375,36288.00769,23.06850286,22.4686576,22.76858023,0,113.9427341,22.4686576,0.009152547,53.482512,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  18:00:00,14,36288.00769,23.66579964,23.06932716,23.3675634,0,135.269033,23.06932716,0.0091522,51.62800695,0,0,0,2.941986095,10591.14994,1.882152171,6775.747817,0,0,95738.65917
n-lowe,north,lowe, 05/03  19:00:00,13.375,86832.0184,23.76324441,23.22104299,23.4921437,0,142.5376243,23.22104299,0.008932843,49.98977268,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  20:00:00,13,115344.0244,23.2663355,22.71686791,22.9916017,0,139.173395,22.71686791,0.008927065,51.55833117,0,0,0,0,0,0,0,3546.518906,0.98514414,95738.65917
n-lowe,north,lowe, 05/03  21:00:00,13,129600.0275,23.08331536,22.6244609,22.85388813,0,139.861229,22.6244609,0.00896476,52.11454784,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  22:00:00,13,115344.0244,22.99690018,22.60387165,22.80038591,0,139.5740959,22.60387165,0.009014439,52.51684341,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  23:00:00,13,86832.0184,22.84111365,22.31444657,22.57778011,0,133.3001559,22.31444657,0.009092658,53.92697266,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/03  24:00:00,12.375,42768.00906,22.60834783,21.96018233,22.28426508,0,137.6365122,21.96018233,0.009023252,54.72052555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  01:00:00,12,28512.00604,22.37907637,21.70297067,22.04102352,0,140.4158511,21.70297067,0.008659283,53.39461679,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  02:00:00,12,22032.00467,22.19631699,21.5395194,21.8679182,0,137.5521563,21.5395194,0.008177387,50.96851882,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  03:00:00,11.375,14256.00302,22.00772533,21.31472085,21.66122309,0,143.9340495,21.31472085,0.00776978,49.16234765,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  04:00:00,11,14256.00302,21.80923588,21.09527578,21.45225583,0,146.9859335,21.09527578,0.007608855,48.82883237,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  05:00:00,11,14256.00302,21.64500169,20.9991113,21.3220565,0,135.5870494,20.9991113,0.00754254,48.69551216,0,0,0,0,0,0,0,36829.61071,10.23044742,95738.65917
n-lowe,north,lowe, 05/04  06:00:00,11,28512.00604,21.54235114,20.99956832,21.27095973,0,119.6435858,20.99956832,0.007514232,48.54355367,0,0,0,0,0,0,0,94686.15727,26.30171035,95738.65917
n-lowe,north,lowe, 05/04  07:00:00,11.625,57024.01208,21.59885918,21.12713241,21.3629958,0,138.2427835,21.12713241,0.007518469,48.20905099,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  08:00:00,12.625,72576.01538,21.79597258,21.47341527,21.63469393,0,127.6293227,21.47341527,0.007475821,46.96444227,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  09:00:00,11.75,57024.01208,21.87413154,21.23133234,21.55273194,0,135.227201,21.23133234,0.007313975,46.66142417,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  10:00:00,12.25,57024.01208,21.96946104,21.25736962,21.61341533,0,129.9329265,21.25736962,0.007328644,46.70811112,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  11:00:00,13.625,36288.00769,22.15889562,21.48649396,21.82269479,0,109.6173143,21.48649396,0.007079613,44.52853004,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  12:00:00,14,36288.00769,22.29572522,21.65199571,21.97386047,0,105.7362676,21.65199571,0.006611283,41.1911702,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  13:00:00,14,36288.00769,22.41262164,21.75442213,22.08352189,0,107.536706,21.75442213,0.006705688,41.51175396,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  14:00:00,14,36288.00769,22.49674306,21.83330298,22.16502302,0,108.7149561,21.83330298,0.0067762,41.74217812,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  15:00:00,14.625,36288.00769,22.61399806,21.9884588,22.30122843,0,101.2827557,21.9884588,0.006807097,41.53551003,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  16:00:00,14.375,36288.00769,22.80094863,22.17063306,22.48579084,0,108.3355491,22.17063306,0.006962477,41.9770533,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  17:00:00,14,36288.00769,23.31918096,22.64159521,22.98038808,0,125.236989,22.64159521,0.007325222,42.87436938,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  18:00:00,13.375,36288.00769,24.09843712,23.46259898,23.78051805,0,152.414669,23.46259898,0.00754959,42.0346749,0,0,0,2.607324464,9386.36807,1.954342928,7035.63454,0,0,95738.65917
n-lowe,north,lowe, 05/04  19:00:00,13,86832.0184,24.23434956,23.66585431,23.95010193,0,156.5730166,23.66585431,0.007657004,42.10878659,0,0,0,0,0,0,0,1474.304306,0.409528974,95738.65917
n-lowe,north,lowe, 05/04  20:00:00,12.375,115344.0244,23.54238197,22.92798825,23.23518511,0,152.6569104,22.92798825,0.007772271,44.68379652,0,0,0,0,0,0,0,2942.208033,0.817280009,95738.65917
n-lowe,north,lowe, 05/04  21:00:00,12,129600.0275,23.24000092,22.66320146,22.95160119,0,157.0556747,22.66320146,0.007847943,45.86751254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  22:00:00,12,115344.0244,23.08235146,22.56935313,22.82585229,0,155.6794668,22.56935313,0.007906466,46.4863611,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  23:00:00,12,86832.0184,22.87862073,22.24226242,22.56044158,0,148.8962406,22.24226242,0.007989374,47.88247276,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/04  24:00:00,11.375,42768.00906,22.61302077,21.86393167,22.23847622,0,152.9090819,21.86393167,0.008018893,49.16037931,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  01:00:00,11,28512.00604,22.35895863,21.58649036,21.97272449,0,155.4428082,21.58649036,0.007987041,49.80408987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  02:00:00,11,22032.00467,22.1502704,21.39881599,21.77454319,0,152.2953711,21.39881599,0.007959748,50.20981549,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  03:00:00,11,14256.00302,21.95680601,21.22473994,21.59077297,0,149.3005241,21.22473994,0.007862122,50.10213352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  04:00:00,10.375,14256.00302,21.75655958,21.03348961,21.3950246,0,147.0499066,21.03348961,0.007644382,49.28898928,0,0,0,0,0,0,0,34836.66986,9.676852739,95738.65917
n-lowe,north,lowe, 05/05  05:00:00,10,14256.00302,21.58642869,20.99954937,21.29298903,0,123.1768045,20.99954937,0.007518891,48.59135926,0,0,0,0,0,0,0,144019.0358,40.00528772,95738.65917
n-lowe,north,lowe, 05/05  06:00:00,10.625,28512.00604,21.52238697,20.99958119,21.26098408,0,115.4094869,20.99958119,0.007481002,48.34932267,0,0,0,0,0,0,0,133167.859,36.99107195,95738.65917
n-lowe,north,lowe, 05/05  07:00:00,11.625,57024.01208,21.66490419,21.18569085,21.42529752,0,139.4891311,21.18569085,0.007324508,46.81557526,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  08:00:00,12,72576.01538,21.9278344,21.53026581,21.72905011,0,138.9899725,21.53026581,0.007001798,43.83828594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  09:00:00,12.625,57024.01208,22.06290143,21.47462906,21.76876524,0,125.6523642,21.47462906,0.006900443,43.38342422,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  10:00:00,13,57024.01208,22.17485758,21.54085743,21.85785751,0,120.7848045,21.54085743,0.006736667,42.1824079,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  11:00:00,13.625,36288.00769,22.24064729,21.56478071,21.902714,0,110.5298401,21.56478071,0.00679183,42.47224954,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  12:00:00,14,36288.00769,22.29658238,21.65345151,21.97501694,0,105.5938372,21.65345151,0.00681343,42.36494911,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  13:00:00,14.625,36288.00769,22.40701537,21.80385323,22.1054343,0,98.09829017,21.80385323,0.006826758,42.04323205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  14:00:00,14.375,36288.00769,22.55039475,21.92336769,22.23688122,0,103.5827538,21.92336769,0.006761431,41.31648307,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  15:00:00,14,36288.00769,22.65478366,21.97046522,22.31262444,0,111.1633684,21.97046522,0.006571775,40.04015434,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  16:00:00,13.375,36288.00769,22.74123986,22.02462193,22.3829309,0,122.4697473,22.02462193,0.006521278,39.57964572,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  17:00:00,13,36288.00769,22.91485579,22.19665059,22.55575319,0,132.8956882,22.19665059,0.006601951,39.63103693,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  18:00:00,12.375,36288.00769,22.97893593,22.34480845,22.66187219,0,145.3553658,22.34480845,0.006769064,40.23511267,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  19:00:00,12,86832.0184,22.79164234,22.14773911,22.46969073,0,147.3733571,22.14773911,0.006903638,41.50525524,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  20:00:00,12,115344.0244,22.50068883,21.91414815,22.20741849,0,143.7733777,21.91414815,0.00694648,42.36007891,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  21:00:00,11.375,129600.0275,22.36320236,21.817451,22.09032668,0,153.0175458,21.817451,0.007084558,43.44725587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  22:00:00,11,115344.0244,22.24249676,21.71852025,21.98050851,0,158.0421547,21.71852025,0.007016076,43.29291759,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  23:00:00,11,86832.0184,22.06420568,21.41888227,21.74154397,0,151.8125806,21.41888227,0.007123612,44.76455563,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/05  24:00:00,11.625,42768.00906,21.86365886,21.21339129,21.53852508,0,138.2496,21.21339129,0.007359027,46.81091297,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  01:00:00,12,33696.00714,21.71539799,21.12007819,21.41773809,0,130.2566292,21.12007819,0.007345865,46.96650793,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  02:00:00,11.375,33696.00714,21.56149087,21.0052769,21.28338388,0,122.4942956,21.0052769,0.007159067,46.09311475,0,0,0,0,0,0,0,60071.51147,16.68653096,95738.65917
n-lowe,north,lowe, 05/06  03:00:00,11,14256.00302,21.4296191,20.99961084,21.21461497,0,101.377289,20.99961084,0.007072949,45.56086822,0,0,0,0,0,0,0,159873.6292,44.40934146,95738.65917
n-lowe,north,lowe, 05/06  04:00:00,10.375,14256.00302,21.31556349,20.99968584,21.15762466,0,83.02522588,20.99968584,0.007055714,45.42269565,0,0,0,0,0,0,0,264689.1082,73.52475228,95738.65917
n-lowe,north,lowe, 05/06  05:00:00,10,14256.00302,21.2152384,20.99974242,21.10749041,0,67.98651105,20.99974242,0.007074512,45.52524333,0,0,0,0,0,0,0,342076.5566,95.02126571,95738.65917
n-lowe,north,lowe, 05/06  06:00:00,10,14256.00302,21.17498354,20.9997523,21.08736792,0,63.67542729,20.9997523,0.007082299,45.60305363,0,0,0,0,0,0,0,357583.0029,99.32861191,95738.65917
n-lowe,north,lowe, 05/06  07:00:00,11.25,53136.01126,21.2901881,20.99971022,21.14494916,0,82.76783861,20.99971022,0.007002951,45.11469913,0,0,0,0,0,0,0,211316.096,58.69891555,95738.65917
n-lowe,north,lowe, 05/06  08:00:00,12,53136.01126,21.49233719,21.03288538,21.26261129,0,127.9412108,21.03288538,0.00675093,43.42121331,0,0,0,0,0,0,0,5269.201794,1.463667165,95738.65917
n-lowe,north,lowe, 05/06  09:00:00,12.625,72576.01538,21.77829225,21.50355142,21.64092183,0,128.6568127,21.50355142,0.006542876,40.89955475,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  10:00:00,13.625,72576.01538,22.01760352,21.62220022,21.81990187,0,111.3759376,21.62220022,0.006486497,40.25716054,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  11:00:00,14,53136.01126,22.14870181,21.59529057,21.87199619,0,103.7686273,21.59529057,0.006282564,39.06671658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  12:00:00,14,42768.00906,22.22488621,21.64442654,21.93465638,0,105.4064507,21.64442654,0.006268462,38.86277157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  13:00:00,14.625,42768.00906,22.38110635,21.83649112,22.10879873,0,98.66968959,21.83649112,0.006427498,39.37357215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  14:00:00,15.625,42768.00906,22.55388887,22.09884377,22.32636632,0,85.97194098,22.09884377,0.006412801,38.63922601,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  15:00:00,16,42768.00906,22.7999602,22.36503244,22.58249632,0,83.84521522,22.36503244,0.00621148,36.82162006,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  16:00:00,14.75,42768.00906,22.80908258,22.26886656,22.53897457,0,101.8850113,22.26886656,0.006224735,37.11737398,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  17:00:00,13.375,42768.00906,22.76464986,22.0652854,22.41496763,0,122.7404189,22.0652854,0.006420113,38.74592556,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  18:00:00,12.375,42768.00906,22.8857238,22.2013901,22.54355695,0,143.5289824,22.2013901,0.006757099,40.39385629,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  19:00:00,12,110160.0233,22.79561256,22.15801157,22.47681207,0,148.0489704,22.15801157,0.007207584,43.1568377,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  20:00:00,12,129600.0275,22.51740219,21.99727173,22.25733696,0,145.5677801,21.99727173,0.007351787,44.44306408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  21:00:00,12,129600.0275,22.4317722,22.01138377,22.22157799,0,146.3461842,22.01138377,0.007483853,45.19242513,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  22:00:00,12,129600.0275,22.36330192,21.91117051,22.13723621,0,144.024608,21.91117051,0.007551965,45.8789049,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  23:00:00,12,110160.0233,22.1762994,21.56369808,21.86999874,0,136.9675937,21.56369808,0.007832646,48.58772764,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/06  24:00:00,11.375,53136.01126,21.92896986,21.19071717,21.55984351,0,141.5940229,21.19071717,0.008157961,51.74778689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  01:00:00,11,33696.00714,21.71001134,21.02026416,21.36513775,0,143.8080664,21.02026416,0.008355721,53.50688705,0,0,0,0,0,0,0,9240.664852,2.566851348,95738.65917
n-lowe,north,lowe, 05/07  02:00:00,11,33696.00714,21.55672346,20.9996359,21.27817968,0,121.9674231,20.9996359,0.008568877,54.90199085,0,0,0,0,0,0,0,87714.03773,24.36501048,95738.65917
n-lowe,north,lowe, 05/07  03:00:00,11,14256.00302,21.4511189,20.99970054,21.22540972,0,105.7288861,20.99970054,0.008847225,56.66021641,0,0,0,0,0,0,0,146394.1432,40.66503977,95738.65917
n-lowe,north,lowe, 05/07  04:00:00,11,14256.00302,21.35913371,20.99968498,21.17940934,0,92.29027699,20.99968498,0.008969361,57.4313712,0,0,0,0,0,0,0,194798.0494,54.11056927,95738.65917
n-lowe,north,lowe, 05/07  05:00:00,11.625,14256.00302,21.29324215,20.99969231,21.14646723,0,84.37309556,20.99969231,0.009019956,57.78661455,0,0,0,0,0,0,0,184403.1371,51.22309363,95738.65917
n-lowe,north,lowe, 05/07  06:00:00,12,14256.00302,21.26607041,20.99969004,21.13288023,0,82.47480134,20.99969004,0.009048846,57.99064895,0,0,0,0,0,0,0,167899.9871,46.6388853,95738.65917
n-lowe,north,lowe, 05/07  07:00:00,12,53136.01126,21.31528737,20.99969464,21.15749101,0,87.71488164,20.99969464,0.008986753,57.63409001,0,0,0,0,0,0,0,149038.3855,41.39955151,95738.65917
n-lowe,north,lowe, 05/07  08:00:00,12.625,53136.01126,21.50829557,21.09515703,21.3017263,0,120.7847771,21.09515703,0.008731372,55.71725617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  09:00:00,13,72576.01538,21.86598937,21.63696119,21.75147528,0,124.830447,21.63696119,0.008470522,52.33788583,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  10:00:00,13,72576.01538,22.01624382,21.56457456,21.79040919,0,120.3318159,21.56457456,0.008226443,51.08902821,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  11:00:00,13.625,53136.01126,22.04724941,21.44248358,21.74486649,0,108.414841,21.44248358,0.007587077,47.52469955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  12:00:00,14.625,42768.00906,22.18902696,21.66674855,21.92788776,0,95.96689301,21.66674855,0.00738835,45.66486124,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  13:00:00,14.375,42768.00906,22.38208358,21.82711723,22.10460041,0,102.2159444,21.82711723,0.007239935,44.31903778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  14:00:00,13.375,42768.00906,22.4679073,21.80103398,22.13447064,0,118.618711,21.80103398,0.007269125,44.56644128,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  15:00:00,13,42768.00906,22.52123502,21.80366904,22.16245203,0,125.4471952,21.80366904,0.007114395,43.62187443,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  16:00:00,12.375,42768.00906,22.5623949,21.78190894,22.17215192,0,135.4024553,21.78190894,0.006937969,42.60789967,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  17:00:00,12,42768.00906,22.87627652,21.9966348,22.43645566,0,147.3016388,21.9966348,0.006665429,40.42327652,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  18:00:00,12,42768.00906,23.54129287,22.73743071,23.13936179,0,163.368126,22.73743071,0.006625804,38.41290373,0,0,0,2.381431415,8573.153096,1.895764494,6824.752178,0,0,95738.65917
n-lowe,north,lowe, 05/07  19:00:00,12,110160.0233,23.71156761,23.06413987,23.38785374,0,163.9647323,23.06413987,0.006687609,38.03148241,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  20:00:00,12,129600.0275,23.09660158,22.5347936,22.81569759,0,153.8055247,22.5347936,0.006807787,39.98407995,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  21:00:00,11.375,129600.0275,22.8410328,22.31325999,22.57714639,0,161.0724668,22.31325999,0.006800512,40.50693956,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  22:00:00,11,129600.0275,22.64866455,22.05209577,22.35038016,0,163.049688,22.05209577,0.00666428,40.33010762,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  23:00:00,11,110160.0233,22.41147676,21.66890612,22.04019144,0,155.6229205,21.66890612,0.006547266,40.55305951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/07  24:00:00,11.625,53136.01126,22.1662501,21.41856711,21.79240861,0,141.399882,21.41856711,0.006500491,40.88819594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  01:00:00,12,28512.00604,22.0033999,21.37069564,21.68704777,0,134.6500145,21.37069564,0.006637067,41.86174625,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  02:00:00,11.375,22032.00467,21.83249002,21.16252164,21.49750583,0,141.0600109,21.16252164,0.006797917,43.41543672,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  03:00:00,11,14256.00302,21.64101504,21.00012495,21.32056999,0,134.2931837,21.00012495,0.006554785,42.29828064,0,0,0,0,0,0,0,39953.69518,11.09824866,95738.65917
n-lowe,north,lowe, 05/08  04:00:00,11,14256.00302,21.48170678,20.99950784,21.24060731,0,107.0359926,20.99950784,0.006209177,40.09179575,0,0,0,0,0,0,0,138489.4224,38.469284,95738.65917
n-lowe,north,lowe, 05/08  05:00:00,9.75,14256.00302,21.36888652,20.99969752,21.18429202,0,89.33415004,20.99969752,0.006269299,40.47562926,0,0,0,0,0,0,0,279928.7745,77.75799292,95738.65917
n-lowe,north,lowe, 05/08  06:00:00,9.625,28512.00604,21.29449668,20.99976668,21.14713168,0,79.28677151,20.99976668,0.006552332,42.28363911,0,0,0,0,0,0,0,324320.7728,90.08910357,95738.65917
n-lowe,north,lowe, 05/08  07:00:00,11.25,57024.01208,21.43511592,21.02408023,21.22959808,0,129.670704,21.02408023,0.006785193,43.70480489,0,0,0,0,0,0,0,45198.01714,12.55500476,95738.65917
n-lowe,north,lowe, 05/08  08:00:00,12,72576.01538,21.70935658,21.34589593,21.52762625,0,135.7483925,21.34589593,0.006708671,42.39974135,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  09:00:00,12,57024.01208,21.69817617,21.09429147,21.39623382,0,128.117429,21.09429147,0.006691888,42.96812177,0,0,0,0,0,0,0,2919.610316,0.811002865,95738.65917
n-lowe,north,lowe, 05/08  10:00:00,11.375,57024.01208,21.82086753,21.05922313,21.44004533,0,140.3599819,21.05922313,0.006882836,44.27522731,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  11:00:00,11.625,36288.00769,21.87044236,21.03232389,21.45138313,0,135.8831135,21.03232389,0.007123844,45.88314856,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  12:00:00,12.625,36288.00769,21.94811686,21.19374104,21.57092895,0,121.9122527,21.19374104,0.007080777,45.1617487,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  13:00:00,13.625,36288.00769,22.10439966,21.43148734,21.7679435,0,108.9524445,21.43148734,0.006698835,42.13343893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  14:00:00,13.375,36288.00769,22.19375425,21.50562067,21.84968746,0,113.4294592,21.50562067,0.00671097,42.01603856,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  15:00:00,13.625,36288.00769,22.25952606,21.57146315,21.9154946,0,111.0874731,21.57146315,0.006763846,42.17582882,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  16:00:00,13.375,36288.00769,22.43699591,21.74277354,22.08988472,0,117.9528309,21.74277354,0.006219061,38.40544388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  17:00:00,13,36288.00769,22.74184378,22.05036943,22.39610661,0,130.5267709,22.05036943,0.006173002,37.4138073,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  18:00:00,12.375,36288.00769,22.42331084,21.86191606,22.14261345,0,135.0152008,21.86191606,0.006156086,37.74359021,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  19:00:00,10.75,86832.0184,22.05067618,21.34515267,21.69791443,0,153.9320443,21.34515267,0.006242808,39.50983846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  20:00:00,10.625,115344.0244,21.8193228,21.14954598,21.48443439,0,154.938587,21.14954598,0.006651806,42.56767025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  21:00:00,11,129600.0275,21.74669005,21.22285234,21.4847712,0,149.8058398,21.22285234,0.006624548,42.23119523,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  22:00:00,11,115344.0244,21.70124496,21.24673495,21.47398995,0,150.0584922,21.24673495,0.006700796,42.66524418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/08  23:00:00,11,86832.0184,21.56158328,21.02359469,21.29258898,0,136.0241894,21.02359469,0.006637816,42.85162045,0,0,0,0,0,0,0,33034.49441,9.176248446,95738.65917
n-lowe,north,lowe, 05/08  24:00:00,11,42768.00906,21.40490534,20.99963592,21.20227063,0,98.77598988,20.99963592,0.006610279,42.73864666,0,0,0,0,0,0,0,168728.459,46.86901638,95738.65917
n-lowe,north,lowe, 05/09  01:00:00,10.375,28512.00604,21.28711908,20.99971757,21.14341832,0,79.76150297,20.99971757,0.006692758,43.26597672,0,0,0,0,0,0,0,276163.3177,76.71203269,95738.65917
n-lowe,north,lowe, 05/09  02:00:00,10,22032.00467,21.18919591,20.99977573,21.09448582,0,65.28419465,20.99977573,0.006821599,44.0897246,0,0,0,0,0,0,0,351420.2282,97.61673005,95738.65917
n-lowe,north,lowe, 05/09  03:00:00,10,14256.00302,21.10910371,20.99975733,21.05443052,0,54.91669119,20.99975733,0.006701038,43.318861,0,0,0,0,0,0,0,388513.5399,107.9204277,95738.65917
n-lowe,north,lowe, 05/09  04:00:00,10,14256.00302,21.03629543,20.99980188,21.01804866,0,46.03533571,20.99980188,0.006636156,42.93025332,0,0,0,0,0,0,0,420442.5651,116.7896014,95738.65917
n-lowe,north,lowe, 05/09  05:00:00,9.375,14256.00302,20.95575003,20.99984428,20.97779715,0,35.2753738,20.99984428,0.006607598,42.76320449,0,0,0,0,0,0,0,497866.5454,138.2962626,95738.65917
n-lowe,north,lowe, 05/09  06:00:00,9.625,28512.00604,20.94885568,20.99983514,20.97434541,0,37.35568135,20.99983514,0.006678659,43.21820199,0,0,0,0,0,0,0,475219.7834,132.0054954,95738.65917
n-lowe,north,lowe, 05/09  07:00:00,10.625,57024.01208,21.13330945,20.9997172,21.06651333,0,93.08401816,20.9997172,0.006816246,44.12648308,0,0,0,0,0,0,0,212874.9275,59.13192431,95738.65917
n-lowe,north,lowe, 05/09  08:00:00,11,72576.01538,21.35707613,20.99945818,21.17826716,0,135.3915112,20.99945818,0.006707125,43.47105569,0,0,0,0,0,0,0,37320.97628,10.36693786,95738.65917
n-lowe,north,lowe, 05/09  09:00:00,11.625,57024.01208,21.44573895,20.99974834,21.22274365,0,103.9056848,20.99974834,0.006525927,42.32381622,0,0,0,0,0,0,0,111669.9545,31.0194318,95738.65917
n-lowe,north,lowe, 05/09  10:00:00,12,57024.01208,21.55816312,20.99979481,21.27897897,0,108.5930598,20.99979481,0.006242432,40.50334915,0,0,0,0,0,0,0,71351.1933,19.81977592,95738.65917
n-lowe,north,lowe, 05/09  11:00:00,12.625,36288.00769,21.60445805,20.99991405,21.30218605,0,99.47804514,20.99991405,0.00614965,39.90699561,0,0,0,0,0,0,0,65502.41895,18.19511637,95738.65917
n-lowe,north,lowe, 05/09  12:00:00,13.625,36288.00769,21.64234429,21.03281422,21.33757925,0,100.2982084,21.03281422,0.006283346,40.68326653,0,0,0,0,0,0,0,3866.273464,1.073964851,95738.65917
n-lowe,north,lowe, 05/09  13:00:00,14,36288.00769,21.74518652,21.15682807,21.4510073,0,97.17996049,21.15682807,0.0063586,40.85344887,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  14:00:00,14,36288.00769,21.87625637,21.27592309,21.57608973,0,99.16506186,21.27592309,0.006311509,40.25925509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  15:00:00,14,36288.00769,21.98561211,21.37271577,21.67916394,0,100.8111586,21.37271577,0.006210932,39.38890867,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  16:00:00,14,36288.00769,22.18932107,21.57757655,21.88344881,0,104.9918868,21.57757655,0.006355776,39.77056419,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  17:00:00,13.375,36288.00769,22.70134447,22.04056333,22.3709539,0,124.7927614,22.04056333,0.006531324,39.70335104,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  18:00:00,12.75,36288.00769,23.32174569,22.70663229,23.01418899,0,149.1296149,22.70663229,0.00665343,38.83379637,0,0,0,2.302679439,8289.645982,1.857665125,6687.59445,0,0,95738.65917
n-lowe,north,lowe, 05/09  19:00:00,12.225,86832.0184,22.84540362,22.2954876,22.57044561,0,144.5502071,22.2954876,0.006696698,40.07749624,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  20:00:00,11.375,115344.0244,22.39448107,21.77349517,22.08398812,0,151.3065988,21.77349517,0.006754703,41.75037818,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  21:00:00,11,129600.0275,22.18488951,21.61385312,21.89937131,0,156.1748289,21.61385312,0.006815076,42.54612916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  22:00:00,11,115344.0244,22.07457449,21.57280471,21.8236896,0,155.5563135,21.57280471,0.006871929,43.00508643,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  23:00:00,10.4375,86832.0184,21.87137811,21.19823094,21.53480453,0,157.1059367,21.19823094,0.006939406,44.4051187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/09  24:00:00,9.85,42768.00906,21.61261507,21.00201269,21.30731388,0,127.7979808,21.00201269,0.00695908,45.05124661,0,0,0,0,0,0,0,135268.8823,37.57468952,95738.65917
n-lowe,north,lowe, 05/10  01:00:00,9.5125,28512.00604,21.44511002,20.9996501,21.22238006,0,99.9314685,20.9996501,0.006987268,45.23826176,0,0,0,0,0,0,0,257298.3737,71.47177047,95738.65917
n-lowe,north,lowe, 05/10  02:00:00,9.15,22032.00467,21.31637927,20.9997087,21.15804398,0,79.74180995,20.9997087,0.007006129,45.33086083,0,0,0,0,0,0,0,352419.4595,97.89429429,95738.65917
n-lowe,north,lowe, 05/10  03:00:00,9,14256.00302,21.21137098,20.9997534,21.10556219,0,64.59863985,20.9997534,0.007006893,45.31883823,0,0,0,0,0,0,0,416192.6925,115.6090812,95738.65917
n-lowe,north,lowe, 05/10  04:00:00,8.875,14256.00302,21.12244821,20.99978694,21.06111758,0,52.83239908,20.99978694,0.006949436,44.95121655,0,0,0,0,0,0,0,466044.9082,129.456919,95738.65917
n-lowe,north,lowe, 05/10  05:00:00,9.05,14256.00302,21.04863318,20.99979999,21.02421658,0,44.42149449,20.99979999,0.006785016,43.89912526,0,0,0,0,0,0,0,485195.5865,134.7765518,95738.65917
n-lowe,north,lowe, 05/10  06:00:00,9.45,28512.00604,21.04038351,20.99979137,21.02008744,0,46.47516565,20.99979137,0.006633308,42.95439888,0,0,0,0,0,0,0,452829.5067,125.7859741,95738.65917
n-lowe,north,lowe, 05/10  07:00:00,10.4125,57024.01208,21.21558229,20.99959704,21.10758966,0,103.0586038,20.99959704,0.006434079,41.69347139,0,0,0,0,0,0,0,189527.8996,52.64663879,95738.65917
n-lowe,north,lowe, 05/10  08:00:00,11.5875,72576.01538,21.43478281,21.07268674,21.25373478,0,135.1978403,21.07268674,0.006145958,39.66906545,0,0,0,0,0,0,0,7946.243624,2.207289895,95738.65917
n-lowe,north,lowe, 05/10  09:00:00,12.625,57024.01208,21.55222037,21.0416064,21.29691338,0,116.0898307,21.0416064,0.005962642,38.56778003,0,0,0,0,0,0,0,6558.219788,1.821727719,95738.65917
n-lowe,north,lowe, 05/10  10:00:00,13,57024.01208,21.63328531,21.05964972,21.34646752,0,112.2374993,21.05964972,0.006054252,39.11109686,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  11:00:00,12.375,36288.00769,21.6498999,21.00045003,21.32517496,0,106.4755235,21.00045003,0.006235797,40.41924831,0,0,0,0,0,0,0,54848.84688,15.2357908,95738.65917
n-lowe,north,lowe, 05/10  12:00:00,12.625,36288.00769,21.65584046,20.99859299,21.32721672,0,106.8901241,20.99859299,0.006399555,41.47462467,0,0,0,0,0,0,0,38984.68554,10.82907932,95738.65917
n-lowe,north,lowe, 05/10  13:00:00,13.625,36288.00769,21.74930963,21.1102219,21.42976576,0,103.3349591,21.1102219,0.006751857,43.43162452,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  14:00:00,14,36288.00769,21.90576574,21.30044593,21.60310584,0,99.88776394,21.30044593,0.007089112,45.04977592,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  15:00:00,14,36288.00769,22.01690346,21.39861851,21.70776098,0,101.4570433,21.39861851,0.007138673,45.06253421,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  16:00:00,14,36288.00769,22.22816613,21.61055329,21.91935971,0,105.7646094,21.61055329,0.007089613,44.16153587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  17:00:00,14,36288.00769,22.80402598,22.18891484,22.49647041,0,117.5620973,22.18891484,0.007266064,43.65517915,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  18:00:00,13.375,36288.00769,23.54769314,22.99761271,23.27265293,0,143.8477937,22.99761271,0.007230295,41.34491163,0,0,0,2.658844278,9571.8394,2.063214424,7427.571928,0,0,95738.65917
n-lowe,north,lowe, 05/10  19:00:00,12.375,86832.0184,23.06464554,22.52704599,22.79584577,0,144.9596708,22.52704599,0.007213095,42.44650268,0,0,0,0,0,0,0,3247.822003,0.902172779,95738.65917
n-lowe,north,lowe, 05/10  20:00:00,12,115344.0244,22.59895504,22.01611591,22.30753547,0,145.3603312,22.01611591,0.007339429,44.56823472,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  21:00:00,11.375,129600.0275,22.40083817,21.85326679,22.12705248,0,153.6806362,21.85326679,0.007625814,46.76450584,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  22:00:00,11,115344.0244,22.25224397,21.72709214,21.98966805,0,158.3268607,21.72709214,0.007685071,47.48640845,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  23:00:00,11,86832.0184,22.05496128,21.40969313,21.7323272,0,151.695161,21.40969313,0.007592131,47.83961611,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/10  24:00:00,10.375,42768.00906,21.79115247,21.06862115,21.42988681,0,148.5795105,21.06862115,0.007538033,48.47744855,0,0,0,0,0,0,0,29153.50272,8.098195199,95738.65917
n-lowe,north,lowe, 05/11  01:00:00,10,28512.00604,21.57601419,20.99959519,21.28780469,0,121.7718944,20.99959519,0.007485021,48.32714058,0,0,0,0,0,0,0,149052.8108,41.40355857,95738.65917
n-lowe,north,lowe, 05/11  02:00:00,9.375,22032.00467,21.42699633,20.99964544,21.21332088,0,96.66203449,20.99964544,0.007462542,48.18358068,0,0,0,0,0,0,0,278178.2354,77.27173206,95738.65917
n-lowe,north,lowe, 05/11  03:00:00,9.625,14256.00302,21.32493675,20.99969337,21.16231506,0,82.57115291,20.99969337,0.007455284,48.10737229,0,0,0,0,0,0,0,313349.9391,87.04164974,95738.65917
n-lowe,north,lowe, 05/11  04:00:00,10,14256.00302,21.24930122,20.99972069,21.12451096,0,73.6159968,20.99972069,0.00745553,48.0910021,0,0,0,0,0,0,0,322287.2298,89.5242305,95738.65917
n-lowe,north,lowe, 05/11  05:00:00,9.375,14256.00302,21.15026532,20.99977158,21.07501845,0,58.23822685,20.99977158,0.007456079,48.09435315,0,0,0,0,0,0,0,416406.1109,115.6683641,95738.65917
n-lowe,north,lowe, 05/11  06:00:00,9,28512.00604,21.10463224,20.99979129,21.05221177,0,52.26573123,20.99979129,0.007453893,48.08036273,0,0,0,0,0,0,0,461164.5976,128.1012771,95738.65917
n-lowe,north,lowe, 05/11  07:00:00,10.25,57024.01208,21.24937829,20.99966691,21.1245226,0,106.1189336,20.99966691,0.007469715,48.21143105,0,0,0,0,0,0,0,190072.4888,52.79791355,95738.65917
n-lowe,north,lowe, 05/11  08:00:00,11,72576.01538,21.50158674,21.06067525,21.28113099,0,146.3941381,21.06067525,0.007508608,48.2965516,0,0,0,0,0,0,0,4365.733313,1.212703698,95738.65917
n-lowe,north,lowe, 05/11  09:00:00,11.625,57024.01208,21.61416557,21.01013828,21.31215193,0,129.1121767,21.01013828,0.007484813,48.29451805,0,0,0,0,0,0,0,21198.85769,5.888571581,95738.65917
n-lowe,north,lowe, 05/11  10:00:00,12.625,57024.01208,21.69521469,21.06705827,21.38113648,0,119.5330951,21.06705827,0.00734179,47.21872982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  11:00:00,13.625,36288.00769,21.74522161,21.12375299,21.4344873,0,102.8449442,21.12375299,0.006978306,44.75015665,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  12:00:00,13.375,36288.00769,21.77414523,21.12835855,21.45125189,0,106.8435641,21.12835855,0.006825643,43.76921449,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  13:00:00,14.25,36288.00769,21.86786399,21.27337404,21.57061901,0,95.9667976,21.27337404,0.007208599,45.75371895,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  14:00:00,15,36288.00769,22.05648261,21.54286651,21.79967456,0,87.01195213,21.54286651,0.007580288,47.28335779,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  15:00:00,15,36288.00769,22.20614398,21.67179816,21.93897107,0,89.16528769,21.67179816,0.007634143,47.2427609,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  16:00:00,14.375,36288.00769,22.4190729,21.829566,22.12431945,0,102.67987,21.829566,0.007486158,45.892775,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  17:00:00,14,36288.00769,22.94633402,22.31564009,22.63098706,0,119.5402392,22.31564009,0.007441724,44.29683931,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  18:00:00,13.375,36288.00769,23.63449383,23.06645501,23.35047442,0,144.7684276,23.06645501,0.007303216,41.51710454,0,0,0,2.513794003,9049.65841,1.943473112,6996.503202,0,0,95738.65917
n-lowe,north,lowe, 05/11  19:00:00,12.375,86832.0184,23.151675,22.59683823,22.87425662,0,146.2478845,22.59683823,0.007253839,42.41807723,0,0,0,0,0,0,0,3142.168588,0.872824608,95738.65917
n-lowe,north,lowe, 05/11  20:00:00,12,115344.0244,22.68579195,22.09099176,22.38839185,0,146.6387524,22.09099176,0.007368657,44.42411212,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  21:00:00,11.375,129600.0275,22.48298093,21.92380965,22.20339529,0,154.8985565,21.92380965,0.007653449,46.5917058,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  22:00:00,11,115344.0244,22.33817159,21.80272111,22.07044635,0,159.6787636,21.80272111,0.007712069,47.29087742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  23:00:00,11,86832.0184,22.14237967,21.48789815,21.81513891,0,153.0331254,21.48789815,0.007620301,47.61434849,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/11  24:00:00,9.75,42768.00906,21.85047077,21.08597203,21.4682214,0,154.5819509,21.08597203,0.007482349,47.91016108,0,0,0,0,0,0,0,46214.72976,12.83742493,95738.65917
n-lowe,north,lowe, 05/12  01:00:00,9,28512.00604,21.60921051,20.99951902,21.30436477,0,125.1332163,20.99951902,0.007217289,46.48021073,0,0,0,0,0,0,0,198549.9045,55.15275126,95738.65917
n-lowe,north,lowe, 05/12  02:00:00,9,22032.00467,21.46639014,20.99960508,21.23299761,0,102.3603406,20.99960508,0.007098581,45.72412712,0,0,0,0,0,0,0,280413.7729,77.89271468,95738.65917
n-lowe,north,lowe, 05/12  03:00:00,9,14256.00302,21.3512792,20.99969803,21.17548861,0,85.16101788,20.99969803,0.007138819,45.98008574,0,0,0,0,0,0,0,342568.5962,95.15794339,95738.65917
n-lowe,north,lowe, 05/12  04:00:00,9,14256.00302,21.24994393,20.99977336,21.12485864,0,70.56147903,20.99977336,0.007328371,47.18653676,0,0,0,0,0,0,0,395324.1821,109.8122728,95738.65917
n-lowe,north,lowe, 05/12  05:00:00,9,14256.00302,21.16524662,20.99978136,21.08251399,0,59.45056177,20.99978136,0.007415603,47.74158591,0,0,0,0,0,0,0,435323.4401,120.9231778,95738.65917
n-lowe,north,lowe, 05/12  06:00:00,9,28512.00604,21.1387736,20.99977722,21.06927541,0,57.62317582,20.99977722,0.007446978,47.9412052,0,0,0,0,0,0,0,441904.9008,122.7513613,95738.65917
n-lowe,north,lowe, 05/12  07:00:00,10.875,57024.01208,21.31696515,21.00500336,21.16098425,0,116.7072753,21.00500336,0.0074903,48.20115303,0,0,0,0,0,0,0,113820.617,31.61683806,95738.65917
n-lowe,north,lowe, 05/12  08:00:00,13.25,72576.01538,21.61956051,21.40106834,21.51031443,0,116.4951448,21.40106834,0.007661347,48.10408984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  09:00:00,14.625,57024.01208,21.82903278,21.50325852,21.66614565,0,92.02917859,21.50325852,0.007887658,49.19913977,0,0,0,0,0,0,0,0,0,95738.65917
