Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 05/12  10:00:00,14.375,57024.01208,21.94570888,21.50102318,21.72336603,0,96.11732872,21.50102318,0.007814788,48.75618347,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  11:00:00,14,36288.00769,21.96245709,21.36500617,21.66373163,0,100.1340288,21.36500617,0.007539983,47.45652341,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  12:00:00,14.625,36288.00769,22.00930478,21.45458212,21.73194345,0,91.96702038,21.45458212,0.007411852,46.40528172,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  13:00:00,15.625,36288.00769,22.17783762,21.70570997,21.94177379,0,79.5641112,21.70570997,0.007543069,46.49262253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  14:00:00,16,36288.00769,22.38352989,21.94027664,22.16190327,0,76.72538809,21.94027664,0.007930289,48.15752693,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  15:00:00,16,36288.00769,22.55460092,22.09154362,22.32307227,0,79.29837679,22.09154362,0.008023087,48.23631953,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  16:00:00,16,36288.00769,22.79987865,22.34011188,22.56999526,0,84.21425648,22.34011188,0.008265959,48.91245219,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  17:00:00,16,36288.00769,23.41807604,22.96204075,23.19005839,0,97.63600887,22.96204075,0.008400374,47.86218782,0,0,0,1.170850608,4215.062187,0.85185924,3066.693263,0,0,95738.65917
n-lowe,north,lowe, 05/12  18:00:00,14.75,36288.00769,24.12893817,23.68244792,23.90569304,0,130.507794,23.68244792,0.008234208,44.90052607,0,0,0,1.395149281,5022.537413,1.028280598,3701.810152,0,0,95738.65917
n-lowe,north,lowe, 05/12  19:00:00,14,86832.0184,23.63258026,23.18703758,23.40980892,0,127.8873115,23.18703758,0.007856206,44.14169238,0,0,0,0,0,0,0,4046.694453,1.124081793,95738.65917
n-lowe,north,lowe, 05/12  20:00:00,13.375,115344.0244,23.21196568,22.71268106,22.96232337,0,133.3205587,22.71268106,0.00766484,44.34194594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  21:00:00,12.375,129600.0275,22.99806752,22.48648251,22.74227501,0,147.3480533,22.48648251,0.007821448,45.8895308,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  22:00:00,12,115344.0244,22.85428738,22.3640894,22.60918839,0,152.2482395,22.3640894,0.008023349,47.42763613,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  23:00:00,12,86832.0184,22.66791096,22.05461134,22.36126115,0,145.8090977,22.05461134,0.008267903,49.7529253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/12  24:00:00,11.375,42768.00906,22.41645864,21.69042236,22.0534405,0,149.9253528,21.69042236,0.008082086,49.72120548,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  01:00:00,10.375,33696.00714,22.1455522,21.34328124,21.74441672,0,161.4520817,21.34328124,0.00777392,48.87756178,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  02:00:00,10,33696.00714,21.89940818,21.08020502,21.4898066,0,163.9039598,21.08020502,0.007693136,49.16564148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  03:00:00,10.625,14256.00302,21.71874383,20.99996396,21.35935389,0,146.8562839,20.99996396,0.008041736,51.61769333,0,0,0,0,0,0,0,20925.6266,5.812674055,95738.65917
n-lowe,north,lowe, 05/13  04:00:00,11.625,14256.00302,21.61278146,20.993761,21.30327123,0,132.9207725,20.993761,0.0086334,55.3849568,0,0,0,0,0,0,0,8987.360144,2.496488929,95738.65917
n-lowe,north,lowe, 05/13  05:00:00,12,14256.00302,21.52124468,20.99920395,21.26022432,0,118.6943637,20.99920395,0.008906874,57.13087475,0,0,0,0,0,0,0,37666.15738,10.46282149,95738.65917
n-lowe,north,lowe, 05/13  06:00:00,12,14256.00302,21.45498868,20.99959225,21.22729047,0,108.7951665,20.99959225,0.008900951,57.11325036,0,0,0,0,0,0,0,72951.1181,20.26419947,95738.65917
n-lowe,north,lowe, 05/13  07:00:00,12,53136.01126,21.46505488,20.9996004,21.23232764,0,109.0951878,20.9996004,0.008712408,55.95485873,0,0,0,0,0,0,0,71881.86748,19.96718541,95738.65917
n-lowe,north,lowe, 05/13  08:00:00,12,53136.01126,21.54910963,21.06029475,21.30470219,0,130.4932079,21.06029475,0.008607485,55.10594581,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  09:00:00,12.625,72576.01538,21.80505951,21.5115713,21.65831541,0,129.2920115,21.5115713,0.008326351,51.87879779,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  10:00:00,13.625,72576.01538,22.12726971,21.71038041,21.91882506,0,113.6655795,21.71038041,0.00813085,50.0602579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  11:00:00,15.25,53136.01126,22.34405636,21.8795192,22.11178778,0,88.68892925,21.8795192,0.008115975,49.45330089,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  12:00:00,16,42768.00906,22.57241821,22.16504706,22.36873263,0,80.82427652,22.16504706,0.008315481,49.77881408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  13:00:00,16.625,42768.00906,22.79338088,22.41932647,22.60635367,0,74.85372653,22.41932647,0.008424416,49.64858617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  14:00:00,17,42768.00906,23.02693562,22.68728583,22.85711073,0,72.48765411,22.68728583,0.008489887,49.22142454,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  15:00:00,16.375,42768.00906,23.10490445,22.70197155,22.903438,0,82.52046766,22.70197155,0.008511279,49.26932201,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  16:00:00,16,42768.00906,23.0918962,22.63386987,22.86288304,0,88.08419733,22.63386987,0.008498933,49.38411108,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  17:00:00,14.75,42768.00906,23.12693159,22.5377674,22.83234949,0,107.3967893,22.5377674,0.008498901,49.6733804,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  18:00:00,13.375,42768.00906,23.08211846,22.48524211,22.78368029,0,130.6986457,22.48524211,0.008473958,49.6870733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  19:00:00,12.375,110160.0233,22.77124912,22.15132319,22.46128616,0,140.9602448,22.15132319,0.008314846,49.76773192,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  20:00:00,12,129600.0275,22.58559115,22.0465811,22.31608613,0,147.0951619,22.0465811,0.008403414,50.61322827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  21:00:00,12,129600.0275,22.52441279,22.08483724,22.30462502,0,147.9400093,22.08483724,0.008439505,50.74041068,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  22:00:00,12,129600.0275,22.47077734,22.00178543,22.23628139,0,145.8678563,22.00178543,0.008254557,49.91361152,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  23:00:00,12,110160.0233,22.30820593,21.67968598,21.99394595,0,139.2415116,21.67968598,0.008216919,50.67555445,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/13  24:00:00,12,53136.01126,22.08493698,21.39125082,21.7380939,0,134.5144729,21.39125082,0.007999683,50.20072283,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  01:00:00,12,33696.00714,21.91147873,21.29116031,21.60131952,0,133.6186882,21.29116031,0.007964832,50.27472858,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  02:00:00,12,33696.00714,21.77344094,21.17124544,21.47234319,0,131.3591136,21.17124544,0.00799882,50.82767794,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  03:00:00,11.375,14256.00302,21.61134806,21.01790863,21.31462834,0,128.7216316,21.01790863,0.007996619,51.27551736,0,0,0,0,0,0,0,38663.49828,10.73986063,95738.65917
n-lowe,north,lowe, 05/14  04:00:00,11,14256.00302,21.47539515,20.99959904,21.23749709,0,108.9632688,20.99959904,0.007968886,51.1574283,0,0,0,0,0,0,0,133620.5573,37.11682148,95738.65917
n-lowe,north,lowe, 05/14  05:00:00,11,14256.00302,21.37419266,20.99964979,21.18692122,0,93.82612016,20.99964979,0.007955996,51.07556767,0,0,0,0,0,0,0,188068.0909,52.24113635,95738.65917
n-lowe,north,lowe, 05/14  06:00:00,11,14256.00302,21.30851524,20.99970778,21.15411151,0,84.75685641,20.99970778,0.008061366,51.77539928,0,0,0,0,0,0,0,221010.992,61.39194222,95738.65917
n-lowe,north,lowe, 05/14  07:00:00,11.625,53136.01126,21.34903793,20.99975832,21.17439812,0,91.50599184,20.99975832,0.008261468,53.06325455,0,0,0,0,0,0,0,158104.7007,43.91797242,95738.65917
n-lowe,north,lowe, 05/14  08:00:00,12,53136.01126,21.41720856,20.99975436,21.20848146,0,120.8864446,20.99975436,0.008334598,53.56005059,0,0,0,0,0,0,0,29288.87045,8.135797347,95738.65917
n-lowe,north,lowe, 05/14  09:00:00,12,72576.01538,21.51128121,21.19036875,21.35082498,0,133.307996,21.19036875,0.008523677,54.14083717,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  10:00:00,12,72576.01538,21.57626628,21.04548308,21.31087468,0,128.1024026,21.04548308,0.008550793,54.79675045,0,0,0,0,0,0,0,3881.557238,1.078210344,95738.65917
n-lowe,north,lowe, 05/14  11:00:00,12.625,53136.01126,21.67078563,21.02208665,21.34643614,0,115.5134981,21.02208665,0.008515067,54.61559011,0,0,0,0,0,0,0,11258.76189,3.127433859,95738.65917
n-lowe,north,lowe, 05/14  12:00:00,13.625,42768.00906,21.727093,21.15141091,21.43925195,0,104.1045093,21.15141091,0.008403508,53.46427801,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  13:00:00,13.375,42768.00906,21.72510494,21.13572051,21.43041272,0,107.1150888,21.13572051,0.008247385,52.566522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  14:00:00,13,42768.00906,21.69687466,21.06063068,21.37875267,0,112.7789484,21.06063068,0.008492243,54.34207316,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  15:00:00,13,42768.00906,21.6811589,21.04448384,21.36282137,0,112.576829,21.04448384,0.008724978,55.88012722,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  16:00:00,13.0625,42768.00906,21.6994067,21.06712871,21.3832677,0,111.9326289,21.06712871,0.008482727,54.29434189,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  17:00:00,13.0375,42768.00906,21.70391189,21.07055572,21.38723381,0,112.1703053,21.07055572,0.008040463,51.48844533,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  18:00:00,13,42768.00906,21.7997544,21.29281339,21.5462839,0,117.5276102,21.29281339,0.007841497,49.54992368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  19:00:00,12.375,110160.0233,21.61140494,21.12359925,21.3675021,0,123.4149732,21.12359925,0.007899071,50.46110011,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  20:00:00,12,129600.0275,21.49043669,21.08888454,21.28966061,0,130.7200105,21.08888454,0.007981285,51.10745656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  21:00:00,12,129600.0275,21.47632497,21.17722814,21.32677656,0,132.4300312,21.17722814,0.008301655,52.87707205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  22:00:00,12,129600.0275,21.45611246,21.11741794,21.2867652,0,130.694586,21.11741794,0.008365673,53.49556576,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/14  23:00:00,12,110160.0233,21.35064271,21.00372123,21.17718197,0,97.99445309,21.00372123,0.008234153,53.03457235,0,0,0,0,0,0,0,110037.5018,30.56597271,95738.65917
n-lowe,north,lowe, 05/14  24:00:00,12,53136.01126,21.23400256,20.99975168,21.11687712,0,65.63537503,20.99975168,0.007969153,51.39371563,0,0,0,0,0,0,0,227377.8755,63.16052097,95738.65917
n-lowe,north,lowe, 05/15  01:00:00,12,28512.00604,21.157705,20.99975129,21.07872814,0,67.90144298,20.99975129,0.007918744,51.09178648,0,0,0,0,0,0,0,219195.007,60.88750194,95738.65917
n-lowe,north,lowe, 05/15  02:00:00,12,22032.00467,21.09750983,20.99975598,21.0486329,0,60.49548495,20.99975598,0.007948316,51.28016505,0,0,0,0,0,0,0,245845.009,68.29028029,95738.65917
n-lowe,north,lowe, 05/15  03:00:00,12.0625,14256.00302,21.04513471,20.99977034,21.02245252,0,54.5487318,20.99977034,0.007950134,51.29169716,0,0,0,0,0,0,0,263335.0074,73.14861317,95738.65917
n-lowe,north,lowe, 05/15  04:00:00,12.0375,14256.00302,20.99610991,20.99978352,20.99794672,0,49.16844193,20.99978352,0.007942191,51.24105987,0,0,0,0,0,0,0,284249.7559,78.95826553,95738.65917
n-lowe,north,lowe, 05/15  05:00:00,12,14256.00302,20.95183027,20.99980419,20.97581723,0,44.80621251,20.99980419,0.00805387,51.9845005,0,0,0,0,0,0,0,302578.0713,84.04946425,95738.65917
n-lowe,north,lowe, 05/15  06:00:00,12,28512.00604,20.95722093,20.99981362,20.97851728,0,47.0654344,20.99981362,0.008205557,52.9703438,0,0,0,0,0,0,0,294366.9261,81.76859059,95738.65917
n-lowe,north,lowe, 05/15  07:00:00,12,57024.01208,21.14895015,20.99957285,21.0742615,0,99.89117636,20.99957285,0.007998125,51.64901246,0,0,0,0,0,0,0,104148.5474,28.93015207,95738.65917
n-lowe,north,lowe, 05/15  08:00:00,12,72576.01538,21.38056599,21.06762448,21.22409524,0,130.499438,21.06762448,0.007645257,49.2252605,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  09:00:00,12.625,57024.01208,21.52334277,21.02907433,21.27620855,0,113.5000933,21.02907433,0.007424637,47.94917977,0,0,0,0,0,0,0,16936.06619,4.704462832,95738.65917
n-lowe,north,lowe, 05/15  10:00:00,13.625,57024.01208,21.67208089,21.1540721,21.41307649,0,104.0631695,21.1540721,0.007574596,48.53344541,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  11:00:00,14,36288.00769,21.75331506,21.17968356,21.46649931,0,97.13254102,21.17968356,0.007429876,47.54130113,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  12:00:00,14.625,36288.00769,21.81443754,21.28325624,21.54884689,0,89.01238125,21.28325624,0.007346997,46.72008135,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  13:00:00,15,36288.00769,21.94347923,21.44319446,21.69333685,0,85.06714647,21.44319446,0.00721495,45.44254578,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  14:00:00,15,36288.00769,22.07101233,21.55769126,21.81435179,0,86.93331355,21.55769126,0.00699311,43.75272665,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  15:00:00,15.625,36288.00769,22.22579542,21.75133154,21.98856348,0,80.04577548,21.75133154,0.006809962,42.11977817,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  16:00:00,14.75,36288.00769,22.45666094,21.91393429,22.18529761,0,97.10819731,21.91393429,0.006686547,40.95308745,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  17:00:00,13.375,36288.00769,22.93013537,22.24299767,22.58656652,0,128.2571772,22.24299767,0.006820252,40.90965942,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  18:00:00,13,36288.00769,23.56857976,22.95231028,23.26044502,0,149.4213483,22.95231028,0.006781233,38.95044567,0,0,0,2.441935816,8790.968936,1.972524204,7101.087133,0,0,95738.65917
n-lowe,north,lowe, 05/15  19:00:00,12.375,86832.0184,23.07982103,22.53160415,22.80571259,0,145.0323317,22.53160415,0.006755364,39.80933705,0,0,0,0,0,0,0,3060.239168,0.850066435,95738.65917
n-lowe,north,lowe, 05/15  20:00:00,11.375,115344.0244,22.61021563,21.96549891,22.28785727,0,154.5314788,21.96549891,0.00679049,41.4390271,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  21:00:00,11,129600.0275,22.38596327,21.7913483,22.08865578,0,159.1809664,21.7913483,0.006840363,42.19975475,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  22:00:00,11,115344.0244,22.26336559,21.7371699,22.00026775,0,158.3525327,21.7371699,0.006893438,42.66465861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  23:00:00,10.375,86832.0184,22.05254376,21.35200187,21.70227282,0,160.8106389,21.35200187,0.006980992,44.23333221,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/15  24:00:00,9.375,42768.00906,21.75716346,21.01893306,21.38804826,0,149.0461796,21.01893306,0.007027847,45.41619266,0,0,0,0,0,0,0,87380.48986,24.27235829,95738.65917
n-lowe,north,lowe, 05/16  01:00:00,9,28512.00604,21.54897288,20.9995988,21.27428584,0,114.835273,20.9995988,0.007016507,45.38075543,0,0,0,0,0,0,0,235477.2206,65.41033905,95738.65917
n-lowe,north,lowe, 05/16  02:00:00,9,22032.00467,21.41026658,20.99966163,21.2049641,0,93.1715521,20.99966163,0.007011053,45.31769447,0,0,0,0,0,0,0,313410.9454,87.05859594,95738.65917
n-lowe,north,lowe, 05/16  03:00:00,9,14256.00302,21.29785907,20.99971553,21.1487873,0,76.66775945,20.99971553,0.007012827,45.28405864,0,0,0,0,0,0,0,372788.0616,103.5522393,95738.65917
n-lowe,north,lowe, 05/16  04:00:00,8.375,14256.00302,21.18910306,20.99976062,21.09443184,0,60.07390488,20.99976062,0.006936731,44.78132712,0,0,0,0,0,0,0,470923.1892,130.811997,95738.65917
n-lowe,north,lowe, 05/16  05:00:00,7.375,14256.00302,21.07266329,20.99980792,21.0362356,0,41.76293585,20.99980792,0.006669351,43.07334014,0,0,0,0,0,0,0,598193.1526,166.1647646,95738.65917
n-lowe,north,lowe, 05/16  06:00:00,7.625,28512.00604,21.03004738,20.99981541,21.01493139,0,39.40611807,20.99981541,0.006472708,41.81647649,0,0,0,0,0,0,0,591275.1021,164.2430839,95738.65917
n-lowe,north,lowe, 05/16  07:00:00,9.875,57024.01208,21.1885573,20.99976915,21.09416322,0,97.26617988,20.99976915,0.0067111,43.36711541,0,0,0,0,0,0,0,244591.99,67.94221946,95738.65917
n-lowe,north,lowe, 05/16  08:00:00,11.625,72576.01538,21.42754116,21.07046028,21.24900072,0,134.4833455,21.07046028,0.007105794,45.70708264,0,0,0,0,0,0,0,9185.693514,2.551581532,95738.65917
n-lowe,north,lowe, 05/16  09:00:00,12.625,57024.01208,21.56792835,21.05309451,21.31051143,0,116.4005809,21.05309451,0.007061033,45.47086968,0,0,0,0,0,0,0,7818.779721,2.171883256,95738.65917
n-lowe,north,lowe, 05/16  10:00:00,12.375,57024.01208,21.73744898,21.09400765,21.41572831,0,123.638817,21.09400765,0.006968434,44.76806779,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  11:00:00,13.25,36288.00769,21.7980132,21.12280965,21.46041143,0,109.805819,21.12280965,0.00686869,44.05740296,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  12:00:00,14,36288.00769,21.95999898,21.34954642,21.6547727,0,100.7790994,21.34954642,0.006842708,43.25871798,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  13:00:00,14,36288.00769,22.12048921,21.49137341,21.80593131,0,103.1311201,21.49137341,0.006837691,42.83735208,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  14:00:00,14,36288.00769,22.26095287,21.61870025,21.93982656,0,105.2483107,21.61870025,0.00683769,42.50475694,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  15:00:00,14,36288.00769,22.37142221,21.71859243,22.04500732,0,106.8328889,21.71859243,0.00676332,41.76601485,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  16:00:00,14.625,36288.00769,22.50186795,21.92171721,22.21179258,0,100.1949563,21.92171721,0.006614428,40.33789752,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  17:00:00,14.375,36288.00769,22.69314665,22.15775341,22.42545003,0,107.9785598,22.15775341,0.006571415,39.5290835,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  18:00:00,13.375,36288.00769,22.52380809,22.04949882,22.28665345,0,121.9035776,22.04949882,0.006434218,38.95825245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  19:00:00,12.375,86832.0184,22.22598678,21.66451673,21.94525175,0,132.0581238,21.66451673,0.006337583,39.30267843,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  20:00:00,11.375,115344.0244,22.02202365,21.42720416,21.7246139,0,145.769273,21.42720416,0.006380265,40.15914231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  21:00:00,11,129600.0275,21.89832174,21.35641076,21.62736625,0,151.8175211,21.35641076,0.006421292,40.58946797,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  22:00:00,11,115344.0244,21.82895841,21.35471641,21.59183741,0,151.8654883,21.35471641,0.006549554,41.39614575,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/16  23:00:00,10.375,86832.0184,21.65460501,21.04730274,21.35095388,0,146.004736,21.04730274,0.006830717,43.97771671,0,0,0,0,0,0,0,36262.82356,10.07300654,95738.65917
n-lowe,north,lowe, 05/16  24:00:00,10,42768.00906,21.45198918,20.99967696,21.22583307,0,103.0353045,20.99967696,0.006983345,45.05122658,0,0,0,0,0,0,0,215935.3902,59.98205284,95738.65917
n-lowe,north,lowe, 05/17  01:00:00,10,28512.00604,21.32763616,20.99969946,21.16366781,0,84.15195465,20.99969946,0.007041796,45.40719206,0,0,0,0,0,0,0,283899.4604,78.86096122,95738.65917
n-lowe,north,lowe, 05/17  02:00:00,10,22032.00467,21.23318276,20.99973241,21.11645759,0,71.09486197,20.99973241,0.007064666,45.524694,0,0,0,0,0,0,0,330883.3326,91.91203682,95738.65917
n-lowe,north,lowe, 05/17  03:00:00,9.375,14256.00302,21.13483504,20.99977813,21.06730659,0,56.29001728,20.99977813,0.007066714,45.52069139,0,0,0,0,0,0,0,422885.0635,117.4680732,95738.65917
n-lowe,north,lowe, 05/17  04:00:00,8.8125,14256.00302,21.04129196,20.99981998,21.02055597,0,43.06706413,20.99981998,0.00703595,45.32461788,0,0,0,0,0,0,0,505273.2217,140.3536727,95738.65917
n-lowe,north,lowe, 05/17  05:00:00,8.8875,14256.00302,20.96624253,20.99984749,20.98304501,0,34.76885431,20.99984749,0.007010513,45.16250908,0,0,0,0,0,0,0,530484.9699,147.3569361,95738.65917
n-lowe,north,lowe, 05/17  06:00:00,9,28512.00604,20.93940919,20.99985274,20.96963097,0,33.67452867,20.99985274,0.007021322,45.23134755,0,0,0,0,0,0,0,527469.7499,146.519375,95738.65917
n-lowe,north,lowe, 05/17  07:00:00,9.625,57024.01208,21.10887201,20.99968336,21.05427769,0,87.03622722,20.99968336,0.00696685,44.88478657,0,0,0,0,0,0,0,296757.5852,82.43266256,95738.65917
n-lowe,north,lowe, 05/17  08:00:00,11.25,72576.01538,21.35524266,21.02969609,21.19246937,0,129.5019658,21.02969609,0.006806258,43.78153789,0,0,0,0,0,0,0,46437.28735,12.89924649,95738.65917
n-lowe,north,lowe, 05/17  09:00:00,12.125,57024.01208,21.51633826,21.00188468,21.25911147,0,117.3269391,21.00188468,0.006664518,42.97837979,0,0,0,0,0,0,0,31153.50175,8.653750487,95738.65917
n-lowe,north,lowe, 05/17  10:00:00,12.075,57024.01208,21.60301354,20.99953336,21.30127345,0,116.0010537,20.99953336,0.006552402,42.2847812,0,0,0,0,0,0,0,40505.1112,11.25141978,95738.65917
n-lowe,north,lowe, 05/17  11:00:00,12.625,36288.00769,21.60248462,20.99990287,21.30119374,0,98.93803984,20.99990287,0.006443584,41.58881298,0,0,0,0,0,0,0,67660.29372,18.79452603,95738.65917
n-lowe,north,lowe, 05/17  12:00:00,13.625,36288.00769,21.64551404,21.03447511,21.33999458,0,100.2033633,21.03447511,0.006425742,41.38690094,0,0,0,0,0,0,0,4436.496341,1.232360095,95738.65917
n-lowe,north,lowe, 05/17  13:00:00,14,36288.00769,21.74404323,21.15692497,21.4504841,0,97.14569379,21.15692497,0.006430349,41.10588579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  14:00:00,14,36288.00769,21.86524905,21.2654676,21.56535832,0,99.01602781,21.2654676,0.006433846,40.85497098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  15:00:00,14.625,36288.00769,21.9988433,21.43989617,21.71936973,0,91.75710068,21.43989617,0.006356422,39.94099443,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  16:00:00,14.375,36288.00769,22.24603468,21.67659548,21.96131508,0,99.87479357,21.67659548,0.006196577,38.38480885,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  17:00:00,13.375,36288.00769,22.76451676,22.0967681,22.43064243,0,125.7337055,22.0967681,0.006220865,37.55812681,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  18:00:00,12.375,36288.00769,23.41444987,22.76077767,23.08761377,0,156.1999253,22.76077767,0.006273423,36.3737778,0,0,0,2.202917871,7930.504335,1.843303238,6635.891657,0,0,95738.65917
n-lowe,north,lowe, 05/17  19:00:00,11.375,86832.0184,22.89797799,22.26571329,22.58184564,0,157.3918982,22.26571329,0.006310841,37.71214325,0,0,0,0,0,0,0,3163.569627,0.878769341,95738.65917
n-lowe,north,lowe, 05/17  20:00:00,11,115344.0244,22.40401309,21.73829528,22.07115418,0,157.361406,21.73829528,0.006370323,39.30241665,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  21:00:00,10.375,129600.0275,22.17810023,21.55021143,21.86415583,0,165.198245,21.55021143,0.006433981,40.14975799,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  22:00:00,10,115344.0244,22.01334481,21.41119014,21.71226748,0,169.7670288,21.41119014,0.006578902,41.39565754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/17  23:00:00,9.375,86832.0184,21.78613049,21.0583456,21.42223805,0,163.9206901,21.0583456,0.006860966,44.09679932,0,0,0,0,0,0,0,34111.43362,9.475398228,95738.65917
n-lowe,north,lowe, 05/17  24:00:00,9,42768.00906,21.549058,20.99964042,21.27434921,0,115.8437094,20.99964042,0.006969375,44.94554389,0,0,0,0,0,0,0,231836.7842,64.39910671,95738.65917
n-lowe,north,lowe, 05/18  01:00:00,9,28512.00604,21.40290963,20.99967223,21.20129093,0,92.52499231,20.99967223,0.007005625,45.14863598,0,0,0,0,0,0,0,315752.4165,87.7090046,95738.65917
n-lowe,north,lowe, 05/18  02:00:00,8.375,22032.00467,21.27369137,20.9997068,21.13669909,0,71.83694251,20.9997068,0.006862301,44.21839934,0,0,0,0,0,0,0,428310.1053,118.9750292,95738.65917
n-lowe,north,lowe, 05/18  03:00:00,7.375,14256.00302,21.14021489,20.99974591,21.0699804,0,49.94543569,20.99974591,0.006412465,41.37465425,0,0,0,0,0,0,0,568209.4757,157.8359655,95738.65917
n-lowe,north,lowe, 05/18  04:00:00,7,14256.00302,21.03039928,20.9998277,21.01511349,0,34.77087492,20.9998277,0.006140833,39.65405118,0,0,0,0,0,0,0,646095.28,179.4709111,95738.65917
n-lowe,north,lowe, 05/18  05:00:00,6.375,14256.00302,20.92410546,20.9999202,20.96201283,0,20.66914714,20.9999202,0.006108929,39.44980235,0,0,0,0,0,0,0,735376.1978,204.271166,95738.65917
n-lowe,north,lowe, 05/18  06:00:00,7.25,28512.00604,20.91626197,20.99987628,20.95806913,0,25.1637525,20.99987628,0.006106265,39.45738097,0,0,0,0,0,0,0,665491.4336,184.8587316,95738.65917
n-lowe,north,lowe, 05/18  07:00:00,10.5,57024.01208,21.15557329,20.9998024,21.07768785,0,95.40588069,20.9998024,0.006481971,41.87554288,0,0,0,0,0,0,0,212194.8503,58.94301398,95738.65917
n-lowe,north,lowe, 05/18  08:00:00,13.25,72576.01538,21.46817248,21.27814932,21.3731609,0,113.7396909,21.27814932,0.006844614,43.47035802,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  09:00:00,14,57024.01208,21.65340777,21.28771401,21.47056089,0,98.38076719,21.28771401,0.007051646,44.76223749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  10:00:00,14.625,57024.01208,21.78615164,21.37125781,21.57870472,0,90.4531695,21.37125781,0.007166797,45.25311046,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  11:00:00,15,36288.00769,21.86837031,21.39420747,21.63128889,0,83.44742937,21.39420747,0.006985669,44.05864038,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  12:00:00,15.375,36288.00769,21.94497719,21.48564737,21.71531228,0,79.35308609,21.48564737,0.006844481,42.93785216,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  13:00:00,15.7875,36288.00769,22.08897905,21.65819974,21.87358939,0,75.27706534,21.65819974,0.006636063,41.20707479,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  14:00:00,15.9625,36288.00769,22.25814819,21.82854597,22.04334708,0,75.07013107,21.82854597,0.006383036,39.2413808,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  15:00:00,16,36288.00769,22.43509188,21.98715037,22.21112112,0,77.10658598,21.98715037,0.006051644,36.84277701,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  16:00:00,16,36288.00769,22.70143169,22.25723583,22.47933376,0,82.31868919,22.25723583,0.005752208,34.4530854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  17:00:00,15.375,36288.00769,23.31330786,22.81398131,23.06364459,0,103.9006292,22.81398131,0.005608046,32.47957578,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  18:00:00,15,36288.00769,24.04968895,23.6252584,23.83747367,0,126.6311503,23.6252584,0.005617899,30.95949598,0,0,0,2.245874427,8085.147938,2.154508506,7756.23062,0,0,95738.65917
n-lowe,north,lowe, 05/18  19:00:00,14.375,86832.0184,23.60685278,23.23937191,23.42311235,0,122.4315537,23.23937191,0.00556021,31.3534295,0,0,0,0,0,0,0,3029.740046,0.841594457,95738.65917
n-lowe,north,lowe, 05/18  20:00:00,13.375,115344.0244,23.15932782,22.67045153,22.91488967,0,131.9242666,22.67045153,0.005504822,32.13366362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  21:00:00,12.375,129600.0275,22.94782818,22.44742756,22.69762787,0,146.0545478,22.44742756,0.005726499,33.89238889,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  22:00:00,10.75,115344.0244,22.76280123,22.17106574,22.46693349,0,168.7906098,22.17106574,0.00608791,36.6379566,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  23:00:00,10,86832.0184,22.47032245,21.68199968,22.07616107,0,172.9565785,21.68199968,0.006436543,39.88485255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/18  24:00:00,9.375,42768.00906,22.14978331,21.25976672,21.70477502,0,176.2732393,21.25976672,0.006431405,40.89188634,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  01:00:00,9,28512.00604,21.85274829,21.00947184,21.43111006,0,165.312529,21.00947184,0.006110031,39.47239896,0,0,0,0,0,0,0,51625.08642,14.34030178,95738.65917
n-lowe,north,lowe, 05/19  02:00:00,8.375,22032.00467,21.64564399,20.9995149,21.32257945,0,129.1798976,20.9995149,0.005956319,38.51273673,0,0,0,0,0,0,0,221059.0814,61.40530038,95738.65917
n-lowe,north,lowe, 05/19  03:00:00,8,14256.00302,21.48997784,20.99962033,21.24479908,0,103.0274217,20.99962033,0.005900582,38.15549301,0,0,0,0,0,0,0,338313.5909,93.97599746,95738.65917
n-lowe,north,lowe, 05/19  04:00:00,8,14256.00302,21.36599145,20.99970371,21.18284758,0,84.18434274,20.99970371,0.005943949,38.4330503,0,0,0,0,0,0,0,406347.9814,112.8744393,95738.65917
n-lowe,north,lowe, 05/19  05:00:00,7.375,14256.00302,21.23739651,20.99978103,21.11858877,0,63.3180654,20.99978103,0.006025548,38.95543182,0,0,0,0,0,0,0,520009.7097,144.4471416,95738.65917
n-lowe,north,lowe, 05/19  06:00:00,8.875,28512.00604,21.22885936,20.99972469,21.11429203,0,68.01782622,20.99972469,0.005932516,38.35978702,0,0,0,0,0,0,0,410088.1812,113.9133837,95738.65917
n-lowe,north,lowe, 05/19  07:00:00,12.5,57024.01208,21.45193322,21.13314494,21.29253908,0,117.2550861,21.13314494,0.005892573,37.81679778,0,0,0,0,0,0,0,21834.38188,6.065106077,95738.65917
n-lowe,north,lowe, 05/19  08:00:00,15.875,72576.01538,21.87606325,21.97570837,21.92588581,0,85.01955211,21.97570837,0.006112966,37.25212731,0,0,0,3.168162966,11405.38668,2.792911736,10054.48225,0,0,95738.65917
n-lowe,north,lowe, 05/19  09:00:00,18.25,57024.01208,22.25088778,22.39648311,22.32368545,0,46.70761222,22.39648311,0.006574355,39.02788509,0,0,0,1.058573888,3810.865998,0.940732472,3386.6369,0,0,95738.65917
n-lowe,north,lowe, 05/19  10:00:00,18.375,57024.01208,22.52952823,22.57715868,22.55334345,0,45.7345783,22.57715868,0.006582225,38.64847824,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  11:00:00,18,36288.00769,22.65231955,22.46007824,22.55619889,0,50.04932744,22.46007824,0.006686206,39.53273617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  12:00:00,18.625,36288.00769,22.80113633,22.6415792,22.72135777,0,43.77739314,22.6415792,0.007001106,40.89525174,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  13:00:00,17.75,36288.00769,22.96164386,22.69868368,22.83016377,0,58.27485932,22.69868368,0.0070448,40.99104001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  14:00:00,18.25,36288.00769,23.13809501,22.85577037,22.99693269,0,54.47177628,22.85577037,0.007129677,41.08761615,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  15:00:00,19.625,36288.00769,23.42266695,23.31522227,23.36894461,0,38.67489616,23.31522227,0.006922492,38.81500493,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  16:00:00,19.375,36288.00769,23.77673637,23.65927179,23.71800408,0,48.21087747,23.65927179,0.00661822,36.36206927,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  17:00:00,19,36288.00769,24.42823648,23.97641653,24.20232651,0,105.9604208,23.97641653,0.006381135,34.40878859,0,0,0,46.47729051,167318.2458,45.82618736,164974.2745,0,0,95738.65917
n-lowe,north,lowe, 05/19  18:00:00,19.625,36288.00769,25.09557553,23.99923966,24.5474076,0,242.6111487,23.99923966,0.006166544,33.21689153,0,0,0,193.7580608,697529.019,193.7580608,697529.019,0,0,95738.65917
n-lowe,north,lowe, 05/19  19:00:00,18.75,86832.0184,24.56865084,23.99961338,24.28413211,0,149.866172,23.99961338,0.006120796,32.95168881,0,0,0,86.67333324,312023.9997,86.02845518,309702.4386,0,0,95738.65917
n-lowe,north,lowe, 05/19  20:00:00,17.375,115344.0244,24.24349602,23.99448294,24.11898948,0,99.71319514,23.99448294,0.006277916,33.80802362,0,0,0,12.89340722,46416.26598,12.40580217,44660.88781,0,0,95738.65917
n-lowe,north,lowe, 05/19  21:00:00,15.75,129600.0275,24.12896398,23.87988383,24.0044239,0,112.588856,23.87988383,0.006450301,34.98339877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  22:00:00,13.75,115344.0244,23.97992841,23.56525628,23.77259234,0,141.4520812,23.56525628,0.006965562,38.47036083,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/19  23:00:00,12.375,86832.0184,23.70257896,23.02015419,23.36136657,0,154.1293015,23.02015419,0.007401209,42.21360669,0,0,0,0,0,0,0,2989.816994,0.830504721,95738.65917
n-lowe,north,lowe, 05/19  24:00:00,11.375,42768.00906,23.36454572,22.53068149,22.9476136,0,164.0628022,22.53068149,0.007551753,44.35675124,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  01:00:00,10.375,33696.00714,23.04612966,22.14438036,22.59525501,0,175.111539,22.14438036,0.007592681,45.62497793,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  02:00:00,10,33696.00714,22.75840639,21.84500461,22.3017055,0,176.8690153,21.84500461,0.007570242,46.31226043,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  03:00:00,10,14256.00302,22.50404345,21.61401947,22.05903146,0,172.9847475,21.61401947,0.00754441,46.81239114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  04:00:00,9.375,14256.00302,22.25062326,21.3343971,21.79251018,0,178.4747035,21.3343971,0.007436839,46.94829642,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  05:00:00,8.375,14256.00302,21.97106296,21.03922407,21.50514352,0,179.8303805,21.03922407,0.007203152,46.35102647,0,0,0,0,0,0,0,40257.75948,11.18271097,95738.65917
n-lowe,north,lowe, 05/20  06:00:00,9.25,14256.00302,21.83226987,21.00154713,21.4169085,0,163.5229516,21.00154713,0.007168084,46.25273224,0,0,0,0,0,0,0,45344.5834,12.59571761,95738.65917
n-lowe,north,lowe, 05/20  07:00:00,11.875,53136.01126,21.94087918,21.27325392,21.60706655,0,137.3678044,21.27325392,0.007369644,46.74936807,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  08:00:00,14.25,53136.01126,22.25146311,21.91527964,22.08337138,0,108.3053898,21.91527964,0.007655308,46.66936222,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  09:00:00,15,72576.01538,22.64796191,22.56478837,22.60637514,0,107.2195957,22.56478837,0.007934905,46.47906349,0,0,0,1.212933206,4366.559541,0.88735669,3194.484083,0,0,95738.65917
n-lowe,north,lowe, 05/20  10:00:00,16.25,72576.01538,22.93509232,22.74036296,22.83772764,0,86.33030933,22.74036296,0.008103239,46.94925641,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  11:00:00,17,53136.01126,23.09544934,22.78164096,22.93854515,0,72.85093114,22.78164096,0.008227314,47.54086676,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  12:00:00,16.375,42768.00906,23.15602076,22.74274426,22.94938251,0,83.13855614,22.74274426,0.00795792,46.11150386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  13:00:00,17.875,42768.00906,23.31859671,23.01251168,23.1655542,0,64.18862458,23.01251168,0.007650664,43.64078358,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  14:00:00,19,42768.00906,23.62131983,23.46783158,23.54457571,0,51.55929826,23.46783158,0.007275387,40.39622103,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  15:00:00,19.625,42768.00906,23.89592521,23.77959574,23.83776047,0,46.47111918,23.77959574,0.006630098,36.14575814,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  16:00:00,19.375,42768.00906,24.23257241,23.9970743,24.11482336,0,64.71789352,23.9970743,0.006338647,34.10529015,0,0,0,11.75128589,42304.62921,11.46939663,41289.82787,0,0,95738.65917
n-lowe,north,lowe, 05/20  17:00:00,19.625,42768.00906,24.80962064,23.99976333,24.40469198,0,151.2415869,23.99976333,0.006237627,33.56168396,0,0,0,103.2163506,371578.8621,102.4480865,368813.1116,0,0,95738.65917
n-lowe,north,lowe, 05/20  18:00:00,18.75,42768.00906,25.33504841,23.99956314,24.66730577,0,274.6383372,23.99956314,0.006312424,33.93935937,0,0,0,220.1271105,792457.5979,210.7201529,758592.5503,0,0,95738.65917
n-lowe,north,lowe, 05/20  19:00:00,17.375,110160.0233,24.76039305,23.99965219,24.38002262,0,177.4539099,23.99965219,0.006507818,34.96592041,0,0,0,97.8344109,352203.8792,89.84684114,323448.6281,0,0,95738.65917
n-lowe,north,lowe, 05/20  20:00:00,15.75,129600.0275,24.4140097,23.9857079,24.1998588,0,131.7692879,23.9857079,0.006961079,37.42998885,0,0,0,18.84158296,67829.69865,16.55151477,59585.45317,0,0,95738.65917
n-lowe,north,lowe, 05/20  21:00:00,13.75,129600.0275,24.24394979,23.7996625,24.02180614,0,145.7341029,23.7996625,0.007475201,40.63076999,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  22:00:00,13,129600.0275,24.07385301,23.5183833,23.79611816,0,154.2388761,23.5183833,0.007574258,41.86221368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  23:00:00,12.375,110160.0233,23.8294923,23.07351555,23.45150393,0,155.8961766,23.07351555,0.007429985,42.19092936,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/20  24:00:00,11.375,53136.01126,23.49075838,22.58890829,23.03983333,0,164.905752,22.58890829,0.007150862,41.8355323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  01:00:00,11,33696.00714,23.19620698,22.32948012,22.76284355,0,168.0565647,22.32948012,0.007096622,42.15734198,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  02:00:00,11,33696.00714,22.96950462,22.12716899,22.5483368,0,164.6188979,22.12716899,0.007218255,43.38777252,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  03:00:00,9.75,14256.00302,22.7044326,21.78261688,22.24352474,0,179.2235635,21.78261688,0.007354511,45.13545366,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  04:00:00,8.375,14256.00302,22.37093125,21.35106148,21.86099636,0,195.6938631,21.35106148,0.007203899,45.40400992,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  05:00:00,8,14256.00302,22.06330878,21.05007657,21.55669268,0,193.7461024,21.05007657,0.007102392,45.60659436,0,0,0,0,0,0,0,14053.44347,3.903734298,95738.65917
n-lowe,north,lowe, 05/21  06:00:00,9.25,14256.00302,21.92391699,21.02630544,21.47511122,0,175.1464124,21.02630544,0.007139216,45.90692073,0,0,0,0,0,0,0,6100.76102,1.694655839,95738.65917
n-lowe,north,lowe, 05/21  07:00:00,11.25,53136.01126,22.00973826,21.27888246,21.64431036,0,147.7175415,21.27888246,0.007362393,46.59559491,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  08:00:00,12,53136.01126,22.21626528,21.6474598,21.93186254,0,141.1601211,21.6474598,0.00755422,46.75906095,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  09:00:00,12.625,72576.01538,22.51133317,22.13142326,22.32137821,0,139.7720297,22.13142326,0.007607405,45.73193963,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  10:00:00,13.625,72576.01538,22.74119391,22.25441241,22.49780316,0,122.5724671,22.25441241,0.007663523,45.71962072,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  11:00:00,14,53136.01126,22.81682055,22.18299337,22.49990696,0,114.202355,22.18299337,0.007833458,46.92526991,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  12:00:00,14.625,42768.00906,22.93192495,22.32428793,22.62810644,0,107.3538943,22.32428793,0.007915901,46.97758139,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  13:00:00,15,42768.00906,23.1236071,22.54019889,22.831903,0,104.3812606,22.54019889,0.007943395,46.50659212,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  14:00:00,15.625,42768.00906,23.31349104,22.76760587,23.04054845,0,97.8495007,22.76760587,0.007967746,46.0081149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  15:00:00,16,42768.00906,23.48719004,22.97137435,23.2292822,0,94.42870987,22.97137435,0.007893369,44.99767107,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  16:00:00,16,42768.00906,23.71080713,23.16755839,23.43918276,0,98.00119459,23.16755839,0.00764241,43.05433607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  17:00:00,15.375,42768.00906,23.94810355,23.32785129,23.63797742,0,111.0728653,23.32785129,0.007635308,42.59872831,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  18:00:00,13.75,42768.00906,23.8613456,23.24257194,23.55195877,0,136.2831089,23.24257194,0.007838209,43.94479969,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  19:00:00,12.375,110160.0233,23.44233722,22.75424236,23.09828979,0,150.9122256,22.75424236,0.007791791,44.9967947,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  20:00:00,11.6875,129600.0275,23.18657067,22.54863142,22.86760104,0,160.5640151,22.54863142,0.007908321,46.23533258,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  21:00:00,11.375,129600.0275,23.05647647,22.48481459,22.77064553,0,165.1988101,22.48481459,0.008062381,47.30646454,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  22:00:00,11.175,129600.0275,22.94176024,22.32724319,22.63450172,0,165.4304619,22.32724319,0.008053542,47.70998778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  23:00:00,10.725,110160.0233,22.71270994,21.91310798,22.31290896,0,164.8073126,21.91310798,0.008020798,48.73357429,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/21  24:00:00,10.375,53136.01126,22.4081862,21.51946619,21.9638262,0,164.4610573,21.51946619,0.007941227,49.43109542,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  01:00:00,10.2375,28512.00604,22.16015028,21.33368752,21.7469189,0,164.4816249,21.33368752,0.007950499,50.05502258,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  02:00:00,10.1375,22032.00467,21.9472629,21.13456869,21.5409158,0,162.5817889,21.13456869,0.007979873,50.85497259,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  03:00:00,10.1,14256.00302,21.74953431,21.00333543,21.37643487,0,150.5731112,21.00333543,0.007988782,51.3227311,0,0,0,0,0,0,0,39306.05,10.91834722,95738.65917
n-lowe,north,lowe, 05/22  04:00:00,10.0375,14256.00302,21.60443449,20.99955625,21.30199537,0,126.8723679,20.99955625,0.007980039,51.27917854,0,0,0,0,0,0,0,129013.1693,35.83699146,95738.65917
n-lowe,north,lowe, 05/22  05:00:00,10,14256.00302,21.48616345,20.99961643,21.24288994,0,108.1264283,20.99961643,0.007986973,51.32298093,0,0,0,0,0,0,0,198845.0266,55.2347296,95738.65917
n-lowe,north,lowe, 05/22  06:00:00,10.0625,28512.00604,21.41777604,20.99966825,21.20872215,0,98.71465862,20.99966825,0.008074536,51.87826555,0,0,0,0,0,0,0,228968.9631,63.60248976,95738.65917
n-lowe,north,lowe, 05/22  07:00:00,10.6625,57024.01208,21.50148448,21.00546337,21.25347392,0,142.5678301,21.00546337,0.008149967,52.33791576,0,0,0,0,0,0,0,34782.36743,9.661768729,95738.65917
n-lowe,north,lowe, 05/22  08:00:00,11.625,72576.01538,21.67105176,21.252982,21.46201688,0,141.1463307,21.252982,0.008153887,51.5747359,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  09:00:00,11.375,57024.01208,21.73654456,21.06414763,21.4003461,0,139.4714464,21.06414763,0.008103448,51.85614326,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  10:00:00,11.625,57024.01208,21.79004133,21.04825403,21.41914768,0,135.4913403,21.04825403,0.007910158,50.68594222,0,0,0,0,0,0,0,4150.082512,1.152800698,95738.65917
n-lowe,north,lowe, 05/22  11:00:00,12.625,36288.00769,21.93978057,21.18653084,21.5631557,0,121.8083652,21.18653084,0.007580403,48.18711854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  12:00:00,13,36288.00769,22.10251949,21.37258191,21.7375507,0,118.5020051,21.37258191,0.007447106,46.81132467,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  13:00:00,13,36288.00769,22.21743026,21.47829442,21.84786234,0,120.1288091,21.47829442,0.007401153,46.22525018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  14:00:00,13.625,36288.00769,22.32706185,21.63381947,21.98044066,0,112.4328998,21.63381947,0.007384186,45.68388138,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  15:00:00,13.375,36288.00769,22.37979646,21.6745801,22.02718828,0,116.3384015,21.6745801,0.007377163,45.52702607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  16:00:00,12.375,36288.00769,22.29653798,21.53127453,21.91390625,0,130.8061257,21.53127453,0.00741084,46.13566423,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  17:00:00,12,36288.00769,22.16518128,21.42811309,21.79664719,0,136.0202462,21.42811309,0.007510788,47.04635598,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  18:00:00,11.375,36288.00769,22.17149699,21.50389997,21.83769848,0,148.3977392,21.50389997,0.007587905,47.27411762,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  19:00:00,11,86832.0184,21.89340549,21.21849443,21.55594996,0,148.691758,21.21849443,0.007595218,48.13658354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  20:00:00,11,115344.0244,21.72140196,21.1125516,21.41697678,0,147.8058547,21.1125516,0.007660857,48.8641045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  21:00:00,11,129600.0275,21.6529669,21.14014861,21.39655776,0,148.7193395,21.14014861,0.007731578,49.22581348,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  22:00:00,11,115344.0244,21.61437779,21.16996724,21.39217252,0,149.1472632,21.16996724,0.007796534,49.54346593,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/22  23:00:00,11,86832.0184,21.49346613,21.00412837,21.24879725,0,129.1328516,21.00412837,0.007877827,50.56614424,0,0,0,0,0,0,0,59047.96557,16.40221266,95738.65917
n-lowe,north,lowe, 05/22  24:00:00,10.375,42768.00906,21.33635872,20.99968091,21.16801982,0,87.92338653,20.99968091,0.007924703,50.8771061,0,0,0,0,0,0,0,248126.4606,68.92401682,95738.65917
n-lowe,north,lowe, 05/23  01:00:00,10,28512.00604,21.22299946,20.9997323,21.11136588,0,70.39782831,20.9997323,0.007941542,50.95200678,0,0,0,0,0,0,0,334480.8511,92.91134752,95738.65917
n-lowe,north,lowe, 05/23  02:00:00,10,22032.00467,21.14386336,20.99975136,21.07180736,0,60.34471391,20.99975136,0.007860671,50.42071948,0,0,0,0,0,0,0,370337.4507,102.8715141,95738.65917
n-lowe,north,lowe, 05/23  03:00:00,9.375,14256.00302,21.04815108,20.99977951,21.0239653,0,46.08460714,20.99977951,0.007645161,49.0246633,0,0,0,0,0,0,0,460207.845,127.8355125,95738.65917
n-lowe,north,lowe, 05/23  04:00:00,8.375,14256.00302,20.94131569,20.99986466,20.97059018,0,30.2417295,20.99986466,0.007461684,47.84382823,0,0,0,0,0,0,0,578878.0385,160.7994551,95738.65917
n-lowe,north,lowe, 05/23  05:00:00,8.25,14256.00302,20.87147783,20.99986762,20.93567272,0,24.07646392,20.99986762,0.007301813,46.85985263,0,0,0,0,0,0,0,608944.1828,169.1511619,95738.65917
n-lowe,north,lowe, 05/23  06:00:00,8.775,28512.00604,20.86994522,20.99986464,20.93490493,0,28.92628773,20.99986464,0.007500624,48.13840385,0,0,0,0,0,0,0,559539.9485,155.4277635,95738.65917
n-lowe,north,lowe, 05/23  07:00:00,10.25,57024.01208,21.03104734,20.99975588,21.01540161,0,80.84934098,20.99975588,0.007719506,49.55719813,0,0,0,0,0,0,0,281306.3969,78.14066579,95738.65917
n-lowe,north,lowe, 05/23  08:00:00,11,72576.01538,21.2046178,20.99971164,21.10216472,0,113.9483122,20.99971164,0.007645191,49.10429367,0,0,0,0,0,0,0,115578.6289,32.10517468,95738.65917
n-lowe,north,lowe, 05/23  09:00:00,11.625,57024.01208,21.29277741,20.99986997,21.14632369,0,81.90322378,20.99986997,0.007654967,49.16582647,0,0,0,0,0,0,0,192313.854,53.420515,95738.65917
n-lowe,north,lowe, 05/23  10:00:00,12,57024.01208,21.392044,20.99994993,21.19599696,0,83.90216359,20.99994993,0.007825156,50.24511658,0,0,0,0,0,0,0,162030.2346,45.0083985,95738.65917
n-lowe,north,lowe, 05/23  11:00:00,12.625,36288.00769,21.50200463,20.99994413,21.25097438,0,83.82668302,20.99994413,0.007858335,50.45552117,0,0,0,0,0,0,0,123428.7181,34.28575503,95738.65917
n-lowe,north,lowe, 05/23  12:00:00,14.25,36288.00769,21.6960259,21.12393441,21.40998016,0,93.27069529,21.12393441,0.007958318,50.69994412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/23  13:00:00,15,36288.00769,21.8776437,21.38705642,21.63235006,0,84.40713731,21.38705642,0.0082123,51.4607135,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/23  14:00:00,14.375,36288.00769,21.89483555,21.3498151,21.62232533,0,93.4759712,21.3498151,0.008226265,51.69675708,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/23  15:00:00,13.375,36288.00769,21.79824017,21.15416311,21.47620164,0,107.0963816,21.15416311,0.008126529,51.71590742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/23  16:00:00,12.375,36288.00769,21.69145046,21.01694976,21.35420011,0,114.9251713,21.01694976,0.008217282,52.72736527,0,0,0,0,0,0,0,27319.82143,7.588839285,95738.65917
