Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 05/23  17:00:00,12,36288.00769,21.60953173,20.99979876,21.30466524,0,116.0261212,20.99979876,0.00815172,52.36734002,0,0,0,0,0,0,0,46517.92519,12.92164588,95738.65917
n-lowe,north,lowe, 05/23  18:00:00,12,36288.00769,21.55744945,21.02595229,21.29170087,0,127.6313408,21.02595229,0.008153153,52.29232821,0,0,0,0,0,0,0,6427.892275,1.785525632,95738.65917
n-lowe,north,lowe, 05/23  19:00:00,11.625,86832.0184,21.39950957,20.99990986,21.19970971,0,105.8835644,20.99990986,0.008160941,52.4254491,0,0,0,0,0,0,0,106326.1626,29.53504516,95738.65917
n-lowe,north,lowe, 05/23  20:00:00,11.275,115344.0244,21.32282264,20.99977299,21.16129782,0,105.2073167,20.99977299,0.008280057,53.14790096,0,0,0,0,0,0,0,130673.0032,36.29805646,95738.65917
n-lowe,north,lowe, 05/23  21:00:00,11.2625,129600.0275,21.30205088,20.99970735,21.15087911,0,119.5335367,20.99970735,0.008446151,54.17988101,0,0,0,0,0,0,0,80028.50256,22.2301396,95738.65917
n-lowe,north,lowe, 05/23  22:00:00,11.3625,115344.0244,21.28731387,20.99963995,21.14347691,0,128.7123616,20.99963995,0.008581948,55.03935717,0,0,0,0,0,0,0,40867.4459,11.35206831,95738.65917
n-lowe,north,lowe, 05/23  23:00:00,11.2125,86832.0184,21.20348381,20.99970123,21.10159252,0,88.2385064,20.99970123,0.008715715,55.88519553,0,0,0,0,0,0,0,195899.1309,54.41642524,95738.65917
n-lowe,north,lowe, 05/23  24:00:00,11.1625,42768.00906,21.10736923,20.99976797,21.0535686,0,59.92354928,20.99976797,0.008801643,56.42825531,0,0,0,0,0,0,0,300937.6727,83.59379798,95738.65917
n-lowe,north,lowe, 05/24  01:00:00,11.3875,28512.00604,21.04147006,20.99978799,21.02062902,0,52.36101553,20.99978799,0.008853166,56.75387122,0,0,0,0,0,0,0,314165.8668,87.26829635,95738.65917
n-lowe,north,lowe, 05/24  02:00:00,11.625,22032.00467,20.9927253,20.99979425,20.99625977,0,47.87616415,20.99979425,0.008875201,56.89311823,0,0,0,0,0,0,0,315531.5167,87.64764354,95738.65917
n-lowe,north,lowe, 05/24  03:00:00,11.8875,14256.00302,20.9536238,20.99980049,20.97671215,0,45.01351142,20.99980049,0.008922913,57.19461422,0,0,0,0,0,0,0,309593.1899,85.99810829,95738.65917
n-lowe,north,lowe, 05/24  04:00:00,12,14256.00302,20.91719198,20.99981105,20.95850152,0,42.36229464,20.99981105,0.009007504,57.72905789,0,0,0,0,0,0,0,312195.0878,86.72085772,95738.65917
n-lowe,north,lowe, 05/24  05:00:00,12,14256.00302,20.88248065,20.99980183,20.94114124,0,39.96029398,20.99980183,0.009045133,57.96679824,0,0,0,0,0,0,0,320842.2381,89.1228439,95738.65917
n-lowe,north,lowe, 05/24  06:00:00,12,28512.00604,20.88128192,20.99977914,20.94053053,0,41.4529207,20.99977914,0.009057053,58.07823905,0,0,0,0,0,0,0,315469.178,87.63032722,95738.65917
n-lowe,north,lowe, 05/24  07:00:00,12,57024.01208,21.01528454,20.99965303,21.00746878,0,83.76021272,20.99965303,0.008986386,57.65344061,0,0,0,0,0,0,0,163257.1587,45.34921075,95738.65917
n-lowe,north,lowe, 05/24  08:00:00,12.3125,72576.01538,21.26290221,21.03368892,21.14829556,0,119.545371,21.03368892,0.008843407,56.63108693,0,0,0,0,0,0,0,18645.49911,5.179305309,95738.65917
n-lowe,north,lowe, 05/24  09:00:00,12.75,57024.01208,21.44746862,21.00542419,21.22644641,0,107.4760355,21.00542419,0.008842429,56.72272465,0,0,0,0,0,0,0,30349.27769,8.430354913,95738.65917
n-lowe,north,lowe, 05/24  10:00:00,12.9625,57024.01208,21.55166147,21.0008183,21.27623988,0,109.5021197,21.0008183,0.008900295,57.10481772,0,0,0,0,0,0,0,11043.73553,3.067704315,95738.65917
n-lowe,north,lowe, 05/24  11:00:00,13,36288.00769,21.58968095,21.00014243,21.29491169,0,98.16221923,21.00014243,0.008835075,56.69453463,0,0,0,0,0,0,0,49209.77993,13.66938331,95738.65917
n-lowe,north,lowe, 05/24  12:00:00,13,36288.00769,21.66842701,21.00430292,21.33636497,0,108.6965829,21.00430292,0.008588531,55.1200639,0,0,0,0,0,0,0,11706.17892,3.251716368,95738.65917
n-lowe,north,lowe, 05/24  13:00:00,13,36288.00769,21.80138267,21.10211403,21.45174835,0,114.0135773,21.10211403,0.008475181,54.07665555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  14:00:00,13.625,36288.00769,21.90330144,21.2537342,21.57851782,0,106.0821097,21.2537342,0.008428751,53.28640303,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  15:00:00,14.625,36288.00769,22.03333948,21.47225457,21.75279703,0,92.71626871,21.47225457,0.008398577,52.39166803,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  16:00:00,14.375,36288.00769,22.18733906,21.62925382,21.90829644,0,99.09103594,21.62925382,0.008426767,52.06187473,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  17:00:00,14,36288.00769,22.27955673,21.74329543,22.01142608,0,107.8678667,21.74329543,0.008533049,52.34305077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  18:00:00,14,36288.00769,22.19187792,21.81451654,22.00319723,0,108.5677468,21.81451654,0.008624901,52.66966382,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  19:00:00,13.375,86832.0184,21.98493127,21.56168395,21.77330761,0,113.8631192,21.56168395,0.008666123,53.74324943,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  20:00:00,13,115344.0244,21.85760746,21.45247403,21.65504075,0,119.5696213,21.45247403,0.008766369,54.71992774,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  21:00:00,13,129600.0275,21.83308141,21.5283521,21.68071675,0,121.3679207,21.5283521,0.008853641,55.00068557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  22:00:00,13,115344.0244,21.83509894,21.60090424,21.71800159,0,122.5011634,21.60090424,0.008928434,55.21297951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  23:00:00,13,86832.0184,21.74218993,21.35965452,21.55092223,0,116.9785403,21.35965452,0.009126116,57.25987512,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/24  24:00:00,12.625,42768.00906,21.57063934,21.08135739,21.32599837,0,117.2316162,21.08135739,0.009369729,59.77662772,0,0,0,0,0,0,0,5193.295572,1.442582103,95738.65917
n-lowe,north,lowe, 05/25  01:00:00,12.15,28512.00604,21.41411118,20.99973671,21.20692395,0,103.0978136,20.99973671,0.00928824,59.52432952,0,0,0,0,0,0,0,84474.4127,23.46511464,95738.65917
n-lowe,north,lowe, 05/25  02:00:00,12,22032.00467,21.31409107,20.99963178,21.15686142,0,88.30019408,20.99963178,0.009155363,58.66357993,0,0,0,0,0,0,0,146984.5589,40.82904414,95738.65917
n-lowe,north,lowe, 05/25  03:00:00,12,14256.00302,21.24132063,20.9996849,21.12050277,0,78.58653711,20.9996849,0.009098603,58.30494389,0,0,0,0,0,0,0,181905.0986,50.52919406,95738.65917
n-lowe,north,lowe, 05/25  04:00:00,12,14256.00302,21.17854305,20.99971673,21.08912989,0,70.56553522,20.99971673,0.009078155,58.17568372,0,0,0,0,0,0,0,210752.3587,58.54232187,95738.65917
n-lowe,north,lowe, 05/25  05:00:00,12,14256.00302,21.12283134,20.99971053,21.06127094,0,63.57919935,20.99971053,0.008867347,56.80849784,0,0,0,0,0,0,0,235326.6104,65.36850289,95738.65917
n-lowe,north,lowe, 05/25  06:00:00,13.25,28512.00604,21.14981564,20.99962284,21.07471924,0,71.31093817,20.99962284,0.008460282,54.24930053,0,0,0,0,0,0,0,129618.3985,36.0051107,95738.65917
n-lowe,north,lowe, 05/25  07:00:00,14.625,57024.01208,21.36175151,21.30252119,21.33213635,0,90.70028562,21.30252119,0.008399371,52.92728431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  08:00:00,15,72576.01538,21.77946398,21.83966208,21.80956303,0,93.5442496,21.83966208,0.008349147,50.93043085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  09:00:00,16.875,57024.01208,22.10586208,22.02068086,22.06327147,0,63.47046761,22.02068086,0.00850682,51.30857585,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  10:00:00,18,57024.01208,22.42870631,22.40027696,22.41449164,0,50.30710069,22.40027696,0.008526291,50.24957963,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  11:00:00,18,36288.00769,22.65310775,22.45760929,22.55535852,0,50.68641476,22.45760929,0.008580766,50.38918879,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  12:00:00,18.625,36288.00769,22.88257472,22.71490087,22.7987378,0,45.52644887,22.71490087,0.008819831,50.97067036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  13:00:00,19.625,36288.00769,23.14966661,23.09754945,23.12360803,0,35.03046585,23.09754945,0.008936323,50.45268471,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  14:00:00,20.625,36288.00769,23.43747523,23.5041745,23.47082486,0,24.83799813,23.5041745,0.009081878,50.01670215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  15:00:00,21,36288.00769,23.75686718,23.84811869,23.80249293,0,23.82977286,23.84811869,0.009368769,50.51696357,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  16:00:00,20.375,36288.00769,24.03007541,24.00173918,24.0159073,0,40.77122335,24.00173918,0.00954034,50.95630609,0,0,0,5.935663407,21368.38827,4.29211059,15451.59812,0,0,95738.65917
n-lowe,north,lowe, 05/25  17:00:00,19.375,36288.00769,24.23926041,23.99984656,24.11955348,0,72.32784019,23.99984656,0.009672034,51.65477751,0,0,0,26.736725,96252.21001,18.75825489,67529.71762,0,0,95738.65917
n-lowe,north,lowe, 05/25  18:00:00,17.75,36288.00769,24.34474896,24.00190117,24.17332507,0,106.9587587,24.00190117,0.009681615,51.69877542,0,0,0,37.22102372,133995.6854,25.14191747,90510.90291,0,0,95738.65917
n-lowe,north,lowe, 05/25  19:00:00,17,86832.0184,24.03791619,23.80952172,23.92371896,0,90.27113952,23.80952172,0.009807654,53.00555581,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  20:00:00,16.375,115344.0244,23.88141539,23.62956079,23.75548809,0,98.58663687,23.62956079,0.009972139,54.52050838,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  21:00:00,14.75,129600.0275,23.7762925,23.44271647,23.60950448,0,123.2353615,23.44271647,0.01009942,55.85160593,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  22:00:00,13.375,115344.0244,23.65316762,23.22395209,23.43855985,0,143.603899,23.22395209,0.01020124,57.15451754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  23:00:00,13,86832.0184,23.46277578,22.86234783,23.1625618,0,142.9716304,22.86234783,0.010175066,58.2701746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/25  24:00:00,13.625,42768.00906,23.25464902,22.64689892,22.95077397,0,129.1207641,22.64689892,0.00994072,57.69839812,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  01:00:00,13.375,28512.00604,23.08696071,22.47683796,22.78189934,0,130.2142552,22.47683796,0.009932595,58.25314978,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  02:00:00,13.625,22032.00467,22.93455844,22.35362949,22.64409396,0,124.7141653,22.35362949,0.010156169,59.98868658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  03:00:00,13.375,14256.00302,22.8075461,22.22937827,22.51846218,0,126.0174222,22.22937827,0.010149688,60.40518299,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  04:00:00,13.625,14256.00302,22.66770427,22.11756251,22.39263339,0,120.545993,22.11756251,0.009897639,59.29583456,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  05:00:00,13.375,14256.00302,22.55246014,22.00336418,22.27791216,0,122.0730632,22.00336418,0.009778425,59.01660274,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  06:00:00,13,28512.00604,22.4501021,21.86726276,22.15868243,0,126.81989,21.86726276,0.009722551,59.23254077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  07:00:00,13,57024.01208,22.54151987,22.10764328,22.32458158,0,132.3786442,22.10764328,0.009618199,57.77624207,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  08:00:00,13.625,72576.01538,22.78239305,22.45486659,22.61862982,0,128.0513506,22.45486659,0.009420099,55.42361695,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  09:00:00,14,57024.01208,22.99493864,22.45087037,22.72290451,0,119.2575034,22.45087037,0.009273621,54.58328905,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  10:00:00,15.25,57024.01208,23.20277156,22.67684835,22.93980995,0,103.3288303,22.67684835,0.009135982,53.05495718,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  11:00:00,15.375,36288.00769,23.30307298,22.71390602,23.0084895,0,99.77953655,22.71390602,0.009009787,52.24393431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  12:00:00,16.25,36288.00769,23.33978186,22.80465237,23.07221711,0,87.85164549,22.80465237,0.008663171,50.01235216,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  13:00:00,17.625,36288.00769,23.52397845,23.12803814,23.32600829,0,69.48962111,23.12803814,0.00772189,43.77946787,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  14:00:00,17.375,36288.00769,23.70745247,23.27864468,23.49304857,0,75.35785011,23.27864468,0.006967195,39.18337713,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  15:00:00,17.625,36288.00769,23.85695843,23.41781335,23.63738589,0,74.24991827,23.41781335,0.006654721,37.1333144,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  16:00:00,17.375,36288.00769,24.14075758,23.6882722,23.91451489,0,83.07250365,23.6882722,0.006593103,36.1741504,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  17:00:00,17,36288.00769,24.77810335,23.98553725,24.3818203,0,150.9560993,23.98553725,0.00665727,35.83951184,0,0,0,62.48646782,224951.2841,56.21808958,202385.1225,0,0,95738.65917
n-lowe,north,lowe, 05/26  18:00:00,17,36288.00769,25.33993234,23.99919735,24.66956484,0,280.623604,23.99919735,0.006563009,35.29531498,0,0,0,206.6473307,743930.3905,186.4457399,671204.6636,0,0,95738.65917
n-lowe,north,lowe, 05/26  19:00:00,16.375,86832.0184,24.7435504,23.99963871,24.37159455,0,171.9292392,23.99963871,0.006628868,35.64475148,0,0,0,75.50861486,271831.0135,67.049548,241378.3728,0,0,95738.65917
n-lowe,north,lowe, 05/26  20:00:00,14.75,115344.0244,24.37890133,23.87495438,24.12692786,0,131.3338191,23.87495438,0.007090205,38.38909805,0,0,0,1.900871024,6843.135688,1.610615744,5798.216679,0,0,95738.65917
n-lowe,north,lowe, 05/26  21:00:00,14,129600.0275,24.20284328,23.71321787,23.95803057,0,140.8778067,23.71321787,0.007350613,40.19150976,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  22:00:00,12.75,115344.0244,24.06733218,23.52773855,23.79753537,0,158.2511599,23.52773855,0.007481282,41.34834205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  23:00:00,12,86832.0184,23.79941906,23.05571718,23.42756812,0,162.5713631,23.05571718,0.007573278,43.04435032,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/26  24:00:00,11.375,42768.00906,23.49039234,22.6421688,23.06628057,0,166.0131333,22.6421688,0.007521652,43.83713864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  01:00:00,11,33696.00714,23.19892492,22.33296903,22.76594698,0,167.9347795,22.33296903,0.007305323,43.39915916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  02:00:00,11,33696.00714,22.9687179,22.12701206,22.54786498,0,164.5639325,22.12701206,0.007194885,43.26385075,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  03:00:00,11,14256.00302,22.75760833,21.93839229,22.34800031,0,161.3075356,21.93839229,0.007146176,43.45546181,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  04:00:00,11,14256.00302,22.5550864,21.75744048,22.15626344,0,158.1658683,21.75744048,0.007038723,43.28405277,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  05:00:00,11,14256.00302,22.37036271,21.59238609,21.9813744,0,155.371904,21.59238609,0.006822882,42.39728238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  06:00:00,11.625,14256.00302,22.28783123,21.57588099,21.93185611,0,145.1755141,21.57588099,0.006729839,41.8683072,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  07:00:00,14.5,53136.01126,22.46034714,22.0060352,22.23319117,0,105.2874884,22.0060352,0.006726919,40.76657835,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  08:00:00,18.5,53136.01126,22.92710765,23.05040479,22.98875622,0,55.90511212,23.05040479,0.006852773,38.9688281,0,0,0,1.15403432,4154.523553,1.032405091,3716.658329,0,0,95738.65917
n-lowe,north,lowe, 05/27  09:00:00,18.75,72576.01538,23.43078179,23.84092779,23.63585479,0,63.68313479,23.84092779,0.007198537,39.00335724,0,0,0,1.09043881,3925.579716,0.966585554,3479.707993,0,0,95738.65917
n-lowe,north,lowe, 05/27  10:00:00,18,72576.01538,23.67781102,23.68206811,23.67993957,0,70.79723719,23.68206811,0.007459805,40.79234434,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  11:00:00,18.625,53136.01126,23.80402342,23.59884253,23.70143297,0,59.13369646,23.59884253,0.007495311,41.19002987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  12:00:00,18.375,42768.00906,23.92996526,23.66800887,23.79898707,0,64.81918391,23.66800887,0.007699294,42.09546789,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  13:00:00,18,42768.00906,24.05491391,23.70863209,23.881773,0,72.4819997,23.70863209,0.008099396,44.12986638,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/27  14:00:00,19.875,42768.00906,24.27952782,23.95742276,24.11847529,0,69.79339468,23.95742276,0.008017081,43.0392498,0,0,0,29.14828587,104933.8291,24.90715244,89665.74878,0,0,95738.65917
n-lowe,north,lowe, 05/27  15:00:00,21.625,42768.00906,24.53820414,23.99972819,24.26896616,0,103.3295509,23.99972819,0.00776156,41.57760428,0,0,0,98.81798769,355744.7557,88.85403297,319874.5187,0,0,95738.65917
n-lowe,north,lowe, 05/27  16:00:00,22,42768.00906,24.79097717,23.99960138,24.39528927,0,144.4212024,23.99960138,0.007301663,39.11870226,0,0,0,142.7691613,513968.9807,136.4037357,491053.4485,0,0,95738.65917
n-lowe,north,lowe, 05/27  17:00:00,21.1875,42768.00906,25.27729716,23.99947209,24.63838463,0,234.645059,23.99947209,0.006863363,36.80539053,0,0,0,220.9056728,795260.4219,212.6254499,765451.6196,0,0,95738.65917
n-lowe,north,lowe, 05/27  18:00:00,19.7,42768.00906,25.72153729,24.1161338,24.91883554,0,327.7067835,24.1161338,0.006816959,36.31770656,0,0,0,301.556238,1085602.457,277.6199992,999431.997,0,0,95738.65917
n-lowe,north,lowe, 05/27  19:00:00,18.0375,110160.0233,25.09262915,24.00283633,24.54773274,0,235.4131195,24.00283633,0.007004548,37.5606606,0,0,0,183.3336005,660000.9618,159.4072758,573866.1929,0,0,95738.65917
n-lowe,north,lowe, 05/27  20:00:00,16.525,129600.0275,24.71435839,23.99963051,24.35699445,0,177.6819961,23.99963051,0.007593904,40.69025281,0,0,0,93.62434837,337047.6541,75.16942594,270609.9334,0,0,95738.65917
n-lowe,north,lowe, 05/27  21:00:00,15.375,129600.0275,24.56730647,23.9995057,24.28340608,0,165.8090811,23.9995057,0.008270914,44.27080431,0,0,0,58.8164511,211739.224,43.28163889,155813.9,0,0,95738.65917
n-lowe,north,lowe, 05/27  22:00:00,14.375,129600.0275,24.46527677,23.98260898,24.22394287,0,143.7689648,23.98260898,0.008719972,46.68929186,0,0,0,6.234310914,22443.51929,4.36497456,15713.90842,0,0,95738.65917
n-lowe,north,lowe, 05/27  23:00:00,13.375,110160.0233,24.25487121,23.55195374,23.90341248,0,146.5799772,23.55195374,0.008815768,48.40341219,0,0,0,0,0,0,0,2939.209626,0.816447118,95738.65917
n-lowe,north,lowe, 05/27  24:00:00,13,53136.01126,23.96274193,23.15758332,23.56016262,0,147.7119853,23.15758332,0.008621147,48.47170179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  01:00:00,13,33696.00714,23.73386395,22.99839057,23.36612726,0,145.7744553,22.99839057,0.008603676,48.84406763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  02:00:00,12.375,33696.00714,23.52224119,22.75536366,23.13880243,0,151.7034873,22.75536366,0.008552335,49.24459563,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  03:00:00,12,14256.00302,23.29696177,22.51200863,22.9044852,0,154.2996733,22.51200863,0.008321217,48.59677041,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  04:00:00,12.625,14256.00302,23.12519327,22.41528473,22.770239,0,142.4499661,22.41528473,0.008301893,48.78415577,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  05:00:00,12.375,14256.00302,22.97408609,22.26772585,22.62090597,0,143.5371619,22.26772585,0.008497497,50.38853773,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  06:00:00,12.625,14256.00302,22.88207556,22.19974909,22.54091232,0,139.2878176,22.19974909,0.008695018,51.75481489,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  07:00:00,13.625,53136.01126,22.97545743,22.38214049,22.67879896,0,125.7983493,22.38214049,0.008894447,52.37444508,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  08:00:00,15.25,53136.01126,23.24505815,22.90097805,23.0730181,0,108.2419507,22.90097805,0.008838386,50.45908279,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  09:00:00,16.625,72576.01538,23.64801873,23.63983604,23.64392739,0,98.56544058,23.63983604,0.008776594,47.92242422,0,0,0,1.355664526,4880.392293,0.968377709,3486.159752,0,0,95738.65917
n-lowe,north,lowe, 05/28  10:00:00,18.25,72576.01538,23.96189716,23.88105938,23.92147827,0,76.17047691,23.88105938,0.008812744,47.39052458,0,0,0,6.510906387,23439.26299,4.838474746,17418.50909,0,0,95738.65917
n-lowe,north,lowe, 05/28  11:00:00,22.125,53136.01126,24.23142713,23.99940887,24.115418,0,65.92334346,23.99940887,0.008930857,47.65887056,0,0,0,73.51479581,264653.2649,59.99872409,215995.4067,0,0,95738.65917
n-lowe,north,lowe, 05/28  12:00:00,22.75,42768.00906,24.42655701,23.99979774,24.21317738,0,89.71004187,23.99979774,0.008805197,46.96738122,0,0,0,115.5789949,416084.3815,94.63383286,340681.7983,0,0,95738.65917
n-lowe,north,lowe, 05/28  13:00:00,20.125,42768.00906,24.52415808,23.99983106,24.26199457,0,98.64343368,23.99983106,0.00876675,46.74755288,0,0,0,75.47188696,271698.7931,58.14765049,209331.5418,0,0,95738.65917
n-lowe,north,lowe, 05/28  14:00:00,21.5,42768.00906,24.69104827,23.99974787,24.34539807,0,125.1648618,23.99974787,0.008665044,46.212824,0,0,0,132.9669702,478681.0926,108.4292379,390345.2564,0,0,95738.65917
n-lowe,north,lowe, 05/28  15:00:00,22.375,42768.00906,24.85249839,23.99960506,24.42605173,0,153.003694,23.99960506,0.008303448,44.31015654,0,0,0,178.3834303,642180.349,151.4116026,545081.7695,0,0,95738.65917
n-lowe,north,lowe, 05/28  16:00:00,22,42768.00906,25.03148729,23.99963163,24.51555946,0,184.3876434,23.99963163,0.008103171,43.25511554,0,0,0,207.4231906,746723.4861,176.3198469,634751.4488,0,0,95738.65917
n-lowe,north,lowe, 05/28  17:00:00,21.375,42768.00906,25.494768,23.99940133,24.74708467,0,276.3560566,23.99940133,0.007881224,42.05963463,0,0,0,304.2213356,1095196.808,257.4075636,926667.2288,0,0,95738.65917
n-lowe,north,lowe, 05/28  18:00:00,20.375,42768.00906,26.02862769,24.38112769,25.20487769,0,336.809879,24.38112769,0.00757138,39.49887597,0,0,0,333.8794125,1201965.885,292.4112599,1052680.536,0,0,95738.65917
n-lowe,north,lowe, 05/28  19:00:00,18.75,110160.0233,25.38356467,24.06976643,24.72666555,0,280.7645073,24.06976643,0.00727542,38.68515105,0,0,0,248.4882415,894557.6693,216.8845285,780784.3027,0,0,95738.65917
n-lowe,north,lowe, 05/28  20:00:00,16.125,129600.0275,24.91116962,23.99949401,24.45533181,0,212.25239,23.99949401,0.007642116,40.78308543,0,0,0,129.8422111,467431.9598,102.7837201,370021.3922,0,0,95738.65917
n-lowe,north,lowe, 05/28  21:00:00,15,129600.0275,24.73656751,23.99944655,24.36800703,0,193.6528802,23.99944655,0.008341729,44.43983585,0,0,0,89.54348104,322356.5317,64.59625745,232546.5268,0,0,95738.65917
n-lowe,north,lowe, 05/28  22:00:00,14.375,129600.0275,24.61858365,23.9994491,24.30901638,0,164.9131319,23.9994491,0.008641812,46.02845874,0,0,0,35.75375978,128713.5352,25.00565298,90020.35072,0,0,95738.65917
n-lowe,north,lowe, 05/28  23:00:00,13.375,110160.0233,24.4158267,23.68665988,24.05124329,0,150.1599278,23.68665988,0.008883474,48.21676735,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/28  24:00:00,12.375,53136.01126,24.11355531,23.23837713,23.67596622,0,159.5408421,23.23837713,0.008906904,49.66320149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  01:00:00,12,33696.00714,23.83319421,22.99023778,23.41171599,0,162.8524868,22.99023778,0.008873427,50.22947998,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  02:00:00,12,33696.00714,23.61223894,22.79288768,23.20256331,0,159.4837072,22.79288768,0.009103572,52.13253771,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  03:00:00,12,14256.00302,23.40828068,22.61037185,23.00932627,0,156.436631,22.61037185,0.00929991,53.83369225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  04:00:00,12,14256.00302,23.22301733,22.44657973,22.83479853,0,153.6994609,22.44657973,0.009473491,55.36993905,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  05:00:00,12,14256.00302,23.0500715,22.2933219,22.6716967,0,151.0295137,22.2933219,0.009331948,55.06553407,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  06:00:00,12,14256.00302,22.93297827,22.18995897,22.56146862,0,149.4828554,22.18995897,0.009248041,54.95671516,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  07:00:00,12,53136.01126,22.88053058,22.1380488,22.50928969,0,148.758922,22.1380488,0.009128826,54.45068081,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  08:00:00,12.625,53136.01126,22.96015698,22.36164164,22.66089931,0,143.1450451,22.36164164,0.008944544,52.68051107,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  09:00:00,13,72576.01538,23.17078924,22.7561707,22.96347997,0,143.6676906,22.7561707,0.008824369,50.80138885,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  10:00:00,13.625,72576.01538,23.3067239,22.74467798,23.02570094,0,131.1591818,22.74467798,0.008812702,50.78808561,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  11:00:00,14,53136.01126,23.38447522,22.67949108,23.03198315,0,123.2438325,22.67949108,0.008981085,51.98252245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  12:00:00,15.25,42768.00906,23.60076924,22.96872522,23.28474723,0,108.6761545,22.96872522,0.008956606,50.96523842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  13:00:00,16,42768.00906,23.84742767,23.28357605,23.56550186,0,100.1977434,23.28357605,0.008695622,48.56384385,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  14:00:00,16.625,42768.00906,24.04893457,23.5235222,23.78622838,0,93.8246708,23.5235222,0.008587369,47.27780023,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  15:00:00,16.375,42768.00906,24.2064062,23.66086631,23.93363626,0,99.51503212,23.66086631,0.008679227,47.38203441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  16:00:00,16,42768.00906,24.20756102,23.62256598,23.9150635,0,105.2438206,23.62256598,0.008924341,48.81366013,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  17:00:00,15.375,42768.00906,24.12919855,23.49219388,23.81069621,0,113.1914405,23.49219388,0.00903152,49.78169361,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  18:00:00,14.375,42768.00906,24.01891616,23.41462187,23.71676902,0,129.5378787,23.41462187,0.009160028,50.71721829,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  19:00:00,14,110160.0233,23.77708063,23.19847663,23.48777863,0,132.0527016,23.19847663,0.00928521,52.07458576,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  20:00:00,14,129600.0275,23.6639815,23.20580498,23.43489324,0,133.0652075,23.20580498,0.009509627,53.29003874,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  21:00:00,13.375,129600.0275,23.61385916,23.19459364,23.4042264,0,143.3176287,23.19459364,0.009715006,54.46064327,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  22:00:00,13,129600.0275,23.53426326,23.04208664,23.28817495,0,146.9274565,23.04208664,0.009694583,54.85079261,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  23:00:00,13,110160.0233,23.3614161,22.71260136,23.03700873,0,140.2154712,22.71260136,0.0096177,55.5202787,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/29  24:00:00,13,53136.01126,23.12970329,22.41686814,22.77328572,0,135.3935101,22.41686814,0.009574204,56.30968874,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  01:00:00,13,28512.00604,22.94203808,22.29881397,22.62042603,0,134.1488886,22.29881397,0.009626249,57.04048681,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  02:00:00,13,22032.00467,22.78838597,22.16344474,22.47591536,0,131.6495947,22.16344474,0.009693396,57.90735052,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  03:00:00,13,14256.00302,22.64408721,22.03620176,22.34014448,0,129.4125845,22.03620176,0.009599092,57.79799126,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  04:00:00,12.375,14256.00302,22.48222519,21.83573242,22.15897881,0,136.1842168,21.83573242,0.009328413,56.88384834,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  05:00:00,12,14256.00302,22.30116782,21.62989203,21.96552993,0,139.5004233,21.62989203,0.009193381,56.78309964,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  06:00:00,12,28512.00604,22.18876101,21.53181371,21.86028736,0,138.1332861,21.53181371,0.009135036,56.76777549,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  07:00:00,12.625,57024.01208,22.30195634,21.84687556,22.07441595,0,134.7433183,21.84687556,0.009039323,55.11246436,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  08:00:00,13,72576.01538,22.56883851,22.20752184,22.38818018,0,133.9959536,22.20752184,0.008850738,52.80442255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  09:00:00,13,57024.01208,22.69043635,22.07499971,22.38271803,0,129.5765864,22.07499971,0.008711205,52.40239242,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  10:00:00,13.625,57024.01208,22.8588331,22.20303475,22.53093393,0,122.6116723,22.20303475,0.008572343,51.17941704,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  11:00:00,14.625,36288.00769,22.99474594,22.34035123,22.66754858,0,107.2308498,22.34035123,0.008455002,50.06662335,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  12:00:00,14.375,36288.00769,23.04860735,22.37228211,22.71044473,0,111.4391576,22.37228211,0.008416012,49.74168246,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  13:00:00,14.625,36288.00769,23.09110723,22.4173495,22.75422836,0,108.7958162,22.4173495,0.008399254,49.50840666,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  14:00:00,15,36288.00769,23.20805718,22.56635255,22.88720487,0,104.69204,22.56635255,0.008399956,49.03552903,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  15:00:00,15,36288.00769,23.33287809,22.67557819,23.00422814,0,106.6050207,22.67557819,0.008405189,48.72326734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  16:00:00,15.625,36288.00769,23.56707609,22.96399778,23.26553693,0,101.9137396,22.96399778,0.008446398,48.11114555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  17:00:00,14.75,36288.00769,24.18151955,23.50395404,23.8427368,0,126.9230271,23.50395404,0.00858295,47.30813964,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  18:00:00,13.75,36288.00769,24.83801577,23.98582752,24.41192164,0,186.5481885,23.98582752,0.008580952,45.94605684,0,0,0,51.26635143,184558.8651,34.86909377,125528.7376,0,0,95738.65917
n-lowe,north,lowe, 05/30  19:00:00,13.225,86832.0184,24.2887756,23.66336066,23.97606813,0,151.1589516,23.66336066,0.008595361,46.93319826,0,0,0,2.041693671,7350.097215,1.388229673,4997.626823,6531.260369,1.814238991,95738.65917
n-lowe,north,lowe, 05/30  20:00:00,13,115344.0244,23.83987312,23.21628849,23.5280808,0,149.1378024,23.21628849,0.008711089,48.84616863,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  21:00:00,12.375,129600.0275,23.6316112,23.04397341,23.3377923,0,157.2031944,23.04397341,0.008579455,48.62177561,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  22:00:00,12,115344.0244,23.47419004,22.90783465,23.19101234,0,161.7128086,22.90783465,0.008558472,48.93665285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  23:00:00,12,86832.0184,23.26619782,22.58083133,22.92351457,0,154.8675202,22.58083133,0.008510332,49.62673516,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/30  24:00:00,12,42768.00906,23.02515051,22.28353723,22.65434387,0,149.9665406,22.28353723,0.00828698,49.20468243,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  01:00:00,12,28512.00604,22.81801406,22.0929204,22.45546723,0,147.143943,22.0929204,0.008270259,49.68204697,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  02:00:00,12,22032.00467,22.63411719,21.92753855,22.28082787,0,144.3655695,21.92753855,0.00836707,50.76399384,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  03:00:00,12,14256.00302,22.4643533,21.77623374,22.12029352,0,141.7955902,21.77623374,0.008302302,50.84473161,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  04:00:00,12,14256.00302,22.30475954,21.6346889,21.96972422,0,139.3745297,21.6346889,0.008360344,51.6394264,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  05:00:00,12,14256.00302,22.15638807,21.50366641,21.83002724,0,137.1162384,21.50366641,0.008180043,50.97859344,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  06:00:00,12,28512.00604,22.05319467,21.41419115,21.73369291,0,135.7707303,21.41419115,0.008082056,50.671852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  07:00:00,12,57024.01208,22.12399287,21.62911571,21.87655429,0,140.8463787,21.62911571,0.007971322,49.33428488,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  08:00:00,12,72576.01538,22.32336319,21.87220665,22.09778492,0,144.92732,21.87220665,0.007776294,47.46239532,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  09:00:00,12.625,57024.01208,22.46453578,21.82798481,22.1462603,0,132.0296349,21.82798481,0.007637528,46.76756124,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  10:00:00,13.625,57024.01208,22.57528845,21.95088482,22.26308663,0,117.855084,21.95088482,0.007704277,46.81667445,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  11:00:00,14,36288.00769,22.70645851,22.02421334,22.36533593,0,112.1108781,22.02421334,0.008082179,48.8661509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  12:00:00,14.625,36288.00769,22.76037782,22.12499021,22.44268401,0,103.6423097,22.12499021,0.008167774,49.07563639,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  13:00:00,15.625,36288.00769,22.87291635,22.3265044,22.59971038,0,90.08261812,22.3265044,0.007996855,47.47590756,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  14:00:00,16,36288.00769,23.04324493,22.52617349,22.78470921,0,86.72552606,22.52617349,0.007825155,45.9085348,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  15:00:00,16,36288.00769,23.19767286,22.66146013,22.92956649,0,88.95765249,22.66146013,0.0075355,43.86748839,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  16:00:00,16,36288.00769,23.4375137,22.89989625,23.16870498,0,93.65977308,22.89989625,0.007449688,42.72459831,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  17:00:00,16,36288.00769,24.1038701,23.55345135,23.82866072,0,108.7945645,23.55345135,0.007542966,41.56388781,0,0,0,2.141257014,7708.52525,1.711941769,6162.990368,0,0,95738.65917
n-lowe,north,lowe, 05/31  18:00:00,14.75,36288.00769,24.82881405,23.99484429,24.41182917,0,189.3452631,23.99484429,0.007531158,40.41022501,0,0,0,71.53727752,257534.1991,55.83819303,201017.4949,0,0,95738.65917
n-lowe,north,lowe, 05/31  19:00:00,13.375,86832.0184,24.23700862,23.64066297,23.9388358,0,148.0033312,23.64066297,0.007591092,41.61482613,0,0,0,2.415526968,8695.897084,1.848204259,6653.535331,6935.074141,1.926409484,95738.65917
n-lowe,north,lowe, 05/31  20:00:00,12.375,115344.0244,23.73863119,23.07066753,23.40464936,0,156.5455684,23.07066753,0.007782983,44.1397352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  21:00:00,12,129600.0275,23.4959882,22.87760125,23.18679473,0,160.9482535,22.87760125,0.00788426,45.22945748,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  22:00:00,12,115344.0244,23.35957533,22.80695201,23.08326367,0,159.9093656,22.80695201,0.00804368,46.33064973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  23:00:00,12,86832.0184,23.16084417,22.48756147,22.82420282,0,153.2823378,22.48756147,0.008343609,48.9772437,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 05/31  24:00:00,12,42768.00906,22.9157734,22.1849617,22.55036755,0,148.3046695,22.1849617,0.00847751,50.6757308,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  01:00:00,12,28512.00604,22.70152027,21.98645266,22.34398646,0,145.361022,21.98645266,0.008513618,51.41157778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  02:00:00,12,22032.00467,22.52030927,21.82423737,22.17227332,0,142.6931043,21.82423737,0.008578427,52.22250329,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  03:00:00,12,14256.00302,22.3563323,21.67884722,22.01758976,0,140.3001838,21.67884722,0.008773715,53.85172964,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  04:00:00,12,14256.00302,22.20579298,21.54686034,21.87632666,0,138.0637473,21.54686034,0.008889237,54.99163304,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  05:00:00,11.375,14256.00302,22.03699398,21.34144725,21.68922062,0,144.6795517,21.34144725,0.008607308,53.94323752,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  06:00:00,11,28512.00604,21.88353794,21.1620113,21.52277462,0,148.6427404,21.1620113,0.008346415,52.9120112,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  07:00:00,11.625,57024.01208,21.9577296,21.43581236,21.69677098,0,144.6079164,21.43581236,0.008389996,52.30007206,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  08:00:00,12.625,72576.01538,22.1887456,21.81871443,22.00373002,0,133.8829756,21.81871443,0.008278051,50.41882283,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  09:00:00,13.625,57024.01208,22.38942682,21.86448116,22.12695399,0,115.7998393,21.86448116,0.008157585,49.58404874,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  10:00:00,15.25,57024.01208,22.63088335,22.17352637,22.40220486,0,94.48521069,22.17352637,0.008051001,48.05079658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  11:00:00,16,36288.00769,22.74034352,22.27748199,22.50891275,0,81.67806767,22.27748199,0.007974401,47.29626712,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  12:00:00,16.625,36288.00769,22.84818939,22.41872265,22.63345602,0,74.43079112,22.41872265,0.00793084,46.63964388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  13:00:00,17,36288.00769,23.01329893,22.6179363,22.81561762,0,71.00222406,22.6179363,0.007781615,45.2224081,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  14:00:00,17.625,36288.00769,23.21523404,22.85160149,23.03341776,0,64.80667142,22.85160149,0.007543945,43.21468646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  15:00:00,18.625,36288.00769,23.46134815,23.19533021,23.32833918,0,53.68784874,23.19533021,0.00738256,41.41630478,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  16:00:00,19,36288.00769,23.81885043,23.61483846,23.71684444,0,54.63379129,23.61483846,0.007170696,39.23417071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  17:00:00,19,36288.00769,24.5206443,23.98982974,24.25523702,0,117.9216205,23.98982974,0.007237177,38.70816565,0,0,0,65.45187039,235626.7334,57.51289127,207046.4086,0,0,95738.65917
n-lowe,north,lowe, 06/01  18:00:00,17.75,36288.00769,25.16129489,23.99929508,24.58029499,0,250.1075438,23.99929508,0.007236377,38.68211381,0,0,0,198.8778795,715960.3662,168.7180667,607385.04,0,0,95738.65917
n-lowe,north,lowe, 06/01  19:00:00,16.375,86832.0184,24.91186079,23.99949069,24.45567574,0,201.5622207,23.99949069,0.00720356,38.50825538,0,0,0,116.697791,420112.0478,96.51824431,347465.6795,0,0,95738.65917
n-lowe,north,lowe, 06/01  20:00:00,14.75,115344.0244,24.3580239,23.86251073,24.11026731,0,133.5009349,23.86251073,0.00756144,40.73864539,0,0,0,4.937167247,17773.80209,3.976214329,14314.37159,0,0,95738.65917
n-lowe,north,lowe, 06/01  21:00:00,14,129600.0275,24.12555942,23.64797288,23.88676615,0,139.7944754,23.64797288,0.007963185,43.42716094,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  22:00:00,13.375,115344.0244,23.98446018,23.51311447,23.74878732,0,147.9651699,23.51311447,0.008350371,45.88308028,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  23:00:00,12.375,86832.0184,23.73240462,23.0382208,23.38531271,0,155.7518056,23.0382208,0.00857427,48.46842548,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/01  24:00:00,12,42768.00906,23.43035016,22.6416117,23.03598093,0,156.0913765,22.6416117,0.008666857,50.17380226,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  01:00:00,12,28512.00604,23.18567892,22.41567757,22.80067824,0,152.7262395,22.41567757,0.008682348,50.92451365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  02:00:00,12,22032.00467,22.97897256,22.23006911,22.60452084,0,149.6343504,22.23006911,0.008678795,51.4627673,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  03:00:00,12,14256.00302,22.79833743,22.06955877,22.4339481,0,146.9471109,22.06955877,0.00866593,51.92481371,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  04:00:00,12,14256.00302,22.63120012,21.92293342,22.27706677,0,144.4229374,21.92293342,0.008650611,52.28690254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  05:00:00,12,14256.00302,22.47132206,21.78106844,22.12619525,0,142.0203961,21.78106844,0.008637897,52.67852104,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  06:00:00,12,28512.00604,22.35422844,21.67882414,22.01652629,0,140.4520043,21.67882414,0.00862291,52.93773502,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  07:00:00,12,57024.01208,22.4033403,21.87291519,22.13812774,0,145.1427208,21.87291519,0.008538662,51.81041453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  08:00:00,12.625,72576.01538,22.58220708,22.16071321,22.37146015,0,139.6263613,22.16071321,0.008343927,49.76564302,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  09:00:00,14.875,57024.01208,22.76408402,22.31318227,22.53863315,0,102.881679,22.31318227,0.008208685,48.51618315,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  10:00:00,15.375,57024.01208,23.0349929,22.57012451,22.80255871,0,97.90675145,22.57012451,0.00808567,47.05525183,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  11:00:00,15.625,36288.00769,23.0816702,22.52645406,22.80406213,0,92.7134197,22.52645406,0.007972772,46.55899115,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  12:00:00,16.375,36288.00769,23.18134362,22.68771019,22.9345269,0,83.18624897,22.68771019,0.007939496,45.93278164,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  13:00:00,16.85,36288.00769,23.33051337,22.87393551,23.10222444,0,78.19333095,22.87393551,0.007900553,45.19711241,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  14:00:00,17,36288.00769,23.50758272,23.04813944,23.27786108,0,78.50700301,23.04813944,0.007867598,44.53846166,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  15:00:00,17,36288.00769,23.6722885,23.19215792,23.43222321,0,80.96970936,23.19215792,0.00785567,44.08608849,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  16:00:00,17,36288.00769,23.91869552,23.43813634,23.67841593,0,85.78685695,23.43813634,0.007896028,43.65633404,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  17:00:00,16.375,36288.00769,24.47988389,23.89343236,24.18665812,0,115.0707265,23.89343236,0.008049411,43.26227831,0,0,0,13.22429719,47607.4699,10.05132655,36184.77558,0,0,95738.65917
n-lowe,north,lowe, 06/02  18:00:00,15.375,36288.00769,25.06628555,23.99917555,24.53273055,0,223.3533541,23.99917555,0.007921184,42.32311634,0,0,0,134.0782667,482681.7601,100.8193649,362949.7137,0,0,95738.65917
n-lowe,north,lowe, 06/02  19:00:00,14.375,86832.0184,25.27673855,23.99910201,24.63792028,0,264.1316937,23.99910201,0.007584939,40.56372521,0,0,0,166.3142715,598731.3775,124.3701977,447732.7118,0,0,95738.65917
n-lowe,north,lowe, 06/02  20:00:00,13.375,115344.0244,24.54759271,23.8841331,24.21586291,0,160.9282313,23.8841331,0.0078718,42.37725766,0,0,0,9.43750713,33975.02567,7.001819954,25206.55184,0,0,95738.65917
n-lowe,north,lowe, 06/02  21:00:00,13,129600.0275,24.25201131,23.6572991,23.95465521,0,157.1864432,23.6572991,0.008397666,45.81455451,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  22:00:00,13,115344.0244,24.09073449,23.55971738,23.82522594,0,155.8355244,23.55971738,0.008850103,48.5493656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  23:00:00,13,86832.0184,23.88568749,23.23191989,23.55880369,0,149.0696638,23.23191989,0.009104598,50.92380836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/02  24:00:00,13,42768.00906,23.64006405,22.92775383,23.28390894,0,144.0617166,22.92775383,0.009203578,52.42412734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  01:00:00,13,33696.00714,23.430893,22.73385997,23.08237649,0,141.2261003,22.73385997,0.009222267,53.14937346,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  02:00:00,12.375,33696.00714,23.23061272,22.49881466,22.86471369,0,147.5373078,22.49881466,0.00921939,53.89712277,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  03:00:00,12.625,14256.00302,23.03849158,22.338805,22.68864829,0,141.3397898,22.338805,0.009204991,54.33953985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  04:00:00,13,14256.00302,22.90660954,22.26778045,22.58719499,0,133.3791239,22.26778045,0.009191623,54.49691401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  05:00:00,12.375,14256.00302,22.74375662,22.06618583,22.40497123,0,140.1512292,22.06618583,0.009181365,55.11014408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  06:00:00,12,14256.00302,22.58403649,21.87994961,22.23199305,0,143.9638203,21.87994961,0.009162977,55.66387075,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  07:00:00,12,53136.01126,22.53925657,21.83309301,22.18617479,0,143.5471155,21.83309301,0.009066487,55.26451672,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  08:00:00,12,53136.01126,22.64711636,22.0262934,22.33670488,0,147.8144055,22.0262934,0.008894191,53.62782923,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  09:00:00,12.625,72576.01538,22.8643455,22.43766682,22.65100616,0,145.1498347,22.43766682,0.008782958,51.67685225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  10:00:00,13,72576.01538,23.07976303,22.4862396,22.78300131,0,137.2738909,22.4862396,0.008671846,50.91096902,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  11:00:00,14.25,53136.01126,23.21812001,22.54779551,22.88295776,0,117.4450133,22.54779551,0.008575952,50.18712743,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  12:00:00,15,42768.00906,23.33258626,22.73210905,23.03234766,0,107.5056999,22.73210905,0.008528275,49.35571868,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  13:00:00,15.625,42768.00906,23.44623073,22.8860549,23.16614281,0,99.87040943,22.8860549,0.008506749,48.77605783,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  14:00:00,16.625,42768.00906,23.6752919,23.19142214,23.43335702,0,88.23525395,23.19142214,0.008502028,47.8864474,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  15:00:00,16.375,42768.00906,23.88978252,23.37408492,23.63193372,0,94.7212871,23.37408492,0.008512733,47.43683847,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  16:00:00,16,42768.00906,24.0815119,23.49272261,23.78711725,0,103.7764397,23.49272261,0.008497918,47.01814242,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  17:00:00,16,42768.00906,24.62134543,23.89316475,24.25725509,0,128.1649737,23.89316475,0.008382938,45.26084387,0,0,0,22.37663041,80555.86948,16.71537739,60175.35862,0,0,95738.65917
n-lowe,north,lowe, 06/03  18:00:00,14.125,42768.00906,25.18221638,23.99909265,24.59065451,0,234.5852771,23.99909265,0.007938847,42.62756052,0,0,0,124.2269713,447217.0966,90.4524962,325628.9863,0,0,95738.65917
n-lowe,north,lowe, 06/03  19:00:00,13,110160.0233,25.29561313,23.99912298,24.64736806,0,266.6143891,23.99912298,0.007597942,40.83452438,0,0,0,142.2342486,512043.2949,103.123268,371243.7648,0,0,95738.65917
n-lowe,north,lowe, 06/03  20:00:00,12.375,129600.0275,24.57974357,23.87012679,24.22493518,0,177.1375908,23.87012679,0.007966604,43.10564168,0,0,0,8.627378265,31058.56175,6.258137888,22529.2964,0,0,95738.65917
n-lowe,north,lowe, 06/03  21:00:00,12,129600.0275,24.26500655,23.62098428,23.94299541,0,173.7295302,23.62098428,0.00848015,46.54350562,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  22:00:00,12,129600.0275,24.06546167,23.40448109,23.73497138,0,169.7988164,23.40448109,0.008551391,47.56193025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  23:00:00,12,110160.0233,23.81182739,23.00984871,23.41083805,0,162.1141434,23.00984871,0.008503561,48.41170194,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/03  24:00:00,11.375,53136.01126,23.49587291,22.58958685,23.04272988,0,165.3912244,22.58958685,0.008358537,48.80450075,0,0,0,0,0,0,0,0,0,95738.65917
