Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 06/04  01:00:00,11,33696.00714,23.21341348,22.34207447,22.77774397,0,168.7658512,22.34207447,0.008248378,48.90324556,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  02:00:00,11,33696.00714,22.9977589,22.15148856,22.57462373,0,165.4897892,22.15148856,0.008462898,50.74315475,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  03:00:00,11,14256.00302,22.79009362,21.96583131,22.37796246,0,162.2798858,21.96583131,0.008553296,51.86102564,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  04:00:00,11,14256.00302,22.59085095,21.78763651,22.18924373,0,159.2547667,21.78763651,0.008574882,52.55861922,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  05:00:00,11,14256.00302,22.40919503,21.62577001,22.01748252,0,156.4872815,21.62577001,0.008461533,52.38773466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  06:00:00,11,14256.00302,22.29263708,21.5236496,21.90814334,0,154.8420602,21.5236496,0.008098844,50.48564576,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  07:00:00,12.25,53136.01126,22.30686337,21.64114761,21.97400549,0,136.5347708,21.64114761,0.007703187,47.73915831,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  08:00:00,11.75,53136.01126,22.46933188,21.85834501,22.16383845,0,148.2093321,21.85834501,0.007619616,46.61905154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  09:00:00,11.625,72576.01538,22.73023872,22.2118957,22.47106721,0,158.436234,22.2118957,0.007928407,47.44835396,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  10:00:00,12,72576.01538,22.92002577,22.24588304,22.5829544,0,150.0214343,22.24588304,0.008010663,47.83696842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  11:00:00,12.625,53136.01126,22.94042938,22.14861973,22.54452456,0,137.7037227,22.14861973,0.008086444,48.60044373,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  12:00:00,13.625,42768.00906,22.9839447,22.26771026,22.62582748,0,123.5422572,22.26771026,0.008318675,49.63460061,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  13:00:00,14,42768.00906,23.17395237,22.47972914,22.82684075,0,120.7196371,22.47972914,0.008407586,49.54649159,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  14:00:00,15.875,42768.00906,23.32872081,22.79432847,23.06152464,0,94.77447783,22.79432847,0.008263248,47.78242995,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  15:00:00,16.375,42768.00906,23.52801498,23.05941678,23.29371588,0,89.09052659,23.05941678,0.00778159,44.29010218,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  16:00:00,16.625,42768.00906,23.78349698,23.28750598,23.53550148,0,89.97974456,23.28750598,0.007559361,42.4540509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  17:00:00,16.375,42768.00906,24.43224801,23.82853973,24.13039387,0,111.3578421,23.82853973,0.007480588,40.64350467,0,0,0,9.033060375,32519.01735,7.295146441,26262.52719,0,0,95738.65917
n-lowe,north,lowe, 06/04  18:00:00,16,42768.00906,25.15080434,23.99912092,24.57496263,0,235.2085559,23.99912092,0.007404509,39.80720289,0,0,0,155.6992918,560517.4504,123.5723181,444860.3453,0,0,95738.65917
n-lowe,north,lowe, 06/04  19:00:00,14.75,110160.0233,25.20918048,23.99938206,24.60428127,0,254.0466539,23.99938206,0.007403273,39.80001487,0,0,0,157.7869298,568032.9474,120.836468,435011.2849,0,0,95738.65917
n-lowe,north,lowe, 06/04  20:00:00,13.375,129600.0275,24.50477912,23.89908909,24.2019341,0,161.397614,23.89908909,0.007920749,42.81144059,0,0,0,9.541756761,34350.32434,7.118595306,25626.9431,0,0,95738.65917
n-lowe,north,lowe, 06/04  21:00:00,13,129600.0275,24.22790016,23.69320131,23.96055073,0,157.8094812,23.69320131,0.008438734,46.16355224,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  22:00:00,13,129600.0275,24.05957575,23.50521092,23.78239334,0,154.2641959,23.50521092,0.008420815,46.6067898,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  23:00:00,13,110160.0233,23.82875312,23.12501637,23.47688475,0,146.7210134,23.12501637,0.00814929,46.1713977,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/04  24:00:00,13,53136.01126,23.55896365,22.79607794,23.17752079,0,141.363789,22.79607794,0.008014929,46.33438906,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  01:00:00,12.375,28512.00604,23.32102634,22.57554076,22.94828355,0,148.6615237,22.57554076,0.008036928,47.05807399,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  02:00:00,12,22032.00467,23.0950239,22.33209409,22.713559,0,151.1246232,22.33209409,0.008082074,48.00565285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  03:00:00,12,14256.00302,22.8965097,22.15490404,22.52570687,0,148.1615808,22.15490404,0.008083511,48.5347229,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  04:00:00,12,14256.00302,22.72462554,22.00325948,22.36394251,0,145.7253076,22.00325948,0.008175905,49.53893277,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  05:00:00,12,14256.00302,22.56851707,21.86563589,22.21707648,0,143.4990547,21.86563589,0.008517117,52.01404096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  06:00:00,12,28512.00604,22.48717866,21.79456612,22.14087239,0,142.7566997,21.79456612,0.008870944,54.37841949,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  07:00:00,12.625,57024.01208,22.61991695,22.12471042,22.37231369,0,139.555029,22.12471042,0.008946377,53.74237342,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  08:00:00,14.875,72576.01538,22.95422649,22.74080235,22.84751442,0,112.5055294,22.74080235,0.008819819,51.05269579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  09:00:00,16.625,57024.01208,23.24565409,22.97572738,23.11069074,0,83.36146633,22.97572738,0.008690637,49.59509069,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  10:00:00,17.625,57024.01208,23.47945589,23.21281165,23.34613377,0,71.11685891,23.21281165,0.008677956,48.81791009,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  11:00:00,18,36288.00769,23.69368692,23.33961147,23.5166492,0,66.0793565,23.33961147,0.008965582,50.02735914,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  12:00:00,18.625,36288.00769,23.91434185,23.5880123,23.75117708,0,60.69301843,23.5880123,0.009478429,52.05721417,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  13:00:00,18.375,36288.00769,24.0702678,23.72120146,23.89573463,0,66.10504427,23.72120146,0.009930624,54.03728349,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  14:00:00,18,36288.00769,24.18194722,23.75682232,23.96938477,0,73.67038009,23.75682232,0.010085928,54.73068693,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  15:00:00,18.625,36288.00769,24.38209961,23.95022015,24.16615988,0,74.51978618,23.95022015,0.010140094,54.38405782,0,0,0,12.23882198,44059.75913,7.969925432,28691.73155,0,0,95738.65917
n-lowe,north,lowe, 06/05  16:00:00,18.375,36288.00769,24.61165031,23.99973236,24.30569134,0,106.82467,23.99973236,0.009951977,53.19927749,0,0,0,54.35665594,195683.9614,35.84760354,129051.3727,0,0,95738.65917
n-lowe,north,lowe, 06/05  17:00:00,18,36288.00769,25.05836621,23.99923259,24.5287994,0,195.1175016,23.99923259,0.009420602,50.38353122,0,0,0,173.7079954,625348.7835,117.5907745,423326.7881,0,0,95738.65917
n-lowe,north,lowe, 06/05  18:00:00,17.375,36288.00769,25.65661188,24.09207855,24.87434522,0,322.8234168,24.09207855,0.008466296,45.07412352,0,0,0,326.5890363,1175720.531,232.1671299,835801.6676,0,0,95738.65917
n-lowe,north,lowe, 06/05  19:00:00,15.75,86832.0184,25.56629754,24.02405412,24.79517583,0,317.2964976,24.02405412,0.007715482,41.27181984,0,0,0,268.4965481,966587.573,201.2187943,724387.6594,0,0,95738.65917
n-lowe,north,lowe, 06/05  20:00:00,14.375,115344.0244,24.84331117,23.99940753,24.42135935,0,190.1453323,23.99940753,0.00760442,40.77221758,0,0,0,65.89840469,237234.2569,50.51487629,181853.5547,0,0,95738.65917
n-lowe,north,lowe, 06/05  21:00:00,14,129600.0275,24.61270082,23.99952983,24.30611532,0,159.5748187,23.99952983,0.007800947,41.82805605,0,0,0,17.73905646,63860.60324,13.4818759,48534.75324,0,0,95738.65917
n-lowe,north,lowe, 06/05  22:00:00,13.375,115344.0244,24.47637786,23.93647424,24.20642605,0,156.0853911,23.93647424,0.007978387,42.93092813,0,0,0,1.086994258,3913.179328,0.8165834,2939.700239,0,0,95738.65917
n-lowe,north,lowe, 06/05  23:00:00,13,86832.0184,24.24523943,23.545793,23.89551621,0,154.0731562,23.545793,0.008135265,44.77786168,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/05  24:00:00,13,42768.00906,23.98241244,23.22841754,23.60541499,0,148.8968398,23.22841754,0.008200668,45.9881557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  01:00:00,12.375,28512.00604,23.72960888,22.94036398,23.33498643,0,154.6824027,22.94036398,0.008204155,46.78709171,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  02:00:00,12,22032.00467,23.48250989,22.67626212,23.079386,0,157.0448453,22.67626212,0.008181294,47.39321513,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  03:00:00,12,14256.00302,23.27110766,22.4877011,22.87940438,0,153.8838321,22.4877011,0.008159691,47.78433984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  04:00:00,11.375,14256.00302,23.05139788,22.23727629,22.64433708,0,159.8880924,22.23727629,0.008134217,48.35054758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  05:00:00,11,14256.00302,22.82463949,21.99286296,22.40875123,0,162.5935468,21.99286296,0.008087999,48.8004577,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  06:00:00,12.25,28512.00604,22.75436613,22.04404384,22.39920498,0,143.3761591,22.04404384,0.008077628,48.58708086,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  07:00:00,14.25,57024.01208,22.99285489,22.62354252,22.80819871,0,121.5817067,22.62354252,0.008020917,46.58356475,0,0,0,1.188575853,4278.87307,0.862310034,3104.316121,0,0,95738.65917
n-lowe,north,lowe, 06/06  08:00:00,15.625,72576.01538,23.36660685,23.22177119,23.29418902,0,106.8080688,23.22177119,0.008018754,44.90756846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  09:00:00,16,57024.01208,23.57564255,23.1971814,23.38641198,0,97.10876696,23.1971814,0.008284342,46.44633232,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  10:00:00,16,57024.01208,23.6781833,23.20434065,23.44126198,0,97.9098866,23.20434065,0.008037004,45.08547588,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  11:00:00,16.625,36288.00769,23.73208109,23.21159518,23.47183813,0,87.31338418,23.21159518,0.007629937,42.82762294,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  12:00:00,17.625,36288.00769,23.85851677,23.42382199,23.64116938,0,74.48937775,23.42382199,0.007470842,41.41108787,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  13:00:00,18,36288.00769,24.0458864,23.63827266,23.84207953,0,71.36453556,23.63827266,0.007346725,40.20826195,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  14:00:00,18.625,36288.00769,24.24871018,23.87790895,24.06330957,0,65.1643171,23.87790895,0.007102679,38.30800414,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  15:00:00,19,36288.00769,24.46299613,23.99994362,24.23146987,0,80.52712137,23.99994362,0.006990128,37.41620938,0,0,0,23.09479103,83141.24772,20.86438287,75111.77831,0,0,95738.65917
n-lowe,north,lowe, 06/06  16:00:00,18.375,36288.00769,24.6811176,23.9998794,24.3404985,0,118.1822837,23.9998794,0.007045631,37.71009499,0,0,0,54.56912041,196448.8335,47.7130582,171767.0095,0,0,95738.65917
n-lowe,north,lowe, 06/06  17:00:00,17.375,36288.00769,25.1768796,23.99960287,24.58824124,0,217.0113167,23.99960287,0.007217428,38.6197188,0,0,0,153.4608681,552459.1253,129.1969922,465109.1718,0,0,95738.65917
n-lowe,north,lowe, 06/06  18:00:00,16.375,36288.00769,25.73332567,24.13726207,24.93529387,0,328.5842731,24.13726207,0.007089005,37.62922129,0,0,0,270.8428356,975034.2081,220.2710275,792975.699,0,0,95738.65917
n-lowe,north,lowe, 06/06  19:00:00,15.375,86832.0184,25.56405773,24.03174288,24.7979003,0,315.4319203,24.03174288,0.007106971,37.96233155,0,0,0,245.1528371,882550.2136,193.2043743,695535.7476,0,0,95738.65917
n-lowe,north,lowe, 06/06  20:00:00,14.375,115344.0244,24.86252118,23.99965748,24.43108933,0,192.9315523,23.99965748,0.007508963,40.16060726,0,0,0,69.60294147,250570.5893,53.29458904,191860.5205,0,0,95738.65917
n-lowe,north,lowe, 06/06  21:00:00,13.375,129600.0275,24.61579754,23.97464349,24.29522051,0,163.4795318,23.97464349,0.008195998,43.85512898,0,0,0,9.889718857,35602.98788,7.131304296,25672.69546,0,0,95738.65917
n-lowe,north,lowe, 06/06  22:00:00,13,115344.0244,24.46881456,23.88658992,24.17770224,0,161.510473,23.88658992,0.008799495,47.28783122,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  23:00:00,13,86832.0184,24.26684475,23.56696071,23.91690273,0,154.8562631,23.56696071,0.009111912,49.89469184,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/06  24:00:00,12.375,42768.00906,23.98870673,23.18061923,23.58466298,0,158.6714708,23.18061923,0.009127523,51.15518595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  01:00:00,12,28512.00604,23.71236593,22.88423022,23.29829807,0,160.7509989,22.88423022,0.008894397,50.76960921,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  02:00:00,12,22032.00467,23.48922092,22.68327563,23.08624827,0,157.4533453,22.68327563,0.008774582,50.67838157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  03:00:00,12,14256.00302,23.28590167,22.50266849,22.89428508,0,154.2553103,22.50266849,0.00862063,50.33060532,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  04:00:00,12,14256.00302,23.10049277,22.33782524,22.719159,0,151.4544346,22.33782524,0.008338518,49.1964332,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  05:00:00,12,14256.00302,22.93062364,22.18772781,22.55917572,0,148.8441916,22.18772781,0.008204885,48.86322685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  06:00:00,12,28512.00604,22.83251559,22.10091459,22.46671509,0,147.7198608,22.10091459,0.008149002,48.79226924,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  07:00:00,12.625,57024.01208,22.9505735,22.41558559,22.68307954,0,144.2497661,22.41558559,0.008054063,47.31845758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  08:00:00,13.625,72576.01538,23.22613258,22.84468548,23.03540903,0,134.3920996,22.84468548,0.007862814,45.05038698,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  09:00:00,14,57024.01208,23.37952673,22.7951306,23.08732866,0,124.5202606,22.7951306,0.007712102,44.3430429,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  10:00:00,15.25,57024.01208,23.4930189,22.93723177,23.21512533,0,107.1687111,22.93723177,0.007568578,43.15697137,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  11:00:00,16,36288.00769,23.57695507,23.01505033,23.2960027,0,94.2914323,23.01505033,0.007443897,42.2524892,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  12:00:00,16,36288.00769,23.636571,23.05592618,23.34624859,0,95.4873263,23.05592618,0.007396987,41.88576847,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  13:00:00,16.625,36288.00769,23.76467933,23.22652859,23.49560396,0,88.28400334,23.22652859,0.007379538,41.3597467,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  14:00:00,16.375,36288.00769,23.90158247,23.33989347,23.62073797,0,93.59120836,23.33989347,0.007282205,40.54120494,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  15:00:00,16,36288.00769,23.99965319,23.3772549,23.68845404,0,101.0848768,23.3772549,0.00715519,39.75248001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  16:00:00,16,36288.00769,24.20564398,23.58108857,23.89336628,0,105.2090113,23.58108857,0.007234244,39.67182635,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  17:00:00,16,36288.00769,24.78000341,23.95978484,24.36989413,0,150.833288,23.95978484,0.007270307,38.95343813,0,0,0,47.48638032,170950.9692,38.84442773,139839.9398,0,0,95738.65917
n-lowe,north,lowe, 06/07  18:00:00,14.75,36288.00769,25.32539446,23.99919133,24.66229289,0,271.5041373,23.99919133,0.007196082,38.46940096,0,0,0,174.7660707,629157.8545,138.3427917,498034.0501,0,0,95738.65917
n-lowe,north,lowe, 06/07  19:00:00,13.375,86832.0184,25.1437975,23.99942213,24.57160981,0,239.444261,23.99942213,0.00714625,38.20552817,0,0,0,106.9502951,385021.0622,82.63016667,297468.6,0,0,95738.65917
n-lowe,north,lowe, 06/07  20:00:00,13,115344.0244,24.53636339,23.84914662,24.192755,0,159.5881964,23.84914662,0.007553274,40.72779119,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  21:00:00,12.375,129600.0275,24.25743125,23.59716126,23.92729625,0,166.3842932,23.59716126,0.007867565,43.07140177,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  22:00:00,12,115344.0244,24.06482898,23.4286409,23.74673494,0,170.3477131,23.4286409,0.007900347,43.70453866,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  23:00:00,12,86832.0184,23.83264138,23.08212604,23.45738371,0,163.2101995,23.08212604,0.007760495,43.8217746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/07  24:00:00,12,42768.00906,23.56049891,22.75685308,23.15867599,0,157.8199634,22.75685308,0.007696675,44.31434693,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  01:00:00,11.375,28512.00604,23.29821183,22.46075237,22.8794821,0,163.4779999,22.46075237,0.007669341,44.96058431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  02:00:00,11,22032.00467,23.04244098,22.1897607,22.61610084,0,165.7133263,22.1897607,0.007667079,45.69414385,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  03:00:00,11,14256.00302,22.82109507,21.99198182,22.40653845,0,162.3971351,21.99198182,0.007654533,46.17351483,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  04:00:00,11,14256.00302,22.615894,21.80896191,22.21242796,0,159.2822211,21.80896191,0.007640075,46.57608946,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  05:00:00,10.375,14256.00302,22.40245168,21.56352829,21.98298999,0,165.4167699,21.56352829,0.007616117,47.14581983,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  06:00:00,10.625,28512.00604,22.27607414,21.46568159,21.87087786,0,160.7217905,21.46568159,0.007657696,47.73168229,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  07:00:00,12.25,57024.01208,22.43859047,21.91908494,22.1788377,0,142.6981347,21.91908494,0.007802848,47.31484843,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  08:00:00,13,72576.01538,22.73053966,22.34772113,22.53913039,0,136.1007166,22.34772113,0.007753707,45.80886348,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  09:00:00,13.625,57024.01208,22.87302655,22.29669741,22.58486198,0,122.8572431,22.29669741,0.007665514,45.43373291,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  10:00:00,14,57024.01208,22.99573827,22.37750067,22.68661947,0,118.2066916,22.37750067,0.007544191,44.53146122,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  11:00:00,15.25,36288.00769,23.06875652,22.4672423,22.76799941,0,98.63828542,22.4672423,0.007440849,43.7066667,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  12:00:00,16,36288.00769,23.16986558,22.64228095,22.90607326,0,88.42885289,22.64228095,0.0073006,42.43854114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  13:00:00,16.625,36288.00769,23.31891471,22.83134616,23.07513043,0,81.50945058,22.83134616,0.007146932,41.08126544,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  14:00:00,17,36288.00769,23.50491529,23.04887219,23.27689374,0,78.42209255,23.04887219,0.007255526,41.15209125,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  15:00:00,17,36288.00769,23.6732121,23.1942084,23.43371025,0,80.91023436,23.1942084,0.007316518,41.13116986,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  16:00:00,16.375,36288.00769,23.8940938,23.35556104,23.62482742,0,94.53470849,23.35556104,0.007499854,41.73949379,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  17:00:00,16,36288.00769,24.45542673,23.82565784,24.14054229,0,120.3211083,23.82565784,0.0079193,42.8126519,0,0,0,12.3994736,44638.10497,9.457408575,34046.67087,0,0,95738.65917
n-lowe,north,lowe, 06/08  18:00:00,15.75,36288.00769,25.12403593,23.99908731,24.56156162,0,235.7247133,23.99908731,0.007878006,42.15333869,0,0,0,158.8569343,571884.9636,119.6419129,430710.8864,0,0,95738.65917
n-lowe,north,lowe, 06/08  19:00:00,15.225,86832.0184,25.01147175,23.99946997,24.50547086,0,216.6971145,23.99946997,0.007826073,41.87797709,0,0,0,123.7037492,445333.4973,91.59687111,329748.736,0,0,95738.65917
n-lowe,north,lowe, 06/08  20:00:00,14.375,115344.0244,24.44143504,23.89008622,24.16576063,0,141.4727338,23.89008622,0.008356766,44.98123359,0,0,0,6.208036804,22348.93249,4.485945305,16149.4031,0,0,95738.65917
n-lowe,north,lowe, 06/08  21:00:00,14,129600.0275,24.2130446,23.72463312,23.96883886,0,141.3974978,23.72463312,0.008794672,47.77239023,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  22:00:00,13.375,115344.0244,24.07674958,23.59457688,23.83566323,0,149.6633773,23.59457688,0.009114736,49.87714157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  23:00:00,13,86832.0184,23.85500777,23.20389018,23.52944898,0,148.6728194,23.20389018,0.009541036,53.419383,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/08  24:00:00,13,42768.00906,23.60404243,22.89451559,23.24927901,0,143.6427064,22.89451559,0.009726369,55.4334631,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  01:00:00,13,28512.00604,23.3911362,22.69710762,23.04412191,0,140.6814674,22.69710762,0.009668864,55.75142192,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  02:00:00,12.375,22032.00467,23.18777461,22.4591708,22.8234727,0,146.8772066,22.4591708,0.009407319,55.05565123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  03:00:00,12,14256.00302,22.97491059,22.22623603,22.60057331,0,149.730917,22.22623603,0.009273546,55.05968977,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  04:00:00,12,14256.00302,22.79046593,22.06289677,22.42668135,0,146.9574879,22.06289677,0.00921352,55.25589565,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  05:00:00,12,14256.00302,22.61960619,21.91062721,22.2651167,0,144.3965868,21.91062721,0.009180733,55.61057563,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  06:00:00,12,28512.00604,22.49746966,21.80469527,22.15108247,0,142.7841316,21.80469527,0.00915741,55.85208061,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  07:00:00,12,57024.01208,22.53398452,21.98796421,22.26097437,0,147.2187341,21.98796421,0.009067339,54.73001993,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  08:00:00,12,72576.01538,22.65956155,22.16505036,22.41230596,0,150.0331665,22.16505036,0.008868454,53.02452421,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  09:00:00,12,57024.01208,22.69778986,21.97124687,22.33451837,0,144.9598572,21.97124687,0.008717548,52.77279095,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  10:00:00,12.625,57024.01208,22.7968684,22.04237777,22.41962308,0,136.9382971,22.04237777,0.008580649,51.76379169,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  11:00:00,13.625,36288.00769,22.93318106,22.1797722,22.55647663,0,121.8093885,22.1797722,0.008467093,50.68012293,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  12:00:00,14.625,36288.00769,23.02675461,22.35762901,22.69219181,0,107.9101354,22.35762901,0.008410961,49.83726139,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  13:00:00,14.375,36288.00769,23.21352699,22.5108096,22.86216829,0,114.3576418,22.5108096,0.008390437,49.27424415,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  14:00:00,15.25,36288.00769,23.34178654,22.69502291,23.01840473,0,103.4022142,22.69502291,0.008381303,48.67499367,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  15:00:00,16.625,36288.00769,23.55770559,23.03535194,23.29652876,0,85.47755018,23.03535194,0.008383861,47.69530851,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  16:00:00,17,36288.00769,23.83962805,23.36870831,23.60416818,0,84.8498128,23.36870831,0.008449441,47.10419697,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  17:00:00,16.375,36288.00769,24.4523747,23.87345853,24.16291661,0,115.3142312,23.87345853,0.008577553,46.4056649,0,0,0,14.23892724,51260.13805,10.294945,37061.80199,0,0,95738.65917
n-lowe,north,lowe, 06/09  18:00:00,16,36288.00769,25.1079321,23.99892088,24.55342649,0,233.639832,23.99892088,0.008222717,44.19241939,0,0,0,163.5589664,588812.2789,121.7780262,438400.8943,0,0,95738.65917
n-lowe,north,lowe, 06/09  19:00:00,15.375,86832.0184,25.30279247,23.99897093,24.6508817,0,272.4787859,23.99897093,0.00768347,41.3298471,0,0,0,200.2308098,720830.9153,149.9156247,539696.2488,0,0,95738.65917
n-lowe,north,lowe, 06/09  20:00:00,14.375,115344.0244,24.57436569,23.95701457,24.26569013,0,155.0165578,23.95701457,0.008099998,43.65493225,0,0,0,22.48406902,80942.64848,16.46749352,59282.97667,0,0,95738.65917
n-lowe,north,lowe, 06/09  21:00:00,13.375,129600.0275,24.28887204,23.73502887,24.01195045,0,151.6893701,23.73502887,0.00868461,47.38998394,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  22:00:00,13.625,115344.0244,24.13446425,23.65813186,23.89629805,0,147.2305608,23.65813186,0.008943238,49.0346547,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  23:00:00,14,86832.0184,23.97622642,23.41683304,23.69652973,0,135.0704168,23.41683304,0.009088176,50.56812815,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/09  24:00:00,14,42768.00906,23.76264427,23.13858377,23.45061402,0,130.4892416,23.13858377,0.009148942,51.76333723,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  01:00:00,14,33696.00714,23.58145877,22.97007242,23.27576559,0,128.0641034,22.97007242,0.009157004,52.30647559,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  02:00:00,13.375,33696.00714,23.40476295,22.7548316,23.07979728,0,134.7161779,22.7548316,0.009163296,53.01001453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  03:00:00,13,14256.00302,23.20934208,22.53491507,22.87212858,0,137.7755843,22.53491507,0.009168761,53.75330321,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  04:00:00,13,14256.00302,23.04394299,22.38847237,22.71620768,0,135.3447096,22.38847237,0.009160909,54.18807178,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  05:00:00,13,14256.00302,22.89441453,22.25630178,22.57535815,0,133.1280451,22.25630178,0.009149634,54.5593167,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  06:00:00,13.625,14256.00302,22.80266116,22.23485283,22.518757,0,122.507593,22.23485283,0.008942209,53.44333465,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  07:00:00,14,53136.01126,22.82913359,22.30088104,22.56500731,0,117.0505034,22.30088104,0.008354897,49.79771395,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  08:00:00,14,53136.01126,22.97773338,22.53695693,22.75734515,0,121.9622834,22.53695693,0.007956837,46.78065855,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  09:00:00,14,72576.01538,23.29421792,22.98753666,23.14087729,0,130.6314202,22.98753666,0.007958535,45.52417617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  10:00:00,15.25,72576.01538,23.57377886,23.16141407,23.36759647,0,111.0205081,23.16141407,0.008299314,46.95362285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  11:00:00,16,53136.01126,23.76237523,23.23765369,23.50001446,0,98.3326044,23.23765369,0.008516086,47.94261908,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  12:00:00,16,42768.00906,23.8460647,23.29836018,23.57221244,0,99.9219851,23.29836018,0.008714911,48.86701665,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  13:00:00,16,42768.00906,23.92056775,23.35975548,23.64016161,0,100.9446283,23.35975548,0.008494068,47.44047117,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  14:00:00,16.625,42768.00906,24.06172055,23.54091076,23.80131565,0,93.94406866,23.54091076,0.008306407,45.88422093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  15:00:00,17,42768.00906,24.24002579,23.74619953,23.99311266,0,90.69162963,23.74619953,0.00843211,45.99653701,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  16:00:00,15.75,42768.00906,24.40201672,23.76736419,24.08469046,0,111.8340223,23.76736419,0.008502551,46.31698065,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  17:00:00,15,42768.00906,24.85895973,23.95183644,24.40539808,0,155.529551,23.95183644,0.008463479,45.57136009,0,0,0,37.13276806,133677.965,26.28048543,94609.74754,0,0,95738.65917
n-lowe,north,lowe, 06/10  18:00:00,14.375,42768.00906,25.41886212,23.99889034,24.70887623,0,279.7353739,23.99889034,0.007942772,42.66466193,0,0,0,193.0643434,695031.6363,139.8068554,503304.6794,0,0,95738.65917
n-lowe,north,lowe, 06/10  19:00:00,14,110160.0233,25.48065467,23.99886063,24.73975765,0,304.0750524,23.99886063,0.007380809,39.68184992,0,0,0,210.8231374,758963.2947,157.8267118,568176.1623,0,0,95738.65917
n-lowe,north,lowe, 06/10  20:00:00,13.375,129600.0275,24.86005682,23.99938116,24.42971899,0,204.4468972,23.99938116,0.007576256,40.71854308,0,0,0,62.93665446,226571.956,47.56862848,171247.0625,0,0,95738.65917
n-lowe,north,lowe, 06/10  21:00:00,12.375,129600.0275,24.53461977,23.90478146,24.21970062,0,171.7422378,23.90478146,0.008011042,43.27346438,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  22:00:00,12,129600.0275,24.32175166,23.63360361,23.97767764,0,173.5285527,23.63360361,0.008058446,44.23979663,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  23:00:00,12,110160.0233,24.05668472,23.22948822,23.64308647,0,165.6794233,23.22948822,0.007995805,44.98436187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/10  24:00:00,11.375,53136.01126,23.7285779,22.79784206,23.26320998,0,168.8430411,22.79784206,0.007946271,45.89298329,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  01:00:00,11,33696.00714,23.44032135,22.54489255,22.99260695,0,172.1471685,22.54489255,0.007974523,46.73740345,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  02:00:00,11,33696.00714,23.21625149,22.34730529,22.78177839,0,168.646816,22.34730529,0.008029942,47.60873431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  03:00:00,11.625,14256.00302,23.02211477,22.22659485,22.62435481,0,156.2882606,22.22659485,0.008049115,48.07246971,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  04:00:00,12,14256.00302,22.86943066,22.13388392,22.50165729,0,147.9415084,22.13388392,0.008070653,48.47259759,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  05:00:00,11.375,14256.00302,22.6874648,21.91642499,22.3019449,0,154.463371,21.91642499,0.008063669,49.07793833,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  06:00:00,11,14256.00302,22.52108919,21.72618165,22.12363542,0,158.2072121,21.72618165,0.008026414,49.42466985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  07:00:00,11.625,53136.01126,22.49816021,21.75345832,22.12580926,0,148.8210318,21.75345832,0.007937137,48.80115827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  08:00:00,12.625,53136.01126,22.68762086,22.12069602,22.40415844,0,139.0667119,22.12069602,0.007800336,46.9094517,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  09:00:00,13.375,72576.01538,23.05217377,22.68955426,22.87086401,0,137.3855207,22.68955426,0.007714453,44.84929014,0,0,0,1.124268663,4047.367187,0.818488711,2946.559361,0,0,95738.65917
n-lowe,north,lowe, 06/11  10:00:00,13.85,72576.01538,23.32116128,22.79795148,23.05955638,0,127.8630088,22.79795148,0.007613608,43.99440894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  11:00:00,14.625,53136.01126,23.3826437,22.74913315,23.06588842,0,113.3967552,22.74913315,0.007511862,43.54185715,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  12:00:00,15.625,42768.00906,23.44716525,22.89324733,23.17020629,0,99.59370214,22.89324733,0.007459503,42.83963027,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  13:00:00,16.625,42768.00906,23.61298371,23.14498211,23.37898291,0,87.02790623,23.14498211,0.007449442,42.12017787,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  14:00:00,17,42768.00906,23.81607877,23.37550049,23.59578963,0,84.1522149,23.37550049,0.007444969,41.51263384,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  15:00:00,17,42768.00906,23.99242782,23.52970747,23.76106764,0,86.70733077,23.52970747,0.007445978,41.1337362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  16:00:00,16.375,42768.00906,24.19185318,23.64108937,23.91647128,0,99.17383607,23.64108937,0.007453088,40.89700179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  17:00:00,16,42768.00906,24.67869334,23.92718103,24.30293719,0,131.0496018,23.92718103,0.007442696,40.14464743,0,0,0,24.18126357,87052.54886,19.56155439,70421.5958,0,0,95738.65917
n-lowe,north,lowe, 06/11  18:00:00,14.75,42768.00906,25.15217458,23.99936675,24.57577066,0,228.7371578,23.99936675,0.007302643,39.22644947,0,0,0,121.0746098,435868.5952,95.60515964,344178.5747,0,0,95738.65917
n-lowe,north,lowe, 06/11  19:00:00,14,110160.0233,24.88915504,23.99949924,24.44432714,0,192.727804,23.99949924,0.007226247,38.82050573,0,0,0,59.10512683,212778.4566,46.74873884,168295.4598,0,0,95738.65917
n-lowe,north,lowe, 06/11  20:00:00,13.375,129600.0275,24.46506648,23.85898382,24.16202515,0,157.6544605,23.85898382,0.007502557,40.63584552,0,0,0,5.583935152,20102.16655,4.426542477,15935.55292,0,0,95738.65917
n-lowe,north,lowe, 06/11  21:00:00,12.375,129600.0275,24.19361077,23.59878671,23.89619874,0,166.4690269,23.59878671,0.007960718,43.78803315,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  22:00:00,12,129600.0275,24.00120976,23.34750557,23.67435767,0,168.6315724,23.34750557,0.00802456,44.82288473,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  23:00:00,12,110160.0233,23.75239272,22.95743234,23.35491253,0,161.0293693,22.95743234,0.007970123,45.58572645,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/11  24:00:00,12,53136.01126,23.46936182,22.61988484,23.04462333,0,155.5576643,22.61988484,0.007935292,46.29871763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  01:00:00,12,28512.00604,23.24330467,22.46621649,22.85476058,0,153.7025716,22.46621649,0.007997849,47.05027322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  02:00:00,12,22032.00467,23.05137478,22.29568568,22.67353023,0,150.5976696,22.29568568,0.008071407,47.95434092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  03:00:00,12,14256.00302,22.87005867,22.13426002,22.50215934,0,147.8671014,22.13426002,0.008087081,48.52072745,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  04:00:00,12,14256.00302,22.70130008,21.98533405,22.34331707,0,145.324124,21.98533405,0.00808369,48.9429788,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  05:00:00,12,14256.00302,22.54039656,21.84258133,22.19148894,0,142.9011722,21.84258133,0.008073889,49.31216352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  06:00:00,12,28512.00604,22.43239961,21.74749635,22.08994798,0,141.5485154,21.74749635,0.008061357,49.55406522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  07:00:00,12,57024.01208,22.53550517,21.98985345,22.26267931,0,147.2156867,21.98985345,0.007976126,48.33583828,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  08:00:00,13.25,72576.01538,22.84412229,22.4593822,22.65175224,0,134.7887188,22.4593822,0.007794031,45.91948421,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  09:00:00,14,57024.01208,23.01973128,22.47960183,22.74966656,0,119.0798228,22.47960183,0.007660309,45.07938836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  10:00:00,14.625,57024.01208,23.11980623,22.54693531,22.83337077,0,110.6915239,22.54693531,0.007518622,44.07600749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  11:00:00,15.625,36288.00769,23.20040021,22.63025067,22.91532544,0,94.63177363,22.63025067,0.0075008,43.77629186,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  12:00:00,16,36288.00769,23.30034415,22.75579374,23.02806894,0,90.49924136,22.75579374,0.007621055,44.14950211,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  13:00:00,16.625,36288.00769,23.44925437,22.94804142,23.19864789,0,83.51080459,22.94804142,0.007458611,42.72010047,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  14:00:00,16.375,36288.00769,23.59469085,23.06721966,23.33095525,0,89.01527497,23.06721966,0.007487619,42.57470148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  15:00:00,16,36288.00769,23.70777917,23.11719321,23.41248619,0,96.71745472,23.11719321,0.007624438,43.18599752,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  16:00:00,16,36288.00769,23.90223502,23.31283,23.60753251,0,100.6343911,23.31283,0.007620473,42.66573449,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  17:00:00,15.375,36288.00769,24.4429564,23.78197073,24.11246357,0,122.8008129,23.78197073,0.007938214,43.19841493,0,0,0,2.608512154,9390.643756,1.947410123,7010.676441,0,0,95738.65917
n-lowe,north,lowe, 06/12  18:00:00,14.375,36288.00769,25.05262166,23.99870339,24.52566252,0,220.2983904,23.99870339,0.007891056,42.39116812,0,0,0,109.1243205,392847.5539,80.47672688,289716.2168,0,0,95738.65917
n-lowe,north,lowe, 06/12  19:00:00,14,86832.0184,24.7775092,23.99953285,24.38852102,0,173.6732952,23.99953285,0.007750681,41.64431807,0,0,0,36.88548953,132787.7623,27.54374343,99157.47635,0,0,95738.65917
n-lowe,north,lowe, 06/12  20:00:00,13.375,115344.0244,24.33232452,23.71457415,24.02344933,0,150.0968091,23.71457415,0.007851888,42.91517363,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  21:00:00,13,129600.0275,24.05677541,23.478794,23.7677847,0,154.0790022,23.478794,0.007939809,44.03307051,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  22:00:00,12.375,115344.0244,23.89649155,23.32602618,23.61125886,0,161.8179624,23.32602618,0.008005596,44.82165054,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  23:00:00,12,86832.0184,23.64976602,22.91990159,23.28483381,0,160.4892191,22.91990159,0.008080847,46.36267357,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/12  24:00:00,12,42768.00906,23.38106367,22.59756699,22.98931533,0,155.2507121,22.59756699,0.008111077,47.45179105,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  01:00:00,12,28512.00604,23.14755746,22.38189257,22.76472502,0,151.9669226,22.38189257,0.00810428,48.03769877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  02:00:00,12,22032.00467,22.9453054,22.19959114,22.57244827,0,148.9402216,22.19959114,0.008091255,48.46648371,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  03:00:00,11.375,14256.00302,22.74036002,21.96238432,22.35137217,0,155.1747302,21.96238432,0.008069655,49.02489133,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  04:00:00,11,14256.00302,22.5146296,21.71895535,22.11679247,0,157.7784531,21.71895535,0.008025913,49.49255147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  05:00:00,11,14256.00302,22.31838996,21.54258042,21.93048519,0,154.8842145,21.54258042,0.007995169,49.84021485,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  06:00:00,11.625,28512.00604,22.24124271,21.53142681,21.88633476,0,144.8531273,21.53142681,0.007985757,49.84709326,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  07:00:00,12.625,57024.01208,22.42709375,21.95589745,22.1914956,0,136.5895419,21.95589745,0.008023087,48.81274788,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  08:00:00,13.625,72576.01538,22.73578726,22.4170951,22.57644118,0,127.1566992,22.4170951,0.008092411,47.86738128,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  09:00:00,14.625,57024.01208,22.92188699,22.45224174,22.68706437,0,108.4582103,22.45224174,0.008073332,47.68179776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  10:00:00,15.625,57024.01208,23.06056958,22.60512734,22.83284846,0,94.67101193,22.60512734,0.007984802,46.74758479,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  11:00:00,16,36288.00769,23.15598507,22.64036856,22.89817681,0,88.01324966,22.64036856,0.008005981,46.76886805,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  12:00:00,16.625,36288.00769,23.25803387,22.77764333,23.0178386,0,80.63760737,22.77764333,0.008099479,46.9169757,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  13:00:00,17,36288.00769,23.44022228,22.99108917,23.21565572,0,77.54030868,22.99108917,0.007929192,45.324179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  14:00:00,17,36288.00769,23.59581487,23.12835127,23.36208307,0,79.79982393,23.12835127,0.007847277,44.47380528,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  15:00:00,17.625,36288.00769,23.77765844,23.34540231,23.56153038,0,73.32496515,23.34540231,0.007818039,43.73342118,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  16:00:00,18,36288.00769,24.05859712,23.68093649,23.86976681,0,72.82063444,23.68093649,0.007847132,42.98779781,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  17:00:00,17.375,36288.00769,24.68847022,23.99148256,24.33997639,0,136.5483093,23.99148256,0.008032319,43.1588934,0,0,0,62.55181022,225186.5168,48.00256326,172809.2277,0,0,95738.65917
n-lowe,north,lowe, 06/13  18:00:00,17,36288.00769,25.32402173,23.99906507,24.6615434,0,277.2965438,23.99906507,0.007904378,42.48694346,0,0,0,240.0272449,864098.0816,182.71475,657773.0999,0,0,95738.65917
n-lowe,north,lowe, 06/13  19:00:00,16.375,86832.0184,25.32152655,23.99916382,24.66034518,0,275.8562386,23.99916382,0.007653515,41.17022752,0,0,0,223.6830042,805258.815,170.5711021,614055.9675,0,0,95738.65917
n-lowe,north,lowe, 06/13  20:00:00,14.75,115344.0244,24.72480133,23.98834905,24.35657519,0,174.7336916,23.98834905,0.008004272,43.06172762,0,0,0,56.30492309,202697.7231,41.79212164,150451.6379,0,0,95738.65917
n-lowe,north,lowe, 06/13  21:00:00,14,129600.0275,24.44073028,23.92817668,24.18445348,0,144.8360155,23.92817668,0.008621567,46.50547323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  22:00:00,14,115344.0244,24.31253178,23.86207036,24.08730107,0,143.8562023,23.86207036,0.008914064,48.25155822,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  23:00:00,13.375,86832.0184,24.10196871,23.4669089,23.7844388,0,146.1497918,23.4669089,0.009101002,50.4062517,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/13  24:00:00,13,42768.00906,23.82339392,23.08908988,23.4562419,0,146.7539358,23.08908988,0.009191705,52.05486991,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  01:00:00,12.375,28512.00604,23.57450555,22.80434764,23.18942659,0,152.6997255,22.80434764,0.009208759,53.02420766,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  02:00:00,12,22032.00467,23.33750036,22.54963368,22.94356702,0,155.2262414,22.54963368,0.009202287,53.75885548,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  03:00:00,12,14256.00302,23.13470788,22.36846145,22.75158467,0,152.1930449,22.36846145,0.009190033,54.2626014,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  04:00:00,12,14256.00302,22.95050941,22.20512248,22.57781594,0,149.4266506,22.20512248,0.00917721,54.69538228,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  05:00:00,11.375,14256.00302,22.7576798,21.97859459,22.36813719,0,155.8763485,21.97859459,0.009159978,55.33299411,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  06:00:00,11.625,28512.00604,22.61062766,21.86222232,22.23642499,0,150.6265216,21.86222232,0.009133891,55.57052188,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  07:00:00,12,57024.01208,22.70298092,22.13769859,22.42033976,0,150.1104854,22.13769859,0.009058488,54.20123295,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  08:00:00,12.625,72576.01538,22.9648609,22.50064931,22.7327551,0,145.9724492,22.50064931,0.008873744,51.95414331,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  09:00:00,13.625,57024.01208,23.18531889,22.57164176,22.87848033,0,128.1983716,22.57164176,0.00872905,50.8638369,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  10:00:00,14,57024.01208,23.34454816,22.6874317,23.01598993,0,123.9331504,22.6874317,0.00857666,49.64971662,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  11:00:00,14.625,36288.00769,23.43539295,22.73442332,23.08490814,0,113.9411819,22.73442332,0.00846472,48.88912834,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  12:00:00,15,36288.00769,23.50574723,22.83483165,23.17028944,0,109.1860377,22.83483165,0.008432686,48.38065036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  13:00:00,15.625,36288.00769,23.65970323,23.02368165,23.34169244,0,102.3296214,23.02368165,0.008335844,47.27296183,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  14:00:00,17.25,36288.00769,23.9059993,23.40148249,23.65374089,0,81.42369737,23.40148249,0.008016863,44.46458623,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  15:00:00,18,36288.00769,24.16106746,23.7365471,23.94880728,0,73.30783543,23.7365471,0.007673567,41.70188484,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  16:00:00,18,36288.00769,24.42107774,23.95972656,24.19040215,0,84.62887748,23.95972656,0.007470094,40.05259173,0,0,0,8.82503248,31770.11693,7.625211751,27450.7623,0,0,95738.65917
n-lowe,north,lowe, 06/14  17:00:00,18,36288.00769,24.96582862,23.9994389,24.48263376,0,180.3898364,23.9994389,0.007202453,38.5169791,0,0,0,118.1562571,425362.5254,103.394634,372220.6824,0,0,95738.65917
n-lowe,north,lowe, 06/14  18:00:00,17.375,36288.00769,25.55224441,24.02747482,24.78985961,0,316.2684284,24.02747482,0.006949249,37.10185866,0,0,0,264.9508604,953823.0973,227.6849947,819665.9809,0,0,95738.65917
n-lowe,north,lowe, 06/14  19:00:00,15.125,86832.0184,25.43251791,24.0044124,24.71846515,0,296.1767435,24.0044124,0.006899956,36.86921473,0,0,0,207.8888998,748400.0392,169.6854267,610867.536,0,0,95738.65917
n-lowe,north,lowe, 06/14  20:00:00,13.375,115344.0244,24.7983434,23.9821526,24.390248,0,185.229701,23.9821526,0.007282409,38.9524018,0,0,0,37.04176002,133350.3361,29.00937777,104433.76,0,0,95738.65917
n-lowe,north,lowe, 06/14  21:00:00,13,129600.0275,24.49963028,23.87261898,24.18612463,0,160.7447501,23.87261898,0.007774053,41.83910554,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  22:00:00,13,115344.0244,24.34399902,23.78150888,24.06275395,0,159.3253533,23.78150888,0.008002506,43.28909719,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  23:00:00,12.375,86832.0184,24.10407257,23.36637667,23.73522462,0,161.3348712,23.36637667,0.00814974,45.19378928,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/14  24:00:00,12,42768.00906,23.79835011,22.96893993,23.38364502,0,161.5530975,22.96893993,0.00819647,46.52388365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  01:00:00,12,28512.00604,23.54565898,22.73568616,23.14067257,0,158.0720823,22.73568616,0.00819378,47.15287301,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  02:00:00,12,22032.00467,23.33045697,22.54251721,22.93648709,0,154.8245334,22.54251721,0.008181663,47.60958133,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  03:00:00,11.375,14256.00302,23.11145907,22.29264718,22.70205313,0,160.878246,22.29264718,0.008159304,48.19023154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  04:00:00,11,14256.00302,22.87679988,22.04235584,22.45957786,0,163.357719,22.04235584,0.008114235,48.66352829,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  05:00:00,11,14256.00302,22.67590895,21.86197091,22.26893993,0,160.425999,21.86197091,0.008082449,49.01184598,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  06:00:00,11.625,28512.00604,22.59836151,21.85183939,22.22510045,0,150.3982842,21.85183939,0.008074049,48.99185058,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  07:00:00,12,57024.01208,22.75122023,22.1839297,22.46757497,0,150.7317984,22.1839297,0.008017967,47.68168547,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  08:00:00,14.5,72576.01538,23.10207601,22.80937438,22.95572519,0,122.0747555,22.80937438,0.007953971,45.57378191,0,0,0,2.349529626,8458.306655,1.752860636,6310.298291,0,0,95738.65917
n-lowe,north,lowe, 06/15  09:00:00,16,57024.01208,23.39434794,23.03490375,23.21462584,0,95.53847548,23.03490375,0.008074741,45.64151126,0,0,0,1.14686611,4128.717996,0.867239486,3122.062149,0,0,95738.65917
n-lowe,north,lowe, 06/15  10:00:00,16,57024.01208,23.53278933,23.07648855,23.30463894,0,95.85529761,23.07648855,0.008062803,45.43219901,0,0,0,0,0,0,0,0,0,95738.65917
