Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 06/15  11:00:00,16.625,36288.00769,23.62836102,23.11779305,23.37307704,0,85.99727643,23.11779305,0.008101367,45.51473626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  12:00:00,20.125,36288.00769,23.92200844,23.69102053,23.80651448,0,48.62427994,23.69102053,0.008247001,44.75499868,0,0,0,12.12269342,43641.69631,10.59709773,38149.55183,0,0,95738.65917
n-lowe,north,lowe, 06/15  13:00:00,21.375,36288.00769,24.28930814,23.99878413,24.14404613,0,63.29740003,23.99878413,0.007978719,42.51650891,0,0,0,50.82123794,182956.4566,44.44880115,160015.6841,0,0,95738.65917
n-lowe,north,lowe, 06/15  14:00:00,19.75,36288.00769,24.44550177,23.99988855,24.22269516,0,79.57109062,23.99988855,0.007843835,41.77787179,0,0,0,38.54105774,138747.8079,32.72569074,117812.4867,0,0,95738.65917
n-lowe,north,lowe, 06/15  15:00:00,19,36288.00769,24.55809628,23.99990147,24.27899887,0,94.07489723,23.99990147,0.007832424,41.7021845,0,0,0,41.1737497,148225.4989,34.26977698,123371.1971,0,0,95738.65917
n-lowe,north,lowe, 06/15  16:00:00,17.75,36288.00769,24.70017474,23.99983978,24.35000726,0,120.3978805,23.99983978,0.007831173,41.69576054,0,0,0,48.132847,173278.2492,38.99625122,140386.5044,0,0,95738.65917
n-lowe,north,lowe, 06/15  17:00:00,17,36288.00769,25.14687849,23.99948132,24.57317991,0,209.8862461,23.99948132,0.00777828,41.41848095,0,0,0,144.7584576,521130.4472,115.4669269,415680.9368,0,0,95738.65917
n-lowe,north,lowe, 06/15  18:00:00,16.125,36288.00769,25.63932691,24.06257436,24.85095064,0,322.4059622,24.06257436,0.007422778,39.39976123,0,0,0,266.857782,960688.0151,211.3046294,760696.6659,0,0,95738.65917
n-lowe,north,lowe, 06/15  19:00:00,14.6,86832.0184,25.51785238,24.01721725,24.76753482,0,308.4569774,24.01721725,0.007223053,38.43090135,0,0,0,223.0746261,803068.6539,172.7021717,621727.818,0,0,95738.65917
n-lowe,north,lowe, 06/15  20:00:00,14,115344.0244,24.9102253,23.99962099,24.45492314,0,201.814624,23.99962099,0.007578796,40.32809273,0,0,0,73.49838909,264594.2007,55.6777437,200439.8773,0,0,95738.65917
n-lowe,north,lowe, 06/15  21:00:00,13.375,129600.0275,24.63171216,23.98297784,24.307345,0,165.1905434,23.98297784,0.008126671,43.25004147,0,0,0,11.859019,42692.46842,8.678048257,31240.97372,0,0,95738.65917
n-lowe,north,lowe, 06/15  22:00:00,13,115344.0244,24.4814767,23.90017825,24.19082748,0,161.5430981,23.90017825,0.008456207,45.23291364,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  23:00:00,12.375,86832.0184,24.24611339,23.49254237,23.86932788,0,163.623722,23.49254237,0.008547296,46.83735049,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/15  24:00:00,11.375,42768.00906,23.9145481,23.01942378,23.46698594,0,172.7630878,23.01942378,0.008373467,47.20965961,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  01:00:00,11.625,28512.00604,23.63101598,22.77070279,23.20085939,0,165.4785001,22.77070279,0.008253834,47.2510787,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  02:00:00,12,22032.00467,23.43038716,22.63140164,23.0308944,0,156.4261796,22.63140164,0.008218004,47.44817894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  03:00:00,10.125,14256.00302,23.15852795,22.22705016,22.69278905,0,180.2409636,22.22705016,0.008095875,47.94369226,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  04:00:00,9.625,14256.00302,22.84745212,21.88187575,22.36466393,0,184.4949732,21.88187575,0.007897076,47.79590725,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  05:00:00,10.625,14256.00302,22.66313807,21.8109854,22.23706173,0,166.5764384,21.8109854,0.008186277,49.73864648,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  06:00:00,11.625,28512.00604,22.5655008,21.82259997,22.19405039,0,149.9930499,21.82259997,0.008758551,53.16200636,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  07:00:00,12,57024.01208,22.64541502,22.08436813,22.36489158,0,149.094216,22.08436813,0.008948468,53.45875618,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  08:00:00,12.625,72576.01538,22.9316538,22.47089305,22.70127342,0,145.6402983,22.47089305,0.008856789,51.72429382,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  09:00:00,14.25,57024.01208,23.16267869,22.61324595,22.88796232,0,118.5314006,22.61324595,0.00874968,50.68378296,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  10:00:00,15.625,57024.01208,23.41967009,22.92057497,23.17012253,0,100.6834234,22.92057497,0.008610204,48.96659717,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  11:00:00,15.375,36288.00769,23.52672346,22.91233541,23.21952944,0,103.1274481,22.91233541,0.008496085,48.37846726,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  12:00:00,16.25,36288.00769,23.6002311,23.03444609,23.3173386,0,91.94488081,23.03444609,0.008472583,47.88024045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  13:00:00,18.25,36288.00769,23.85617958,23.47282575,23.66450267,0,65.67729113,23.47282575,0.008588835,47.23951481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  14:00:00,19.625,36288.00769,24.20563788,23.92662761,24.06613275,0,57.46159696,23.92662761,0.008851904,47.35558033,0,0,0,10.91468211,39292.85559,8.355625737,30080.25265,0,0,95738.65917
n-lowe,north,lowe, 06/16  15:00:00,21.25,36288.00769,24.47819976,23.99980864,24.2390042,0,86.59526597,23.99980864,0.008825729,46.98160285,0,0,0,82.32970643,296386.9432,65.558413,236010.2868,0,0,95738.65917
n-lowe,north,lowe, 06/16  16:00:00,21.375,36288.00769,24.62935741,23.99979912,24.31457827,0,113.6472282,23.99979912,0.00869583,46.2823026,0,0,0,118.1602449,425376.8815,94.7750665,341190.2394,0,0,95738.65917
n-lowe,north,lowe, 06/16  17:00:00,19.75,36288.00769,25.05471287,23.99948324,24.52709806,0,196.2146651,23.99948324,0.008594273,45.77845321,0,0,0,193.796032,697665.7153,149.1531304,536951.2696,0,0,95738.65917
n-lowe,north,lowe, 06/16  18:00:00,18.375,36288.00769,25.60460463,24.05498683,24.82979573,0,318.6560297,24.05498683,0.008166054,43.40136478,0,0,0,325.4285148,1171542.653,246.1234484,886044.4143,0,0,95738.65917
n-lowe,north,lowe, 06/16  19:00:00,16.75,86832.0184,25.81767997,24.22333297,25.02050647,0,331.8312452,24.22333297,0.00782229,41.20166373,0,0,0,309.6971847,1114909.865,228.9239319,824126.1548,0,0,95738.65917
n-lowe,north,lowe, 06/16  20:00:00,14.75,115344.0244,25.08243795,24.00468523,24.54356159,0,238.0474334,24.00468523,0.008036913,42.89292078,0,0,0,148.6187507,535027.5025,105.1557055,378560.5399,0,0,95738.65917
n-lowe,north,lowe, 06/16  21:00:00,14,129600.0275,24.70748098,23.99972126,24.35360112,0,176.3349278,23.99972126,0.008779793,46.84560972,0,0,0,45.08709212,162313.5316,29.84453741,107440.3347,0,0,95738.65917
n-lowe,north,lowe, 06/16  22:00:00,14,115344.0244,24.56471002,23.99958356,24.28214679,0,160.8486134,23.99958356,0.00925606,49.36824242,0,0,0,22.20471945,79936.99001,14.27715306,51397.75101,0,0,95738.65917
n-lowe,north,lowe, 06/16  23:00:00,14,86832.0184,24.38725993,23.77309364,24.08017678,0,141.5690045,23.77309364,0.009612517,51.9452728,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/16  24:00:00,14,42768.00906,24.16626508,23.4923469,23.82930599,0,136.7771541,23.4923469,0.00978852,53.78235365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  01:00:00,14,33696.00714,23.97491414,23.31559639,23.64525526,0,134.2076173,23.31559639,0.009834856,54.6116656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  02:00:00,14,33696.00714,23.81366154,23.17211873,23.49289014,0,131.8087583,23.17211873,0.00984168,55.12461866,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  03:00:00,14,14256.00302,23.65993022,23.0347597,23.34734496,0,129.4279506,23.0347597,0.009835524,55.55024548,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  04:00:00,14,14256.00302,23.51959252,22.91140087,23.2154967,0,127.3579344,22.91140087,0.009825113,55.90832789,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  05:00:00,14,14256.00302,23.38926835,22.79749774,23.09338305,0,125.4072114,22.79749774,0.00981235,56.25853606,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  06:00:00,14,14256.00302,23.27818058,22.69979022,22.9889854,0,123.8111532,22.69979022,0.009797443,56.52927429,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  07:00:00,14,53136.01126,23.23237325,22.65425255,22.9433129,0,123.2444774,22.65425255,0.009699627,56.16313009,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  08:00:00,14,53136.01126,23.27875649,22.79706726,23.03791187,0,126.579824,22.79706726,0.009630054,55.30607846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  09:00:00,14,72576.01538,23.42849091,23.09629709,23.262394,0,132.3391004,23.09629709,0.009798547,55.24815331,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  10:00:00,14,72576.01538,23.48031373,22.94458764,23.21245069,0,127.6341256,22.94458764,0.009808949,55.81643758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  11:00:00,15.25,53136.01126,23.4869547,22.88984729,23.18840099,0,105.8932815,22.88984729,0.009638834,55.08108018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  12:00:00,16,42768.00906,23.51894443,22.99522058,23.25708251,0,94.82698763,22.99522058,0.00941518,53.49809253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  13:00:00,16.625,42768.00906,23.73911584,23.24280616,23.490961,0,89.45221278,23.24280616,0.009542512,53.37198987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  14:00:00,17,42768.00906,24.01807865,23.53839821,23.77823843,0,87.63568889,23.53839821,0.009624966,52.85487582,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  15:00:00,18.25,42768.00906,24.31360288,23.8890478,24.10132534,0,80.88710113,23.8890478,0.009657292,51.89103002,0,0,0,11.9997264,43199.01503,8.301128761,29884.06354,0,0,95738.65917
n-lowe,north,lowe, 06/17  16:00:00,18.375,42768.00906,24.53117524,23.99964807,24.26541166,0,98.06482027,23.99964807,0.009443078,50.40071595,0,0,0,38.8030466,139690.9678,27.19138526,97888.98693,0,0,95738.65917
n-lowe,north,lowe, 06/17  17:00:00,18,42768.00906,24.73527511,23.99964242,24.36745877,0,129.685713,23.99964242,0.009031601,48.2359747,0,0,0,73.13188591,263274.7893,52.36367137,188509.2169,0,0,95738.65917
n-lowe,north,lowe, 06/17  18:00:00,16.75,42768.00906,24.55933619,23.9990265,24.27918134,0,126.3573661,23.9990265,0.00893513,47.72988452,0,0,0,38.71297504,139366.7101,27.4526225,98829.44099,0,0,95738.65917
n-lowe,north,lowe, 06/17  19:00:00,16,110160.0233,24.44635119,24.00061366,24.22348242,0,114.8536407,24.00061366,0.009166128,48.9717229,0,0,0,4.272547849,15381.17226,2.91550642,10495.82311,0,0,95738.65917
n-lowe,north,lowe, 06/17  20:00:00,14.75,129600.0275,24.27962181,23.85533926,24.06748053,0,129.9776327,23.85533926,0.009493842,51.16519167,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  21:00:00,14,129600.0275,24.15969717,23.73684774,23.94827245,0,142.2044115,23.73684774,0.009741495,52.88205934,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  22:00:00,14,129600.0275,24.09126665,23.64467504,23.86797085,0,140.0701249,23.64467504,0.009724604,53.10512263,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  23:00:00,14,110160.0233,23.92218868,23.31340005,23.61779436,0,133.3136125,23.31340005,0.009646998,53.75152653,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/17  24:00:00,14,53136.01126,23.70341055,23.02868556,23.36604805,0,128.7282648,23.02868556,0.009606418,54.42435421,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  01:00:00,14,33696.00714,23.53516038,22.92911336,23.23213687,0,127.8217715,22.92911336,0.009672466,55.1037737,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  02:00:00,14,33696.00714,23.40113085,22.81252772,23.10682928,0,125.642167,22.81252772,0.009749812,55.93110298,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  03:00:00,14,14256.00302,23.2671593,22.69303003,22.98009467,0,123.5548067,22.69303003,0.009769239,56.44835403,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  04:00:00,14,14256.00302,23.14149783,22.58231772,22.86190777,0,121.6861798,22.58231772,0.009769265,56.82906706,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  05:00:00,14,14256.00302,23.01959059,22.47451331,22.74705195,0,119.8176116,22.47451331,0.009762747,57.16488642,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  06:00:00,14,14256.00302,22.91886324,22.38605672,22.65245998,0,118.3532647,22.38605672,0.009635428,56.76949736,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  07:00:00,14,53136.01126,22.87984948,22.34667352,22.6132615,0,117.7862548,22.34667352,0.009252987,54.70086203,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  08:00:00,14,53136.01126,22.94025853,22.49967909,22.71996881,0,121.3736434,22.49967909,0.009062319,53.09410001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  09:00:00,14.625,72576.01538,23.21951614,22.98735489,23.10343552,0,120.5505379,22.98735489,0.009180157,52.24035595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  10:00:00,15.625,72576.01538,23.45547734,23.1127211,23.28409922,0,103.1256289,23.1127211,0.009048838,51.13460715,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  11:00:00,16,53136.01126,23.5760536,23.07044628,23.32324994,0,95.3114787,23.07044628,0.008823308,50.00369755,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  12:00:00,16.625,42768.00906,23.70723033,23.2280016,23.46761596,0,88.63162255,23.2280016,0.008854032,49.70117852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  13:00:00,18.25,42768.00906,23.97492519,23.63453715,23.80473117,0,68.46283614,23.63453715,0.008687534,47.60002562,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  14:00:00,19,42768.00906,24.22727238,23.97114096,24.09920667,0,62.56347631,23.97114096,0.008608357,46.22299383,0,0,0,3.270977462,11775.51886,2.53780059,9136.082125,0,0,95738.65917
n-lowe,north,lowe, 06/18  15:00:00,18.375,42768.00906,24.40137175,23.99998653,24.20067914,0,79.76220394,23.99998653,0.008558043,45.876668,0,0,0,11.84939336,42657.81609,9.05526541,32598.95547,0,0,95738.65917
n-lowe,north,lowe, 06/18  16:00:00,18.625,42768.00906,24.6088695,23.99979837,24.30433394,0,110.5311843,23.99979837,0.008465139,45.38581773,0,0,0,56.9927066,205173.7438,44.1399594,158903.8538,0,0,95738.65917
n-lowe,north,lowe, 06/18  17:00:00,18.375,42768.00906,25.07099829,23.99954042,24.53526936,0,190.5303575,23.99954042,0.008179812,43.87649463,0,0,0,154.5452482,556362.8934,119.7753625,431191.305,0,0,95738.65917
n-lowe,north,lowe, 06/18  18:00:00,17.375,42768.00906,25.60225461,24.03244287,24.81734874,0,313.883892,24.03244287,0.007742782,41.48047109,0,0,0,291.0846136,1047904.609,224.819258,809349.3287,0,0,95738.65917
n-lowe,north,lowe, 06/18  19:00:00,16.375,110160.0233,25.79846152,24.20749186,25.00297669,0,331.0962676,24.20749186,0.007470007,39.61680382,0,0,0,288.0029713,1036810.697,221.9357372,798968.6538,0,0,95738.65917
n-lowe,north,lowe, 06/18  20:00:00,15.375,129600.0275,25.10782685,24.00887211,24.55834948,0,254.0595402,24.00887211,0.007712395,41.4031796,0,0,0,175.4616443,631661.9194,131.9797991,475127.2767,0,0,95738.65917
n-lowe,north,lowe, 06/18  21:00:00,14.375,129600.0275,24.73911542,23.99940862,24.36926202,0,193.7019289,23.99940862,0.008315837,44.64100712,0,0,0,75.78357889,272820.884,53.85561274,193880.2059,0,0,95738.65917
n-lowe,north,lowe, 06/18  22:00:00,13.375,129600.0275,24.56509215,23.96996507,24.26752861,0,159.5440515,23.96996507,0.008604968,46.28271408,0,0,0,4.757993405,17128.77626,3.289447188,11842.00988,0,0,95738.65917
n-lowe,north,lowe, 06/18  23:00:00,13,110160.0233,24.33003182,23.56840806,23.94921994,0,154.5035386,23.56840806,0.008541787,47.08853432,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/18  24:00:00,13,53136.01126,24.06024355,23.24463765,23.6524406,0,149.2151684,23.24463765,0.008389525,47.14259566,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  01:00:00,13.625,28512.00604,23.87326563,23.18039543,23.52683053,0,138.6970834,23.18039543,0.00841228,47.43600522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  02:00:00,14,22032.00467,23.74969198,23.11793251,23.43381225,0,130.6719997,23.11793251,0.008766452,49.59300507,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  03:00:00,14,14256.00302,23.61352069,22.9972719,23.3053963,0,128.5771592,22.9972719,0.008824084,50.28044129,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  04:00:00,14,14256.00302,23.48202934,22.88159458,23.18181196,0,126.651242,22.88159458,0.009019689,51.74016202,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  05:00:00,14,14256.00302,23.35649497,22.77106862,23.06378179,0,124.7808359,22.77106862,0.009105419,52.57555322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  06:00:00,14,28512.00604,23.26310978,22.69049011,22.97679995,0,123.554316,22.69049011,0.009129809,52.97245901,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  07:00:00,14,57024.01208,23.31333546,22.89456792,23.10395169,0,128.3659256,22.89456792,0.009051395,51.9110899,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  08:00:00,14,72576.01538,23.46878235,23.1059113,23.28734683,0,131.8304407,23.1059113,0.008843733,50.11124087,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  09:00:00,14,57024.01208,23.52665423,22.91809774,23.22237599,0,126.6997977,22.91809774,0.008686496,49.79374536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  10:00:00,15.25,57024.01208,23.6676792,23.08120181,23.3744405,0,110.163691,23.08120181,0.008544256,48.5115233,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  11:00:00,16.625,36288.00769,23.93502615,23.378767,23.65689657,0,91.04887442,23.378767,0.008441235,47.07771751,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  12:00:00,17,36288.00769,24.06251085,23.5450376,23.80377422,0,86.984417,23.5450376,0.008426737,46.52830533,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  13:00:00,17,36288.00769,24.16950149,23.63693895,23.90322022,0,88.57727018,23.63693895,0.008424821,46.26099925,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  14:00:00,17.625,36288.00769,24.33165465,23.83343412,24.08254438,0,81.82851155,23.83343412,0.008430861,45.74987718,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  15:00:00,18,36288.00769,24.54441061,23.99795158,24.2711811,0,91.0140056,23.99795158,0.008413113,45.20506982,0,0,0,17.91656803,64499.64492,13.67301569,49222.85648,0,0,95738.65917
n-lowe,north,lowe, 06/19  16:00:00,18,36288.00769,24.57393092,23.99985676,24.28689384,0,101.4725349,23.99985676,0.008388205,45.06785023,0,0,0,31.77467201,114388.8192,24.29225325,87452.11169,0,0,95738.65917
n-lowe,north,lowe, 06/19  17:00:00,16.75,36288.00769,24.49134449,23.96507739,24.22821094,0,104.2365763,23.96507739,0.008639913,46.50057374,0,0,0,8.574708331,30868.94999,6.387177315,22993.83833,0,0,95738.65917
n-lowe,north,lowe, 06/19  18:00:00,15.375,36288.00769,24.42340438,23.91687919,24.17014179,0,121.154614,23.91687919,0.009052619,48.86027577,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  19:00:00,14.375,86832.0184,24.30713831,23.71842636,24.01278234,0,134.2421572,23.71842636,0.009100224,49.72021069,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  20:00:00,14,115344.0244,24.10276304,23.53864199,23.82070252,0,137.8963113,23.53864199,0.008979289,49.60402785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  21:00:00,13.375,129600.0275,23.98246995,23.45446018,23.71846507,0,147.433374,23.45446018,0.008979464,49.85759966,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  22:00:00,13.625,115344.0244,23.90770743,23.45611663,23.68191203,0,143.985093,23.45611663,0.009033882,50.14998457,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  23:00:00,14,86832.0184,23.79088923,23.25364437,23.5222668,0,132.3627262,23.25364437,0.009109721,51.18773645,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/19  24:00:00,14,42768.00906,23.59759307,22.99299387,23.29529347,0,128.0086891,22.99299387,0.0091472,52.21139914,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  01:00:00,13.375,28512.00604,23.40201729,22.75336332,23.0776903,0,134.6471342,22.75336332,0.009156968,52.99829802,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  02:00:00,13,22032.00467,23.20888882,22.53608938,22.8724891,0,137.8841052,22.53608938,0.009275007,54.36419608,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  03:00:00,13,14256.00302,23.04209773,22.38735358,22.71472565,0,135.3774592,22.38735358,0.009428939,55.75334557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  04:00:00,13,14256.00302,22.88940233,22.25246875,22.57093554,0,133.064044,22.25246875,0.009270638,55.28271866,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  05:00:00,13,14256.00302,22.74829774,22.12810094,22.43819934,0,130.9200153,22.12810094,0.00918121,55.17385995,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  06:00:00,13,28512.00604,22.64477904,22.03776189,22.34127047,0,129.5709134,22.03776189,0.009142466,55.24785777,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  07:00:00,13,57024.01208,22.7157136,22.25700358,22.48635859,0,134.7366825,22.25700358,0.009048004,53.96081388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  08:00:00,13,72576.01538,22.90678349,22.49793894,22.70236121,0,138.7273036,22.49793894,0.00884986,52.02840051,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  09:00:00,13.625,57024.01208,23.01909936,22.419617,22.71935818,0,125.2407743,22.419617,0.008695579,51.37655153,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  10:00:00,14.625,57024.01208,23.23548281,22.63999934,22.93774107,0,113.077129,22.63999934,0.008542216,49.81304991,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  11:00:00,15.625,36288.00769,23.44308524,22.83930114,23.14119319,0,98.78143853,22.83930114,0.008433091,48.59274404,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  12:00:00,15.375,36288.00769,23.5295315,22.90502881,23.21728015,0,103.4532014,22.90502881,0.008392188,48.16731523,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  13:00:00,15.625,36288.00769,23.65768312,23.02040661,23.33904487,0,102.2567125,23.02040661,0.008381805,47.77427734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  14:00:00,16,36288.00769,23.80368502,23.20622421,23.50495462,0,98.40701107,23.20622421,0.008369826,47.17314859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  15:00:00,16,36288.00769,23.78334207,23.19386453,23.4886033,0,97.67536648,23.19386453,0.008365181,47.18249711,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  16:00:00,14.75,36288.00769,23.75958516,23.08256818,23.42107667,0,116.6875875,23.08256818,0.008414103,47.74674658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  17:00:00,14,36288.00769,23.65611297,22.95781218,23.30696258,0,128.2360312,22.95781218,0.008548416,48.84704935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  18:00:00,14,36288.00769,23.76892725,23.16726892,23.46809809,0,133.3793389,23.16726892,0.008653897,48.81916232,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  19:00:00,13.375,86832.0184,24.34282484,23.63790213,23.99036348,0,152.6235235,23.63790213,0.008712214,47.76788621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  20:00:00,13,115344.0244,24.00281138,23.4011346,23.70197299,0,150.4578006,23.4011346,0.008854312,49.23909582,0,0,0,0,0,0,0,2971.985537,0.825551538,95738.65917
n-lowe,north,lowe, 06/20  21:00:00,13,129600.0275,23.71780655,23.1835674,23.45068698,0,149.3704671,23.1835674,0.008952858,50.4318643,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  22:00:00,13,115344.0244,23.59783783,23.12658349,23.36221066,0,148.5120047,23.12658349,0.009028618,51.02793822,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  23:00:00,13,86832.0184,23.42034505,22.82189745,23.12112125,0,142.0397768,22.82189745,0.009123719,52.48597618,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/20  24:00:00,13,42768.00906,23.19735507,22.53668237,22.86701872,0,137.3651917,22.53668237,0.009169567,53.64624742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  01:00:00,13,28512.00604,23.00707514,22.35984315,22.68345914,0,134.7930222,22.35984315,0.009170887,54.23332859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  02:00:00,12.375,22032.00467,22.81898796,22.13424156,22.47661476,0,141.2438604,22.13424156,0.00916435,54.91116501,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  03:00:00,12,14256.00302,22.61670125,21.90939312,22.26304718,0,144.2505048,21.90939312,0.0091508,55.56704793,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  04:00:00,12,14256.00302,22.44463901,21.75706048,22.10084974,0,141.7011289,21.75706048,0.00913474,55.98941998,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  05:00:00,12,14256.00302,22.28573065,21.61619284,21.95096175,0,139.3155862,21.61619284,0.009120387,56.3862768,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  06:00:00,12.625,28512.00604,22.19765781,21.59697971,21.89731876,0,128.9536174,21.59697971,0.009109729,56.38759246,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  07:00:00,13,57024.01208,22.32697281,21.91924748,22.12311014,0,129.0690521,21.91924748,0.009032584,54.82771183,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  08:00:00,13,72576.01538,22.50957432,22.15035859,22.32996646,0,132.6473279,22.15035859,0.008848791,52.976233,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  09:00:00,13,57024.01208,22.61763413,22.00320274,22.31041844,0,128.4641185,22.00320274,0.008708667,52.61730085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  10:00:00,13.625,57024.01208,22.81922897,22.16900663,22.4941178,0,122.0610088,22.16900663,0.008570392,51.27404279,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  11:00:00,14,36288.00769,22.89137837,22.19078551,22.54108194,0,114.8349762,22.19078551,0.008449428,50.49120734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  12:00:00,14,36288.00769,22.99819962,22.27546475,22.63683219,0,116.9711484,22.27546475,0.008404376,49.96748167,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  13:00:00,14,36288.00769,23.12716435,22.39116961,22.75916698,0,118.963677,22.39116961,0.008390806,49.50715213,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  14:00:00,15.25,36288.00769,23.29123943,22.64622156,22.96873049,0,102.7135501,22.64622156,0.008394686,48.75105458,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  15:00:00,16,36288.00769,23.48045168,22.90949073,23.19497121,0,93.54907103,22.90949073,0.008393826,47.94341661,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  16:00:00,15.375,36288.00769,23.63217835,23.01805229,23.32511532,0,105.8233507,23.01805229,0.008444118,47.89276427,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  17:00:00,14.375,36288.00769,24.02131814,23.30152532,23.66142173,0,129.6266456,23.30152532,0.00858926,47.87686658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  18:00:00,13.75,36288.00769,24.75715479,23.94103431,24.34909455,0,177.71382,23.94103431,0.008618554,46.22436071,0,0,0,38.49175257,138570.3093,26.10424524,93975.28287,0,0,95738.65917
n-lowe,north,lowe, 06/21  19:00:00,13.225,86832.0184,24.44549445,23.78120935,24.1133519,0,156.9887041,23.78120935,0.00862811,46.72516614,0,0,0,3.797486758,13670.95233,2.57292187,9262.518731,0,0,95738.65917
n-lowe,north,lowe, 06/21  20:00:00,13,115344.0244,23.97205865,23.34613434,23.6590965,0,151.0153387,23.34613434,0.008843925,49.14763354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  21:00:00,13,129600.0275,23.74790659,23.20738879,23.47764769,0,149.8697693,23.20738879,0.008969769,50.2532453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  22:00:00,13,115344.0244,23.63744692,23.16151241,23.39947966,0,149.1436313,23.16151241,0.009057691,50.8795916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  23:00:00,13,86832.0184,23.45987795,22.85655068,23.15821432,0,142.642933,22.85655068,0.009156124,52.3835444,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/21  24:00:00,13,42768.00906,23.23563264,22.5703861,22.90300937,0,137.9556884,22.5703861,0.009199716,53.55029274,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  01:00:00,13,28512.00604,23.0434662,22.39213597,22.71780108,0,135.3507923,22.39213597,0.009201353,54.10899215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  02:00:00,13,22032.00467,22.87910938,22.24488217,22.56199578,0,132.8784569,22.24488217,0.009195661,54.5423314,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  03:00:00,13,14256.00302,22.72668869,22.10914729,22.41791799,0,130.5553092,22.10914729,0.009185563,54.93562903,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  04:00:00,13,14256.00302,22.58507187,21.98430932,22.28469059,0,128.4416773,21.98430932,0.009174137,55.28752099,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  05:00:00,13,14256.00302,22.45384262,21.86886107,22.16135184,0,126.4806062,21.86886107,0.009162924,55.61137006,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  06:00:00,13,28512.00604,22.35772405,21.78616891,22.07194648,0,125.2155639,21.78616891,0.009152696,55.83142143,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  07:00:00,13,57024.01208,22.4054013,21.98401238,22.19470684,0,129.9316919,21.98401238,0.009068803,54.69769646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  08:00:00,13,72576.01538,22.58669366,22.21494351,22.40081858,0,133.8395514,22.21494351,0.008874634,52.81540946,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  09:00:00,13.625,57024.01208,22.70410351,22.14184339,22.42297345,0,120.4331202,22.14184339,0.00872359,52.1592495,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  10:00:00,14,57024.01208,22.85499433,22.24530233,22.55014833,0,116.364855,22.24530233,0.008569132,50.92652385,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  11:00:00,14.625,36288.00769,23.024538,22.35814473,22.69134136,0,107.7691036,22.35814473,0.00846036,49.97573749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  12:00:00,15.625,36288.00769,23.23300952,22.64010694,22.93655823,0,95.8300622,22.64010694,0.008422779,48.92984301,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  13:00:00,16,36288.00769,23.3673743,22.81815268,23.09276349,0,91.73602004,22.81815268,0.008400959,48.27979067,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  14:00:00,16.625,36288.00769,23.50124579,22.99182585,23.24653582,0,84.426254,22.99182585,0.008406378,47.77552203,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  15:00:00,16.375,36288.00769,23.64827096,23.11160865,23.3799398,0,89.99264885,23.11160865,0.008425908,47.5211628,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  16:00:00,16.625,36288.00769,23.86297471,23.33736062,23.60016766,0,90.99978106,23.33736062,0.008467346,47.10515944,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  17:00:00,16.375,36288.00769,24.48675095,23.87932468,24.18303782,0,119.2228232,23.87932468,0.008598669,46.28921876,0,0,0,19.57961362,70486.60902,14.11492591,50813.73327,0,0,95738.65917
n-lowe,north,lowe, 06/22  18:00:00,15.4375,36288.00769,25.18798201,23.99890226,24.59344213,0,248.2719162,23.99890226,0.008263389,44.21585384,0,0,0,176.0825044,633897.016,126.6485256,455934.6923,0,0,95738.65917
n-lowe,north,lowe, 06/22  19:00:00,14.4125,86832.0184,25.29072068,23.9990309,24.64487579,0,270.5093755,23.9990309,0.007812607,41.84948978,0,0,0,182.380103,656568.3707,131.2868829,472632.7784,0,0,95738.65917
n-lowe,north,lowe, 06/22  20:00:00,14,115344.0244,24.67536743,23.97655248,24.32595995,0,168.9551766,23.97655248,0.008150972,43.69913393,0,0,0,32.67090977,117615.2752,23.35342805,84072.34099,0,0,95738.65917
n-lowe,north,lowe, 06/22  21:00:00,14,129600.0275,24.38247666,23.88215269,24.13231468,0,143.9954852,23.88215269,0.008711717,46.92874507,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  22:00:00,13.375,115344.0244,24.22266404,23.72602199,23.97434301,0,151.7680316,23.72602199,0.008974556,48.78111404,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  23:00:00,13,86832.0184,23.9838316,23.31880367,23.65131763,0,150.4679975,23.31880367,0.009150069,50.95699541,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/22  24:00:00,13,42768.00906,23.72689432,23.0045204,23.36570736,0,145.374969,23.0045204,0.009218207,52.34711232,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  01:00:00,12.375,28512.00604,23.4798976,22.72031313,23.10010537,0,151.2154295,22.72031313,0.009222679,53.30184994,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  02:00:00,12.625,22032.00467,23.26808969,22.54176589,22.90492779,0,144.8228387,22.54176589,0.009208228,53.79854344,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  03:00:00,13,14256.00302,23.12271486,22.45773997,22.79022742,0,136.6030954,22.45773997,0.009194002,53.99173113,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  04:00:00,13,14256.00302,22.97349762,22.3258924,22.64969501,0,134.3248547,22.3258924,0.009181662,54.35437708,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  05:00:00,13,14256.00302,22.83293053,22.2021251,22.51752781,0,132.2130202,22.2021251,0.009169548,54.69422114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  06:00:00,13,28512.00604,22.73161045,22.11429778,22.42295412,0,130.8955953,22.11429778,0.009156809,54.94635211,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  07:00:00,13,57024.01208,22.78744314,22.32044643,22.55394479,0,135.7479299,22.32044643,0.009067722,53.76155365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  08:00:00,13.625,72576.01538,22.9554618,22.60288699,22.7791744,0,130.1408161,22.60288699,0.008862512,51.66991395,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  09:00:00,14,57024.01208,23.06984932,22.51292464,22.79138698,0,119.9056868,22.51292464,0.008694341,50.97727952,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  10:00:00,15.25,57024.01208,23.27193012,22.73199419,23.00196216,0,104.2621075,22.73199419,0.008549047,49.50868147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  11:00:00,16,36288.00769,23.49550387,22.93412321,23.21481354,0,93.59502909,22.93412321,0.008432593,48.26333669,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  12:00:00,16,36288.00769,23.64452819,23.06194294,23.35323557,0,96.01939753,23.06194294,0.00839043,47.65503585,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  13:00:00,16.625,36288.00769,23.78378972,23.24350223,23.51364598,0,88.76101061,23.24350223,0.008388281,47.12304035,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  14:00:00,17.625,36288.00769,23.9435668,23.49453753,23.71905217,0,75.90256685,23.49453753,0.008416576,46.56882105,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  15:00:00,17.8125,36288.00769,24.12612897,23.68685428,23.90649162,0,75.51499962,23.68685428,0.008384502,45.85933554,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  16:00:00,17.2625,36288.00769,24.35288366,23.85732975,24.10510671,0,88.1225654,23.85732975,0.008237377,44.60577515,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  17:00:00,17,36288.00769,24.89722225,23.99664097,24.44693161,0,167.3413617,23.99664097,0.008024847,43.10615449,0,0,0,92.71900645,333788.4232,72.68928619,261681.4303,0,0,95738.65917
n-lowe,north,lowe, 06/23  18:00:00,17,36288.00769,25.44427753,23.99883135,24.72155444,0,297.9610426,23.99883135,0.007557723,40.62152704,0,0,0,254.7123523,916964.4684,203.4323242,732356.3673,0,0,95738.65917
n-lowe,north,lowe, 06/23  19:00:00,16.375,86832.0184,25.54285293,24.00865563,24.77575428,0,318.055638,24.00865563,0.007279042,39.14231185,0,0,0,270.3025482,973089.1735,212.6581748,765569.4291,0,0,95738.65917
n-lowe,north,lowe, 06/23  20:00:00,14.75,115344.0244,24.88612145,23.99968421,24.44290283,0,201.2973281,23.99968421,0.007725682,41.55186538,0,0,0,90.65910094,326372.7634,68.03975399,244943.1144,0,0,95738.65917
n-lowe,north,lowe, 06/23  21:00:00,14,129600.0275,24.57486012,23.99733896,24.28609954,0,154.4465167,23.99733896,0.008442602,45.36302912,0,0,0,11.6515049,41945.41765,8.189282891,29481.41841,0,0,95738.65917
n-lowe,north,lowe, 06/23  22:00:00,13.6875,115344.0244,24.4390517,23.93993754,24.18949462,0,150.3518422,23.93993754,0.008852573,47.70047973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  23:00:00,13.1875,86832.0184,24.21363308,23.54040971,23.87702139,0,150.8542452,23.54040971,0.009091498,50.16239675,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/23  24:00:00,13,42768.00906,23.94074095,23.19101308,23.56587702,0,148.5388192,23.19101308,0.00918945,51.7737705,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  01:00:00,13,33696.00714,23.71626133,22.98396684,23.35011408,0,145.4935012,22.98396684,0.009206407,52.52099686,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  02:00:00,13,33696.00714,23.53030145,22.81844091,23.17437118,0,142.6709178,22.81844091,0.009092199,52.40037641,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  03:00:00,12.375,14256.00302,23.32907241,22.5827853,22.95592886,0,148.8183215,22.5827853,0.008821369,51.56204051,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  04:00:00,12,14256.00302,23.1155775,22.35010055,22.73283902,0,151.7522579,22.35010055,0.008801946,52.19774001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  05:00:00,12,14256.00302,22.93143003,22.18521938,22.5583247,0,149.0496844,22.18521938,0.008996188,53.89085504,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  06:00:00,12,14256.00302,22.83368111,22.09850096,22.46609104,0,148.02956,22.09850096,0.009080002,54.67303425,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  07:00:00,13.875,53136.01126,22.94929492,22.37312529,22.6612101,0,122.3137182,22.37312529,0.00903663,53.51741536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  08:00:00,15.625,53136.01126,23.26217399,22.97163385,23.11690392,0,102.6427014,22.97163385,0.008869262,50.69778338,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  09:00:00,16,72576.01538,23.63258383,23.54659313,23.58958848,0,106.8130746,23.54659313,0.008657454,47.83196004,0,0,0,1.146812892,4128.52641,0.823632749,2965.077895,0,0,95738.65917
n-lowe,north,lowe, 06/24  10:00:00,16.625,72576.01538,23.84958595,23.58959771,23.71959183,0,93.78858575,23.58959771,0.008420335,46.41485684,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  11:00:00,17,53136.01126,23.93327167,23.50555558,23.71941363,0,85.25943165,23.50555558,0.008466005,46.90020666,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  12:00:00,17,42768.00906,24.01088668,23.54901911,23.7799529,0,87.07790662,23.54901911,0.008598742,47.49994739,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  13:00:00,17.625,42768.00906,24.17196971,23.75090003,23.96143487,0,80.42778792,23.75090003,0.008759587,47.79299039,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  14:00:00,18,42768.00906,24.36136825,23.96277554,24.16207189,0,78.67445422,23.96277554,0.008649971,46.60503117,0,0,0,2.106312051,7582.723385,1.591512216,5729.443977,0,0,95738.65917
n-lowe,north,lowe, 06/24  15:00:00,18,42768.00906,24.52560622,23.99978858,24.2626974,0,96.25735039,23.99978858,0.008543432,45.93611356,0,0,0,25.12775575,90459.9207,19.0572514,68606.10506,0,0,95738.65917
n-lowe,north,lowe, 06/24  16:00:00,18,42768.00906,24.71337482,23.99969902,24.35653692,0,125.8605987,23.99969902,0.008282802,44.52596368,0,0,0,62.10146315,223565.2674,48.69982917,175319.385,0,0,95738.65917
n-lowe,north,lowe, 06/24  17:00:00,17.375,42768.00906,25.18278399,23.99938676,24.59108538,0,209.506367,23.99938676,0.007763524,41.75394184,0,0,0,152.3547188,548476.9877,121.5473887,437570.5992,0,0,95738.65917
n-lowe,north,lowe, 06/24  18:00:00,17,42768.00906,25.79002197,24.15234974,24.97118586,0,327.3462748,24.15234974,0.007299882,38.95855526,0,0,0,282.4115705,1016681.654,229.0330897,824519.1229,0,0,95738.65917
n-lowe,north,lowe, 06/24  19:00:00,16.375,110160.0233,26.08403381,24.45999199,25.2720129,0,339.0907277,24.45999199,0.00720302,37.75530781,0,0,0,283.183973,1019462.303,225.5029957,811810.7847,0,0,95738.65917
n-lowe,north,lowe, 06/24  20:00:00,15.1875,129600.0275,25.32876102,24.07942844,24.70409473,0,284.7455998,24.07942844,0.007528336,40.3553367,0,0,0,208.5838307,750901.7907,159.2491165,573296.8194,0,0,95738.65917
n-lowe,north,lowe, 06/24  21:00:00,14.2625,129600.0275,24.87650017,23.99924664,24.43787341,0,218.1229816,23.99924664,0.007942589,42.77411632,0,0,0,103.7585525,373530.789,76.42946761,275146.0834,0,0,95738.65917
n-lowe,north,lowe, 06/24  22:00:00,14,129600.0275,24.6918759,23.99938243,24.34562917,0,175.9834259,23.99938243,0.00812991,43.78568023,0,0,0,40.94878729,147415.6342,29.75675609,107124.3219,0,0,95738.65917
n-lowe,north,lowe, 06/24  23:00:00,13.375,110160.0233,24.47345953,23.73380342,24.10363147,0,150.9431878,23.73380342,0.008299161,45.40719306,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/24  24:00:00,13,53136.01126,24.18221442,23.34918542,23.76569992,0,150.9641753,23.34918542,0.008390484,46.97500724,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  01:00:00,13,33696.00714,23.95266034,23.1903769,23.57151862,0,149.0324702,23.1903769,0.008407415,47.49190657,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  02:00:00,12.625,33696.00714,23.75356203,22.98303476,23.36829839,0,151.4224594,22.98303476,0.008240971,47.13340591,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  03:00:00,12.0875,14256.00302,23.5297942,22.7302145,23.13000435,0,156.2384805,22.7302145,0.008059219,46.81940625,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  04:00:00,11.5875,14256.00302,23.30384506,22.48120845,22.89252676,0,160.5490989,22.48120845,0.007921389,46.72992847,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  05:00:00,11.15,14256.00302,23.08251292,22.24130636,22.66190964,0,164.0016746,22.24130636,0.007777998,46.56916504,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  06:00:00,12.25,14256.00302,22.99082528,22.25335766,22.62209147,0,146.7658629,22.25335766,0.007676993,45.93934114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  07:00:00,14.875,53136.01126,23.15780229,22.66346619,22.91063424,0,109.942532,22.66346619,0.007752343,45.23919082,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  08:00:00,16,53136.01126,23.47572592,23.21131461,23.34352027,0,99.71907688,23.21131461,0.008144671,45.94919878,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  09:00:00,16.625,72576.01538,23.8570995,23.79484486,23.82597218,0,103.6072501,23.79484486,0.008476701,46.17472406,0,0,0,4.961128674,17860.06323,3.667850314,13204.26113,0,0,95738.65917
n-lowe,north,lowe, 06/25  10:00:00,17,72576.01538,24.13485174,23.89302399,24.01393787,0,92.44417628,23.89302399,0.008554398,46.33619681,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  11:00:00,17.625,53136.01126,24.2384218,23.83734904,24.03788542,0,80.71211813,23.83734904,0.008542309,46.426783,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/25  12:00:00,19.875,42768.00906,24.39478625,23.99550119,24.19514372,0,80.93163621,23.99550119,0.008316566,44.78815334,0,0,0,42.30844122,152310.3884,35.87544393,129151.5982,0,0,95738.65917
n-lowe,north,lowe, 06/25  13:00:00,20.375,42768.00906,24.54844075,23.99964614,24.27404345,0,101.8650746,23.99964614,0.007693408,41.43733491,0,0,0,74.81769147,269343.6893,65.82564896,236972.3362,0,0,95738.65917
n-lowe,north,lowe, 06/25  14:00:00,20.625,42768.00906,24.68713207,23.99976442,24.34344825,0,122.8759281,23.99976442,0.007485298,40.31448688,0,0,0,103.0221278,370879.6602,91.16942836,328209.9421,0,0,95738.65917
n-lowe,north,lowe, 06/25  15:00:00,21,42768.00906,24.83668053,23.99976134,24.41822094,0,147.8322699,23.99976134,0.007460034,40.18002555,0,0,0,136.4346144,491164.6118,122.5801072,441288.3859,0,0,95738.65917
n-lowe,north,lowe, 06/25  16:00:00,21,42768.00906,25.01126883,23.99964485,24.50545684,0,178.9996921,23.99964485,0.007273937,39.18956019,0,0,0,168.3953274,606223.1786,153.7478758,553492.3529,0,0,95738.65917
n-lowe,north,lowe, 06/25  17:00:00,21,42768.00906,25.46779879,23.99952117,24.73365998,0,269.7072944,23.99952117,0.007128311,38.39048925,0,0,0,265.9543706,957435.7342,244.4155782,879896.0817,0,0,95738.65917
n-lowe,north,lowe, 06/25  18:00:00,20.375,42768.00906,26.06545687,24.40177884,25.23361786,0,337.1496825,24.40177884,0.007139588,37.54237842,0,0,0,326.3549916,1174877.97,292.0496208,1051378.635,0,0,95738.65917
n-lowe,north,lowe, 06/25  19:00:00,18.75,110160.0233,26.16247398,24.52954593,25.34600995,0,341.4089665,24.52954593,0.007337178,38.2915026,0,0,0,321.5186369,1157467.093,268.4761035,966513.9728,0,0,95738.65917
n-lowe,north,lowe, 06/25  20:00:00,17.5,129600.0275,25.45774867,24.10414511,24.78094689,0,305.8581651,24.10414511,0.007667369,41.05691669,0,0,0,280.1210994,1008435.958,219.834403,791403.8509,0,0,95738.65917
n-lowe,north,lowe, 06/25  21:00:00,17.075,129600.0275,25.05767275,23.99914764,24.5284102,0,256.5503168,23.99914764,0.008087029,43.55822009,0,0,0,218.5233483,786684.0539,163.3053635,587899.3087,0,0,95738.65917
n-lowe,north,lowe, 06/25  22:00:00,16.375,129600.0275,24.87558058,23.99938682,24.4374837,0,212.9853572,23.99938682,0.008478108,45.63562629,0,0,0,153.1918153,551490.5351,107.5814598,387293.2552,0,0,95738.65917
n-lowe,north,lowe, 06/25  23:00:00,15.375,110160.0233,24.68590864,24.00230765,24.34410815,0,142.2871258,24.00230765,0.009162556,49.25718142,0,0,0,29.29774183,105471.8706,19.39713987,69829.70355,0,0,95738.65917
n-lowe,north,lowe, 06/25  24:00:00,15,53136.01126,24.49456339,23.82247064,24.15851701,0,125.3485328,23.82247064,0.009792751,53.13444062,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  01:00:00,14.375,28512.00604,24.29904016,23.63813079,23.96858547,0,133.1087147,23.63813079,0.010019228,54.92804118,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  02:00:00,14,22032.00467,24.10302812,23.42117702,23.76210257,0,136.0165466,23.42117702,0.009913618,55.03889689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  03:00:00,13.375,14256.00302,23.9073195,23.19177096,23.54954523,0,142.3986886,23.19177096,0.009843555,55.39859129,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  04:00:00,13,14256.00302,23.69592005,22.96051535,23.3282177,0,145.22258,22.96051535,0.009696246,55.3496469,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  05:00:00,13,14256.00302,23.5250904,22.80933349,23.16721194,0,142.7736774,22.80933349,0.009510029,54.80374862,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  06:00:00,13,28512.00604,23.43658843,22.7339748,23.08528161,0,141.8642672,22.7339748,0.009640624,55.79905595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  07:00:00,13,57024.01208,23.56405562,23.00059234,23.28232398,0,148.0327135,23.00059234,0.009627387,54.83190902,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  08:00:00,13.625,72576.01538,23.84107339,23.38589037,23.61348188,0,144.2082267,23.38589037,0.009448166,52.59029262,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  09:00:00,14,57024.01208,23.98183501,23.32930292,23.65556896,0,134.1618385,23.32930292,0.00930201,51.96174346,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  10:00:00,14,57024.01208,24.02477485,23.29340389,23.65908937,0,134.3052321,23.29340389,0.009156854,51.27387107,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  11:00:00,15.875,36288.00769,24.16219201,23.49174216,23.82696709,0,106.6367881,23.49174216,0.009044351,50.05266673,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  12:00:00,17.625,36288.00769,24.35654213,23.86079181,24.10866697,0,82.43829855,23.86079181,0.008981742,48.61671794,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/26  13:00:00,18.625,36288.00769,24.50629331,23.99818445,24.25223888,0,86.11814469,23.99818445,0.008934382,47.93599371,0,0,0,26.49056788,95366.04436,19.5185546,70266.79657,0,0,95738.65917
n-lowe,north,lowe, 06/26  14:00:00,19,36288.00769,24.65100491,23.99984281,24.32542386,0,106.9340161,23.99984281,0.008793139,47.16645932,0,0,0,63.00261743,226809.4227,46.96347899,169068.5244,0,0,95738.65917
n-lowe,north,lowe, 06/26  15:00:00,19,36288.00769,24.75739296,23.99982806,24.37861051,0,123.8958728,23.99982806,0.008655842,46.41146219,0,0,0,85.21079032,306758.8452,63.93132462,230152.7686,0,0,95738.65917
