Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 06/26  16:00:00,18.375,36288.00769,24.91002458,23.99975081,24.45488769,0,154.8562005,23.99975081,0.008557999,45.87708039,0,0,0,113.2924256,407852.732,84.07323009,302663.6283,0,0,95738.65917
n-lowe,north,lowe, 06/26  17:00:00,18,36288.00769,25.36534601,23.99918301,24.68226451,0,252.367602,23.99918301,0.00828794,44.44970965,0,0,0,231.0938073,831937.7062,174.9918349,629970.6058,0,0,95738.65917
n-lowe,north,lowe, 06/26  18:00:00,17.375,36288.00769,25.99849997,24.35478747,25.17664372,0,336.0675838,24.35478747,0.007711537,40.53005227,0,0,0,308.9514878,1112225.356,239.70467,862936.812,0,0,95738.65917
n-lowe,north,lowe, 06/26  19:00:00,16.625,86832.0184,26.30892419,24.65074922,25.4798367,0,345.4765009,24.65074922,0.007481276,38.63682735,0,0,0,297.9990911,1072796.728,232.934614,838564.6105,0,0,95738.65917
n-lowe,north,lowe, 06/26  20:00:00,16.15,115344.0244,25.53642545,24.14643378,24.84142961,0,306.1618322,24.14643378,0.007515138,40.00474812,0,0,0,254.3784351,915762.3664,196.0401374,705744.4946,0,0,95738.65917
n-lowe,north,lowe, 06/26  21:00:00,15.375,129600.0275,25.05049106,23.99945531,24.52497319,0,242.57947,23.99945531,0.007886271,42.32177643,0,0,0,164.6739465,592826.2075,120.0278181,432100.1451,0,0,95738.65917
n-lowe,north,lowe, 06/26  22:00:00,14.375,115344.0244,24.83885697,23.99953068,24.41919383,0,208.4490139,23.99953068,0.008482178,45.4764846,0,0,0,100.6438148,362317.7335,68.49385084,246577.863,0,0,95738.65917
n-lowe,north,lowe, 06/26  23:00:00,14,86832.0184,24.64506188,23.9773735,24.31121769,0,147.9351703,23.9773735,0.009173286,49.19479938,0,0,0,3.063637118,11029.09363,2.017688275,7263.67779,0,0,95738.65917
n-lowe,north,lowe, 06/26  24:00:00,14,42768.00906,24.43792235,23.7277616,24.08284197,0,140.8327695,23.7277616,0.009624696,52.32680733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  01:00:00,14,28512.00604,24.24000356,23.54651589,23.89325973,0,138.1605126,23.54651589,0.00977263,53.68064606,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  02:00:00,14,22032.00467,24.06676744,23.39200199,23.72938471,0,135.5660161,23.39200199,0.009817909,54.39631036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  03:00:00,14,14256.00302,23.90481024,23.24854076,23.5766755,0,133.0386986,23.24854076,0.009711236,54.26121996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  04:00:00,14,14256.00302,23.75175764,23.11390029,23.43282896,0,130.6721778,23.11390029,0.009419524,53.05330294,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  05:00:00,13.375,14256.00302,23.58692219,22.91118176,23.24905197,0,137.5046951,22.91118176,0.009293331,52.98031246,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  06:00:00,13,28512.00604,23.43746168,22.73631823,23.08688996,0,141.5236751,22.73631823,0.009252682,53.31388658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  07:00:00,13,57024.01208,23.49436109,22.94009966,23.21723038,0,146.5872063,22.94009966,0.009149486,52.08195696,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  08:00:00,13.625,72576.01538,23.73455872,23.28922823,23.51189347,0,142.3573774,23.28922823,0.008928996,49.78578535,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  09:00:00,15.25,57024.01208,23.99696851,23.45803504,23.72750177,0,115.9614011,23.45803504,0.008757547,48.3449791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  10:00:00,16,57024.01208,24.17894332,23.64582605,23.91238469,0,105.9491735,23.64582605,0.008600017,46.92244084,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  11:00:00,16.625,36288.00769,24.24320887,23.66416486,23.95368687,0,95.35774694,23.66416486,0.008495303,46.29018352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  12:00:00,17,36288.00769,24.3664259,23.80894411,24.087685,0,91.69771878,23.80894411,0.008481402,45.81436374,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  13:00:00,17,36288.00769,24.55012115,23.96058087,24.25535101,0,96.20797596,23.96058087,0.008477978,45.38052509,0,0,0,2.532578103,9117.28117,1.878234544,6761.644357,0,0,95738.65917
n-lowe,north,lowe, 06/27  14:00:00,17.625,36288.00769,24.70317878,23.99986487,24.35152182,0,114.0371033,23.99986487,0.008500253,45.39072062,0,0,0,41.04081062,147746.9182,30.32261825,109161.4257,0,0,95738.65917
n-lowe,north,lowe, 06/27  15:00:00,18,36288.00769,24.80866511,23.99989461,24.40427986,0,131.4842167,23.99989461,0.00857756,45.79784597,0,0,0,73.78610479,265629.9772,54.22761115,195219.4001,0,0,95738.65917
n-lowe,north,lowe, 06/27  16:00:00,17.375,36288.00769,24.92017337,23.99978119,24.45997728,0,155.7996215,23.99978119,0.008567487,45.71666523,0,0,0,93.51405051,336650.5819,67.72040187,243793.4467,0,0,95738.65917
n-lowe,north,lowe, 06/27  17:00:00,16.375,36288.00769,25.0955801,23.99955227,24.54756618,0,196.9451771,23.99955227,0.008550953,45.64159054,0,0,0,129.6415151,466709.4542,91.5388819,329539.9748,0,0,95738.65917
n-lowe,north,lowe, 06/27  18:00:00,15.375,36288.00769,25.23167404,23.99921575,24.6154449,0,247.0839139,23.99921575,0.00837387,44.72651843,0,0,0,179.5314076,646313.0673,124.3470087,447649.2313,0,0,95738.65917
n-lowe,north,lowe, 06/27  19:00:00,15,86832.0184,25.17475331,23.99934922,24.58705127,0,240.1549025,23.99934922,0.008266649,44.16103076,0,0,0,160.4168437,577500.6372,110.9856521,399548.3477,0,0,95738.65917
n-lowe,north,lowe, 06/27  20:00:00,14.375,115344.0244,24.77542096,24.0027017,24.38906133,0,174.3837067,24.0027017,0.008621592,46.02132527,0,0,0,50.31461617,181132.6182,34.30631582,123502.7369,0,0,95738.65917
n-lowe,north,lowe, 06/27  21:00:00,14,129600.0275,24.58582139,24.00174876,24.29378508,0,154.7345193,24.00174876,0.009205401,49.09554959,0,0,0,12.60949719,45394.18989,8.158019903,29368.87165,0,0,95738.65917
n-lowe,north,lowe, 06/27  22:00:00,14,115344.0244,24.49823992,24.00318748,24.2507137,0,149.9371243,24.00318748,0.009517242,50.72930906,0,0,0,5.15291872,18550.50739,3.269435356,11769.96728,0,0,95738.65917
n-lowe,north,lowe, 06/27  23:00:00,14,86832.0184,24.337962,23.73186352,24.03491276,0,140.7007274,23.73186352,0.00973715,52.73848395,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/27  24:00:00,13.375,42768.00906,24.09318845,23.37146102,23.73232473,0,144.9917665,23.37146102,0.009832051,54.41395793,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  01:00:00,13,28512.00604,23.84881302,23.1022874,23.47555021,0,147.678784,23.1022874,0.009846907,55.35248418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  02:00:00,13,22032.00467,23.6535372,22.92769942,23.29061831,0,144.7868127,22.92769942,0.009840199,55.91684599,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  03:00:00,13,14256.00302,23.47638205,22.76981741,23.12309973,0,142.1026929,22.76981741,0.009826038,56.36031391,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  04:00:00,13,14256.00302,23.31202235,22.62435929,22.96819082,0,139.6179575,22.62435929,0.009813163,56.80072714,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  05:00:00,13,14256.00302,23.15660699,22.48708796,22.82184748,0,137.2124829,22.48708796,0.009686504,56.56839632,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  06:00:00,13,28512.00604,23.03938996,22.38541237,22.71240117,0,135.5811464,22.38541237,0.00940136,55.26903065,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  07:00:00,13,57024.01208,23.08440671,22.57996794,22.83218733,0,140.242518,22.57996794,0.009188473,53.4353854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  08:00:00,13.625,72576.01538,23.2799667,22.88894356,23.08445513,0,135.2478688,22.88894356,0.008931037,51.01695224,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  09:00:00,14.625,57024.01208,23.43789333,22.90013309,23.16901321,0,116.408075,22.90013309,0.008745377,49.96463124,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  10:00:00,16.25,57024.01208,23.72244867,23.24047315,23.48146091,0,96.00856116,23.24047315,0.008605093,48.16332255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  11:00:00,18.25,36288.00769,23.99741014,23.61416034,23.80578524,0,67.48678529,23.61416034,0.008518984,46.60509114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  12:00:00,19.625,36288.00769,24.20749018,23.94713904,24.07731461,0,54.764902,23.94713904,0.008477151,45.45838908,0,0,0,7.161933339,25782.96002,5.728697807,20623.31211,0,0,95738.65917
n-lowe,north,lowe, 06/28  13:00:00,20,36288.00769,24.3903615,23.99983848,24.19509999,0,71.46962395,23.99983848,0.00837661,44.75605722,0,0,0,35.90711872,129265.6274,28.8757817,103952.8141,0,0,95738.65917
n-lowe,north,lowe, 06/28  14:00:00,20,36288.00769,24.54831317,23.99987324,24.27409321,0,93.30923202,23.99987324,0.008267169,44.1623721,0,0,0,62.76696876,225961.0875,50.71957332,182590.464,0,0,95738.65917
n-lowe,north,lowe, 06/28  15:00:00,20.625,36288.00769,24.70115716,23.99984469,24.35050092,0,117.3198166,23.99984469,0.008162183,43.58180711,0,0,0,103.8789621,373964.2635,85.53150149,307913.4054,0,0,95738.65917
n-lowe,north,lowe, 06/28  16:00:00,21,36288.00769,24.89220326,23.99976067,24.44598196,0,155.2477661,23.99976067,0.008090654,43.18883531,0,0,0,156.1185285,562026.7025,129.9256927,467732.4936,0,0,95738.65917
n-lowe,north,lowe, 06/28  17:00:00,19.75,36288.00769,25.3040619,23.99939121,24.65172656,0,242.8842876,23.99939121,0.00800161,42.72047014,0,0,0,242.2755909,872192.1272,195.8654117,705115.4821,0,0,95738.65917
n-lowe,north,lowe, 06/28  18:00:00,18.375,36288.00769,25.79904047,24.19304115,24.99604081,0,330.7871761,24.19304115,0.007699613,40.65518727,0,0,0,321.9476344,1159011.484,255.6242481,920247.2933,0,0,95738.65917
n-lowe,north,lowe, 06/28  19:00:00,17.375,86832.0184,25.54437929,24.044351,24.79436515,0,310.5141351,24.044351,0.007543215,40.21891524,0,0,0,284.0506866,1022582.472,222.654965,801557.8741,0,0,95738.65917
n-lowe,north,lowe, 06/28  20:00:00,16.375,115344.0244,24.98605929,23.99952094,24.49279012,0,218.1309605,23.99952094,0.007808036,41.74084218,0,0,0,148.0419384,532950.9783,112.9124326,406484.7574,0,0,95738.65917
n-lowe,north,lowe, 06/28  21:00:00,15.375,129600.0275,24.74006034,23.9995305,24.36979542,0,183.9663023,23.9995305,0.008234106,44.01639494,0,0,0,84.40977964,303875.2067,61.40875474,221071.5171,0,0,95738.65917
n-lowe,north,lowe, 06/28  22:00:00,14.375,115344.0244,24.60402256,23.99948995,24.30175626,0,167.6811941,23.99948995,0.008582481,45.87038659,0,0,0,39.77567244,143192.4208,27.79163473,100049.885,0,0,95738.65917
n-lowe,north,lowe, 06/28  23:00:00,13.375,86832.0184,24.40447474,23.7283975,24.06643612,0,150.9869899,23.7283975,0.00885751,48.09923969,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/28  24:00:00,13.625,42768.00906,24.16169362,23.44370714,23.80270038,0,142.456467,23.44370714,0.008807509,48.65726739,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  01:00:00,13.375,28512.00604,23.95662083,23.24086157,23.5987412,0,142.9124893,23.24086157,0.008757957,48.9536309,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  02:00:00,12.375,22032.00467,23.7137888,22.92455552,23.31917216,0,154.6018922,22.92455552,0.008727671,49.74187164,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  03:00:00,12,14256.00302,23.47306091,22.66706263,23.07006177,0,157.0754458,22.66706263,0.008708356,50.43243896,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  04:00:00,12.625,14256.00302,23.29651118,22.56563653,22.93107385,0,145.2265564,22.56563653,0.008792423,51.1948897,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  05:00:00,12.375,14256.00302,23.14295215,22.41754024,22.78024619,0,146.2029638,22.41754024,0.00893186,52.47847783,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  06:00:00,12,28512.00604,23.0230569,22.26956067,22.64630878,0,150.7567427,22.26956067,0.008776739,52.06540913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  07:00:00,13.25,57024.01208,23.17564183,22.67315889,22.92440036,0,138.7644393,22.67315889,0.008710249,50.42623081,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  08:00:00,15.875,72576.01538,23.59396153,23.42125151,23.50760652,0,108.1505395,23.42125151,0.008739572,48.3895936,0,0,0,1.234301021,4443.483677,0.874677969,3148.840687,0,0,95738.65917
n-lowe,north,lowe, 06/29  09:00:00,17,57024.01208,23.89595586,23.59662411,23.74628999,0,87.97322324,23.59662411,0.00870733,47.71764147,0,0,0,1.165819066,4196.948637,0.851230302,3064.429085,0,0,95738.65917
n-lowe,north,lowe, 06/29  10:00:00,17,57024.01208,24.12834225,23.71216996,23.92025611,0,90.01403451,23.71216996,0.008608713,46.85787755,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  11:00:00,17.625,36288.00769,24.26723116,23.79453647,24.03088382,0,80.49290885,23.79453647,0.008517794,46.1400605,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  12:00:00,19.875,36288.00769,24.4638504,23.99363587,24.22874313,0,81.67542003,23.99363587,0.008451361,45.23997527,0,0,0,45.21693775,162780.9759,36.51916466,131468.9928,0,0,95738.65917
n-lowe,north,lowe, 06/29  13:00:00,21,36288.00769,24.64588603,23.99984685,24.32286644,0,109.2207553,23.99984685,0.008329261,44.57829266,0,0,0,103.3896255,372202.6518,83.90407865,302054.6831,0,0,95738.65917
n-lowe,north,lowe, 06/29  14:00:00,20.375,36288.00769,24.76813358,23.99989329,24.38401344,0,127.6037231,23.99989329,0.008391179,44.9051387,0,0,0,115.9078905,417268.4058,91.46191069,329262.8785,0,0,95738.65917
n-lowe,north,lowe, 06/29  15:00:00,20,36288.00769,24.85012481,23.99985835,24.42499158,0,140.5364085,23.99985835,0.00841279,44.99141173,0,0,0,125.6280645,452261.032,97.89483187,352421.3947,0,0,95738.65917
n-lowe,north,lowe, 06/29  16:00:00,19.375,36288.00769,24.97176451,23.99971124,24.48573787,0,166.3677145,23.99971124,0.008311383,44.44002221,0,0,0,144.195494,519103.7784,112.9074132,406466.6874,0,0,95738.65917
n-lowe,north,lowe, 06/29  17:00:00,18.375,36288.00769,25.33045296,23.99927839,24.66486568,0,244.6019015,23.99927839,0.008047217,43.04669133,0,0,0,222.8557908,802280.8469,173.7988679,625675.9244,0,0,95738.65917
n-lowe,north,lowe, 06/29  18:00:00,18,36288.00769,25.82370168,24.19971815,25.01170992,0,330.9712973,24.19971815,0.007606947,40.23809705,0,0,0,308.7977167,1111671.78,248.9789187,896324.1072,0,0,95738.65917
n-lowe,north,lowe, 06/29  19:00:00,17.375,86832.0184,25.9171824,24.29879273,25.10798756,0,333.9456312,24.29879273,0.007271765,38.27608023,0,0,0,293.0463626,1054966.905,241.1181914,868025.4892,0,0,95738.65917
n-lowe,north,lowe, 06/29  20:00:00,16.375,115344.0244,25.24808742,24.02325689,24.63567215,0,266.7590367,24.02325689,0.007407255,39.64717105,0,0,0,205.1111206,738400.0341,162.0250211,583290.0759,0,0,95738.65917
n-lowe,north,lowe, 06/29  21:00:00,15.375,129600.0275,24.89435057,23.99955269,24.44695163,0,211.7762218,23.99955269,0.00793258,42.4826106,0,0,0,120.6367697,434292.3708,89.26378047,321349.6097,0,0,95738.65917
n-lowe,north,lowe, 06/29  22:00:00,14.375,115344.0244,24.72804837,23.99946568,24.36375702,0,188.7500926,23.99946568,0.008349737,44.71525157,0,0,0,69.18231343,249056.3284,48.8919349,176010.9657,0,0,95738.65917
n-lowe,north,lowe, 06/29  23:00:00,14,86832.0184,24.54822235,23.90695671,24.22758953,0,144.2159411,23.90695671,0.00882269,47.4657371,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/29  24:00:00,14,42768.00906,24.33546933,23.63869135,23.98708034,0,139.0609379,23.63869135,0.009015106,49.25496181,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  01:00:00,12.75,28512.00604,24.08542834,23.298552,23.69199017,0,154.1587643,23.298552,0.008869058,49.47316664,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  02:00:00,12,22032.00467,23.80695133,22.96497798,23.38596466,0,162.0574817,22.96497798,0.008674175,49.3854972,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  03:00:00,12,14256.00302,23.58497107,22.76700252,23.1759868,0,158.8046263,22.76700252,0.008473525,48.84274518,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  04:00:00,12.625,14256.00302,23.41771174,22.67520851,23.04646013,0,147.0615332,22.67520851,0.008577864,49.71164241,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  05:00:00,13,14256.00302,23.28790454,22.60474854,22.94632654,0,139.0295496,22.60474854,0.008618184,50.15633804,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  06:00:00,13,28512.00604,23.18670548,22.51510634,22.85090591,0,137.7569671,22.51510634,0.008732366,51.12104106,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  07:00:00,14.875,57024.01208,23.37084633,23.01264411,23.19174522,0,118.0883055,23.01264411,0.008919077,50.66929095,0,0,0,1.266186948,4558.273011,0.86188271,3102.777757,0,0,95738.65917
n-lowe,north,lowe, 06/30  08:00:00,16,72576.01538,23.80517355,23.66069628,23.73293492,0,107.9342189,23.66069628,0.008927314,48.79668695,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  09:00:00,16.625,57024.01208,24.06391805,23.68596877,23.87494341,0,95.59346197,23.68596877,0.009077003,49.54549213,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  10:00:00,17,57024.01208,24.28172868,23.84866942,24.06519905,0,92.43670616,23.84866942,0.009049799,48.91839354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  11:00:00,18.25,36288.00769,24.45162636,23.96079627,24.20621131,0,83.40594628,23.96079627,0.008878499,47.68354122,0,0,0,14.19273023,51093.82882,10.79942796,38877.94067,0,0,95738.65917
n-lowe,north,lowe, 06/30  12:00:00,19,36288.00769,24.61110272,23.99974114,24.30542193,0,101.3534784,23.99974114,0.008499063,45.56536604,0,0,0,53.35017219,192060.6199,41.44155321,149189.5916,0,0,95738.65917
n-lowe,north,lowe, 06/30  13:00:00,19,36288.00769,24.7072735,23.99985717,24.35356534,0,116.1643606,23.99985717,0.008369143,44.87783234,0,0,0,73.08881161,263119.7218,56.25094436,202503.3997,0,0,95738.65917
n-lowe,north,lowe, 06/30  14:00:00,19,36288.00769,24.80321796,23.99990185,24.4015599,0,131.4637281,23.99990185,0.008464142,45.38028569,0,0,0,94.2924194,339452.7099,71.52389289,257486.0144,0,0,95738.65917
n-lowe,north,lowe, 06/30  15:00:00,18.375,36288.00769,24.87689725,23.99985059,24.43837392,0,143.1380035,23.99985059,0.008467899,45.40030233,0,0,0,96.98147995,349133.3278,72.3783604,260562.0974,0,0,95738.65917
n-lowe,north,lowe, 06/30  16:00:00,18,36288.00769,24.98156823,23.99976425,24.49066624,0,166.5009267,23.99976425,0.008449933,45.33354274,0,0,0,120.5718927,434058.8136,89.24189818,321270.8335,0,0,95738.65917
n-lowe,north,lowe, 06/30  17:00:00,17.375,36288.00769,25.19260452,23.99948039,24.59604245,0,215.5853364,23.99948039,0.008386339,45.01439236,0,0,0,174.331589,627593.7204,127.4751095,458910.3941,0,0,95738.65917
n-lowe,north,lowe, 06/30  18:00:00,16.375,36288.00769,25.48296386,23.99901363,24.74098874,0,297.3788584,23.99901363,0.008146552,43.74514734,0,0,0,272.1983251,979913.9704,191.8750725,690750.2611,0,0,95738.65917
n-lowe,north,lowe, 06/30  19:00:00,15.375,86832.0184,25.56085156,23.99910272,24.77997714,0,315.4827168,23.99910272,0.008011534,43.02916475,0,0,0,281.9247729,1014929.182,192.700434,693721.5625,0,0,95738.65917
n-lowe,north,lowe, 06/30  20:00:00,14.375,115344.0244,25.00772323,23.99957072,24.50364698,0,220.1901292,23.99957072,0.008349592,44.81918344,0,0,0,118.7036931,427333.2953,80.22506324,288810.2277,0,0,95738.65917
n-lowe,north,lowe, 06/30  21:00:00,14,129600.0275,24.73550726,23.99958153,24.3675444,0,180.5624828,23.99958153,0.008880058,47.65643198,0,0,0,51.83487557,186605.5521,34.05228012,122588.2084,0,0,95738.65917
n-lowe,north,lowe, 06/30  22:00:00,13.8125,115344.0244,24.60944428,23.99943051,24.30443739,0,167.6412328,23.99943051,0.009074608,48.70394329,0,0,0,27.15692371,97764.92535,17.92446759,64528.08334,0,0,95738.65917
n-lowe,north,lowe, 06/30  23:00:00,13.5125,86832.0184,24.42474599,23.75775915,24.09125257,0,149.3926095,23.75775915,0.009022254,49.10569943,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 06/30  24:00:00,13.2125,42768.00906,24.1775655,23.4255572,23.80156135,0,148.8152884,23.4255572,0.009040898,50.18338339,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  01:00:00,12.85,33696.00714,23.93477521,23.16652928,23.55065225,0,150.9597263,23.16652928,0.009152294,51.49654018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  02:00:00,12.5125,33696.00714,23.70831401,22.92861687,23.31846544,0,152.8413735,22.92861687,0.009192068,52.40919077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  03:00:00,12.2125,14256.00302,23.49085966,22.70431724,23.09758845,0,154.1823347,22.70431724,0.009308143,53.78691931,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  04:00:00,11.9125,14256.00302,23.28176218,22.48988474,22.88582346,0,155.6713964,22.48988474,0.009253254,54.17435205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  05:00:00,11.925,14256.00302,23.09568751,22.32301551,22.70935151,0,152.8757278,22.32301551,0.009168226,54.23156662,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  06:00:00,12,14256.00302,22.98826204,22.23725549,22.61275877,0,150.3543144,22.23725549,0.009165496,54.53323539,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  07:00:00,13.25,53136.01126,23.0518714,22.40310126,22.72748633,0,133.0878901,22.40310126,0.009190945,54.153284,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  08:00:00,15.25,53136.01126,23.32723984,22.97068303,23.14896144,0,109.5635888,22.97068303,0.00929329,52.89721234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  09:00:00,16,72576.01538,23.69960759,23.5952785,23.64744305,0,107.8918346,23.5952785,0.009290057,50.9200569,0,0,0,1.287899687,4636.438873,0.858599187,3090.957073,0,0,95738.65917
n-lowe,north,lowe, 07/01  10:00:00,16,72576.01538,23.9164757,23.57447496,23.74547533,0,104.0539502,23.57447496,0.009214293,50.57273833,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  11:00:00,16.625,53136.01126,23.97161716,23.48493104,23.7282741,0,91.91410299,23.48493104,0.009124538,50.35847703,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  12:00:00,17,42768.00906,24.05507713,23.58883124,23.82195419,0,87.82709296,23.58883124,0.009079523,49.80063163,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  13:00:00,17.625,42768.00906,24.19134668,23.76726101,23.97930384,0,80.7144488,23.76726101,0.009076705,49.22316176,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  14:00:00,18.625,42768.00906,24.39334326,23.98428239,24.18881283,0,80.23902934,23.98428239,0.009082311,48.59615086,0,0,0,18.49346627,66576.47856,13.54623587,48766.44913,0,0,95738.65917
n-lowe,north,lowe, 07/01  15:00:00,19,42768.00906,24.57842506,23.99978289,24.28910398,0,104.5551857,23.99978289,0.008952913,47.86888736,0,0,0,60.30631268,217102.7257,44.56842722,160446.338,0,0,95738.65917
n-lowe,north,lowe, 07/01  16:00:00,19,42768.00906,24.77009279,23.99967077,24.38488178,0,135.520983,23.99967077,0.008676483,46.41142738,0,0,0,99.14692344,356928.9244,75.54908952,271976.7223,0,0,95738.65917
n-lowe,north,lowe, 07/01  17:00:00,20.25,42768.00906,25.26769019,23.99923455,24.63346237,0,229.8352149,23.99923455,0.008077345,43.22199596,0,0,0,229.449009,826016.4323,191.4046376,689056.6955,0,0,95738.65917
n-lowe,north,lowe, 07/01  18:00:00,19.75,42768.00906,25.88313508,24.24148596,25.06231052,0,332.3019124,24.24148596,0.007646682,40.34093378,0,0,0,341.0670385,1227841.339,279.5718128,1006458.526,0,0,95738.65917
n-lowe,north,lowe, 07/01  19:00:00,17.75,110160.0233,26.14528238,24.51437402,25.3298282,0,341.1709383,24.51437402,0.007716195,40.04191644,0,0,0,325.4903449,1171765.242,250.3692496,901329.2985,0,0,95738.65917
n-lowe,north,lowe, 07/01  20:00:00,15.75,129600.0275,25.38616017,24.09247187,24.73931602,0,294.0959041,24.09247187,0.007936973,42.23343354,0,0,0,244.75595,881121.4199,178.0877167,641115.7799,0,0,95738.65917
n-lowe,north,lowe, 07/01  21:00:00,14.375,129600.0275,24.92297007,23.99931065,24.46114036,0,227.1333164,23.99931065,0.008472752,45.29218234,0,0,0,128.2549587,461717.8512,87.16139188,313781.0108,0,0,95738.65917
n-lowe,north,lowe, 07/01  22:00:00,14,129600.0275,24.73327526,23.99948387,24.36637956,0,183.4215059,23.99948387,0.008912597,47.60984957,0,0,0,56.4277914,203140.0491,36.89703921,132829.3411,0,0,95738.65917
n-lowe,north,lowe, 07/01  23:00:00,14,110160.0233,24.54299134,23.84972511,24.19635823,0,143.0780236,23.84972511,0.009173896,49.42914152,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/01  24:00:00,14,53136.01126,24.30896813,23.55945195,23.93421004,0,137.7522687,23.55945195,0.009227931,50.56184289,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  01:00:00,13.375,33696.00714,24.08541294,23.35088011,23.71814652,0,145.2245775,23.35088011,0.009439732,52.33952774,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  02:00:00,13,33696.00714,23.87057213,23.11831406,23.49444309,0,147.8648038,23.11831406,0.009364178,52.62769949,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  03:00:00,13,14256.00302,23.67674822,22.94510598,23.3109271,0,144.8987352,22.94510598,0.009302574,52.81804261,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  04:00:00,12.375,14256.00302,23.47233977,22.70824467,23.09029222,0,151.0936142,22.70824467,0.009166194,52.80605098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  05:00:00,12,14256.00302,23.25639856,22.47305955,22.86472905,0,153.9284135,22.47305955,0.008989384,52.54902053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  06:00:00,12.625,14256.00302,23.15131409,22.4349664,22.79314024,0,143.4098862,22.4349664,0.009109265,53.39575541,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  07:00:00,13.625,53136.01126,23.23844725,22.61197014,22.92520869,0,129.8741118,22.61197014,0.009196311,53.34150894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  08:00:00,15.25,53136.01126,23.49763274,23.11915505,23.30839389,0,112.1308006,23.11915505,0.009424723,52.99190592,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  09:00:00,16,72576.01538,23.86481667,23.73614787,23.80048227,0,110.3574895,23.73614787,0.009591422,51.94835048,0,0,0,1.319696483,4750.907338,0.852706486,3069.743348,0,0,95738.65917
n-lowe,north,lowe, 07/02  10:00:00,16.625,72576.01538,24.09169621,23.7946723,23.94318426,0,97.66645532,23.7946723,0.009479641,51.16947692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  11:00:00,17.625,53136.01126,24.19467974,23.7969323,23.99580602,0,80.21517375,23.7969323,0.009491618,51.22665478,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  12:00:00,18,42768.00906,24.30859656,23.92848553,24.11854104,0,76.57754441,23.92848553,0.009419434,50.44140655,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/02  13:00:00,18.625,42768.00906,24.45944061,23.99864954,24.22904508,0,87.84626707,23.99864954,0.009561713,50.94505206,0,0,0,30.6351493,110286.5375,21.17886562,76243.91623,0,0,95738.65917
n-lowe,north,lowe, 07/02  14:00:00,19,42768.00906,24.59820095,23.99978072,24.29899083,0,107.4368712,23.99978072,0.009437081,50.26871694,0,0,0,67.7012521,243724.5076,47.36518974,170514.6831,0,0,95738.65917
n-lowe,north,lowe, 07/02  15:00:00,20.25,42768.00906,24.77402254,23.99969361,24.38685807,0,136.2783714,23.99969361,0.009218148,49.11977123,0,0,0,133.6308529,481071.0703,97.84524167,352242.87,0,0,95738.65917
n-lowe,north,lowe, 07/02  16:00:00,20.375,42768.00906,24.96010815,23.99954867,24.47982841,0,169.074485,23.99954867,0.008851907,47.16674667,0,0,0,174.8293881,629385.7971,132.8089607,478112.2584,0,0,95738.65917
n-lowe,north,lowe, 07/02  17:00:00,20,42768.00906,25.38588979,23.99934946,24.69261963,0,251.6158742,23.99934946,0.008441207,44.99124712,0,0,0,273.315691,983936.4874,208.8236487,751765.1355,0,0,95738.65917
n-lowe,north,lowe, 07/02  18:00:00,20,42768.00906,25.88343957,24.23453152,25.05898555,0,332.4129753,24.23453152,0.008204818,43.10964744,0,0,0,369.9910494,1331967.778,284.2080782,1023149.082,0,0,95738.65917
n-lowe,north,lowe, 07/02  19:00:00,18.75,110160.0233,25.98122195,24.35893418,25.17007807,0,336.3824626,24.35893418,0.008077432,42.11530642,0,0,0,347.0228144,1249282.132,265.8967056,957228.14,0,0,95738.65917
n-lowe,north,lowe, 07/02  20:00:00,16.75,129600.0275,25.3149897,24.05168599,24.68333784,0,286.297625,24.05168599,0.008197479,43.53183133,0,0,0,258.8329445,931798.6002,187.5334287,675120.3434,0,0,95738.65917
n-lowe,north,lowe, 07/02  21:00:00,16,129600.0275,24.95422564,23.9992692,24.47674742,0,235.2728461,23.9992692,0.008764398,46.64353875,0,0,0,181.6663173,653998.7424,123.2838905,443822.0059,0,0,95738.65917
n-lowe,north,lowe, 07/02  22:00:00,16,129600.0275,24.80258082,23.99927304,24.40092693,0,199.5638672,23.99927304,0.008976131,47.75445454,0,0,0,128.6221976,463039.9113,87.57604072,315273.7466,0,0,95738.65917
n-lowe,north,lowe, 07/02  23:00:00,15.375,110160.0233,24.63292766,23.99477534,24.3138515,0,135.5024373,23.99477534,0.009272844,49.32325037,0,0,0,19.12683869,68856.61927,12.84373245,46237.43683,0,0,95738.65917
n-lowe,north,lowe, 07/02  24:00:00,14.375,53136.01126,24.41309587,23.69466375,24.05387981,0,133.3271317,23.69466375,0.00976979,52.87365746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  01:00:00,14,28512.00604,24.19196389,23.5009478,23.84645584,0,137.5662499,23.5009478,0.009820254,53.7644957,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  02:00:00,14,22032.00467,24.0177269,23.3477292,23.68272805,0,134.7968979,23.3477292,0.009867672,54.48753997,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  03:00:00,14,14256.00302,23.85462649,23.20303295,23.52882972,0,132.4105504,23.20303295,0.009996779,55.65369579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  04:00:00,14,14256.00302,23.70505848,23.07163887,23.38834868,0,130.2486379,23.07163887,0.010284066,57.68316134,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  05:00:00,14,14256.00302,23.56545026,22.94818236,23.25681631,0,128.1743326,22.94818236,0.010403271,58.81460112,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  06:00:00,14,28512.00604,23.49514589,22.88682155,23.19098372,0,127.4836061,22.88682155,0.01043505,59.2327758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  07:00:00,15.25,57024.01208,23.69475489,23.35333714,23.52404602,0,116.5626077,23.35333714,0.010353366,57.18313153,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/03  08:00:00,17.25,72576.01538,24.08639844,23.9304469,24.00842267,0,110.8895188,23.9304469,0.010090802,53.86941684,0,0,0,30.35950095,109294.2034,19.99353085,71976.71107,0,0,95738.65917
n-lowe,north,lowe, 07/03  09:00:00,18,57024.01208,24.35821924,23.99970445,24.17896185,0,94.52552828,23.99970445,0.009839856,52.32885919,0,0,0,25.49366936,91777.20969,17.08784995,61516.25983,0,0,95738.65917
n-lowe,north,lowe, 07/03  10:00:00,18.625,57024.01208,24.48365959,23.99981831,24.24173895,0,100.9024799,23.99981831,0.009751726,51.86706476,0,0,0,51.13436073,184083.6986,34.27684986,123396.6595,0,0,95738.65917
n-lowe,north,lowe, 07/03  11:00:00,19.625,36288.00769,24.56896703,23.99991224,24.28443964,0,95.94799004,23.99991224,0.009784851,52.07264657,0,0,0,68.83847281,247818.5021,46.64717014,167929.8125,0,0,95738.65917
n-lowe,north,lowe, 07/03  12:00:00,21.875,36288.00769,24.70817704,23.99984669,24.35401186,0,119.1712085,23.99984669,0.00973572,51.83478305,0,0,0,154.2086121,555151.0036,108.8751226,391950.4414,0,0,95738.65917
n-lowe,north,lowe, 07/03  13:00:00,23,36288.00769,24.84610954,23.99988029,24.42299491,0,143.4263702,23.99988029,0.009830279,52.33027243,0,0,0,218.8446792,787840.8451,152.6501359,549540.4894,0,0,95738.65917
n-lowe,north,lowe, 07/03  14:00:00,23,36288.00769,24.95027415,23.99979536,24.47503475,0,161.1862296,23.99979536,0.009868128,52.5288685,0,0,0,243.0219048,874878.8572,170.3494137,613257.8892,0,0,95738.65917
n-lowe,north,lowe, 07/03  15:00:00,21.75,36288.00769,25.02404049,23.99968267,24.51186158,0,172.4651642,23.99968267,0.009632858,51.29596764,0,0,0,230.9945662,831580.4385,159.9485356,575814.7282,0,0,95738.65917
n-lowe,north,lowe, 07/03  16:00:00,20.375,36288.00769,25.14704456,23.99955604,24.5733003,0,199.0632431,23.99955604,0.009400835,50.0480966,0,0,0,234.9514827,845825.3378,162.6788553,585643.879,0,0,95738.65917
n-lowe,north,lowe, 07/03  17:00:00,19.375,36288.00769,25.56033866,24.01250048,24.78641957,0,289.3208287,24.01250048,0.008937235,47.56086521,0,0,0,335.9917545,1209570.316,235.0501487,846180.5355,0,0,95738.65917
n-lowe,north,lowe, 07/03  18:00:00,19,36288.00769,26.25969999,24.58628999,25.42299499,0,344.0513556,24.58628999,0.008511353,43.79862285,0,0,0,379.4537554,1366033.519,270.7473451,974690.4424,0,0,95738.65917
n-lowe,north,lowe, 07/03  19:00:00,17.75,86832.0184,26.69993124,24.98815128,25.84404126,0,357.0096131,24.98815128,0.008399381,42.19927835,0,0,0.5,365.0216068,1314077.785,257.3319968,926395.1884,0,0,95738.65917
n-lowe,north,lowe, 07/03  20:00:00,16.375,115344.0244,25.88070512,24.36300072,25.12185292,0,335.4354357,24.36300072,0.008394687,43.81809261,0,0,0,337.5477128,1215171.766,226.3044118,814695.8825,0,0,95738.65917
n-lowe,north,lowe, 07/03  21:00:00,16.625,129600.0275,25.29685868,23.99969428,24.64827648,0,292.1322334,23.99969428,0.008518922,45.44425028,0,0,0,287.2470523,1034089.388,190.9335656,687360.8362,0,0,95738.65917
n-lowe,north,lowe, 07/03  22:00:00,16.375,115344.0244,25.06744888,23.99914862,24.53329875,0,254.1433823,23.99914862,0.008767357,46.75264574,0,0,0,222.2351492,800046.537,148.5771208,534877.6349,0,0,95738.65917
n-lowe,north,lowe, 07/03  23:00:00,16,86832.0184,24.86461004,23.99944591,24.43202797,0,185.6404794,23.99944591,0.009245038,49.26132691,0,0,0,114.3413883,411628.9978,73.58572528,264908.611,0,0,95738.65917
n-lowe,north,lowe, 07/03  24:00:00,16,42768.00906,24.69781087,23.9995862,24.34869854,0,140.4776466,23.9995862,0.00992938,52.8503725,0,0,0,45.41863004,163507.0681,28.35453214,102076.3157,0,0,95738.65917
n-lowe,north,lowe, 07/04  01:00:00,15.375,33696.00714,24.55582155,23.95434359,24.25508257,0,123.9061678,23.95434359,0.010220374,54.52359463,0,0,0,3.510496695,12637.7881,2.179176225,7845.034411,0,0,95738.65917
n-lowe,north,lowe, 07/04  02:00:00,14.375,33696.00714,24.37693738,23.70863691,24.04278715,0,134.2448455,23.70863691,0.010410774,56.34935386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  03:00:00,14,14256.00302,24.17887334,23.48878826,23.8338308,0,137.3415828,23.48878826,0.010466986,57.43861911,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  04:00:00,14,14256.00302,24.01147588,23.34136468,23.67642028,0,134.9010112,23.34136468,0.010471564,57.99822996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  05:00:00,14,14256.00302,23.86071002,23.20796685,23.53433843,0,132.6569445,23.20796685,0.010463976,58.42573093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  06:00:00,14.625,14256.00302,23.80579052,23.21746656,23.51162854,0,122.927744,23.21746656,0.010577381,59.0134018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  07:00:00,15,53136.01126,23.9163084,23.3618501,23.63907925,0,119.1205185,23.3618501,0.010790643,59.69837425,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  08:00:00,16.25,53136.01126,24.19787422,23.82879756,24.01333589,0,112.015291,23.82879756,0.010722474,57.70848079,0,0,0,8.068269162,29045.76898,4.841973195,17431.1035,0,0,95738.65917
n-lowe,north,lowe, 07/04  09:00:00,17,72576.01538,24.50856288,23.9988863,24.25372459,0,164.2074324,23.9988863,0.010214227,54.48594507,0,0,0,113.1190957,407228.7444,69.24501748,249282.0629,0,0,95738.65917
n-lowe,north,lowe, 07/04  10:00:00,16.375,72576.01538,24.56119397,23.99967546,24.28043472,0,133.7525375,23.99967546,0.009932676,53.02544204,0,0,0,45.79725026,164870.1009,28.06603448,101037.7241,0,0,95738.65917
n-lowe,north,lowe, 07/04  11:00:00,17.25,53136.01126,24.70586064,23.99982184,24.35284124,0,123.4027369,23.99982184,0.009983294,53.29092358,0,0,0,52.01850188,187266.6068,32.88513004,118386.4682,0,0,95738.65917
n-lowe,north,lowe, 07/04  12:00:00,18,42768.00906,24.80062075,23.99968838,24.40015456,0,138.4972095,23.99968838,0.009778059,52.21273117,0,0,0,94.23844529,339258.403,60.99853711,219594.7336,0,0,95738.65917
n-lowe,north,lowe, 07/04  13:00:00,18.625,42768.00906,24.93783553,23.99963952,24.46873752,0,161.6338484,23.99963952,0.00954864,51.00634152,0,0,0,142.923936,514526.1695,94.96816156,341885.3816,0,0,95738.65917
n-lowe,north,lowe, 07/04  14:00:00,19.625,42768.00906,25.03266161,23.99965656,24.51615909,0,179.7148805,23.99965656,0.009401971,50.23452721,0,0,0,193.8556964,697880.5071,130.3843155,469383.5359,0,0,95738.65917
n-lowe,north,lowe, 07/04  15:00:00,19.375,42768.00906,25.04278098,23.99969174,24.52123636,0,181.4472043,23.99969174,0.009390453,50.17379025,0,0,0,189.6117152,682602.1746,127.7797412,460007.0684,0,0,95738.65917
n-lowe,north,lowe, 07/04  16:00:00,17.75,42768.00906,25.02358842,23.99967791,24.51163317,0,176.8120624,23.99967791,0.009290408,49.64716258,0,0,0,144.2304723,519229.7004,95.02110293,342075.9705,0,0,95738.65917
n-lowe,north,lowe, 07/04  17:00:00,17,42768.00906,25.30906332,23.99947872,24.65427102,0,228.5146384,23.99947872,0.009112938,48.68286489,0,0,0,205.7101068,740556.3845,133.6721446,481219.7207,0,0,95738.65917
n-lowe,north,lowe, 07/04  18:00:00,16.375,42768.00906,25.70166982,24.0533159,24.87749286,0,322.880066,24.0533159,0.008550904,45.5584312,0,0,0,330.225743,1188812.675,215.7637292,776749.4251,0,0,95738.65917
n-lowe,north,lowe, 07/04  19:00:00,16,110160.0233,25.76983877,24.14886202,24.9593504,0,329.6785761,24.14886202,0.008286276,43.91254485,0,0,0,325.7331472,1172639.33,214.9546156,773836.6161,0,0,95738.65917
n-lowe,north,lowe, 07/04  20:00:00,15.375,129600.0275,25.18861071,24.00714839,24.59787955,0,266.3366794,24.00714839,0.008538757,45.61922411,0,0,0,217.7481993,783893.5173,143.8139625,517730.2649,0,0,95738.65917
n-lowe,north,lowe, 07/04  21:00:00,14.375,129600.0275,24.88073947,23.99927957,24.44000952,0,218.2611049,23.99927957,0.009079262,48.51818761,0,0,0,123.3303657,443989.3164,78.09916507,281156.9942,0,0,95738.65917
n-lowe,north,lowe, 07/04  22:00:00,14,129600.0275,24.73378352,23.99945469,24.36661911,0,183.7127644,23.99945469,0.009458855,50.53446074,0,0,0,60.49114187,217768.1107,37.0062417,133222.4701,0,0,95738.65917
n-lowe,north,lowe, 07/04  23:00:00,14,110160.0233,24.56471266,23.86962896,24.21717081,0,143.7832525,23.86962896,0.00985265,52.98652463,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/04  24:00:00,14,53136.01126,24.3443703,23.59275566,23.96856298,0,138.6115222,23.59275566,0.010109927,55.24028932,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  01:00:00,14,28512.00604,24.15335727,23.46876503,23.81106115,0,137.2639297,23.46876503,0.010281667,56.58410711,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  02:00:00,14,22032.00467,23.9947957,23.32993295,23.66236433,0,134.6950256,23.32993295,0.010398627,57.69824488,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  03:00:00,13.375,14256.00302,23.8147859,23.11315233,23.46396912,0,141.272799,23.11315233,0.010425079,58.60567061,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  04:00:00,13,14256.00302,23.61754415,22.89452302,23.25603359,0,144.383545,22.89452302,0.010406204,59.28000727,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  05:00:00,13,14256.00302,23.45115969,22.74707081,23.09911525,0,141.9406113,22.74707081,0.010386202,59.69911324,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  06:00:00,13,28512.00604,23.35453331,22.66269467,23.00861399,0,140.8219003,22.66269467,0.010371137,59.9197719,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  07:00:00,13,57024.01208,23.4849567,22.9329795,23.2089681,0,147.0804291,22.9329795,0.010280795,58.4426321,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  08:00:00,13,72576.01538,23.73786591,23.23430089,23.4860834,0,152.0591349,23.23430089,0.010074494,56.25450209,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  09:00:00,13.625,57024.01208,23.89830759,23.20577963,23.55204361,0,139.3318987,23.20577963,0.00992838,55.54511076,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  10:00:00,14,57024.01208,24.03836582,23.3059829,23.67217436,0,134.9812262,23.3059829,0.009798787,54.50035341,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  11:00:00,14.625,36288.00769,24.12705002,23.35140344,23.73922673,0,124.9537663,23.35140344,0.009691089,53.7962623,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  12:00:00,15.625,36288.00769,24.25780548,23.56033307,23.90906927,0,111.8440528,23.56033307,0.009636745,52.81656549,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  13:00:00,17.25,36288.00769,24.44952783,23.87536373,24.16244578,0,92.44707929,23.87536373,0.009616774,51.69940564,0,0,0,4.304986802,15497.95249,2.895454018,10423.63446,0,0,95738.65917
n-lowe,north,lowe, 07/05  14:00:00,18.125,36288.00769,24.627252,23.99953566,24.31339383,0,102.7312266,23.99953566,0.009533466,50.87628516,0,0,0,40.48594514,145749.4025,27.46359858,98868.9549,0,0,95738.65917
n-lowe,north,lowe, 07/05  15:00:00,18.075,36288.00769,24.7468859,23.9998174,24.37335165,0,121.3840558,23.9998174,0.009360878,49.9680592,0,0,0,66.36329027,238907.845,45.28563692,163028.2929,0,0,95738.65917
n-lowe,north,lowe, 07/05  16:00:00,17.375,36288.00769,24.86649175,23.99975426,24.43312301,0,146.4842213,23.99975426,0.009232777,49.26387757,0,0,0,86.21823629,310385.6507,58.26812315,209765.2433,0,0,95738.65917
n-lowe,north,lowe, 07/05  17:00:00,16.375,36288.00769,25.27888711,23.9991892,24.63903815,0,232.5345405,23.9991892,0.008897581,47.48410347,0,0,0,186.1081275,669989.2588,126.9480332,457012.9194,0,0,95738.65917
n-lowe,north,lowe, 07/05  18:00:00,14.75,36288.00769,25.87029322,24.22734051,25.04881687,0,332.1961568,24.22734051,0.008093576,42.6690808,0,0,0,281.0663259,1011838.773,193.1089201,695192.1124,0,0,95738.65917
n-lowe,north,lowe, 07/05  19:00:00,14,86832.0184,26.09240629,24.44186671,25.2671365,0,338.8826268,24.44186671,0.007768992,40.44755506,0,0,0,265.9640205,957470.4739,184.6485474,664734.7705,0,0,95738.65917
n-lowe,north,lowe, 07/05  20:00:00,13.375,115344.0244,25.32744607,24.06618011,24.69681309,0,273.029791,24.06618011,0.007946289,42.33221598,0,0,0,170.1753878,612631.3961,116.2191342,418388.8832,0,0,95738.65917
n-lowe,north,lowe, 07/05  21:00:00,13,129600.0275,24.89348922,23.99964962,24.44656942,0,207.9963289,23.99964962,0.008594345,45.93236012,0,0,0,67.98323317,244739.6394,44.23007359,159228.2649,0,0,95738.65917
n-lowe,north,lowe, 07/05  22:00:00,13,115344.0244,24.71810524,23.99952775,24.3588165,0,184.5220439,23.99952775,0.009106727,48.63172304,0,0,0,32.71844923,117786.4172,20.66097336,74379.5041,0,0,95738.65917
n-lowe,north,lowe, 07/05  23:00:00,13,86832.0184,24.51694103,23.78500497,24.150973,0,159.1064077,23.78500497,0.009539243,51.57014077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/05  24:00:00,13,42768.00906,24.27216114,23.48650747,23.87933431,0,153.9271305,23.48650747,0.009763239,53.68470706,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  01:00:00,13,28512.00604,24.0507685,23.28224127,23.66650489,0,150.8413983,23.28224127,0.009828815,54.68885139,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  02:00:00,13,22032.00467,23.85822469,23.10969811,23.4839614,0,147.9529195,23.10969811,0.009841185,55.33040714,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  03:00:00,13,14256.00302,23.67598278,22.94719772,23.31159025,0,145.0659724,22.94719772,0.009725124,55.22713407,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  04:00:00,12.375,14256.00302,23.47820056,22.71562178,23.09691117,0,151.3499951,22.71562178,0.00944286,54.40657434,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  05:00:00,12.625,14256.00302,23.2965691,22.56690656,22.93173783,0,145.369575,22.56690656,0.009303884,54.10472941,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  06:00:00,13,28512.00604,23.23112467,22.55436747,22.89274607,0,138.7772358,22.55436747,0.009355604,54.47653132,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  07:00:00,13,57024.01208,23.36698592,22.83190312,23.09944452,0,145.0824308,22.83190312,0.009519951,54.51409841,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  08:00:00,13,72576.01538,23.59504581,23.10954312,23.35229447,0,149.5991645,23.10954312,0.009429425,53.13759897,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  09:00:00,13.625,57024.01208,23.72169722,23.04921636,23.38545679,0,136.3200584,23.04921636,0.009313695,52.70535707,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  10:00:00,15.25,57024.01208,23.90501943,23.29863711,23.60182827,0,114.1076206,23.29863711,0.009178663,51.17776413,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  11:00:00,15.375,36288.00769,24.06908141,23.39093425,23.73000783,0,111.7978826,23.39093425,0.009049538,50.21552825,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  12:00:00,15.625,36288.00769,24.11032148,23.433095,23.77170824,0,109.154784,23.433095,0.008994822,49.80846955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  13:00:00,15.375,36288.00769,24.2283474,23.52157912,23.87496326,0,114.4858816,23.52157912,0.008977702,49.45003827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  14:00:00,15.625,36288.00769,24.35199926,23.64589208,23.99894567,0,113.1013406,23.64589208,0.008970461,49.04240178,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  15:00:00,16,36288.00769,24.4632421,23.79281485,24.12802847,0,108.6624976,23.79281485,0.008972438,48.62070909,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  16:00:00,15.375,36288.00769,24.53601748,23.82761417,24.18181582,0,119.7019442,23.82761417,0.009018358,48.76385122,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  17:00:00,15,36288.00769,24.74493129,23.96956402,24.35724765,0,139.3585509,23.96956402,0.009127876,48.89754855,0,0,0,14.97101161,53895.64179,9.917106242,35701.58247,0,0,95738.65917
n-lowe,north,lowe, 07/06  18:00:00,15.625,36288.00769,24.8735489,23.99949076,24.43651983,0,182.356556,23.99949076,0.00908289,48.55470285,0,0,0,96.73813315,348257.2794,63.86541584,229915.497,0,0,95738.65917
n-lowe,north,lowe, 07/06  19:00:00,15.375,86832.0184,25.23449051,23.9991213,24.61680591,0,248.1635202,23.9991213,0.008839746,47.27407401,0,0,0,192.2919781,692251.1212,125.2635571,450948.8055,0,0,95738.65917
n-lowe,north,lowe, 07/06  20:00:00,14.375,115344.0244,24.76753061,23.99663268,24.38208165,0,177.6784553,23.99663268,0.009033701,48.30361449,0,0,0,58.41302606,210286.8938,37.63924299,135501.2748,0,0,95738.65917
n-lowe,north,lowe, 07/06  21:00:00,14,129600.0275,24.52644762,23.98932883,24.25788822,0,147.9728958,23.98932883,0.009768241,52.22670282,0,0,0,2.490955922,8967.44132,1.522694675,5481.700829,0,0,95738.65917
n-lowe,north,lowe, 07/06  22:00:00,14,115344.0244,24.42233637,23.95417147,24.18825392,0,145.8959838,23.95417147,0.010126568,54.24604235,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  23:00:00,14,86832.0184,24.25150328,23.65434404,23.95292366,0,139.5288487,23.65434404,0.010328021,56.31537888,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/06  24:00:00,13.375,42768.00906,24.01187147,23.30018123,23.65602635,0,143.9007175,23.30018123,0.010294041,57.3068342,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  01:00:00,13,28512.00604,23.77419177,23.03796577,23.40607877,0,146.6038783,23.03796577,0.010020033,56.67654058,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  02:00:00,13,22032.00467,23.58234854,22.86614629,23.22424742,0,143.7392812,22.86614629,0.009883433,56.50138646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  03:00:00,13,14256.00302,23.40836654,22.71114559,23.05975606,0,141.0908595,22.71114559,0.009824605,56.70083416,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  04:00:00,13,14256.00302,23.24763402,22.56897195,22.90830299,0,138.6692252,22.56897195,0.009792455,57.04344971,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  05:00:00,13,14256.00302,23.09851756,22.43687073,22.76769414,0,136.4271205,22.43687073,0.009768871,57.38814461,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  06:00:00,13,28512.00604,23.00039177,22.35137901,22.67588539,0,135.2004128,22.35137901,0.009752807,57.59381716,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  07:00:00,13.625,57024.01208,23.114306,22.6658602,22.8900831,0,131.8356992,22.6658602,0.009663519,56.03200383,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  08:00:00,14.625,72576.01538,23.47058825,23.17616805,23.32337815,0,123.7055588,23.17616805,0.009572228,53.84041787,0,0,0,0,0,0,0,0,0,95738.65917
