Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 07/07  09:00:00,14.375,57024.01208,23.67047921,23.10066508,23.38557215,0,123.5385696,23.10066508,0.009711491,54.86052259,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  10:00:00,16.5,57024.01208,23.86977353,23.38339435,23.62658394,0,95.03994618,23.38339435,0.009822015,54.56938855,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  11:00:00,18.625,36288.00769,24.18404732,23.82939535,24.00672133,0,64.78279583,23.82939535,0.010035935,54.27962045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  12:00:00,19.625,36288.00769,24.43106374,23.99782531,24.21444452,0,77.62855586,23.99782531,0.010062024,53.87096618,0,0,0,41.94401911,150998.4688,28.15924224,101373.272,0,0,95738.65917
n-lowe,north,lowe, 07/07  13:00:00,20,36288.00769,24.60493165,23.99981109,24.30237137,0,102.1178849,23.99981109,0.009808822,52.53007943,0,0,0,86.68500236,312066.0085,59.31157821,213521.6816,0,0,95738.65917
n-lowe,north,lowe, 07/07  14:00:00,19.375,36288.00769,24.72512938,23.99981045,24.36246992,0,119.9989835,23.99981045,0.009619302,51.53061788,0,0,0,97.96587511,352677.1504,66.36750004,238923.0001,0,0,95738.65917
n-lowe,north,lowe, 07/07  15:00:00,18.375,36288.00769,24.73880085,23.99983848,24.36931967,0,121.2202025,23.99983848,0.009514934,50.94836883,0,0,0,74.5198344,268271.4038,50.28836037,181038.0973,0,0,95738.65917
n-lowe,north,lowe, 07/07  16:00:00,17.375,36288.00769,24.78542126,23.99975124,24.39258625,0,133.14253,23.99975124,0.009335857,49.9852977,0,0,0,66.69500082,240102.0029,44.92404214,161726.5517,0,0,95738.65917
n-lowe,north,lowe, 07/07  17:00:00,16.375,36288.00769,24.86040118,23.99965119,24.43002618,0,155.9215386,23.99965119,0.009310772,49.85327832,0,0,0,76.45229407,275228.2586,50.38387667,181381.956,0,0,95738.65917
n-lowe,north,lowe, 07/07  18:00:00,15.375,36288.00769,24.97637935,23.99941138,24.48789536,0,199.4231854,23.99941138,0.009213063,49.3384264,0,0,0,119.4217312,429918.2324,76.53430062,275523.4822,0,0,95738.65917
n-lowe,north,lowe, 07/07  19:00:00,14.375,86832.0184,25.28438816,23.99896039,24.64167427,0,256.528372,23.99896039,0.008785989,47.11309277,0,0,0,179.3561566,645682.1638,116.347265,418850.1542,0,0,95738.65917
n-lowe,north,lowe, 07/07  20:00:00,14,115344.0244,24.81936166,23.99946744,24.40941455,0,185.0562836,23.99946744,0.008700549,46.67748425,0,0,0,58.08720911,209113.9528,38.56257985,138825.2875,0,0,95738.65917
n-lowe,north,lowe, 07/07  21:00:00,14,129600.0275,24.58589425,24.00135405,24.29362415,0,155.3917591,24.00135405,0.009191267,49.26632572,0,0,0,13.55429676,48795.46834,8.781999763,31615.19915,0,0,95738.65917
n-lowe,north,lowe, 07/07  22:00:00,14,115344.0244,24.48962501,24.00005213,24.24483857,0,149.5917399,24.00005213,0.009482287,50.83844531,0,0,0,4.747792252,17092.05211,3.024838286,10889.41783,0,0,95738.65917
n-lowe,north,lowe, 07/07  23:00:00,13.375,86832.0184,24.2983579,23.64021024,23.96928407,0,149.3833931,23.64021024,0.009692077,53.10523004,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/07  24:00:00,13,42768.00906,24.02705708,23.26984522,23.64845115,0,150.0836448,23.26984522,0.009775829,54.76473297,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  01:00:00,13,33696.00714,23.80534936,23.0651214,23.43523538,0,147.0922994,23.0651214,0.009787742,55.47833916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  02:00:00,13,33696.00714,23.62194424,22.90161033,23.26177729,0,144.3621116,22.90161033,0.009784354,55.99028546,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  03:00:00,13,14256.00302,23.44852344,22.74629186,23.09740765,0,141.679361,22.74629186,0.009773817,56.45993419,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  04:00:00,13,14256.00302,23.2881412,22.60462266,22.94638193,0,139.2794755,22.60462266,0.009760866,56.87307922,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  05:00:00,13,14256.00302,23.13606348,22.47054868,22.80330608,0,136.9793492,22.47054868,0.009747849,57.26287203,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  06:00:00,13,14256.00302,23.02532438,22.37064863,22.6979865,0,135.4797668,22.37064863,0.009733869,57.56589941,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  07:00:00,13,53136.01126,23.01542853,22.3579795,22.68670401,0,135.5616244,22.3579795,0.009638564,57.07602389,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  08:00:00,13.625,53136.01126,23.10822523,22.59967231,22.85394877,0,130.1423618,22.59967231,0.009462496,55.23406475,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  09:00:00,14,72576.01538,23.3330051,23.01320605,23.17310558,0,131.1263939,23.01320605,0.009345651,53.24339305,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  10:00:00,14.625,72576.01538,23.56850856,23.08863368,23.32857112,0,120.2306603,23.08863368,0.009220248,52.28735947,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  11:00:00,16.25,53136.01126,23.7606557,23.23701691,23.4988363,0,95.14211874,23.23701691,0.009216698,51.77901564,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  12:00:00,17.625,42768.00906,24.02965464,23.61803363,23.82384414,0,78.65526102,23.61803363,0.00947744,52.01225309,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  13:00:00,18,42768.00906,24.2617796,23.87721298,24.06949629,0,76.04390448,23.87721298,0.009640433,52.07532168,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  14:00:00,18,42768.00906,24.4723663,23.99865991,24.2355131,0,88.93766435,23.99865991,0.00967248,51.86602563,0,0,0,16.86375053,60709.50192,11.34979444,40859.25999,0,0,95738.65917
n-lowe,north,lowe, 07/08  15:00:00,18,42768.00906,24.60821147,23.99978856,24.30400002,0,108.6609001,23.99978856,0.009555528,51.21328063,0,0,0,46.23334952,166440.0583,31.25308617,112511.1102,0,0,95738.65917
n-lowe,north,lowe, 07/08  16:00:00,18,42768.00906,24.66850296,23.99977493,24.33413894,0,118.4793144,23.99977493,0.009428865,50.52578898,0,0,0,60.39106047,217407.8177,41.08037955,147889.3664,0,0,95738.65917
n-lowe,north,lowe, 07/08  17:00:00,17.375,42768.00906,24.81868264,23.99973934,24.40921099,0,140.9540784,23.99973934,0.009308004,49.88778174,0,0,0,78.24254422,281673.1592,52.73290641,189838.4631,0,0,95738.65917
n-lowe,north,lowe, 07/08  18:00:00,16.375,42768.00906,25.3534581,23.99890248,24.67618029,0,263.0494682,23.99890248,0.008770201,47.04721851,0,0,0,229.4830862,826139.1105,157.4095861,566674.5099,0,0,95738.65917
n-lowe,north,lowe, 07/08  19:00:00,15.375,110160.0233,25.75543229,24.14874696,24.95208962,0,329.5548386,24.14874696,0.007969867,42.42780925,0,0,0,288.1027084,1037169.75,203.5115949,732641.7418,0,0,95738.65917
n-lowe,north,lowe, 07/08  20:00:00,14.375,129600.0275,25.08557667,24.01050196,24.54803932,0,248.1727418,24.01050196,0.008102795,43.48373227,0,0,0,155.6764619,560435.2627,108.6835276,391260.6995,0,0,95738.65917
n-lowe,north,lowe, 07/08  21:00:00,14,129600.0275,24.71888904,23.99949206,24.35919055,0,189.220607,23.99949206,0.008845708,47.47488574,0,0,0,64.67982503,232847.3701,42.72415767,153806.9676,0,0,95738.65917
n-lowe,north,lowe, 07/08  22:00:00,14,129600.0275,24.57460597,23.99956632,24.28708615,0,156.7549634,23.99956632,0.009236123,49.55767199,0,0,0,15.8121962,56923.9063,10.19109452,36687.94029,0,0,95738.65917
n-lowe,north,lowe, 07/08  23:00:00,14,110160.0233,24.38513597,23.71562362,24.0503798,0,140.2929037,23.71562362,0.009454251,51.55357959,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/08  24:00:00,14,53136.01126,24.1455611,23.41521955,23.78039033,0,135.3510649,23.41521955,0.009542579,52.95803402,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  01:00:00,14,33696.00714,23.96174635,23.30014964,23.630948,0,134.1954293,23.30014964,0.00965384,53.93919946,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  02:00:00,14,33696.00714,23.81324472,23.17169015,23.49246743,0,131.8028266,23.17169015,0.009748566,54.88439207,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  03:00:00,14,14256.00302,23.66113317,23.03560343,23.3483683,0,129.4240598,23.03560343,0.009773312,55.47619274,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  04:00:00,14,14256.00302,23.51899592,22.91032193,23.21465892,0,127.3169789,22.91032193,0.009774177,55.90337592,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  05:00:00,14,14256.00302,23.38601281,22.79368252,23.08984767,0,125.3812142,22.79368252,0.009883939,56.92307047,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  06:00:00,14,14256.00302,23.31336674,22.72762191,23.02049432,0,124.5892786,22.72762191,0.010046213,58.07401979,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  07:00:00,14,53136.01126,23.37315666,22.77824731,23.07570198,0,125.8442936,22.77824731,0.009795576,56.50959044,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  08:00:00,14,53136.01126,23.56541639,23.05494928,23.31018283,0,131.477152,23.05494928,0.009530729,54.11226986,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  09:00:00,14.625,72576.01538,23.89105907,23.57582006,23.73343956,0,130.8212336,23.57582006,0.009377926,51.61038754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  10:00:00,15.625,72576.01538,24.17354535,23.7434859,23.95851563,0,114.3113398,23.7434859,0.009231119,50.30120705,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  11:00:00,16,53136.01126,24.32870963,23.7380643,24.03338696,0,107.0334667,23.7380643,0.009122479,49.73269759,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  12:00:00,16.625,42768.00906,24.45882457,23.8925982,24.17571138,0,100.1145778,23.8925982,0.009080465,49.04948864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  13:00:00,17.625,42768.00906,24.6363726,23.99938399,24.31787829,0,112.4419125,23.99938399,0.008985792,48.23417711,0,0,0,39.94230791,143792.3085,28.62576598,103052.7575,0,0,95738.65917
n-lowe,north,lowe, 07/09  14:00:00,18,42768.00906,24.76945488,23.99972282,24.38458885,0,133.3825439,23.99972282,0.008797938,47.20977015,0,0,0,77.16760125,277803.3645,56.09501995,201942.0718,0,0,95738.65917
n-lowe,north,lowe, 07/09  15:00:00,18,42768.00906,24.84218143,23.99972539,24.42095341,0,145.4982312,23.99972539,0.00865704,46.44677871,0,0,0,93.16891047,335408.0777,68.22211956,245599.6304,0,0,95738.65917
n-lowe,north,lowe, 07/09  16:00:00,17.375,42768.00906,24.92360506,23.99971954,24.4616623,0,159.2264084,23.99971954,0.008561062,45.93885055,0,0,0,98.08965388,353122.754,71.14653035,256127.5092,0,0,95738.65917
n-lowe,north,lowe, 07/09  17:00:00,16.375,42768.00906,25.28995232,23.99949726,24.64472479,0,226.1037819,23.99949726,0.008350323,44.8234945,0,0,0,169.5681118,610445.2025,120.6817572,434454.3259,0,0,95738.65917
n-lowe,north,lowe, 07/09  18:00:00,16,42768.00906,25.76373565,24.11085752,24.93729659,0,327.7764722,24.11085752,0.007876734,42.03390697,0,0,0,295.3800819,1063368.295,213.2508713,767703.1368,0,0,95738.65917
n-lowe,north,lowe, 07/09  19:00:00,15.375,110160.0233,25.55718928,24.0328494,24.79501934,0,313.6105344,24.0328494,0.007698485,41.25913706,0,0,0,264.8592116,953493.1617,190.9950121,687582.0435,0,0,95738.65917
n-lowe,north,lowe, 07/09  20:00:00,14.375,129600.0275,24.99461148,23.99951711,24.4970643,0,227.5873983,23.99951711,0.008174774,43.84942469,0,0,0,125.9776755,453519.6318,87.69219629,315691.9067,0,0,95738.65917
n-lowe,north,lowe, 07/09  21:00:00,14,129600.0275,24.74346305,23.99944841,24.37145573,0,192.4016507,23.99944841,0.008889749,47.63116722,0,0,0,69.81063969,251318.3029,45.89007459,165204.2685,0,0,95738.65917
n-lowe,north,lowe, 07/09  22:00:00,14,129600.0275,24.62709046,23.99946477,24.31327762,0,165.4527039,23.99946477,0.009207501,49.30891547,0,0,0,29.35466339,105676.7882,18.88649804,67991.39296,0,0,95738.65917
n-lowe,north,lowe, 07/09  23:00:00,14,110160.0233,24.4578441,23.77999467,24.11891938,0,141.6916965,23.77999467,0.009425168,51.12895594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/09  24:00:00,14,53136.01126,24.23132748,23.49368693,23.86250721,0,136.7242644,23.49368693,0.009542325,52.65447566,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  01:00:00,14,28512.00604,24.04035489,23.36979857,23.70507673,0,135.3472595,23.36979857,0.009663765,53.71410602,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  02:00:00,14,22032.00467,23.88096098,23.2298195,23.55539024,0,132.7188975,23.2298195,0.009644903,54.06462154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  03:00:00,14,14256.00302,23.72933525,23.09560569,23.41247047,0,130.4064346,23.09560569,0.009499196,53.69521229,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  04:00:00,14,14256.00302,23.58721139,22.97059881,23.2789051,0,128.2780579,22.97059881,0.009541929,54.34183165,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  05:00:00,14,14256.00302,23.45276698,22.85328479,23.15302589,0,126.1982762,22.85328479,0.009330325,53.53353901,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  06:00:00,14,28512.00604,23.36162706,22.77331907,23.06747306,0,125.062816,22.77331907,0.009220997,53.17292332,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  07:00:00,14,57024.01208,23.44405385,23.00886635,23.2264601,0,130.5290355,23.00886635,0.009212919,52.37416428,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  08:00:00,14,72576.01538,23.61247297,23.23063317,23.42155307,0,134.2096409,23.23063317,0.009278732,52.04106671,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  09:00:00,14,57024.01208,23.73627906,23.10479855,23.42053881,0,130.3515743,23.10479855,0.009246132,52.25631067,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  10:00:00,15.25,57024.01208,23.8756209,23.27259132,23.57410611,0,113.4598063,23.27259132,0.009142673,51.16106975,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  11:00:00,16,36288.00769,24.03416244,23.41299581,23.72357912,0,101.8762799,23.41299581,0.009025699,50.11805692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  12:00:00,16.625,36288.00769,24.21724555,23.62236657,23.91980606,0,95.6100926,23.62236657,0.008975913,49.20893248,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  13:00:00,17.625,36288.00769,24.4356777,23.91237391,24.17402581,0,85.76676006,23.91237391,0.008959316,48.25108592,0,0,0,3.468416582,12486.29969,2.503261587,9011.741712,0,0,95738.65917
n-lowe,north,lowe, 07/10  14:00:00,18,36288.00769,24.58870759,23.99968534,24.29419646,0,97.17048402,23.99968534,0.008908994,47.73228542,0,0,0,27.46586277,98877.10596,19.87309463,71543.14067,0,0,95738.65917
n-lowe,north,lowe, 07/10  15:00:00,18,36288.00769,24.68233795,23.99985676,24.34109735,0,111.5671319,23.99985676,0.008810455,47.18202263,0,0,0,47.19072375,169886.6055,34.28999384,123443.9778,0,0,95738.65917
n-lowe,north,lowe, 07/10  16:00:00,17.375,36288.00769,24.81148368,23.99978327,24.40563348,0,137.526073,23.99978327,0.008725762,46.7175365,0,0,0,68.74283149,247474.1934,49.4366039,177971.774,0,0,95738.65917
n-lowe,north,lowe, 07/10  17:00:00,17,36288.00769,25.01282074,23.99955579,24.50618826,0,182.5965105,23.99955579,0.008653704,46.33765272,0,0,0,122.9725662,442701.2382,87.99345797,316776.4487,0,0,95738.65917
n-lowe,north,lowe, 07/10  18:00:00,16.375,36288.00769,25.29525845,23.9990662,24.64716232,0,259.9968763,23.9990662,0.008341016,44.68668074,0,0,0,217.2197963,781991.2668,154.5176722,556263.6199,0,0,95738.65917
n-lowe,north,lowe, 07/10  19:00:00,15.375,86832.0184,25.47970838,23.99897469,24.73934153,0,298.1791714,23.99897469,0.007991208,42.83666329,0,0,0,248.3450774,894042.2786,175.4457719,631604.7788,0,0,95738.65917
n-lowe,north,lowe, 07/10  20:00:00,14.375,115344.0244,24.93087048,23.99956121,24.46521585,0,206.4773919,23.99956121,0.008236193,44.13076471,0,0,0,95.92021645,345312.7792,66.56171679,239622.1805,0,0,95738.65917
n-lowe,north,lowe, 07/10  21:00:00,14,129600.0275,24.66062745,23.99969246,24.33015996,0,167.9555418,23.99969246,0.008928973,47.82006852,0,0,0,32.65271739,117549.7826,21.44338645,77196.19121,0,0,95738.65917
n-lowe,north,lowe, 07/10  22:00:00,14.625,115344.0244,24.56489688,23.999471,24.28218394,0,162.436144,23.999471,0.009254915,49.55910242,0,0,0,40.83310295,146999.1706,26.68611104,96069.99973,0,0,95738.65917
n-lowe,north,lowe, 07/10  23:00:00,14.375,86832.0184,24.41119191,23.83516957,24.12318074,0,136.2314737,23.83516957,0.009521183,51.47234586,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/10  24:00:00,14,42768.00906,24.1839453,23.50777693,23.84586111,0,136.912273,23.50777693,0.009619193,52.99286742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  01:00:00,14,28512.00604,23.9890192,23.32797366,23.65849643,0,134.2646874,23.32797366,0.009393609,52.31381394,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  02:00:00,14,22032.00467,23.82594817,23.18309811,23.50452314,0,131.81397,23.18309811,0.00927708,52.12908823,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  03:00:00,14,14256.00302,23.67402555,23.04825338,23.36113946,0,129.5012939,23.04825338,0.009226832,52.2755692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  04:00:00,14,14256.00302,23.53056551,22.92140461,23.22598506,0,127.3270635,22.92140461,0.009200495,52.53041678,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  05:00:00,14,14256.00302,23.39539084,22.8025808,23.09898582,0,125.3100368,22.8025808,0.009181754,52.83655201,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  06:00:00,14,28512.00604,23.29633079,22.71642705,23.00637892,0,124.0076737,22.71642705,0.009164928,53.03705183,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  07:00:00,14,57024.01208,23.35164727,22.92637186,23.13900957,0,128.9244698,22.92637186,0.009072384,51.84621529,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  08:00:00,14.625,72576.01538,23.51133804,23.20666188,23.35899996,0,123.2738323,23.20666188,0.008866894,49.83837123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  09:00:00,15,57024.01208,23.60204191,23.09352853,23.34778522,0,112.5124701,23.09352853,0.008716516,49.36849579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  10:00:00,15.625,57024.01208,23.73392478,23.1911066,23.46251569,0,105.0517893,23.1911066,0.008565854,48.26101033,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  11:00:00,16.625,36288.00769,23.93713143,23.37952794,23.65832968,0,90.9551331,23.37952794,0.008453964,47.09902018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  12:00:00,17.625,36288.00769,24.19707216,23.71004107,23.95355661,0,79.98688626,23.71004107,0.008442467,46.10807472,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/11  13:00:00,18.625,36288.00769,24.43631298,23.9797883,24.20805064,0,78.09525235,23.9797883,0.008434922,45.32547602,0,0,0,14.69404392,52898.5581,11.45803803,41248.93692,0,0,95738.65917
n-lowe,north,lowe, 07/11  14:00:00,19,36288.00769,24.61037944,23.99989271,24.30513607,0,101.4050257,23.99989271,0.008419802,45.19049664,0,0,0,54.02019957,194472.7185,41.49176564,149370.3563,0,0,95738.65917
n-lowe,north,lowe, 07/11  15:00:00,19,36288.00769,24.724299,23.99991781,24.3621084,0,119.0060503,23.99991781,0.008534926,45.77159557,0,0,0,78.10771192,281187.7629,59.06307849,212627.0826,0,0,95738.65917
n-lowe,north,lowe, 07/11  16:00:00,18.375,36288.00769,24.84753286,23.9998077,24.42367028,0,144.6846604,23.9998077,0.008555844,45.8655335,0,0,0,99.48067564,358130.4323,73.91265537,266085.5593,0,0,95738.65917
n-lowe,north,lowe, 07/11  17:00:00,17.375,36288.00769,25.27865734,23.9993461,24.63900172,0,234.7528071,23.9993461,0.00842556,45.17761219,0,0,0,201.4263076,725134.7073,146.5858118,527708.9226,0,0,95738.65917
n-lowe,north,lowe, 07/11  18:00:00,16.375,36288.00769,25.90133813,24.26657896,25.08395854,0,333.3356084,24.26657896,0.007927456,41.87062441,0,0,0,304.4045044,1095856.216,221.5253149,797491.1335,0,0,95738.65917
n-lowe,north,lowe, 07/11  19:00:00,16,86832.0184,26.25110763,24.59089294,25.42100028,0,343.6720036,24.59089294,0.007707185,39.93219902,0,0,0,299.6505836,1078742.101,220.9176242,795303.4471,0,0,95738.65917
n-lowe,north,lowe, 07/11  20:00:00,15.375,115344.0244,25.48208825,24.13405556,24.80807191,0,296.955883,24.13405556,0.007797226,41.54541884,0,0,0,239.7251363,863010.4908,173.5176031,624663.3712,0,0,95738.65917
n-lowe,north,lowe, 07/11  21:00:00,15,129600.0275,24.99897833,23.99947204,24.49922518,0,232.1562489,23.99947204,0.008206992,44.06419094,0,0,0,147.2134843,529968.5436,103.0414479,370949.2123,0,0,95738.65917
n-lowe,north,lowe, 07/11  22:00:00,15,115344.0244,24.81708092,23.99939672,24.40823882,0,205.9055059,23.99939672,0.008591679,46.10172501,0,0,0,111.9263726,402934.9415,76.73223252,276236.0371,0,0,95738.65917
n-lowe,north,lowe, 07/11  23:00:00,14.375,86832.0184,24.63460569,23.9821343,24.30837,0,146.9011954,23.9821343,0.009127462,48.98692595,0,0,0,11.02787618,39700.35426,7.386881847,26592.77465,0,0,95738.65917
n-lowe,north,lowe, 07/11  24:00:00,14,42768.00906,24.42507527,23.71883138,24.07195333,0,140.6175155,23.71883138,0.009594884,52.27964729,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  01:00:00,14.625,28512.00604,24.25167564,23.61547246,23.93357405,0,129.0467549,23.61547246,0.009742913,53.4031996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  02:00:00,14.375,22032.00467,24.10623079,23.47377551,23.79000315,0,130.1080429,23.47377551,0.009781097,54.06996621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  03:00:00,14,14256.00302,23.92783528,23.27003843,23.59893685,0,133.4277354,23.27003843,0.00980021,54.84361284,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  04:00:00,14,14256.00302,23.77464508,23.13552746,23.45508627,0,131.1828877,23.13552746,0.009798166,55.27986205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  05:00:00,14,14256.00302,23.63258118,23.0109291,23.32175514,0,129.0579289,23.0109291,0.009789367,55.64886236,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  06:00:00,14,28512.00604,23.5166559,22.90921148,23.21293369,0,127.4226536,22.90921148,0.009777229,55.95886541,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  07:00:00,14,57024.01208,23.54605353,23.09243757,23.31924555,0,131.9077437,23.09243757,0.009680344,54.8229022,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  08:00:00,14,72576.01538,23.69829724,23.30109399,23.49969561,0,135.4463966,23.30109399,0.009464481,52.94774071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  09:00:00,14,57024.01208,23.80167025,23.16264842,23.48215934,0,131.2587255,23.16264842,0.009303558,52.49617319,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  10:00:00,14.625,57024.01208,23.8435269,23.18916013,23.51634352,0,121.9921875,23.18916013,0.009146304,51.53981692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  11:00:00,15.625,36288.00769,23.873398,23.22018963,23.54679382,0,105.1270549,23.22018963,0.009011075,50.6932918,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  12:00:00,16.625,36288.00769,24.1200543,23.52883641,23.82444536,0,94.34227964,23.52883641,0.009076233,50.1105121,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  13:00:00,17,36288.00769,24.33304423,23.77150119,24.05227271,0,91.39842851,23.77150119,0.00934006,50.79835317,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  14:00:00,18.25,36288.00769,24.5431099,23.97442255,24.25876623,0,93.1943753,23.97442255,0.009424992,50.63266195,0,0,0,28.61208387,103003.5019,19.93788771,71776.39577,0,0,95738.65917
n-lowe,north,lowe, 07/12  15:00:00,18.375,36288.00769,24.6813189,23.99982679,24.34057284,0,111.5472293,23.99982679,0.009290539,49.8446096,0,0,0,58.66244309,211184.7951,40.66377607,146389.5938,0,0,95738.65917
n-lowe,north,lowe, 07/12  16:00:00,18,36288.00769,24.7841558,23.99980975,24.39198277,0,132.8336103,23.99980975,0.009248273,49.59057486,0,0,0,80.72259687,290601.3487,55.4488809,199615.9713,0,0,95738.65917
n-lowe,north,lowe, 07/12  17:00:00,17.375,36288.00769,25.13170193,23.99938113,24.56554153,0,205.2154389,23.99938113,0.009054566,48.54989987,0,0,0,171.6027657,617769.9567,116.9494662,421018.0782,0,0,95738.65917
n-lowe,north,lowe, 07/12  18:00:00,16.375,36288.00769,25.25191866,23.99907299,24.62549582,0,253.2732029,23.99907299,0.008658409,46.45579466,0,0,0,217.8226381,784161.4973,147.706393,531743.0146,0,0,95738.65917
n-lowe,north,lowe, 07/12  19:00:00,15.375,86832.0184,25.03692765,23.99949233,24.51820999,0,216.3605295,23.99949233,0.008654,46.43129164,0,0,0,140.7239006,506606.042,93.5816219,336893.8388,0,0,95738.65917
n-lowe,north,lowe, 07/12  20:00:00,15,115344.0244,24.698937,23.99973686,24.34933693,0,162.1246339,23.99973686,0.009173633,49.17777465,0,0,0,50.84026147,183024.9413,32.80972822,118115.0216,0,0,95738.65917
n-lowe,north,lowe, 07/12  21:00:00,15,129600.0275,24.55879764,23.99960369,24.27920066,0,153.1453402,23.99960369,0.009643056,51.68860724,0,0,0,38.02601376,136893.6495,23.75275413,85509.91487,0,0,95738.65917
n-lowe,north,lowe, 07/12  22:00:00,14.375,115344.0244,24.47333516,23.99983942,24.23658729,0,147.9770715,23.99983942,0.00992799,53.21083069,0,0,0,12.67483826,45629.41772,7.752210919,27907.95931,0,0,95738.65917
n-lowe,north,lowe, 07/12  23:00:00,14,86832.0184,24.30442651,23.70190203,24.00316427,0,140.2917391,23.70190203,0.010235727,55.79211621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/12  24:00:00,14,42768.00906,24.08714381,23.42320629,23.75517505,0,135.7560511,23.42320629,0.010367837,57.43519874,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  01:00:00,14,28512.00604,23.89869985,23.24818305,23.57344145,0,133.2137587,23.24818305,0.01039983,58.22088454,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  02:00:00,14,22032.00467,23.73898438,23.10560807,23.42229622,0,130.8148212,23.10560807,0.010401622,58.73467981,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  03:00:00,13.375,14256.00302,23.56173658,22.88997616,23.22585637,0,137.3826774,22.88997616,0.010388193,59.43124315,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  04:00:00,13,14256.00302,23.36754877,22.67264518,23.02009698,0,140.5402152,22.67264518,0.010355073,60.03019391,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  05:00:00,13,14256.00302,23.20411519,22.52889449,22.86650484,0,138.1329961,22.52889449,0.010330236,60.41358757,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  06:00:00,13,28512.00604,23.09619199,22.43274535,22.76446867,0,136.783276,22.43274535,0.010313345,60.66978616,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  07:00:00,13,57024.01208,23.2199789,22.69860407,22.95929149,0,142.9614328,22.69860407,0.010222163,59.21700865,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  08:00:00,13.625,72576.01538,23.49232065,23.07774573,23.28503319,0,139.0595718,23.07774573,0.010023921,56.79177405,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  09:00:00,14,57024.01208,23.66578948,23.04680494,23.35629721,0,129.5926669,23.04680494,0.009888411,56.13667649,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  10:00:00,14,57024.01208,23.76315114,23.05911362,23.41113238,0,130.5617039,23.05911362,0.009751862,55.33248202,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  11:00:00,14,36288.00769,23.84172556,23.04023564,23.4409806,0,129.9463657,23.04023564,0.009643399,54.78870567,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  12:00:00,14,36288.00769,23.88248331,23.07216949,23.4773264,0,130.7749375,23.07216949,0.009605365,54.47055807,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  13:00:00,14.625,36288.00769,23.95627643,23.18906179,23.57266911,0,122.5579756,23.18906179,0.009591401,54.00987036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  14:00:00,15.625,36288.00769,24.12191385,23.43481314,23.7783635,0,109.7535381,23.43481314,0.009572503,53.11136791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  15:00:00,15.375,36288.00769,24.23140541,23.52811222,23.87975882,0,114.5990373,23.52811222,0.009556753,52.6944433,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  16:00:00,14.375,36288.00769,24.24041761,23.46424627,23.85233194,0,130.6683916,23.46424627,0.009622601,53.23718313,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  17:00:00,14,36288.00769,24.42372557,23.62541275,24.02456916,0,141.4325861,23.62541275,0.009658371,52.88444269,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  18:00:00,14,36288.00769,24.83909615,23.98226721,24.41068168,0,176.2623678,23.98226721,0.00939652,50.35883736,0,0,0,45.77403467,164786.5248,28.98634972,104350.859,0,0,95738.65917
n-lowe,north,lowe, 07/13  19:00:00,14,86832.0184,25.40329972,23.99863131,24.70096552,0,280.4601319,23.99863131,0.008685333,46.55276465,0,0,0,204.8720919,737539.5309,133.7611572,481540.166,0,0,95738.65917
n-lowe,north,lowe, 07/13  20:00:00,14,115344.0244,24.84511273,24.00210787,24.4236103,0,193.1254057,24.00210787,0.008496314,45.54372968,0,0,0,69.2929455,249454.6038,46.56827614,167645.7941,0,0,95738.65917
n-lowe,north,lowe, 07/13  21:00:00,14,129600.0275,24.53561374,23.98998324,24.26279849,0,150.3885047,23.98998324,0.009158917,49.08084834,0,0,0,6.393384153,23016.18295,4.178144463,15041.32007,0,0,95738.65917
n-lowe,north,lowe, 07/13  22:00:00,13.375,115344.0244,24.39176048,23.87094353,24.13135201,0,154.4952083,23.87094353,0.009510586,51.30419239,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  23:00:00,13,86832.0184,24.16016263,23.4731639,23.81666327,0,153.3518537,23.4731639,0.009707196,53.61739855,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/13  24:00:00,13,42768.00906,23.90218795,23.15887884,23.53053339,0,148.2038419,23.15887884,0.009783665,55.06757053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  01:00:00,13,28512.00604,23.68096267,22.95370101,23.31733184,0,145.163061,22.95370101,0.009795118,55.78454121,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  02:00:00,13,22032.00467,23.49523391,22.78742202,23.14132797,0,142.374062,22.78742202,0.009791509,56.30796828,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  03:00:00,13,14256.00302,23.32315512,22.63380276,22.97847894,0,139.7423337,22.63380276,0.009780847,56.77421491,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  04:00:00,13,14256.00302,23.16167574,22.4907403,22.82620802,0,137.3043183,22.4907403,0.009767953,57.19530844,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  05:00:00,12.375,14256.00302,22.98331689,22.27637546,22.62984617,0,143.9140907,22.27637546,0.009748795,57.83437291,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  06:00:00,12,28512.00604,22.82500648,22.09224663,22.45862656,0,147.8514631,22.09224663,0.009713537,58.27784276,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  07:00:00,12,57024.01208,22.85448512,22.27012812,22.56230662,0,152.2178825,22.27012812,0.009612705,57.09656886,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  08:00:00,12.625,72576.01538,22.96139053,22.48942126,22.72540589,0,145.4033142,22.48942126,0.009414387,55.21749015,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  09:00:00,13,57024.01208,23.0477829,22.38272376,22.71525333,0,135.1461073,22.38272376,0.009279552,54.79006877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  10:00:00,13.625,57024.01208,23.18602657,22.49373128,22.83987892,0,127.5969033,22.49373128,0.009034614,53.00852778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  11:00:00,14,36288.00769,23.25008647,22.51056275,22.88032461,0,120.4341118,22.51056275,0.008757331,51.34877753,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  12:00:00,14,36288.00769,23.26138606,22.51526043,22.88832324,0,120.8410213,22.51526043,0.008876033,52.02018386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  13:00:00,14,36288.00769,23.25809363,22.51018819,22.88414091,0,120.7426615,22.51018819,0.008945086,52.43531325,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  14:00:00,14,36288.00769,23.26556701,22.51875207,22.89215954,0,120.8644529,22.51875207,0.008971217,52.52641039,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  15:00:00,14,36288.00769,23.18151306,22.44324779,22.81238042,0,119.2480432,22.44324779,0.008984113,52.82318994,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  16:00:00,14,36288.00769,23.12455125,22.41676896,22.77066011,0,119.0895371,22.41676896,0.009027196,53.15835843,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  17:00:00,14,36288.00769,23.08606676,22.44522574,22.76564625,0,119.7488371,22.44522574,0.009153736,53.76610264,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  18:00:00,13.75,36288.00769,23.03321066,22.50381344,22.76851205,0,125.1490233,22.50381344,0.009253662,54.13124764,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  19:00:00,13.225,86832.0184,22.92737739,22.36547917,22.64642828,0,131.0371555,22.36547917,0.009284027,54.76523809,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  20:00:00,13,115344.0244,22.78842462,22.26670743,22.52756602,0,133.6633165,22.26670743,0.009386499,55.69440703,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  21:00:00,13,129600.0275,22.73858956,22.31228395,22.52543676,0,135.0181695,22.31228395,0.009478076,56.07342137,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  22:00:00,13,115344.0244,22.72013614,22.36060038,22.54036826,0,135.7355192,22.36060038,0.009556574,56.36484177,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  23:00:00,13,86832.0184,22.60483664,22.10827522,22.35655593,0,130.0117687,22.10827522,0.009651944,57.7650316,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/14  24:00:00,13,42768.00906,22.42442482,21.85800762,22.14121622,0,125.8841221,21.85800762,0.009699434,58.91555128,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  01:00:00,13,33696.00714,22.26631068,21.70984015,21.98807541,0,123.8056395,21.70984015,0.009705434,59.45016918,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  02:00:00,13,33696.00714,22.13595693,21.59394046,21.8649487,0,121.8784728,21.59394046,0.009703635,59.83979234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  03:00:00,13,14256.00302,22.01094815,21.48250395,21.74672605,0,119.9381374,21.48250395,0.009698651,60.18144118,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  04:00:00,13,14256.00302,21.89389193,21.37968725,21.63678959,0,118.1968936,21.37968725,0.009694266,60.51217111,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  05:00:00,13,14256.00302,21.78322756,21.28272041,21.53297399,0,116.5418001,21.28272041,0.009687352,60.83023406,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  06:00:00,13,14256.00302,21.6919893,21.20232715,21.44715823,0,115.2472123,21.20232715,0.009679622,61.08294333,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  07:00:00,13,53136.01126,21.66243011,21.16529684,21.41386348,0,114.7966052,21.16529684,0.009598181,60.75234127,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  08:00:00,13,53136.01126,21.73766157,21.32903813,21.53334985,0,118.5304158,21.32903813,0.009438623,59.18358101,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  09:00:00,13,72576.01538,21.99593398,21.729894,21.86291399,0,126.3879429,21.729894,0.009336815,57.1360722,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  10:00:00,13,72576.01538,22.20845457,21.7179554,21.96320499,0,123.9802587,21.7179554,0.009237099,56.57421425,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  11:00:00,13.625,53136.01126,22.25669309,21.6368998,21.94679645,0,111.8733564,21.6368998,0.009151705,56.33734559,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  12:00:00,14,42768.00906,22.29679576,21.7048829,22.00083933,0,106.9723333,21.7048829,0.009117595,55.89739827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  13:00:00,14,42768.00906,22.32070827,21.72562455,22.02316641,0,107.2064067,21.72562455,0.009105147,55.75143528,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  14:00:00,14.625,42768.00906,22.31980684,21.77789172,22.04884928,0,97.75963938,21.77789172,0.009092509,55.49799379,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  15:00:00,15,42768.00906,22.45336379,21.94736852,22.20036616,0,94.13758027,21.94736852,0.009067307,54.77631457,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  16:00:00,14.375,42768.00906,22.40385647,21.8464278,22.12514214,0,102.0426774,21.8464278,0.009068873,55.12465819,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  17:00:00,14,42768.00906,22.36851043,21.76246316,22.06548679,0,107.7481699,21.76246316,0.0090875,55.51979592,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  18:00:00,14,42768.00906,22.37442775,21.90118297,22.13780536,0,110.8808841,21.90118297,0.009169065,55.53806157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  19:00:00,13.375,110160.0233,22.52992372,22.03765697,22.28379035,0,123.8556317,22.03765697,0.00914699,54.94771014,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  20:00:00,13,129600.0275,22.38973681,22.00901053,22.19937367,0,128.8525451,22.00901053,0.009077602,54.63260316,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  21:00:00,13.625,129600.0275,22.33541721,22.11117141,22.22329431,0,121.213802,22.11117141,0.009125319,54.60796018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  22:00:00,14,129600.0275,22.35361639,22.14485554,22.24923596,0,114.1808775,22.14485554,0.009044194,54.03815487,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  23:00:00,14,110160.0233,22.25096169,21.85162449,22.05129309,0,107.9479681,21.85162449,0.008954354,54.4749794,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/15  24:00:00,14,53136.01126,22.08264459,21.60206047,21.84235253,0,103.9803343,21.60206047,0.008910001,55.04227044,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  01:00:00,14,33696.00714,21.95993108,21.55083173,21.7553814,0,104.05533,21.55083173,0.009078633,56.24542183,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  02:00:00,14,33696.00714,21.87110028,21.47606117,21.67358073,0,102.5919402,21.47606117,0.009434406,58.68464926,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  03:00:00,14,14256.00302,21.77798439,21.39286443,21.58542441,0,101.1443727,21.39286443,0.00958336,59.90135587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  04:00:00,14,14256.00302,21.69290578,21.31874551,21.50582564,0,99.91864629,21.31874551,0.009632334,60.47679984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  05:00:00,14,14256.00302,21.61371515,21.25074653,21.43223084,0,98.75625991,21.25074653,0.009646173,60.81542622,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  06:00:00,13.375,14256.00302,21.53497519,21.11712055,21.32604787,0,106.8483978,21.11712055,0.009647842,61.36518492,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  07:00:00,13,53136.01126,21.51756909,21.03816455,21.27786682,0,112.6846847,21.03816455,0.009566806,61.17599894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  08:00:00,13.625,53136.01126,21.69858559,21.36507288,21.53182923,0,109.2069143,21.36507288,0.009412725,59.01320779,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  09:00:00,14,72576.01538,22.03015428,21.90651486,21.96833457,0,112.3399855,21.90651486,0.009315639,56.50919352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  10:00:00,14.625,72576.01538,22.25798483,21.95187132,22.10492807,0,100.2992304,21.95187132,0.00920781,55.74352123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  11:00:00,15,53136.01126,22.36904893,21.8941583,22.13160361,0,92.29004544,21.8941583,0.009093421,55.2749382,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  12:00:00,15.625,42768.00906,22.57258294,22.10662247,22.33960271,0,86.87361117,22.10662247,0.009161465,54.96409103,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  13:00:00,16.625,42768.00906,22.81055141,22.4353851,22.62296825,0,75.2777948,22.4353851,0.009317262,54.78074501,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  14:00:00,17.625,42768.00906,23.04937872,22.77111771,22.91024822,0,63.85245426,22.77111771,0.009167739,52.82712114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  15:00:00,17.375,42768.00906,23.26684113,22.95395575,23.11039844,0,70.20919045,22.95395575,0.009103376,51.88149562,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  16:00:00,17,42768.00906,23.46875156,23.07160532,23.27017844,0,79.28632819,23.07160532,0.009064056,51.26285757,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  17:00:00,16.375,42768.00906,23.83761431,23.33306536,23.58533983,0,94.83174313,23.33306536,0.009061636,50.4269076,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  18:00:00,16,42768.00906,24.01706717,23.60976716,23.81341716,0,106.0339072,23.60976716,0.009164591,50.14681877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  19:00:00,15.375,110160.0233,23.89060986,23.50160044,23.69610515,0,113.2103726,23.50160044,0.009398645,51.74923785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  20:00:00,15,129600.0275,23.64899107,23.33602474,23.49250791,0,117.4521418,23.33602474,0.009793791,54.42908782,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  21:00:00,14.375,129600.0275,23.53839331,23.25642196,23.39740763,0,126.9581151,23.25642196,0.009824372,54.89258665,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  22:00:00,14,129600.0275,23.4492433,23.08467548,23.26695939,0,130.2472492,23.08467548,0.009607703,54.27984568,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  23:00:00,14,110160.0233,23.28620988,22.75422268,23.02021628,0,123.4851742,22.75422268,0.009216723,53.12328172,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/16  24:00:00,14,53136.01126,23.07421299,22.47230483,22.77325891,0,118.9425822,22.47230483,0.009039305,52.99632692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  01:00:00,14,28512.00604,22.91319176,22.38100388,22.64709782,0,118.2095168,22.38100388,0.009048757,53.34677811,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  02:00:00,14,22032.00467,22.78609018,22.27022854,22.52815936,0,116.0945161,22.27022854,0.009102695,54.02295821,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  03:00:00,14,14256.00302,22.66490718,22.163185,22.41404609,0,114.27642,22.163185,0.00911434,54.44473418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  04:00:00,14,14256.00302,22.55372208,22.06628178,22.31000193,0,112.6335067,22.06628178,0.009112564,54.75666418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  05:00:00,14,14256.00302,22.44835469,21.97427959,22.21131714,0,111.1171208,21.97427959,0.009223274,55.72464179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  06:00:00,13.375,28512.00604,22.3607408,21.83584063,22.09829072,0,119.2603348,21.83584063,0.009392436,57.2476339,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  07:00:00,13.625,57024.01208,22.47775206,22.11399483,22.29587345,0,122.1420419,22.11399483,0.009160651,54.94076555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  08:00:00,14,72576.01538,22.73575347,22.4752947,22.60552409,0,121.2514475,22.4752947,0.008874441,52.12060305,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  09:00:00,14.625,57024.01208,22.84814817,22.39019585,22.61917201,0,107.1944147,22.39019585,0.008697226,51.37591236,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  10:00:00,15.625,57024.01208,22.89446391,22.44824711,22.67135551,0,91.94185883,22.44824711,0.008549834,50.37145459,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  11:00:00,16.625,36288.00769,23.19111506,22.71310251,22.95210878,0,79.80625131,22.71310251,0.008531702,49.48029735,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  12:00:00,17,36288.00769,23.41423613,22.96014328,23.1871897,0,77.28461353,22.96014328,0.008748384,49.96609911,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  13:00:00,17.625,36288.00769,23.63834121,23.22120465,23.42977293,0,71.47688728,23.22120465,0.00886448,49.82741415,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  14:00:00,18,36288.00769,23.84897074,23.46401822,23.65649448,0,68.69833434,23.46401822,0.008930249,49.46139646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  15:00:00,17.375,36288.00769,23.99013101,23.52900414,23.75956757,0,79.91288659,23.52900414,0.008950883,49.34957309,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  16:00:00,16.375,36288.00769,24.06419563,23.51475637,23.789476,0,96.93635868,23.51475637,0.008990729,49.59039468,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  17:00:00,14.75,36288.00769,24.27423541,23.58143232,23.92783386,0,126.8120549,23.58143232,0.009150638,50.25658379,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  18:00:00,13.375,36288.00769,24.74460534,23.93599107,24.3402982,0,168.5994835,23.93599107,0.009261275,49.78290484,0,0,0,17.44085841,62787.09028,10.86001802,39096.06488,0,0,95738.65917
n-lowe,north,lowe, 07/17  19:00:00,13,86832.0184,25.2221217,23.99889698,24.61050934,0,247.5402376,23.99889698,0.008804296,47.1808702,0,0,0,129.2135035,465168.6127,83.65554722,301159.97,0,0,95738.65917
n-lowe,north,lowe, 07/17  20:00:00,13,115344.0244,24.65035081,23.89830578,24.27432829,0,177.3105041,23.89830578,0.008538274,46.05737708,0,0,0,24.29475864,87461.13111,16.32167146,58758.01726,0,0,95738.65917
n-lowe,north,lowe, 07/17  21:00:00,13,129600.0275,24.28905658,23.69126519,23.99016089,0,157.9045353,23.69126519,0.008869875,48.41628709,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  22:00:00,13,115344.0244,24.12498375,23.59013576,23.85755975,0,156.3771989,23.59013576,0.009029505,49.57575168,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  23:00:00,13,86832.0184,23.91581641,23.25741577,23.58661609,0,149.5704219,23.25741577,0.009264093,51.87853935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/17  24:00:00,13,42768.00906,23.66716102,22.95053353,23.30884727,0,144.5207982,22.95053353,0.009477105,54.04446754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  01:00:00,13,28512.00604,23.45358369,22.75249432,23.103039,0,141.5456347,22.75249432,0.00933053,53.8628725,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  02:00:00,13,22032.00467,23.27557264,22.59338556,22.9344791,0,138.875275,22.59338556,0.009242305,53.87907832,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  03:00:00,13,14256.00302,23.11359982,22.4500181,22.78180896,0,136.4289885,22.4500181,0.009203388,54.0914631,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  04:00:00,13,14256.00302,22.96479652,22.31930272,22.64204962,0,134.2173833,22.31930272,0.009184292,54.39150849,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  05:00:00,13,14256.00302,22.8234285,22.19542676,22.50942763,0,132.0777013,22.19542676,0.009170167,54.72018677,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  06:00:00,13,28512.00604,22.72586395,22.10877706,22.41732051,0,130.852574,22.10877706,0.009158151,54.93870383,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  07:00:00,13.625,57024.01208,22.8475674,22.43720043,22.64238392,0,127.6917908,22.43720043,0.009065531,53.35045062,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  08:00:00,14,72576.01538,23.06978053,22.76426805,22.91702429,0,126.0773247,22.76426805,0.008847643,51.08014289,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  09:00:00,14.625,57024.01208,23.17630612,22.6676833,22.92199471,0,112.2685272,22.6676833,0.008795235,51.07791717,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  10:00:00,15.625,57024.01208,23.41816886,22.91413383,23.16615134,0,100.6542673,22.91413383,0.008920217,51.02627131,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  11:00:00,16.625,36288.00769,23.57013298,23.0647905,23.31746174,0,85.32759304,23.0647905,0.008934445,50.64228059,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  12:00:00,17.625,36288.00769,23.76093533,23.33005218,23.54549376,0,73.31673139,23.33005218,0.008942055,49.8481036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  13:00:00,18,36288.00769,23.98373437,23.57648259,23.78010848,0,70.78094307,23.57648259,0.009095,49.9509894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  14:00:00,18,36288.00769,24.20556976,23.77660832,23.99108904,0,74.17471347,23.77660832,0.009418674,51.07062859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  15:00:00,18,36288.00769,24.28131905,23.85280574,24.06706239,0,75.07317259,23.85280574,0.009568715,51.61618272,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/18  16:00:00,16.75,36288.00769,24.35800694,23.82864622,24.09332658,0,95.51952799,23.82864622,0.009654346,52.1476133,0,0,0,0,0,0,0,0,0,95738.65917
