Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 07/30  06:00:00,13.625,14256.00302,22.74212798,22.17914949,22.46063874,0,121.9260898,22.17914949,0.010233747,61.08485483,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  07:00:00,14,53136.01126,22.7924868,22.26598943,22.52923811,0,117.054104,22.26598943,0.010203655,60.62473185,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  08:00:00,15.25,53136.01126,23.03755922,22.71416456,22.87586189,0,105.3144504,22.71416456,0.010047484,58.13593951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  09:00:00,16.625,72576.01538,23.51094384,23.51642837,23.5136861,0,97.95001115,23.51642837,0.010026216,55.26119821,0,0,0,3.10534288,11179.23437,1.919272616,6909.381416,0,0,95738.65917
n-lowe,north,lowe, 07/30  10:00:00,17.625,72576.01538,23.85490988,23.73128699,23.79309844,0,79.69706973,23.73128699,0.010205613,55.51019782,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  11:00:00,18,53136.01126,24.09118524,23.75857299,23.92487911,0,73.1538894,23.75857299,0.010400061,56.45700649,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  12:00:00,18.625,42768.00906,24.29345589,23.94988458,24.12167023,0,72.61945478,23.94988458,0.010779562,57.77678308,0,0,0,9.790864029,35247.1105,5.928783082,21343.61909,0,0,95738.65917
n-lowe,north,lowe, 07/30  13:00:00,19,42768.00906,24.45412666,23.99983163,24.22697914,0,87.61324766,23.99983163,0.010922898,58.33555907,0,0,0,46.39351301,167016.6468,27.29772095,98271.7954,0,0,95738.65917
n-lowe,north,lowe, 07/30  14:00:00,19,42768.00906,24.58699049,23.9998586,24.29342455,0,106.3970062,23.9998586,0.01104586,58.98072512,0,0,0,79.89532642,287623.1751,46.04558643,165764.1111,0,0,95738.65917
n-lowe,north,lowe, 07/30  15:00:00,19.625,42768.00906,24.7212643,23.99960763,24.36043597,0,127.614693,23.99960763,0.010648165,56.85839259,0,0,0,124.3414891,447629.3606,78.14389994,281318.0398,0,0,95738.65917
n-lowe,north,lowe, 07/30  16:00:00,18.75,42768.00906,24.84559223,23.99944382,24.42251803,0,147.8840154,23.99944382,0.009849399,52.64058555,0,0,0,127.1449296,457721.7466,83.34800286,300052.8103,0,0,95738.65917
n-lowe,north,lowe, 07/30  17:00:00,18,42768.00906,25.08589604,23.99943195,24.542664,0,189.9164048,23.99943195,0.009350756,49.98421241,0,0,0,167.2735438,602184.7577,112.4122828,404684.2181,0,0,95738.65917
n-lowe,north,lowe, 07/30  18:00:00,17.375,42768.00906,25.26507856,23.99904872,24.63206364,0,248.6630272,23.99904872,0.008758345,46.84498906,0,0,0,232.6371834,837493.8604,160.3665114,577319.4411,0,0,95738.65917
n-lowe,north,lowe, 07/30  19:00:00,15.75,110160.0233,24.87261443,23.9995261,24.43607026,0,187.9058853,23.9995261,0.008668847,46.37163139,0,0,0,104.4015894,375845.7219,71.66267651,257985.6354,0,0,95738.65917
n-lowe,north,lowe, 07/30  20:00:00,14.375,129600.0275,24.56159677,23.98758448,24.27459063,0,149.6028548,23.98758448,0.009154055,48.96530203,0,0,0,14.90608115,53661.89213,9.942623147,35793.44333,0,0,95738.65917
n-lowe,north,lowe, 07/30  21:00:00,14,129600.0275,24.44958325,23.98182112,24.21570218,0,146.3630873,23.98182112,0.009625101,51.4637323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  22:00:00,14,129600.0275,24.37102373,23.88298233,24.12700303,0,144.2089389,23.88298233,0.009701204,52.17324889,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  23:00:00,14,110160.0233,24.19490561,23.5512632,23.8730844,0,137.4151268,23.5512632,0.009655715,52.98034498,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/30  24:00:00,14,53136.01126,23.96103917,23.25406065,23.60754991,0,132.5784139,23.25406065,0.009624693,53.7683792,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  01:00:00,13.375,28512.00604,23.74901478,23.05556548,23.40229013,0,140.2449865,23.05556548,0.009695278,54.77763146,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  02:00:00,13,22032.00467,23.54528016,22.83146424,23.1883722,0,143.0789433,22.83146424,0.009772953,55.94201878,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  03:00:00,13,14256.00302,23.37224131,22.67824533,23.02524332,0,140.5313822,22.67824533,0.009788022,56.54979621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  04:00:00,13,14256.00302,23.21359693,22.538735,22.87616597,0,138.1437213,22.538735,0.009784695,57.01168452,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  05:00:00,13,14256.00302,23.05941589,22.40221395,22.73081492,0,135.7922821,22.40221395,0.009775195,57.43173002,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  06:00:00,11.75,28512.00604,22.88504355,22.13380438,22.50942396,0,151.8246015,22.13380438,0.009544489,57.01613419,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  07:00:00,12.25,57024.01208,22.91479138,22.33436418,22.62457778,0,149.7666133,22.33436418,0.009027381,53.35868245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  08:00:00,14.875,72576.01538,23.19693289,22.94531428,23.07112358,0,115.9284684,22.94531428,0.008952504,51.01310664,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  09:00:00,15.375,57024.01208,23.44881069,23.0143966,23.23160365,0,104.8401023,23.0143966,0.009216865,52.27680266,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  10:00:00,15,57024.01208,23.62488212,23.03746169,23.33117191,0,113.0259467,23.03746169,0.009374616,53.08331966,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  11:00:00,16.25,36288.00769,23.8015575,23.21372419,23.50764085,0,95.01549178,23.21372419,0.009250479,51.83430667,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  12:00:00,17.625,36288.00769,24.02250672,23.55926373,23.79088523,0,77.46597829,23.55926373,0.009442575,51.80220087,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  13:00:00,18.625,36288.00769,24.22771665,23.86044976,24.0440832,0,65.2850077,23.86044976,0.00956537,51.52398899,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  14:00:00,19,36288.00769,24.39661599,23.99885674,24.19773637,0,71.62572801,23.99885674,0.009680172,51.70058896,0,0,0,16.94291527,60994.49499,11.43410785,41162.78825,0,0,95738.65917
n-lowe,north,lowe, 07/31  15:00:00,17.75,36288.00769,24.51244618,23.99734651,24.25489635,0,87.13633488,23.99734651,0.009825175,52.46776479,0,0,0,8.298985485,29876.34774,5.474458147,19708.04933,0,0,95738.65917
n-lowe,north,lowe, 07/31  16:00:00,16.375,36288.00769,24.59041092,23.97649425,24.28345259,0,105.1198156,23.97649425,0.00973506,52.05916602,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  17:00:00,16,36288.00769,24.77712495,23.9984607,24.38779283,0,141.4801923,23.9984607,0.009681715,51.71000189,0,0,0,45.87875218,165163.5079,29.29736378,105470.5096,0,0,95738.65917
n-lowe,north,lowe, 07/31  18:00:00,14.75,36288.00769,24.8449089,23.99941058,24.42215974,0,178.7580747,23.99941058,0.009478125,50.63605131,0,0,0,72.2511774,260104.2386,45.0196067,162070.5841,0,0,95738.65917
n-lowe,north,lowe, 07/31  19:00:00,14,86832.0184,24.57028521,23.91146304,24.24087413,0,146.7262572,23.91146304,0.009679111,51.96954652,0,0,0,3.574116127,12866.81806,2.174122077,7826.839476,0,0,95738.65917
n-lowe,north,lowe, 07/31  20:00:00,13.375,115344.0244,24.27132985,23.63190487,23.95161736,0,150.0158548,23.63190487,0.009975587,54.44520942,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  21:00:00,13,129600.0275,24.10919071,23.51886584,23.81402827,0,155.6620083,23.51886584,0.010006813,55.01686916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  22:00:00,12.875,115344.0244,24.01232851,23.47525839,23.74379345,0,156.8804438,23.47525839,0.009803631,54.07934175,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  23:00:00,12.7375,86832.0184,23.82846903,23.15433143,23.49140023,0,152.450281,23.15433143,0.009716192,54.65396984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 07/31  24:00:00,12.575,42768.00906,23.58674234,22.83971814,23.21323024,0,150.0162906,22.83971814,0.009749187,55.89250669,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  01:00:00,12.375,28512.00604,23.36177737,22.61180706,22.98679222,0,149.9391445,22.61180706,0.009808015,56.96959393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  02:00:00,12.175,22032.00467,23.16233004,22.41338001,22.78785502,0,150.0101046,22.41338001,0.009618992,56.54525056,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  03:00:00,12.0375,14256.00302,22.97756617,22.23516326,22.60636471,0,149.3590618,22.23516326,0.009548325,56.74866078,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  04:00:00,11.875,14256.00302,22.8000156,22.06254037,22.43127798,0,149.169169,22.06254037,0.009523533,57.20202986,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  05:00:00,11.925,14256.00302,22.63468948,21.91904587,22.27686768,0,146.0506501,21.91904587,0.009534386,57.76989969,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  06:00:00,12,28512.00604,22.49298876,21.80244644,22.1477176,0,142.7607684,21.80244644,0.009612513,58.65215139,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  07:00:00,12,57024.01208,22.50912126,21.95995317,22.23453722,0,146.9428366,21.95995317,0.009568521,57.82964962,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  08:00:00,12,72576.01538,22.72947658,22.22794217,22.47870937,0,151.6331329,22.22794217,0.009391511,55.85699079,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  09:00:00,12,57024.01208,22.79165721,22.05680405,22.42423063,0,146.6309505,22.05680405,0.009254447,55.62880842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  10:00:00,13.25,57024.01208,22.90195032,22.19771575,22.54983304,0,129.3393965,22.19771575,0.009134316,54.44968395,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  11:00:00,15.25,36288.00769,22.98449761,22.38664168,22.68556965,0,97.68247646,22.38664168,0.009044982,53.30731254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  12:00:00,17.25,36288.00769,23.19846376,22.78453273,22.99149824,0,70.93177764,22.78453273,0.009004505,51.80605914,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  13:00:00,18,36288.00769,23.39104859,23.06893003,23.22998931,0,61.82301221,23.06893003,0.008995803,50.87121547,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  14:00:00,17.375,36288.00769,23.53800426,23.13126072,23.33463249,0,73.06186252,23.13126072,0.008984853,50.61877685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  15:00:00,16.375,36288.00769,23.64489656,23.11085867,23.37787762,0,89.88759477,23.11085867,0.008852551,49.94523955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  16:00:00,16,36288.00769,23.7379224,23.17659867,23.45726053,0,97.949905,23.17659867,0.008623548,48.47840788,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  17:00:00,14.75,36288.00769,23.74037268,23.13639903,23.43838586,0,117.7251297,23.13639903,0.00864508,48.71727713,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  18:00:00,13.375,36288.00769,23.46117092,22.86223305,23.16170199,0,136.4520867,22.86223305,0.008718429,49.94690441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  19:00:00,13.625,86832.0184,23.25835722,22.68930354,22.97383038,0,130.1033239,22.68930354,0.008743074,50.61249657,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  20:00:00,13.375,115344.0244,23.1384866,22.62178595,22.88013628,0,132.8083967,22.62178595,0.008826854,51.30170207,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  21:00:00,13,129600.0275,23.06728452,22.60095127,22.8341179,0,139.7730239,22.60095127,0.008925069,51.92884575,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  22:00:00,12.375,115344.0244,23.01148534,22.5526721,22.78207872,0,149.0870878,22.5526721,0.00900777,52.55770962,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  23:00:00,11.875,86832.0184,22.82531363,22.18327076,22.50429219,0,150.3368981,22.18327076,0.009093159,54.25472999,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/01  24:00:00,11.8,42768.00906,22.59043873,21.88044044,22.23543958,0,146.7140712,21.88044044,0.00910246,55.32071885,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  01:00:00,11.925,28512.00604,22.39195362,21.70692209,22.04943786,0,142.1259532,21.70692209,0.009057694,55.63904685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  02:00:00,12.125,22032.00467,22.23289592,21.58434327,21.9086196,0,136.6593595,21.58434327,0.009041407,55.95844832,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  03:00:00,12.325,14256.00302,22.09335821,21.48076177,21.78705999,0,131.4649791,21.48076177,0.009041384,56.31426443,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  04:00:00,12.4625,14256.00302,21.96796054,21.38561761,21.67678907,0,127.4360941,21.38561761,0.009019284,56.50680887,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  05:00:00,12.8125,14256.00302,21.85990472,21.32544349,21.5926741,0,120.5798197,21.32544349,0.008988899,56.52740421,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  06:00:00,12.375,28512.00604,21.76021561,21.20346468,21.48184014,0,125.4504009,21.20346468,0.009042552,57.2876825,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  07:00:00,12.625,57024.01208,21.78320809,21.3911308,21.58716945,0,126.4936245,21.3911308,0.008993468,56.33030179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  08:00:00,13,72576.01538,21.97757592,21.67786315,21.82771953,0,124.7419821,21.67786315,0.008823846,54.32166604,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  09:00:00,13.625,57024.01208,22.25526629,21.74985237,22.00255933,0,114.1135269,21.74985237,0.008687923,53.25979273,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  10:00:00,15.25,57024.01208,22.41508065,21.98500577,22.20004321,0,91.04025339,21.98500577,0.00854865,51.67229474,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  11:00:00,16.625,36288.00769,22.61739287,22.22045428,22.41892358,0,70.92760242,22.22045428,0.008542595,50.89686535,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  12:00:00,17.625,36288.00769,22.90243707,22.57723169,22.73983438,0,60.61245132,22.57723169,0.008676549,50.57736494,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  13:00:00,18.625,36288.00769,23.18490995,22.9612211,23.07306553,0,49.97711865,22.9612211,0.008663554,49.3382309,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  14:00:00,19.8125,36288.00769,23.53624292,23.4417379,23.48899041,0,38.08332725,23.4417379,0.008750875,48.40598306,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  15:00:00,20.7375,36288.00769,23.80554087,23.83392934,23.8197351,0,28.22334804,23.83392934,0.008452184,45.68479507,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  16:00:00,21,36288.00769,24.10779309,23.99798617,24.05288963,0,50.29399243,23.99798617,0.008099114,43.36723749,0,0,0,29.0197679,104471.1644,24.91734615,89702.44615,0,0,95738.65917
n-lowe,north,lowe, 08/02  17:00:00,21,36288.00769,24.41411385,23.99973298,24.20692342,0,97.45524721,23.99973298,0.007986562,42.76770984,0,0,0,83.52369052,300685.2859,72.18385374,259861.8735,0,0,95738.65917
n-lowe,north,lowe, 08/02  18:00:00,19.75,36288.00769,24.73424708,23.99953796,24.36689252,0,168.340942,23.99953796,0.007975637,42.71044145,0,0,0,147.6121803,531403.8489,121.4256835,437132.4606,0,0,95738.65917
n-lowe,north,lowe, 08/02  19:00:00,17.75,86832.0184,24.61684298,23.99978257,24.30831277,0,150.5339088,23.99978257,0.008354601,44.71191169,0,0,0,92.5415234,333149.4842,68.98070498,248330.5379,0,0,95738.65917
n-lowe,north,lowe, 08/02  20:00:00,15.75,115344.0244,24.24438938,23.87564581,24.06001759,0,115.3777159,23.87564581,0.00918536,49.46800022,0,0,0,3.403409579,12252.27449,2.342270148,8432.172533,0,0,95738.65917
n-lowe,north,lowe, 08/02  21:00:00,15,129600.0275,24.08240481,23.72235137,23.90237809,0,124.4902272,23.72235137,0.009591669,52.09445098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  22:00:00,15,115344.0244,24.01662771,23.72228069,23.8694542,0,124.6783629,23.72228069,0.01001951,54.38126411,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  23:00:00,14.5625,86832.0184,23.8640293,23.38514424,23.62458677,0,124.7336502,23.38514424,0.010232698,56.66117429,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/02  24:00:00,14.1125,42768.00906,23.63575979,23.0405261,23.33814294,0,126.9291181,23.0405261,0.010192824,57.62981876,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  01:00:00,13.8125,28512.00604,23.43418437,22.82185004,23.1280172,0,128.7781438,22.82185004,0.010043556,57.55610642,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  02:00:00,13.5125,22032.00467,23.25493263,22.63042067,22.94267665,0,130.6685574,22.63042067,0.009865073,57.20964219,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  03:00:00,13.275,14256.00302,23.08411883,22.45356003,22.76883943,0,131.7276314,22.45356003,0.009671393,56.70954592,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  04:00:00,13.075,14256.00302,22.92249387,22.29056685,22.60653036,0,132.344414,22.29056685,0.009459251,56.03699687,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  05:00:00,13,14256.00302,22.76978677,22.14748793,22.45863735,0,131.2429611,22.14748793,0.009281159,55.4792154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  06:00:00,13,28512.00604,22.64793934,22.04023533,22.34408733,0,129.5391669,22.04023533,0.0092005,55.36509339,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  07:00:00,13.625,57024.01208,22.71335624,22.31638746,22.51487185,0,125.4615056,22.31638746,0.00919767,54.42511723,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  08:00:00,14.625,72576.01538,22.92685067,22.69926386,22.81305726,0,114.7621409,22.69926386,0.00915369,52.92766413,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  09:00:00,15.875,57024.01208,23.1009155,22.74441786,22.92266668,0,92.25898706,22.74441786,0.00884085,51.001173,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  10:00:00,17.275,57024.01208,23.30666509,23.00972059,23.15819284,0,73.76569164,23.00972059,0.008597996,48.82975006,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  11:00:00,18.55,36288.00769,23.53554767,23.25611734,23.39583251,0,55.6987756,23.25611734,0.008467414,47.38483572,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  12:00:00,18.375,36288.00769,23.76319016,23.45239339,23.60779177,0,61.45647405,23.45239339,0.008462776,46.80043856,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  13:00:00,18.625,36288.00769,23.88566634,23.56915682,23.72741158,0,59.78068628,23.56915682,0.008469579,46.50946227,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  14:00:00,19,36288.00769,24.07998806,23.79222786,23.93610796,0,56.97723527,23.79222786,0.008467127,45.87547859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  15:00:00,19,36288.00769,24.25755056,23.94609256,24.10182156,0,59.55839461,23.94609256,0.008467479,45.4548521,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  16:00:00,18.375,36288.00769,24.46091856,24.00029786,24.23060821,0,86.00127565,24.00029786,0.008483412,45.39098022,0,0,0,19.99714614,71989.7261,15.32187059,55158.73411,0,0,95738.65917
n-lowe,north,lowe, 08/03  17:00:00,18,36288.00769,24.86533935,23.99958748,24.43246341,0,161.8320679,23.99958748,0.008431619,45.11946008,0,0,0,111.1881618,400277.3826,84.59596979,304545.4913,0,0,95738.65917
n-lowe,north,lowe, 08/03  18:00:00,17.0625,36288.00769,25.38486653,23.99886323,24.69186488,0,285.1280512,23.99886323,0.007998685,42.83381233,0,0,0,253.4796277,912526.6598,191.5673378,689642.4162,0,0,95738.65917
n-lowe,north,lowe, 08/03  19:00:00,15.5625,86832.0184,25.37710984,23.99903492,24.68807238,0,288.8127791,23.99903492,0.007633776,40.90316493,0,0,0,226.9542095,817035.1542,169.4718594,610098.6937,0,0,95738.65917
n-lowe,north,lowe, 08/03  20:00:00,14.375,115344.0244,24.71690398,23.99455172,24.35572785,0,169.0264993,23.99455172,0.008056787,43.15245147,0,0,0,40.35607905,145281.8846,29.39982321,105839.3636,0,0,95738.65917
n-lowe,north,lowe, 08/03  21:00:00,14,129600.0275,24.49508386,23.97180964,24.23344675,0,145.6217327,23.97180964,0.00856988,45.9262748,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  22:00:00,14,115344.0244,24.37370626,23.91268109,24.14319368,0,144.6463436,23.91268109,0.008616691,46.33776906,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  23:00:00,13.5625,86832.0184,24.17409744,23.54620554,23.86015149,0,144.2922144,23.54620554,0.008672182,47.67356307,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/03  24:00:00,13.1125,42768.00906,23.90615303,23.1747219,23.54043746,0,146.0221184,23.1747219,0.008663027,48.70279401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  01:00:00,12.8125,28512.00604,23.66566417,22.92328792,23.29447604,0,147.2960995,22.92328792,0.008620886,49.21211035,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  02:00:00,12.5125,22032.00467,23.44634645,22.69616258,23.07125451,0,148.6306181,22.69616258,0.008609677,49.83045378,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  03:00:00,12.275,14256.00302,23.23862837,22.48672899,22.86267868,0,149.1851199,22.48672899,0.008604389,50.43750014,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  04:00:00,12.075,14256.00302,23.05076048,22.30136981,22.67606514,0,149.5262931,22.30136981,0.008567533,50.79340561,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  05:00:00,12,14256.00302,22.8766267,22.14109703,22.50886186,0,148.1444002,22.14109703,0.008536434,51.10829673,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  06:00:00,12.625,28512.00604,22.76196698,22.0940979,22.42803244,0,137.4123852,22.0940979,0.008792364,52.76841615,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  07:00:00,13,57024.01208,22.88057053,22.39995907,22.6402648,0,137.4074397,22.39995907,0.009153953,53.8958109,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  08:00:00,13.625,72576.01538,23.10443698,22.73329908,22.91886803,0,132.5858247,22.73329908,0.008931504,51.55472103,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  09:00:00,15.25,57024.01208,23.26859304,22.81571325,23.04215315,0,104.5078492,22.81571325,0.008737368,50.19484579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  10:00:00,16,57024.01208,23.40678497,22.95983436,23.18330966,0,94.00124287,22.95983436,0.008574346,48.84180904,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  11:00:00,16.625,36288.00769,23.48073545,22.98574968,23.23324257,0,83.65237587,22.98574968,0.008467518,48.16583989,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  12:00:00,17,36288.00769,23.57203676,23.10866518,23.34035097,0,79.40391096,23.10866518,0.008452238,47.72359595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  13:00:00,17.625,36288.00769,23.69978053,23.28084198,23.49031125,0,72.17582403,23.28084198,0.008455281,47.24673594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  14:00:00,17.375,36288.00769,23.83919177,23.39648316,23.61783747,0,77.57717498,23.39648316,0.008560647,47.49451745,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  15:00:00,17,36288.00769,23.9340554,23.42663046,23.68034293,0,84.94980738,23.42663046,0.008693257,48.13249804,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  16:00:00,17,36288.00769,24.12133899,23.61539997,23.86836948,0,88.76183462,23.61539997,0.008604968,47.11150337,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  17:00:00,16.375,36288.00769,24.6246403,23.9574333,24.2910368,0,127.2227256,23.9574333,0.008633002,46.2997818,0,0,0,29.85552171,107479.8782,21.53666305,77531.98699,0,0,95738.65917
n-lowe,north,lowe, 08/04  18:00:00,15.375,36288.00769,25.35019013,23.99878344,24.67448679,0,279.500867,23.99878344,0.008172657,43.75337743,0,0,0,218.0424221,784952.7197,156.7473928,564290.6143,0,0,95738.65917
n-lowe,north,lowe, 08/04  19:00:00,14.5625,86832.0184,25.62369702,24.08995858,24.8568278,0,326.2173773,24.08995858,0.00760994,40.55505343,0,0,0,260.1659858,936597.5488,187.8945021,676420.2075,0,0,95738.65917
n-lowe,north,lowe, 08/04  20:00:00,14.1125,115344.0244,24.7999131,24.00025965,24.40008638,0,185.5049523,24.00025965,0.008097299,43.35093046,0,0,0,58.38468329,210184.8598,41.15880254,148171.6891,0,0,95738.65917
n-lowe,north,lowe, 08/04  21:00:00,13.375,129600.0275,24.51549758,23.92751154,24.22150456,0,157.2664535,23.92751154,0.009022111,48.44726503,0,0,0,2.764871447,9953.537209,1.823110755,6563.198717,0,0,95738.65917
n-lowe,north,lowe, 08/04  22:00:00,13.625,115344.0244,24.36232503,23.85852781,24.11042642,0,150.8382962,23.85852781,0.009473211,51.04008495,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  23:00:00,13.75,86832.0184,24.18546574,23.57623272,23.88084923,0,142.1245909,23.57623272,0.009718039,53.23888795,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/04  24:00:00,13.5375,42768.00906,23.94116027,23.24843079,23.59479553,0,140.4724477,23.24843079,0.009848716,55.01985141,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  01:00:00,13.5625,33696.00714,23.73755655,23.06125885,23.3994077,0,137.4207622,23.06125885,0.009907953,55.97470061,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  02:00:00,13.6,33696.00714,23.56761435,22.913382,23.24049818,0,134.253882,22.913382,0.009963914,56.79207084,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  03:00:00,13.6625,14256.00302,23.41086365,22.77796416,23.09441391,0,130.9684907,22.77796416,0.010048479,57.73826208,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  04:00:00,13.7,14256.00302,23.27228672,22.66160705,22.96694689,0,128.310642,22.66160705,0.010140343,58.67021441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  05:00:00,13.8875,14256.00302,23.13710425,22.55922421,22.84816423,0,123.4509763,22.55922421,0.010208648,59.4272095,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  06:00:00,14,14256.00302,23.04246956,22.48680811,22.76463884,0,120.3948082,22.48680811,0.010302512,60.22890557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  07:00:00,14,53136.01126,23.07051268,22.50824309,22.78937788,0,121.1736225,22.50824309,0.010257782,59.89374262,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  08:00:00,14,53136.01126,23.21306747,22.73974854,22.97640801,0,126.0241493,22.73974854,0.010099018,58.15979626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  09:00:00,14.625,72576.01538,23.47729158,23.21021535,23.34375347,0,124.4267795,23.21021535,0.00999227,55.93997381,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  10:00:00,15.625,72576.01538,23.67802724,23.30510992,23.49156858,0,106.5855375,23.30510992,0.009866198,54.92740089,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  11:00:00,16.625,53136.01126,23.76062691,23.29563788,23.5281324,0,88.87651019,23.29563788,0.009740928,54.2710898,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  12:00:00,17,42768.00906,23.83825153,23.39710587,23.6176787,0,84.58905162,23.39710587,0.00969604,53.6947678,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  13:00:00,17.625,42768.00906,23.96478847,23.56669348,23.76574098,0,77.34256009,23.56669348,0.009700796,53.17434334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  14:00:00,17.875,42768.00906,24.12258675,23.74879225,23.9356895,0,75.63070676,23.74879225,0.009670218,52.43114387,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  15:00:00,17.3,42768.00906,24.23527944,23.78568575,24.01048259,0,85.75471159,23.78568575,0.009447661,51.12839398,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  16:00:00,17,42768.00906,24.39862991,23.88050317,24.13956654,0,93.25397152,23.88050317,0.00921849,49.62374937,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  17:00:00,16.375,42768.00906,24.72901468,23.99851008,24.36376238,0,128.4112914,23.99851008,0.009054207,48.40642569,0,0,0,33.29695591,119869.0413,22.87724918,82358.09705,0,0,95738.65917
n-lowe,north,lowe, 08/05  18:00:00,16,42768.00906,24.70113211,23.99963995,24.35038603,0,149.3854913,23.99963995,0.008942614,47.81503163,0,0,0,54.59891364,196556.0891,37.47049441,134893.7799,0,0,95738.65917
n-lowe,north,lowe, 08/05  19:00:00,15.375,110160.0233,24.4179257,23.91449503,24.16621036,0,124.4834043,23.91449503,0.008991945,48.3220204,0,0,0,5.871248839,21136.49582,4.032910302,14518.47709,0,0,95738.65917
n-lowe,north,lowe, 08/05  20:00:00,15,129600.0275,24.23723668,23.82411209,24.03067439,0,126.0884423,23.82411209,0.009081203,49.0605146,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  21:00:00,15,129600.0275,24.18687183,23.87445066,24.03066125,0,127.3329472,23.87445066,0.009321201,50.18536359,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  22:00:00,15,129600.0275,24.1524103,23.81086331,23.9816368,0,125.6804753,23.81086331,0.009425815,50.93462013,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  23:00:00,14.6875,110160.0233,24.00661964,23.46590367,23.73626166,0,123.6964375,23.46590367,0.00918563,50.69756765,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/05  24:00:00,14.3125,53136.01126,23.77325873,23.12458,23.44891937,0,124.5990327,23.12458,0.009046364,50.98105216,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  01:00:00,14.1375,33696.00714,23.58612487,22.98665427,23.28638957,0,126.1784315,22.98665427,0.009077506,51.5830202,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  02:00:00,14.0375,33696.00714,23.44119101,22.85037012,23.14578056,0,125.3940626,22.85037012,0.009130035,52.30706347,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  03:00:00,14,14256.00302,23.29632266,22.71665748,23.00649007,0,123.7645723,22.71665748,0.009156371,52.8826511,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  04:00:00,13.875,14256.00302,23.15861906,22.58334497,22.87098201,0,123.5607372,22.58334497,0.009139415,53.21476769,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  05:00:00,13.925,14256.00302,23.02812878,22.47121244,22.74967061,0,120.9593554,22.47121244,0.009102525,53.36547066,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  06:00:00,14,14256.00302,22.92924901,22.39384579,22.6615474,0,118.4024271,22.39384579,0.009122359,53.7322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  07:00:00,14.625,53136.01126,22.92538009,22.44583316,22.68560662,0,109.2629341,22.44583316,0.009052515,53.15910895,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  08:00:00,15.3125,53136.01126,23.06518054,22.76135315,22.91326684,0,103.6194912,22.76135315,0.008902809,51.30132709,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  09:00:00,15.8125,72576.01538,23.37016873,23.2776181,23.32389342,0,104.9325038,23.2776181,0.008808468,49.20529776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  10:00:00,16.625,72576.01538,23.76206355,23.50368173,23.63287264,0,93.03705676,23.50368173,0.008687521,47.87973744,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  11:00:00,18.25,53136.01126,24.03538457,23.71803271,23.87670864,0,68.86473356,23.71803271,0.008615609,46.87885954,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  12:00:00,18.375,42768.00906,24.19484339,23.89822716,24.04653527,0,68.92501061,23.89822716,0.008600778,46.29351824,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  13:00:00,18,42768.00906,24.28748471,23.91270782,24.10009626,0,76.01833565,23.91270782,0.008600292,46.25070273,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  14:00:00,18.625,42768.00906,24.44294821,24.00180509,24.22237665,0,85.12964351,24.00180509,0.008566188,45.82368782,0,0,0,23.9959601,86385.45636,18.5338196,66721.75058,0,0,95738.65917
n-lowe,north,lowe, 08/06  15:00:00,19,42768.00906,24.57997408,23.99979221,24.28988315,0,105.0451038,23.99979221,0.008433209,45.12732131,0,0,0,57.84633767,208246.8156,45.14440884,162519.8718,0,0,95738.65917
n-lowe,north,lowe, 08/06  16:00:00,18.375,42768.00906,24.71109062,23.99977066,24.35543064,0,125.6308542,23.99977066,0.008324632,44.55404283,0,0,0,71.15438629,256155.7906,54.92611969,197734.0309,0,0,95738.65917
n-lowe,north,lowe, 08/06  17:00:00,17.375,42768.00906,24.99442703,23.99971186,24.49706944,0,173.8596641,23.99971186,0.008265433,44.24152455,0,0,0,115.6701272,416412.4579,85.82786958,308980.3305,0,0,95738.65917
n-lowe,north,lowe, 08/06  18:00:00,16.375,42768.00906,25.10368274,23.99955502,24.55161888,0,217.7311633,23.99955502,0.008289668,44.36995259,0,0,0,156.6395326,563902.3173,112.3593013,404493.4846,0,0,95738.65917
n-lowe,north,lowe, 08/06  19:00:00,15.375,110160.0233,25.05918244,23.99937449,24.52927847,0,222.1699745,23.99937449,0.008246826,44.14411161,0,0,0,139.7304777,503029.7199,99.5314787,358313.3233,0,0,95738.65917
n-lowe,north,lowe, 08/06  20:00:00,15,129600.0275,24.64313047,23.99950916,24.32131982,0,164.4457622,23.99950916,0.008478118,45.36499174,0,0,0,49.61309323,178607.1356,35.38424158,127383.2697,0,0,95738.65917
n-lowe,north,lowe, 08/06  21:00:00,14.375,129600.0275,24.49461806,23.99837691,24.24649749,0,152.7891116,23.99837691,0.008884062,47.50995125,0,0,0,18.66780362,67204.09303,12.89626744,46426.56279,0,0,95738.65917
n-lowe,north,lowe, 08/06  22:00:00,14,129600.0275,24.39495492,23.90745334,24.15120413,0,144.3872084,23.90745334,0.00903252,48.55720244,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  23:00:00,13.625,110160.0233,24.19614596,23.51891972,23.85753284,0,142.8275644,23.51891972,0.009021561,49.64769206,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/06  24:00:00,13.15,53136.01126,23.91802234,23.13441503,23.52621869,0,144.717158,23.13441503,0.008983919,50.60444953,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  01:00:00,12.8125,28512.00604,23.68024875,22.93403654,23.30714265,0,147.9038677,22.93403654,0.009037021,51.52070744,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  02:00:00,12.575,22032.00467,23.47557168,22.72824302,23.10190735,0,148.3454491,22.72824302,0.009110057,52.58235062,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  03:00:00,12.4375,14256.00302,23.28089862,22.54049092,22.91069477,0,147.5567306,22.54049092,0.00912458,53.26846481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  04:00:00,12.2125,14256.00302,23.09327798,22.35310809,22.72319304,0,148.1427913,22.35310809,0.009119142,53.84687625,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  05:00:00,12.1,14256.00302,22.90918673,22.17706959,22.54312816,0,147.1841311,22.17706959,0.009095249,54.28654139,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  06:00:00,12.0375,28512.00604,22.77189935,22.04965158,22.41077547,0,146.312823,22.04965158,0.009116804,54.83739691,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  07:00:00,12,57024.01208,22.84020992,22.25680869,22.54850931,0,152.0268224,22.25680869,0.009060057,53.81836996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  08:00:00,12.625,72576.01538,23.05720973,22.58079999,22.81900486,0,147.2160001,22.58079999,0.008877891,51.72514402,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  09:00:00,13.625,57024.01208,23.18698993,22.57420745,22.88059869,0,127.8930255,22.57420745,0.008730382,50.8947148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  10:00:00,15.25,57024.01208,23.30978051,22.77239651,23.04108851,0,104.5778268,22.77239651,0.008577733,49.42108071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  11:00:00,16.625,36288.00769,23.44001153,22.94908472,23.19454812,0,83.27225203,22.94908472,0.00856225,48.80468093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  12:00:00,17,36288.00769,23.55794839,23.09609811,23.32702325,0,79.33806861,23.09609811,0.008778886,49.5795397,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  13:00:00,18.25,36288.00769,23.72637266,23.36569184,23.54603225,0,63.52166364,23.36569184,0.008901486,49.45080748,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  14:00:00,19.625,36288.00769,23.9782418,23.77365789,23.87594984,0,46.64194848,23.77365789,0.008972987,48.63202859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  15:00:00,20,36288.00769,24.21891113,23.99384363,24.10637738,0,52.22771321,23.99384363,0.008977761,48.01702732,0,0,0,12.28624718,44230.48987,9.327629803,33579.46729,0,0,95738.65917
n-lowe,north,lowe, 08/07  16:00:00,20,36288.00769,24.45482315,23.99985281,24.22733798,0,86.9932386,23.99985281,0.008910582,47.6455641,0,0,0,58.2364229,209651.1225,44.3270721,159577.4596,0,0,95738.65917
n-lowe,north,lowe, 08/07  17:00:00,18.125,36288.00769,24.85457082,23.99957631,24.42707357,0,160.554234,23.99957631,0.00880414,47.08512243,0,0,0,117.4780208,422920.8747,85.40333037,307451.9893,0,0,95738.65917
n-lowe,north,lowe, 08/07  18:00:00,15.75,36288.00769,25.39687757,23.99879766,24.69783761,0,287.0136311,23.99879766,0.008342765,44.65210357,0,0,0,244.7663202,881158.7525,170.6537938,614353.6576,0,0,95738.65917
n-lowe,north,lowe, 08/07  19:00:00,14.375,86832.0184,25.46011453,23.99946016,24.72978735,0,307.0538346,23.99946016,0.007870878,42.15662538,0,0,0,241.2997375,868679.0549,167.0471949,601369.9018,0,0,95738.65917
n-lowe,north,lowe, 08/07  20:00:00,14,115344.0244,24.74733639,23.99994493,24.37364066,0,173.8170294,23.99994493,0.008419078,45.05160424,0,0,0,40.08017754,144288.6391,27.39415802,98618.96886,0,0,95738.65917
n-lowe,north,lowe, 08/07  21:00:00,13.375,129600.0275,24.49850408,23.9141128,24.20630844,0,156.0124611,23.9141128,0.009179875,49.32140891,0,0,0,1.309202247,4713.12809,0.850963283,3063.467817,0,0,95738.65917
n-lowe,north,lowe, 08/07  22:00:00,13,115344.0244,24.32793217,23.7654372,24.04668468,0,159.5746247,23.7654372,0.009527686,51.61845223,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  23:00:00,12.6875,86832.0184,24.10672818,23.39709218,23.75191018,0,157.2564576,23.39709218,0.009717801,53.81569241,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/07  24:00:00,12.3125,42768.00906,23.82325638,23.022649,23.42295269,0,157.5480344,23.022649,0.009769414,55.33361444,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  01:00:00,12.1375,28512.00604,23.57257497,22.77289066,23.17273281,0,156.8072344,22.77289066,0.009738202,56.00000125,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  02:00:00,12.0375,22032.00467,23.35618582,22.56861203,22.96239893,0,155.088796,22.56861203,0.009711169,56.54338502,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  03:00:00,12,14256.00302,23.15683125,22.38607189,22.77145157,0,152.6675233,22.38607189,0.009684526,57.01986978,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  04:00:00,11.875,14256.00302,22.96872778,22.20808847,22.58840813,0,151.6963345,22.20808847,0.009675355,57.58688568,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  05:00:00,11.925,14256.00302,22.79333894,22.05563989,22.42448941,0,148.4124896,22.05563989,0.009640669,57.91922132,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  06:00:00,12,28512.00604,22.67205076,21.95796376,22.31500726,0,145.6437257,21.95796376,0.009662655,58.39605922,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  07:00:00,12,57024.01208,22.75821362,22.18637673,22.47229518,0,151.0501503,22.18637673,0.009595617,57.19625354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  08:00:00,12.625,72576.01538,22.97162422,22.50714929,22.73938676,0,146.0608102,22.50714929,0.009417052,55.06493339,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  09:00:00,13,57024.01208,23.06536423,22.40738594,22.73637509,0,135.405614,22.40738594,0.009292557,54.67485307,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  10:00:00,14.3125,57024.01208,23.14024968,22.51840505,22.82932736,0,116.4828706,22.51840505,0.009210654,53.83680682,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  11:00:00,16.2875,36288.00769,23.2696141,22.75159309,23.01060359,0,86.24880383,22.75159309,0.00927627,53.45075462,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  12:00:00,17.625,36288.00769,23.4348568,23.05046536,23.24266108,0,68.45884666,23.05046536,0.009335343,52.82332961,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  13:00:00,18,36288.00769,23.6209384,23.26515749,23.44304794,0,65.24563845,23.26515749,0.009141975,51.07700456,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  14:00:00,18,36288.00769,23.81893728,23.43663878,23.62778803,0,68.16236875,23.43663878,0.00904905,50.04406506,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  15:00:00,18,36288.00769,23.96095607,23.56563819,23.76329713,0,70.23077448,23.56563819,0.009018002,49.48813356,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  16:00:00,17.375,36288.00769,24.14535789,23.69130086,23.91832937,0,83.19053248,23.69130086,0.009043126,49.24958781,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  17:00:00,17,36288.00769,24.6139229,23.95863666,24.28627978,0,126.0633368,23.95863666,0.009086565,48.69389565,0,0,0,44.45363346,160033.0805,31.11434794,112011.6526,0,0,95738.65917
n-lowe,north,lowe, 08/08  18:00:00,17,36288.00769,25.28144134,23.9987621,24.64010172,0,267.4250011,23.9987621,0.008560781,45.80307602,0,0,0,241.8934912,870816.5684,172.6429702,621514.6927,0,0,95738.65917
n-lowe,north,lowe, 08/08  19:00:00,15.125,86832.0184,25.35326857,23.99888944,24.67607901,0,287.6441296,23.99888944,0.008014198,42.91597127,0,0,0,228.8074779,823706.9203,160.597254,578150.1145,0,0,95738.65917
n-lowe,north,lowe, 08/08  20:00:00,13.375,115344.0244,24.62824372,23.93055925,24.27940148,0,165.5588471,23.93055925,0.008605745,46.23657041,0,0,0,15.14756013,54531.21647,10.24593435,36885.36368,0,0,95738.65917
n-lowe,north,lowe, 08/08  21:00:00,13,129600.0275,24.34023883,23.73092032,24.03557957,0,158.7305281,23.73092032,0.00927393,50.36930063,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  22:00:00,12.875,115344.0244,24.17458957,23.61805149,23.89632053,0,159.0996857,23.61805149,0.00952996,52.09083398,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  23:00:00,12.425,86832.0184,23.94115946,23.22384451,23.58250198,0,158.6888839,23.22384451,0.009628326,53.8879988,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/08  24:00:00,11.95,42768.00906,23.64571774,22.8295852,23.23765147,0,160.3444345,22.8295852,0.009606028,55.06187869,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  01:00:00,11.675,28512.00604,23.3814433,22.55832368,22.96988349,0,160.9249916,22.55832368,0.009494298,55.33376638,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  02:00:00,11.475,22032.00467,23.15043814,22.33158173,22.74100994,0,160.5157537,22.33158173,0.009365918,55.35434552,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  03:00:00,11.3375,14256.00302,22.93463297,22.12497257,22.52980277,0,159.3666299,22.12497257,0.009246045,55.34833254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  04:00:00,11.1125,14256.00302,22.72819829,21.92113167,22.32466498,0,159.6335222,21.92113167,0.009116046,55.26370235,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  05:00:00,11.0625,14256.00302,22.53020427,21.73857821,22.13439124,0,157.5002045,21.73857821,0.008965498,54.97402762,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  06:00:00,11.0375,28512.00604,22.37865529,21.6025981,21.9906267,0,155.717709,21.6025981,0.008854529,54.75635973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  07:00:00,11,57024.01208,22.43888612,21.79780017,22.11834315,0,161.2743407,21.79780017,0.008711013,53.24285626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  08:00:00,12.5,72576.01538,22.67533372,22.21915184,22.44724278,0,143.8075266,22.21915184,0.008781982,52.30917984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  09:00:00,14.8375,57024.01208,22.89758616,22.43911148,22.66834882,0,105.6139962,22.43911148,0.009022365,53.00368047,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  10:00:00,17.1375,57024.01208,23.1569971,22.85193693,23.00446701,0,74.15289255,22.85193693,0.009284088,53.17030423,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  11:00:00,18,36288.00769,23.37279757,23.0640163,23.21840693,0,61.32608551,23.0640163,0.009373192,52.9895893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  12:00:00,17.375,36288.00769,23.4964715,23.09936345,23.29791747,0,72.44791554,23.09936345,0.009148429,51.62623028,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  13:00:00,17.625,36288.00769,23.63092118,23.21797011,23.42444565,0,71.23257449,23.21797011,0.009152099,51.27658748,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  14:00:00,19.25,36288.00769,23.87249597,23.6186909,23.74559344,0,50.98937433,23.6186909,0.009436958,51.5871043,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  15:00:00,20,36288.00769,24.13732342,23.96847118,24.0528973,0,46.55182756,23.96847118,0.00953958,51.0542499,0,0,0,5.137513342,18495.04803,3.680060612,13248.2182,0,0,95738.65917
n-lowe,north,lowe, 08/09  16:00:00,19.125,36288.00769,24.36789997,23.99986507,24.18388252,0,74.74365072,23.99986507,0.009559553,51.06310131,0,0,0,24.13769019,86895.68469,16.84199657,60631.18766,0,0,95738.65917
n-lowe,north,lowe, 08/09  17:00:00,17.6,36288.00769,24.73494637,23.99964569,24.36729603,0,139.483215,23.99964569,0.009516961,50.83967222,0,0,0,82.31763494,296343.4858,55.13200966,198475.2348,0,0,95738.65917
n-lowe,north,lowe, 08/09  18:00:00,15.75,36288.00769,25.19502306,23.99892386,24.59697346,0,246.9564358,23.99892386,0.009034538,48.30127976,0,0,0,201.1450296,724122.1066,130.4808184,469730.9461,0,0,95738.65917
n-lowe,north,lowe, 08/09  19:00:00,14.375,86832.0184,25.02926329,23.99921287,24.51423808,0,221.7465075,23.99921287,0.008663209,46.34278995,0,0,0,124.8239315,449366.1533,81.66188379,293982.7816,0,0,95738.65917
n-lowe,north,lowe, 08/09  20:00:00,13.5625,115344.0244,24.46261612,23.83389324,24.14825468,0,150.056707,23.83389324,0.009100089,49.13838784,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  21:00:00,13.1125,129600.0275,24.22470469,23.63877413,23.93173941,0,155.2772531,23.63877413,0.00944096,51.54758364,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  22:00:00,12.875,115344.0244,24.07493834,23.5281926,23.80156547,0,157.6102058,23.5281926,0.00960316,52.76974424,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  23:00:00,12.4875,86832.0184,23.85366993,23.15067231,23.50217112,0,156.4527117,23.15067231,0.009716504,54.61509142,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/09  24:00:00,12.175,42768.00906,23.57458004,22.78606949,23.18032476,0,155.887581,22.78606949,0.009748621,56.01467509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  01:00:00,12.0375,28512.00604,23.33061002,22.54688332,22.93874667,0,154.6510386,22.54688332,0.009734281,56.75096836,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  02:00:00,11.9375,22032.00467,23.11957331,22.34767428,22.7336238,0,153.0202997,22.34767428,0.009715953,57.33565444,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  03:00:00,11.9,14256.00302,22.92543469,22.17060114,22.54801792,0,150.682117,22.17060114,0.009675568,57.71979699,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  04:00:00,11.8375,14256.00302,22.74541341,22.00542777,22.37542059,0,148.8973067,22.00542777,0.00963721,58.07619422,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  05:00:00,11.925,14256.00302,22.57741569,21.86401791,22.2207168,0,145.1034508,21.86401791,0.009612859,58.43395469,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  06:00:00,12,28512.00604,22.45460831,21.76452886,22.10956859,0,142.2023243,21.76452886,0.009538848,58.34375597,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  07:00:00,12.625,57024.01208,22.56217116,22.07127664,22.3167239,0,138.7040709,22.07127664,0.009331213,56.03578976,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  08:00:00,13.625,72576.01538,22.82493206,22.4904617,22.65769688,0,128.6301198,22.4904617,0.009308394,54.49331238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  09:00:00,15.25,57024.01208,23.02104546,22.59725888,22.80915217,0,100.955898,22.59725888,0.009144509,53.20231194,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  10:00:00,17.25,57024.01208,23.25526718,22.95725582,23.1062615,0,73.74540752,22.95725582,0.008981284,51.13344728,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  11:00:00,20.5,36288.00769,23.54860537,23.51235165,23.53047851,0,29.20504794,23.51235165,0.009376267,51.58882413,0,0,0,1.123943906,4046.19806,0.843927818,3038.140145,0,0,95738.65917
n-lowe,north,lowe, 08/10  12:00:00,21.375,36288.00769,23.84042044,23.99359302,23.91700673,0,20.33249721,23.99359302,0.00954634,51.01275945,0,0,0,1.310356732,4717.284236,0.980963997,3531.470388,0,0,95738.65917
