Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 08/10  13:00:00,19.125,36288.00769,23.98608262,23.78767796,23.88688029,0,52.83921921,23.78767796,0.009600891,51.94097253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  14:00:00,18,36288.00769,24.07020889,23.66319028,23.86669958,0,71.83213707,23.66319028,0.009640781,52.54375368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  15:00:00,18.125,36288.00769,24.19497751,23.78389586,23.98943668,0,72.00293828,23.78389586,0.009651381,52.21991302,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  16:00:00,18.075,36288.00769,24.39536056,23.96210965,24.1787351,0,80.67323696,23.96210965,0.009690929,51.87161019,0,0,0,6.861161203,24700.18033,4.604772668,16577.18161,0,0,95738.65917
n-lowe,north,lowe, 08/10  17:00:00,18,36288.00769,24.79285178,23.9995397,24.39619574,0,148.6053801,23.9995397,0.009571955,51.12926823,0,0,0,105.5842697,380103.3709,71.14783681,256132.2125,0,0,95738.65917
n-lowe,north,lowe, 08/10  18:00:00,16.75,36288.00769,25.30236372,23.99870356,24.65053364,0,268.6077895,23.99870356,0.008915227,47.67286858,0,0,0,252.9739268,910706.1364,169.3882123,609797.5644,0,0,95738.65917
n-lowe,north,lowe, 08/10  19:00:00,16,86832.0184,25.1969782,23.99897621,24.59797721,0,254.873703,23.99897621,0.008357496,44.72970758,0,0,0,206.1557691,742160.7687,142.9014573,514445.2462,0,0,95738.65917
n-lowe,north,lowe, 08/10  20:00:00,15.375,115344.0244,24.62626951,24.0028573,24.31456341,0,151.0776611,24.0028573,0.008695672,46.50332364,0,0,0,40.55910266,146012.7696,28.30179597,101886.4655,0,0,95738.65917
n-lowe,north,lowe, 08/10  21:00:00,14.375,129600.0275,24.44958869,23.96280713,24.20619791,0,141.8602948,23.96280713,0.009237867,49.48138075,0,0,0,4.325237606,15570.85538,2.871103476,10335.97251,0,0,95738.65917
n-lowe,north,lowe, 08/10  22:00:00,14,115344.0244,24.33464796,23.87923606,24.10694201,0,144.3699332,23.87923606,0.009546318,51.36478038,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  23:00:00,13.6875,86832.0184,24.14798048,23.5355293,23.84175489,0,142.411719,23.5355293,0.009731887,53.44420777,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/10  24:00:00,13.3125,42768.00906,23.89354162,23.18368056,23.53861109,0,143.0990727,23.18368056,0.009793285,54.92909018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  01:00:00,13.1375,28512.00604,23.66822735,22.95623886,23.31223311,0,142.7401447,22.95623886,0.009753333,55.46576423,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  02:00:00,13.0375,22032.00467,23.47629023,22.77407112,23.12518068,0,141.4036521,22.77407112,0.009707067,55.81958485,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  03:00:00,13,14256.00302,23.29935265,22.61218939,22.95577102,0,139.343422,22.61218939,0.009710942,56.3928808,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  04:00:00,12.875,14256.00302,23.13248812,22.45311661,22.79280236,0,138.6981563,22.45311661,0.009720516,56.99550283,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  05:00:00,12.925,14256.00302,22.97407731,22.31593212,22.64500472,0,135.6582266,22.31593212,0.009693814,57.31761085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  06:00:00,13,28512.00604,22.85887314,22.22270012,22.54078663,0,132.906112,22.22270012,0.009719179,57.79225886,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  07:00:00,13.625,57024.01208,22.95906227,22.52813787,22.74360007,0,129.3599166,22.52813787,0.00965215,56.34583606,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  08:00:00,14,72576.01538,23.19149555,22.86223297,23.02686426,0,128.0310376,22.86223297,0.009459711,54.13041151,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  09:00:00,14.625,57024.01208,23.29501479,22.77349847,23.03425663,0,114.1346753,22.77349847,0.009426742,54.23308341,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  10:00:00,15.625,57024.01208,23.39492578,22.8947667,23.14484624,0,99.90579689,22.8947667,0.009452826,53.98453165,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  11:00:00,15.375,36288.00769,23.42805346,22.81852094,23.1232872,0,101.4837989,22.81852094,0.009168999,52.62743254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  12:00:00,16.875,36288.00769,23.4919789,22.99527854,23.24362872,0,81.07491518,22.99527854,0.009169258,52.06790564,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  13:00:00,18,36288.00769,23.68821749,23.32523431,23.5067259,0,66.42059299,23.32523431,0.009449304,52.57573321,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  14:00:00,18.625,36288.00769,23.87689562,23.55439938,23.7156475,0,59.94542996,23.55439938,0.009567728,52.4950029,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  15:00:00,19,36288.00769,24.06536932,23.77922441,23.92229686,0,56.86972391,23.77922441,0.009579868,51.85344838,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  16:00:00,18.375,36288.00769,24.27509843,23.92418671,24.09964257,0,70.05051185,23.92418671,0.009515018,51.06110438,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  17:00:00,17.375,36288.00769,24.68897304,23.99837646,24.34367475,0,132.1057281,23.99837646,0.009359372,50.01415037,0,0,0,64.71124063,232960.4663,43.80763605,157707.4898,0,0,95738.65917
n-lowe,north,lowe, 08/11  18:00:00,17,36288.00769,25.35862911,23.99967672,24.67915292,0,282.9606063,23.99967672,0.008766965,46.88809373,0,0,0,269.7192215,970989.1975,188.0170977,676861.5516,0,0,95738.65917
n-lowe,north,lowe, 08/11  19:00:00,16.375,86832.0184,25.47436041,24.06798393,24.77117217,0,304.2599188,24.06798393,0.007960493,42.45532094,0,0,0,272.4503197,980821.151,197.5591531,711212.9513,0,0,95738.65917
n-lowe,north,lowe, 08/11  20:00:00,15.375,115344.0244,24.7222781,24.00006548,24.36117179,0,170.1955128,24.00006548,0.008384112,44.86692065,0,0,0,67.17808431,241841.1035,47.6020893,171367.5215,0,0,95738.65917
n-lowe,north,lowe, 08/11  21:00:00,14.375,129600.0275,24.49197434,23.97783043,24.23490239,0,146.1439531,23.97783043,0.009064637,48.52269447,0,0,0,10.08382034,36301.75323,6.751337897,24304.81643,0,0,95738.65917
n-lowe,north,lowe, 08/11  22:00:00,14,115344.0244,24.36468635,23.90533596,24.13501115,0,144.780538,23.90533596,0.009481761,50.94275496,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  23:00:00,13.6875,86832.0184,24.17407167,23.55886901,23.86647034,0,142.8015073,23.55886901,0.009710104,53.25168733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/11  24:00:00,13.3125,42768.00906,23.9170271,23.20458044,23.56080377,0,143.4532345,23.20458044,0.009786783,54.82395937,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  01:00:00,13.1375,33696.00714,23.69263849,22.97841058,23.33552453,0,143.1331797,22.97841058,0.009752269,55.38541643,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  02:00:00,13.0375,33696.00714,23.50455669,22.80042812,23.1524924,0,141.8795494,22.80042812,0.009708109,55.7363398,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  03:00:00,13,14256.00302,23.32565264,22.63575184,22.98070224,0,139.7318226,22.63575184,0.009712889,56.32340518,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  04:00:00,12.875,14256.00302,23.16750679,22.48549362,22.8265002,0,139.3285302,22.48549362,0.009722709,56.89605379,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  05:00:00,12.925,14256.00302,23.02275999,22.3630691,22.69291454,0,136.5104138,22.3630691,0.009696911,57.17143854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  06:00:00,13,14256.00302,22.90870178,22.27025188,22.58947683,0,133.6615203,22.27025188,0.009613394,57.00704388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  07:00:00,14.25,53136.01126,22.96139809,22.42849425,22.69494617,0,116.2443635,22.42849425,0.009372465,55.06925621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  08:00:00,16.875,53136.01126,23.27809892,23.10867247,23.19338569,0,86.31550182,23.10867247,0.009465047,53.35678551,0,0,0,2.541618192,9149.825491,1.663198058,5987.513009,0,0,95738.65917
n-lowe,north,lowe, 08/12  09:00:00,17.375,72576.01538,23.74012837,23.88045487,23.81029162,0,90.224809,23.88045487,0.009738873,52.38011199,0,0,0,2.869294741,10329.46107,1.899307577,6837.507277,0,0,95738.65917
n-lowe,north,lowe, 08/12  10:00:00,18.875,72576.01538,24.09188518,23.96374817,24.02781668,0,82.10648576,23.96374817,0.00974722,52.1638293,0,0,0,29.0617984,104622.4742,20.44215897,73591.77231,0,0,95738.65917
n-lowe,north,lowe, 08/12  11:00:00,20,53136.01126,24.29754832,23.99978708,24.1486677,0,70.07617949,23.99978708,0.009561349,51.07278653,0,0,0,38.2230832,137603.0995,27.33572759,98408.61931,0,0,95738.65917
n-lowe,north,lowe, 08/12  12:00:00,21.25,42768.00906,24.47122884,23.99982717,24.235528,0,93.10095207,23.99982717,0.009500435,50.75219004,0,0,0,98.69920145,355317.1252,72.00554394,259219.9582,0,0,95738.65917
n-lowe,north,lowe, 08/12  13:00:00,22.625,42768.00906,24.66024209,23.99978465,24.33001337,0,122.7330444,23.99978465,0.009476868,50.62830583,0,0,0,168.1543372,605355.6141,125.4425775,451593.2791,0,0,95738.65917
n-lowe,north,lowe, 08/12  14:00:00,24.25,42768.00906,24.84784936,23.99967928,24.42376432,0,155.6520503,23.99967928,0.009351814,49.97042518,0,0,0,237.9297676,856547.1635,186.4956169,671384.221,0,0,95738.65917
n-lowe,north,lowe, 08/12  15:00:00,23.125,42768.00906,24.94142888,23.99961049,24.47051969,0,169.5687905,23.99961049,0.009130961,48.80756153,0,0,0,231.8026907,834489.6866,180.9000451,651240.1625,0,0,95738.65917
n-lowe,north,lowe, 08/12  16:00:00,21.75,42768.00906,25.03282452,23.99960049,24.5162125,0,183.6328035,23.99960049,0.00889763,47.57800101,0,0,0,224.5683229,808445.9624,171.1722787,616220.2033,0,0,95738.65917
n-lowe,north,lowe, 08/12  17:00:00,21.225,42768.00906,25.23245763,23.99960102,24.61602933,0,220.7081875,23.99960102,0.008806932,47.09978668,0,0,0,267.4138601,962689.8963,199.1360256,716889.6923,0,0,95738.65917
n-lowe,north,lowe, 08/12  18:00:00,19.4375,42768.00906,25.4784054,23.99910992,24.73875766,0,293.4868825,23.99910992,0.008595779,45.98722247,0,0,0,335.686142,1208470.111,240.8450453,867042.1633,0,0,95738.65917
n-lowe,north,lowe, 08/12  19:00:00,16.9375,110160.0233,25.14154252,23.99934394,24.57044323,0,240.5838346,23.99934394,0.008500968,45.48622023,0,0,0,208.9746211,752308.636,144.8267648,521376.3533,0,0,95738.65917
n-lowe,north,lowe, 08/12  20:00:00,16,129600.0275,24.77717092,23.99957383,24.38837237,0,187.5260758,23.99957383,0.00900752,48.15706457,0,0,0,113.1366519,407291.9469,75.547636,271971.4896,0,0,95738.65917
n-lowe,north,lowe, 08/12  21:00:00,14.75,129600.0275,24.63685911,23.99937294,24.31811603,0,176.5962094,23.99937294,0.009498049,50.7408725,0,0,0,68.04522789,244962.8204,42.88378767,154381.6356,0,0,95738.65917
n-lowe,north,lowe, 08/12  22:00:00,13.875,129600.0275,24.52816688,23.99476626,24.26146657,0,150.5222009,23.99476626,0.009903798,52.88948349,0,0,0,2.973914266,10706.09136,1.789475977,6442.113519,0,0,95738.65917
n-lowe,north,lowe, 08/12  23:00:00,13.4875,110160.0233,24.33147503,23.62076285,23.97611894,0,147.3377538,23.62076285,0.010049736,54.87880643,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/12  24:00:00,13.175,53136.01126,24.05438006,23.25446102,23.65442054,0,146.7823315,23.25446102,0.010049487,56.10241959,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  01:00:00,13.0375,33696.00714,23.82744226,23.08355095,23.4554966,0,147.0360074,23.08355095,0.010062758,56.75887246,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  02:00:00,12.9375,33696.00714,23.63997954,22.90856612,23.27427283,0,145.5783124,22.90856612,0.010058355,57.3379841,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  03:00:00,12.9,14256.00302,23.45811249,22.74206915,23.10009082,0,143.3712826,22.74206915,0.009979708,57.47385154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  04:00:00,12.8375,14256.00302,23.29580253,22.59397054,22.94488653,0,141.917555,22.59397054,0.009905753,57.56953041,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  05:00:00,12.925,14256.00302,23.1457717,22.47045449,22.8081131,0,138.3782853,22.47045449,0.009813059,57.46892572,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  06:00:00,13,14256.00302,23.01966427,22.367382,22.69352313,0,135.3431483,22.367382,0.00977534,57.61145441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  07:00:00,14.25,53136.01126,23.03218746,22.48828828,22.76023787,0,117.3914887,22.48828828,0.010029748,58.64813285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  08:00:00,16.875,53136.01126,23.33947582,23.15812155,23.24879869,0,87.38497311,23.15812155,0.01054135,59.15401768,0,0,0,2.860478416,10297.7223,1.677175478,6037.83172,0,0,95738.65917
n-lowe,north,lowe, 08/13  09:00:00,17.375,72576.01538,23.7866045,23.91656301,23.85158376,0,90.77043376,23.91656301,0.010218489,54.80359652,0,0,0,2.911868502,10482.72661,1.855207844,6678.74824,0,0,95738.65917
n-lowe,north,lowe, 08/13  10:00:00,17.625,72576.01538,24.01661942,23.86551028,23.94106485,0,81.41233344,23.86551028,0.009957718,53.58853798,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  11:00:00,18.625,53136.01126,24.1469304,23.88456638,24.01574839,0,64.52159973,23.88456638,0.009826456,52.83179627,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  12:00:00,19.625,42768.00906,24.28878693,23.99752684,24.14315689,0,67.73072465,23.99752684,0.009704543,51.83298158,0,0,0,25.95584321,93441.03556,18.32356999,65964.85198,0,0,95738.65917
n-lowe,north,lowe, 08/13  13:00:00,21.25,42768.00906,24.46947567,23.9997839,24.23462978,0,91.7030057,23.9997839,0.009482945,50.66023862,0,0,0,95.17519608,342630.7059,70.60401792,254174.4645,0,0,95738.65917
n-lowe,north,lowe, 08/13  14:00:00,21.375,42768.00906,24.61450664,23.99973478,24.30712071,0,113.0318933,23.99973478,0.009234942,49.35489936,0,0,0,125.2046394,450736.7017,94.10339426,338772.2193,0,0,95738.65917
n-lowe,north,lowe, 08/13  15:00:00,21,42768.00906,24.71252903,23.99974087,24.35613495,0,127.4715864,23.99974087,0.0090743,48.50871006,0,0,0,135.73014,488628.5041,102.0565244,367403.4879,0,0,95738.65917
n-lowe,north,lowe, 08/13  16:00:00,20.375,42768.00906,24.84435585,23.99971768,24.42203677,0,148.9487139,23.99971768,0.00895724,47.8918944,0,0,0,151.7101161,546156.418,112.708683,405751.2589,0,0,95738.65917
n-lowe,north,lowe, 08/13  17:00:00,21.25,42768.00906,25.21636176,23.99949841,24.60793009,0,219.773525,23.99949841,0.008745146,46.77415334,0,0,0,259.2834085,933420.2707,198.608301,714989.8836,0,0,95738.65917
n-lowe,north,lowe, 08/13  18:00:00,20.125,42768.00906,25.74236172,24.12451473,24.93343823,0,327.2886102,24.12451473,0.008347293,44.34411736,0,0,0,374.8483178,1349453.944,283.4589825,1020452.337,0,0,95738.65917
n-lowe,north,lowe, 08/13  19:00:00,17.125,110160.0233,25.67095449,24.18195273,24.92645361,0,316.7516421,24.18195273,0.008020223,42.47722136,0,0,0,303.180456,1091449.641,221.8766103,798755.7971,0,0,95738.65917
n-lowe,north,lowe, 08/13  20:00:00,14.75,129600.0275,24.94283495,24.00005341,24.47144418,0,217.2617315,24.00005341,0.00834308,44.65036044,0,0,0,120.5766743,434076.0275,83.8704605,301933.6578,0,0,95738.65917
n-lowe,north,lowe, 08/13  21:00:00,14,129600.0275,24.71031405,23.99943423,24.35487414,0,187.5389236,23.99943423,0.008983569,48.03135893,0,0,0,62.77641011,225995.0764,41.00926665,147633.3599,0,0,95738.65917
n-lowe,north,lowe, 08/13  22:00:00,14,129600.0275,24.59131658,23.99950419,24.29541039,0,160.1645502,23.99950419,0.009289841,49.6446643,0,0,0,21.21882437,76387.76773,13.58367047,48901.2137,0,0,95738.65917
n-lowe,north,lowe, 08/13  23:00:00,13.6875,110160.0233,24.40469001,23.70757001,24.05613001,0,145.4597417,23.70757001,0.009484199,51.56730114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/13  24:00:00,13.3125,53136.01126,24.13887685,23.34652551,23.74270118,0,145.8356267,23.34652551,0.009560464,53.11803242,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  01:00:00,13.1375,28512.00604,23.91356869,23.17251004,23.54303936,0,146.7068635,23.17251004,0.009620707,54.01226204,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  02:00:00,13.0375,22032.00467,23.72593865,22.99656957,23.36125411,0,145.2552849,22.99656957,0.009673924,54.88726931,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  03:00:00,13,14256.00302,23.54755674,22.83362096,23.19058885,0,143.1710536,22.83362096,0.009712354,55.64852322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  04:00:00,12.875,14256.00302,23.37715619,22.6714149,23.02428555,0,142.4678192,22.6714149,0.009734296,56.32337076,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  05:00:00,12.925,14256.00302,23.21453628,22.53025652,22.8723964,0,139.3590543,22.53025652,0.009711759,56.67869447,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  06:00:00,13,28512.00604,23.08714426,22.42718996,22.75716711,0,136.3818621,22.42718996,0.009738311,57.18831973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  07:00:00,14.25,57024.01208,23.18180727,22.78964599,22.98572663,0,123.5474115,22.78964599,0.009664802,55.53216373,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  08:00:00,15.625,72576.01538,23.48405663,23.31458497,23.3993208,0,108.6110416,23.31458497,0.009557146,53.20329339,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  09:00:00,16.625,57024.01208,23.71850565,23.38170547,23.55010556,0,90.42598644,23.38170547,0.009682422,53.67023894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  10:00:00,18.25,57024.01208,23.93846107,23.67995961,23.80921034,0,68.99968247,23.67995961,0.009675288,52.67826071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  11:00:00,20.25,36288.00769,24.14759468,23.95545785,24.05152627,0,48.53040942,23.95545785,0.009604624,51.43776026,0,0,0,14.14626936,50926.5697,10.3458002,37244.88073,0,0,95738.65917
n-lowe,north,lowe, 08/14  12:00:00,19.75,36288.00769,24.27889605,23.99935075,24.1391234,0,57.84167104,23.99935075,0.009511384,50.81124943,0,0,0,14.98880264,53959.68949,10.79138532,38848.98714,0,0,95738.65917
n-lowe,north,lowe, 08/14  13:00:00,19,36288.00769,24.37440913,24.00326795,24.18883854,0,68.29474005,24.00326795,0.009528762,50.89070674,0,0,0,11.69199894,42091.19617,8.167214068,29401.97064,0,0,95738.65917
n-lowe,north,lowe, 08/14  14:00:00,18.375,36288.00769,24.46908779,23.99997074,24.23452927,0,81.00634443,23.99997074,0.009511629,50.81064696,0,0,0,14.71409719,52970.74988,10.10769036,36387.68528,0,0,95738.65917
n-lowe,north,lowe, 08/14  15:00:00,18,36288.00769,24.54118578,23.99995654,24.27057116,0,90.90017998,23.99995654,0.009537055,50.94446428,0,0,0,19.94947923,71818.12521,13.49766244,48591.58477,0,0,95738.65917
n-lowe,north,lowe, 08/14  16:00:00,18,36288.00769,24.66165168,23.99982606,24.33073887,0,113.9647966,23.99982606,0.009487113,50.68208724,0,0,0,53.94564192,194204.3109,36.55966486,131614.7935,0,0,95738.65917
n-lowe,north,lowe, 08/14  17:00:00,17.375,36288.00769,24.91149071,23.99955955,24.45552513,0,165.301026,23.99955955,0.009351045,49.96671845,0,0,0,114.762746,413145.8856,77.04571633,277364.5788,0,0,95738.65917
n-lowe,north,lowe, 08/14  18:00:00,15.75,36288.00769,25.47897859,24.00406845,24.74152352,0,298.7288888,24.00406845,0.008727752,46.66968277,0,0,0,276.9815404,997133.5454,181.9979046,655192.4565,0,0,95738.65917
n-lowe,north,lowe, 08/14  19:00:00,14.3125,86832.0184,25.44827355,24.03260616,24.74043985,0,297.6868818,24.03260616,0.008150543,43.54813624,0,0,0,235.2462992,846886.6772,155.9923005,561572.2819,0,0,95738.65917
n-lowe,north,lowe, 08/14  20:00:00,13.525,115344.0244,24.75950147,23.98896484,24.37423315,0,173.5188161,23.98896484,0.00877167,46.94445606,0,0,0,29.18048886,105049.7599,19.13900689,68900.42481,0,0,95738.65917
n-lowe,north,lowe, 08/14  21:00:00,13.1125,129600.0275,24.53458304,23.91069064,24.22263684,0,160.0080576,23.91069064,0.009410259,50.5489634,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  22:00:00,13,115344.0244,24.38850217,23.8154479,24.10197504,0,160.5150199,23.8154479,0.009619075,51.94929525,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  23:00:00,12.5625,86832.0184,24.1682739,23.43779362,23.80303376,0,160.0489464,23.43779362,0.00973117,53.75580072,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/14  24:00:00,12.1125,42768.00906,23.88149811,23.05460558,23.46805185,0,161.5399323,23.05460558,0.009706934,54.87848706,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  01:00:00,11.8125,28512.00604,23.62812576,22.79350852,23.21081714,0,162.6622256,22.79350852,0.009621137,55.26754556,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  02:00:00,11.5125,22032.00467,23.39560937,22.5565438,22.97607658,0,163.7507484,22.5565438,0.009521623,55.49677116,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  03:00:00,11.275,14256.00302,23.16374951,22.324643,22.74419625,0,163.8438081,22.324643,0.009412199,55.64737118,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  04:00:00,11.075,14256.00302,22.94232175,22.10719153,22.52475664,0,163.566583,22.10719153,0.009288643,55.65973762,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  05:00:00,11,14256.00302,22.73649515,21.91639611,22.32644563,0,161.6649282,21.91639611,0.009181997,55.67436431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  06:00:00,11.625,28512.00604,22.59822671,21.84803499,22.22313085,0,150.4777357,21.84803499,0.009237732,56.24132878,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  07:00:00,12,57024.01208,22.69641328,22.12909026,22.41275177,0,150.0841809,22.12909026,0.009413227,56.3203659,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  08:00:00,12.625,72576.01538,22.93207584,22.4702569,22.70116637,0,145.5020371,22.4702569,0.009349745,54.7995123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  09:00:00,14.875,57024.01208,23.13332267,22.64596255,22.88964261,0,108.8287677,22.64596255,0.00927378,53.78298538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  10:00:00,16,57024.01208,23.34383423,22.90578436,23.1248093,0,93.41090131,22.90578436,0.009139055,52.18269854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  11:00:00,16.625,36288.00769,23.4665204,22.97265029,23.21958534,0,83.70712548,22.97265029,0.009023558,51.32454697,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  12:00:00,17,36288.00769,23.59610479,23.13121567,23.36366023,0,79.98993488,23.13121567,0.008971087,50.54262865,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  13:00:00,17,36288.00769,23.72965235,23.24476684,23.48720959,0,82.0035888,23.24476684,0.008951717,50.09009483,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  14:00:00,18.25,36288.00769,23.92884054,23.53985407,23.73434731,0,66.62992225,23.53985407,0.009068227,49.8351492,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  15:00:00,19,36288.00769,24.16159106,23.86086344,24.01122725,0,58.43720186,23.86086344,0.009370022,50.48500523,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  16:00:00,18.375,36288.00769,24.36543345,23.99632606,24.18087975,0,73.04721301,23.99632606,0.009563264,51.09330981,0,0,0,2.758099864,9929.159511,1.888833572,6799.800858,0,0,95738.65917
n-lowe,north,lowe, 08/15  17:00:00,16.875,36288.00769,24.46653022,23.98272568,24.22462795,0,99.12141934,23.98272568,0.009715111,51.93486851,0,0,0,4.115571301,14816.05668,2.750919493,9903.310175,0,0,95738.65917
n-lowe,north,lowe, 08/15  18:00:00,14.825,36288.00769,24.56311326,23.97688488,24.26999907,0,137.8982556,23.97688488,0.009627385,51.49063587,0,0,0,9.466981544,34081.13356,6.04626558,21766.55609,0,0,95738.65917
n-lowe,north,lowe, 08/15  19:00:00,13.375,86832.0184,24.21219696,23.55648268,23.88433982,0,147.6159989,23.55648268,0.009485077,52.04276701,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  20:00:00,13,115344.0244,23.91798823,23.27210144,23.59504484,0,150.7908562,23.27210144,0.009505824,53.05669056,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  21:00:00,13,129600.0275,23.80192091,23.25138035,23.52665063,0,151.0573755,23.25138035,0.009567205,53.46042578,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  22:00:00,13,115344.0244,23.73434961,23.24729213,23.49082087,0,150.9324854,23.24729213,0.009635906,53.85178049,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  23:00:00,12.5,86832.0184,23.56038233,22.90160494,23.23099363,0,151.8893779,22.90160494,0.009693199,55.31288791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/15  24:00:00,11.825,42768.00906,23.29265893,22.51066869,22.90166381,0,156.9648529,22.51066869,0.009592958,56.06180245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  01:00:00,11.35,28512.00604,23.03891408,22.22937527,22.63414467,0,160.7546101,22.22937527,0.009381593,55.79090504,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  02:00:00,10.8875,22032.00467,22.80473823,21.97493487,22.38983655,0,164.2929958,21.97493487,0.009153099,55.30281141,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  03:00:00,10.5125,14256.00302,22.57498929,21.73223688,22.15361308,0,166.6051891,21.73223688,0.008939593,54.83799263,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  04:00:00,10.0875,14256.00302,22.34970998,21.4921718,21.92094089,0,169.6626448,21.4921718,0.008726036,54.33800259,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  05:00:00,9.8375,14256.00302,22.12731853,21.26810933,21.69771393,0,170.2244946,21.26810933,0.008513697,53.76745466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  06:00:00,9.925,28512.00604,21.94137414,21.10988664,21.52563039,0,166.2657439,21.10988664,0.008428352,53.75599002,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  07:00:00,10,57024.01208,21.90533639,21.2252884,21.56531239,0,168.1130953,21.2252884,0.00839161,53.14709285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  08:00:00,11.25,72576.01538,22.03774304,21.51627746,21.77701025,0,152.6443666,21.51627746,0.008248292,51.33191998,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  09:00:00,12.9375,57024.01208,22.26227111,21.67495799,21.96861455,0,124.7524162,21.67495799,0.008243311,50.80025169,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  10:00:00,14.4375,57024.01208,22.42504468,21.90523944,22.16514206,0,103.4854607,21.90523944,0.008477216,51.49197552,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  11:00:00,16.25,36288.00769,22.55495086,22.11769375,22.33632231,0,75.87498892,22.11769375,0.008750662,52.44669477,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  12:00:00,18.25,36288.00769,22.7719826,22.53841217,22.65519738,0,49.4361106,22.53841217,0.008883167,51.88577634,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  13:00:00,19,36288.00769,23.03142132,22.89430112,22.96286122,0,41.79742988,22.89430112,0.008958436,51.20128196,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  14:00:00,18.375,36288.00769,23.26781022,23.02452062,23.14616542,0,54.0988488,23.02452062,0.008988061,50.96463919,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  15:00:00,18.625,36288.00769,23.43523463,23.17665268,23.30594365,0,53.26584219,23.17665268,0.009101639,51.12528701,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  16:00:00,17.75,36288.00769,23.6064569,23.29007487,23.44826588,0,69.08228186,23.29007487,0.009424068,52.55099179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  17:00:00,16.375,36288.00769,23.5419593,23.13899474,23.34047702,0,90.00398581,23.13899474,0.009673387,54.41467971,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  18:00:00,15.375,36288.00769,23.3375725,22.97218135,23.15487692,0,104.4182588,22.97218135,0.009824757,55.8131176,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  19:00:00,14.5625,86832.0184,23.1649487,22.72345336,22.94420103,0,114.05812,22.72345336,0.009893675,57.05120158,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  20:00:00,14.1125,115344.0244,23.0463246,22.61783824,22.83208142,0,120.6468644,22.61783824,0.00999967,58.02318512,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  21:00:00,14,129600.0275,23.01110117,22.66740356,22.83925236,0,124.0524198,22.66740356,0.010100248,58.42100322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  22:00:00,14,115344.0244,23.00520204,22.72862632,22.86691418,0,125.0081988,22.72862632,0.010184807,58.68378978,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  23:00:00,13.6875,86832.0184,22.89237537,22.4406339,22.66650463,0,123.7424371,22.4406339,0.010243144,60.05649848,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/16  24:00:00,13.3125,42768.00906,22.69505863,22.13177294,22.41341578,0,125.1286878,22.13177294,0.010152205,60.66037065,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  01:00:00,13.1375,28512.00604,22.51899976,21.94726182,22.23313079,0,125.4868096,21.94726182,0.009990999,60.3878754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  02:00:00,13.0375,22032.00467,22.37069442,21.80426746,22.08748094,0,124.7653447,21.80426746,0.009805006,59.80080351,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  03:00:00,13,14256.00302,22.23502452,21.6797451,21.95738481,0,123.2889787,21.6797451,0.009604569,59.04479284,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  04:00:00,12.875,14256.00302,22.10818572,21.55677384,21.83247978,0,123.2105243,21.55677384,0.009418434,58.3546388,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  05:00:00,12.925,14256.00302,21.98860606,21.45488589,21.72174597,0,120.7447505,21.45488589,0.009222044,57.51380553,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  06:00:00,13,28512.00604,21.89230215,21.38078668,21.63654442,0,118.1671402,21.38078668,0.009139454,57.26577531,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  07:00:00,13,57024.01208,21.93538188,21.5774855,21.75643369,0,122.8809492,21.5774855,0.009035197,55.9450453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  08:00:00,13,72576.01538,22.07318003,21.77107448,21.92212725,0,125.9335421,21.77107448,0.008843612,54.13108218,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  09:00:00,13.625,57024.01208,22.12856801,21.63152299,21.8800455,0,111.4283127,21.63152299,0.0086955,53.69225717,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  10:00:00,15.25,57024.01208,22.34897831,21.91394958,22.13146395,0,90.25997188,21.91394958,0.008654854,52.53037615,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  11:00:00,16.625,36288.00769,22.63154824,22.22964198,22.43059511,0,71.29181866,22.22964198,0.008814645,52.46628188,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  12:00:00,17.625,36288.00769,22.80363519,22.49829651,22.65096585,0,58.84827896,22.49829651,0.008898661,52.10143948,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  13:00:00,17.375,36288.00769,22.98929457,22.65581996,22.82255726,0,64.90025054,22.65581996,0.008941433,51.84976626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  14:00:00,17.625,36288.00769,23.01735214,22.69302983,22.85519099,0,61.68765225,22.69302983,0.008948815,51.77510404,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  15:00:00,17.375,36288.00769,23.15835222,22.80118525,22.97976873,0,67.37688646,22.80118525,0.008961689,51.50935035,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  16:00:00,17,36288.00769,23.17943516,22.80162398,22.99052957,0,73.97950906,22.80162398,0.008986781,51.65011404,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  17:00:00,16.8125,36288.00769,23.3282287,22.98171644,23.15497257,0,80.93164158,22.98171644,0.009123148,51.85319976,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  18:00:00,16.2625,36288.00769,23.22828987,22.99313726,23.11071357,0,89.57751767,22.99313726,0.009256872,52.56702345,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  19:00:00,15.375,86832.0184,23.08260093,22.75473853,22.91866973,0,100.2767101,22.75473853,0.009284982,53.4912193,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  20:00:00,14.375,115344.0244,22.96240392,22.58397625,22.77319008,0,114.9980316,22.58397625,0.009377592,54.5799937,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  21:00:00,14,129600.0275,22.91117451,22.58291891,22.74704671,0,122.310733,22.58291891,0.009365137,54.51120229,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  22:00:00,14,115344.0244,22.90195496,22.64231825,22.77213661,0,123.2010804,22.64231825,0.009161756,53.15246271,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  23:00:00,13.6875,86832.0184,22.78742416,22.35095699,22.56919058,0,121.8805568,22.35095699,0.009135589,53.95047116,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/17  24:00:00,13.3125,42768.00906,22.58957427,22.04029523,22.31493475,0,123.2722288,22.04029523,0.009131867,54.9582535,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  01:00:00,13.1375,28512.00604,22.41332553,21.85499463,22.13416008,0,123.6495145,21.85499463,0.009078146,55.26053512,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  02:00:00,13.0375,22032.00467,22.26472258,21.71121084,21.98796671,0,122.962252,21.71121084,0.009032608,55.47265037,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  03:00:00,13,14256.00302,22.12833116,21.58548036,21.85690576,0,121.5246806,21.58548036,0.009040906,55.95164788,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  04:00:00,12.875,14256.00302,22.00013951,21.46066492,21.73040222,0,121.4647341,21.46066492,0.009056146,56.47432262,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  05:00:00,12.925,14256.00302,21.87876958,21.35666041,21.617715,0,119.0061431,21.35666041,0.00903551,56.70774334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  06:00:00,13,28512.00604,21.79216106,21.29056572,21.54136339,0,116.6787243,21.29056572,0.009062382,57.10490114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  07:00:00,13.625,57024.01208,21.91051081,21.62111692,21.76581386,0,113.5969908,21.62111692,0.008997232,55.56676861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  08:00:00,14.625,72576.01538,22.20261841,22.08368169,22.14315005,0,104.4158087,22.08368169,0.008811047,52.9192368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  09:00:00,16.25,57024.01208,22.49717353,22.27055974,22.38386663,0,78.16907354,22.27055974,0.008692715,51.62368703,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  10:00:00,17,57024.01208,22.73965964,22.50897018,22.62431491,0,69.20941231,22.50897018,0.008581897,50.23989393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  11:00:00,17.625,36288.00769,22.90786867,22.6052573,22.75656299,0,60.00488811,22.6052573,0.008493585,49.43973338,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  12:00:00,18.625,36288.00769,23.03326935,22.83985276,22.93656105,0,47.27395103,22.83985276,0.008470774,48.61216034,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  13:00:00,18.375,36288.00769,23.19031455,22.96228579,23.07630017,0,52.79054951,22.96228579,0.008462715,48.20705943,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  14:00:00,18.625,36288.00769,23.36915344,23.11224983,23.24070164,0,52.17603735,23.11224983,0.008463403,47.77638966,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  15:00:00,18.375,36288.00769,23.60561024,23.32135187,23.46348106,0,59.13812175,23.32135187,0.008463827,47.17783882,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  16:00:00,17.375,36288.00769,23.54585206,23.19107964,23.36846585,0,73.26121043,23.19107964,0.008508582,47.79940316,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  17:00:00,16.375,36288.00769,23.4342641,23.03258369,23.23342389,0,87.9697074,23.03258369,0.00862053,48.88630412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  18:00:00,15.375,36288.00769,23.32114226,22.95098138,23.13606182,0,104.1684511,22.95098138,0.008698301,49.56492647,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  19:00:00,14.375,86832.0184,23.15417894,22.69568959,22.92493427,0,116.3086833,22.69568959,0.008725656,50.49415216,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  20:00:00,14,115344.0244,23.03000434,22.58891823,22.80946128,0,121.9060175,22.58891823,0.008806737,51.28758773,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  21:00:00,13.6875,129600.0275,22.99277489,22.62084638,22.80681064,0,128.0759165,22.62084638,0.008896169,51.70068996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  22:00:00,13.1875,115344.0244,22.9529958,22.59107752,22.77203666,0,135.9856099,22.59107752,0.008987955,52.32114488,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  23:00:00,12.75,86832.0184,22.8006576,22.25635579,22.52850669,0,136.437001,22.25635579,0.009085376,53.96838656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/18  24:00:00,12.5375,42768.00906,22.58344947,21.95091082,22.26718015,0,135.1775989,21.95091082,0.009103318,55.08849786,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  01:00:00,12.5625,33696.00714,22.40140824,21.78279327,22.09210075,0,132.4253212,21.78279327,0.009063372,55.41579335,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  02:00:00,12.6,33696.00714,22.25506803,21.65704543,21.95605673,0,129.6511933,21.65704543,0.009022904,55.59767713,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  03:00:00,12.6625,14256.00302,22.11617159,21.53843949,21.82730554,0,126.5604636,21.53843949,0.009009989,55.92370385,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  04:00:00,12.7,14256.00302,21.99054253,21.43255967,21.7115511,0,124.0936937,21.43255967,0.009002931,56.24388569,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  05:00:00,12.8875,14256.00302,21.87809991,21.35193434,21.61501712,0,119.6375095,21.35193434,0.008990422,56.44515997,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  06:00:00,13,14256.00302,21.7827296,21.28226706,21.53249833,0,116.4413884,21.28226706,0.009043656,57.01769566,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  07:00:00,13,53136.01126,21.74865554,21.24105434,21.49485494,0,115.9592193,21.24105434,0.008992591,56.8436999,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  08:00:00,13,53136.01126,21.81518842,21.39959052,21.60738947,0,119.5033213,21.39959052,0.008846505,55.39304739,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  09:00:00,13.625,72576.01538,22.02093367,21.81911264,21.92002315,0,117.2298482,21.81911264,0.008742207,53.36379515,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  10:00:00,14.625,72576.01538,22.22474063,21.91256407,22.06865235,0,99.48789231,21.91256407,0.008525776,51.76346277,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  11:00:00,16.875,53136.01126,22.39951031,22.11024541,22.25487786,0,65.14428813,22.11024541,0.008299845,49.80475612,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  12:00:00,18,42768.00906,22.69327808,22.52805023,22.61066416,0,52.85407191,22.52805023,0.008437624,49.34835276,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  13:00:00,17.375,42768.00906,22.9279865,22.66723173,22.79760912,0,65.06704687,22.66723173,0.008514395,49.37268672,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  14:00:00,17.625,42768.00906,22.96785405,22.71469566,22.84127486,0,62.02039579,22.71469566,0.008538904,49.37069412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  15:00:00,17.375,42768.00906,23.12531638,22.834173,22.97974469,0,67.92685285,22.834173,0.008553406,49.09621222,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  16:00:00,17,42768.00906,23.26177528,22.88851472,23.075145,0,75.73471966,22.88851472,0.008550983,48.92131616,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  17:00:00,17,42768.00906,23.51354768,23.11534259,23.31444513,0,80.09939149,23.11534259,0.008550992,48.25457234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  18:00:00,16.375,42768.00906,23.38325504,23.10701977,23.2451374,0,89.03688493,23.10701977,0.008629377,48.71705733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  19:00:00,15.375,110160.0233,23.269974,22.92917019,23.09957209,0,103.5704371,22.92917019,0.008698572,49.63202096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  20:00:00,14.5625,129600.0275,23.12410513,22.81458572,22.96934543,0,115.9047835,22.81458572,0.008910976,51.18132982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  21:00:00,14.1125,129600.0275,23.07323571,22.81331862,22.94327716,0,124.1165732,22.81331862,0.009107134,52.29479477,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  22:00:00,14,129600.0275,23.03554784,22.72587602,22.88071193,0,124.0825799,22.72587602,0.009065245,52.33431174,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  23:00:00,13.75,110160.0233,22.89311664,22.3860061,22.63956137,0,121.2525129,22.3860061,0.008979614,52.9288859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/19  24:00:00,13.5375,53136.01126,22.67742942,22.07480918,22.3761193,0,119.9784649,22.07480918,0.008916976,53.57016386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  01:00:00,13.5625,33696.00714,22.51681291,21.98647418,22.25164354,0,118.9914185,21.98647418,0.008950927,54.06189155,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  02:00:00,13.6,33696.00714,22.39937013,21.89016892,22.14476953,0,116.4762623,21.89016892,0.009031864,54.86515587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  03:00:00,13.6625,14256.00302,22.28339167,21.7929713,22.03818149,0,113.7510862,21.7929713,0.009066934,55.40297309,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  04:00:00,13.7,14256.00302,22.17837882,21.7060834,21.94223111,0,111.6072288,21.7060834,0.009077162,55.75972024,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  05:00:00,13.8875,14256.00302,22.08540864,21.64385384,21.86463124,0,107.462124,21.64385384,0.009050048,55.80752407,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  06:00:00,14,14256.00302,22.01650048,21.59991454,21.80820751,0,104.7504802,21.59991454,0.009057727,56.00454957,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  07:00:00,14,53136.01126,22.00426137,21.57952625,21.79189381,0,104.5313866,21.57952625,0.008984631,55.62834296,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  08:00:00,14,53136.01126,22.09061835,21.75829209,21.92445522,0,108.5250644,21.75829209,0.008826691,54.07102258,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  09:00:00,14.625,72576.01538,22.33445557,22.22630754,22.28038155,0,107.2181011,22.22630754,0.00872846,51.97454789,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  10:00:00,15.625,72576.01538,22.60986225,22.38100455,22.4954334,0,90.50499077,22.38100455,0.008631023,50.91860881,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  11:00:00,16.625,53136.01126,22.71852843,22.38836743,22.55344793,0,72.94207475,22.38836743,0.008547082,50.40654861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  12:00:00,17.625,42768.00906,22.84405431,22.60195102,22.72300266,0,60.49587024,22.60195102,0.008543737,49.73768149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  13:00:00,18,42768.00906,23.02699405,22.81706542,22.92202973,0,57.41423454,22.81706542,0.008556445,49.16454977,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  14:00:00,18,42768.00906,23.24386675,23.00079884,23.1223328,0,60.60700132,23.00079884,0.008565063,48.66875386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  15:00:00,18,42768.00906,23.42362872,23.15947706,23.29155289,0,63.24788432,23.15947706,0.008672312,48.79806271,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  16:00:00,18,42768.00906,23.6153714,23.32216005,23.46876572,0,66.33926586,23.32216005,0.008926047,49.7147027,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  17:00:00,18,42768.00906,24.0712364,23.73295193,23.90209417,0,74.44573102,23.73295193,0.008943475,48.59654206,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  18:00:00,17.375,42768.00906,24.34590422,23.99554711,24.17072566,0,102.2573825,23.99554711,0.008790823,47.0263313,0,0,0,18.90435298,68055.67072,13.91746136,50102.86091,0,0,95738.65917
n-lowe,north,lowe, 08/20  19:00:00,16.375,110160.0233,24.47641193,23.98043228,24.22842211,0,134.1447184,23.98043228,0.008767213,46.94492904,0,0,0,41.23627826,148450.6017,29.39310509,105815.1783,0,0,95738.65917
n-lowe,north,lowe, 08/20  20:00:00,15.375,129600.0275,24.06368225,23.75519959,23.90944092,0,117.3821464,23.75519959,0.009267743,50.26680225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  21:00:00,15,129600.0275,23.92016186,23.65397938,23.78707062,0,123.3526065,23.65397938,0.009624098,52.48329657,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  22:00:00,14.375,129600.0275,23.83031817,23.47119144,23.6507548,0,130.0199374,23.47119144,0.009659987,53.25961148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  23:00:00,13.6875,110160.0233,23.62051036,23.01963525,23.32007281,0,133.2671854,23.01963525,0.009619288,54.50632213,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/20  24:00:00,13.3125,53136.01126,23.35795338,22.65482288,23.00638813,0,133.8730906,22.65482288,0.009575744,55.47590157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  01:00:00,13.1375,28512.00604,23.14963809,22.4985556,22.82409684,0,135.1124917,22.4985556,0.009588241,56.07695903,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  02:00:00,13.0375,22032.00467,22.98396141,22.34253775,22.66324958,0,133.9954836,22.34253775,0.009621668,56.80564137,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  03:00:00,13,14256.00302,22.82919874,22.20113736,22.51516805,0,132.2891548,22.20113736,0.009654552,57.48955749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  04:00:00,12.875,14256.00302,22.68371356,22.0614612,22.37258738,0,131.9785626,22.0614612,0.009676089,58.10806595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  05:00:00,12.925,14256.00302,22.54663363,21.943708,22.24517082,0,129.281078,21.943708,0.009655048,58.40162427,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  06:00:00,13,28512.00604,22.43617532,21.85754329,22.14685931,0,126.5312985,21.85754329,0.009683643,58.88084011,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  07:00:00,13,57024.01208,22.44918676,22.02362226,22.23640451,0,130.5987054,22.02362226,0.009619181,57.90556963,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  08:00:00,13,72576.01538,22.55407601,22.18342413,22.36875007,0,133.1607014,22.18342413,0.009432874,56.25076981,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  09:00:00,14.875,57024.01208,22.6466593,22.20898513,22.42782221,0,101.0123157,22.20898513,0.009295811,55.36042187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  10:00:00,16.625,57024.01208,22.90429016,22.57548128,22.73988572,0,77.67090959,22.57548128,0.009135399,53.21992201,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  11:00:00,17,36288.00769,23.15768353,22.74374318,22.95071335,0,73.18688313,22.74374318,0.009005529,51.93870535,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  12:00:00,17,36288.00769,23.35007915,22.90909367,23.12958641,0,76.32652455,22.90909367,0.009078284,51.82902163,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  13:00:00,17.625,36288.00769,23.46713355,23.07910927,23.27312141,0,68.72992063,23.07910927,0.009251513,52.2645744,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  14:00:00,18,36288.00769,23.64346537,23.28677967,23.46512252,0,65.54000236,23.28677967,0.009112236,50.84650209,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  15:00:00,18,36288.00769,23.75003324,23.38589922,23.56796623,0,66.99304973,23.38589922,0.009038226,50.13808249,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  16:00:00,18.625,36288.00769,23.96240761,23.66002181,23.81121471,0,62.15337258,23.66002181,0.00916702,50.00648607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  17:00:00,20.25,36288.00769,24.45437321,23.99196065,24.22316693,0,103.4253293,23.99196065,0.009321325,49.83314636,0,0,0,85.72276676,308601.9603,64.47731874,232118.3475,0,0,95738.65917
n-lowe,north,lowe, 08/21  18:00:00,19.75,36288.00769,24.91581664,23.99909239,24.45745452,0,201.0454149,23.99909239,0.008792702,47.02599326,0,0,0,203.6311095,733071.9943,153.9141163,554090.8187,0,0,95738.65917
n-lowe,north,lowe, 08/21  19:00:00,17.125,86832.0184,24.73823948,23.99963149,24.36893548,0,171.6486872,23.99963149,0.008922904,47.71038953,0,0,0,115.7077607,416547.9386,79.09158594,284729.7094,0,0,95738.65917
