Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 08/21  20:00:00,15.375,115344.0244,24.30935049,23.89080403,24.10007726,0,120.132098,23.89080403,0.009965049,53.54795599,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  21:00:00,13.75,129600.0275,24.1013519,23.61010645,23.85572917,0,143.1116302,23.61010645,0.009821801,53.68551616,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  22:00:00,13,115344.0244,23.92794316,23.41170467,23.66982391,0,153.4704973,23.41170467,0.009739564,53.88458617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  23:00:00,12.6875,86832.0184,23.7107552,23.04530703,23.37803112,0,151.1802911,23.04530703,0.009773443,55.28099561,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/21  24:00:00,12.3125,42768.00906,23.43596007,22.67744442,23.05670224,0,151.6015983,22.67744442,0.009768085,56.49549129,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  01:00:00,12.1375,28512.00604,23.2018314,22.44355017,22.82269078,0,151.1763344,22.44355017,0.009717171,57.00940608,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  02:00:00,12.0375,22032.00467,23.00432008,22.25791044,22.63111526,0,149.7612025,22.25791044,0.009684295,57.46469673,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  03:00:00,12,14256.00302,22.81937184,22.08894185,22.45415684,0,147.5640765,22.08894185,0.009656676,57.89635957,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  04:00:00,11.875,14256.00302,22.64413822,21.92228553,22.28321188,0,146.7816636,21.92228553,0.009648039,58.43617662,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  05:00:00,11.925,14256.00302,22.47757728,21.77751771,22.12754749,0,143.6122775,21.77751771,0.009614297,58.75212035,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  06:00:00,12,28512.00604,22.33865206,21.66460724,22.00162965,0,140.4029825,21.66460724,0.009636922,59.29615181,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  07:00:00,12,57024.01208,22.34006839,21.81532772,22.07769805,0,144.2952389,21.81532772,0.009570592,58.35470323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  08:00:00,12.625,72576.01538,22.46480802,22.05662062,22.26071432,0,137.9593192,22.05662062,0.009395177,56.465325,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  09:00:00,13.625,57024.01208,22.4988713,21.96008141,22.22947635,0,117.0745811,21.96008141,0.009273263,56.07014571,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  10:00:00,14.625,57024.01208,22.53261142,22.01693684,22.27477413,0,101.7626726,22.01693684,0.009137884,55.07283445,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  11:00:00,15.625,36288.00769,22.62111826,22.09956998,22.36034412,0,86.02150265,22.09956998,0.009016659,54.07964769,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  12:00:00,16,36288.00769,22.94229471,22.4212242,22.68175946,0,85.70551824,22.4212242,0.0089766,52.79860391,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  13:00:00,16.625,36288.00769,23.1528463,22.67669853,22.91477242,0,79.26113663,22.67669853,0.008961166,51.89767094,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  14:00:00,17.625,36288.00769,23.39724119,23.00926602,23.20325361,0,67.9702522,23.00926602,0.009080122,51.5246813,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  15:00:00,18.625,36288.00769,23.63349399,23.34756333,23.49052866,0,56.55164748,23.34756333,0.009532024,52.95442797,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  16:00:00,17.75,36288.00769,23.7806562,23.43707006,23.60886313,0,71.63303264,23.43707006,0.009762266,53.92467045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  17:00:00,15.75,36288.00769,24.10435257,23.54006214,23.82220735,0,109.27021,23.54006214,0.009467688,52.00024062,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  18:00:00,14.375,36288.00769,24.67130618,23.95321566,24.31226092,0,162.0095134,23.95321566,0.009317843,49.93231761,0,0,0,33.29574205,119864.6714,21.28072674,76610.61627,0,0,95738.65917
n-lowe,north,lowe, 08/22  19:00:00,13.375,86832.0184,24.63638892,23.93114921,24.28376906,0,169.9595256,23.93114921,0.009166856,49.20099394,0,0,0,23.22953067,83626.3104,14.74312197,53075.23909,0,0,95738.65917
n-lowe,north,lowe, 08/22  20:00:00,13,115344.0244,24.04519621,23.40909935,23.72714778,0,150.9914803,23.40909935,0.009391576,51.99932144,0,0,0,0,0,0,0,3452.063145,0.958906429,95738.65917
n-lowe,north,lowe, 08/22  21:00:00,13,129600.0275,23.80907197,23.26062288,23.53484743,0,150.8894475,23.26062288,0.009529965,53.22598211,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  22:00:00,13,115344.0244,23.68564399,23.20155781,23.4436009,0,149.9591502,23.20155781,0.009621629,53.92218194,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  23:00:00,12.6875,86832.0184,23.48736787,22.84906648,23.16821717,0,147.8150949,22.84906648,0.00970055,55.53088108,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/22  24:00:00,12.3125,42768.00906,23.22507603,22.49141378,22.8582449,0,148.3772065,22.49141378,0.009675293,56.60269142,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  01:00:00,12.1375,28512.00604,23.00309163,22.26839738,22.63574451,0,148.1451465,22.26839738,0.009580478,56.82133135,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  02:00:00,12.0375,22032.00467,22.81710663,22.09395307,22.45552985,0,146.8719074,22.09395307,0.009460877,56.72220958,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  03:00:00,12,14256.00302,22.64161155,21.93338688,22.28749922,0,144.8077674,21.93338688,0.009361521,56.6878284,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  04:00:00,11.875,14256.00302,22.47453503,21.77454118,22.12453811,0,144.1096413,21.77454118,0.009256929,56.61016322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  05:00:00,11.925,14256.00302,22.3131573,21.63386448,21.97351089,0,141.0016568,21.63386448,0.009165598,56.5441778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  06:00:00,12,28512.00604,22.19486355,21.53882232,21.86684293,0,138.2085346,21.53882232,0.009129705,56.65455493,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  07:00:00,12,57024.01208,22.26724599,21.75439797,22.01082198,0,143.3415699,21.75439797,0.009040926,55.37774698,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  08:00:00,12,72576.01538,22.45511197,21.99337165,22.22424181,0,147.2007962,21.99337165,0.008853133,53.45826297,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  09:00:00,13.25,57024.01208,22.42670831,21.85298025,22.13984428,0,121.7768028,21.85298025,0.00876566,53.39149047,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  10:00:00,15.25,57024.01208,22.52962815,22.07285237,22.30124026,0,92.74802246,22.07285237,0.008810512,52.94644635,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  11:00:00,16.9375,36288.00769,22.82180811,22.42281391,22.62231101,0,69.60870604,22.42281391,0.008894421,52.31667877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  12:00:00,18.4375,36288.00769,23.08279973,22.83648373,22.95964173,0,51.18718711,22.83648373,0.008948568,51.32601617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  13:00:00,19,36288.00769,23.31547254,23.1393342,23.22740337,0,45.91366631,23.1393342,0.008986091,50.60114177,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  14:00:00,19.1875,36288.00769,23.56729791,23.38541956,23.47635874,0,47.01224485,23.38541956,0.009008748,49.97847409,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  15:00:00,19.1125,36288.00769,23.64016524,23.45670423,23.54843473,0,48.59033559,23.45670423,0.009025137,49.85293564,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  16:00:00,18.375,36288.00769,23.74009664,23.46577649,23.60293656,0,61.69331053,23.46577649,0.00919207,50.73364185,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  17:00:00,17.375,36288.00769,24.08332032,23.71135793,23.89733913,0,84.35587924,23.71135793,0.00961355,52.24393737,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  18:00:00,16.375,36288.00769,24.10889811,23.79583597,23.95236704,0,101.707581,23.79583597,0.00970744,52.48011282,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  19:00:00,14.75,86832.0184,23.86213598,23.39657849,23.62935724,0,121.2240103,23.39657849,0.00951009,52.68271433,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  20:00:00,14,115344.0244,23.60418333,23.09978488,23.3519841,0,130.5403348,23.09978488,0.009503228,53.59750777,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  21:00:00,13.375,129600.0275,23.49450102,23.03003528,23.26226815,0,140.2573508,23.03003528,0.009556416,54.1209519,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  22:00:00,13,115344.0244,23.40243304,22.95484989,23.17864146,0,145.8073738,22.95484989,0.00961875,54.71668915,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  23:00:00,12.6875,86832.0184,23.23529198,22.63154705,22.93341951,0,144.120083,22.63154705,0.009685777,56.1838027,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/23  24:00:00,12.3125,42768.00906,22.9932506,22.29062862,22.64193961,0,144.9534946,22.29062862,0.009657263,57.19288241,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  01:00:00,12.1375,28512.00604,22.77792467,22.0721583,22.42504149,0,144.7287891,22.0721583,0.009562291,57.3971632,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  02:00:00,12.0375,22032.00467,22.59483276,21.8981103,22.24647153,0,143.5041684,21.8981103,0.00944276,57.29561257,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  03:00:00,12,14256.00302,22.42626945,21.74399106,22.08513025,0,141.5406789,21.74399106,0.009343762,57.24016149,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  04:00:00,11.875,14256.00302,22.26753095,21.59230984,21.9299204,0,140.9943158,21.59230984,0.009239706,57.13953766,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  05:00:00,11.925,14256.00302,22.11711201,21.46232031,21.78971616,0,138.0640792,21.46232031,0.009149184,57.04018063,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  06:00:00,12,28512.00604,21.99359268,21.3638607,21.67872669,0,135.0929076,21.3638607,0.009114108,57.16861317,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  07:00:00,12,57024.01208,22.0014183,21.52089896,21.76115863,0,139.0356894,21.52089896,0.009025976,56.0823247,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  08:00:00,12,72576.01538,22.11027899,21.68369315,21.89698607,0,141.6207632,21.68369315,0.008839549,54.39605093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  09:00:00,12.625,57024.01208,22.13615929,21.5269164,21.83153784,0,126.9620492,21.5269164,0.008807907,54.72509154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  10:00:00,13.625,57024.01208,22.30584378,21.70779301,22.00681839,0,114.0944297,21.70779301,0.008836544,54.29890418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  11:00:00,14.625,36288.00769,22.44486708,21.84481406,22.14484057,0,98.79947889,21.84481406,0.008676657,52.88302831,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  12:00:00,16.25,36288.00769,22.62312757,22.1640666,22.39359709,0,77.28317239,22.1640666,0.008821422,52.71652088,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  13:00:00,17.625,36288.00769,22.83764356,22.52274164,22.6801926,0,59.43472016,22.52274164,0.008902048,52.04375655,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  14:00:00,18,36288.00769,23.05984602,22.7763951,22.91812056,0,56.85351712,22.7763951,0.008952216,51.5331638,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  15:00:00,18,36288.00769,23.26539702,22.95628088,23.11083895,0,59.87723397,22.95628088,0.008974936,51.1021114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  16:00:00,17.375,36288.00769,23.44711168,23.08526146,23.26618657,0,72.63732477,23.08526146,0.009017528,50.94171773,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  17:00:00,16.375,36288.00769,23.75489237,23.31732878,23.53611057,0,94.54488386,23.31732878,0.009138457,50.8956185,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  18:00:00,15.375,36288.00769,23.66094326,23.29206789,23.47650557,0,109.6932283,23.29206789,0.009255437,51.61861356,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  19:00:00,14.875,86832.0184,23.40627884,22.98788,23.19707942,0,112.9027787,22.98788,0.009284495,52.73827841,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  20:00:00,14.925,115344.0244,23.25173347,22.89185967,23.07179657,0,111.3541346,22.89185967,0.009371975,53.53761096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  21:00:00,15,129600.0275,23.23426188,22.98786053,23.11106121,0,112.2244787,22.98786053,0.009464232,53.74326059,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  22:00:00,15,115344.0244,23.24535562,23.06918153,23.15726858,0,113.4535161,23.06918153,0.009548509,53.94838678,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  23:00:00,14.5625,86832.0184,23.14123678,22.76239733,22.95181705,0,113.8839067,22.76239733,0.009654425,55.56245747,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/24  24:00:00,14.1125,42768.00906,22.94606971,22.43923307,22.69265139,0,116.4595617,22.43923307,0.009693519,56.88805016,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  01:00:00,13.8125,28512.00604,22.76622438,22.23660586,22.50141512,0,118.6161791,22.23660586,0.009668167,57.44507996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  02:00:00,13.5125,22032.00467,22.60877096,22.06278809,22.33577953,0,120.8876895,22.06278809,0.009661097,58.01487689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  03:00:00,13.275,14256.00302,22.45793641,21.9030142,22.18047531,0,122.2648942,21.9030142,0.009655832,58.55159351,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  04:00:00,13.075,14256.00302,22.31165802,21.75204082,22.03184942,0,123.1355841,21.75204082,0.009615873,58.85291071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  05:00:00,13,14256.00302,22.17490976,21.62261489,21.89876232,0,122.3173842,21.62261489,0.009582213,59.11633864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  06:00:00,13,28512.00604,22.06636255,21.52639488,21.79637872,0,120.8294076,21.52639488,0.009635307,59.78981121,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  07:00:00,13,57024.01208,22.15527304,21.76239964,21.95883634,0,126.5107616,21.76239964,0.009695893,59.29723686,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  08:00:00,13,72576.01538,22.36792896,22.02494293,22.19643595,0,130.8963113,22.02494293,0.009793897,58.93626041,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  09:00:00,13,57024.01208,22.44502402,21.8538619,22.14944296,0,125.9036532,21.8538619,0.009781728,59.4814879,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  10:00:00,14.25,57024.01208,22.53146889,21.96969743,22.25058316,0,108.1375405,21.96969743,0.009587569,57.91234811,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  11:00:00,16.875,36288.00769,22.69840853,22.30449214,22.50145033,0,68.95492271,22.30449214,0.00922351,54.62046213,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  12:00:00,19.25,36288.00769,22.95714098,22.83601647,22.89657872,0,37.55693095,22.83601647,0.009077195,52.05729593,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  13:00:00,20.375,36288.00769,23.25504072,23.30562978,23.28033525,0,25.6627393,23.30562978,0.009028789,50.33090803,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  14:00:00,20.85,36288.00769,23.53603895,23.63439656,23.58521776,0,22.74489136,23.63439656,0.009007752,49.22908639,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  15:00:00,20.375,36288.00769,23.75373506,23.76125721,23.75749614,0,32.051258,23.76125721,0.00898088,48.70991238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  16:00:00,20.625,36288.00769,24.01171804,23.93896002,23.97533903,0,43.45748533,23.93896002,0.00901217,48.3580269,0,0,0,15.06858117,54246.8922,11.71709202,42181.53127,0,0,95738.65917
n-lowe,north,lowe, 08/25  17:00:00,20.375,36288.00769,24.47994457,23.99963771,24.23979114,0,108.7394988,23.99963771,0.008958195,47.89715522,0,0,0,94.68495082,340865.823,72.53828462,261137.8246,0,0,95738.65917
n-lowe,north,lowe, 08/25  18:00:00,19.375,36288.00769,25.04575974,23.99908135,24.52242055,0,229.0931271,23.99908135,0.008611862,46.07205461,0,0,0,232.3355098,836407.8354,175.4646767,631672.8361,0,0,95738.65917
n-lowe,north,lowe, 08/25  19:00:00,17.75,86832.0184,24.78919618,23.99939505,24.39429561,0,185.3254623,23.99939505,0.008386952,44.88411328,0,0,0,139.5355445,502327.9603,103.7240432,373406.5556,0,0,95738.65917
n-lowe,north,lowe, 08/25  20:00:00,17,115344.0244,24.35953202,23.99982429,24.17967815,0,113.883402,23.99982429,0.00888549,47.51317824,0,0,0,26.99760257,97191.36925,19.31459931,69532.55752,0,0,95738.65917
n-lowe,north,lowe, 08/25  21:00:00,16.375,129600.0275,24.26849663,23.99917102,24.13383382,0,115.1472036,23.99917102,0.009256667,49.4709751,0,0,0,14.07036709,50653.32153,9.72645365,35015.23314,0,0,95738.65917
n-lowe,north,lowe, 08/25  22:00:00,14.75,115344.0244,24.18887321,23.86764533,24.02825927,0,130.3365362,23.86764533,0.009533914,51.33746336,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  23:00:00,13.625,86832.0184,23.9686916,23.37877026,23.67373093,0,140.6111149,23.37877026,0.009730997,53.94738432,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/25  24:00:00,13.3375,42768.00906,23.71242413,23.0302519,23.37133802,0,140.0996101,23.0302519,0.009810213,55.5355378,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  01:00:00,13.2375,33696.00714,23.50191903,22.8243413,23.16313016,0,138.8160204,22.8243413,0.009824105,56.31061259,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  02:00:00,13.1375,33696.00714,23.32638466,22.65719516,22.99178991,0,137.7798164,22.65719516,0.009895387,57.29075102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  03:00:00,13.0375,14256.00302,23.15782082,22.49585995,22.82684039,0,136.7329568,22.49585995,0.009977418,58.32673267,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  04:00:00,12.9375,14256.00302,22.98822511,22.33407951,22.66115231,0,135.6408851,22.33407951,0.010005496,59.06617495,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  05:00:00,13.025,14256.00302,22.83592014,22.20496917,22.52044466,0,132.1576815,22.20496917,0.010006515,59.53810393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  06:00:00,13.0375,14256.00302,22.70566005,22.0938587,22.39975937,0,129.9547551,22.0938587,0.010090011,60.43515692,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  07:00:00,13,53136.01126,22.63421973,22.01800486,22.32611229,0,129.632919,22.01800486,0.010129947,60.95112543,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  08:00:00,13.625,53136.01126,22.73151187,22.26024317,22.49587752,0,124.654506,22.26024317,0.010022057,59.43146287,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  09:00:00,14.625,72576.01538,23.15111398,22.91949515,23.03530456,0,121.7466932,22.91949515,0.009939564,56.63858709,0,0,0,3.003904906,10814.05766,1.76012116,6336.436177,0,0,95738.65917
n-lowe,north,lowe, 08/26  10:00:00,16.875,72576.01538,23.4286483,23.234796,23.33172215,0,84.8742299,23.234796,0.009866161,55.16334878,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  11:00:00,19.25,53136.01126,23.6457213,23.52725651,23.5864889,0,48.37220027,23.52725651,0.009688706,53.23871285,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  12:00:00,20.375,42768.00906,23.87030702,23.88963825,23.87997264,0,35.50789644,23.88963825,0.009359457,50.34479169,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  13:00:00,20.85,42768.00906,24.09940431,23.99983187,24.04961809,0,49.30828291,23.99983187,0.009161055,48.9654587,0,0,0,27.70207448,99727.46814,21.34931795,76857.54462,0,0,95738.65917
n-lowe,north,lowe, 08/26  14:00:00,21.625,42768.00906,24.30336873,23.99982587,24.1515973,0,72.02738515,23.99982587,0.008949064,47.84847067,0,0,0,72.47701959,260917.2705,57.48564378,206948.3176,0,0,95738.65917
n-lowe,north,lowe, 08/26  15:00:00,21.8125,42768.00906,24.45217584,23.99978991,24.22598287,0,90.99516366,23.99978991,0.008737517,46.73312956,0,0,0,98.3261863,353974.2707,79.69783931,286912.2215,0,0,95738.65917
n-lowe,north,lowe, 08/26  16:00:00,21.2625,42768.00906,24.60819244,23.99972927,24.30396086,0,113.2523078,23.99972927,0.008468875,45.31574565,0,0,0,112.8600931,406296.3353,92.44886491,332815.9137,0,0,95738.65917
n-lowe,north,lowe, 08/26  17:00:00,20.375,42768.00906,24.94258354,23.99966719,24.47112536,0,169.3909308,23.99966719,0.008276592,44.30058152,0,0,0,167.1162788,601618.6036,133.2261648,479614.1933,0,0,95738.65917
n-lowe,north,lowe, 08/26  18:00:00,19.375,42768.00906,25.40864128,23.99928151,24.70396139,0,284.8409129,23.99928151,0.008187603,43.83146773,0,0,0,304.7904929,1097245.775,231.2534511,832512.4241,0,0,95738.65917
n-lowe,north,lowe, 08/26  19:00:00,18.25,110160.0233,25.12985403,23.99944864,24.56465134,0,245.353745,23.99944864,0.008289682,44.37012655,0,0,0,237.8708075,856334.9071,172.3630316,620506.9138,0,0,95738.65917
n-lowe,north,lowe, 08/26  20:00:00,17.3,129600.0275,24.67835079,23.99975988,24.33905533,0,174.0976521,23.99975988,0.009139343,48.85074538,0,0,0,126.0301012,453708.3642,84.59361452,304537.0123,0,0,95738.65917
n-lowe,north,lowe, 08/26  21:00:00,16.375,129600.0275,24.53893391,23.99941037,24.26917214,0,163.9813731,23.99941037,0.009721296,51.91516097,0,0,0,91.37289347,328942.4165,58.36664434,210119.9196,0,0,95738.65917
n-lowe,north,lowe, 08/26  22:00:00,16,129600.0275,24.45904824,23.99940211,24.22922518,0,143.3743282,23.99940211,0.009785335,52.25190946,0,0,0,49.19908177,177116.6944,31.28521811,112626.7852,0,0,95738.65917
n-lowe,north,lowe, 08/26  23:00:00,15.375,110160.0233,24.31194914,23.79826531,24.05510722,0,118.2288164,23.79826531,0.009892768,53.4608069,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/26  24:00:00,14.5625,53136.01126,24.07140335,23.4110031,23.74120323,0,125.2384912,23.4110031,0.009869283,54.59325143,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  01:00:00,13.8625,33696.00714,23.84624415,23.18700113,23.51662264,0,134.1721324,23.18700113,0.009782114,54.85562908,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  02:00:00,13.225,33696.00714,23.63878819,22.9395868,23.28918749,0,140.7016281,22.9395868,0.009621886,54.78394102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  03:00:00,12.625,14256.00302,23.4188954,22.68322709,23.05106125,0,146.5206475,22.68322709,0.009392911,54.33723474,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  04:00:00,12.025,14256.00302,23.19432492,22.42451174,22.80941833,0,152.3491215,22.42451174,0.009128328,53.66506194,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  05:00:00,11.55,14256.00302,22.96939014,22.1773377,22.57336392,0,156.2964256,22.1773377,0.008856034,52.87661083,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  06:00:00,11.15,14256.00302,22.76267011,21.95373932,22.35820471,0,159.3740738,21.95373932,0.008577817,51.94060368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  07:00:00,12.875,53136.01126,22.76161473,22.09735561,22.42948517,0,134.273041,22.09735561,0.008280837,49.73294913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  08:00:00,15.875,53136.01126,23.07314254,22.80822471,22.94068363,0,97.32537415,22.80822471,0.008444784,48.55306031,0,0,0,1.238332755,4457.997916,0.869721747,3130.998289,0,0,95738.65917
n-lowe,north,lowe, 08/27  09:00:00,18.25,72576.01538,23.5672043,23.7757158,23.67146005,0,80.54364413,23.7757158,0.009000534,48.76201563,0,0,0,12.87450245,46348.2088,9.166512342,32999.44443,0,0,95738.65917
n-lowe,north,lowe, 08/27  10:00:00,18.4375,72576.01538,23.90449157,23.9221488,23.91332019,0,68.17073403,23.9221488,0.009463315,50.7935595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  11:00:00,17.4125,53136.01126,23.99680555,23.62518359,23.81099457,0,79.69858005,23.62518359,0.009616042,52.5322091,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  12:00:00,18.875,42768.00906,24.12036804,23.81929471,23.96983137,0,65.32966379,23.81929471,0.009777703,52.77851326,0,0,0,6.660088906,23976.32006,4.553366568,16392.11965,0,0,95738.65917
n-lowe,north,lowe, 08/27  13:00:00,20.0625,42768.00906,24.34752475,23.99927636,24.17340055,0,74.62314737,23.99927636,0.00991047,52.91002354,0,0,0,47.71923838,171789.2582,32.875931,118353.3516,0,0,95738.65917
n-lowe,north,lowe, 08/27  14:00:00,20.0375,42768.00906,24.50234748,23.99976904,24.25105826,0,95.07970063,23.99976904,0.009678457,51.68872844,0,0,0,75.06300947,270226.8341,52.9562585,190642.5306,0,0,95738.65917
n-lowe,north,lowe, 08/27  15:00:00,20.625,42768.00906,24.62772848,23.99970683,24.31371765,0,114.0728644,23.99970683,0.009341959,49.91842177,0,0,0,111.8525976,402669.3515,82.14210662,295711.5838,0,0,95738.65917
n-lowe,north,lowe, 08/27  16:00:00,20.375,42768.00906,24.75261672,23.99965639,24.37613655,0,134.0049623,23.99965639,0.009006583,48.15203019,0,0,0,129.6438721,466717.9397,97.7650536,351954.193,0,0,95738.65917
n-lowe,north,lowe, 08/27  17:00:00,20,42768.00906,25.02747407,23.99944331,24.51345869,0,182.1689256,23.99944331,0.008499969,45.48045577,0,0,0,176.9846343,637144.6834,139.4388589,501979.8922,0,0,95738.65917
n-lowe,north,lowe, 08/27  18:00:00,18.75,42768.00906,25.31852638,23.99908708,24.65880673,0,262.4310915,23.99908708,0.007984024,42.7558691,0,0,0,250.8469628,903049.0662,198.0860921,713109.9314,0,0,95738.65917
n-lowe,north,lowe, 08/27  19:00:00,17.375,110160.0233,24.96509953,23.99944828,24.4822739,0,209.2412385,23.99944828,0.007888535,42.25004228,0,0,0,156.8403496,564625.2584,121.262226,436544.0136,0,0,95738.65917
n-lowe,north,lowe, 08/27  20:00:00,16.4375,129600.0275,24.63086147,23.99958731,24.31522439,0,163.1275022,23.99958731,0.008347387,44.67451105,0,0,0,79.2128808,285166.3709,58.93476735,212165.1624,0,0,95738.65917
n-lowe,north,lowe, 08/27  21:00:00,15.725,129600.0275,24.51844004,23.99937428,24.25890716,0,158.8694226,23.99937428,0.008731897,46.70465729,0,0,0,59.33717249,213613.821,42.29437366,152259.7452,0,0,95738.65917
n-lowe,north,lowe, 08/27  22:00:00,15.1875,129600.0275,24.44030612,23.99951895,24.21991254,0,138.4907179,23.99951895,0.008880743,47.48921502,0,0,0,18.07843807,65082.37705,12.60886059,45391.89813,0,0,95738.65917
n-lowe,north,lowe, 08/27  23:00:00,14.5625,110160.0233,24.27122829,23.6797871,23.9755077,0,129.5398534,23.6797871,0.008978204,48.93677718,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/27  24:00:00,14.1125,53136.01126,24.01943516,23.31791944,23.6686773,0,131.3659291,23.31791944,0.009021604,50.25351594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  01:00:00,13.8125,28512.00604,23.80770127,23.14582681,23.47676404,0,134.3606717,23.14582681,0.009077991,51.09162154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  02:00:00,13.5125,22032.00467,23.62430727,22.95381868,23.28906297,0,136.0527428,22.95381868,0.009128247,51.97043209,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  03:00:00,13.275,14256.00302,23.44413514,22.76920668,23.10667091,0,137.0375,22.76920668,0.009161422,52.74332949,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  04:00:00,13.075,14256.00302,23.27201104,22.59708654,22.93454879,0,137.5395256,22.59708654,0.009159044,53.28284971,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  05:00:00,13,14256.00302,23.10903174,22.44487904,22.77695539,0,136.3189836,22.44487904,0.009105834,53.47026303,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  06:00:00,13,28512.00604,22.97770119,22.32911519,22.65340819,0,134.5132389,22.32911519,0.009146431,54.08455045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  07:00:00,13.625,57024.01208,23.0734325,22.62989278,22.85166264,0,130.929443,22.62989278,0.008983823,52.17925526,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  08:00:00,15.875,72576.01538,23.39159787,23.24731301,23.31945544,0,103.9761491,23.24731301,0.008733032,48.87944798,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  09:00:00,18.875,57024.01208,23.72147731,23.66794239,23.69470985,0,57.72096532,23.66794239,0.008890289,48.49995619,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/28  10:00:00,20,57024.01208,24.03049204,23.99510456,24.0127983,0,51.141205,23.99510456,0.00877455,46.94173648,0,0,0,10.70953983,38554.3434,8.265871878,29757.13876,0,0,95738.65917
n-lowe,north,lowe, 08/28  11:00:00,20,36288.00769,24.20524249,24.00259718,24.10391983,0,49.98877564,24.00259718,0.008977191,47.98876214,0,0,0,9.793077065,35255.07743,7.259845786,26135.44483,0,0,95738.65917
n-lowe,north,lowe, 08/28  12:00:00,20.625,36288.00769,24.35651333,23.9999737,24.17824352,0,68.10551129,23.9999737,0.009233287,49.34549751,0,0,0,48.81800313,175744.8113,36.22062749,130394.259,0,0,95738.65917
n-lowe,north,lowe, 08/28  13:00:00,21.375,36288.00769,24.51691136,23.99988042,24.25839589,0,90.50913897,23.99988042,0.009186898,49.10145865,0,0,0,94.78636202,341230.9033,71.60563741,257780.2947,0,0,95738.65917
n-lowe,north,lowe, 08/28  14:00:00,21.85,36288.00769,24.65867292,23.99983773,24.32925532,0,112.342374,23.99983773,0.009065562,48.4623902,0,0,0,132.6158005,477416.8819,101.6611284,365980.0623,0,0,95738.65917
n-lowe,north,lowe, 08/28  15:00:00,21.375,36288.00769,24.7437715,23.99983049,24.371801,0,124.9319378,23.99983049,0.008967097,47.94352683,0,0,0,139.1586386,500971.0991,106.0270672,381697.4418,0,0,95738.65917
n-lowe,north,lowe, 08/28  16:00:00,21.625,36288.00769,24.87631652,23.99975574,24.43803613,0,152.7640391,23.99975574,0.008897782,47.57836872,0,0,0,179.6696755,646810.8317,138.1718132,497418.5277,0,0,95738.65917
n-lowe,north,lowe, 08/28  17:00:00,21.375,36288.00769,25.16590295,23.99943117,24.58266706,0,217.3685777,23.99943117,0.008801184,47.06993924,0,0,0,258.6601703,931176.6131,198.3655031,714115.811,0,0,95738.65917
n-lowe,north,lowe, 08/28  18:00:00,21.625,36288.00769,25.53542604,24.00823411,24.77183008,0,316.7445889,24.00823411,0.00840291,44.94476422,0,0,0,377.4384801,1358778.528,301.679295,1086045.462,0,0,95738.65917
n-lowe,north,lowe, 08/28  19:00:00,20.125,86832.0184,25.18071541,23.99983724,24.59027633,0,252.3286369,23.99983724,0.008224433,44.02454615,0,0,0,271.929503,978946.2109,211.8309026,762591.2494,0,0,95738.65917
n-lowe,north,lowe, 08/28  20:00:00,17.75,115344.0244,24.78070839,23.99969769,24.39020304,0,180.0003904,23.99969769,0.008745646,46.7760717,0,0,0,138.501273,498604.5829,98.36064269,354098.3137,0,0,95738.65917
n-lowe,north,lowe, 08/28  21:00:00,16.375,129600.0275,24.63882608,23.99955543,24.31919075,0,168.7082578,23.99955543,0.009187867,49.10746566,0,0,0,94.83705423,341413.3952,63.19137813,227488.9613,0,0,95738.65917
n-lowe,north,lowe, 08/28  22:00:00,16,115344.0244,24.5588404,23.99938676,24.27911358,0,164.1649428,23.99938676,0.009372181,50.07853817,0,0,0,78.60700012,282985.2004,52.15708897,187765.5203,0,0,95738.65917
n-lowe,north,lowe, 08/28  23:00:00,15.375,86832.0184,24.42896772,23.94423567,24.1866017,0,122.7638693,23.94423567,0.009526937,51.06349947,0,0,0,2.15347704,7752.517346,1.438329849,5177.987457,0,0,95738.65917
n-lowe,north,lowe, 08/28  24:00:00,14.625,42768.00906,24.22933522,23.61494618,23.9221407,0,127.7976208,23.61494618,0.009720632,53.12768889,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  01:00:00,14.0875,28512.00604,24.02157703,23.36852326,23.69505015,0,133.3035832,23.36852326,0.009760685,54.14104225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  02:00:00,13.525,22032.00467,23.8225939,23.13454275,23.47856833,0,138.972076,23.13454275,0.00975816,54.89758308,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  03:00:00,12.9875,14256.00302,23.61993438,22.8997413,23.25983784,0,144.2468871,22.8997413,0.00974148,55.58978877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  04:00:00,12.4875,14256.00302,23.41951863,22.67286695,23.04619279,0,148.9949856,22.67286695,0.009735378,56.32462547,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  05:00:00,12.1125,14256.00302,23.22385933,22.46206937,22.84296435,0,151.9341799,22.46206937,0.009698727,56.83901255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  06:00:00,12,28512.00604,23.05038205,22.29685717,22.67361961,0,151.2596413,22.29685717,0.009707247,57.46251677,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  07:00:00,12,57024.01208,23.02222562,22.41789555,22.72006058,0,154.6049522,22.41789555,0.009627274,56.57854441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  08:00:00,13.25,72576.01538,23.13612996,22.70590752,22.92101874,0,138.8877475,22.70590752,0.009550512,55.16132944,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  09:00:00,14.625,57024.01208,23.24590448,22.7213715,22.98363799,0,113.4694457,22.7213715,0.009583366,55.29651298,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  10:00:00,15.6875,57024.01208,23.50471935,22.99453735,23.24962835,0,101.1621872,22.99453735,0.009325117,52.94608626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  11:00:00,16.6625,36288.00769,23.63414604,23.12931148,23.38172876,0,85.70088458,23.12931148,0.009325853,52.517419,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  12:00:00,17.625,36288.00769,23.73313552,23.31480998,23.52397275,0,72.83762002,23.31480998,0.009480961,52.78266187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  13:00:00,18,36288.00769,23.86311561,23.48051075,23.67181318,0,68.84955328,23.48051075,0.009588621,52.84221325,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  14:00:00,18,36288.00769,23.99448332,23.59219772,23.79334052,0,71.06233966,23.59219772,0.01031869,56.41174776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  15:00:00,18.625,36288.00769,24.14268335,23.78742724,23.9650553,0,64.09092942,23.78742724,0.011344016,61.204453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  16:00:00,19,36288.00769,24.35723333,23.99010306,24.17366819,0,72.7435014,23.99010306,0.010388223,55.44975281,0,0,0,18.45334441,66432.03987,12.35305981,44471.01533,0,0,95738.65917
n-lowe,north,lowe, 08/29  17:00:00,18.375,36288.00769,24.75093998,23.99943847,24.37518922,0,141.8114866,23.99943847,0.009750233,52.06706594,0,0,0,105.2790007,379004.4024,70.83090684,254991.2646,0,0,95738.65917
n-lowe,north,lowe, 08/29  18:00:00,18.625,36288.00769,25.32244626,23.99853615,24.66049121,0,277.5821324,23.99853615,0.008946316,47.83704457,0,0,0,299.4933146,1078175.933,210.7448251,758681.3705,0,0,95738.65917
n-lowe,north,lowe, 08/29  19:00:00,17.75,86832.0184,24.92337329,23.9992333,24.46130329,0,207.4773536,23.9992333,0.008460859,45.27479789,0,0,0,172.9538345,622633.8043,125.8192794,452949.4057,0,0,95738.65917
n-lowe,north,lowe, 08/29  20:00:00,16.375,115344.0244,24.52413723,23.99968874,24.26191299,0,135.6636159,23.99968874,0.008735676,46.72371077,0,0,0,42.17457435,151828.4676,30.32481915,109169.349,0,0,95738.65917
n-lowe,north,lowe, 08/29  21:00:00,16,129600.0275,24.41943543,23.99955915,24.20949729,0,133.9193246,23.99955915,0.008931773,47.75806925,0,0,0,31.56976229,113651.1443,22.05035886,79381.29189,0,0,95738.65917
n-lowe,north,lowe, 08/29  22:00:00,16,115344.0244,24.37122524,23.99954433,24.18538479,0,136.1683454,23.99954433,0.009240174,49.38300013,0,0,0,35.69537484,128503.3494,24.23417374,87243.02547,0,0,95738.65917
n-lowe,north,lowe, 08/29  23:00:00,15.5,86832.0184,24.24370376,23.81343043,24.0285671,0,116.3360765,23.81343043,0.009541818,51.54684237,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/29  24:00:00,14.8875,42768.00906,24.03902442,23.47614758,23.757586,0,120.8741787,23.47614758,0.009689699,53.40557832,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  01:00:00,14.45,28512.00604,23.84142181,23.24637381,23.54389781,0,124.9366437,23.24637381,0.009627219,53.80671878,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  02:00:00,14.05,22032.00467,23.66065492,23.04314162,23.35189827,0,128.367275,23.04314162,0.009532681,53.94527607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  03:00:00,13.65,14256.00302,23.48156531,22.84263737,23.16210134,0,131.8087122,22.84263737,0.009469412,54.24742519,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  04:00:00,13.25,14256.00302,23.30304759,22.64397748,22.97351253,0,135.2708135,22.64397748,0.009381332,54.40140293,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  05:00:00,13.0375,14256.00302,23.13003852,22.46770692,22.79887272,0,136.0195255,22.46770692,0.009255666,54.26148597,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  06:00:00,13,28512.00604,22.99044093,22.34005892,22.66524992,0,134.6891874,22.34005892,0.009207912,54.40641401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/30  07:00:00,14.875,57024.01208,23.12606616,22.79750997,22.96178807,0,114.1787351,22.79750997,0.009110231,52.36964905,0,0,0,1.227299908,4418.279667,0.822528193,2961.101495,0,0,95738.65917
n-lowe,north,lowe, 08/30  08:00:00,17.875,72576.01538,23.56453104,23.66446636,23.6144987,0,84.44244962,23.66446636,0.008996098,49.08276027,0,0,0,10.05046264,36181.66552,7.353516694,26472.6601,0,0,95738.65917
n-lowe,north,lowe, 08/30  09:00:00,20.25,57024.01208,23.94769753,23.99106532,23.96938142,0,55.72923312,23.99106532,0.009198487,49.18819956,0,0,0,23.3270217,83977.27811,17.40917345,62673.02441,0,0,95738.65917
n-lowe,north,lowe, 08/30  10:00:00,21,57024.01208,24.23909655,23.99990794,24.11950225,0,73.02135738,23.99990794,0.009408842,50.26991624,0,0,0,65.54968075,235978.8507,47.61081173,171398.9222,0,0,95738.65917
n-lowe,north,lowe, 08/30  11:00:00,21,36288.00769,24.41320451,23.99993311,24.20656881,0,76.78707609,23.99993311,0.009497055,50.73406496,0,0,0,70.40257818,253449.2814,51.36750356,184923.0128,0,0,95738.65917
n-lowe,north,lowe, 08/30  12:00:00,21.75,36288.00769,24.57368647,23.99979827,24.28674237,0,99.85672384,23.99979827,0.009218845,49.26989065,0,0,0,114.365521,411715.8757,87.4300518,314748.1865,0,0,95738.65917
n-lowe,north,lowe, 08/30  13:00:00,22.7625,36288.00769,24.72811795,23.99976657,24.36394226,0,124.9758762,23.99976657,0.008929672,47.74641155,0,0,0,163.2125232,587565.0834,130.0856673,468308.4021,0,0,95738.65917
n-lowe,north,lowe, 08/30  14:00:00,23.5375,36288.00769,24.87123585,23.9997574,24.43549662,0,149.5060823,23.9997574,0.008727557,46.68070629,0,0,0,203.7826148,733617.4133,168.0290543,604904.5956,0,0,95738.65917
n-lowe,north,lowe, 08/30  15:00:00,23.9875,36288.00769,24.97707527,23.99975239,24.48841383,0,168.2441774,23.99975239,0.008568869,45.84349992,0,0,0,230.808618,830911.025,194.5612006,700420.322,0,0,95738.65917
n-lowe,north,lowe, 08/30  16:00:00,24.0375,36288.00769,25.07706243,23.99969369,24.53837806,0,191.3085865,23.99969369,0.008481449,45.38225956,0,0,0,255.7577702,920727.9729,218.4663962,786479.0263,0,0,95738.65917
n-lowe,north,lowe, 08/30  17:00:00,24,36288.00769,25.26357208,23.99938733,24.6314797,0,237.7834617,23.99938733,0.008357802,44.73022883,0,0,0,301.4964957,1085387.385,264.1973718,951110.5385,0,0,95738.65917
n-lowe,north,lowe, 08/30  18:00:00,22.4375,36288.00769,25.35166842,23.99908269,24.67537555,0,278.9412555,23.99908269,0.008088551,43.30848362,0,0,0,322.7660526,1161957.789,278.2936025,1001856.969,0,0,95738.65917
n-lowe,north,lowe, 08/30  19:00:00,19.9375,86832.0184,24.97619001,23.99941734,24.48780367,0,210.0875182,23.99941734,0.007967605,42.66828442,0,0,0,202.794726,730061.0135,166.37077,598934.7718,0,0,95738.65917
n-lowe,north,lowe, 08/30  20:00:00,18.375,115344.0244,24.72760903,23.99961407,24.36361155,0,170.5229954,23.99961407,0.008282114,44.32972896,0,0,0,130.1684021,468606.2475,99.80181422,359286.5312,0,0,95738.65917
n-lowe,north,lowe, 08/30  21:00:00,17.6875,129600.0275,24.6394182,23.99952567,24.31947194,0,170.9300663,23.99952567,0.008668773,46.37125173,0,0,0,120.9830479,435538.9723,88.24226402,317672.1505,0,0,95738.65917
n-lowe,north,lowe, 08/30  22:00:00,17.1875,115344.0244,24.5760863,23.99938128,24.28773379,0,169.1774617,23.99938128,0.008863676,47.39960573,0,0,0,109.0578689,392608.3281,77.81115898,280120.1723,0,0,95738.65917
n-lowe,north,lowe, 08/30  23:00:00,16.3125,86832.0184,24.45061385,23.99650086,24.22355736,0,118.735259,23.99650086,0.009239819,49.39020006,0,0,0,17.73426414,63843.3509,12.31904482,44348.56136,0,0,95738.65917
n-lowe,north,lowe, 08/30  24:00:00,15.4,42768.00906,24.27850178,23.73999323,24.00924751,0,116.5246649,23.73999323,0.009632554,52.25963608,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  01:00:00,14.6625,28512.00604,24.07845557,23.4774305,23.77794303,0,125.1485271,23.4774305,0.009725307,53.59474558,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  02:00:00,13.9625,22032.00467,23.87837895,23.22675921,23.55256908,0,132.9394634,23.22675921,0.009749446,54.54468996,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  03:00:00,13.325,14256.00302,23.67285281,22.97884905,23.32585093,0,139.7195779,22.97884905,0.009754075,55.39458125,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  04:00:00,12.6625,14256.00302,23.46435499,22.72898146,23.09666823,0,146.8183497,22.72898146,0.009733674,56.12348387,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  05:00:00,12.15,14256.00302,23.25480268,22.49159885,22.87320076,0,151.7052878,22.49159885,0.009687044,56.6699045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  06:00:00,12,28512.00604,23.06871178,22.31048865,22.68960021,0,151.4477484,22.31048865,0.009703088,57.39070677,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  07:00:00,12.625,57024.01208,23.07925815,22.52272066,22.8009894,0,146.3207101,22.52272066,0.009635138,56.26589053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  08:00:00,14.25,72576.01538,23.34495305,23.01175114,23.17835209,0,127.381528,23.01175114,0.009571224,54.2649287,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  09:00:00,15,57024.01208,23.40466168,22.9194996,23.16208064,0,109.5771388,22.9194996,0.009715747,55.37939338,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  10:00:00,16.25,57024.01208,23.56504081,23.10302552,23.33403316,0,93.54466881,23.10302552,0.009700322,54.68371647,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  11:00:00,17.625,36288.00769,23.71911198,23.31078891,23.51495045,0,72.43412691,23.31078891,0.009631667,53.62261664,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  12:00:00,18.625,36288.00769,23.87341688,23.55690817,23.71516253,0,59.93790442,23.55690817,0.009629662,52.82195331,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  13:00:00,19.625,36288.00769,24.06814218,23.85338041,23.96076129,0,47.87960975,23.85338041,0.009606933,51.76701499,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  14:00:00,20.625,36288.00769,24.28957615,23.99869516,24.14413565,0,60.07737358,23.99869516,0.009526008,50.89019754,0,0,0,38.41869727,138307.3102,28.09265105,101133.5438,0,0,95738.65917
n-lowe,north,lowe, 08/31  15:00:00,21.625,36288.00769,24.46087763,23.9998277,24.23035267,0,82.98255242,23.9998277,0.009210985,49.22833813,0,0,0,88.47329395,318503.8582,68.4037148,246253.3733,0,0,95738.65917
n-lowe,north,lowe, 08/31  16:00:00,21.375,36288.00769,24.61548089,23.9997232,24.30760204,0,110.6373218,23.9997232,0.008814593,47.13979675,0,0,0,115.9751616,417510.5819,91.7475761,330291.274,0,0,95738.65917
n-lowe,north,lowe, 08/31  17:00:00,21,36288.00769,24.94684477,23.99949615,24.47317046,0,177.6848108,23.99949615,0.008610794,46.06543186,0,0,0,191.9380183,690976.8659,152.2597048,548134.9373,0,0,95738.65917
n-lowe,north,lowe, 08/31  18:00:00,19.125,36288.00769,25.21586317,23.9991205,24.60749184,0,252.3582052,23.9991205,0.008326713,44.56672565,0,0,0,254.710568,916958.0449,194.4432073,699995.5463,0,0,95738.65917
n-lowe,north,lowe, 08/31  19:00:00,16.125,86832.0184,24.78400368,23.99960856,24.39180612,0,174.3463448,23.99960856,0.00838485,44.87228658,0,0,0,89.30484786,321497.4523,64.66201027,232783.237,0,0,95738.65917
n-lowe,north,lowe, 08/31  20:00:00,14.375,115344.0244,24.44165969,23.88455115,24.16310542,0,137.1490542,23.88455115,0.009053763,48.74172489,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  21:00:00,13.375,129600.0275,24.26910635,23.70564738,23.98737686,0,151.7871508,23.70564738,0.009428888,51.27613957,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  22:00:00,12.9375,115344.0244,24.14013049,23.59313012,23.8666303,0,157.7472201,23.59313012,0.0095961,52.52536205,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  23:00:00,12.775,86832.0184,23.94204837,23.25837731,23.60021284,0,153.5331494,23.25837731,0.009713641,54.24480663,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 08/31  24:00:00,12.6375,42768.00906,23.6887765,22.93454948,23.31166299,0,150.5752651,22.93454948,0.009777696,55.67592889,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  01:00:00,12.475,28512.00604,23.45638062,22.70396155,23.08017109,0,149.7309822,22.70396155,0.009705461,56.01285966,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  02:00:00,12.3375,22032.00467,23.25070205,22.50460197,22.87765201,0,148.7729709,22.50460197,0.009535332,55.69547294,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  03:00:00,12.175,14256.00302,23.05513958,22.3149137,22.68502664,0,148.1927548,22.3149137,0.0094061,55.5894674,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  04:00:00,12.0375,14256.00302,22.86223731,22.12816897,22.49520314,0,147.3423454,22.12816897,0.009187017,54.93351146,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  05:00:00,11.375,14256.00302,22.65953827,21.88932211,22.27443019,0,154.1513642,21.88932211,0.008854723,53.75202917,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  06:00:00,11.625,28512.00604,22.48522655,21.74876326,22.11699491,0,148.4001576,21.74876326,0.008696207,53.25966861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  07:00:00,14.5,57024.01208,22.62146958,22.30119063,22.4613301,0,113.302381,22.30119063,0.008660483,51.29067877,0,0,0,2.502145328,9007.723181,1.684078232,6062.681637,0,0,95738.65917
n-lowe,north,lowe, 09/01  08:00:00,16,72576.01538,23.01356894,22.98201835,22.99779365,0,97.00039868,22.98201835,0.008904599,50.57408472,0,0,0,1.220098208,4392.35355,0.838369726,3018.131015,0,0,95738.65917
n-lowe,north,lowe, 09/01  09:00:00,16.625,57024.01208,23.19455104,22.93091076,23.0627309,0,82.17752465,22.93091076,0.009303769,52.9758423,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  10:00:00,17.625,57024.01208,23.31780175,23.07844934,23.19812554,0,68.42674321,23.07844934,0.009169747,51.79227353,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  11:00:00,18,36288.00769,23.31444023,23.01980851,23.16712437,0,59.77388913,23.01980851,0.009179477,52.0498544,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  12:00:00,18.625,36288.00769,23.34980058,23.10139087,23.22559572,0,51.70704189,23.10139087,0.009438075,53.22949143,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  13:00:00,19.625,36288.00769,23.46950035,23.34856895,23.40903465,0,38.91203565,23.34856895,0.009420209,52.34520687,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  14:00:00,20.625,36288.00769,23.58213691,23.62536155,23.60374923,0,26.47037716,23.62536155,0.009164279,50.1007225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  15:00:00,20.375,36288.00769,23.66539883,23.70252424,23.68396154,0,30.61224866,23.70252424,0.009036069,49.17850877,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  16:00:00,20,36288.00769,23.74826204,23.70444178,23.72635191,0,38.00185249,23.70444178,0.009170412,49.89224244,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  17:00:00,18.75,36288.00769,23.82911437,23.69571878,23.76241657,0,58.55314425,23.69571878,0.009712749,52.83089855,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  18:00:00,18,36288.00769,23.885947,23.77376419,23.8298556,0,74.45671519,23.77376419,0.010226094,55.31144511,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  19:00:00,17.375,86832.0184,23.80086865,23.64281908,23.72184387,0,81.10084345,23.64281908,0.01043353,56.86451235,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  20:00:00,17,115344.0244,23.73294128,23.56902031,23.65098079,0,87.55883424,23.56902031,0.010593477,57.97694033,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  21:00:00,17,129600.0275,23.7636632,23.71480013,23.73923166,0,90.63405614,23.71480013,0.010714301,58.11451331,0,0,0,0,0,0,0,0,0,95738.65917
