Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 09/01  22:00:00,17,115344.0244,23.81519607,23.84425287,23.82972447,0,92.69613052,23.84425287,0.010812775,58.22052399,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  23:00:00,17,86832.0184,23.77229831,23.60793511,23.69011671,0,86.95167371,23.60793511,0.01092317,59.67047827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/01  24:00:00,17,42768.00906,23.65949356,23.39661164,23.5280526,0,83.67570669,23.39661164,0.011118735,61.49957755,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  01:00:00,16.375,33696.00714,23.48390233,23.14957103,23.31673668,0,89.82196858,23.14957103,0.011345393,63.67295209,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  02:00:00,16,33696.00714,23.33788893,22.96236704,23.15012798,0,94.16933419,22.96236704,0.01117062,63.42288456,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  03:00:00,16,14256.00302,23.27893778,22.92922871,23.10408325,0,93.45099181,22.92922871,0.011073481,63.00721806,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  04:00:00,15.375,14256.00302,23.12780714,22.72074878,22.92427796,0,99.78674583,22.72074878,0.011039567,63.61764795,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  05:00:00,15,14256.00302,22.98370324,22.53991813,22.76181069,0,104.100838,22.53991813,0.011016589,64.2269164,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  06:00:00,15,14256.00302,22.9190525,22.495195,22.70712375,0,103.3282427,22.495195,0.010997958,64.3185688,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  07:00:00,15.625,53136.01126,22.9755502,22.60153903,22.78854461,0,95.38166673,22.60153903,0.010903994,63.36952171,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  08:00:00,16.625,53136.01126,23.21925227,23.06129118,23.14027172,0,87.12885818,23.06129118,0.0107103,60.59250215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  09:00:00,18.25,72576.01538,23.61118002,23.80908977,23.71013489,0,83.90134828,23.80908977,0.01033379,55.94824107,0,0,0,16.2837371,58621.45356,11.14097391,40107.50609,0,0,95738.65917
n-lowe,north,lowe, 09/02  10:00:00,19,72576.01538,23.93208367,23.99272994,23.9624068,0,65.38479662,23.99272994,0.009609126,51.49906883,0,0,0,7.605564466,27380.03208,5.469956156,19691.84216,0,0,95738.65917
n-lowe,north,lowe, 09/02  11:00:00,19,53136.01126,24.09327432,23.89526427,23.99426929,0,57.86741567,23.89526427,0.00927401,50.02138729,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  12:00:00,19,42768.00906,24.23218033,23.98407612,24.10812823,0,61.90393948,23.98407612,0.009279509,49.78384602,0,0,0,2.603397317,9372.23034,1.841591715,6629.730173,0,0,95738.65917
n-lowe,north,lowe, 09/02  13:00:00,19,42768.00906,24.35676375,23.99999595,24.17837985,0,74.5053672,23.99999595,0.0094562,50.66940435,0,0,0,20.57868567,74083.26841,14.45615628,52042.1626,0,0,95738.65917
n-lowe,north,lowe, 09/02  14:00:00,20.25,42768.00906,24.51895718,23.99977811,24.25936764,0,97.53126423,23.99977811,0.00928952,49.75930985,0,0,0,78.98626303,284350.5469,59.13234008,212876.4243,0,0,95738.65917
n-lowe,north,lowe, 09/02  15:00:00,20.375,42768.00906,24.62398183,23.9996748,24.31182831,0,113.2777582,23.9996748,0.00884927,47.41677188,0,0,0,100.1465522,360527.5879,77.08223886,277496.0599,0,0,95738.65917
n-lowe,north,lowe, 09/02  16:00:00,20,42768.00906,24.73489721,23.99979009,24.36734365,0,130.0562071,23.99979009,0.008769393,46.96528926,0,0,0,116.1934577,418296.4477,87.37412726,314546.8581,0,0,95738.65917
n-lowe,north,lowe, 09/02  17:00:00,19.375,42768.00906,25.02968543,23.99970484,24.51469513,0,180.7802718,23.99970484,0.008785646,47.03389795,0,0,0,174.3513354,627664.8075,127.2216451,457997.9225,0,0,95738.65917
n-lowe,north,lowe, 09/02  18:00:00,17.75,42768.00906,25.30314181,23.99930119,24.6512215,0,257.5519589,23.99930119,0.008630207,46.21427241,0,0,0,254.8427057,917433.7405,175.7814753,632813.3109,0,0,95738.65917
n-lowe,north,lowe, 09/02  19:00:00,16.375,110160.0233,24.87780987,23.99970594,24.4387579,0,191.5379777,23.99970594,0.008930746,47.79929284,0,0,0,131.1953535,472303.2724,85.99636781,309586.9241,0,0,95738.65917
n-lowe,north,lowe, 09/02  20:00:00,16,129600.0275,24.58854171,23.99968367,24.29411269,0,155.0873745,23.99968367,0.009665961,51.70671312,0,0,0,67.71358471,243768.905,43.00020461,154800.7366,0,0,95738.65917
n-lowe,north,lowe, 09/02  21:00:00,15.375,129600.0275,24.4924964,23.9992356,24.245866,0,154.4258712,23.9992356,0.009768215,52.26601732,0,0,0,49.41215843,177883.7704,31.55331476,113591.9331,0,0,95738.65917
n-lowe,north,lowe, 09/02  22:00:00,14.375,129600.0275,24.40092727,23.94833048,24.17462888,0,139.7087042,23.94833048,0.009538702,51.21168066,0,0,0,1.543746695,5557.488102,0.994839766,3581.423156,0,0,95738.65917
n-lowe,north,lowe, 09/02  23:00:00,14,110160.0233,24.20143329,23.55399923,23.87771626,0,137.2288619,23.55399923,0.009222917,50.73107461,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/02  24:00:00,14,53136.01126,23.9570785,23.24855386,23.60281618,0,132.2743717,23.24855386,0.009068626,50.82371348,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  01:00:00,14,33696.00714,23.76433819,23.12413577,23.44423698,0,131.0117454,23.12413577,0.009207696,51.98262183,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  02:00:00,13.375,33696.00714,23.58625558,22.9108831,23.24856934,0,137.4856682,22.9108831,0.009446247,54.00080178,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  03:00:00,12.375,14256.00302,23.36300024,22.61257516,22.9877877,0,149.3863611,22.61257516,0.009213009,53.61273776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  04:00:00,11.375,14256.00302,23.11977775,22.30050626,22.710142,0,161.0659172,22.30050626,0.00876283,51.98559943,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  05:00:00,11.625,14256.00302,22.90058427,22.11757852,22.5090814,0,154.3966588,22.11757852,0.008336848,50.0806073,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  06:00:00,12,14256.00302,22.75271688,22.02778211,22.3902495,0,146.2162851,22.02778211,0.008168673,49.37154951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  07:00:00,12.625,53136.01126,22.73315248,22.06022413,22.39668831,0,136.9011304,22.06022413,0.008030726,48.45362643,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  08:00:00,14.25,53136.01126,22.94339713,22.51546746,22.72943229,0,118.4902911,22.51546746,0.008043005,47.22702679,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  09:00:00,15.625,72576.01538,23.30833719,23.19228593,23.25031156,0,107.7495257,23.19228593,0.008409918,47.38712045,0,0,0,1.279309654,4605.514755,0.907996097,3268.78595,0,0,95738.65917
n-lowe,north,lowe, 09/03  10:00:00,16.625,72576.01538,23.55700216,23.33005248,23.44352732,0,89.49898701,23.33005248,0.008522793,47.61888649,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  11:00:00,17.625,53136.01126,23.68460908,23.3521299,23.51836949,0,72.36395594,23.3521299,0.008338755,46.54317479,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  12:00:00,18,42768.00906,23.81459188,23.50160341,23.65809764,0,68.96840106,23.50160341,0.008061706,44.58317068,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  13:00:00,18.625,42768.00906,23.96697688,23.69835342,23.83266515,0,62.16152653,23.69835342,0.008342358,45.55351468,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  14:00:00,18.375,42768.00906,24.12395022,23.82578948,23.97486985,0,67.71249234,23.82578948,0.008490474,45.99854321,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  15:00:00,18,42768.00906,24.24286397,23.87103537,24.05694967,0,75.32768837,23.87103537,0.008548478,46.18261058,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  16:00:00,18,42768.00906,24.40360048,23.97610277,24.18985163,0,82.62162688,23.97610277,0.008364668,44.91909268,0,0,0,6.918964722,24908.273,5.577353449,20078.47242,0,0,95738.65917
n-lowe,north,lowe, 09/03  17:00:00,18,42768.00906,24.76072643,23.99955396,24.38014019,0,133.7596919,23.99955396,0.007782177,41.76982187,0,0,0,68.47210583,246499.581,56.69326167,204095.742,0,0,95738.65917
n-lowe,north,lowe, 09/03  18:00:00,17.375,42768.00906,25.04223525,23.99950894,24.52087209,0,208.5083599,23.99950894,0.007593031,40.76711325,0,0,0,150.9750101,543510.0363,120.6108009,434198.8832,0,0,95738.65917
n-lowe,north,lowe, 09/03  19:00:00,16.375,110160.0233,24.65470308,23.99981696,24.32726002,0,153.0482718,23.99981696,0.007972113,42.77569148,0,0,0,62.75571115,225920.5601,47.82865287,172183.1503,0,0,95738.65917
n-lowe,north,lowe, 09/03  20:00:00,16,129600.0275,24.41271111,23.99977745,24.20624428,0,127.627514,23.99977745,0.008681612,46.55925473,0,0,0,22.04649772,79367.39178,15.80992993,56915.74776,0,0,95738.65917
n-lowe,north,lowe, 09/03  21:00:00,15.375,129600.0275,24.33421094,23.99630126,24.1652561,0,131.2636914,23.99630126,0.009213234,49.39751803,0,0,0,12.67141231,45617.08431,8.67777049,31239.97376,0,0,95738.65917
n-lowe,north,lowe, 09/03  22:00:00,15,129600.0275,24.26835836,23.90830685,24.08833261,0,127.1944455,23.90830685,0.009171285,49.43630288,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  23:00:00,14.375,110160.0233,24.08976899,23.50540153,23.79758526,0,129.4055698,23.50540153,0.008968272,49.54326632,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/03  24:00:00,14,53136.01126,23.82833265,23.13660215,23.4824674,0,130.0962976,23.13660215,0.008569931,48.43855955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  01:00:00,13.375,33696.00714,23.60698421,22.93043617,23.26871019,0,137.5522151,22.93043617,0.008187056,46.85563426,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  02:00:00,12.375,33696.00714,23.38212695,22.63303051,23.00757873,0,149.3486512,22.63303051,0.007876802,45.9062587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  03:00:00,11.375,14256.00302,23.13254888,22.31358991,22.72306939,0,160.9479081,22.31358991,0.00770838,45.81905785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  04:00:00,10.375,14256.00302,22.85603906,21.97051912,22.41327909,0,172.1361381,21.97051912,0.00756538,45.92776982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  05:00:00,10.625,14256.00302,22.61309537,21.7652676,22.18918148,0,165.1935446,21.7652676,0.007311446,44.96532894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  06:00:00,9.75,14256.00302,22.39985977,21.50953282,21.95469629,0,174.7119882,21.50953282,0.007171607,44.83900094,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  07:00:00,11.5,53136.01126,22.33342874,21.57567797,21.95455335,0,148.8257542,21.57567797,0.007132005,44.43101431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  08:00:00,14.875,53136.01126,22.62135458,22.29379356,22.45757407,0,105.2368707,22.29379356,0.007193003,42.91518847,0,0,0,1.095710226,3944.556815,0.859633971,3094.682294,0,0,95738.65917
n-lowe,north,lowe, 09/04  09:00:00,16,72576.01538,23.02281415,23.02673511,23.02477463,0,97.93683231,23.02673511,0.007266785,41.47473758,0,0,0,1.194651845,4300.746642,0.973157794,3503.36806,0,0,95738.65917
n-lowe,north,lowe, 09/04  10:00:00,16.625,72576.01538,23.2746366,23.08823448,23.18143554,0,85.1121934,23.08823448,0.007612454,43.2610434,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  11:00:00,17.625,53136.01126,23.42512186,23.12825505,23.27668846,0,68.53691894,23.12825505,0.008028028,45.48524557,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  12:00:00,18,42768.00906,23.55553096,23.27879176,23.41716136,0,65.12845441,23.27879176,0.008096144,45.45013827,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  13:00:00,18,42768.00906,23.68985417,23.3908406,23.54034739,0,67.07609687,23.3908406,0.008357487,46.5816633,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  14:00:00,18.625,42768.00906,23.857557,23.6011659,23.72936145,0,60.5329909,23.6011659,0.008377365,46.10529301,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  15:00:00,18.375,42768.00906,24.0241261,23.74265722,23.88339166,0,66.26411789,23.74265722,0.008371523,45.6807846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  16:00:00,17.375,42768.00906,24.1564979,23.72317465,23.93983628,0,83.35431768,23.72317465,0.008773596,47.89976704,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  17:00:00,17,42768.00906,24.50343315,23.93001001,24.21672158,0,102.8198874,23.93001001,0.008834402,47.63264234,0,0,0,11.68595456,42069.4364,8.512377498,30644.55899,0,0,95738.65917
n-lowe,north,lowe, 09/04  18:00:00,16.375,42768.00906,24.78876884,23.99941423,24.39409153,0,163.8183392,23.99941423,0.00853161,45.82906821,0,0,0,80.27452906,288988.3046,58.48319909,210539.5167,0,0,95738.65917
n-lowe,north,lowe, 09/04  19:00:00,16,110160.0233,24.4361721,23.96758959,24.20188084,0,123.0379527,23.96758959,0.008485938,45.70343757,0,0,0,16.7029974,60130.79065,12.17467402,43828.82648,0,0,95738.65917
n-lowe,north,lowe, 09/04  20:00:00,14.75,129600.0275,24.19021534,23.77427364,23.98224449,0,128.4307321,23.77427364,0.008841854,48.17170505,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  21:00:00,14,129600.0275,24.05030168,23.63762429,23.84396299,0,140.1704916,23.63762429,0.009087453,49.89436271,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  22:00:00,14,129600.0275,23.96509697,23.52870494,23.74690095,0,137.8362841,23.52870494,0.00907273,50.14247115,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  23:00:00,13.375,110160.0233,23.76217804,23.11011312,23.43614558,0,139.8664735,23.11011312,0.009007559,51.03168923,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/04  24:00:00,13,53136.01126,23.48037431,22.72539101,23.10288266,0,140.4095496,22.72539101,0.008984947,52.08557021,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  01:00:00,12.375,28512.00604,23.24129977,22.50392182,22.87261079,0,147.7426372,22.50392182,0.009051714,53.14554565,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  02:00:00,12,22032.00467,23.01653858,22.2613626,22.63895059,0,150.1900404,22.2613626,0.009019964,53.72642965,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  03:00:00,11.375,14256.00302,22.79835402,22.01235427,22.40535414,0,156.2152506,22.01235427,0.008779998,53.11688634,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  04:00:00,10.375,14256.00302,22.54591661,21.69219194,22.11905428,0,167.699278,21.69219194,0.008448593,52.14440176,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  05:00:00,9.375,14256.00302,22.27063266,21.35316309,21.81189788,0,178.8154073,21.35316309,0.007806095,49.23855002,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  06:00:00,9,28512.00604,22.02034654,21.09006346,21.555205,0,181.1961686,21.09006346,0.007335067,47.08855092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  07:00:00,10.25,57024.01208,22.03793689,21.35315116,21.69554402,0,166.7684224,21.35315116,0.007233417,45.71727791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  08:00:00,12.875,72576.01538,22.32519942,21.94834409,22.13677176,0,132.7914581,21.94834409,0.007529266,45.86222374,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  09:00:00,14,57024.01208,22.51270709,22.02891432,22.27081071,0,111.4684124,22.02891432,0.007935414,48.10249532,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  10:00:00,15.25,57024.01208,22.63094339,22.16946767,22.40020553,0,94.15294795,22.16946767,0.008230095,49.45693512,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  11:00:00,16,36288.00769,22.76069035,22.28838717,22.52453876,0,82.11000069,22.28838717,0.008299071,49.50634886,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  12:00:00,16.625,36288.00769,22.88707466,22.45203497,22.66955482,0,75.09685416,22.45203497,0.008336546,49.20425364,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  13:00:00,17.625,36288.00769,23.05705699,22.71904587,22.88805143,0,62.5734803,22.71904587,0.008382495,48.65822448,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  14:00:00,19.25,36288.00769,23.31556755,23.13975545,23.2276615,0,42.68153425,23.13975545,0.008406531,47.54111497,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  15:00:00,18.75,36288.00769,23.53139029,23.32792922,23.42965976,0,52.15577436,23.32792922,0.008411079,47.00923269,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  16:00:00,18.625,36288.00769,23.70737932,23.44266031,23.57501981,0,58.12767136,23.44266031,0.008474523,47.03225983,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  17:00:00,19,36288.00769,24.19138782,23.94089286,24.06614034,0,73.74418924,23.94089286,0.008394158,45.18952777,0,0,0,16.32421035,58767.15725,13.45276576,48429.95672,0,0,95738.65917
n-lowe,north,lowe, 09/05  18:00:00,18.375,36288.00769,24.48524382,23.99938083,24.24231232,0,130.2444913,23.99938083,0.007889451,42.33890578,0,0,0,71.76027587,258336.9931,59.64409772,214718.7518,0,0,95738.65917
n-lowe,north,lowe, 09/05  19:00:00,18,86832.0184,24.19242204,23.997874,24.09514802,0,89.32455795,23.997874,0.007628349,40.95838532,0,0,0,14.80219409,53287.89872,12.42843269,44742.35768,0,0,95738.65917
n-lowe,north,lowe, 09/05  20:00:00,17.375,115344.0244,24.03229192,23.90201596,23.96715394,0,85.36843398,23.90201596,0.007510311,40.56549088,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  21:00:00,16.375,129600.0275,23.9684815,23.80896903,23.88872527,0,101.4440016,23.80896903,0.0074958,40.71513856,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  22:00:00,14.75,115344.0244,23.88574784,23.60158048,23.74366416,0,125.1019965,23.60158048,0.007551273,41.52937019,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/05  23:00:00,13.375,86832.0184,23.65294692,23.08007651,23.36651172,0,138.0523876,23.08007651,0.007633235,43.31801362,0,0,0,0,0,0,0,2948.776317,0.819104533,95738.65917
n-lowe,north,lowe, 09/05  24:00:00,13,42768.00906,23.37451545,22.6935568,23.03403612,0,139.457449,22.6935568,0.007676353,44.59014249,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  01:00:00,13,28512.00604,23.15928079,22.4944049,22.82684284,0,136.5564785,22.4944049,0.007583386,44.59114367,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  02:00:00,12.375,22032.00467,22.95544201,22.25592041,22.60568121,0,142.7077662,22.25592041,0.00734049,43.78315696,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  03:00:00,12,14256.00302,22.7367631,22.0156737,22.3762184,0,145.3997173,22.0156737,0.007199586,43.57030555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  04:00:00,12.625,14256.00302,22.5773926,21.93100243,22.25419751,0,133.7588888,21.93100243,0.007057809,42.94342379,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  05:00:00,13.625,14256.00302,22.48371993,21.95471522,22.21921757,0,117.0163703,21.95471522,0.006699783,40.72972432,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  06:00:00,14,28512.00604,22.41791232,21.94733997,22.18262614,0,110.0214624,21.94733997,0.006262441,38.11365429,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  07:00:00,15.25,57024.01208,22.56881239,22.38015081,22.4744816,0,98.67904613,22.38015081,0.00606652,35.97559704,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  08:00:00,17.875,72576.01538,22.98038322,23.21307825,23.09673073,0,71.81654104,23.21307825,0.006151105,34.67143573,0,0,0,2.997851922,10792.26692,2.834905718,10205.66059,0,0,95738.65917
n-lowe,north,lowe, 09/06  09:00:00,20.25,57024.01208,23.33818894,23.61690111,23.47754502,0,32.30889813,23.61690111,0.006647973,36.53731008,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/06  10:00:00,22.25,57024.01208,23.67840803,23.96706597,23.822737,0,21.86446666,23.96706597,0.007038446,37.8590659,0,0,0,18.39590987,66225.27554,18.02250308,64881.01107,0,0,95738.65917
n-lowe,north,lowe, 09/06  11:00:00,22.375,36288.00769,23.90875599,24.00001379,23.95438489,0,27.09009574,24.00001379,0.007129985,38.26999866,0,0,0,27.10231758,97568.34328,25.63402022,92282.4728,0,0,95738.65917
n-lowe,north,lowe, 09/06  12:00:00,20.125,36288.00769,24.03013428,23.94199329,23.98606379,0,41.74026721,23.94199329,0.007546487,40.59714483,0,0,0,3.396021046,12225.67577,3.041595557,10949.744,0,0,95738.65917
n-lowe,north,lowe, 09/06  13:00:00,20.25,36288.00769,24.15351003,23.9408216,24.04716582,0,49.25368706,23.9408216,0.007678557,41.285294,0,0,0,12.87755455,46359.1964,11.46443583,41271.96899,0,0,95738.65917
n-lowe,north,lowe, 09/06  14:00:00,21,36288.00769,24.32495831,23.9999469,24.16245261,0,64.62524138,23.9999469,0.007372999,39.49562119,0,0,0,42.83262888,154197.464,39.4242969,141927.4688,0,0,95738.65917
n-lowe,north,lowe, 09/06  15:00:00,22.25,36288.00769,24.49046196,23.99993067,24.24519631,0,88.36259666,23.99993067,0.007049389,37.76740956,0,0,0,87.29052113,314245.8761,84.74059312,305066.1352,0,0,95738.65917
n-lowe,north,lowe, 09/06  16:00:00,23,36288.00769,24.67602615,23.99986543,24.33794579,0,122.7821336,23.99986543,0.006975154,37.35105333,0,0,0,133.4461248,480406.0493,132.0953203,475543.153,0,0,95738.65917
n-lowe,north,lowe, 09/06  17:00:00,22.375,36288.00769,24.9934162,23.99965506,24.49653563,0,187.9420583,23.99965506,0.006994341,37.43915848,0,0,0,188.7876123,679635.4045,186.420295,671113.062,0,0,95738.65917
n-lowe,north,lowe, 09/06  18:00:00,22,36288.00769,25.23655348,23.9991656,24.61785954,0,258.5309208,23.9991656,0.006755049,36.17297406,0,0,0,250.5540526,901994.5894,250.4338682,901561.9254,0,0,95738.65917
n-lowe,north,lowe, 09/06  19:00:00,21.375,86832.0184,24.85724642,23.99924423,24.42824533,0,192.6473731,23.99924423,0.006266306,33.58171846,0,0,0,173.8901113,626004.4005,173.8901113,626004.4005,0,0,95738.65917
n-lowe,north,lowe, 09/06  20:00:00,20.375,115344.0244,24.63831937,23.99941856,24.31886896,0,159.7908136,23.99941856,0.006076189,32.57250518,0,0,0,123.9185437,446106.7575,123.9185437,446106.7575,0,0,95738.65917
n-lowe,north,lowe, 09/06  21:00:00,21.25,129600.0275,24.61468431,23.99941238,24.30704835,0,173.0516473,23.99941238,0.006183154,33.14027668,0,0,0,152.2197661,547991.1581,152.2197661,547991.1581,0,0,95738.65917
n-lowe,north,lowe, 09/06  22:00:00,20.125,115344.0244,24.57499094,23.99944367,24.2872173,0,174.9180354,23.99944367,0.006398229,34.2596955,0,0,0,135.9848929,489545.6144,134.7091248,484952.8492,0,0,95738.65917
n-lowe,north,lowe, 09/06  23:00:00,19,86832.0184,24.46394701,23.99960227,24.23177464,0,125.9566234,23.99960227,0.006701894,35.85481205,0,0,0,69.24913694,249296.893,66.36375742,238909.5267,0,0,95738.65917
n-lowe,north,lowe, 09/06  24:00:00,18.375,42768.00906,24.35306078,23.99957831,24.17631955,0,92.53328971,23.99957831,0.006768426,36.20700302,0,0,0,23.29466753,83860.80311,22.21973183,79991.03458,0,0,95738.65917
n-lowe,north,lowe, 09/07  01:00:00,18,28512.00604,24.26982175,24.0031522,24.13648698,0,79.36190767,24.0031522,0.006615659,35.3908254,0,0,0,2.660138592,9576.498931,2.55348905,9192.56058,0,0,95738.65917
n-lowe,north,lowe, 09/07  02:00:00,17.375,22032.00467,24.18348747,23.8805625,24.03202498,0,84.62541604,23.8805625,0.00655234,35.29297159,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/07  03:00:00,17,14256.00302,24.0695451,23.72561685,23.89758098,0,88.82365221,23.72561685,0.006463304,35.13077537,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/07  04:00:00,17.625,14256.00302,24.00496588,23.7381518,23.87155884,0,78.9252521,23.7381518,0.00626795,34.05465098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/07  05:00:00,18,14256.00302,23.97515648,23.77399929,23.87457789,0,72.68531466,23.77399929,0.006161691,33.41033167,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/07  06:00:00,17.375,28512.00604,23.91945174,23.65689089,23.78817131,0,80.80917562,23.65689089,0.006059337,33.09254546,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/07  07:00:00,17.625,57024.01208,24.03861491,23.91827992,23.97844741,0,91.40779768,23.91827992,0.006004301,32.30299418,0,0,0,8.337315211,30014.33476,8.124064821,29246.63335,0,0,95738.65917
n-lowe,north,lowe, 09/07  08:00:00,19.25,72576.01538,24.32806987,23.99981259,24.16394123,0,136.3088875,23.99981259,0.006440413,34.46957889,0,0,0,86.3586669,310891.2008,81.03966723,291742.802,0,0,95738.65917
n-lowe,north,lowe, 09/07  09:00:00,21.875,57024.01208,24.52387123,23.99986,24.26186562,0,119.6833343,23.99986,0.006788664,36.31342753,0,0,0,111.2514654,400505.2754,109.5763965,394475.0275,0,0,95738.65917
n-lowe,north,lowe, 09/07  10:00:00,22.375,57024.01208,24.66125551,23.99964005,24.33044778,0,129.7061813,23.99964005,0.006381467,34.1790759,0,0,0,128.2577139,461727.77,128.2577139,461727.77,0,0,95738.65917
n-lowe,north,lowe, 09/07  11:00:00,23.25,36288.00769,24.76554027,23.99992399,24.38273213,0,130.2115805,23.99992399,0.006438072,34.47001191,0,0,0,143.8723763,517940.5547,143.8723763,517940.5547,0,0,95738.65917
n-lowe,north,lowe, 09/07  12:00:00,24.625,36288.00769,24.88442884,24.00008868,24.44225876,0,151.894058,24.00008868,0.006853029,36.6530352,0,0,0,191.5890174,689720.4628,189.3929357,681814.5684,0,0,95738.65917
n-lowe,north,lowe, 09/07  13:00:00,26.875,36288.00769,25.02503969,24.00009429,24.51256699,0,180.0162873,24.00009429,0.007450267,39.78524367,0,0,0,256.9687397,925087.463,256.1989363,922316.1706,0,0,95738.65917
n-lowe,north,lowe, 09/07  14:00:00,28,36288.00769,25.17287119,23.99939514,24.58613316,0,209.3001355,23.99939514,0.006914279,36.94173035,0,0,0,304.5348552,1096325.479,304.5348552,1096325.479,0,0,95738.65917
n-lowe,north,lowe, 09/07  15:00:00,26.75,36288.00769,25.23211567,23.99953417,24.61582492,0,218.4571403,23.99953417,0.006341898,33.89353815,0,0,0,292.3369094,1052412.874,292.3369094,1052412.874,0,0,95738.65917
n-lowe,north,lowe, 09/07  16:00:00,24.75,36288.00769,25.2686567,23.99986706,24.63426188,0,227.2183316,23.99986706,0.006495111,34.6901788,0,0,0,266.7227038,960201.7338,266.7227038,960201.7338,0,0,95738.65917
n-lowe,north,lowe, 09/07  17:00:00,24,36288.00769,25.50189963,23.99961025,24.75075494,0,284.5331603,23.99961025,0.006724616,35.90339565,0,0,0,311.0508511,1119783.064,311.0508511,1119783.064,0,0,95738.65917
n-lowe,north,lowe, 09/07  18:00:00,22.75,36288.00769,25.57931128,24.01144056,24.79537592,0,321.9776595,24.01144056,0.006760677,36.06806593,0,0,0,326.6032594,1175771.734,326.6032594,1175771.734,0,0,95738.65917
n-lowe,north,lowe, 09/07  19:00:00,22,86832.0184,25.18278329,23.99926482,24.59102405,0,250.2176863,23.99926482,0.006544122,34.95049602,0,0,0,242.1962477,871906.4918,242.1962477,871906.4918,0,0,95738.65917
n-lowe,north,lowe, 09/07  20:00:00,21.375,115344.0244,24.962842,23.99937461,24.48110831,0,215.3023171,23.99937461,0.006565458,35.06302019,0,0,0,196.5692861,707649.4299,196.5692861,707649.4299,0,0,95738.65917
n-lowe,north,lowe, 09/07  21:00:00,19.75,129600.0275,24.85448387,23.99935636,24.42692012,0,210.6880584,23.99935636,0.006667143,35.60036839,0,0,0,167.5164169,603059.1008,163.9447183,590200.9858,0,0,95738.65917
n-lowe,north,lowe, 09/07  22:00:00,18.375,115344.0244,24.76357741,23.99942839,24.3815029,0,202.3117464,23.99942839,0.006976082,37.23118887,0,0,0,147.7073108,531746.3189,131.8484717,474654.4982,0,0,95738.65917
n-lowe,north,lowe, 09/07  23:00:00,16.125,86832.0184,24.59567699,23.99844832,24.29706265,0,140.8017815,23.99844832,0.008054657,42.91588961,0,0,0,39.99899614,143996.3861,31.29011997,112644.4319,0,0,95738.65917
n-lowe,north,lowe, 09/07  24:00:00,13.75,42768.00906,24.35409101,23.64531271,23.99970186,0,142.4510409,23.64531271,0.008758332,47.5839679,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  01:00:00,13.625,28512.00604,24.10176647,23.38166004,23.74171325,0,141.6970172,23.38166004,0.008511207,47.01405162,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  02:00:00,13.375,22032.00467,23.91261965,23.19948226,23.55605095,0,142.2261894,23.19948226,0.00873486,48.75307348,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  03:00:00,12.375,14256.00302,23.68013394,22.89516625,23.28765009,0,154.0256494,22.89516625,0.008462046,48.10992071,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  04:00:00,11.375,14256.00302,23.4224177,22.57029666,22.99635718,0,165.4937558,22.57029666,0.0082011,47.6026057,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  05:00:00,10.375,14256.00302,23.15034015,22.2338372,22.69208867,0,176.8713225,22.2338372,0.007886125,46.76225854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  06:00:00,11.25,28512.00604,22.95720846,22.13047232,22.54384039,0,161.6054178,22.13047232,0.007910812,47.23285198,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  07:00:00,12.625,57024.01208,23.02396433,22.48026594,22.75211514,0,145.4253202,22.48026594,0.008475472,49.50803194,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  08:00:00,13.625,72576.01538,23.2771092,22.88481807,23.08096363,0,135.4929689,22.88481807,0.00901357,51.33509231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  09:00:00,15.25,57024.01208,23.51873962,23.03384863,23.27629412,0,108.6918153,23.03384863,0.00917735,51.78675418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  10:00:00,16.625,57024.01208,23.75205131,23.32695123,23.53950127,0,90.48358606,23.32695123,0.009240234,51.25199484,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  11:00:00,16.375,36288.00769,23.84549182,23.29975293,23.57262237,0,92.7046029,23.29975293,0.009324653,51.78575591,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  12:00:00,17.25,36288.00769,23.99906009,23.48981863,23.74443936,0,82.94235979,23.48981863,0.009157524,50.27504427,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  13:00:00,18.625,36288.00769,24.22823648,23.85973732,24.0439869,0,65.27207579,23.85973732,0.009087179,48.79342603,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  14:00:00,19,36288.00769,24.40164248,23.99884019,24.20024134,0,72.20256873,23.99884019,0.009043265,48.12579117,0,0,0,16.37419169,58947.09008,12.1363077,43690.70774,0,0,95738.65917
n-lowe,north,lowe, 09/08  15:00:00,19,36288.00769,24.51554411,23.99988417,24.25771414,0,87.57383369,23.99988417,0.00895366,47.63484946,0,0,0,37.08592809,133509.3411,27.59299317,99334.7754,0,0,95738.65917
n-lowe,north,lowe, 09/08  16:00:00,19,36288.00769,24.62189135,23.99983266,24.31086201,0,108.4895437,23.99983266,0.008886587,47.2831824,0,0,0,64.96599011,233877.5644,48.50715249,174625.7489,0,0,95738.65917
n-lowe,north,lowe, 09/08  17:00:00,18.375,36288.00769,24.90353644,23.99957605,24.45155624,0,165.0772476,23.99957605,0.008800507,46.83227792,0,0,0,127.8549062,460277.6622,94.24551778,339283.864,0,0,95738.65917
n-lowe,north,lowe, 09/08  18:00:00,17.375,36288.00769,25.09201209,23.99922467,24.54561838,0,224.4951829,23.99922467,0.008544573,45.48967919,0,0,0,187.3553621,674479.3035,136.3275585,490779.2108,0,0,95738.65917
n-lowe,north,lowe, 09/08  19:00:00,16.375,86832.0184,24.68455764,23.99963964,24.34209864,0,155.8588061,23.99963964,0.008583997,45.69550425,0,0,0,70.32597345,253173.5044,50.48233972,181736.423,0,0,95738.65917
n-lowe,north,lowe, 09/08  20:00:00,15.375,115344.0244,24.4410098,23.96574849,24.20337914,0,124.96553,23.96574849,0.009122139,48.61961407,0,0,0,4.645555001,16723.998,3.216915965,11580.89747,0,0,95738.65917
n-lowe,north,lowe, 09/08  21:00:00,15,129600.0275,24.3464272,23.94143101,24.14392911,0,128.4162783,23.94143101,0.009454189,50.43464427,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  22:00:00,14.375,115344.0244,24.27748861,23.87712365,24.07730613,0,137.5263505,23.87712365,0.009633855,51.57851728,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  23:00:00,14,86832.0184,24.09384892,23.5150444,23.80444666,0,136.887104,23.5150444,0.009787349,53.54248677,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/08  24:00:00,13.375,42768.00906,23.84713387,23.15273491,23.49993439,0,141.1392421,23.15273491,0.009740086,54.46392757,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  01:00:00,13,33696.00714,23.60697669,22.88798035,23.24747852,0,143.8431531,22.88798035,0.009471614,53.8415138,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  02:00:00,13,33696.00714,23.41870894,22.72014194,23.06942544,0,141.0625066,22.72014194,0.009338486,53.63952736,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  03:00:00,12.375,14256.00302,23.2163379,22.48269812,22.84951801,0,147.1796228,22.48269812,0.009176039,53.48397868,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  04:00:00,12.625,14256.00302,23.03150439,22.33145857,22.68148148,0,141.2043924,22.33145857,0.008989202,52.8963946,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  05:00:00,12.375,14256.00302,22.88193619,22.1885092,22.53522269,0,142.3139046,22.1885092,0.009112445,54.0811764,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  06:00:00,12.625,14256.00302,22.72691314,22.06363348,22.39527331,0,136.7896295,22.06363348,0.009278416,55.47050813,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  07:00:00,13,53136.01126,22.69104306,22.06825063,22.37964684,0,130.4817822,22.06825063,0.009483828,56.69977141,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  08:00:00,13.625,53136.01126,22.84490975,22.36589338,22.60540157,0,126.459221,22.36589338,0.009442068,55.46319845,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  09:00:00,14,72576.01538,23.15850082,22.86759912,23.01304997,0,128.8526853,22.86759912,0.009377081,53.4668143,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  10:00:00,15.25,72576.01538,23.41820981,23.02422534,23.22121757,0,108.7581232,23.02422534,0.00927852,52.4341907,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  11:00:00,16.625,53136.01126,23.56593275,23.12700233,23.34646754,0,86.0227277,23.12700233,0.009165693,51.48261435,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  12:00:00,17,42768.00906,23.67608058,23.25864235,23.46736147,0,82.11332962,23.25864235,0.009015035,50.24729004,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  13:00:00,17,42768.00906,23.77128752,23.33856266,23.55492509,0,83.43881009,23.33856266,0.008856102,49.13553872,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  14:00:00,17.625,42768.00906,23.92723395,23.53461285,23.7309234,0,76.72651663,23.53461285,0.008892592,48.75664411,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  15:00:00,18,42768.00906,24.10908199,23.75316487,23.93112343,0,73.56694787,23.75316487,0.008840874,47.81148789,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  16:00:00,17.375,42768.00906,24.2475525,23.80735155,24.02745203,0,84.77213325,23.80735155,0.009011341,48.54381622,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  17:00:00,16.375,42768.00906,24.37947085,23.80834151,24.09390618,0,102.1383272,23.80834151,0.008966481,48.30285676,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  18:00:00,14.75,42768.00906,24.51495841,23.90688012,24.21091927,0,131.9646746,23.90688012,0.008824141,47.26581273,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  19:00:00,14,110160.0233,24.19729096,23.60272048,23.90000572,0,138.003475,23.60272048,0.008815782,48.09557327,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  20:00:00,14,129600.0275,23.96606892,23.47753225,23.72180059,0,137.3802113,23.47753225,0.008987729,49.42131052,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  21:00:00,13.375,129600.0275,23.87209151,23.42260813,23.64734982,0,146.9558137,23.42260813,0.009177567,50.63641931,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  22:00:00,13,129600.0275,23.7633383,23.24358608,23.50346219,0,150.1616795,23.24358608,0.009162147,51.10104823,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  23:00:00,13,110160.0233,23.57319849,22.89987408,23.23653628,0,143.2594385,22.89987408,0.009086144,51.74870506,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/09  24:00:00,13,53136.01126,23.33135192,22.59621014,22.96378103,0,138.3085088,22.59621014,0.009044058,52.46995809,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  01:00:00,13,33696.00714,23.13979077,22.4748644,22.80732758,0,137.0406256,22.4748644,0.009101453,53.18895067,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  02:00:00,13,33696.00714,22.98723292,22.34158294,22.66440793,0,134.5874638,22.34158294,0.009171793,54.029893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  03:00:00,12.375,14256.00302,22.80974496,22.12582876,22.46778686,0,141.1159772,22.12582876,0.009187257,54.87002556,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  04:00:00,12,14256.00302,22.6153912,21.90924705,22.26231913,0,144.2287294,21.90924705,0.009072591,54.93432989,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  05:00:00,12,14256.00302,22.45147664,21.76549294,22.10848479,0,141.7566424,21.76549294,0.008803708,53.7995613,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  06:00:00,12.625,14256.00302,22.32535124,21.71114413,22.01824768,0,130.623853,21.71114413,0.008778003,53.82361485,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  07:00:00,13,53136.01126,22.2969076,21.72246149,22.00968455,0,124.2693472,21.72246149,0.008795401,53.92507255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  08:00:00,13.625,53136.01126,22.43000916,22.0003323,22.21517073,0,119.8042326,22.0003323,0.008558442,51.63025154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  09:00:00,15.25,72576.01538,22.80310858,22.68931291,22.74621075,0,107.1103733,22.68931291,0.008615991,49.84080888,0,0,0,2.600762366,9362.744517,1.785228792,6426.823652,0,0,95738.65917
n-lowe,north,lowe, 09/10  10:00:00,16.625,72576.01538,23.1823305,23.01563558,23.09898304,0,84.51180241,23.01563558,0.008603944,48.82522466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  11:00:00,17.625,53136.01126,23.34431671,23.0630951,23.2037059,0,67.46652111,23.0630951,0.008574527,48.53843179,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  12:00:00,18.625,42768.00906,23.50041318,23.30390257,23.40215787,0,55.42711881,23.30390257,0.00857613,47.81663825,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  13:00:00,19,42768.00906,23.69489254,23.53470122,23.61479688,0,52.55663227,23.53470122,0.00868568,47.73005323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  14:00:00,19,42768.00906,23.87546603,23.68521938,23.7803427,0,55.09890319,23.68521938,0.008956057,48.72062155,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  15:00:00,19,42768.00906,24.03942062,23.82782623,23.93362342,0,57.48740773,23.82782623,0.009083758,48.96539182,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  16:00:00,19,42768.00906,24.22366576,23.96232902,24.09299739,0,63.41517299,23.96232902,0.009128415,48.80659666,0,0,0,4.898243603,17633.67697,3.59176176,12930.34234,0,0,95738.65917
n-lowe,north,lowe, 09/10  17:00:00,17.75,42768.00906,24.51290218,23.9998288,24.25636549,0,95.8642739,23.9998288,0.009079974,48.44195152,0,0,0,20.00643549,72023.16777,14.23964371,51262.71737,0,0,95738.65917
n-lowe,north,lowe, 09/10  18:00:00,15.75,42768.00906,24.70381158,23.99963796,24.35172477,0,148.8706186,23.99963796,0.009017459,48.11375407,0,0,0,47.9254488,172531.6157,32.61897704,117428.3174,0,0,95738.65917
n-lowe,north,lowe, 09/10  19:00:00,14.375,110160.0233,24.33385485,23.7702103,24.05203258,0,136.1641989,23.7702103,0.009158355,49.53958175,0,0,0,2.663233052,9587.638987,1.759517139,6334.261701,0,0,95738.65917
n-lowe,north,lowe, 09/10  20:00:00,13.375,129600.0275,24.02277847,23.46946528,23.74612188,0,147.5087245,23.46946528,0.009497764,52.31568281,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  21:00:00,12.375,129600.0275,23.85603048,23.2988551,23.57744279,0,161.9522674,23.2988551,0.009514082,52.96117209,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  22:00:00,11.375,129600.0275,23.68610485,23.01247549,23.34929017,0,173.4715186,23.01247549,0.008856481,50.2103108,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  23:00:00,12.25,110160.0233,23.46761396,22.71830249,23.09295823,0,153.7269937,22.71830249,0.008471779,48.95851466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/10  24:00:00,13,53136.01126,23.26875105,22.53970029,22.90422567,0,137.4716284,22.53970029,0.00886373,51.74052701,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  01:00:00,12.375,28512.00604,23.06182836,22.34723884,22.7045336,0,145.2670692,22.34723884,0.009356111,55.22805481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  02:00:00,12,22032.00467,22.8613326,22.1268477,22.49409015,0,148.1705113,22.1268477,0.009582572,57.32667055,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  03:00:00,12,14256.00302,22.68413483,21.96972935,22.32693209,0,145.5178347,21.96972935,0.009651114,58.24961147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  04:00:00,12,14256.00302,22.51734535,21.8221608,22.16975307,0,142.9535576,21.8221608,0.009567967,58.25513226,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  05:00:00,12,14256.00302,22.36056124,21.68408687,22.02232405,0,140.522593,21.68408687,0.009313808,57.21146087,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  06:00:00,11.375,28512.00604,22.19749991,21.4838292,21.84066456,0,147.432678,21.4838292,0.009185118,57.12878968,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  07:00:00,11,57024.01208,22.17446222,21.5628465,21.86865436,0,156.9470602,21.5628465,0.008944026,55.38372871,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  08:00:00,11,72576.01538,22.33051759,21.76628944,22.04840352,0,160.5045029,21.76628944,0.00849414,52.01822893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  09:00:00,12.875,57024.01208,22.48618112,21.85854528,22.1723632,0,129.3503664,21.85854528,0.008246686,50.25724251,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  10:00:00,15.875,57024.01208,22.68467409,22.28251568,22.48359489,0,85.9755171,22.28251568,0.008177902,48.57025775,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  11:00:00,17,36288.00769,22.87417246,22.50673534,22.6904539,0,68.80666652,22.50673534,0.008319051,48.72734353,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  12:00:00,17.625,36288.00769,23.04474908,22.70838917,22.87656913,0,62.39774762,22.70838917,0.008401792,48.57695935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  13:00:00,19.25,36288.00769,23.28198685,23.11456433,23.19827559,0,42.15613005,23.11456433,0.008437808,47.58104032,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  14:00:00,20.625,36288.00769,23.59064224,23.61850841,23.60457532,0,26.93548007,23.61850841,0.008436069,46.14526984,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  15:00:00,19.125,36288.00769,23.76903952,23.61289482,23.69096717,0,49.74893649,23.61289482,0.008472331,46.35727879,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  16:00:00,17.375,36288.00769,23.86002993,23.44674615,23.65338804,0,78.47941216,23.44674615,0.008623374,47.61539609,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  17:00:00,16.375,36288.00769,23.94757804,23.48158087,23.71457946,0,96.53527077,23.48158087,0.00899438,49.51248959,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  18:00:00,15.375,36288.00769,24.12681982,23.66782567,23.89732274,0,117.8722285,23.66782567,0.009221495,50.17772431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  19:00:00,14.375,86832.0184,23.85588164,23.35053136,23.6032065,0,126.6903309,23.35053136,0.009309913,51.66731852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  20:00:00,13.375,115344.0244,23.56780218,23.0065372,23.28716969,0,139.3610328,23.0065372,0.009435723,53.4718231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  21:00:00,12.375,129600.0275,23.41067326,22.84518617,23.12792971,0,154.1448282,22.84518617,0.009422222,53.91821284,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  22:00:00,12,115344.0244,23.28712686,22.74282123,23.01497405,0,159.2037183,22.74282123,0.009225248,53.13703881,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  23:00:00,11.375,86832.0184,23.08346568,22.365641,22.72455334,0,161.7120682,22.365641,0.009088091,53.57061868,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/11  24:00:00,11,42768.00906,22.80129265,21.98869978,22.39499622,0,162.2368388,21.98869978,0.008920569,53.82084156,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  01:00:00,10.375,28512.00604,22.54458258,21.69867439,22.12162849,0,167.9779311,21.69867439,0.008807992,54.09678951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  02:00:00,10,22032.00467,22.2898952,21.42845542,21.85917531,0,170.0803733,21.42845542,0.008441469,52.74384082,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  03:00:00,10,14256.00302,22.06559821,21.22627513,21.64593667,0,166.6801999,21.22627513,0.008366074,52.93050592,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  04:00:00,9.375,14256.00302,21.83957077,21.02504765,21.43230921,0,161.5012086,21.02504765,0.00814152,52.13687887,0,0,0,0,0,0,0,45176.62346,12.54906207,95738.65917
n-lowe,north,lowe, 09/12  05:00:00,9,14256.00302,21.6544286,20.99952332,21.32697596,0,132.739582,20.99952332,0.008046133,51.59589883,0,0,0,0,0,0,0,172437.1733,47.89921482,95738.65917
n-lowe,north,lowe, 09/12  06:00:00,9,28512.00604,21.53304212,20.99959009,21.2663161,0,113.6185369,20.99959009,0.008012937,51.38552705,0,0,0,0,0,0,0,241202.6996,67.00074989,95738.65917
n-lowe,north,lowe, 09/12  07:00:00,9,57024.01208,21.56768377,20.99951398,21.28359887,0,150.0250392,20.99951398,0.007929144,50.85516505,0,0,0,0,0,0,0,110206.7657,30.61299047,95738.65917
n-lowe,north,lowe, 09/12  08:00:00,10.25,72576.01538,21.73351895,21.15501371,21.44426633,0,163.0442626,21.15501371,0.007942091,50.45083134,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  09:00:00,12.875,57024.01208,21.88994645,21.32816785,21.60905715,0,120.2749999,21.32816785,0.00813587,51.15749042,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  10:00:00,15.25,57024.01208,22.19630825,21.78302213,21.98966519,0,88.00066984,21.78302213,0.00785465,48.0429796,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  11:00:00,19.125,36288.00769,22.54999571,22.44419377,22.49709474,0,35.07792331,22.44419377,0.007887979,46.32428625,0,0,0,1.186542606,4271.553382,1.005135421,3618.487516,0,0,95738.65917
n-lowe,north,lowe, 09/12  12:00:00,17.875,36288.00769,22.75174691,22.60904594,22.68039642,0,53.43211668,22.60904594,0.008142693,47.36544446,0,0,0,1.360687105,4898.473577,1.098372024,3954.139287,3180.586571,0.88349627,95738.65917
n-lowe,north,lowe, 09/12  13:00:00,16.625,36288.00769,22.65320133,22.25689034,22.45504583,0,70.91352772,22.25689034,0.008637305,51.28838982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  14:00:00,15.75,36288.00769,22.6531714,22.1751479,22.41415965,0,83.77792369,22.1751479,0.008839136,52.70147959,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  15:00:00,16.875,36288.00769,22.76071828,22.34716345,22.55394087,0,69.95399973,22.34716345,0.008936117,52.6969785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  16:00:00,16.75,36288.00769,22.87673253,22.52794967,22.7023411,0,72.99251811,22.52794967,0.009137292,53.27888579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  17:00:00,16,36288.00769,22.89611202,22.49478413,22.69544808,0,86.47757788,22.49478413,0.009536084,55.64199915,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  18:00:00,16,36288.00769,23.35238825,23.02073883,23.18656354,0,98.45413209,23.02073883,0.009649218,54.51184425,0,0,0,1.313465023,4728.474082,0.841235398,3028.447434,0,0,95738.65917
n-lowe,north,lowe, 09/12  19:00:00,16.625,86832.0184,23.26620254,23.11089404,23.18854829,0,84.9158666,23.11089404,0.009467115,53.16835215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  20:00:00,16.375,115344.0244,23.11913306,22.98701762,23.05307534,0,87.52675583,22.98701762,0.009463046,53.56014744,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  21:00:00,16,129600.0275,23.10113371,23.01316392,23.05714881,0,95.36141799,23.01316392,0.00952576,53.81025607,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  22:00:00,17.25,115344.0244,23.16952624,23.34341696,23.2564716,0,80.72865713,23.34341696,0.009155318,50.72275519,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/12  23:00:00,16.75,86832.0184,23.15738679,23.13037721,23.143882,0,80.35942603,23.13037721,0.008270733,46.43356668,0,0,0,0,0,0,0,2975.188908,0.826441363,95738.65917
n-lowe,north,lowe, 09/12  24:00:00,16,42768.00906,22.9994083,22.70432778,22.85186804,0,88.31404535,22.70432778,0.00838009,48.25632391,0,0,0,0,0,0,0,0,0,95738.65917
