Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 09/13  01:00:00,16,28512.00604,22.88221104,22.58984829,22.73602967,0,87.08867683,22.58984829,0.008968804,51.95705393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/13  02:00:00,16,22032.00467,22.79219084,22.50779395,22.64999239,0,85.88472726,22.50779395,0.00956715,55.61190345,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/13  03:00:00,16.625,14256.00302,22.74102049,22.53312456,22.63707253,0,76.1347779,22.53312456,0.0098354,57.03781632,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/13  04:00:00,18.25,14256.00302,22.77203369,22.79257977,22.78230673,0,53.39634332,22.79257977,0.009233843,52.74141238,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/13  05:00:00,20.875,14256.00302,22.91105215,23.3371759,23.12411403,0,18.1049622,23.3371759,0.008287223,45.85464955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/13  06:00:00,22,28512.00604,23.10517038,23.66555335,23.38536187,0,2.775061441,23.66555335,0.007713203,41.86892932,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/13  07:00:00,22.625,57024.01208,23.38149065,23.98046777,23.68097921,0,25.9403982,23.98046777,0.007475652,39.85702424,0,0,0,28.8118311,103722.592,28.07577032,101072.7731,0,0,95738.65917
n-lowe,north,lowe, 09/13  08:00:00,22.375,72576.01538,23.64871215,23.99986613,23.82428914,0,72.6080474,23.99986613,0.007624453,40.63377315,0,0,0,78.19369832,281497.314,71.13364261,256081.1134,0,0,95738.65917
n-lowe,north,lowe, 09/13  09:00:00,22.625,57024.01208,23.94658669,23.99996526,23.97327598,0,59.08053727,23.99996526,0.008272509,44.05811145,0,0,0,72.44109935,260787.9577,61.90124408,222844.4787,0,0,95738.65917
n-lowe,north,lowe, 09/13  10:00:00,21.125,57024.01208,24.13634482,23.99997292,24.06815887,0,62.44074741,23.99997292,0.008786744,46.78816618,0,0,0,49.84346987,179436.4915,39.25159399,141305.7384,0,0,95738.65917
n-lowe,north,lowe, 09/13  11:00:00,20,36288.00769,24.30500161,24.00004715,24.15252438,0,61.79585297,24.00004715,0.009213418,49.01432338,0,0,0,25.99276266,93573.94557,19.082164,68695.79041,0,0,95738.65917
n-lowe,north,lowe, 09/13  12:00:00,19.375,36288.00769,24.42388733,23.99997135,24.21192934,0,75.71630584,23.99997135,0.009501269,50.50400872,0,0,0,31.69758426,114111.3034,22.12195854,79639.05074,0,0,95738.65917
n-lowe,north,lowe, 09/13  13:00:00,20.25,36288.00769,24.55965453,23.9999608,24.27980766,0,95.35460908,23.9999608,0.009765327,51.85369978,0,0,0,81.51331489,293447.9336,56.89045537,204805.6393,0,0,95738.65917
n-lowe,north,lowe, 09/13  14:00:00,21,36288.00769,24.71626618,23.99975438,24.35801028,0,120.3410711,23.99975438,0.009504908,50.47327707,0,0,0,129.7619496,467143.0186,94.87639412,341555.0188,0,0,95738.65917
n-lowe,north,lowe, 09/13  15:00:00,20.375,36288.00769,24.7555999,23.99974644,24.37767317,0,125.7767048,23.99974644,0.00914888,48.61021342,0,0,0,120.9104418,435277.5903,89.53065133,322310.3448,0,0,95738.65917
n-lowe,north,lowe, 09/13  16:00:00,20,36288.00769,24.81604826,23.99973482,24.40789154,0,139.9517609,23.99973482,0.008968091,47.6336503,0,0,0,128.8777362,463959.8504,97.22551316,350011.8474,0,0,95738.65917
n-lowe,north,lowe, 09/13  17:00:00,20.625,36288.00769,25.03464632,23.99935254,24.51699943,0,191.0621318,23.99935254,0.008602007,45.72786542,0,0,0,198.6993188,715317.5476,159.11842,572826.312,0,0,95738.65917
n-lowe,north,lowe, 09/13  18:00:00,20.375,36288.00769,24.74892995,23.99942944,24.3741797,0,169.1492614,23.99942944,0.008312476,44.19808985,0,0,0,162.4635343,584868.7234,132.9705684,478694.0464,0,0,95738.65917
n-lowe,north,lowe, 09/13  19:00:00,20,86832.0184,24.58103838,23.99959205,24.29031521,0,139.8315927,23.99959205,0.008238014,43.81775923,0,0,0,117.6819502,423655.0205,97.21866187,349987.1827,0,0,95738.65917
n-lowe,north,lowe, 09/13  20:00:00,18.75,115344.0244,24.50076444,23.9995144,24.25013942,0,134.640029,23.9995144,0.008173774,43.49707079,0,0,0,86.17706291,310237.4265,70.46155806,253661.609,0,0,95738.65917
n-lowe,north,lowe, 09/13  21:00:00,17.375,129600.0275,24.44963642,23.9994094,24.22452291,0,140.9388411,23.9994094,0.00809984,43.13576267,0,0,0,65.85746615,237086.8782,53.04198879,190951.1596,0,0,95738.65917
n-lowe,north,lowe, 09/13  22:00:00,17,115344.0244,24.41906366,23.99942651,24.20924509,0,145.1420477,23.99942651,0.008146975,43.42697057,0,0,0,65.14103391,234507.7221,50.73371609,182641.3779,0,0,95738.65917
n-lowe,north,lowe, 09/13  23:00:00,17,86832.0184,24.33692934,23.99983031,24.16837982,0,103.6251614,23.99983031,0.008947495,47.67953433,0,0,0,12.66933956,45609.6224,9.032332693,32516.3977,0,0,95738.65917
n-lowe,north,lowe, 09/13  24:00:00,16.375,42768.00906,24.20292558,23.78652174,23.99472366,0,100.4509033,23.78652174,0.009424751,50.84925742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  01:00:00,16,28512.00604,24.05290515,23.59771633,23.82531074,0,104.4110916,23.59771633,0.00906409,49.52481172,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  02:00:00,16,22032.00467,23.93837682,23.49744132,23.71790907,0,102.8323506,23.49744132,0.009375845,51.53210288,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  03:00:00,16.625,14256.00302,23.86088031,23.49383828,23.67735929,0,92.54710611,23.49383828,0.009328714,51.31979076,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  04:00:00,17,14256.00302,23.8195341,23.51492828,23.66723119,0,86.08309398,23.51492828,0.009400542,51.66271612,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  05:00:00,17,14256.00302,23.76660515,23.46986733,23.61823624,0,85.30448122,23.46986733,0.009625588,53.0574688,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  06:00:00,17,28512.00604,23.72295609,23.43463513,23.57879561,0,84.80749363,23.43463513,0.009839807,54.35541024,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  07:00:00,17.625,57024.01208,23.84883873,23.81314165,23.83099019,0,82.85641674,23.81314165,0.010193397,55.03983939,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  08:00:00,18,72576.01538,24.1055827,23.99871301,24.05214786,0,108.9259721,23.99871301,0.01052737,56.20624471,0,0,0,52.77207948,189979.4861,31.24998042,112499.9295,0,0,95738.65917
n-lowe,north,lowe, 09/14  09:00:00,18,57024.01208,24.23385995,23.98322232,24.10854113,0,79.96221696,23.98322232,0.011178043,59.71083221,0,0,0,4.561906847,16422.86465,2.519694811,9070.901319,0,0,95738.65917
n-lowe,north,lowe, 09/14  10:00:00,18.625,57024.01208,24.45110018,23.99983437,24.22546728,0,95.12561342,23.99983437,0.01136839,60.67204866,0,0,0,50.2281994,180821.5178,28.22361532,101605.0151,0,0,95738.65917
n-lowe,north,lowe, 09/14  11:00:00,18.375,36288.00769,24.58591248,23.99985409,24.29288328,0,97.0676913,23.99985409,0.011207219,59.82708984,0,0,0,46.08283132,165898.1928,25.84085078,93027.06282,0,0,95738.65917
n-lowe,north,lowe, 09/14  12:00:00,18.625,36288.00769,24.70275035,23.99983119,24.35129077,0,114.8482331,23.99983119,0.011091125,59.21823809,0,0,0,84.41210528,303883.579,47.96305217,172666.9878,0,0,95738.65917
n-lowe,north,lowe, 09/14  13:00:00,20.25,36288.00769,24.83349544,23.99968043,24.41658793,0,137.851088,23.99968043,0.010702972,57.18125798,0,0,0,162.941289,586588.6404,99.19741905,357110.7086,0,0,95738.65917
n-lowe,north,lowe, 09/14  14:00:00,21,36288.00769,24.94509513,23.99962361,24.47235937,0,157.9528327,23.99962361,0.010260109,54.853904,0,0,0,208.0735557,749064.8006,132.353422,476472.3191,0,0,95738.65917
n-lowe,north,lowe, 09/14  15:00:00,21,36288.00769,24.97091524,23.99972581,24.48532053,0,162.4190318,23.99972581,0.010048647,53.7410647,0,0,0,212.4132595,764687.7341,136.8572003,492685.921,0,0,95738.65917
n-lowe,north,lowe, 09/14  16:00:00,21,36288.00769,24.96867588,23.99974301,24.48420945,0,166.5372007,23.99974301,0.010020127,53.59091056,0,0,0,218.1630461,785386.9659,140.979725,507527.0101,0,0,95738.65917
n-lowe,north,lowe, 09/14  17:00:00,21,36288.00769,25.07843927,23.99947077,24.53895502,0,197.4945859,23.99947077,0.009973689,53.34732637,0,0,0,265.6493964,956337.827,171.8812767,618772.5961,0,0,95738.65917
n-lowe,north,lowe, 09/14  18:00:00,20.375,36288.00769,24.80953442,23.99948351,24.40450896,0,177.9037561,23.99948351,0.009910006,52.9791679,0,0,0,216.8507142,780662.5712,141.4889555,509360.2399,0,0,95738.65917
n-lowe,north,lowe, 09/14  19:00:00,19.375,86832.0184,24.64592718,23.99962572,24.32277645,0,148.6048484,23.99962572,0.009992829,53.42778399,0,0,0,147.9150382,532494.1376,94.88688999,341592.804,0,0,95738.65917
n-lowe,north,lowe, 09/14  20:00:00,18.375,115344.0244,24.56281861,23.99955657,24.28118759,0,142.9826696,23.99955657,0.010137685,54.21017199,0,0,0,113.3389379,408020.1766,71.92852935,258942.7057,0,0,95738.65917
n-lowe,north,lowe, 09/14  21:00:00,16.75,129600.0275,24.50317756,23.99940865,24.25129311,0,147.6375371,23.99940865,0.01011372,54.08454316,0,0,0,78.47504007,282510.1443,48.42529138,174331.049,0,0,95738.65917
n-lowe,north,lowe, 09/14  22:00:00,16,115344.0244,24.45917197,23.99945527,24.22931362,0,149.1595668,23.99945527,0.01028639,55.02686337,0,0,0,61.90468066,222856.8504,36.92621054,132934.3579,0,0,95738.65917
n-lowe,north,lowe, 09/14  23:00:00,16,86832.0184,24.35865532,23.95769032,24.15817282,0,111.2206635,23.95769032,0.01064007,57.05222121,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/14  24:00:00,16,42768.00906,24.21135718,23.7413039,23.97633054,0,106.8562623,23.7413039,0.010797505,58.63857734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  01:00:00,16,28512.00604,24.07589483,23.61515904,23.84552693,0,105.0539818,23.61515904,0.01055762,57.79487989,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  02:00:00,14.75,22032.00467,23.91163814,23.34848671,23.63006242,0,121.0272491,23.34848671,0.010332834,57.46477345,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  03:00:00,14,14256.00302,23.71338867,23.08068971,23.39703919,0,130.2146657,23.08068971,0.010134655,57.31668807,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  04:00:00,14,14256.00302,23.56169491,22.94843533,23.25506512,0,128.0915119,22.94843533,0.010270569,58.56146371,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  05:00:00,14,14256.00302,23.42014309,22.82328812,23.12171561,0,125.9620692,22.82328812,0.010337443,59.38477852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  06:00:00,14,28512.00604,23.29710123,22.71556797,23.0063346,0,124.2053954,22.71556797,0.010353709,59.86631671,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  07:00:00,14,57024.01208,23.34939685,22.91972233,23.13455959,0,129.2984953,22.91972233,0.010389397,59.33008403,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  08:00:00,15.875,72576.01538,23.62038886,23.43865556,23.52952221,0,107.5838434,23.43865556,0.010478777,57.99144514,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  09:00:00,17.625,57024.01208,23.90488016,23.6677798,23.78632998,0,78.36274964,23.6677798,0.010433483,56.94676994,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  10:00:00,16.75,57024.01208,24.11826027,23.69240543,23.90533285,0,93.34205738,23.69240543,0.010198743,55.60147225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  11:00:00,16.625,36288.00769,24.2016147,23.62484879,23.91323174,0,94.95781792,23.62484879,0.009799924,53.68165355,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  12:00:00,16.375,36288.00769,24.30463088,23.69819563,24.00141326,0,100.2606891,23.69819563,0.009633115,52.54796656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  13:00:00,16.625,36288.00769,24.36911312,23.76583729,24.06747521,0,97.81296789,23.76583729,0.009572477,52.01060863,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  14:00:00,17.625,36288.00769,24.52902546,23.97256027,24.25079286,0,91.5682985,23.97256027,0.009555144,51.27619944,0,0,0,11.19357757,40296.87924,7.555872065,27201.13943,0,0,95738.65917
n-lowe,north,lowe, 09/15  15:00:00,18.625,36288.00769,24.59923628,23.99984692,24.2995416,0,99.9362437,23.99984692,0.009441971,50.56350152,0,0,0,48.08836694,173118.121,33.37133625,120136.8105,0,0,95738.65917
n-lowe,north,lowe, 09/15  16:00:00,19,36288.00769,24.70721628,23.99977604,24.35349616,0,121.1846245,23.99977604,0.009272979,49.65350351,0,0,0,86.49898027,311396.329,61.1230701,220043.0524,0,0,95738.65917
n-lowe,north,lowe, 09/15  17:00:00,18.375,36288.00769,24.88703902,23.99962245,24.44333074,0,162.2645006,23.99962245,0.00924006,49.48027026,0,0,0,133.6527374,481149.8545,91.34112168,328828.0381,0,0,95738.65917
n-lowe,north,lowe, 09/15  18:00:00,18,36288.00769,24.60545471,23.99969685,24.30257578,0,142.3004623,23.99969685,0.009404233,50.31484005,0,0,0,96.25866235,346531.1845,64.88130165,233572.686,0,0,95738.65917
n-lowe,north,lowe, 09/15  19:00:00,17.375,86832.0184,24.43082928,23.99977529,24.21530229,0,111.7902108,23.99977529,0.009664841,51.70052097,0,0,0,35.75950331,128734.2119,23.51659852,84659.75468,0,0,95738.65917
n-lowe,north,lowe, 09/15  20:00:00,16.375,115344.0244,24.35396976,23.98952919,24.17174947,0,110.0789604,23.98952919,0.010231611,54.73770628,0,0,0,7.569530538,27250.30994,4.697668782,16911.60761,0,0,95738.65917
n-lowe,north,lowe, 09/15  21:00:00,16,129600.0275,24.33163007,23.99821763,24.16492385,0,121.1280312,23.99821763,0.010577529,56.52737367,0,0,0,14.92017578,53712.63283,8.756538414,31523.53829,0,0,95738.65917
n-lowe,north,lowe, 09/15  22:00:00,16,115344.0244,24.32041749,23.99946049,24.15993899,0,129.673401,23.99946049,0.010665214,56.98384884,0,0,0,29.81819193,107345.4909,17.40080876,62642.91153,0,0,95738.65917
n-lowe,north,lowe, 09/15  23:00:00,16,86832.0184,24.22663631,23.85364914,24.04014272,0,109.0344803,23.85364914,0.010850017,58.46554092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/15  24:00:00,15.375,42768.00906,24.05517534,23.54909106,23.8021332,0,113.881143,23.54909106,0.011011361,60.38083595,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  01:00:00,14.375,33696.00714,23.84409199,23.2464796,23.54528579,0,126.1838256,23.2464796,0.010812123,60.37185988,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  02:00:00,13.375,33696.00714,23.62261879,22.94532726,23.28397303,0,138.1333443,22.94532726,0.010224314,58.15825791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  03:00:00,12.375,14256.00302,23.38609902,22.63383365,23.00996633,0,149.9191879,22.63383365,0.009837584,57.03862499,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  04:00:00,12.625,14256.00302,23.19018564,22.47310916,22.8316474,0,143.8349696,22.47310916,0.009668218,56.6246888,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  05:00:00,13,14256.00302,23.0543423,22.39735625,22.72584927,0,135.8951868,22.39735625,0.010041125,59.04635685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  06:00:00,13,14256.00302,22.91507656,22.27373529,22.59440592,0,133.7731468,22.27373529,0.010217974,60.55990981,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  07:00:00,13,53136.01126,22.8581608,22.21564634,22.53690357,0,133.1710411,22.21564634,0.010188885,60.6262846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  08:00:00,13,53136.01126,22.95700461,22.40328519,22.6801449,0,137.408062,22.40328519,0.010036672,59.05812216,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  09:00:00,13.625,72576.01538,23.25046743,22.8905931,23.07053027,0,136.4600685,22.8905931,0.010055871,57.4427199,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  10:00:00,15.25,72576.01538,23.55262069,23.14125661,23.34693865,0,111.1231357,23.14125661,0.010138997,57.00726393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  11:00:00,16.625,53136.01126,23.74170887,23.27593351,23.50882119,0,88.92254993,23.27593351,0.009867485,55.03144247,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  12:00:00,17,42768.00906,23.92533308,23.47377184,23.69955246,0,86.22486155,23.47377184,0.009741409,53.69352294,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  13:00:00,17,42768.00906,23.99895769,23.54379626,23.77137698,0,86.98693668,23.54379626,0.009699312,53.23944481,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  14:00:00,17,42768.00906,24.02646322,23.56768066,23.79707194,0,87.27075044,23.56768066,0.009686792,53.06230231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  15:00:00,17,42768.00906,23.99780103,23.53935811,23.76857957,0,86.6076212,23.53935811,0.009686172,53.12982305,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  16:00:00,16.375,42768.00906,23.94282695,23.42474066,23.6837838,0,94.94893567,23.42474066,0.009687379,53.47192572,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  17:00:00,15.375,42768.00906,23.83686335,23.22422906,23.5305462,0,108.5559597,23.22422906,0.009698671,54.1656845,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  18:00:00,14.375,42768.00906,23.58019782,23.00829395,23.29424589,0,122.228007,23.00829395,0.009809369,55.49547709,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  19:00:00,13.375,110160.0233,23.41792458,22.8085509,23.11323774,0,136.3349723,22.8085509,0.009907356,56.68656354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  20:00:00,13.625,129600.0275,23.34155689,22.8732961,23.1074265,0,134.4479542,22.8732961,0.00999701,56.9456899,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  21:00:00,13.375,129600.0275,23.33940722,22.95738624,23.14839673,0,139.3998146,22.95738624,0.009915842,56.20343502,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  22:00:00,12.375,129600.0275,23.25740792,22.73897845,22.99819319,0,152.0200071,22.73897845,0.009765553,56.10178142,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  23:00:00,12,110160.0233,23.04334104,22.32892564,22.68613334,0,150.7022273,22.32892564,0.009521414,56.09939925,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/16  24:00:00,12,53136.01126,22.79674424,22.02207218,22.40940821,0,145.8045048,22.02207218,0.009301516,55.8597834,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  01:00:00,11.375,33696.00714,22.57313852,21.81834355,22.19574104,0,153.2910804,21.81834355,0.009372369,56.98289745,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  02:00:00,11,33696.00714,22.35169774,21.57772741,21.96471258,0,155.7186957,21.57772741,0.009135361,56.34921807,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  03:00:00,11.625,14256.00302,22.18071687,21.48032833,21.8305226,0,143.704501,21.48032833,0.008815834,54.71208551,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  04:00:00,12.625,14256.00302,22.07573037,21.48985934,21.78279485,0,126.8565836,21.48985934,0.008778662,54.45276466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  05:00:00,13.625,14256.00302,22.00907643,21.53951855,21.77429749,0,110.5888012,21.53951855,0.008975933,55.48998805,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  06:00:00,14.625,14256.00302,21.98101929,21.62859056,21.80480492,0,95.02574566,21.62859056,0.009058374,55.68816826,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  07:00:00,16.25,53136.01126,22.09981277,21.9137957,22.00680423,0,73.02396828,21.9137957,0.009121832,55.10380931,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/17  08:00:00,20.125,53136.01126,22.5219743,22.92455884,22.72326657,0,26.2517015,22.92455884,0.009257681,52.59045701,0,0,0,1.552882156,5590.375762,1.141199974,4108.319908,0,0,95738.65917
n-lowe,north,lowe, 09/17  09:00:00,23.25,72576.01538,23.17303996,23.89472038,23.53388017,2.036119879,15.45197144,23.89472038,0.009397045,50.35690143,0,0,0,34.12039309,122833.4151,27.24975312,98099.11125,0,0,95738.65917
n-lowe,north,lowe, 09/17  10:00:00,25.25,72576.01538,23.61840618,23.99989422,23.8091502,0,37.40503531,23.99989422,0.009568552,50.95806655,0,0,0,106.4456339,383204.2821,85.66596067,308397.4584,0,0,95738.65917
n-lowe,north,lowe, 09/17  11:00:00,25.375,53136.01126,23.87226534,23.99994891,23.93610713,0,38.06662161,23.99994891,0.009761433,51.93684429,0,0,0,111.3817732,400974.3834,88.49951004,318598.2362,0,0,95738.65917
n-lowe,north,lowe, 09/17  12:00:00,23.75,42768.00906,24.05223953,23.99988891,24.02606422,0,51.71167812,23.99988891,0.009696956,51.57997413,0,0,0,94.52830283,340301.8902,73.94726915,266210.1689,0,0,95738.65917
n-lowe,north,lowe, 09/17  13:00:00,24.875,42768.00906,24.26112761,23.99980254,24.13046508,0,75.17576557,23.99980254,0.009452946,50.30173765,0,0,0,142.3212528,512356.5101,116.8884502,420798.4208,0,0,95738.65917
n-lowe,north,lowe, 09/17  14:00:00,24.75,42768.00906,24.43668195,23.99978513,24.21823354,0,95.75151292,23.99978513,0.009294582,49.4407416,0,0,0,164.3260607,591573.8185,135.2905366,487045.9319,0,0,95738.65917
n-lowe,north,lowe, 09/17  15:00:00,23.375,42768.00906,24.53416004,23.99982221,24.26699112,0,105.6060447,23.99982221,0.009280705,49.34936601,0,0,0,155.1383652,558498.1146,121.3508857,436863.1887,0,0,95738.65917
n-lowe,north,lowe, 09/17  16:00:00,23,42768.00906,24.66683747,23.99979668,24.33331708,0,124.609031,23.99979668,0.009335724,49.63766152,0,0,0,171.8457828,618644.818,133.810348,481717.2528,0,0,95738.65917
n-lowe,north,lowe, 09/17  17:00:00,23.625,42768.00906,24.91239279,23.99951704,24.45595491,0,167.9518759,23.99951704,0.00894829,47.57809209,0,0,0,227.3308991,818391.2366,187.9145522,676492.388,0,0,95738.65917
n-lowe,north,lowe, 09/17  18:00:00,23.375,42768.00906,24.6677127,23.99958034,24.33364652,0,151.6009603,23.99958034,0.008716689,46.37504946,0,0,0,198.8222001,715759.9202,167.2966758,602268.0328,0,0,95738.65917
n-lowe,north,lowe, 09/17  19:00:00,23,110160.0233,24.54739803,23.99962127,24.27350965,0,139.7012267,23.99962127,0.008749966,46.56693892,0,0,0,178.9410522,644187.7879,148.9204115,536113.4816,0,0,95738.65917
n-lowe,north,lowe, 09/17  20:00:00,21.75,129600.0275,24.50740074,23.99942998,24.25341536,0,152.3645163,23.99942998,0.008915488,47.406209,0,0,0,173.7215388,625397.5397,139.9260273,503733.6983,0,0,95738.65917
n-lowe,north,lowe, 09/17  21:00:00,21.625,129600.0275,24.514851,23.99910172,24.25697636,0,169.6527993,23.99910172,0.008944695,47.54255366,0,0,0,191.1357253,688088.6112,154.9876496,557955.5386,0,0,95738.65917
n-lowe,north,lowe, 09/17  22:00:00,19.5,129600.0275,24.4682042,23.99927713,24.23374066,0,152.618613,23.99927713,0.008828718,46.9636017,0,0,0,131.3851892,472986.6811,101.2594795,364534.1261,0,0,95738.65917
n-lowe,north,lowe, 09/17  23:00:00,18.625,110160.0233,24.36913785,23.99965752,24.18439768,0,101.4483685,23.99965752,0.009007219,47.91637433,0,0,0,46.55453862,167596.339,34.99893577,125996.1688,0,0,95738.65917
n-lowe,north,lowe, 09/17  24:00:00,18.375,53136.01126,24.27179427,23.98071032,24.12625229,0,74.6388568,23.98071032,0.00913646,48.64998426,0,0,0,5.87034577,21133.24477,4.414184413,15891.06389,0,0,95738.65917
n-lowe,north,lowe, 09/18  01:00:00,18.625,28512.00604,24.20862576,23.9917783,24.10020203,0,74.14482381,23.9917783,0.009437746,50.19610357,0,0,0,10.2303477,36829.25171,7.588762969,27319.54669,0,0,95738.65917
n-lowe,north,lowe, 09/18  02:00:00,18.375,22032.00467,24.1611336,23.97369936,24.06741648,0,71.7456703,23.97369936,0.00927304,49.38580419,0,0,0,2.36336506,8508.114215,1.776978365,6397.122115,0,0,95738.65917
n-lowe,north,lowe, 09/18  03:00:00,16.75,14256.00302,24.03996641,23.68811726,23.86404184,0,92.03948127,23.68811726,0.009192347,49.81603147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/18  04:00:00,16,14256.00302,23.88031107,23.44318341,23.66174724,0,101.7710227,23.44318341,0.009466103,52.03530505,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/18  05:00:00,14.75,14256.00302,23.71631283,23.17878765,23.44755024,0,117.7921982,23.17878765,0.009262493,51.7818552,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/18  06:00:00,15.25,28512.00604,23.57297035,23.07721871,23.32509453,0,109.3353666,23.07721871,0.009038009,50.87799053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/18  07:00:00,16.625,57024.01208,23.71327367,23.54617954,23.6297266,0,95.23101242,23.54617954,0.009064478,49.63245778,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/18  08:00:00,18.25,72576.01538,24.03717805,23.96303312,24.00010559,0,103.1176412,23.96303312,0.008883768,47.49848053,0,0,0,39.25522144,141318.7972,29.68094797,106851.4127,0,0,95738.65917
n-lowe,north,lowe, 09/18  09:00:00,20,57024.01208,24.25752824,23.99972458,24.12862641,0,83.41627375,23.99972458,0.008682077,46.34867685,0,0,0,51.86580429,186716.8954,40.7878907,146836.4065,0,0,95738.65917
n-lowe,north,lowe, 09/18  10:00:00,21.475,57024.01208,24.45119815,23.99981634,24.22550725,0,98.15728039,23.99981634,0.008596399,45.8972673,0,0,0,100.5344046,361923.8565,81.03463765,291724.6956,0,0,95738.65917
n-lowe,north,lowe, 09/18  11:00:00,22,36288.00769,24.58690038,23.99992191,24.29341114,0,101.0945142,23.99992191,0.00866524,46.25943669,0,0,0,117.1751482,421830.5334,93.06380411,335029.6948,0,0,95738.65917
n-lowe,north,lowe, 09/18  12:00:00,22.625,36288.00769,24.70950415,23.99989039,24.35469727,0,120.6006384,23.99989039,0.008774469,46.83456131,0,0,0,152.6736443,549625.1197,123.3484308,444054.3509,0,0,95738.65917
n-lowe,north,lowe, 09/18  13:00:00,25.5,36288.00769,24.88391627,23.99971663,24.44181645,0,153.8373673,23.99971663,0.008518154,45.45720855,0,0,0,229.0785411,824682.748,206.290795,742646.8619,0,0,95738.65917
n-lowe,north,lowe, 09/18  14:00:00,27.625,36288.00769,25.05116333,23.99985562,24.52550948,0,186.9799789,23.99985562,0.008498744,45.33757237,0,0,0,298.1563674,1073362.923,276.3486836,994855.2611,0,0,95738.65917
n-lowe,north,lowe, 09/18  15:00:00,26.75,36288.00769,25.10975131,23.99994848,24.55484989,0,195.9164294,23.99994848,0.00879301,46.88529137,0,0,0,307.8920645,1108411.432,270.1252762,972450.9943,0,0,95738.65917
n-lowe,north,lowe, 09/18  16:00:00,24.75,36288.00769,25.13736112,23.9997757,24.56856841,0,202.3414706,23.9997757,0.008899749,47.44689474,0,0,0,297.1927045,1069893.736,241.8912173,870808.3824,0,0,95738.65917
n-lowe,north,lowe, 09/18  17:00:00,22.75,36288.00769,25.25869407,23.99949364,24.62909385,0,234.6101056,23.99949364,0.008997566,47.96177558,0,0,0,313.361554,1128101.594,239.4155716,861896.0576,0,0,95738.65917
n-lowe,north,lowe, 09/18  18:00:00,20.125,36288.00769,24.91784344,23.99951088,24.45867716,0,197.5626305,23.99951088,0.009058006,48.27922014,0,0,0,219.7738141,791185.7306,156.937518,564975.065,0,0,95738.65917
n-lowe,north,lowe, 09/18  19:00:00,17.75,86832.0184,24.67564409,23.9997646,24.33770434,0,151.0164925,23.9997646,0.009440571,50.28697898,0,0,0,104.9995274,377998.2985,69.2400711,249264.256,0,0,95738.65917
n-lowe,north,lowe, 09/18  20:00:00,16.375,115344.0244,24.55618786,23.9997312,24.27795953,0,138.0596239,23.9997312,0.009935574,52.88229825,0,0,0,52.31277147,188325.9773,32.38756558,116595.2361,0,0,95738.65917
n-lowe,north,lowe, 09/18  21:00:00,16.625,129600.0275,24.52285386,23.99944716,24.26115051,0,150.2485954,23.99944716,0.010094711,53.71682018,0,0,0,78.15424356,281355.2768,48.89620594,176026.3414,0,0,95738.65917
n-lowe,north,lowe, 09/18  22:00:00,16.375,115344.0244,24.48738229,23.99917107,24.24327668,0,154.1213388,23.99917107,0.009732482,51.81983862,0,0,0,74.28952276,267442.2819,48.54590483,174765.2574,0,0,95738.65917
n-lowe,north,lowe, 09/18  23:00:00,15.375,86832.0184,24.35628255,23.8921058,24.12419418,0,120.1845845,23.8921058,0.009699199,51.94791645,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/18  24:00:00,16.25,42768.00906,24.21235067,23.75451567,23.98343317,0,103.532948,23.75451567,0.009925106,53.55794102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  01:00:00,17,28512.00604,24.14539598,23.79174863,23.9685723,0,90.93530018,23.79174863,0.010123512,54.4901203,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  02:00:00,16.375,22032.00467,24.04194871,23.63599153,23.83897012,0,98.33822369,23.63599153,0.009861296,53.56580677,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  03:00:00,14.75,14256.00302,23.86259506,23.3054319,23.58401348,0,119.999799,23.3054319,0.009516253,52.74230639,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  04:00:00,14,14256.00302,23.6558427,23.03040541,23.34312405,0,129.0155077,23.03040541,0.009251028,52.15373577,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  05:00:00,14,14256.00302,23.49799424,22.89156057,23.1947774,0,126.866635,22.89156057,0.009269444,52.70041227,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  06:00:00,14,28512.00604,23.36468571,22.77419101,23.06943836,0,125.0626718,22.77419101,0.009831461,56.24322219,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  07:00:00,14.625,57024.01208,23.4201371,23.04286812,23.23150261,0,120.8601057,23.04286812,0.009762129,54.95332755,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  08:00:00,16.875,72576.01538,23.72461953,23.6555637,23.69009161,0,95.97184697,23.6555637,0.00964524,52.36792558,0,0,0,2.993947452,10778.21083,2.005890298,7221.205073,0,0,95738.65917
n-lowe,north,lowe, 09/19  09:00:00,18.625,57024.01208,24.00304991,23.89741727,23.95023359,0,64.93558325,23.89741727,0.009920259,53.07376695,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/19  10:00:00,19.625,57024.01208,24.23778821,23.99911779,24.118453,0,70.96337223,23.99911779,0.010023747,53.29310733,0,0,0,31.21558513,112376.1065,21.6157594,77816.73385,0,0,95738.65917
n-lowe,north,lowe, 09/19  11:00:00,23.125,36288.00769,24.46247129,23.99978269,24.23112699,0,85.85733718,23.99978269,0.009559848,50.86191987,0,0,0,123.2804414,443809.589,97.22560195,350012.167,0,0,95738.65917
n-lowe,north,lowe, 09/19  12:00:00,24.375,36288.00769,24.6548891,23.99979213,24.32734061,0,115.9500693,23.99979213,0.009279448,49.361348,0,0,0,186.3807653,670970.7549,149.0139833,536450.34,0,0,95738.65917
n-lowe,north,lowe, 09/19  13:00:00,26.5,36288.00769,24.8388622,23.99983817,24.41935018,0,148.8939402,23.99983817,0.009298896,49.44463665,0,0,0,257.4700182,926892.0654,218.7558162,787520.9384,0,0,95738.65917
n-lowe,north,lowe, 09/19  14:00:00,28,36288.00769,24.99258612,23.99967615,24.49613114,0,177.9230203,23.99967615,0.009063261,48.18016999,0,0,0,298.7636488,1075549.136,273.6566896,985164.0825,0,0,95738.65917
n-lowe,north,lowe, 09/19  15:00:00,26.75,36288.00769,25.04494178,23.99972564,24.52233371,0,184.4868666,23.99972564,0.008848818,47.00899694,0,0,0,290.5127124,1045845.765,258.645029,931122.1045,0,0,95738.65917
n-lowe,north,lowe, 09/19  16:00:00,25.375,36288.00769,25.09803024,23.99968834,24.54885929,0,196.3166621,23.99968834,0.008795493,46.71220444,0,0,0,283.1393652,1019301.715,246.5992135,887757.1686,0,0,95738.65917
n-lowe,north,lowe, 09/19  17:00:00,23.75,36288.00769,25.23744611,23.99935907,24.61840259,0,232.356262,23.99935907,0.008590716,45.64039044,0,0,0,298.1774809,1073438.931,254.4599993,916055.9973,0,0,95738.65917
n-lowe,north,lowe, 09/19  18:00:00,22.375,36288.00769,24.9439005,23.9994993,24.4716999,0,204.336324,23.9994993,0.008610445,45.71465999,0,0,0,249.9970701,899989.4522,202.7320204,729835.2733,0,0,95738.65917
n-lowe,north,lowe, 09/19  19:00:00,20.125,86832.0184,24.72746295,23.99976721,24.36361508,0,163.7213927,23.99976721,0.009032203,47.90301676,0,0,0,168.4930791,606575.0847,123.1593392,443373.6213,0,0,95738.65917
n-lowe,north,lowe, 09/19  20:00:00,19,115344.0244,24.62901545,23.99970069,24.31435807,0,154.8356282,23.99970069,0.009577768,50.7528832,0,0,0,139.3497673,501659.1622,94.70125813,340924.5293,0,0,95738.65917
n-lowe,north,lowe, 09/19  21:00:00,18.375,129600.0275,24.59013288,23.99937465,24.29475376,0,164.5555886,23.99937465,0.009706713,51.4267777,0,0,0,138.8986836,500035.2608,93.55244919,336788.8171,0,0,95738.65917
n-lowe,north,lowe, 09/19  22:00:00,17.375,115344.0244,24.53970577,23.99932314,24.26951446,0,164.3749236,23.99932314,0.009719634,51.46199142,0,0,0,116.3070882,418705.5176,76.05238304,273788.579,0,0,95738.65917
n-lowe,north,lowe, 09/19  23:00:00,16.375,86832.0184,24.42250535,23.99525093,24.20887814,0,115.536701,23.99525093,0.010179207,53.84925651,0,0,0,15.83575059,57008.70213,10.03115677,36112.16437,0,0,95738.65917
n-lowe,north,lowe, 09/19  24:00:00,16,42768.00906,24.2761981,23.79883054,24.03751432,0,107.764868,23.79883054,0.010415118,55.69657933,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  01:00:00,16,28512.00604,24.1389385,23.67084663,23.90489257,0,106.0246586,23.67084663,0.010473289,56.4139273,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  02:00:00,16,22032.00467,24.02175236,23.56669515,23.79422375,0,104.2771953,23.56669515,0.010487808,56.84631119,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  03:00:00,14.75,14256.00302,23.86412678,23.30665588,23.58539133,0,120.3251894,23.30665588,0.010380628,57.16330615,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  04:00:00,14.625,14256.00302,23.684069,23.11278802,23.39842851,0,120.3806112,23.11278802,0.010094413,56.26907244,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  05:00:00,15,14256.00302,23.57276856,23.06277276,23.31777066,0,112.7120466,23.06277276,0.009833461,55.00230718,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  06:00:00,13.75,28512.00604,23.42296466,22.81372557,23.11834512,0,128.984893,22.81372557,0.009519373,54.11543553,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  07:00:00,14.25,57024.01208,23.43756315,23.00841485,23.222989,0,127.0211002,23.00841485,0.009390075,52.82091202,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  08:00:00,16.875,72576.01538,23.77233615,23.68709982,23.72971798,0,98.48098372,23.68709982,0.009505282,51.33169805,0,0,0,5.965383856,21475.38188,4.040625847,14546.25305,0,0,95738.65917
n-lowe,north,lowe, 09/20  09:00:00,18,57024.01208,24.04190376,23.8473243,23.94461403,0,74.47109443,23.8473243,0.009868076,52.74821514,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  10:00:00,19.875,57024.01208,24.25982904,23.98342346,24.12162625,0,74.31622736,23.98342346,0.010110648,53.58410788,0,0,0,42.30918309,152313.0591,29.13977041,104903.1735,0,0,95738.65917
n-lowe,north,lowe, 09/20  11:00:00,19.75,36288.00769,24.40513445,23.99988303,24.20250874,0,73.30620959,23.99988303,0.010021009,53.06392391,0,0,0,38.52316166,138683.382,26.15611539,94162.01542,0,0,95738.65917
n-lowe,north,lowe, 09/20  12:00:00,20.25,36288.00769,24.5429219,23.9998894,24.27140565,0,92.38757285,23.9998894,0.009994533,52.92589437,0,0,0,78.13771026,281295.7569,53.8997677,194039.1637,0,0,95738.65917
n-lowe,north,lowe, 09/20  13:00:00,22.25,36288.00769,24.70871775,23.99975944,24.3542386,0,120.2523588,23.99975944,0.009700499,51.36110146,0,0,0,158.3549568,570077.8446,116.4386045,419178.9762,0,0,95738.65917
n-lowe,north,lowe, 09/20  14:00:00,23.625,36288.00769,24.85175895,23.99974617,24.42575256,0,145.7322068,23.99974617,0.009463728,50.10739149,0,0,0,215.6970217,776509.2782,165.7625109,596745.0391,0,0,95738.65917
n-lowe,north,lowe, 09/20  15:00:00,24,36288.00769,24.92570131,23.99977747,24.46273939,0,158.5958057,23.99977747,0.009349594,49.48098223,0,0,0,237.3952998,854623.0794,185.1378891,666496.4006,0,0,95738.65917
n-lowe,north,lowe, 09/20  16:00:00,23.375,36288.00769,24.99273937,23.99972751,24.49623344,0,174.1793817,23.99972751,0.009305671,49.23355563,0,0,0,246.4636214,887269.037,189.8707669,683534.7607,0,0,95738.65917
n-lowe,north,lowe, 09/20  17:00:00,22.375,36288.00769,25.12378145,23.99947159,24.56162652,0,208.3988231,23.99947159,0.009251183,48.95025255,0,0,0,273.7720484,985579.3744,206.7020559,744127.4014,0,0,95738.65917
n-lowe,north,lowe, 09/20  18:00:00,19.5,36288.00769,24.78859827,23.99956756,24.39408292,0,174.1618645,23.99956756,0.0093118,49.26591,0,0,0,174.0704219,626653.5189,122.6975935,441711.3366,0,0,95738.65917
n-lowe,north,lowe, 09/20  19:00:00,17.375,86832.0184,24.57052105,23.99980361,24.28516233,0,133.2062393,23.99980361,0.009724229,51.41357859,0,0,0,69.06372737,248629.4185,44.8970329,161629.3184,0,0,95738.65917
n-lowe,north,lowe, 09/20  20:00:00,16.375,115344.0244,24.46767231,23.9997705,24.23372141,0,124.2406002,23.9997705,0.010206527,53.92245227,0,0,0,29.95537809,107839.3611,18.52716278,66697.786,0,0,95738.65917
n-lowe,north,lowe, 09/20  21:00:00,16,129600.0275,24.43405129,23.99958086,24.21681607,0,135.7661535,23.99958086,0.010524114,55.5732031,0,0,0,39.62255968,142641.2149,23.49366969,84577.21089,0,0,95738.65917
n-lowe,north,lowe, 09/20  22:00:00,16,115344.0244,24.41432622,23.99940678,24.2068665,0,143.0459841,23.99940678,0.010590104,55.95149405,0,0,0,52.13247346,187676.9044,30.75842664,110730.3359,0,0,95738.65917
n-lowe,north,lowe, 09/20  23:00:00,16,86832.0184,24.32005954,23.92953841,24.12479898,0,110.6843783,23.92953841,0.010851898,57.53836928,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/20  24:00:00,16,42768.00906,24.17824969,23.7166921,23.9474709,0,106.5195766,23.7166921,0.011091507,59.52172322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  01:00:00,16,28512.00604,24.04592883,23.59190829,23.81891856,0,104.8474346,23.59190829,0.011159904,60.37121842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  02:00:00,16,22032.00467,23.93888091,23.4974017,23.71814131,0,103.278438,23.4974017,0.011173439,60.81116402,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  03:00:00,16,14256.00302,23.84363351,23.41468566,23.62915959,0,101.8771798,23.41468566,0.011172242,61.10887598,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  04:00:00,16,14256.00302,23.75618576,23.33993243,23.5480591,0,100.5964324,23.33993243,0.011166854,61.3561287,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  05:00:00,16,14256.00302,23.66810957,23.26309206,23.46560082,0,99.24569917,23.26309206,0.01116023,61.60559861,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  06:00:00,16,28512.00604,23.59396976,23.19956267,23.39676622,0,98.2483103,23.19956267,0.011153196,61.80421354,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  07:00:00,16,57024.01208,23.6632843,23.43586357,23.54957393,0,103.7562137,23.43586357,0.011060746,60.43373181,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  08:00:00,16.625,72576.01538,23.90552208,23.8147011,23.86011159,0,100.1024975,23.8147011,0.010831013,57.86852712,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  09:00:00,17,57024.01208,24.05886609,23.73471757,23.89679183,0,89.33835515,23.73471757,0.010516166,56.47956825,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  10:00:00,17.625,57024.01208,24.24876271,23.87696954,24.06286612,0,82.78479844,23.87696954,0.010070143,53.66486831,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/21  11:00:00,18.625,36288.00769,24.45151439,24.00268734,24.22710086,0,78.11308142,24.00268734,0.009823385,51.97284182,0,0,0,16.55976065,59615.13833,11.45715016,41245.74058,0,0,95738.65917
n-lowe,north,lowe, 09/21  12:00:00,20.25,36288.00769,24.65640829,23.9997776,24.32809294,0,109.636298,23.9997776,0.009478494,50.15295064,0,0,0,97.55192486,351186.9295,71.1991872,256317.0739,0,0,95738.65917
n-lowe,north,lowe, 09/21  13:00:00,21.625,36288.00769,24.78186769,23.99974866,24.39080818,0,131.5430931,23.99974866,0.009153025,48.43757236,0,0,0,152.9129334,550486.5601,116.9384281,420978.3413,0,0,95738.65917
n-lowe,north,lowe, 09/21  14:00:00,22.625,36288.00769,24.89329619,23.9998205,24.44655834,0,151.3688192,23.9998205,0.009076059,48.00579683,0,0,0,199.2201513,717192.5446,154.1128705,554806.3338,0,0,95738.65917
n-lowe,north,lowe, 09/21  15:00:00,22.375,36288.00769,24.9372879,23.99986665,24.46857728,0,158.2820202,23.99986665,0.00917664,48.51170694,0,0,0,206.438386,743178.1896,156.6807565,564050.7234,0,0,95738.65917
n-lowe,north,lowe, 09/21  16:00:00,22,36288.00769,24.97895942,23.99976477,24.48936209,0,169.5915924,23.99976477,0.009207308,48.67176236,0,0,0,214.9260932,773733.9355,161.4673074,581282.3066,0,0,95738.65917
n-lowe,north,lowe, 09/21  17:00:00,21.375,36288.00769,25.09765066,23.99952684,24.54858875,0,201.9404509,23.99952684,0.009217227,48.72412627,0,0,0,248.0237023,892885.3282,182.9372813,658574.2127,0,0,95738.65917
n-lowe,north,lowe, 09/21  18:00:00,19.75,36288.00769,24.8153757,23.99956952,24.40747261,0,179.0145002,23.99956952,0.009305137,49.18181227,0,0,0,187.2826648,674217.5934,131.8787101,474763.3563,0,0,95738.65917
n-lowe,north,lowe, 09/21  19:00:00,19,86832.0184,24.64081619,23.99972046,24.32026833,0,147.8707785,23.99972046,0.009604122,50.73760173,0,0,0,129.4648104,466073.3175,87.72973738,315827.0546,0,0,95738.65917
n-lowe,north,lowe, 09/21  20:00:00,18.375,115344.0244,24.56624738,23.99960187,24.28292462,0,144.3117968,23.99960187,0.009866955,52.10480403,0,0,0,111.0635178,399828.6639,73.30692542,263904.9315,0,0,95738.65917
n-lowe,north,lowe, 09/21  21:00:00,18,129600.0275,24.54278296,23.99941222,24.27109759,0,157.0577473,23.99941222,0.009977592,52.71352275,0,0,0,122.7217621,441798.3435,79.51581493,286256.9337,0,0,95738.65917
n-lowe,north,lowe, 09/21  22:00:00,18,115344.0244,24.52528006,23.99929319,24.26228662,0,164.0322812,23.99929319,0.009983222,52.72993966,0,0,0,133.4633406,480468.0261,86.48085324,311331.0717,0,0,95738.65917
n-lowe,north,lowe, 09/21  23:00:00,18,86832.0184,24.44562973,23.99950137,24.22256555,0,122.1679256,23.99950137,0.010237084,54.0620483,0,0,0,69.43787524,249976.3509,44.64140095,160709.0434,0,0,95738.65917
n-lowe,north,lowe, 09/21  24:00:00,17.375,42768.00906,24.33903883,23.98196483,24.16050183,0,92.75993177,23.98196483,0.010667178,56.37629637,0,0,0,7.77963968,28006.70285,4.887365922,17594.51732,0,0,95738.65917
n-lowe,north,lowe, 09/22  01:00:00,17,28512.00604,24.23593099,23.87222463,24.05407781,0,92.29369698,23.87222463,0.010860111,57.75721713,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  02:00:00,16.375,22032.00467,24.12781653,23.7145083,23.92116241,0,99.9171972,23.7145083,0.010668903,57.29833661,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  03:00:00,16,14256.00302,23.99897689,23.5506277,23.77480229,0,103.9443589,23.5506277,0.010559137,57.28173993,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  04:00:00,16,14256.00302,23.88807343,23.45268649,23.67037996,0,102.3205413,23.45268649,0.010513076,57.33798503,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  05:00:00,16.625,14256.00302,23.81820868,23.45684119,23.63752493,0,92.21179755,23.45684119,0.010498727,57.22523333,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  06:00:00,17,28512.00604,23.79075488,23.49224181,23.64149834,0,85.95429479,23.49224181,0.010498481,57.10177316,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  07:00:00,17,57024.01208,23.89328052,23.76755574,23.83041813,0,92.22115992,23.76755574,0.010407374,55.71981126,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  08:00:00,17,72576.01538,24.13306248,23.98933798,24.06120023,0,109.6081546,23.98933798,0.010128754,53.55224058,0,0,0,22.33877244,80419.58079,14.43511928,51966.42942,0,0,95738.65917
n-lowe,north,lowe, 09/22  09:00:00,17,57024.01208,24.1688757,23.82274629,23.99581099,0,91.05807866,23.82274629,0.01019356,54.46721393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  10:00:00,15.75,57024.01208,24.09079393,23.54792432,23.81935912,0,107.28124,23.54792432,0.010608706,57.61466879,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  11:00:00,14.375,36288.00769,24.03993806,23.25107132,23.64550469,0,126.7529348,23.25107132,0.010472571,57.91418763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  12:00:00,14,36288.00769,24.04596098,23.21252482,23.6292429,0,133.3586218,23.21252482,0.01025955,56.92387336,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  13:00:00,15.25,36288.00769,24.18601023,23.45025252,23.81813138,0,116.8992965,23.45025252,0.009921093,54.31416733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  14:00:00,16,36288.00769,24.24506491,23.60180857,23.92343674,0,105.2433039,23.60180857,0.009741752,52.85880833,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  15:00:00,16.625,36288.00769,24.22707295,23.64152878,23.93430087,0,95.34354672,23.64152878,0.009558432,51.75619603,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  16:00:00,17,36288.00769,24.27766503,23.76099977,24.0193324,0,90.81031612,23.76099977,0.009285963,49.9413016,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  17:00:00,16.375,36288.00769,24.20041477,23.70128331,23.95084904,0,99.61549683,23.70128331,0.009294579,50.16797711,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  18:00:00,16,36288.00769,24.02472915,23.62083731,23.82278323,0,105.3745966,23.62083731,0.009367267,50.83068187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  19:00:00,16,86832.0184,23.95750513,23.57100105,23.76425309,0,104.4175512,23.57100105,0.009386871,51.10773081,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  20:00:00,15.375,115344.0244,23.89708799,23.51155354,23.70432077,0,113.8773289,23.51155354,0.00948517,51.82115924,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  21:00:00,14.375,129600.0275,23.83630291,23.43636008,23.6363315,0,130.1595974,23.43636008,0.009583769,52.62194893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  22:00:00,13.6875,115344.0244,23.77061368,23.35673916,23.56367642,0,140.6601503,23.35673916,0.009642402,53.21359536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  23:00:00,13.0625,86832.0184,23.59152539,22.98394145,23.28773342,0,143.5233696,22.98394145,0.009575651,54.08865138,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/22  24:00:00,12.55,42768.00906,23.33604387,22.61718032,22.9766121,0,146.2943674,22.61718032,0.009360665,54.10120063,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  01:00:00,12.15,33696.00714,23.10265845,22.36225298,22.73245571,0,149.2132958,22.36225298,0.009171297,53.85072953,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  02:00:00,11.8125,33696.00714,22.89245764,22.14046334,22.51646049,0,151.2509285,22.14046334,0.008968237,53.39093982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  03:00:00,11.45,14256.00302,22.68210557,21.91680082,22.29945319,0,153.483707,21.91680082,0.008684349,52.46665113,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  04:00:00,11.1125,14256.00302,22.45633979,21.6825816,22.06946069,0,155.0185687,21.6825816,0.008390767,51.46672115,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  05:00:00,11,14256.00302,22.26062517,21.49022205,21.87542361,0,154.2379796,21.49022205,0.008276537,51.41079242,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  06:00:00,11.625,14256.00302,22.10940513,21.41670249,21.76305381,0,142.629814,21.41670249,0.008450348,52.76466884,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  07:00:00,12.625,53136.01126,22.09296835,21.49482995,21.79389915,0,127.3118659,21.49482995,0.008559063,53.19839628,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  08:00:00,14.875,53136.01126,22.31441193,22.0293343,22.17187311,0,100.0549164,22.0293343,0.008793848,52.91361976,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  09:00:00,16.625,72576.01538,22.73444922,22.87465895,22.80455408,0,86.67252572,22.87465895,0.009059952,51.81615184,0,0,0,2.879943116,10367.79522,1.950863817,7023.109741,0,0,95738.65917
n-lowe,north,lowe, 09/23  10:00:00,17.625,72576.01538,23.05266432,23.06984267,23.0612535,0,67.84631268,23.06984267,0.009111846,51.51539002,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  11:00:00,18.625,53136.01126,23.24019602,23.11045751,23.17532677,0,51.17620845,23.11045751,0.009106303,51.35794749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  12:00:00,20.875,42768.00906,23.51198904,23.62419884,23.56809394,0,24.591499,23.62419884,0.009123322,49.88597021,0,0,0,1.030907041,3711.265349,0.814541173,2932.348223,0,0,95738.65917
n-lowe,north,lowe, 09/23  13:00:00,21.375,42768.00906,23.81076993,23.99662503,23.90369748,0,24.5832126,23.99662503,0.009003297,48.14363099,0,0,0,6.904624383,24856.64778,5.50359503,19812.94211,0,0,95738.65917
n-lowe,north,lowe, 09/23  14:00:00,21,42768.00906,24.00888236,23.99996651,24.00442444,0,41.50189882,23.99996651,0.008810619,47.11820175,0,0,0,20.39941463,73437.89265,16.17632107,58234.75584,0,0,95738.65917
n-lowe,north,lowe, 09/23  15:00:00,20.375,42768.00906,24.13959262,23.99992865,24.06976064,0,52.53050454,23.99992865,0.009005985,48.14809647,0,0,0,21.59366678,77737.2004,16.34305049,58834.98177,0,0,95738.65917
n-lowe,north,lowe, 09/23  16:00:00,19.375,42768.00906,24.24788528,24.0000738,24.12397954,0,62.57532184,24.0000738,0.00926817,49.52888641,0,0,0,12.4272556,44738.12016,9.057867283,32608.32222,0,0,95738.65917
