Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 09/23  17:00:00,18.375,42768.00906,24.40909096,23.9998611,24.20447603,0,82.22274179,23.9998611,0.00905124,48.38677307,0,0,0,15.58103151,56091.71342,11.45045203,41221.62729,0,0,95738.65917
n-lowe,north,lowe, 09/23  18:00:00,17.375,42768.00906,24.16918932,23.87845323,24.02382128,0,89.19514369,23.87845323,0.008930742,48.10435004,0,0,0,5.735143889,20646.518,4.214396429,15171.82714,0,0,95738.65917
n-lowe,north,lowe, 09/23  19:00:00,17,110160.0233,24.00477029,23.73712274,23.87094652,0,89.93752142,23.73712274,0.009059448,49.20124654,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  20:00:00,16.375,129600.0275,23.95603535,23.75333446,23.85468491,0,100.9587798,23.75333446,0.009015139,48.94664596,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  21:00:00,15.375,129600.0275,23.92645534,23.70731908,23.81688721,0,117.3423777,23.70731908,0.008883228,48.3921856,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  22:00:00,14.375,129600.0275,23.85565377,23.48901254,23.67233315,0,129.9999736,23.48901254,0.008594681,47.45987376,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  23:00:00,14,110160.0233,23.66298254,23.08367747,23.37333001,0,128.8502523,23.08367747,0.008312559,47.06329216,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/23  24:00:00,14,53136.01126,23.43369679,22.78740989,23.11055334,0,124.19418,22.78740989,0.008378614,48.29159319,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  01:00:00,14,33696.00714,23.26190769,22.68539881,22.97365325,0,123.3360195,22.68539881,0.00859592,49.8346,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  02:00:00,14,33696.00714,23.12688354,22.56780924,22.84734639,0,121.2039051,22.56780924,0.008930338,52.11622012,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  03:00:00,13.375,14256.00302,22.96862914,22.36805022,22.66833968,0,127.974136,22.36805022,0.008960128,52.95755741,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  04:00:00,13,14256.00302,22.79317771,22.16707269,22.4801252,0,131.3518181,22.16707269,0.008743442,52.35066872,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  05:00:00,12.375,14256.00302,22.61561052,21.95253931,22.28407491,0,137.9649569,21.95253931,0.008641182,52.42888571,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  06:00:00,12,14256.00302,22.42354366,21.73786882,22.08070624,0,141.102123,21.73786882,0.008503336,52.28344657,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  07:00:00,13.25,53136.01126,22.38820847,21.81133245,22.09977046,0,122.2792467,21.81133245,0.008251554,50.56184689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  08:00:00,15.25,53136.01126,22.61747697,22.34783223,22.4826546,0,98.53649065,22.34783223,0.008309703,49.29233542,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  09:00:00,16.625,72576.01538,23.00564695,23.09363632,23.04964163,0,90.04591681,23.09363632,0.008613514,48.80714143,0,0,0,2.517093486,9061.536548,1.783929754,6422.147114,0,0,95738.65917
n-lowe,north,lowe, 09/24  10:00:00,17.625,72576.01538,23.3066613,23.27774015,23.29220072,0,71.4142473,23.27774015,0.008914215,49.93192106,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  11:00:00,19.25,53136.01126,23.53819768,23.43343259,23.48581513,0,46.67960469,23.43343259,0.009022937,50.06015941,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  12:00:00,19.375,42768.00906,23.79145117,23.68731252,23.73938185,0,48.44590163,23.68731252,0.00917989,50.14445089,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  13:00:00,20.875,42768.00906,24.05043711,23.93471036,23.99257374,0,48.87456769,23.93471036,0.009465555,50.8861939,0,0,0,28.38360508,102180.9783,21.2512046,76504.33656,0,0,95738.65917
n-lowe,north,lowe, 09/24  14:00:00,22.625,42768.00906,24.3178375,23.99978343,24.15881046,0,76.9931243,23.99978343,0.00938178,50.2273998,0,0,0,103.0330017,370918.806,79.72622001,287014.392,0,0,95738.65917
n-lowe,north,lowe, 09/24  15:00:00,20.5,42768.00906,24.403507,23.99983011,24.20166856,0,83.57436395,23.99983011,0.00928196,49.70073378,0,0,0,66.58705174,239713.3863,49.51381647,178249.7393,0,0,95738.65917
n-lowe,north,lowe, 09/24  16:00:00,19,42768.00906,24.4492239,23.99988654,24.22455522,0,87.22723601,23.99988654,0.009385095,50.24459997,0,0,0,38.57576405,138872.7506,27.17717989,97837.84762,0,0,95738.65917
n-lowe,north,lowe, 09/24  17:00:00,19,42768.00906,24.63966337,23.99974489,24.31970413,0,114.9373615,23.99974489,0.00922815,49.41697195,0,0,0,76.08754614,273915.1661,54.89805697,197633.0051,0,0,95738.65917
n-lowe,north,lowe, 09/24  18:00:00,17.75,42768.00906,24.6687285,23.99956077,24.33414463,0,145.7724425,23.99956077,0.008998209,48.20380131,0,0,0,90.61168803,326202.0769,64.09567845,230744.4424,0,0,95738.65917
n-lowe,north,lowe, 09/24  19:00:00,16.375,110160.0233,24.34086397,23.95509877,24.14798137,0,106.9545736,23.95509877,0.009437721,50.69191263,0,0,0,3.966372915,14278.94249,2.668629537,9607.066333,0,0,95738.65917
n-lowe,north,lowe, 09/24  20:00:00,16,129600.0275,24.23738132,23.93908307,24.08823219,0,111.2335939,23.93908307,0.009930626,53.36621805,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  21:00:00,16,129600.0275,24.22199909,23.99837441,24.11018675,0,117.4626118,23.99837441,0.010211542,54.65670523,0,0,0,8.189915911,29483.69728,5.106689415,18384.0819,0,0,95738.65917
n-lowe,north,lowe, 09/24  22:00:00,15.375,129600.0275,24.17959337,23.88726993,24.03343165,0,120.2280997,23.88726993,0.010106019,54.42830513,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/24  23:00:00,14.375,110160.0233,23.98607598,23.41815354,23.70211476,0,127.2508907,23.41815354,0.009790648,54.2483851,0,0,0,0,0,0,0,2981.169459,0.828102627,95738.65917
n-lowe,north,lowe, 09/24  24:00:00,14,53136.01126,23.72723892,23.04633211,23.38678551,0,128.9064901,23.04633211,0.009652094,54.7086492,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  01:00:00,13.375,28512.00604,23.50835219,22.84242855,23.17539037,0,136.4561688,22.84242855,0.009568093,54.91306548,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  02:00:00,12.375,22032.00467,23.27421808,22.53377058,22.90399433,0,148.0516854,22.53377058,0.009358836,54.71172714,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  03:00:00,11.375,14256.00302,23.01851841,22.20770723,22.61311282,0,159.5761461,22.20770723,0.009138919,54.4933858,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  04:00:00,11.625,14256.00302,22.79724452,22.02318963,22.41021707,0,153.0094001,22.02318963,0.008928278,53.85957298,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  05:00:00,12,14256.00302,22.64878866,21.93629875,22.2925437,0,144.8468751,21.93629875,0.008937251,54.1990485,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  06:00:00,12.625,28512.00604,22.53829267,21.90125802,22.21977535,0,133.9683145,21.90125802,0.008844352,53.75871331,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  07:00:00,13,57024.01208,22.59717052,22.15084194,22.37400623,0,132.9121895,22.15084194,0.009034529,54.10143079,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  08:00:00,13.625,72576.01538,22.82561193,22.48891435,22.65726314,0,128.5363611,22.48891435,0.009192634,53.9364163,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  09:00:00,15.25,57024.01208,22.97473149,22.55571981,22.76522565,0,100.0602346,22.55571981,0.009196513,53.73952166,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  10:00:00,16,57024.01208,23.12650528,22.7105185,22.91851189,0,89.88116666,22.7105185,0.009094383,52.65391091,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  11:00:00,17.25,36288.00769,23.30702084,22.88501286,23.09601685,0,72.16731524,22.88501286,0.009128392,52.28989233,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  12:00:00,18.625,36288.00769,23.59359272,23.30539052,23.44949162,0,55.99031446,23.30539052,0.009408279,52.48516957,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  13:00:00,19.625,36288.00769,23.8210636,23.64842597,23.73474479,0,44.39844707,23.64842597,0.009517992,51.98265295,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  14:00:00,20.625,36288.00769,24.03688793,23.94566354,23.99127574,0,38.47390316,23.94566354,0.009432966,50.58205362,0,0,0,8.770815052,31574.93419,6.681402098,24053.04755,0,0,95738.65917
n-lowe,north,lowe, 09/25  15:00:00,20.375,36288.00769,24.19828628,23.9998579,24.09907209,0,50.01145581,23.9998579,0.009216005,49.25482545,0,0,0,18.51006913,66636.24887,13.80407834,49694.68204,0,0,95738.65917
n-lowe,north,lowe, 09/25  16:00:00,19.375,36288.00769,24.27882337,24.00004847,24.13943592,0,62.79992066,24.00004847,0.009420786,50.33234053,0,0,0,12.96050779,46657.82805,9.245537278,33283.9342,0,0,95738.65917
n-lowe,north,lowe, 09/25  17:00:00,18.375,36288.00769,24.29537461,23.99512066,24.14524763,0,75.54087433,23.99512066,0.00967598,51.69034012,0,0,0,6.941056641,24987.80391,4.798541181,17274.74825,0,0,95738.65917
n-lowe,north,lowe, 09/25  18:00:00,17.375,36288.00769,24.21291273,23.96119062,24.08705168,0,91.30447327,23.96119062,0.009857662,52.75364248,0,0,0,6.214075,22370.67,4.116887786,14820.79603,0,0,95738.65917
n-lowe,north,lowe, 09/25  19:00:00,17,86832.0184,24.05444039,23.78159887,23.91801963,0,90.53231283,23.78159887,0.009908112,53.59452297,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  20:00:00,16.375,115344.0244,23.98189174,23.70813205,23.84501189,0,100.0586727,23.70813205,0.010014714,54.4368021,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  21:00:00,15.375,129600.0275,23.92709433,23.63507506,23.7810847,0,116.3617286,23.63507506,0.009989986,54.56256244,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  22:00:00,14.375,115344.0244,23.868775,23.5275541,23.69816455,0,131.5501422,23.5275541,0.009798683,53.88243019,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  23:00:00,14,86832.0184,23.70796086,23.18273934,23.4453501,0,131.158302,23.18273934,0.009791203,54.97526244,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/25  24:00:00,14.625,42768.00906,23.52909451,22.99307682,23.26108566,0,117.9465052,22.99307682,0.009913188,56.29120519,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  01:00:00,15,28512.00604,23.40762901,22.92563955,23.16663428,0,110.4674638,22.92563955,0.01019113,58.08098082,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  02:00:00,15,22032.00467,23.29937637,22.82956316,23.06446976,0,108.8518066,22.82956316,0.010312135,59.10194577,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  03:00:00,15,14256.00302,23.19893871,22.74225427,22.97059649,0,107.3469645,22.74225427,0.010351618,59.60230042,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  04:00:00,15,14256.00302,23.09948118,22.6548558,22.87716849,0,105.831174,22.6548558,0.010364557,59.97051537,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  05:00:00,14.375,14256.00302,22.97643527,22.48431769,22.73037648,0,113.1703421,22.48431769,0.010367395,60.61170775,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  06:00:00,14,28512.00604,22.83626444,22.31316743,22.57471594,0,117.0828213,22.31316743,0.010243277,60.52305187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  07:00:00,14,57024.01208,22.85706765,22.49020124,22.67363444,0,121.592112,22.49020124,0.009982491,58.37626334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  08:00:00,14,72576.01538,23.0083396,22.70165228,22.85499594,0,125.1776992,22.70165228,0.009937595,57.4122043,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  09:00:00,14,57024.01208,23.05176893,22.49998043,22.77587468,0,119.6420887,22.49998043,0.009865207,57.72347857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  10:00:00,14.625,57024.01208,23.04892114,22.47752137,22.76322126,0,109.728621,22.47752137,0.009750819,57.14283027,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  11:00:00,15.625,36288.00769,23.10299122,22.53167376,22.81733249,0,93.44283291,22.53167376,0.009637613,56.30408928,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  12:00:00,16,36288.00769,23.30427417,22.74959626,23.02693521,0,91.1776923,22.74959626,0.009572057,55.19190418,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  13:00:00,16.625,36288.00769,23.50589461,22.98975748,23.24782605,0,84.76426254,22.98975748,0.009550519,54.27426823,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  14:00:00,17.75,36288.00769,23.67899421,23.27412134,23.47655778,0,70.24942262,23.27412134,0.009565408,53.43053967,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  15:00:00,18.7,36288.00769,23.82031892,23.52448675,23.67240283,0,57.87071961,23.52448675,0.009594217,52.7854153,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  16:00:00,19,36288.00769,23.98002535,23.74260937,23.86131736,0,56.33514915,23.74260937,0.009518655,51.69301998,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  17:00:00,18.375,36288.00769,24.21924267,23.95369949,24.08647108,0,70.71078608,23.95369949,0.009388961,50.35493145,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  18:00:00,17.375,36288.00769,24.29089846,23.97844344,24.13467095,0,103.6588987,23.97844344,0.009294708,49.78250659,0,0,0,23.06397466,83030.30878,16.15944073,58173.98662,0,0,95738.65917
n-lowe,north,lowe, 09/26  19:00:00,16.375,86832.0184,23.99874496,23.67775287,23.83824892,0,98.51553619,23.67775287,0.009291289,50.67397714,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  20:00:00,16,115344.0244,23.86477905,23.5502754,23.70752723,0,104.0955528,23.5502754,0.009518238,52.29233511,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  21:00:00,15.375,129600.0275,23.81808601,23.54093926,23.67951264,0,114.7232676,23.54093926,0.009779468,53.7351046,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  22:00:00,15,115344.0244,23.77854999,23.51298921,23.6457696,0,121.0734979,23.51298921,0.009832179,54.11119108,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  23:00:00,15,86832.0184,23.66829277,23.25734749,23.46282013,0,115.3933014,23.25734749,0.010161056,56.76318644,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/26  24:00:00,15.3125,42768.00906,23.51319976,23.05767432,23.28543704,0,107.0650525,23.05767432,0.010315496,58.30996086,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  01:00:00,15.8125,28512.00604,23.40839799,23.01399664,23.21119731,0,98.22549389,23.01399664,0.010344438,58.62528219,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  02:00:00,16,22032.00467,23.33193664,22.9733364,23.15263652,0,94.09134754,22.9733364,0.010336611,58.72604754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  03:00:00,16,14256.00302,23.25244543,22.90322763,23.07783653,0,92.85367925,22.90322763,0.010326874,58.95780689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  04:00:00,16,14256.00302,23.17970293,22.84065424,23.01017859,0,91.8056262,22.84065424,0.01031542,59.13914761,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  05:00:00,16,14256.00302,23.1153525,22.78677066,22.95106158,0,90.89913937,22.78677066,0.010307276,59.28655148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  06:00:00,16,28512.00604,23.05968904,22.74216294,22.90092599,0,90.15540471,22.74216294,0.010301281,59.41312538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  07:00:00,16,57024.01208,23.12992756,22.98335976,23.05664366,0,95.68111881,22.98335976,0.010101749,57.47334525,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  08:00:00,16,72576.01538,23.30900954,23.23240832,23.27070893,0,99.68378525,23.23240832,0.009616781,53.95819017,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  09:00:00,16,57024.01208,23.35279488,22.9942648,23.17352984,0,93.23329177,22.9942648,0.009333033,53.17909114,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  10:00:00,16.625,57024.01208,23.38689041,22.99986331,23.19337686,0,84.19940789,22.99986331,0.009131707,52.05179011,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  11:00:00,17.625,36288.00769,23.4963117,23.11080427,23.30355798,0,68.82004834,23.11080427,0.008998171,50.95763823,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  12:00:00,18,36288.00769,23.62953731,23.27705509,23.4532962,0,65.22803317,23.27705509,0.008971544,50.30058202,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  13:00:00,18,36288.00769,23.73544151,23.3688462,23.55214386,0,66.70667487,23.3688462,0.008966922,49.96623156,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  14:00:00,18.625,36288.00769,23.87584094,23.55643452,23.71613773,0,59.76487188,23.55643452,0.008974987,49.42993437,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  15:00:00,19,36288.00769,24.02355599,23.75124926,23.88740262,0,56.090163,23.75124926,0.008987541,48.92022254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  16:00:00,18.375,36288.00769,24.00363614,23.70476293,23.85419954,0,65.07725057,23.70476293,0.009035925,49.31831365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  17:00:00,17.375,36288.00769,23.82497982,23.48524748,23.65511365,0,78.28729687,23.48524748,0.009156391,50.632492,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  18:00:00,17,36288.00769,23.7183045,23.47245258,23.59537854,0,85.79718967,23.47245258,0.009136876,50.5948318,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  19:00:00,17,86832.0184,23.69342877,23.46650277,23.57996577,0,85.31376356,23.46650277,0.009018842,49.98699502,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  20:00:00,16.375,115344.0244,23.67266182,23.44285595,23.55775888,0,95.47595113,23.44285595,0.009253051,51.34032879,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  21:00:00,16,129600.0275,23.67636516,23.49362832,23.58499674,0,103.6978791,23.49362832,0.009430608,52.14956412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  22:00:00,16,115344.0244,23.70593399,23.59261516,23.64927458,0,105.2526546,23.59261516,0.009547554,52.47244717,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  23:00:00,16,86832.0184,23.6346902,23.35374256,23.49421638,0,99.63607707,23.35374256,0.009665658,53.88340864,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/27  24:00:00,16,42768.00906,23.50028374,23.13359328,23.31693851,0,96.12231734,23.13359328,0.009721031,54.91237408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  01:00:00,14.75,28512.00604,23.33459337,22.85159029,23.09309183,0,112.27431,22.85159029,0.009741295,55.97393751,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  02:00:00,15.25,22032.00467,23.1890295,22.74479504,22.96691227,0,103.6801802,22.74479504,0.009637276,55.74503021,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  03:00:00,16,14256.00302,23.14083345,22.80812253,22.97447799,0,91.09385594,22.80812253,0.009343756,53.8630229,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  04:00:00,16,14256.00302,23.07613519,22.75163206,22.91388362,0,90.05261014,22.75163206,0.009207176,53.26961271,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  05:00:00,15.375,14256.00302,22.98976366,22.61278107,22.80127236,0,97.87253575,22.61278107,0.009160162,53.45038985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  06:00:00,15,28512.00604,22.88357216,22.46882038,22.67619627,0,102.3761971,22.46882038,0.009245392,54.41437046,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  07:00:00,15.625,57024.01208,22.97670908,22.78842319,22.88256613,0,99.35992501,22.78842319,0.009411501,54.34747759,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  08:00:00,16,72576.01538,23.25843075,23.19914881,23.22878978,0,99.39058906,23.19914881,0.009217238,51.95713781,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  09:00:00,16.625,57024.01208,23.40446239,23.10767684,23.25606961,0,85.1465962,23.10767684,0.008734149,49.54280811,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  10:00:00,17,57024.01208,23.63054772,23.2817662,23.45615696,0,82.4330751,23.2817662,0.00833484,46.84009615,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  11:00:00,17.625,36288.00769,23.59614512,23.20967247,23.4029088,0,69.80486788,23.20967247,0.008455037,47.70135411,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  12:00:00,17.375,36288.00769,23.70327599,23.27656528,23.48992063,0,75.56235226,23.27656528,0.00873969,49.06867955,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  13:00:00,17,36288.00769,23.74286205,23.25699541,23.49992873,0,81.85824162,23.25699541,0.00884395,49.70432968,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  14:00:00,17,36288.00769,23.90389317,23.39628232,23.65008775,0,84.70614218,23.39628232,0.00888083,49.46027433,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  15:00:00,17,36288.00769,23.96867612,23.4638292,23.71625266,0,85.37326568,23.4638292,0.008805339,48.8281327,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  16:00:00,17,36288.00769,24.02749185,23.54066906,23.78408045,0,86.9628623,23.54066906,0.008625765,47.59563376,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  17:00:00,16.375,36288.00769,24.21776785,23.70624697,23.96200741,0,100.860371,23.70624697,0.008772208,47.89298383,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  18:00:00,16,36288.00769,24.2748473,23.8908419,24.0828446,0,110.3137006,23.8908419,0.009102035,49.12073773,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  19:00:00,16,86832.0184,24.0143826,23.63283279,23.8236077,0,104.7189764,23.63283279,0.009240997,50.63978547,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  20:00:00,15.375,115344.0244,23.88714798,23.50662508,23.69688653,0,113.6164065,23.50662508,0.009376118,51.76224191,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  21:00:00,15,129600.0275,23.82654857,23.49497829,23.66076343,0,120.8190402,23.49497829,0.009478673,52.32298862,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  22:00:00,15,115344.0244,23.81521309,23.55042216,23.68281762,0,121.7271843,23.55042216,0.009567925,52.61238596,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  23:00:00,13.75,86832.0184,23.65593995,23.12644724,23.3911936,0,133.4446342,23.12644724,0.009576821,53.99303301,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/28  24:00:00,11.75,42768.00906,23.33090814,22.54449319,22.93770066,0,157.8425147,22.54449319,0.009153065,53.46375919,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  01:00:00,11,28512.00604,23.01093653,22.16590554,22.58842104,0,165.3193691,22.16590554,0.008499079,50.85806564,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  02:00:00,11,22032.00467,22.76469955,21.94279771,22.35374863,0,161.6607736,21.94279771,0.008200222,49.76748869,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  03:00:00,10.375,14256.00302,22.52243516,21.67135178,22.09689347,0,167.2917051,21.67135178,0.008082198,49.85063301,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  04:00:00,10,14256.00302,22.26930738,21.40352759,21.83641748,0,169.48588,21.40352759,0.007935118,49.74411987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  05:00:00,10,14256.00302,22.04947153,21.20802207,21.6287468,0,166.1321629,21.20802207,0.007680478,48.7487163,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  06:00:00,9.375,28512.00604,21.82961735,21.0177097,21.42366353,0,160.4864568,21.0177097,0.007557744,48.54380761,0,0,0,0,0,0,0,47907.26232,13.30757287,95738.65917
n-lowe,north,lowe, 09/29  07:00:00,10.875,57024.01208,21.83880435,21.23719246,21.5379984,0,154.0136149,21.23719246,0.007727267,48.94817538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  08:00:00,13.25,72576.01538,22.11295107,21.81078894,21.96187001,0,123.6959133,21.81078894,0.008289619,50.65755712,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  09:00:00,15.25,57024.01208,22.33096565,21.98996946,22.16046756,0,90.4571597,21.98996946,0.008591586,51.9074756,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  10:00:00,16.625,57024.01208,22.55317856,22.2761367,22.41465763,0,72.21390084,22.2761367,0.008844974,52.49576402,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  11:00:00,17,36288.00769,22.71894619,22.37081898,22.54488258,0,66.44020092,22.37081898,0.008896929,52.49652712,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  12:00:00,17.625,36288.00769,22.88657219,22.57042277,22.72849748,0,60.082916,22.57042277,0.008927241,52.03812499,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  13:00:00,18,36288.00769,23.07514806,22.79346362,22.93430584,0,57.05869511,22.79346362,0.009089912,52.22643662,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  14:00:00,18.625,36288.00769,23.24585744,23.01219091,23.12902418,0,50.50518783,23.01219091,0.009411042,53.28006746,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  15:00:00,18.375,36288.00769,23.36989269,23.12167904,23.24578586,0,55.51389627,23.12167904,0.009545682,53.65530653,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  16:00:00,18,36288.00769,23.46188902,23.16362507,23.31275704,0,63.45653184,23.16362507,0.009665001,54.14383255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  17:00:00,18,36288.00769,23.74552874,23.48585832,23.61569353,0,69.97285798,23.48585832,0.009836821,54.00924089,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  18:00:00,17.375,36288.00769,23.88546896,23.77328143,23.82937519,0,84.46871317,23.77328143,0.009953712,53.70450025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  19:00:00,16.375,86832.0184,23.59681893,23.33081568,23.4638173,0,92.32993186,23.33081568,0.009841022,54.53899579,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  20:00:00,15.375,115344.0244,23.44185429,23.12124735,23.28155082,0,106.9005645,23.12124735,0.009635641,54.10046232,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  21:00:00,14.375,129600.0275,23.3511487,23.0164827,23.1838157,0,122.7706676,23.0164827,0.009597032,54.22979437,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  22:00:00,14,115344.0244,23.2853615,22.96563118,23.12549634,0,128.7601712,22.96563118,0.009645966,54.63585763,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  23:00:00,13.375,86832.0184,23.12784608,22.61146138,22.86965373,0,131.642177,22.61146138,0.009737169,56.32263565,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/29  24:00:00,13,42768.00906,22.88921182,22.26348828,22.57635005,0,132.7512726,22.26348828,0.009775279,57.74675073,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  01:00:00,13,33696.00714,22.70099772,22.08861689,22.3948073,0,130.3031246,22.08861689,0.00977132,58.34146848,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  02:00:00,12.375,33696.00714,22.5206443,21.87082295,22.19573362,0,136.8152362,21.87082295,0.009648694,58.38942281,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  03:00:00,12,14256.00302,22.32258896,21.64815936,21.98537416,0,139.790728,21.64815936,0.009361833,57.42083033,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  04:00:00,12,14256.00302,22.15600985,21.50128674,21.82864829,0,137.3064806,21.50128674,0.009227466,57.09899548,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  05:00:00,12,14256.00302,21.99956689,21.36262628,21.68109659,0,134.9461737,21.36262628,0.009171518,57.2421977,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  06:00:00,11.375,14256.00302,21.83177633,21.15790804,21.49484218,0,141.6758505,21.15790804,0.009037989,57.13211441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  07:00:00,12.25,53136.01126,21.76186509,21.15235156,21.45710832,0,128.2410499,21.15235156,0.008898415,56.28202982,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  08:00:00,15.5,53136.01126,22.01775974,21.82610298,21.92193136,0,88.9986034,21.82610298,0.009156638,55.59127417,0,0,0,3.96554931,14275.97752,2.57608766,9273.915575,0,0,95738.65917
n-lowe,north,lowe, 09/30  09:00:00,18.25,72576.01538,22.51684345,22.9239053,22.72037438,0,57.90355384,22.9239053,0.009348838,53.09143296,0,0,0,0.934513092,3364.24713,0.643439841,2316.383428,0,0,95738.65917
n-lowe,north,lowe, 09/30  10:00:00,18.375,72576.01538,22.86671949,23.07603894,22.97137922,0,54.29483182,23.07603894,0.009735283,54.74729648,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  11:00:00,18,53136.01126,23.00749185,22.84271769,22.92510477,0,56.57808519,22.84271769,0.009983003,56.91625807,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  12:00:00,18.625,42768.00906,23.18092294,23.02955696,23.10523995,0,50.96258801,23.02955696,0.009999866,56.36823938,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  13:00:00,20.25,42768.00906,23.4370106,23.4842269,23.46061875,0,31.6603965,23.4842269,0.010234556,56.10871965,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  14:00:00,20.375,42768.00906,23.68121714,23.77946044,23.73033879,0,32.67838462,23.77946044,0.010320339,55.5387893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  15:00:00,20,42768.00906,23.82992382,23.81681412,23.82336897,0,40.00710272,23.81681412,0.010346059,55.52924085,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  16:00:00,19.375,42768.00906,23.96382432,23.83994305,23.90188368,0,50.78874993,23.83994305,0.010375371,55.60655254,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  17:00:00,19,42768.00906,24.2456989,23.96261738,24.10415814,0,68.08719738,23.96261738,0.010401114,55.33296426,0,0,0,12.19988049,43919.56975,7.906626429,28463.85514,0,0,95738.65917
n-lowe,north,lowe, 09/30  18:00:00,18.375,42768.00906,24.3122833,23.99355867,24.15292098,0,98.8212793,23.99355867,0.010202035,54.18960941,0,0,0,42.8879207,154396.5145,28.02314376,100883.3175,0,0,95738.65917
n-lowe,north,lowe, 09/30  19:00:00,16.75,110160.0233,24.0125838,23.75522312,23.88390346,0,93.37187247,23.75522312,0.010082405,54.33882045,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  20:00:00,16,129600.0275,23.8759415,23.62976219,23.75285185,0,105.8666044,23.62976219,0.010201985,55.38843323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  21:00:00,15.375,129600.0275,23.83734398,23.63168605,23.73451501,0,116.3542672,23.63168605,0.010246631,55.62004311,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  22:00:00,15.0625,129600.0275,23.78250851,23.4946803,23.6385944,0,119.2567781,23.4946803,0.010061141,55.08268096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  23:00:00,15.1625,110160.0233,23.64860395,23.195408,23.42200597,0,111.3975268,23.195408,0.01020198,56.86085448,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 09/30  24:00:00,15.2625,53136.01126,23.46288936,22.94506914,23.20397925,0,105.7128765,22.94506914,0.010306077,58.34375077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  01:00:00,15.3625,33696.00714,23.33916464,22.90069212,23.11992838,0,104.0314876,22.90069212,0.010150004,57.79184974,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  02:00:00,15.4625,33696.00714,23.25853214,22.84813646,23.0533343,0,101.0415243,22.84813646,0.00954209,54.63843536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  03:00:00,15.5625,14256.00302,23.17431941,22.78576135,22.98004038,0,98.17012199,22.78576135,0.009263493,53.26809063,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  04:00:00,15.6625,14256.00302,23.09946953,22.73319446,22.916332,0,95.56148308,22.73319446,0.009127226,52.66360632,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  05:00:00,15.8875,14256.00302,23.03779028,22.70594223,22.87186626,0,91.33793992,22.70594223,0.009078239,52.47181749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  06:00:00,16,14256.00302,22.98384909,22.67702698,22.83043803,0,88.7755545,22.67702698,0.009120555,52.80549462,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  07:00:00,16,53136.01126,22.97922607,22.66451531,22.82187069,0,88.78332786,22.66451531,0.009055345,52.47318574,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  08:00:00,16.625,53136.01126,23.09834304,22.95728992,23.02781648,0,84.60598943,22.95728992,0.008989749,51.18253796,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  09:00:00,17,72576.01538,23.36415,23.49865365,23.43140183,0,88.0358191,23.49865365,0.009259948,50.99851446,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  10:00:00,17.625,72576.01538,23.55973234,23.486933,23.52333267,0,74.67967972,23.486933,0.009452782,52.08555147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  11:00:00,18,53136.01126,23.6489498,23.38219695,23.51557337,0,65.88950599,23.38219695,0.009258559,51.35344225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  12:00:00,18.625,42768.00906,23.74204448,23.50699441,23.62451945,0,58.85542619,23.50699441,0.009272894,51.04540098,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  13:00:00,17.75,42768.00906,23.80963662,23.4881022,23.64886941,0,71.99900212,23.4881022,0.00951907,52.44281157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  14:00:00,17.625,42768.00906,23.82875862,23.4473375,23.63804806,0,74.94601295,23.4473375,0.009639913,53.22693814,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  15:00:00,18,42768.00906,23.98403304,23.64306189,23.81354747,0,71.72633945,23.64306189,0.009719146,53.02841909,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  16:00:00,17.375,42768.00906,23.97150097,23.57237739,23.77193918,0,80.17105491,23.57237739,0.00973673,53.34986697,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  17:00:00,17,42768.00906,23.90446652,23.45422426,23.67934539,0,85.04159891,23.45422426,0.00970199,53.54229102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  18:00:00,16.1875,42768.00906,23.82474291,23.4397141,23.6322285,0,98.70887939,23.4397141,0.009803473,54.14280722,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  19:00:00,15.2625,110160.0233,23.66112173,23.22943093,23.44527633,0,110.9421462,23.22943093,0.009941367,55.59234062,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  20:00:00,15,129600.0275,23.59614988,23.25951971,23.42783479,0,116.996699,23.25951971,0.010134695,56.55240041,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  21:00:00,14.6875,129600.0275,23.59614967,23.33254758,23.46434862,0,123.500813,23.33254758,0.010265815,57.02050598,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  22:00:00,14.1875,129600.0275,23.56039631,23.20605771,23.38322701,0,129.1337556,23.20605771,0.010040508,56.21576235,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  23:00:00,13.625,110160.0233,23.39169796,22.81060652,23.10115224,0,130.7856077,22.81060652,0.009709549,55.70819231,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/01  24:00:00,13.3375,53136.01126,23.14993349,22.47079442,22.81036396,0,130.3539107,22.47079442,0.009469947,55.48811651,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  01:00:00,13.3,28512.00604,22.96255118,22.34872952,22.65564035,0,129.8035652,22.34872952,0.009497531,56.06302377,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  02:00:00,13.3625,22032.00467,22.8162088,22.22585633,22.52103257,0,126.4981195,22.22585633,0.00962946,57.25615096,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  03:00:00,13.4,14256.00302,22.68074707,22.11047852,22.39561279,0,123.8477973,22.11047852,0.009661063,57.84617908,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  04:00:00,13.4,14256.00302,22.55274586,21.99805355,22.27539971,0,121.9282691,21.99805355,0.009664,58.26144448,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  05:00:00,13.775,14256.00302,22.44631299,21.9409901,22.19365154,0,114.8028905,21.9409901,0.009669171,58.49533234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  06:00:00,14,28512.00604,22.36830325,21.90538992,22.13684659,0,110.120168,21.90538992,0.00968858,58.73851405,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  07:00:00,14,57024.01208,22.44089897,22.13332516,22.28711207,0,115.4964671,22.13332516,0.009619632,57.52286344,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  08:00:00,14.625,72576.01538,22.60373641,22.42508237,22.51440939,0,109.891587,22.42508237,0.009424731,55.38487799,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  09:00:00,15,57024.01208,22.68077877,22.28602571,22.48340224,0,98.55047441,22.28602571,0.009258301,54.87991898,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  10:00:00,17.5,57024.01208,22.86334905,22.62188726,22.74261816,0,64.55689522,22.62188726,0.009242449,53.68224015,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  11:00:00,18.8125,36288.00769,23.11528463,22.95172424,23.03350444,0,46.19611319,22.95172424,0.00941376,53.57795556,0,0,0,1.212782604,4366.017373,0.836432927,3011.158538,0,0,95738.65917
n-lowe,north,lowe, 10/02  12:00:00,18.2625,36288.00769,23.2946022,23.02448453,23.15954336,0,56.18473159,23.02448453,0.009512595,53.89408049,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  13:00:00,18,36288.00769,23.48146647,23.14342508,23.31244577,0,63.1276357,23.14342508,0.009594663,53.96240976,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  14:00:00,18.125,36288.00769,23.59087139,23.26122951,23.42605045,0,62.8321154,23.26122951,0.009551917,53.34511164,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  15:00:00,18.075,36288.00769,23.67373576,23.33402392,23.50387984,0,64.638567,23.33402392,0.009323735,51.86063587,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  16:00:00,17.375,36288.00769,23.72143279,23.33379105,23.52761192,0,76.3755879,23.33379105,0.009280308,51.62399959,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  17:00:00,15.75,36288.00769,23.48836897,23.0190084,23.25368868,0,97.59367095,23.0190084,0.0094822,53.74523889,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  18:00:00,14.5,36288.00769,23.26518057,22.78956873,23.02737465,0,116.5683309,22.78956873,0.009418854,54.13614377,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  19:00:00,14.075,86832.0184,23.13299654,22.62941477,22.88120565,0,121.1110975,22.62941477,0.00940801,54.602457,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  20:00:00,14,115344.0244,23.05909491,22.61276422,22.83592956,0,122.6462604,22.61276422,0.009445377,54.87155245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  21:00:00,13.6875,129600.0275,23.03749853,22.65998996,22.84874424,0,128.943338,22.65998996,0.009513461,55.10298087,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  22:00:00,13.1875,115344.0244,22.99944558,22.63002613,22.81473585,0,136.8312252,22.63002613,0.009586623,55.62151908,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  23:00:00,12.4375,86832.0184,22.83412235,22.25462226,22.54437231,0,141.6904893,22.25462226,0.009609992,57.0423416,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/02  24:00:00,11.85,42768.00906,22.58352559,21.88160175,22.23256367,0,145.7470952,21.88160175,0.009476038,57.55241929,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  01:00:00,11.575,28512.00604,22.35867829,21.64422642,22.00145235,0,146.9416975,21.64422642,0.009385504,57.84420368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  02:00:00,11.375,22032.00467,22.16223963,21.44753447,21.80488705,0,147.0642845,21.44753447,0.009340721,58.26941876,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  03:00:00,11.1125,14256.00302,21.97352271,21.25356795,21.61354533,0,148.1875018,21.25356795,0.009237936,58.32666538,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  04:00:00,10.8125,14256.00302,21.78726195,21.06314556,21.42520376,0,148.9535147,21.06314556,0.009085628,58.05343458,0,0,0,0,0,0,0,4179.573136,1.160992538,95738.65917
n-lowe,north,lowe, 10/03  05:00:00,10.8875,14256.00302,21.6310168,20.99965797,21.31533738,0,133.3096551,20.99965797,0.008979846,57.61207438,0,0,0,0,0,0,0,54142.21986,15.03950552,95738.65917
n-lowe,north,lowe, 10/03  06:00:00,10.375,28512.00604,21.50562645,20.9995713,21.25259887,0,112.5218801,20.9995713,0.008895474,57.07866364,0,0,0,0,0,0,0,160619.6624,44.61657289,95738.65917
n-lowe,north,lowe, 10/03  07:00:00,10,57024.01208,21.48239445,20.99945175,21.2409231,0,137.6103548,20.99945175,0.008584251,55.10923728,0,0,0,0,0,0,0,93438.87552,25.9552432,95738.65917
n-lowe,north,lowe, 10/03  08:00:00,10.625,72576.01538,21.53137312,21.02725306,21.27931309,0,151.8015543,21.02725306,0.008397859,53.83667789,0,0,0,0,0,0,0,6411.875897,1.781076638,95738.65917
n-lowe,north,lowe, 10/03  09:00:00,11.625,57024.01208,21.52932039,21.0028289,21.26607464,0,114.0266847,21.0028289,0.008587616,55.11920037,0,0,0,0,0,0,0,76865.51825,21.35153285,95738.65917
n-lowe,north,lowe, 10/03  10:00:00,13.25,57024.01208,21.60991961,21.06396589,21.33694275,0,104.6389643,21.06396589,0.008850956,56.57252649,0,0,0,0,0,0,0,17178.37545,4.771770957,95738.65917
n-lowe,north,lowe, 10/03  11:00:00,15.875,36288.00769,21.91328613,21.48600434,21.69964524,0,72.56454576,21.48600434,0.009042234,56.29903965,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  12:00:00,17,36288.00769,22.16028552,21.86875153,22.01451853,0,58.5810235,21.86875153,0.009331921,56.73415386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  13:00:00,17.625,36288.00769,22.34252567,22.09811194,22.2203188,0,52.03841867,22.09811194,0.009479905,56.82026269,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  14:00:00,18,36288.00769,22.5278552,22.32577502,22.42681511,0,49.01029503,22.32577502,0.009573299,56.58173126,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  15:00:00,18,36288.00769,22.67588159,22.45723175,22.56655667,0,51.10553089,22.45723175,0.009612906,56.35998509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  16:00:00,18.625,36288.00769,22.78751044,22.67172656,22.7296185,0,44.69452743,22.67172656,0.009655049,55.87123848,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  17:00:00,18.375,36288.00769,23.09455644,23.02492971,23.05974307,0,55.13585727,23.02492971,0.009773151,55.34540779,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  18:00:00,16.75,36288.00769,23.20073821,23.12772604,23.16423212,0,83.26151589,23.12772604,0.009777927,55.02847289,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  19:00:00,14.75,86832.0184,22.87596041,22.5217412,22.6988508,0,104.93638,22.5217412,0.009514952,55.57559343,0,0,0,0,0,0,0,3202.347254,0.889540904,95738.65917
n-lowe,north,lowe, 10/03  20:00:00,14,115344.0244,22.68882607,22.29564054,22.4922333,0,116.7929681,22.29564054,0.0094702,56.08450204,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  21:00:00,14,129600.0275,22.63555758,22.34161112,22.48858435,0,118.1983285,22.34161112,0.009505372,56.13225958,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  22:00:00,13.375,115344.0244,22.59833995,22.30706441,22.45270218,0,127.7609717,22.30706441,0.009565557,56.601666,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  23:00:00,12.4375,86832.0184,22.42271596,21.89159077,22.15715336,0,135.3383468,21.89159077,0.009565303,58.05128148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/03  24:00:00,11.85,42768.00906,22.17191339,21.51590732,21.84391035,0,139.3756344,21.51590732,0.009368684,58.19615164,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  01:00:00,11.575,28512.00604,21.95117248,21.28168929,21.61643088,0,140.6313252,21.28168929,0.009218415,58.10522107,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  02:00:00,11.375,22032.00467,21.7619218,21.09159573,21.42675877,0,140.8646857,21.09159573,0.009133992,58.25632453,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  03:00:00,11.1125,14256.00302,21.59240106,21.00038655,21.29639381,0,126.7730905,21.00038655,0.008986416,57.65100269,0,0,0,0,0,0,0,63341.56742,17.59487984,95738.65917
n-lowe,north,lowe, 10/04  04:00:00,10.8125,14256.00302,21.46564124,20.99956952,21.23260538,0,106.435317,20.99956952,0.008825862,56.63826832,0,0,0,0,0,0,0,155259.7262,43.12770173,95738.65917
n-lowe,north,lowe, 10/04  05:00:00,10.8875,14256.00302,21.36858419,20.99962198,21.18410309,0,92.34959548,20.99962198,0.008679659,55.71277878,0,0,0,0,0,0,0,201112.6962,55.86463783,95738.65917
n-lowe,north,lowe, 10/04  06:00:00,11,28512.00604,21.29568506,20.99966643,21.14767574,0,82.94838041,20.99966643,0.008583527,55.10398655,0,0,0,0,0,0,0,227868.9842,63.29694006,95738.65917
n-lowe,north,lowe, 10/04  07:00:00,11.8125,57024.01208,21.37007831,21.00950556,21.18979194,0,123.4801919,21.00950556,0.008538507,54.78571452,0,0,0,0,0,0,0,32854.15476,9.126154099,95738.65917
n-lowe,north,lowe, 10/04  08:00:00,13.9875,72576.01538,21.65226723,21.50678115,21.57952419,0,106.3985212,21.50678115,0.008645916,53.79888768,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  09:00:00,16.125,57024.01208,21.9586528,21.79986355,21.87925817,0,72.18515721,21.79986355,0.009018232,55.08356214,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  10:00:00,17.55,57024.01208,22.16844576,22.08473753,22.12659164,0,53.07561753,22.08473753,0.009344091,56.06313347,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  11:00:00,18,36288.00769,22.42797093,22.25290011,22.34043552,0,47.45934384,22.25290011,0.009517918,56.50926187,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  12:00:00,20.5,36288.00769,22.7548186,22.83633218,22.79557539,0,19.22980632,22.83633218,0.0097028,55.58618526,0,0,0,2.655757751,9560.727905,1.869140947,6728.907409,0,0,95738.65917
n-lowe,north,lowe, 10/04  13:00:00,22,36288.00769,23.14448228,23.46746595,23.30597412,0.046331946,1.18906887,23.46746595,0.009966157,54.93251833,0,0,0,1.354083454,4874.700433,0.965712231,3476.56403,0,0,95738.65917
n-lowe,north,lowe, 10/04  14:00:00,22,36288.00769,23.36180123,23.66414465,23.51297294,0,2.911752388,23.66414465,0.010094593,54.97429901,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  15:00:00,22,36288.00769,23.56127607,23.83852546,23.69990077,0,5.940733702,23.83852546,0.010143098,54.65774386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  16:00:00,21.375,36288.00769,23.68349283,23.91351108,23.79850195,0,17.40374289,23.91351108,0.010215902,54.79616021,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  17:00:00,20.375,36288.00769,23.61874582,23.81006779,23.7144068,0,32.35791128,23.81006779,0.010380171,56.01163525,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  18:00:00,20,36288.00769,23.5837051,23.88053757,23.73212134,0,41.41389564,23.88053757,0.010380477,55.77536123,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  19:00:00,19.375,86832.0184,23.57843125,23.81453923,23.69648524,0,49.81878202,23.81453923,0.010137583,54.70671927,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  20:00:00,17.75,115344.0244,23.54341428,23.5849456,23.56417994,0,73.38372013,23.5849456,0.010236662,56.00730436,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  21:00:00,16.375,129600.0275,23.50806585,23.41506052,23.46156319,0,95.38500608,23.41506052,0.010575375,58.42010593,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  22:00:00,14.75,115344.0244,23.45492078,23.23023102,23.3425759,0,119.638672,23.23023102,0.010791317,60.26312934,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  23:00:00,13.4375,86832.0184,23.25205337,22.72887442,22.99046389,0,132.7437913,22.72887442,0.010806184,62.20181384,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/04  24:00:00,12.85,42768.00906,22.98937769,22.34099092,22.66518431,0,136.6232893,22.34099092,0.010525161,62.05485057,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  01:00:00,12.575,28512.00604,22.76297019,22.1009324,22.4319513,0,137.7692741,22.1009324,0.01025551,61.38236522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  02:00:00,12.375,22032.00467,22.57200607,21.90917479,22.24059043,0,137.9620159,21.90917479,0.010063092,60.95817527,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  03:00:00,12.1125,14256.00302,22.39098695,21.72199336,22.05649016,0,139.1875447,21.72199336,0.009877398,60.53883658,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  04:00:00,11.8125,14256.00302,22.21235013,21.53361128,21.87298071,0,141.0546684,21.53361128,0.009636365,59.76862443,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  05:00:00,11.8875,14256.00302,22.04822014,21.39232173,21.72027093,0,137.5520766,21.39232173,0.009387765,58.75640032,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  06:00:00,12,28512.00604,21.91346101,21.28904222,21.60125161,0,133.7560465,21.28904222,0.009205344,57.99767751,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  07:00:00,12.625,57024.01208,21.9639377,21.54188001,21.75290885,0,129.3827234,21.54188001,0.0091639,56.8532094,0,0,0,0,0,0,0,0,0,95738.65917
