Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 10/05  08:00:00,14.25,72576.01538,22.26264372,22.06989505,22.16626939,0,111.2693344,22.06989505,0.009226293,55.42242488,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  09:00:00,16.875,57024.01208,22.5529768,22.38792012,22.47044846,0,70.07315612,22.38792012,0.009320351,54.8989281,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  10:00:00,21.125,57024.01208,22.92253187,23.20257788,23.06255487,2.104813345,17.29864725,23.20257788,0.009689074,54.28927986,0,0,0,2.810606429,10118.18314,2.030490559,7309.766014,0,0,95738.65917
n-lowe,north,lowe, 10/05  11:00:00,23.625,36288.00769,23.34358942,23.82297795,23.58328368,20.69789225,0,23.82297795,0.009897474,53.40708862,0,0,0,1.29302891,4654.904076,0.963661569,3469.181647,0,0,95738.65917
n-lowe,north,lowe, 10/05  12:00:00,23.375,36288.00769,23.66681606,23.9995367,23.83317638,2.784962624,4.384055287,23.9995367,0.009817186,52.4189073,0,0,0,22.90838771,82470.19575,17.31764964,62343.53872,0,0,95738.65917
n-lowe,north,lowe, 10/05  13:00:00,23,36288.00769,23.8948458,23.9999794,23.9474126,0,27.27158199,23.9999794,0.009939997,53.06294403,0,0,0,49.52470915,178288.9529,36.51518383,131454.6618,0,0,95738.65917
n-lowe,north,lowe, 10/05  14:00:00,23,36288.00769,24.08645867,23.9999379,24.04319829,0,44.90826534,23.9999379,0.009911343,52.9125082,0,0,0,73.44132381,264388.7657,54.14602149,194925.6774,0,0,95738.65917
n-lowe,north,lowe, 10/05  15:00:00,22.375,36288.00769,24.19368126,23.99992144,24.09680135,0,53.57090366,23.99992144,0.009840935,52.54253518,0,0,0,71.2308455,256431.0438,51.97026822,187092.9656,0,0,95738.65917
n-lowe,north,lowe, 10/05  16:00:00,23.25,36288.00769,24.30587791,23.99987947,24.15287869,0,71.91635765,23.99987947,0.009806637,52.3623874,0,0,0,114.3823383,411776.418,85.47800517,307720.8186,0,0,95738.65917
n-lowe,north,lowe, 10/05  17:00:00,22.75,36288.00769,24.48709727,23.9997114,24.24340433,0,106.7768018,23.9997114,0.009767006,52.15457803,0,0,0,151.1331539,544079.354,111.6401768,401904.6364,0,0,95738.65917
n-lowe,north,lowe, 10/05  18:00:00,20.75,36288.00769,24.37883793,23.99963768,24.18923781,0,113.9993038,23.99963768,0.009728866,51.95427554,0,0,0,119.3723231,429740.3632,84.19375762,303097.5274,0,0,95738.65917
n-lowe,north,lowe, 10/05  19:00:00,20,86832.0184,24.22296765,23.99975406,24.11136085,0,90.61318494,23.99975406,0.009807749,52.36862326,0,0,0,68.4507903,246422.8451,47.83630495,172210.6978,0,0,95738.65917
n-lowe,north,lowe, 10/05  20:00:00,18.125,115344.0244,24.15661544,23.98915821,24.07288682,0,89.72357729,23.98915821,0.009974706,53.28075339,0,0,0,21.80657539,78503.67141,14.82030791,53353.10846,0,0,95738.65917
n-lowe,north,lowe, 10/05  21:00:00,16.375,129600.0275,24.10798506,23.9173264,24.01265573,0,103.9320447,23.9173264,0.010360106,55.54417854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  22:00:00,16,115344.0244,24.07824276,23.89843302,23.98833789,0,110.4733699,23.89843302,0.01020876,54.80810798,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  23:00:00,15.375,86832.0184,23.94997341,23.55377539,23.7518744,0,113.3321803,23.55377539,0.009945065,54.53362754,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/05  24:00:00,14.625,42768.00906,23.72712655,23.17692893,23.45202774,0,120.176962,23.17692893,0.009798869,54.98184408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  01:00:00,14.2125,28512.00604,23.52616138,22.94423161,23.2351965,0,123.9298611,22.94423161,0.009799782,55.76707695,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  02:00:00,13.85,22032.00467,23.35137545,22.75065225,23.05101385,0,126.9283349,22.75065225,0.009919043,57.10131332,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  03:00:00,13.45,14256.00302,23.17984171,22.55691364,22.86837768,0,130.5361543,22.55691364,0.01003711,58.45324454,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  04:00:00,12.9875,14256.00302,23.00984503,22.36039486,22.68511995,0,135.1443504,22.36039486,0.01011099,59.5840375,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  05:00:00,12.925,14256.00302,22.85326968,22.21230277,22.53278623,0,134.0353362,22.21230277,0.010182683,60.54251599,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  06:00:00,12.375,28512.00604,22.70096956,22.0324049,22.36668723,0,139.8808169,22.0324049,0.010135764,60.93088617,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  07:00:00,12,57024.01208,22.65854445,22.09312809,22.37583627,0,148.9903043,22.09312809,0.009792129,58.68177816,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  08:00:00,13.875,72576.01538,22.84655256,22.51355126,22.68005191,0,125.6747545,22.51355126,0.009718881,56.7757576,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  09:00:00,16.875,57024.01208,23.0855763,22.83707058,22.96132344,0,77.85144199,22.83707058,0.010145409,58.0757345,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  10:00:00,19.375,57024.01208,23.3661594,23.34811833,23.35713886,0,44.39101473,23.34811833,0.01020743,56.65304603,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  11:00:00,21.325,36288.00769,23.65767758,23.80036621,23.7290219,0,17.89204655,23.80036621,0.010032235,54.19838593,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  12:00:00,21.375,36288.00769,23.90990593,23.99938449,23.95464521,0,26.43085787,23.99938449,0.009773609,52.1903037,0,0,0,10.19481718,36701.34185,7.478670466,26923.21368,0,0,95738.65917
n-lowe,north,lowe, 10/06  13:00:00,20.375,36288.00769,24.07378864,24.00586352,24.03982608,0,37.28412069,24.00586352,0.009640866,51.47226995,0,0,0,1.303836548,4693.811574,0.947356248,3410.482491,0,0,95738.65917
n-lowe,north,lowe, 10/06  14:00:00,20.625,36288.00769,24.21845604,23.99996305,24.10920954,0,52.1375565,23.99996305,0.009676302,51.67685988,0,0,0,28.47134072,102496.8266,20.21103759,72759.73531,0,0,95738.65917
n-lowe,north,lowe, 10/06  15:00:00,21,36288.00769,24.31767792,23.99993125,24.15880458,0,63.74363835,23.99993125,0.009681043,51.70186925,0,0,0,53.04384916,190957.857,38.31765447,137943.5561,0,0,95738.65917
n-lowe,north,lowe, 10/06  16:00:00,20.375,36288.00769,24.37395065,23.99986752,24.18690909,0,74.90827417,23.99986752,0.009591088,51.22896166,0,0,0,54.49583755,196185.0152,38.64916793,139137.0046,0,0,95738.65917
n-lowe,north,lowe, 10/06  17:00:00,20,36288.00769,24.56006913,23.99978958,24.27992936,0,111.9677849,23.99978958,0.009784216,52.24480723,0,0,0,100.692577,362493.2772,69.16483898,248993.4203,0,0,95738.65917
n-lowe,north,lowe, 10/06  18:00:00,18.125,36288.00769,24.46217324,23.9980498,24.23011152,0,122.0127483,23.9980498,0.009829988,52.49091175,0,0,0,70.65784761,254368.2514,46.73687628,168252.7546,0,0,95738.65917
n-lowe,north,lowe, 10/06  19:00:00,17,86832.0184,24.23497507,23.94040205,24.08768856,0,93.37852851,23.94040205,0.010001623,53.57759662,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  20:00:00,16.375,115344.0244,24.15090653,23.85051113,24.00070883,0,102.4808304,23.85051113,0.009836464,52.99370657,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  21:00:00,16,129600.0275,24.11674682,23.86476587,23.99075635,0,110.1316436,23.86476587,0.010028598,53.96498522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  22:00:00,16,115344.0244,24.11684653,23.93139944,24.02412298,0,111.1144109,23.93139944,0.010063919,53.93582847,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  23:00:00,15.625,86832.0184,24.00649743,23.62723929,23.81686836,0,110.4945926,23.62723929,0.009852984,53.79747905,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/06  24:00:00,15.3375,42768.00906,23.81697725,23.32848256,23.5727299,0,110.7105501,23.32848256,0.009593592,53.35554775,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  01:00:00,15.3,33696.00714,23.66133861,23.17800902,23.41967381,0,109.3111828,23.17800902,0.009425036,52.91179776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  02:00:00,15.3625,33696.00714,23.54076617,23.07735908,23.30906262,0,106.6185023,23.07735908,0.009362122,52.88470893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  03:00:00,15.4,14256.00302,23.42983952,22.98399835,23.20691893,0,104.2713451,22.98399835,0.009227857,52.43253438,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  04:00:00,15.4,14256.00302,23.32715513,22.89461469,23.11088491,0,102.7310991,22.89461469,0.009055316,51.74563505,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  05:00:00,15.775,14256.00302,23.24605615,22.86277415,23.05441515,0,96.02328046,22.86277415,0.008906713,51.00713833,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  06:00:00,16,14256.00302,23.183184,22.84242888,23.01280644,0,91.39021899,22.84242888,0.008499843,48.76675865,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  07:00:00,17.25,53136.01126,23.23152552,23.01204475,23.12178513,0,74.10892133,23.01204475,0.007577825,43.10703151,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/07  08:00:00,21.75,53136.01126,23.61812624,23.85009635,23.7341113,0,55.73436681,23.85009635,0.00724662,39.20542398,0,0,0,46.54024639,167544.887,44.28316501,159419.3941,0,0,95738.65917
n-lowe,north,lowe, 10/07  09:00:00,27.125,72576.01538,24.15062187,23.9999483,24.07528509,0,136.8372691,23.9999483,0.007780354,41.67636213,0,0,0,219.0440819,788558.695,217.4427141,782793.7709,0,0,95738.65917
n-lowe,north,lowe, 10/07  10:00:00,30.6875,72576.01538,24.51012427,23.99975861,24.25494144,0,150.5541278,23.99975861,0.008030009,42.99733396,0,0,0,292.6381709,1053497.415,292.6381709,1053497.415,0,0,95738.65917
n-lowe,north,lowe, 10/07  11:00:00,33.1375,53136.01126,24.76381898,23.99973771,24.38177835,0,160.9995727,23.99973771,0.007996377,42.81959107,0,0,0,345.3952854,1243423.027,345.3952854,1243423.027,0,0,95738.65917
n-lowe,north,lowe, 10/07  12:00:00,35.25,42768.00906,25.00418044,24.03324783,24.51871413,0,197.9852127,24.03324783,0.00802548,42.88693631,0,0,0,417.9205349,1504513.926,417.9205349,1504513.926,0,0,95738.65917
n-lowe,north,lowe, 10/07  13:00:00,35.375,42768.00906,25.2184412,24.1909667,24.70470395,0,209.357758,24.1909667,0.007946758,42.07190649,0,0,0,428.5244647,1542688.073,428.5244647,1542688.073,0,0,95738.65917
n-lowe,north,lowe, 10/07  14:00:00,30,42768.00906,25.2117459,24.01366038,24.61270314,0,228.9444977,24.01366038,0.008303841,44.40798803,0,0,0,376.6187098,1355827.355,360.1837349,1296661.446,0,0,95738.65917
n-lowe,north,lowe, 10/07  15:00:00,25.75,42768.00906,25.10955568,23.9999287,24.55474219,0,202.7783482,23.9999287,0.008961447,47.91344194,0,0,0,312.227648,1124019.533,259.6849931,934865.9753,0,0,95738.65917
n-lowe,north,lowe, 10/07  16:00:00,25.625,42768.00906,25.0984082,23.9996734,24.5490408,0,199.2802791,23.9996734,0.008991472,48.07244391,0,0,0,303.0930743,1091135.067,253.931658,914153.9689,0,0,95738.65917
n-lowe,north,lowe, 10/07  17:00:00,26.625,42768.00906,25.25352616,23.99957144,24.6265488,0,230.8341972,23.99957144,0.008879088,47.480337,0,0,0,347.102101,1249567.564,302.7746445,1089988.72,0,0,95738.65917
n-lowe,north,lowe, 10/07  18:00:00,26.375,42768.00906,25.15536929,23.99935161,24.57736045,0,237.184011,23.99935161,0.008681872,46.44075861,0,0,0,333.2099214,1199555.717,304.6120825,1096603.497,0,0,95738.65917
n-lowe,north,lowe, 10/07  19:00:00,24.75,110160.0233,24.94145243,23.99933632,24.47039437,0,203.8392266,23.99933632,0.00839108,44.90612065,0,0,0,272.7681186,981965.227,243.2746371,875788.6936,0,0,95738.65917
n-lowe,north,lowe, 10/07  20:00:00,23.3125,129600.0275,24.85964033,23.99923098,24.42943566,0,209.2826599,23.99923098,0.008510966,45.53933425,0,0,0,257.8944948,928420.1813,223.7966608,805667.9789,0,0,95738.65917
n-lowe,north,lowe, 10/07  21:00:00,22.3375,129600.0275,24.81995819,23.9987353,24.40934675,0,218.7657165,23.9987353,0.008257152,44.20025671,0,0,0,243.6763274,877234.7785,216.3549096,778877.6747,0,0,95738.65917
n-lowe,north,lowe, 10/07  22:00:00,21.375,129600.0275,24.77055618,23.99898498,24.38477058,0,202.6845221,23.99898498,0.007904423,42.33526178,0,0,0,208.4677319,750483.8348,183.7711308,661576.0709,0,0,95738.65917
n-lowe,north,lowe, 10/07  23:00:00,20.5625,110160.0233,24.66267142,23.99943106,24.33105124,0,149.078543,23.99943106,0.007852382,42.05890128,0,0,0,133.0417191,478950.1886,116.2221106,418399.5981,0,0,95738.65917
n-lowe,north,lowe, 10/07  24:00:00,20.1125,53136.01126,24.54749249,23.99950822,24.27350035,0,113.6182604,23.99950822,0.007702122,41.26370813,0,0,0,82.21401317,295970.4474,73.0518883,262986.7979,0,0,95738.65917
n-lowe,north,lowe, 10/08  01:00:00,19.9375,33696.00714,24.4724058,23.99945772,24.23593176,0,112.1154415,23.99945772,0.007601641,40.73203316,0,0,0,76.19364176,274297.1103,68.55420989,246795.1556,0,0,95738.65917
n-lowe,north,lowe, 10/08  02:00:00,19.8375,33696.00714,24.41620753,23.99944833,24.20782793,0,103.8405562,23.99944833,0.007549977,40.45853108,0,0,0,64.44209557,231991.544,58.57490476,210869.6571,0,0,95738.65917
n-lowe,north,lowe, 10/08  03:00:00,19.7375,14256.00302,24.36085208,23.99954566,24.18019887,0,95.48386967,23.99954566,0.007359831,39.45125021,0,0,0,52.24893102,188096.1517,48.5322645,174716.1522,0,0,95738.65917
n-lowe,north,lowe, 10/08  04:00:00,19.575,14256.00302,24.31265399,23.99954794,24.15610096,0,88.68015268,23.99954794,0.007101923,38.08435387,0,0,0,40.93632548,147370.7717,38.97911395,140324.8102,0,0,95738.65917
n-lowe,north,lowe, 10/08  05:00:00,19.8125,14256.00302,24.27873367,23.99950442,24.13911904,0,84.77711348,23.99950442,0.006821204,36.59541969,0,0,0,39.83077896,143390.8043,39.20874145,141151.4692,0,0,95738.65917
n-lowe,north,lowe, 10/08  06:00:00,21.375,14256.00302,24.2876532,23.99946377,24.14355849,0,89.06303219,23.99946377,0.006606832,35.45752538,0,0,0,70.3962254,253426.4114,70.3962254,253426.4114,0,0,95738.65917
n-lowe,north,lowe, 10/08  07:00:00,23.95,53136.01126,24.40984207,23.99945568,24.20464888,0,107.8635497,23.99945568,0.00643964,34.56945485,0,0,0,133.5022408,480608.0668,133.5022408,480608.0668,0,0,95738.65917
n-lowe,north,lowe, 10/08  08:00:00,28.125,53136.01126,24.68392104,23.99942375,24.34167239,0,173.9025413,23.99942375,0.006307084,33.86506966,0,0,0,271.3713402,976936.8246,271.3713402,976936.8246,0,0,95738.65917
n-lowe,north,lowe, 10/08  09:00:00,30,72576.01538,24.9573314,23.99985759,24.47859449,0,251.4069904,23.99985759,0.006711336,36.01055825,0,0,0,381.7629099,1374346.476,381.7629099,1374346.476,0,0,95738.65917
n-lowe,north,lowe, 10/08  10:00:00,32.5,72576.01538,25.15737389,24.06732502,24.61234945,0,241.096872,24.06732502,0.007582993,40.4689933,0,0,0,412.4272969,1484738.269,412.4272969,1484738.269,0,0,95738.65917
n-lowe,north,lowe, 10/08  11:00:00,35.875,53136.01126,25.40077504,24.39486432,24.89781968,0,201.6530656,24.39486432,0.007296393,38.20336216,0,0,0,424.6138971,1528610.029,424.6138971,1528610.029,0,0,95738.65917
n-lowe,north,lowe, 10/08  12:00:00,37,42768.00906,25.70070627,24.7867396,25.24372294,0,189.4757759,24.7867396,0.00719589,36.80557067,0,0,0,425.6654574,1532395.647,425.6654574,1532395.647,0,0,95738.65917
n-lowe,north,lowe, 10/08  13:00:00,37.625,42768.00906,25.99599415,25.11741448,25.55670431,0,184.4081238,25.11741448,0.007166085,35.94294207,0,0,0.75,425.0153627,1530055.306,425.0153627,1530055.306,0,0,95738.65917
n-lowe,north,lowe, 10/08  14:00:00,33.625,42768.00906,26.09438164,24.82219716,25.4582894,0,252.0442407,24.82219716,0.007561786,38.60697232,0,0,0.25,434.2026155,1563129.416,434.2026155,1563129.416,0,0,95738.65917
n-lowe,north,lowe, 10/08  15:00:00,29.75,42768.00906,25.86124966,24.23928954,25.0502696,0,308.915794,24.23928954,0.008665858,45.69695707,0,0,0,441.7020287,1590127.303,432.305213,1556298.767,0,0,95738.65917
n-lowe,north,lowe, 10/08  16:00:00,31.5,42768.00906,25.76381466,24.24700196,25.00540831,0,285.8833422,24.24700196,0.008898717,46.88105187,0,0,0,439.3874103,1581794.677,437.0069281,1573224.941,0,0,95738.65917
n-lowe,north,lowe, 10/08  17:00:00,33,42768.00906,25.958251,24.58446641,25.27135871,0,262.0963906,24.58446641,0.00852817,44.06465088,0,0,0,432.3981796,1556633.447,432.3981796,1556633.447,0,0,95738.65917
n-lowe,north,lowe, 10/08  18:00:00,30.5,42768.00906,25.84373313,24.42663225,25.13518269,0,293.6084426,24.42663225,0.007298928,38.1250222,0,0,0,426.4499366,1535219.772,426.4499366,1535219.772,0,0,95738.65917
n-lowe,north,lowe, 10/08  19:00:00,25.875,110160.0233,25.44968119,24.0032439,24.72646254,0,299.8692278,24.0032439,0.007223033,38.71766538,0,0,0,366.8585672,1320690.842,359.2471652,1293289.795,0,0,95738.65917
n-lowe,north,lowe, 10/08  20:00:00,22.75,129600.0275,25.239275,23.99946256,24.61936878,0,277.793876,23.99946256,0.007977523,42.72044672,0,0,0,321.4324754,1157156.912,282.6819726,1017655.101,0,0,95738.65917
n-lowe,north,lowe, 10/08  21:00:00,20.75,129600.0275,25.11123826,23.99899671,24.55511748,0,269.1405038,23.99899671,0.008342861,44.65230268,0,0,0,302.1090749,1087592.67,239.358384,861690.1824,0,0,95738.65917
n-lowe,north,lowe, 10/08  22:00:00,19.375,129600.0275,24.9987236,23.99912761,24.49892561,0,239.8626483,23.99912761,0.008543087,45.70915756,0,0,0,247.2162774,889978.5986,186.2689046,670568.0566,0,0,95738.65917
n-lowe,north,lowe, 10/08  23:00:00,18.25,110160.0233,24.84054017,23.99938703,24.4199636,0,175.176538,23.99938703,0.008584822,45.92869324,0,0,0,136.8341639,492602.9901,102.223238,368003.6567,0,0,95738.65917
n-lowe,north,lowe, 10/08  24:00:00,17.3625,53136.01126,24.67668926,23.99958863,24.33813894,0,129.0912074,23.99958863,0.008767756,46.89319559,0,0,0,55.72801724,200620.8621,40.81997365,146951.9051,0,0,95738.65917
n-lowe,north,lowe, 10/09  01:00:00,16.7875,28512.00604,24.55397097,23.99960471,24.27678784,0,118.1001372,23.99960471,0.009057354,48.41974807,0,0,0,27.81977657,100151.1956,19.85841303,71490.28691,0,0,95738.65917
n-lowe,north,lowe, 10/09  02:00:00,16.2875,22032.00467,24.44867627,23.96975669,24.20921648,0,106.0805552,23.96975669,0.009365166,50.13159255,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  03:00:00,15.7875,14256.00302,24.32038195,23.8050256,24.06270377,0,111.5559022,23.8050256,0.00948251,51.25500536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  04:00:00,15.225,14256.00302,24.17165892,23.61567761,23.89366827,0,117.9057772,23.61567761,0.009451026,51.67243243,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  05:00:00,15,14256.00302,24.0212716,23.455947,23.7386093,0,119.2804544,23.455947,0.00933896,51.56297846,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  06:00:00,15.125,28512.00604,23.90000324,23.36289371,23.63144848,0,115.7214308,23.36289371,0.009322986,51.76624985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  07:00:00,15.7,57024.01208,23.95902801,23.63815278,23.7985904,0,112.4396741,23.63815278,0.009378109,51.21085804,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  08:00:00,17.25,72576.01538,24.22335207,23.97333937,24.09834572,0,120.7574001,23.97333937,0.009404347,50.3268687,0,0,0,44.0600941,158616.3388,29.90021281,107640.7661,0,0,95738.65917
n-lowe,north,lowe, 10/09  09:00:00,18,57024.01208,24.36324256,23.99984925,24.1815459,0,93.49448968,23.99984925,0.009624003,51.40202738,0,0,0,24.24415938,87278.97376,16.06037324,57817.34366,0,0,95738.65917
n-lowe,north,lowe, 10/09  10:00:00,18.625,57024.01208,24.49062613,23.99990089,24.24526351,0,101.0680886,23.99990089,0.009863184,52.65954148,0,0,0,52.38903315,188600.5193,34.41889157,123908.0096,0,0,95738.65917
n-lowe,north,lowe, 10/09  11:00:00,19,36288.00769,24.58301221,23.99993423,24.29147322,0,97.64067978,23.99993423,0.009976194,53.25320791,0,0,0,58.30001528,209880.055,37.4600048,134856.0173,0,0,95738.65917
n-lowe,north,lowe, 10/09  12:00:00,19.625,36288.00769,24.74503948,23.99990222,24.37247085,0,121.9922548,23.99990222,0.010133254,54.07832148,0,0,0,113.3396224,408022.6408,72.61012689,261396.4568,0,0,95738.65917
n-lowe,north,lowe, 10/09  13:00:00,18.75,36288.00769,24.81664578,23.99975021,24.40819799,0,134.0085597,23.99975021,0.009905916,52.88453193,0,0,0,107.5217188,387078.1878,69.48251385,250137.0498,0,0,95738.65917
n-lowe,north,lowe, 10/09  14:00:00,18,36288.00769,24.76512996,23.99980639,24.38246818,0,126.1844639,23.99980639,0.009702566,51.8154638,0,0,0,74.88575331,269588.7119,48.70661887,175343.8279,0,0,95738.65917
n-lowe,north,lowe, 10/09  15:00:00,18,36288.00769,24.71701444,23.99987356,24.358444,0,118.1536678,23.99987356,0.009680609,51.69979802,0,0,0,62.36935861,224529.691,40.68566155,146468.3816,0,0,95738.65917
n-lowe,north,lowe, 10/09  16:00:00,17.375,36288.00769,24.58315612,23.99496586,24.28906099,0,101.4833688,23.99496586,0.009855468,52.63472954,0,0,0,20.7172722,74582.17991,13.32585409,47973.07473,0,0,95738.65917
n-lowe,north,lowe, 10/09  17:00:00,16.375,36288.00769,24.40049349,23.86427135,24.13238242,0,102.4966983,23.86427135,0.010241474,55.09703153,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  18:00:00,15.375,36288.00769,24.24877209,23.7459253,23.99734869,0,118.3553377,23.7459253,0.010487984,56.80177602,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  19:00:00,15,86832.0184,24.13985681,23.6132572,23.87655701,0,122.5522961,23.6132572,0.010453488,57.07081847,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  20:00:00,15,115344.0244,24.0758652,23.61247712,23.84417116,0,122.811895,23.61247712,0.010268118,56.0782791,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  21:00:00,15,129600.0275,24.06509799,23.69931701,23.8822075,0,124.6935389,23.69931701,0.010237854,55.62406594,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  22:00:00,14.875,115344.0244,24.06344128,23.74870169,23.90607149,0,127.3963497,23.74870169,0.010236305,55.45061137,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  23:00:00,14.425,86832.0184,23.93659433,23.43292393,23.68475913,0,128.0241119,23.43292393,0.010167884,56.14419317,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/09  24:00:00,14.1375,42768.00906,23.72804871,23.12389338,23.42597104,0,128.0386455,23.12389338,0.010027946,56.42693089,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  01:00:00,14.1625,28512.00604,23.55214167,22.96074966,23.25644567,0,125.3719529,22.96074966,0.009957844,56.59514077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  02:00:00,14.2625,22032.00467,23.40921419,22.84304414,23.12612917,0,121.6940671,22.84304414,0.009978675,57.11742111,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  03:00:00,14.3625,14256.00302,23.28094249,22.73942726,23.01018487,0,118.2046586,22.73942726,0.009959696,57.36964903,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  04:00:00,14.4,14256.00302,23.16444129,22.64225366,22.90334748,0,115.8516698,22.64225366,0.009906434,57.40501139,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  05:00:00,14.775,14256.00302,23.06736229,22.59428836,22.83082532,0,108.8469272,22.59428836,0.009823377,57.09734082,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  06:00:00,14.375,28512.00604,22.97692517,22.48682608,22.73187563,0,113.2062175,22.48682608,0.009765745,57.13962865,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  07:00:00,13.375,57024.01208,22.96348549,22.52144653,22.74246601,0,132.1699251,22.52144653,0.009562906,55.85276065,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  08:00:00,14.25,72576.01538,23.12860953,22.81516414,22.97188683,0,123.6967617,22.81516414,0.009147572,52.525033,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  09:00:00,16.25,57024.01208,23.38542874,23.03569803,23.21056339,0,91.43356672,23.03569803,0.009060463,51.33495727,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  10:00:00,18.875,57024.01208,23.60648897,23.46870218,23.53759557,0,54.98747799,23.46870218,0.009057557,49.99702046,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  11:00:00,20.125,36288.00769,23.83166546,23.76316827,23.79741686,0,36.74970447,23.76316827,0.009014732,48.88540184,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  12:00:00,20.075,36288.00769,24.00861335,23.89529997,23.95195666,0,40.03615084,23.89529997,0.008992057,48.37812217,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  13:00:00,20,36288.00769,24.17013387,23.99242736,24.08128062,0,46.69642437,23.99242736,0.008993496,48.10407612,0,0,0,5.173944708,18626.20095,3.925935829,14133.36899,0,0,95738.65917
n-lowe,north,lowe, 10/10  14:00:00,20,36288.00769,24.29417955,23.99997287,24.14707621,0,59.65037416,23.99997287,0.00894875,47.846412,0,0,0,22.35714898,80485.73634,16.99181833,61170.54597,0,0,95738.65917
n-lowe,north,lowe, 10/10  15:00:00,20,36288.00769,24.36018705,23.9999123,24.18004968,0,68.02648213,23.9999123,0.008885795,47.51472477,0,0,0,33.28659116,119831.7282,25.37019679,91332.70845,0,0,95738.65917
n-lowe,north,lowe, 10/10  16:00:00,19.375,36288.00769,24.35829293,23.9999343,24.17911362,0,72.18102388,23.9999343,0.008909113,47.63758473,0,0,0,24.88121081,89572.35891,18.70416864,67335.00709,0,0,95738.65917
n-lowe,north,lowe, 10/10  17:00:00,19,36288.00769,24.44082793,23.99981403,24.22032098,0,93.50549768,23.99981403,0.009034747,48.30009165,0,0,0,45.41580555,163496.9,33.52466122,120688.7804,0,0,95738.65917
n-lowe,north,lowe, 10/10  18:00:00,17.75,36288.00769,24.31020562,23.98651942,24.14836252,0,99.93490113,23.98651942,0.009095219,48.65791129,0,0,0,25.88741822,93194.70558,18.75998038,67535.92937,0,0,95738.65917
n-lowe,north,lowe, 10/10  19:00:00,16.375,86832.0184,24.13399524,23.77859882,23.95629703,0,100.5874828,23.77859882,0.009128764,49.44811853,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  20:00:00,15.375,115344.0244,24.0119792,23.60761218,23.80979569,0,115.3153275,23.60761218,0.009125092,49.9422269,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  21:00:00,15,129600.0275,23.95081868,23.59685446,23.77383657,0,122.6119626,23.59685446,0.009510509,52.05150859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  22:00:00,15,115344.0244,23.93572983,23.64713784,23.79143384,0,123.5416239,23.64713784,0.009985902,54.44714338,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  23:00:00,14.25,86832.0184,23.79803047,23.29538825,23.54670936,0,128.3489384,23.29538825,0.010157988,56.55902874,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/10  24:00:00,13.3625,42768.00906,23.54499379,22.88444447,23.21471913,0,136.8934697,22.88444447,0.009974732,56.95094282,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  01:00:00,12.7875,28512.00604,23.30595696,22.60412174,22.95503935,0,142.4722126,22.60412174,0.009760156,56.70099522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  02:00:00,12.2875,22032.00467,23.08533351,22.3560435,22.72068851,0,146.8358607,22.3560435,0.009581451,56.52431653,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  03:00:00,11.7875,14256.00302,22.86623689,22.11094851,22.4885927,0,151.1725505,22.11094851,0.009367127,56.10938434,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  04:00:00,11.225,14256.00302,22.64381785,21.85862199,22.25121992,0,156.4132756,21.85862199,0.009109773,55.43667279,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  05:00:00,11,14256.00302,22.42845502,21.64180774,22.03513138,0,156.7601947,21.64180774,0.008863067,54.6766195,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  06:00:00,10.8125,28512.00604,22.23894573,21.45919399,21.84906986,0,156.7416477,21.45919399,0.008624273,53.82151738,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  07:00:00,10.8875,57024.01208,22.19713248,21.5684026,21.88276754,0,158.7767713,21.5684026,0.008271468,51.30738569,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  08:00:00,11,72576.01538,22.24973935,21.69227299,21.97100617,0,158.6581006,21.69227299,0.008073878,49.71737581,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  09:00:00,11.625,57024.01208,22.22169797,21.49952468,21.86061133,0,143.4759397,21.49952468,0.008362539,52.08246848,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  10:00:00,15.125,57024.01208,22.41885676,21.92685638,22.17285657,0,94.77063847,21.92685638,0.008484456,51.4751583,0,0,0,1.250165548,4500.595972,0.893197664,3215.511592,0,0,95738.65917
n-lowe,north,lowe, 10/11  11:00:00,16.375,36288.00769,22.7246206,22.30253222,22.51357641,0,76.90359713,22.30253222,0.00855681,50.72762185,0,0,0,1.334385717,4803.788582,0.944659806,3400.775301,0,0,95738.65917
n-lowe,north,lowe, 10/11  12:00:00,16.625,36288.00769,22.67176299,22.26778202,22.46977251,0,71.33572807,22.26778202,0.008900915,52.84870317,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  13:00:00,17,36288.00769,22.82791265,22.44804968,22.63798116,0,68.43708597,22.44804968,0.009166179,53.80916919,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  14:00:00,17.625,36288.00769,22.97603207,22.64876669,22.81239938,0,61.3813265,22.64876669,0.009174717,53.20463303,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  15:00:00,18,36288.00769,23.11729372,22.8358197,22.97655671,0,57.64136741,22.8358197,0.009442351,54.11657637,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  16:00:00,17.375,36288.00769,23.1428915,22.82582452,22.98435801,0,67.5503479,22.82582452,0.009595532,55.01537281,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  17:00:00,17,36288.00769,23.21003439,22.89674646,23.05339043,0,76.22934295,22.89674646,0.009725189,55.50736612,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  18:00:00,15.75,36288.00769,23.10755511,22.83301731,22.97028621,0,95.02397999,22.83301731,0.009845588,56.40541005,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  19:00:00,15,86832.0184,22.92833241,22.55602623,22.74217932,0,104.0148333,22.55602623,0.009898173,57.65918868,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  20:00:00,15,115344.0244,22.86628667,22.56192135,22.71410401,0,104.5543917,22.56192135,0.009871334,57.48453173,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  21:00:00,14.375,129600.0275,22.8483138,22.58027446,22.71429413,0,115.5254405,22.58027446,0.009788192,56.94503217,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  22:00:00,13.375,115344.0244,22.80655777,22.48776689,22.64716233,0,131.0364964,22.48776689,0.010033929,58.68108345,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  23:00:00,12.4375,86832.0184,22.63595998,22.08137778,22.35866888,0,138.7925715,22.08137778,0.010087825,60.46758465,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/11  24:00:00,11.85,42768.00906,22.38618155,21.70780838,22.04699497,0,142.8372673,21.70780838,0.009840273,60.36645954,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  01:00:00,11.575,28512.00604,22.16571123,21.47427413,21.81999268,0,144.0634838,21.47427413,0.009592531,59.71771121,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  02:00:00,11.375,22032.00467,21.97829072,21.28623323,21.63226197,0,144.3261635,21.28623323,0.009413387,59.29887797,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  03:00:00,11.1125,14256.00302,21.79996589,21.10222973,21.45109781,0,145.604318,21.10222973,0.009255413,58.98059649,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  04:00:00,10.8125,14256.00302,21.63227143,21.00061507,21.31644325,0,133.5865828,21.00061507,0.009084715,58.27172257,0,0,0,0,0,0,0,57526.33088,15.97953636,95738.65917
n-lowe,north,lowe, 10/12  05:00:00,10.8875,14256.00302,21.51430732,20.99955966,21.25693349,0,115.2047826,20.99955966,0.008978007,57.60079552,0,0,0,0,0,0,0,119318.2934,33.14397039,95738.65917
n-lowe,north,lowe, 10/12  06:00:00,11.625,28512.00604,21.43593237,20.99966316,21.21779777,0,105.2179043,20.99966316,0.009107118,58.41674269,0,0,0,0,0,0,0,109646.4081,30.45733559,95738.65917
n-lowe,north,lowe, 10/12  07:00:00,12.625,57024.01208,21.48969841,21.14012168,21.31491004,0,121.8372065,21.14012168,0.009436623,59.97664133,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  08:00:00,14.25,72576.01538,21.73733689,21.61854901,21.67794295,0,103.3880034,21.61854901,0.009570517,59.06688379,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  09:00:00,16.875,57024.01208,21.94985908,21.87825838,21.91405873,0,61.00143606,21.87825838,0.009458899,57.46186282,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  10:00:00,18,57024.01208,22.1769445,22.18464524,22.18079487,0,46.56171933,22.18464524,0.009590914,57.17346371,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  11:00:00,19.25,36288.00769,22.46232484,22.44269162,22.45250823,0,30.241475,22.44269162,0.009502455,55.77749703,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  12:00:00,21.25,36288.00769,22.73802122,23.0000008,22.86901101,0.9498564,6.755448574,23.0000008,0.009205356,52.26166963,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  13:00:00,22,36288.00769,23.04117193,23.37996354,23.21056773,1.627155328,0,23.37996354,0.009290914,51.53483575,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  14:00:00,20.75,36288.00769,23.28067329,23.4462303,23.36345179,0,19.79934458,23.4462303,0.009811273,54.16389881,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  15:00:00,20.625,36288.00769,23.40161756,23.48206214,23.44183985,0,23.76640586,23.48206214,0.010057323,55.37868376,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  16:00:00,21,36288.00769,23.45394602,23.66375754,23.55885178,0,20.01645972,23.66375754,0.010345744,56.32031859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  17:00:00,20.375,36288.00769,23.44920976,23.66856035,23.55888505,0,30.35000796,23.66856035,0.01088748,59.20392711,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  18:00:00,18.75,36288.00769,23.38529648,23.55145393,23.4683752,0,56.07406486,23.55145393,0.011167322,61.12943606,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  19:00:00,17.375,86832.0184,23.31002027,23.2203788,23.26519953,0,73.97811131,23.2203788,0.011258342,62.86054684,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  20:00:00,17,115344.0244,23.27220719,23.17996541,23.2260863,0,80.9948091,23.17996541,0.011350452,63.51978158,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  21:00:00,17,129600.0275,23.31190049,23.34413962,23.32802005,0,84.43405521,23.34413962,0.011443399,63.39880974,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  22:00:00,17,115344.0244,23.36841886,23.4958586,23.43213873,0,86.87000989,23.4958586,0.011533069,63.30415841,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  23:00:00,16.25,86832.0184,23.29707962,23.11809216,23.20758589,0,90.67135731,23.11809216,0.011552384,64.87250393,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/12  24:00:00,15.3625,42768.00906,23.11474419,22.7282282,22.9214862,0,99.9906228,22.7282282,0.01132906,65.15939036,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  01:00:00,14.7875,28512.00604,22.94438768,22.50012503,22.72225635,0,106.5535855,22.50012503,0.011090699,64.70278958,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  02:00:00,14.2875,22032.00467,22.79128136,22.30794331,22.54961234,0,111.8946154,22.30794331,0.010875462,64.21445333,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  03:00:00,13.7875,14256.00302,22.63920893,22.11917225,22.37919059,0,117.2268764,22.11917225,0.010611509,63.40674843,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  04:00:00,13.225,14256.00302,22.48571993,21.92529068,22.2055053,0,123.5321322,21.92529068,0.010372409,62.73911497,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  05:00:00,13,14256.00302,22.33995127,21.77043951,22.05519539,0,124.997194,21.77043951,0.010177307,62.16353686,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  06:00:00,12.5,28512.00604,22.20108487,21.60390493,21.9024949,0,130.3942917,21.60390493,0.010014165,61.80877511,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  07:00:00,12.075,57024.01208,22.16561104,21.67035291,21.91798197,0,140.3394087,21.67035291,0.009746464,59.93965332,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  08:00:00,12,72576.01538,22.29990426,21.84823769,22.07407097,0,144.6815043,21.84823769,0.009277754,56.48432406,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  09:00:00,15.125,57024.01208,22.41797105,22.02436762,22.22116933,0,94.29430406,22.02436762,0.008779047,52.92595092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  10:00:00,18.875,57024.01208,22.72021761,22.70734227,22.71377994,0,43.22141168,22.70734227,0.008381995,48.50915578,0,0,0,1.194481055,4300.131799,0.886536939,3191.53298,0,0,95738.65917
n-lowe,north,lowe, 10/13  11:00:00,19.375,36288.00769,22.96033835,22.95133826,22.9558383,0,35.65191024,22.95133826,0.008100868,46.20228133,0,0,0,1.072791298,3862.048672,0.869985896,3131.949225,0,0,95738.65917
n-lowe,north,lowe, 10/13  12:00:00,21.5,36288.00769,23.20880591,23.37073459,23.28977025,1.684739028,12.36737176,23.37073459,0.008027552,44.64906751,0,0,0,2.08131747,7492.742892,1.817666678,6543.60004,0,0,95738.65917
n-lowe,north,lowe, 10/13  13:00:00,21.75,36288.00769,23.51786125,23.77853057,23.64819591,0,9.419606244,23.77853057,0.008090096,43.89503443,0,0,0,0.979877169,3527.55781,0.857952292,3088.628249,0,0,95738.65917
n-lowe,north,lowe, 10/13  14:00:00,21,36288.00769,23.721985,23.82478596,23.77338548,0,22.75310237,23.82478596,0.008128966,43.98063233,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  15:00:00,20.375,36288.00769,23.84921723,23.85001321,23.84961522,0,33.16779216,23.85001321,0.008107969,43.80173529,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  16:00:00,20,36288.00769,23.90373385,23.8561184,23.87992612,0,40.2800791,23.8561184,0.00798438,43.12718072,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  17:00:00,17.5,36288.00769,23.7898936,23.52862583,23.65925971,0,75.1470296,23.52862583,0.00803491,44.27190831,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  18:00:00,16,36288.00769,23.55844876,23.22156249,23.39000562,0,98.05071691,23.22156249,0.008282687,46.46078222,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  19:00:00,16,86832.0184,23.45937185,23.13998162,23.29967674,0,96.57113482,23.13998162,0.008287638,46.7178408,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  20:00:00,15.375,115344.0244,23.3966794,23.07761661,23.23714801,0,106.133811,23.07761661,0.008293365,46.92634667,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  21:00:00,15,129600.0275,23.37918572,23.11118697,23.24518635,0,114.0124729,23.11118697,0.008262447,46.65882835,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  22:00:00,15,115344.0244,23.3857044,23.1859932,23.2858488,0,115.1109837,23.1859932,0.008353855,46.95533232,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  23:00:00,14.1875,86832.0184,23.25820781,22.82316612,23.04068697,0,120.7083148,22.82316612,0.008301717,47.70265201,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/13  24:00:00,13.1375,42768.00906,23.01704529,22.40137478,22.70921003,0,131.8630273,22.40137478,0.008180831,48.23615671,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  01:00:00,12.425,33696.00714,22.78555504,22.11249326,22.44902415,0,139.7584416,22.11249326,0.008122708,48.74844019,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  02:00:00,11.7625,33696.00714,22.57052238,21.85407406,22.21229822,0,146.7461234,21.85407406,0.008138407,49.61731785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  03:00:00,11.125,14256.00302,22.34589574,21.58860747,21.9672516,0,153.1476179,21.58860747,0.008098258,50.18318269,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  04:00:00,10.4,14256.00302,22.1163374,21.31454375,21.71544058,0,160.8432922,21.31454375,0.008037866,50.656962,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  05:00:00,10.0375,14256.00302,21.89123062,21.07547236,21.48335149,0,163.2623003,21.07547236,0.007963411,50.93538463,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  06:00:00,10.625,14256.00302,21.72558673,20.99971364,21.36265019,0,148.5850361,20.99971364,0.008121118,52.17336,0,0,0,0,0,0,0,14789.65484,4.108237454,95738.65917
n-lowe,north,lowe, 10/14  07:00:00,11.4375,53136.01126,21.66933521,21.00592252,21.33762886,0,137.8164064,21.00592252,0.008648393,55.49268635,0,0,0,0,0,0,0,4517.8809,1.254966917,95738.65917
n-lowe,north,lowe, 10/14  08:00:00,13.075,53136.01126,21.82091169,21.39392338,21.60741753,0,119.5832455,21.39392338,0.009109871,57.03097411,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  09:00:00,15.2125,72576.01538,22.15451145,22.13165928,22.14308536,0,98.36675381,22.13165928,0.009707671,58.03952957,0,0,0,3.080831053,11090.99179,1.79560819,6464.189485,0,0,95738.65917
n-lowe,north,lowe, 10/14  10:00:00,17.875,72576.01538,22.48916266,22.60273518,22.54594892,0,57.17609985,22.60273518,0.010149702,58.9309495,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  11:00:00,19,53136.01126,22.71529838,22.76351581,22.73940709,0,39.21405705,22.76351581,0.010445053,60.03205084,0,0,0,1.421505147,5117.418531,0.882962073,3178.663464,0,0,95738.65917
n-lowe,north,lowe, 10/14  12:00:00,19.625,42768.00906,22.90690235,22.9666446,22.93677347,0,32.69348725,22.9666446,0.010423403,59.18035973,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  13:00:00,19.375,42768.00906,23.10100244,23.13223642,23.11661943,0,38.53244181,23.13223642,0.009973012,56.09376673,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  14:00:00,19.625,42768.00906,23.2615163,23.25991204,23.26071417,0,37.41459388,23.25991204,0.009456014,52.82616725,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  15:00:00,20,42768.00906,23.41577166,23.48621958,23.45099562,0,34.26014374,23.48621958,0.009062518,49.96815092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  16:00:00,18.75,42768.00906,23.44595545,23.34019377,23.39307461,0,51.54572311,23.34019377,0.00873041,48.58376424,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  17:00:00,17.375,42768.00906,23.49078805,23.15214027,23.32146416,0,72.98638584,23.15214027,0.00813711,45.84586552,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  18:00:00,15.75,42768.00906,23.32083213,22.97300581,23.14691897,0,96.66493553,22.97300581,0.007800676,44.45593436,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  19:00:00,15,110160.0233,23.11449484,22.71966436,22.9170796,0,106.4964188,22.71966436,0.00777491,44.99398768,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  20:00:00,15,129600.0275,23.06082755,22.80031399,22.93057077,0,108.5220332,22.80031399,0.007817456,45.01637053,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  21:00:00,14.375,129600.0275,23.05454134,22.83483325,22.94468729,0,119.4231407,22.83483325,0.007951539,45.68361633,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  22:00:00,14,129600.0275,23.01624787,22.70698257,22.86161522,0,123.4301385,22.70698257,0.007932633,45.93063576,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  23:00:00,13.25,110160.0233,22.85510052,22.3037339,22.57941721,0,127.7223203,22.3037339,0.007829859,46.46772685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/14  24:00:00,12.3,53136.01126,22.58182642,21.86767859,22.22475251,0,136.9514309,21.86767859,0.007688417,46.86756634,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  01:00:00,11.625,33696.00714,22.34232884,21.63592397,21.9891264,0,145.4820351,21.63592397,0.007683575,47.50819175,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  02:00:00,11.0875,33696.00714,22.13185546,21.39578514,21.7638203,0,150.4764627,21.39578514,0.007767794,48.73311037,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  03:00:00,10.525,14256.00302,21.91180503,21.14363126,21.52771814,0,155.733644,21.14363126,0.007756218,49.41956185,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  04:00:00,9.8625,14256.00302,21.69805408,21.00112481,21.34958945,0,141.4356055,21.00112481,0.007718058,49.61154798,0,0,0,0,0,0,0,86620.17499,24.06115972,95738.65917
n-lowe,north,lowe, 10/15  05:00:00,9.6,14256.00302,21.54596977,20.99958541,21.27277759,0,115.9947437,20.99958541,0.007691186,49.44561623,0,0,0,0,0,0,0,194957.8682,54.15496338,95738.65917
n-lowe,north,lowe, 10/15  06:00:00,9.225,14256.00302,21.42034625,20.99966699,21.21000662,0,95.79910885,20.99966699,0.007740297,49.75719634,0,0,0,0,0,0,0,291099.4642,80.86096227,95738.65917
n-lowe,north,lowe, 10/15  07:00:00,10.25,53136.01126,21.38611833,20.99974345,21.19293089,0,91.22704505,20.99974345,0.007852525,50.46941075,0,0,0,0,0,0,0,244131.2779,67.81424386,95738.65917
n-lowe,north,lowe, 10/15  08:00:00,13.5,53136.01126,21.55754182,21.21112651,21.38433416,0,108.4548804,21.21112651,0.007881002,50.00145773,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  09:00:00,16.25,72576.01538,21.96526968,22.13889608,22.05208288,0,79.98763922,22.13889608,0.007900585,47.36008024,0,0,0,2.405326817,8659.17654,1.82348384,6564.541825,0,0,95738.65917
n-lowe,north,lowe, 10/15  10:00:00,18.875,72576.01538,22.35076954,22.65314879,22.50195917,0,40.35077827,22.65314879,0.007979802,46.35359682,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  11:00:00,19.375,53136.01126,22.59911185,22.74944652,22.67427919,0,30.9824333,22.74944652,0.008231481,47.51874906,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  12:00:00,19.625,42768.00906,22.79620437,22.87602546,22.83611492,0,30.930306,22.87602546,0.008746667,50.06042828,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  13:00:00,19.375,42768.00906,23.05123558,23.08789697,23.06956627,0,37.90046536,23.08789697,0.009086135,51.31566073,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  14:00:00,19.625,42768.00906,23.20266498,23.21667145,23.20966821,0,36.64065539,23.21667145,0.009445543,52.90030147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  15:00:00,19.375,42768.00906,23.31595944,23.31979125,23.31787534,0,41.47597088,23.31979125,0.009495373,52.84570965,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  16:00:00,18.375,42768.00906,23.31256609,23.14436892,23.22846751,0,55.24880254,23.14436892,0.00917558,51.63483437,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  17:00:00,17.375,42768.00906,23.3434841,23.02526036,23.18437223,0,70.83514928,23.02526036,0.008811767,49.97619949,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  18:00:00,16.375,42768.00906,23.18254741,22.91326689,23.04790715,0,85.63231825,22.91326689,0.008629523,49.2893761,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  19:00:00,16,110160.0233,23.05081827,22.78442047,22.91761937,0,90.61988249,22.78442047,0.008211472,47.30107994,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  20:00:00,15.375,129600.0275,23.01442629,22.82181248,22.91811938,0,101.9297259,22.82181248,0.007798394,44.8495588,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  21:00:00,15,129600.0275,23.01346553,22.87349087,22.9434782,0,109.7739286,22.87349087,0.007725539,44.29710256,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  22:00:00,14.375,129600.0275,22.99468292,22.74806121,22.87137206,0,117.0698933,22.74806121,0.007609062,43.96951801,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/15  23:00:00,13.375,110160.0233,22.81338795,22.28262753,22.54800774,0,124.2873838,22.28262753,0.007442265,44.25055419,0,0,0,0,0,0,0,2943.477558,0.817632655,95738.65917
n-lowe,north,lowe, 10/15  24:00:00,12.6875,53136.01126,22.54790096,21.87362436,22.21076266,0,130.3908206,21.87362436,0.007259697,44.26804522,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  01:00:00,12.3125,28512.00604,22.3291606,21.69014745,22.00965402,0,134.6215037,21.69014745,0.007262298,44.78442489,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  02:00:00,12.0125,22032.00467,22.14539399,21.49717619,21.82128509,0,136.2855947,21.49717619,0.007336817,45.77528689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  03:00:00,11.65,14256.00302,21.96123632,21.29708025,21.62915829,0,139.0325952,21.29708025,0.007305519,46.14450923,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  04:00:00,11.25,14256.00302,21.77532581,21.09191781,21.43362181,0,142.3795627,21.09191781,0.007261088,46.44812874,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  05:00:00,11.225,14256.00302,21.60937008,21.00005728,21.30471368,0,129.3719928,21.00005728,0.00718418,46.22200784,0,0,0,0,0,0,0,45147.71947,12.54103319,95738.65917
n-lowe,north,lowe, 10/16  06:00:00,11.1125,28512.00604,21.49329228,20.99957741,21.24643484,0,111.3988937,20.99957741,0.007108475,45.74178988,0,0,0,0,0,0,0,116877.1456,32.46587378,95738.65917
