Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 10/16  07:00:00,10.375,57024.01208,21.4698178,20.9994948,21.2346563,0,135.4703475,20.9994948,0.006910417,44.48146362,0,0,0,0,0,0,0,75767.41646,21.04650457,95738.65917
n-lowe,north,lowe, 10/16  08:00:00,11.875,72576.01538,21.62481812,21.22169648,21.4232573,0,136.1928246,21.22169648,0.006526034,41.47201207,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  09:00:00,14.875,57024.01208,21.86947702,21.54001738,21.7047472,0,89.2588282,21.54001738,0.006297704,39.25674471,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  10:00:00,16.625,57024.01208,22.12929538,21.91596824,22.02263181,0,65.68732946,21.91596824,0.006297001,38.35633394,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  11:00:00,17.625,36288.00769,22.31076161,22.08979366,22.20027763,0,50.93051726,22.08979366,0.00653667,39.38265227,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  12:00:00,18,36288.00769,22.52565712,22.31923823,22.42244767,0,48.68395052,22.31923823,0.006525064,38.76851283,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  13:00:00,17.375,36288.00769,22.7419148,22.44430431,22.59310955,0,60.8843077,22.44430431,0.006575424,38.7682334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  14:00:00,17,36288.00769,22.71519779,22.3741228,22.54466029,0,65.82932526,22.3741228,0.006731326,39.84731913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  15:00:00,17,36288.00769,22.68288887,22.33881736,22.51085311,0,65.32480437,22.33881736,0.006730279,39.92651151,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  16:00:00,17,36288.00769,22.62490832,22.3195163,22.47221231,0,64.94329653,22.3195163,0.006526151,38.77329025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  17:00:00,16.375,36288.00769,22.51930725,22.22628776,22.37279751,0,73.64028454,22.22628776,0.006344084,37.91745679,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  18:00:00,14.75,36288.00769,22.4179395,22.09206408,22.25500179,0,99.19046639,22.09206408,0.006487296,39.0877705,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  19:00:00,14,86832.0184,22.29574413,21.88681904,22.09128158,0,109.0333597,21.88681904,0.006733965,41.06387487,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  20:00:00,13.375,115344.0244,22.22439328,21.82388949,22.02414139,0,118.6584927,21.82388949,0.006774617,41.47011994,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  21:00:00,13,129600.0275,22.18358265,21.83177769,22.00768017,0,126.0595967,21.83177769,0.007145483,43.69123066,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  22:00:00,12.375,115344.0244,22.1499732,21.80224491,21.97610906,0,135.7772238,21.80224491,0.00744671,45.59543808,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  23:00:00,11.375,86832.0184,21.97147514,21.3860799,21.67877752,0,144.3997636,21.3860799,0.007700864,48.34813987,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/16  24:00:00,10.625,42768.00906,21.70892804,21.03379832,21.37136318,0,141.7340055,21.03379832,0.007556442,48.48676813,0,0,0,0,0,0,0,36966.12064,10.26836684,95738.65917
n-lowe,north,lowe, 10/17  01:00:00,10.2125,28512.00604,21.51773113,20.99951999,21.25862556,0,113.5223,20.99951999,0.007292296,46.91106039,0,0,0,0,0,0,0,165158.7875,45.87744097,95738.65917
n-lowe,north,lowe, 10/17  02:00:00,9.85,22032.00467,21.38518495,20.99960077,21.19239286,0,92.19431403,20.99960077,0.007052641,45.38643427,0,0,0,0,0,0,0,264055.9825,73.34888402,95738.65917
n-lowe,north,lowe, 10/17  03:00:00,9.45,14256.00302,21.27148741,20.99966685,21.13557713,0,74.7060961,20.99966685,0.006801194,43.78558694,0,0,0,0,0,0,0,351393.0253,97.60917369,95738.65917
n-lowe,north,lowe, 10/17  04:00:00,8.9875,14256.00302,21.16981647,20.99972265,21.08476956,0,59.68064477,20.99972265,0.006512722,41.94750562,0,0,0,0,0,0,0,433661.6824,120.4615784,95738.65917
n-lowe,north,lowe, 10/17  05:00:00,8.925,14256.00302,21.08474324,20.99976811,21.04225568,0,48.68588255,20.99976811,0.006221193,40.08830789,0,0,0,0,0,0,0,476714.3648,132.4206569,95738.65917
n-lowe,north,lowe, 10/17  06:00:00,9,28512.00604,21.02222157,20.99980069,21.01101113,0,42.31209344,20.99980069,0.006014459,38.76887202,0,0,0,0,0,0,0,494859.3505,137.4609307,95738.65917
n-lowe,north,lowe, 10/17  07:00:00,9,57024.01208,21.06863177,20.99967551,21.03415364,0,78.33335322,20.99967551,0.005789896,37.33491451,0,0,0,0,0,0,0,364999.9577,101.3888771,95738.65917
n-lowe,north,lowe, 10/17  08:00:00,11.5,72576.01538,21.30569877,21.04835807,21.17702842,0,118.6922008,21.04835807,0.005610115,36.07697994,0,0,0,0,0,0,0,70684.2156,19.63450433,95738.65917
n-lowe,north,lowe, 10/17  09:00:00,14.875,57024.01208,21.53667134,21.26119649,21.39893391,0,84.49453046,21.26119649,0.006069739,38.49099598,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  10:00:00,17.875,57024.01208,21.77883265,21.78250117,21.78066691,0,43.06715479,21.78250117,0.006527218,40.07160034,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  11:00:00,18.375,36288.00769,21.96993474,21.97297494,21.97145484,0,35.66446625,21.97297494,0.006522517,39.57939764,0,0,0,0.904441702,3255.990126,0.824318756,2967.547523,0,0,95738.65917
n-lowe,north,lowe, 10/17  12:00:00,18,36288.00769,22.08823602,21.9644207,22.02632836,0,42.17370259,21.9644207,0.006675649,40.51834474,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  13:00:00,18,36288.00769,22.2308111,22.0817477,22.1562794,0,44.31514459,22.0817477,0.007175551,43.20753406,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  14:00:00,18,36288.00769,22.35734058,22.1898737,22.27360714,0,46.15385211,22.1898737,0.007555181,45.16862365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  15:00:00,18.625,36288.00769,22.46862656,22.36757101,22.41809878,0,38.98383362,22.36757101,0.007726685,45.68478633,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  16:00:00,17.75,36288.00769,22.50440766,22.35733704,22.43087235,0,52.04966111,22.35733704,0.007755662,45.8825338,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  17:00:00,15.75,36288.00769,22.5402277,22.18626313,22.36324542,0,84.15350386,22.18626313,0.007655033,45.7691461,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  18:00:00,14.1875,36288.00769,22.36948366,21.99871219,22.18409792,0,107.1344192,21.99871219,0.007625458,46.11945894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  19:00:00,13.2625,86832.0184,22.15214488,21.68508201,21.91861344,0,117.9282004,21.68508201,0.007505529,46.27897743,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  20:00:00,12.625,115344.0244,22.01783606,21.55164414,21.7847401,0,126.9940692,21.55164414,0.007347918,45.69046424,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  21:00:00,12.15,129600.0275,21.94539388,21.52568986,21.73554187,0,135.120443,21.52568986,0.007169298,44.66343721,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  22:00:00,12,115344.0244,21.90317779,21.53333516,21.71825648,0,137.9130152,21.53333516,0.007028373,43.77514287,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  23:00:00,11.375,86832.0184,21.75376751,21.19551496,21.47464124,0,140.9784592,21.19551496,0.007011425,44.58542126,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/17  24:00:00,10.625,42768.00906,21.52517964,21.00225394,21.26371679,0,116.098714,21.00225394,0.006979556,44.91403177,0,0,0,0,0,0,0,129229.7578,35.89715494,95738.65917
n-lowe,north,lowe, 10/18  01:00:00,10.2125,28512.00604,21.37463279,20.99966305,21.18714792,0,91.60317596,20.99966305,0.006977868,44.91044661,0,0,0,0,0,0,0,243834.7594,67.7318776,95738.65917
n-lowe,north,lowe, 10/18  02:00:00,9.85,22032.00467,21.25922776,20.99972795,21.12947786,0,74.0220801,20.99972795,0.007018631,45.16969626,0,0,0,0,0,0,0,329609.3503,91.55815285,95738.65917
n-lowe,north,lowe, 10/18  03:00:00,9.45,14256.00302,21.15650127,20.99977168,21.07813647,0,58.88680552,20.99977168,0.007042403,45.32085032,0,0,0,0,0,0,0,408907.6124,113.5854479,95738.65917
n-lowe,north,lowe, 10/18  04:00:00,8.9875,14256.00302,21.0620315,20.99981726,21.03092438,0,45.65938988,20.99981726,0.007059075,45.42681503,0,0,0,0,0,0,0,485160.1688,134.7667136,95738.65917
n-lowe,north,lowe, 10/18  05:00:00,8.925,14256.00302,20.98189119,20.99984427,20.99086773,0,36.16798377,20.99984427,0.007042373,45.32046208,0,0,0,0,0,0,0,523157.6757,145.3215766,95738.65917
n-lowe,north,lowe, 10/18  06:00:00,9,28512.00604,20.91796654,20.99986903,20.95891779,0,30.14157046,20.99986903,0.006955574,44.76794854,0,0,0,0,0,0,0,539844.6342,149.9568428,95738.65917
n-lowe,north,lowe, 10/18  07:00:00,10.25,57024.01208,20.98536437,20.99967939,20.99252188,0,70.97572074,20.99967939,0.006684912,43.04490196,0,0,0,0,0,0,0,315273.0399,87.57584442,95738.65917
n-lowe,north,lowe, 10/18  08:00:00,12.875,72576.01538,21.19288558,21.06120987,21.12704772,0,104.2012907,21.06120987,0.006225917,39.97341496,0,0,0,0,0,0,0,39020.14053,10.83892792,95738.65917
n-lowe,north,lowe, 10/18  09:00:00,16.5,57024.01208,21.40885748,21.35433661,21.38159705,0,58.64645798,21.35433661,0.005726013,36.13318913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  10:00:00,20.5,57024.01208,21.76437638,22.15086185,21.95761912,4.231228098,10.16553201,22.15086185,0.006119257,36.74234045,0,0,0,0.996252802,3586.510087,0.951791518,3426.449466,0,0,95738.65917
n-lowe,north,lowe, 10/18  11:00:00,22,36288.00769,22.12897361,22.57719513,22.35308437,14.96330223,0,22.57719513,0.007127579,41.63965115,0,0,0,0.880152442,3168.548791,0.819794967,2951.26188,0,0,95738.65917
n-lowe,north,lowe, 10/18  12:00:00,21.375,36288.00769,22.42808825,22.7799275,22.60400787,3.096527373,1.290577868,22.7799275,0.008348872,48.09282526,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  13:00:00,18.5,36288.00769,22.49844127,22.48780783,22.49312455,0,40.28562324,22.48780783,0.009248626,54.173928,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  14:00:00,17,36288.00769,22.3778093,22.07442207,22.22611569,0,60.87929159,22.07442207,0.00995832,59.72999742,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  15:00:00,16.375,36288.00769,22.30320948,21.93545502,22.11933225,0,69.11099695,21.93545502,0.01025713,62.0142092,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  16:00:00,16,36288.00769,22.20381488,21.82054282,22.01217885,0,74.08006664,21.82054282,0.009771086,59.53761814,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  17:00:00,16,36288.00769,22.19461324,21.88503532,22.03982428,0,75.6900281,21.88503532,0.009407847,57.13309074,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  18:00:00,15.375,36288.00769,22.13253427,21.9176909,22.02511259,0,86.42390084,21.9176909,0.009200199,55.7773334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  19:00:00,14.375,86832.0184,22.04328478,21.72027594,21.88178036,0,99.78845852,21.72027594,0.008898162,54.62732773,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  20:00:00,13.375,115344.0244,21.9499646,21.58238391,21.76617425,0,114.7647942,21.58238391,0.008635367,53.48392247,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  21:00:00,13,129600.0275,21.90377728,21.58455049,21.74416388,0,122.0924196,21.58455049,0.008276633,51.2868661,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  22:00:00,13,115344.0244,21.89947048,21.65154546,21.77550797,0,123.1968449,21.65154546,0.008338686,51.45456872,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  23:00:00,12.4375,86832.0184,21.77705568,21.33002007,21.55353787,0,125.4133864,21.33002007,0.008355822,52.58410774,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/18  24:00:00,11.85,42768.00906,21.56235315,21.02707604,21.2947146,0,121.4355933,21.02707604,0.008148336,52.25747749,0,0,0,0,0,0,0,34722.03142,9.645008727,95738.65917
n-lowe,north,lowe, 10/19  01:00:00,11.575,28512.00604,21.40841068,20.99959165,21.20400117,0,100.0171332,20.99959165,0.007964861,51.18275764,0,0,0,0,0,0,0,130006.2541,36.11284837,95738.65917
n-lowe,north,lowe, 10/19  02:00:00,11.375,22032.00467,21.30315076,20.99965639,21.15140357,0,84.3226088,20.99965639,0.007852699,50.47077912,0,0,0,0,0,0,0,198757.0879,55.21030219,95738.65917
n-lowe,north,lowe, 10/19  03:00:00,11.1125,14256.00302,21.21366241,20.99969198,21.1066772,0,71.40138184,20.99969198,0.007697575,49.48583534,0,0,0,0,0,0,0,261322.2093,72.58950257,95738.65917
n-lowe,north,lowe, 10/19  04:00:00,10.8125,14256.00302,21.13475754,20.99972656,21.06724205,0,60.56649393,20.99972656,0.007504104,48.2567772,0,0,0,0,0,0,0,318673.777,88.52049361,95738.65917
n-lowe,north,lowe, 10/19  05:00:00,10.8875,14256.00302,21.07230019,20.99975242,21.0360263,0,53.36386714,20.99975242,0.007300727,46.96401643,0,0,0,0,0,0,0,339691.0278,94.35861883,95738.65917
n-lowe,north,lowe, 10/19  06:00:00,11.625,28512.00604,21.03062974,20.99977791,21.01520383,0,50.56211743,20.99977791,0.007317687,47.07171034,0,0,0,0,0,0,0,304449.9005,84.56941679,95738.65917
n-lowe,north,lowe, 10/19  07:00:00,12,57024.01208,21.09031551,20.9997815,21.04504851,0,88.23393109,20.9997815,0.007634187,49.08300307,0,0,0,0,0,0,0,145971.8559,40.54773776,95738.65917
n-lowe,north,lowe, 10/19  08:00:00,12.9375,72576.01538,21.25788284,21.07028346,21.16408315,0,111.6942933,21.07028346,0.00750951,48.08596694,0,0,0,0,0,0,0,9972.296536,2.770082371,95738.65917
n-lowe,north,lowe, 10/19  09:00:00,14.4375,57024.01208,21.38020882,21.07394539,21.22707711,0,87.73175948,21.07394539,0.006990259,44.78687083,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  10:00:00,15.625,57024.01208,21.52964134,21.26227807,21.39595971,0,71.24290425,21.26227807,0.006367574,40.37045093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  11:00:00,16,36288.00769,21.65022726,21.31695715,21.48359221,0,64.86533573,21.31695715,0.005965131,37.71241242,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  12:00:00,16.125,36288.00769,21.78879036,21.43644544,21.6126179,0,65.52180073,21.43644544,0.00599911,37.64781842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  13:00:00,16.075,36288.00769,21.98625592,21.60671963,21.79648778,0,69.24826842,21.60671963,0.006180773,38.37458347,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  14:00:00,16,36288.00769,22.08871874,21.6972133,21.89296602,0,71.76562892,21.6972133,0.006234287,38.49065371,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  15:00:00,15.375,36288.00769,22.06440915,21.61254318,21.83847617,0,80.20062243,21.61254318,0.006089641,37.80107381,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  16:00:00,14.375,36288.00769,21.97756054,21.45177924,21.71466989,0,94.66686986,21.45177924,0.006163954,38.63819412,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  17:00:00,13.375,36288.00769,21.87876584,21.32091753,21.59984168,0,109.832757,21.32091753,0.006366935,40.21751652,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  18:00:00,12.375,36288.00769,21.67162242,21.15993366,21.41577804,0,123.9255995,21.15993366,0.006389295,40.75967862,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  19:00:00,12,86832.0184,21.49333871,21.00083565,21.24708718,0,118.9336745,21.00083565,0.006538281,42.10761626,0,0,0,0,0,0,0,34146.58621,9.485162835,95738.65917
n-lowe,north,lowe, 10/19  20:00:00,12,115344.0244,21.41604736,20.99975159,21.20789947,0,119.3849492,20.99975159,0.006678887,43.00636269,0,0,0,0,0,0,0,32888.47434,9.135687317,95738.65917
n-lowe,north,lowe, 10/19  21:00:00,12,129600.0275,21.39315342,21.02738256,21.21026799,0,129.1065779,21.02738256,0.006778017,43.56376234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  22:00:00,12,115344.0244,21.37997732,21.07914063,21.22955898,0,130.1876428,21.07914063,0.006937524,44.43584143,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/19  23:00:00,11.1875,86832.0184,21.27370987,21.00292065,21.13831526,0,96.21926689,21.00292065,0.007157902,46.04679908,0,0,0,0,0,0,0,166036.8882,46.12135783,95738.65917
n-lowe,north,lowe, 10/19  24:00:00,10.1375,42768.00906,21.13119279,20.99974763,21.06547021,0,58.15049675,20.99974763,0.007046192,45.34499251,0,0,0,0,0,0,0,368671.5071,102.408752,95738.65917
n-lowe,north,lowe, 10/20  01:00:00,9.425,28512.00604,21.02013068,20.99979979,21.00996524,0,41.93983855,20.99979979,0.006822975,43.92396106,0,0,0,0,0,0,0,470899.4173,130.8053937,95738.65917
n-lowe,north,lowe, 10/20  02:00:00,8.7625,22032.00467,20.92218576,20.99986381,20.96102478,0,29.13374497,20.99986381,0.006638784,42.75054948,0,0,0,0,0,0,0,557741.4611,154.9281836,95738.65917
n-lowe,north,lowe, 10/20  03:00:00,8.125,14256.00302,20.82746844,20.99990861,20.91368852,0,18.47618799,20.99990861,0.006403306,41.24950115,0,0,0,0,0,0,0,635163.9415,176.4344282,95738.65917
n-lowe,north,lowe, 10/20  04:00:00,7.4,14256.00302,20.73149715,20.99995807,20.86572761,0,9.389224985,20.99995807,0.006135436,39.54063847,0,0,0,0,0,0,0,712305.5862,197.8626628,95738.65917
n-lowe,north,lowe, 10/20  05:00:00,7.0375,14256.00302,20.64747608,21.00000597,20.82374102,0.188807692,1.843357852,21.00000597,0.005870291,37.84774704,0,0,0,0,0,0,0,762175.7204,211.7154779,95738.65917
n-lowe,north,lowe, 10/20  06:00:00,7,28512.00604,20.58578303,21.00002468,20.79290386,3.910592296,0,21.00002468,0.005672586,36.58458548,0,0,0,0,0,0,0,784379.5229,217.8832008,95738.65917
n-lowe,north,lowe, 10/20  07:00:00,7,57024.01208,20.62586215,20.99988612,20.81287414,0,29.73009597,20.99988612,0.005520033,35.60966743,0,0,0,0,0,0,0,663360.442,184.2667894,95738.65917
n-lowe,north,lowe, 10/20  08:00:00,8.875,72576.01538,20.81201756,20.99980182,20.90590969,0,64.50412686,20.99980182,0.005374637,34.67995056,0,0,0,0,0,0,0,422464.0439,117.3511233,95738.65917
n-lowe,north,lowe, 10/20  09:00:00,12.5,57024.01208,20.98152129,20.99992202,20.99072166,0,45.79854925,20.99992202,0.005533169,35.69346736,0,0,0,0,0,0,0,265945.3094,73.87369705,95738.65917
n-lowe,north,lowe, 10/20  10:00:00,14.625,57024.01208,21.14454747,20.99996796,21.07225771,0,56.34911974,20.99996796,0.005723971,36.91307555,0,0,0,0,0,0,0,96322.02243,26.75611734,95738.65917
n-lowe,north,lowe, 10/20  11:00:00,15.625,36288.00769,21.24684116,20.99962208,21.12323162,0,53.7324946,20.99962208,0.005335146,34.42744218,0,0,0,0,0,0,0,43404.3015,12.05675042,95738.65917
n-lowe,north,lowe, 10/20  12:00:00,16.625,36288.00769,21.37851946,21.1399713,21.25924538,0,51.93178245,21.1399713,0.004935786,31.59917439,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  13:00:00,17,36288.00769,21.54305945,21.34902587,21.44604266,0,48.7901814,21.34902587,0.005182937,32.74061789,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  14:00:00,17,36288.00769,21.67111734,21.46052553,21.56582144,0,50.61830576,21.46052553,0.005926264,37.13911639,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  15:00:00,17,36288.00769,21.75073395,21.53023946,21.6404867,0,51.6639111,21.53023946,0.00626484,39.07411222,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  16:00:00,16.375,36288.00769,21.75216944,21.49727733,21.62472339,0,61.23099133,21.49727733,0.006324562,39.52243138,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  17:00:00,14.75,36288.00769,21.78584227,21.40953541,21.59768884,0,87.66177238,21.40953541,0.006103119,38.35651415,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  18:00:00,13.375,36288.00769,21.61372678,21.23672773,21.42522726,0,107.7613275,21.23672773,0.00583328,37.06852441,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  19:00:00,13.625,86832.0184,21.4600262,21.104404,21.2822151,0,102.303655,21.104404,0.005846366,37.45386079,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  20:00:00,13.375,115344.0244,21.41548704,21.1214396,21.26846332,0,106.4077163,21.1214396,0.005877161,37.60984526,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  21:00:00,12.375,129600.0275,21.37702457,21.06825233,21.22263845,0,122.8134084,21.06825233,0.005766775,37.03072739,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/20  22:00:00,11.375,115344.0244,21.31769859,21.00159098,21.15964479,0,131.6144633,21.00159098,0.005626094,36.28378851,0,0,0,0,0,0,0,26081.92504,7.244979178,95738.65917
n-lowe,north,lowe, 10/20  23:00:00,10.375,86832.0184,21.19361663,20.99959329,21.09660496,0,83.50292526,20.99959329,0.005299871,34.20195382,0,0,0,0,0,0,0,260576.0239,72.38222886,95738.65917
n-lowe,north,lowe, 10/20  24:00:00,9.625,42768.00906,21.06129883,20.99975575,21.03052729,0,48.57387383,20.99975575,0.004970558,32.0933066,0,0,0,0,0,0,0,432107.6595,120.0299054,95738.65917
n-lowe,north,lowe, 10/21  01:00:00,9.2125,33696.00714,20.96176055,20.99982037,20.98079046,0,35.6341201,20.99982037,0.004683519,30.25375141,0,0,0,0,0,0,0,503827.5055,139.9520849,95738.65917
n-lowe,north,lowe, 10/21  02:00:00,8.85,33696.00714,20.87850006,20.99986858,20.93918432,0,26.33333859,20.99986858,0.004461436,28.82931328,0.25,0,0,0,0,0,0,559372.5447,155.3812624,95738.65917
n-lowe,north,lowe, 10/21  03:00:00,8.45,14256.00302,20.79090944,20.99990284,20.89540614,0,18.01506614,20.99990284,0.004235603,27.37981727,1,0,0,0,0,0,0,613646.6064,170.4573907,95738.65917
n-lowe,north,lowe, 10/21  04:00:00,7.9875,14256.00302,20.70647571,20.99995161,20.85321366,0,10.49360437,20.99995161,0.004006556,25.90860161,1,0,0,0,0,0,0,668884.3418,185.8012061,95738.65917
n-lowe,north,lowe, 10/21  05:00:00,7.925,14256.00302,20.63753247,20.99998792,20.81876019,0,4.347721562,20.99998792,0.003788009,24.50386432,1,0,0,0,0,0,0,694563.5505,192.9343196,95738.65917
n-lowe,north,lowe, 10/21  06:00:00,7.375,14256.00302,20.57211877,21.00001897,20.78606887,3.586365523,0.063109359,21.00001897,0.003635469,23.52282956,1,0,0,0,0,0,0,756689.4118,210.1915033,95738.65917
n-lowe,north,lowe, 10/21  07:00:00,7,53136.01126,20.5518448,21.00002844,20.77593662,8.941298746,0,21.00002844,0.003551609,22.98329901,1,0,0,0,0,0,0,799546.0759,222.0961322,95738.65917
n-lowe,north,lowe, 10/21  08:00:00,10.125,53136.01126,20.72711934,20.99991299,20.86351617,0,38.6267532,20.99991299,0.003743767,24.21929571,1,0,0,0,0,0,0,436687.2323,121.302009,95738.65917
n-lowe,north,lowe, 10/21  09:00:00,15.125,72576.01538,21.06649927,21.2799547,21.17322699,0,79.23489073,21.2799547,0.00408854,25.99481372,0.25,0,0,0.974591908,3508.530869,0.974591908,3508.530869,11466.62938,3.185174828,95738.65917
n-lowe,north,lowe, 10/21  10:00:00,17.625,72576.01538,21.38340918,21.68486678,21.53413798,0,44.57002132,21.68486678,0.003460334,21.47964612,0,0,0,1.09179616,3930.466177,1.09179616,3930.466177,0,0,95738.65917
n-lowe,north,lowe, 10/21  11:00:00,19.875,53136.01126,21.62648627,21.93775837,21.78212232,1.048875365,11.08501437,21.93775837,0.0028915,17.69217426,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  12:00:00,20.375,42768.00906,21.89235127,22.25309361,22.07272244,0,6.008828273,22.25309361,0.002870703,17.22422147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  13:00:00,19.375,42768.00906,22.07202179,22.28221696,22.17711937,0,23.27975571,22.28221696,0.003402065,20.35968004,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  14:00:00,19,42768.00906,22.22572702,22.3370402,22.28138361,0,31.06134031,22.3370402,0.003727369,22.21965398,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  15:00:00,19,42768.00906,22.39080424,22.47583335,22.43331879,0,33.54566885,22.47583335,0.004064903,24.01487783,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  16:00:00,18.375,42768.00906,22.41879821,22.42367668,22.42123745,0,42.34499029,22.42367668,0.004625064,27.39222396,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  17:00:00,17.375,42768.00906,22.48808748,22.30072363,22.39440555,0,57.8493821,22.30072363,0.005196198,30.9733506,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  18:00:00,15.75,42768.00906,22.33661978,22.12740102,22.2320104,0,81.67760179,22.12740102,0.005308644,31.97440798,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  19:00:00,14.375,110160.0233,22.16004552,21.82641781,21.99323167,0,100.8993796,21.82641781,0.005302958,32.53204738,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  20:00:00,12.75,129600.0275,22.04320955,21.67521778,21.85921366,0,126.1204123,21.67521778,0.005528142,34.21717845,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  21:00:00,12.3125,129600.0275,21.96598769,21.63218141,21.79908455,0,133.9988444,21.63218141,0.00543439,33.72957636,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  22:00:00,12.8125,129600.0275,21.94411247,21.63276997,21.78844122,0,124.7680882,21.63276997,0.004869079,30.24621852,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  23:00:00,12.1875,110160.0233,21.79163589,21.25555609,21.52359599,0,126.9103989,21.25555609,0.004254001,27.06391653,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/21  24:00:00,11.1375,53136.01126,21.53733199,21.003665,21.27049849,0,105.8033833,21.003665,0.00389204,25.16677978,0,0,0,0,0,0,0,130586.91,36.27414167,95738.65917
n-lowe,north,lowe, 10/22  01:00:00,10.425,33696.00714,21.37447694,20.99967449,21.18707571,0,91.35787821,20.99967449,0.003786335,24.49360864,0,0,0,0,0,0,0,227697.0369,63.24917692,95738.65917
n-lowe,north,lowe, 10/22  02:00:00,9.7625,33696.00714,21.25043482,20.99972569,21.12508025,0,71.94596988,20.99972569,0.003794041,24.54308045,0,0,0,0,0,0,0,338355.858,93.98773834,95738.65917
n-lowe,north,lowe, 10/22  03:00:00,9.125,14256.00302,21.13423004,20.99977942,21.06700473,0,54.06654421,20.99977942,0.003748512,24.25024067,0.25,0,0,0,0,0,0,441862.005,122.7394458,95738.65917
n-lowe,north,lowe, 10/22  04:00:00,8.4,14256.00302,21.02654623,20.99983299,21.01318961,0,38.48845666,20.99983299,0.003679263,23.80480251,1,0,0,0,0,0,0,542516.3683,150.6989912,95738.65917
n-lowe,north,lowe, 10/22  05:00:00,8.0375,14256.00302,20.93240183,20.99988126,20.96614154,0,26.85214114,20.99988126,0.003626248,23.46371569,1,0,0,0,0,0,0,606631.5048,168.5087513,95738.65917
n-lowe,north,lowe, 10/22  06:00:00,8.4375,14256.00302,20.86326741,20.99989864,20.93158303,0,21.68107135,20.99989864,0.003544324,22.93659904,1,0,0,0,0,0,0,600407.8578,166.7799605,95738.65917
n-lowe,north,lowe, 10/22  07:00:00,9.5125,53136.01126,20.87195221,20.99988461,20.93591841,0,25.27636372,20.99988461,0.003368096,21.80229236,1,0,0,0,0,0,0,521099.558,144.7498772,95738.65917
n-lowe,north,lowe, 10/22  08:00:00,12.5,53136.01126,21.07752994,21.00012282,21.03882638,0,76.34782201,21.00012282,0.003180863,20.59619299,1,0,0,0,0,0,0,153363.2616,42.60090599,95738.65917
n-lowe,north,lowe, 10/22  09:00:00,15.25,72576.01538,21.42779061,21.55773512,21.49276287,0,86.59821382,21.55773512,0.003505726,21.9032272,0,0,0,1.750908531,6303.270711,1.750908531,6303.270711,0,0,95738.65917
n-lowe,north,lowe, 10/22  10:00:00,16,72576.01538,21.72117956,21.73453519,21.72785737,0,71.39287397,21.73453519,0.004291087,26.51587442,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  11:00:00,16.625,53136.01126,21.87172942,21.66623873,21.76898407,0,59.96478073,21.66623873,0.004467973,27.71446342,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  12:00:00,18.25,42768.00906,22.07288192,22.03088788,22.0518849,0,40.46242584,22.03088788,0.005612632,33.9491718,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  13:00:00,20.25,42768.00906,22.34615749,22.58777069,22.46696409,0,15.96551962,22.58777069,0.007863622,45.84620134,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  14:00:00,19.875,42768.00906,22.57189693,22.78589514,22.67889604,0,23.52986218,22.78589514,0.008538491,49.15602267,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  15:00:00,17.825,42768.00906,22.61496756,22.50848571,22.56172664,0,52.95941989,22.50848571,0.008430068,49.3615559,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  16:00:00,17,42768.00906,22.5538405,22.28663215,22.42023633,0,64.36792335,22.28663215,0.007870551,46.75347927,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  17:00:00,17,42768.00906,22.59206897,22.31553674,22.45380286,0,65.24299541,22.31553674,0.00693416,41.18236916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  18:00:00,15.75,42768.00906,22.45374609,22.21454935,22.33414772,0,83.65550594,22.21454935,0.006531551,39.05934674,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  19:00:00,14.375,110160.0233,22.30463147,21.94919319,22.12691233,0,103.5566896,21.94919319,0.007099862,43.10927685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  20:00:00,14.625,129600.0275,22.27125685,22.07250381,22.17188033,0,103.1211752,22.07250381,0.007904822,47.56764007,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  21:00:00,15,129600.0275,22.33923449,22.31919127,22.32921288,0,100.6818126,22.31919127,0.00834518,49.43819743,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  22:00:00,14.5,129600.0275,22.35937761,22.22807343,22.29372552,0,106.2337239,22.22807343,0.008290635,49.39176368,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/22  23:00:00,13.45,110160.0233,22.21069919,21.76852775,21.98961347,0,114.0833442,21.76852775,0.00778471,47.72969834,0,0,0,0,0,0,0,2990.001895,0.830556082,95738.65917
n-lowe,north,lowe, 10/22  24:00:00,12.5625,53136.01126,21.95949113,21.34419219,21.65184166,0,123.2761754,21.34419219,0.007156964,45.08058247,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  01:00:00,11.925,28512.00604,21.74438567,21.13985656,21.44212111,0,131.4859823,21.13985656,0.006675797,42.61627842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  02:00:00,11.3875,22032.00467,21.56218666,20.99917802,21.28068234,0,123.0222103,20.99917802,0.006310463,40.65919708,0,0,0,0,0,0,0,56163.39245,15.60094235,95738.65917
n-lowe,north,lowe, 10/23  03:00:00,10.825,14256.00302,21.42305864,20.99951989,21.21128926,0,99.86924879,20.99951989,0.005903339,38.05986513,0,0,0,0,0,0,0,174543.1312,48.4842031,95738.65917
n-lowe,north,lowe, 10/23  04:00:00,10.225,14256.00302,21.30809692,20.99959567,21.15384629,0,81.79950147,20.99959567,0.005483032,35.37357352,0,0,0,0,0,0,0,276116.541,76.69903917,95738.65917
n-lowe,north,lowe, 10/23  05:00:00,10,14256.00302,21.2131121,20.99966331,21.10638771,0,68.1739533,20.99966331,0.005088789,32.85066168,0,0,0,0,0,0,0,338575.1355,94.04864874,95738.65917
n-lowe,north,lowe, 10/23  06:00:00,10,28512.00604,21.13936734,20.99971954,21.06954344,0,58.98129931,20.99971954,0.004804709,31.03080285,0,0,0,0,0,0,0,371445.1822,103.1792173,95738.65917
n-lowe,north,lowe, 10/23  07:00:00,11.875,57024.01208,21.20344586,21.00071873,21.10208229,0,102.0063715,21.00071873,0.00462346,29.8670522,0,0,0,0,0,0,0,100979.3635,28.04982319,95738.65917
n-lowe,north,lowe, 10/23  08:00:00,13,72576.01538,21.32848384,21.13088191,21.22968287,0,113.592128,21.13088191,0.004348852,27.88325337,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  09:00:00,13,57024.01208,21.33771719,21.00714317,21.17243018,0,88.72136897,21.00714317,0.004226508,27.30942915,0,0,0,0,0,0,0,77184.70588,21.44019608,95738.65917
n-lowe,north,lowe, 10/23  10:00:00,14.25,57024.01208,21.39433299,21.02729657,21.21081478,0,80.92279873,21.02729657,0.00459061,29.60602855,0,0,0,0,0,0,0,33464.45455,9.295681821,95738.65917
n-lowe,north,lowe, 10/23  11:00:00,16.25,36288.00769,21.59065627,21.27017936,21.43041782,0,61.02791921,21.27017936,0.005226053,33.16527897,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  12:00:00,17,36288.00769,21.76233602,21.53392252,21.64812927,0,52.15484775,21.53392252,0.006122229,38.18075844,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  13:00:00,17.625,36288.00769,21.9311027,21.74877437,21.83993853,0,45.76035182,21.74877437,0.007250114,44.53775918,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  14:00:00,17.375,36288.00769,22.07397446,21.87152011,21.97274729,0,51.09911249,21.87152011,0.008275597,50.38982644,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  15:00:00,17,36288.00769,22.12791847,21.85215411,21.99003629,0,57.49572427,21.85215411,0.008686787,52.9199935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  16:00:00,15.75,36288.00769,22.08745192,21.71849197,21.90297194,0,75.6890461,21.71849197,0.008878639,54.51852436,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  17:00:00,14.375,36288.00769,22.03288811,21.56968402,21.80128607,0,97.66495696,21.56968402,0.009062276,56.13676259,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  18:00:00,13.375,36288.00769,21.86119734,21.44129825,21.6512478,0,112.345479,21.44129825,0.009086223,56.72547102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  19:00:00,12.625,86832.0184,21.7031802,21.21636095,21.45977058,0,121.3201378,21.21636095,0.008800852,55.73142828,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  20:00:00,12.15,115344.0244,21.58900629,21.11984599,21.35442614,0,128.2385061,21.11984599,0.008571496,54.62259064,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  21:00:00,12,129600.0275,21.54586516,21.1556661,21.35076563,0,132.0161612,21.1556661,0.00843796,53.66539656,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  22:00:00,11.375,115344.0244,21.51914634,21.13811271,21.32862953,0,141.893323,21.13811271,0.008421432,53.61954621,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/23  23:00:00,10.4375,86832.0184,21.3826083,21.00277789,21.1926931,0,111.130003,21.00277789,0.008427305,54.10412658,0,0,0,0,0,0,0,160357.3336,44.54370377,95738.65917
n-lowe,north,lowe, 10/23  24:00:00,9.85,42768.00906,21.23907179,20.99969135,21.11938157,0,73.62316599,20.99969135,0.008318688,53.42613339,0,0,0,0,0,0,0,332528.0705,92.36890847,95738.65917
n-lowe,north,lowe, 10/24  01:00:00,9.575,28512.00604,21.13589258,20.99974774,21.06782016,0,58.76247924,20.99974774,0.008212946,52.75569843,0,0,0,0,0,0,0,403053.1445,111.9592068,95738.65917
n-lowe,north,lowe, 10/24  02:00:00,9.375,22032.00467,21.05373928,20.99980218,21.02677073,0,48.24874975,20.99980218,0.0081981,52.66140086,0,0,0,0,0,0,0,453283.1616,125.9119893,95738.65917
n-lowe,north,lowe, 10/24  03:00:00,9.1125,14256.00302,20.97803287,20.99982705,20.98892996,0,38.99425495,20.99982705,0.008129046,52.22345664,0,0,0,0,0,0,0,502724.5255,139.6457015,95738.65917
n-lowe,north,lowe, 10/24  04:00:00,8.8125,14256.00302,20.90646078,20.99985207,20.95315643,0,31.01805699,20.99985207,0.008011755,51.47944282,0,0,0,0,0,0,0,549859.0468,152.7386241,95738.65917
n-lowe,north,lowe, 10/24  05:00:00,8.8875,14256.00302,20.84693323,20.99986008,20.92339666,0,26.4948295,20.99986008,0.007918317,50.88659346,0,0,0,0,0,0,0,561447.0255,155.9575071,95738.65917
n-lowe,north,lowe, 10/24  06:00:00,9,28512.00604,20.79919441,20.99986942,20.89953192,0,24.42608843,20.99986942,0.007921802,50.908679,0,0,0,0,0,0,0,561991.3191,156.1086998,95738.65917
n-lowe,north,lowe, 10/24  07:00:00,9.625,57024.01208,20.84664542,20.99975797,20.92320169,0,58.54706207,20.99975797,0.007979649,51.27605178,0,0,0,0,0,0,0,400777.3965,111.3270546,95738.65917
n-lowe,north,lowe, 10/24  08:00:00,10.625,72576.01538,20.98918377,20.99984037,20.99451207,0,85.49752458,20.99984037,0.008157145,52.4015626,0,0,0,0,0,0,0,242140.309,67.26119693,95738.65917
n-lowe,north,lowe, 10/24  09:00:00,11.625,57024.01208,21.09107983,20.99995186,21.04551585,0,55.84189515,20.99995186,0.008499635,54.57157377,0,0,0,0,0,0,0,287206.7424,79.77965065,95738.65917
n-lowe,north,lowe, 10/24  10:00:00,15.125,57024.01208,21.32587893,21.09326042,21.20956967,0,64.78533285,21.09326042,0.008879757,56.65067244,0,0,0,0,0,0,0,46917.44235,13.03262288,95738.65917
n-lowe,north,lowe, 10/24  11:00:00,17.625,36288.00769,21.46552074,21.37971543,21.42261808,0,39.0689435,21.37971543,0.009021541,56.54153334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  12:00:00,16.125,36288.00769,21.51779069,21.25445704,21.38612386,0,60.71826967,21.25445704,0.008886266,56.13272785,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  13:00:00,15.0625,36288.00769,21.44208885,21.01085606,21.22647245,0,76.09323096,21.01085606,0.008725755,55.96600999,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  14:00:00,15.0375,36288.00769,21.38531221,20.99999975,21.19265598,0,69.00179361,20.99999975,0.009081602,58.25405321,0,0,0,0,0,0,0,27768.95894,7.713599705,95738.65917
n-lowe,north,lowe, 10/24  15:00:00,15.75,36288.00769,21.34803022,21.00740352,21.17771687,0,62.96262737,21.00740352,0.009608412,61.55339318,0,0,0,0,0,0,0,6298.304854,1.749529126,95738.65917
n-lowe,north,lowe, 10/24  16:00:00,16.7,36288.00769,21.34967582,21.15590015,21.25278798,0,51.35661896,21.15590015,0.00997958,63.31291922,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  17:00:00,16.375,36288.00769,21.33683472,21.21326112,21.27504792,0,57.1407718,21.21326112,0.010320202,65.21165215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  18:00:00,16,36288.00769,21.33280934,21.31292324,21.32286629,0,66.39590595,21.31292324,0.010458662,65.66838296,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  19:00:00,15.375,86832.0184,21.35386827,21.27476676,21.31431752,0,75.1903886,21.27476676,0.010228448,64.39495555,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  20:00:00,14.375,115344.0244,21.33385877,21.18582821,21.25984349,0,91.19920587,21.18582821,0.01010005,63.94896731,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  21:00:00,14,129600.0275,21.34458779,21.24310466,21.29384622,0,99.48276962,21.24310466,0.009977574,62.96484505,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  22:00:00,13.375,115344.0244,21.35868318,21.25912749,21.30890533,0,109.7434364,21.25912749,0.009673334,61.01288033,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/24  23:00:00,12.4375,86832.0184,21.24198789,21.00819449,21.12509119,0,95.69862285,21.00819449,0.009526787,61.03585568,0,0,0,0,0,0,0,91132.70793,25.31464109,95738.65917
n-lowe,north,lowe, 10/24  24:00:00,11.85,42768.00906,21.10996192,20.99969536,21.05482864,0,61.58637424,20.99969536,0.009225984,59.16792983,0,0,0,0,0,0,0,252317.251,70.08812528,95738.65917
n-lowe,north,lowe, 10/25  01:00:00,11.575,28512.00604,21.02225171,20.99974836,21.01100003,0,50.04345733,20.99974836,0.008934296,57.32361004,0,0,0,0,0,0,0,310681.6661,86.30046279,95738.65917
n-lowe,north,lowe, 10/25  02:00:00,11.375,22032.00467,20.95316351,20.99978725,20.97647538,0,42.10904034,20.99978725,0.00868583,55.75123867,0,0,0,0,0,0,0,351392.7794,97.60910538,95738.65917
n-lowe,north,lowe, 10/25  03:00:00,11.1125,14256.00302,20.88905009,20.99980967,20.94442988,0,35.38883581,20.99980967,0.008432482,54.14676558,0,0,0,0,0,0,0,391606.194,108.7794983,95738.65917
n-lowe,north,lowe, 10/25  04:00:00,10.8125,14256.00302,20.82708041,20.99982284,20.91345163,0,30.15672092,20.99982284,0.008175594,52.51858105,0,0,0,0,0,0,0,428749.0595,119.096961,95738.65917
n-lowe,north,lowe, 10/25  05:00:00,10.8875,14256.00302,20.77663408,20.99984428,20.88823918,0,27.35340833,20.99984428,0.007896818,50.75015615,0,0,0,0,0,0,0,433848.5206,120.5134779,95738.65917
n-lowe,north,lowe, 10/25  06:00:00,11,28512.00604,20.7413751,20.99985832,20.87061671,0,25.74081009,20.99985832,0.00767281,49.32807133,0,0,0,0,0,0,0,432531.4991,120.1476387,95738.65917
n-lowe,north,lowe, 10/25  07:00:00,11,57024.01208,20.79820563,20.99973312,20.89896937,0,59.47347575,20.99973312,0.007587762,48.78828464,0,0,0,0,0,0,0,311414.4415,86.50401152,95738.65917
n-lowe,north,lowe, 10/25  08:00:00,12.25,72576.01538,20.98863873,20.99976756,20.99420315,0,89.68473001,20.99976756,0.007589523,48.79936798,0,0,0,0,0,0,0,125223.0914,34.78419206,95738.65917
n-lowe,north,lowe, 10/25  09:00:00,13.8125,57024.01208,21.12230301,20.99988226,21.06109263,0,63.97202836,20.99988226,0.007590301,48.803965,0,0,0,0,0,0,0,120723.0362,33.53417671,95738.65917
n-lowe,north,lowe, 10/25  10:00:00,14.7375,57024.01208,21.2608827,20.99932714,21.13010492,0,70.78461659,20.99932714,0.007536214,48.46197909,0,0,0,0,0,0,0,38615.63385,10.72656496,95738.65917
n-lowe,north,lowe, 10/25  11:00:00,15.625,36288.00769,21.33960838,21.02022976,21.17991907,0,61.49183095,21.02022976,0.007312595,46.98118557,0,0,0,0,0,0,0,19050.69465,5.291859625,95738.65917
n-lowe,north,lowe, 10/25  12:00:00,16,36288.00769,21.51568429,21.19127545,21.35347987,0,63.52874923,21.19127545,0.007044708,44.80612949,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/25  13:00:00,13.5,36288.00769,21.42932594,21.03352627,21.2314261,0,69.83488081,21.03352627,0.007163357,45.99681095,0,0,0,0,0,0,0,118111.9726,32.80888127,95738.65917
n-lowe,north,lowe, 10/25  14:00:00,12.75,36288.00769,21.37291386,21.00003545,21.18647465,0,63.23728549,21.00003545,0.007587183,48.78363865,0,0,0,0,0,0,0,189687.2646,52.69090683,95738.65917
n-lowe,north,lowe, 10/25  15:00:00,13.7,36288.00769,21.36714221,20.99997609,21.18355915,0,64.15321402,20.99997609,0.007758084,49.86918878,0,0,0,0,0,0,0,127347.3295,35.37425821,95738.65917
n-lowe,north,lowe, 10/25  16:00:00,13.375,36288.00769,21.26182016,20.99995837,21.13088927,0,53.66754251,20.99995837,0.007852992,50.47170966,0,0,0,0,0,0,0,185321.5313,51.47820313,95738.65917
n-lowe,north,lowe, 10/25  17:00:00,12.375,36288.00769,21.20708992,20.99990201,21.10349596,0,56.79799954,20.99990201,0.007825963,50.30029283,0,0,0,0,0,0,0,235862.0891,65.51724697,95738.65917
n-lowe,north,lowe, 10/25  18:00:00,11.375,36288.00769,21.10665102,20.99978377,21.05321739,0,64.2733321,20.99978377,0.00742179,47.73331788,0,0,0,0,0,0,0,270407.4368,75.1131769,95738.65917
n-lowe,north,lowe, 10/25  19:00:00,11.625,86832.0184,21.05842865,20.9997866,21.02910762,0,59.68753051,20.9997866,0.006962404,44.81160432,0,0,0,0,0,0,0,271066.5055,75.29625152,95738.65917
n-lowe,north,lowe, 10/25  20:00:00,11.375,115344.0244,21.0379838,20.99978696,21.01888538,0,68.50814842,20.99978696,0.006837102,44.01397496,0,0,0,0,0,0,0,254796.4981,70.77680503,95738.65917
n-lowe,north,lowe, 10/25  21:00:00,11,129600.0275,21.0401535,20.99972914,21.01994132,0,84.71873079,20.99972914,0.006842737,44.05001573,0,0,0,0,0,0,0,219732.1896,61.03671934,95738.65917
n-lowe,north,lowe, 10/25  22:00:00,11,115344.0244,21.04650318,20.999675,21.02308909,0,96.47252438,20.999675,0.006881758,44.29860459,0,0,0,0,0,0,0,177448.7824,49.29132845,95738.65917
n-lowe,north,lowe, 10/25  23:00:00,10.4375,86832.0184,20.96988948,20.99976258,20.98482603,0,57.61178965,20.99976258,0.00689932,44.41017627,0,0,0,0,0,0,0,351983.8595,97.77329431,95738.65917
n-lowe,north,lowe, 10/25  24:00:00,9.85,42768.00906,20.86376575,20.99984785,20.9318068,0,29.62606833,20.99984785,0.0067809,43.65590071,0,0,0,0,0,0,0,488836.3784,135.7878829,95738.65917
n-lowe,north,lowe, 10/26  01:00:00,9.575,28512.00604,20.77972179,20.99987077,20.88979628,0,22.84006102,20.99987077,0.006646562,42.80011321,0,0,0,0,0,0,0,530147.182,147.2631061,95738.65917
n-lowe,north,lowe, 10/26  02:00:00,9.375,22032.00467,20.7100391,20.9999161,20.8549776,0,17.0267996,20.9999161,0.006531036,42.06380001,0,0,0,0,0,0,0,563290.6269,156.4696186,95738.65917
n-lowe,north,lowe, 10/26  03:00:00,9.1125,14256.00302,20.64688529,20.99995672,20.823421,0,10.34862952,20.99995672,0.006389712,41.16273585,0,0,0,0,0,0,0,603345.8966,167.5960824,95738.65917
n-lowe,north,lowe, 10/26  04:00:00,8.8125,14256.00302,20.59019808,20.99999314,20.79509561,0,3.395782223,20.99999314,0.006223321,40.10136269,0,0,0,0,0,0,0,646685.7607,179.6349335,95738.65917
n-lowe,north,lowe, 10/26  05:00:00,8.8875,14256.00302,20.54780328,21.00001353,20.77390841,1.186071271,0,21.00001353,0.006062364,39.07416681,0,0,0,0,0,0,0,658337.2348,182.8714541,95738.65917
n-lowe,north,lowe, 10/26  06:00:00,7.75,28512.00604,20.48856533,21.00005078,20.74430806,11.4105913,0,21.00005078,0.005951593,38.36689914,0,0,0,0,0,0,0,765459.5267,212.6276463,95738.65917
n-lowe,north,lowe, 10/26  07:00:00,7.625,57024.01208,20.52894589,20.99992359,20.76443474,0,21.57101195,20.99992359,0.005891969,37.98644248,0,0,0,0,0,0,0,654845.0917,181.9014144,95738.65917
n-lowe,north,lowe, 10/26  08:00:00,9.25,72576.01538,20.70541082,20.99986471,20.85263777,0,56.92143372,20.99986471,0.005868735,37.83818233,0,0,0,0,0,0,0,427215.1341,118.6708706,95738.65917
n-lowe,north,lowe, 10/26  09:00:00,12.5,57024.01208,20.86102824,20.99991369,20.93047097,0,36.37856415,20.99991369,0.005696067,36.73481704,0,0,0,0,0,0,0,299513.2026,83.19811182,95738.65917
n-lowe,north,lowe, 10/26  10:00:00,15.25,57024.01208,21.05702112,20.99769123,21.02735618,0,49.08029164,20.99769123,0.005194642,33.53211901,0,0,0,0,0,0,0,83012.46471,23.05901798,95738.65917
n-lowe,north,lowe, 10/26  11:00:00,16.625,36288.00769,21.19183144,21.0236315,21.10773147,0,45.21768682,21.0236315,0.00477574,30.8008266,0,0,0,0,0,0,0,14593.54148,4.053761521,95738.65917
n-lowe,north,lowe, 10/26  12:00:00,17.625,36288.00769,21.36471862,21.27437385,21.31954624,0,37.34027127,21.27437385,0.004706708,29.89191904,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  13:00:00,18.625,36288.00769,21.58216985,21.62690962,21.60453973,0,26.37841846,21.62690962,0.004908245,30.50009894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  14:00:00,19,36288.00769,21.78047224,21.89124254,21.83585739,0,23.71444804,21.89124254,0.004714071,28.83225885,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  15:00:00,19,36288.00769,21.90971256,22.00475663,21.95723459,0,25.37621443,22.00475663,0.004663451,28.32715883,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  16:00:00,19,36288.00769,21.97083265,22.10680982,22.03882124,0,27.1751584,22.10680982,0.004874482,29.41482659,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  17:00:00,17.75,36288.00769,22.0764921,22.12381217,22.10015213,0,48.25890139,22.12381217,0.005314456,32.0176828,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  18:00:00,16.1875,36288.00769,21.91826409,21.88974801,21.90400605,0,70.53079248,21.88974801,0.00571333,34.89362401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  19:00:00,15.2625,86832.0184,21.82851972,21.65476923,21.74164448,0,82.78206701,21.65476923,0.005884152,36.44386459,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  20:00:00,14.375,115344.0244,21.76109261,21.54986396,21.65547828,0,96.3437089,21.54986396,0.005702206,35.55172154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  21:00:00,13.375,129600.0275,21.72023632,21.49036529,21.60530081,0,112.6287285,21.49036529,0.005089179,31.87722,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  22:00:00,13,115344.0244,21.69441657,21.48156541,21.58799099,0,119.3045923,21.48156541,0.004923858,30.86782762,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/26  23:00:00,11.125,86832.0184,21.52643292,21.0806238,21.30352836,0,123.3052888,21.0806238,0.005292191,33.98732132,0,0,0,0,0,0,0,69805.42628,19.39039619,95738.65917
n-lowe,north,lowe, 10/26  24:00:00,9.6875,42768.00906,21.30384515,20.99974639,21.15179577,0,80.81540139,20.99974639,0.005413886,34.93114419,0,0,0,0,0,0,0,313141.4,86.98372222,95738.65917
n-lowe,north,lowe, 10/27  01:00:00,9.3125,28512.00604,21.17209312,20.99974568,21.0859194,0,61.08365044,20.99974568,0.005341182,34.46603996,0,0,0,0,0,0,0,407155.1611,113.0986559,95738.65917
n-lowe,north,lowe, 10/27  02:00:00,9.0125,22032.00467,21.06795606,20.99979749,21.03387678,0,46.86583156,20.99979749,0.00523793,33.80521326,0,0,0,0,0,0,0,476668.0756,132.4077988,95738.65917
n-lowe,north,lowe, 10/27  03:00:00,8.65,14256.00302,20.97358774,20.99984181,20.98671477,0,34.67114874,20.99984181,0.0050833,32.81522616,0,0,0,0,0,0,0,542640.3868,150.7334408,95738.65917
n-lowe,north,lowe, 10/27  04:00:00,8.25,14256.00302,20.88558893,20.99988029,20.94273461,0,24.41320266,20.99988029,0.004884672,31.54289977,0,0,0,0,0,0,0,603955.1208,167.7653113,95738.65917
n-lowe,north,lowe, 10/27  05:00:00,8.225,14256.00302,20.80888746,20.99990582,20.90439664,0,18.13827024,20.99990582,0.004702318,30.37413552,0,0,0,0,0,0,0,627834.0019,174.3983339,95738.65917
n-lowe,north,lowe, 10/27  06:00:00,8.1125,28512.00604,20.74144759,20.99992999,20.87068879,0,13.78450553,20.99992999,0.004526994,29.24978585,1,0,0,0,0,0,0,650164.3574,180.6012104,95738.65917
n-lowe,north,lowe, 10/27  07:00:00,7.375,57024.01208,20.7508945,20.99979519,20.87534485,0,41.01858303,20.99979519,0.004306025,27.83210196,1,0,0,0,0,0,0,597613.2253,166.0036737,95738.65917
n-lowe,north,lowe, 10/27  08:00:00,8.875,72576.01538,20.90853965,20.999761,20.95415032,0,70.28430471,20.999761,0.004082182,26.3947693,1,0,0,0,0,0,0,399749.5722,111.0415478,95738.65917
n-lowe,north,lowe, 10/27  09:00:00,13.125,57024.01208,21.07755022,20.99987693,21.03871358,0,56.42898744,20.99987693,0.00395174,25.5565274,0.25,0,0,0,0,0,0,187277.6713,52.02157537,95738.65917
