Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 10/27  10:00:00,16.25,57024.01208,21.28382224,21.1286541,21.20623817,0,57.21257832,21.1286541,0.003775858,24.237455,0,0,0,0,0,0,0,3518.725391,0.97742372,95738.65917
n-lowe,north,lowe, 10/27  11:00:00,18.25,36288.00769,21.55279905,21.52205849,21.53742877,0,31.06217144,21.52205849,0.003564434,22.34144507,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  12:00:00,19,36288.00769,21.81211516,21.91186239,21.86198878,0,24.35164296,21.91186239,0.003831687,23.43381985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  13:00:00,19.625,36288.00769,22.006367,22.1595319,22.08294945,0,18.08651957,22.1595319,0.004305387,25.92449989,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  14:00:00,20,36288.00769,22.21173504,22.40971228,22.31072366,0,15.37403298,22.40971228,0.00379805,22.5415341,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  15:00:00,19.375,36288.00769,22.31968962,22.43115087,22.37542024,0,25.51057049,22.43115087,0.003655696,21.67208832,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  16:00:00,18.375,36288.00769,22.32615351,22.30746267,22.31680809,0,40.36289415,22.30746267,0.004077862,24.34345898,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  17:00:00,17.375,36288.00769,22.38037959,22.27542122,22.32790041,0,57.65071952,22.27542122,0.004724735,28.22735568,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  18:00:00,15.125,36288.00769,22.18539439,21.97263002,22.0790122,0,89.18353923,21.97263002,0.005030064,30.60067373,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  19:00:00,13.375,86832.0184,21.99545153,21.56500556,21.78022854,0,113.13585,21.56500556,0.005124754,31.95443619,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  20:00:00,13,115344.0244,21.87584186,21.46820074,21.6720213,0,118.8279979,21.46820074,0.00512729,32.15910191,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  21:00:00,12.375,129600.0275,21.8234671,21.45466417,21.63906563,0,129.1566529,21.45466417,0.004916411,30.87208916,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  22:00:00,11.375,115344.0244,21.74311014,21.33300648,21.53805831,0,143.9627118,21.33300648,0.004909699,31.06241681,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  23:00:00,12.25,86832.0184,21.60885749,21.13988036,21.37436893,0,125.8794384,21.13988036,0.005081291,32.52118958,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/27  24:00:00,12.4375,42768.00906,21.47051762,21.02918033,21.24984897,0,108.4429109,21.02918033,0.005125338,33.02479994,0,0,0,0,0,0,0,42631.09155,11.84196988,95738.65917
n-lowe,north,lowe, 10/28  01:00:00,11.6,33696.00714,21.32958468,20.99965426,21.16461947,0,88.53333434,20.99965426,0.005056537,32.64425449,0,0,0,0,0,0,0,166693.4244,46.303729,95738.65917
n-lowe,north,lowe, 10/28  02:00:00,10.8625,33696.00714,21.22238302,20.99970729,21.11104515,0,71.67960914,20.99970729,0.004982267,32.16848378,0,0,0,0,0,0,0,272797.5385,75.77709402,95738.65917
n-lowe,north,lowe, 10/28  03:00:00,10.1,14256.00302,21.11726033,20.99976268,21.05851151,0,55.40467797,20.99976268,0.004882308,31.52800045,0,0,0,0,0,0,0,378301.264,105.0836844,95738.65917
n-lowe,north,lowe, 10/28  04:00:00,9.3,14256.00302,21.01826896,20.9998158,21.00904238,0,41.0900356,20.9998158,0.004760314,30.7460898,0,0,0,0,0,0,0,479031.1527,133.0642091,95738.65917
n-lowe,north,lowe, 10/28  05:00:00,8.875,14256.00302,20.93128362,20.99985834,20.96557098,0,30.35146063,20.99985834,0.004632505,29.92661736,0,0,0,0,0,0,0,543729.5911,151.0359975,95738.65917
n-lowe,north,lowe, 10/28  06:00:00,8.3,14256.00302,20.84426079,20.99989977,20.92208028,0,20.48073043,20.99989977,0.00449379,29.03684553,0.5,0,0,0,0,0,0,614495.6374,170.6932326,95738.65917
n-lowe,north,lowe, 10/28  07:00:00,7.375,53136.01126,20.78203589,20.99993876,20.89098732,0,10.35935176,20.99993876,0.004354689,28.14423493,1,0,0,0,0,0,0,708206.8805,196.7241335,95738.65917
n-lowe,north,lowe, 10/28  08:00:00,8.875,53136.01126,20.89462329,20.99987341,20.94724835,0,45.41866267,20.99987341,0.004368746,28.23456701,0.5,0,0,0,0,0,0,489842.9782,136.0674939,95738.65917
n-lowe,north,lowe, 10/28  09:00:00,13.125,72576.01538,21.17274632,21.12018685,21.14646658,0,99.8036512,21.12018685,0.004523696,29.01179928,0,0,0,0,0,0,0,44121.97223,12.2561034,95738.65917
n-lowe,north,lowe, 10/28  10:00:00,15.625,72576.01538,21.41402715,21.36486063,21.38944389,0,73.30397695,21.36486063,0.004754218,30.02499422,0,0,0,0.916064484,3297.832142,0.916064484,3297.832142,0,0,95738.65917
n-lowe,north,lowe, 10/28  11:00:00,16,53136.01126,21.52043665,21.28593915,21.4031879,0,63.63787214,21.28593915,0.005102035,32.36256892,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  12:00:00,16.625,42768.00906,21.62630253,21.4227732,21.52453786,0,56.87195072,21.4227732,0.005393604,33.906569,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  13:00:00,18.25,42768.00906,21.85505264,21.83989127,21.84747196,0,37.2675193,21.83989127,0.005809312,35.5757803,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  14:00:00,20.25,42768.00906,22.17762284,22.44547592,22.31154938,0,13.34405412,22.44547592,0.005669131,33.48378386,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  15:00:00,19.75,42768.00906,22.35303999,22.59827214,22.47565607,0,21.73739411,22.59827214,0.004820384,28.23088935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  16:00:00,19.625,42768.00906,22.32920135,22.52750014,22.42835074,0,23.55494325,22.52750014,0.004476429,26.34818733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  17:00:00,19.0625,42768.00906,22.27648003,22.43308108,22.35478056,0,30.1362647,22.43308108,0.004276014,25.3179228,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  18:00:00,17.5625,42768.00906,22.20303312,22.28889385,22.24596348,0,54.04015595,22.28889385,0.003943583,23.56897648,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  19:00:00,16.375,110160.0233,22.18407155,22.12812491,22.15609823,0,71.54438355,22.12812491,0.003662725,22.11646076,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  20:00:00,14.75,129600.0275,22.15385579,22.03802947,22.09594263,0,97.86495446,22.03802947,0.003963995,24.06290185,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  21:00:00,14,129600.0275,22.13857875,22.00947422,22.07402648,0,111.5084872,22.00947422,0.004954212,30.06704169,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  22:00:00,13.375,129600.0275,22.1229037,21.88363709,22.00327039,0,118.9281825,21.88363709,0.005646488,34.5005655,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/28  23:00:00,12.375,110160.0233,21.94654963,21.42034643,21.68344803,0,126.2313779,21.42034643,0.005708463,35.87741383,0,0,0,0,0,0,0,2918.544857,0.810706905,95738.65917
n-lowe,north,lowe, 10/28  24:00:00,11.875,53136.01126,21.69355465,21.05141399,21.37248432,0,126.7057813,21.05141399,0.005658345,36.37806625,0,0,0,0,0,0,0,12358.02523,3.432784785,95738.65917
n-lowe,north,lowe, 10/29  01:00:00,11.8,33696.00714,21.51970194,20.99957128,21.25963661,0,118.4475305,20.99957128,0.005588348,36.04716208,0,0,0,0,0,0,0,47326.35135,13.14620871,95738.65917
n-lowe,north,lowe, 10/29  02:00:00,11.7375,33696.00714,21.40969067,20.99960488,21.20464777,0,101.153155,20.99960488,0.005525841,35.64742941,0,0,0,0,0,0,0,113269.7258,31.46381272,95738.65917
n-lowe,north,lowe, 10/29  03:00:00,11.7,14256.00302,21.31522885,20.99963173,21.15743029,0,87.18880593,20.99963173,0.005383528,34.73717402,0,0,0,0,0,0,0,165639.8349,46.01106525,95738.65917
n-lowe,north,lowe, 10/29  04:00:00,11.575,14256.00302,21.23448905,20.99966832,21.11707868,0,75.80551598,20.99966832,0.005210119,33.62746493,0,0,0,0,0,0,0,214099.3762,59.47204894,95738.65917
n-lowe,north,lowe, 10/29  05:00:00,11.875,14256.00302,21.17361399,20.99968932,21.08665165,0,68.64384021,20.99968932,0.005013655,32.36953161,0,0,0,0,0,0,0,221112.5646,61.42015684,95738.65917
n-lowe,north,lowe, 10/29  06:00:00,12.0375,14256.00302,21.12076364,20.99971313,21.06023839,0,62.69666248,20.99971313,0.004835781,31.22994977,0,0,0,0,0,0,0,232307.8452,64.52995699,95738.65917
n-lowe,north,lowe, 10/29  07:00:00,12,53136.01126,21.09541844,20.99973197,21.0475752,0,57.44817028,20.99973197,0.004394891,28.40207877,0,0,0,0,0,0,0,252731.525,70.20320139,95738.65917
n-lowe,north,lowe, 10/29  08:00:00,12,53136.01126,21.14935262,20.99960969,21.07448116,0,82.8375015,20.99960969,0.003660561,23.68468161,0,0,0,0,0,0,0,161074.4316,44.74289768,95738.65917
n-lowe,north,lowe, 10/29  09:00:00,12.625,72576.01538,21.29519287,21.0892658,21.19222933,0,119.1863107,21.0892658,0.003467179,22.31806173,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/29  10:00:00,13.625,72576.01538,21.40956418,21.08612108,21.24784263,0,101.0201341,21.08612108,0.003266239,21.03577145,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/29  11:00:00,14,53136.01126,21.4367953,21.00990847,21.22335189,0,84.88293086,21.00990847,0.003040694,19.6811474,0,0,0,0,0,0,0,28804.58036,8.001272321,95738.65917
n-lowe,north,lowe, 10/29  12:00:00,13.375,42768.00906,21.48153622,20.99991623,21.24072622,0,89.78690232,20.99991623,0.003081969,19.95926634,0,0,0,0,0,0,0,51119.90715,14.19997421,95738.65917
n-lowe,north,lowe, 10/29  13:00:00,13.75,42768.00906,21.59882542,21.06168902,21.33025722,0,97.96916633,21.06168902,0.003233972,20.85621839,0,0,0,0,0,0,0,4548.594766,1.263498546,95738.65917
n-lowe,north,lowe, 10/29  14:00:00,14.8875,42768.00906,21.69178365,21.26180196,21.47679281,0,83.64793359,21.26180196,0.004036284,25.67592989,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/29  15:00:00,15.7375,42768.00906,21.80711945,21.46791026,21.63751485,0,72.7506742,21.46791026,0.005295628,33.19806374,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/29  16:00:00,15.375,42768.00906,21.78898847,21.42793747,21.60846297,0,77.14068725,21.42793747,0.006670322,41.84504815,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/29  17:00:00,14.0625,42768.00906,21.57442922,21.10115573,21.33779247,0,89.02636648,21.10115573,0.007451414,47.62980405,0,0,0,0,0,0,0,16887.73784,4.691038289,95738.65917
n-lowe,north,lowe, 10/29  18:00:00,12.5625,42768.00906,21.38756492,20.99638736,21.19197614,0,97.12978715,20.99638736,0.007819151,50.26773249,0,0,0,0,0,0,0,79119.14832,21.9775412,95738.65917
n-lowe,north,lowe, 10/29  19:00:00,12,110160.0233,21.32887875,20.99968452,21.16428164,0,96.91406786,20.99968452,0.007484266,48.12968635,0,0,0,0,0,0,0,113925.7821,31.64605059,95738.65917
n-lowe,north,lowe, 10/29  20:00:00,12,129600.0275,21.30940028,20.99905879,21.15422954,0,119.3277822,20.99905879,0.006000018,38.67642204,0,0,0,0,0,0,0,31419.70058,8.727694605,95738.65917
n-lowe,north,lowe, 10/29  21:00:00,11.375,129600.0275,21.28878712,20.99868111,21.14373411,0,131.5290783,20.99868111,0.004719591,30.48646889,0,0,0,0,0,0,0,25189.89397,6.997192769,95738.65917
n-lowe,north,lowe, 10/29  22:00:00,10.8125,129600.0275,21.25435712,20.99948483,21.12692097,0,116.3754646,20.99948483,0.004285781,27.70268293,0,0,0,0,0,0,0,114386.4642,31.77401783,95738.65917
n-lowe,north,lowe, 10/29  23:00:00,10.2625,110160.0233,21.16144047,20.99978971,21.08061509,0,68.34688195,20.99978971,0.004271134,27.60815608,0,0,0,0,0,0,0,321336.9959,89.26027664,95738.65917
n-lowe,north,lowe, 10/29  24:00:00,9.875,53136.01126,21.04905475,20.99988835,21.02447155,0,37.29282176,20.99988835,0.004430385,28.6300503,0,0,0,0,0,0,0,457344.7949,127.0402208,95738.65917
n-lowe,north,lowe, 10/30  01:00:00,9.8,28512.00604,20.97170878,20.99987477,20.98579177,0,40.80869124,20.99987477,0.004801459,31.0095061,0,0,0,0,0,0,0,449877.8072,124.9660575,95738.65917
n-lowe,north,lowe, 10/30  02:00:00,9.7375,22032.00467,20.90779026,20.99987894,20.9538346,0,34.44828793,20.99987894,0.005307439,34.24966533,0,0,0,0,0,0,0,477286.849,132.5796803,95738.65917
n-lowe,north,lowe, 10/30  03:00:00,9.7,14256.00302,20.84911267,20.99988086,20.92449677,0,29.69520109,20.99988086,0.005785494,37.30625155,0,0,0,0,0,0,0,497263.3779,138.1287161,95738.65917
n-lowe,north,lowe, 10/30  04:00:00,9.575,14256.00302,20.7923054,20.99987742,20.89609141,0,26.05297913,20.99987742,0.006233273,40.1649902,0,0,0,0,0,0,0,518721.8653,144.089407,95738.65917
n-lowe,north,lowe, 10/30  05:00:00,9.875,14256.00302,20.75003474,20.9998938,20.87496427,0,24.38052537,20.9998938,0.006729182,43.32617981,0,0,0,0,0,0,0,506823.3489,140.7842636,95738.65917
n-lowe,north,lowe, 10/30  06:00:00,10.0375,28512.00604,20.71966944,20.99990568,20.85978756,0,23.17088776,20.99990568,0.007255169,46.67370607,0,0,0,0,0,0,0,501751.9772,139.3755492,95738.65917
n-lowe,north,lowe, 10/30  07:00:00,10,57024.01208,20.76580503,20.99983352,20.88281927,0,56.11158725,20.99983352,0.007599688,48.86372324,0,0,0,0,0,0,0,385788.0108,107.1633363,95738.65917
n-lowe,north,lowe, 10/30  08:00:00,10,72576.01538,20.89184575,20.99977514,20.94581044,0,76.06600592,20.99977514,0.007592725,48.81967657,0,0,0,0,0,0,0,313995.8386,87.22106628,95738.65917
n-lowe,north,lowe, 10/30  09:00:00,10.625,57024.01208,21.0299585,20.99990556,21.01493203,0,47.96247764,20.99990556,0.007630693,49.06041836,0,0,0,0,0,0,0,376650.3775,104.6251049,95738.65917
n-lowe,north,lowe, 10/30  10:00:00,11.4375,57024.01208,21.0690691,20.99997173,21.03452041,0,40.67694196,20.99997173,0.007864271,50.54322778,0,0,0,0,0,0,0,352775.3391,97.99314976,95738.65917
n-lowe,north,lowe, 10/30  11:00:00,11.8875,36288.00769,21.10646301,20.99998613,21.05322457,0,29.35953983,20.99998613,0.008088931,51.96851006,0,0,0,0,0,0,0,365792.1538,101.6089316,95738.65917
n-lowe,north,lowe, 10/30  12:00:00,11.375,36288.00769,21.13554656,20.99999121,21.06776888,0,31.60910292,20.99999121,0.008180997,52.55233708,0,0,0,0,0,0,0,389371.4731,108.1587425,95738.65917
n-lowe,north,lowe, 10/30  13:00:00,11.625,36288.00769,21.15053834,20.99995926,21.0752488,0,33.01751474,20.99995926,0.007911981,50.84596173,0,0,0,0,0,0,0,368238.3116,102.2884199,95738.65917
n-lowe,north,lowe, 10/30  14:00:00,12.625,36288.00769,21.16366405,20.99993954,21.08180179,0,36.13791793,20.99993954,0.007669107,49.30432509,0,0,0,0,0,0,0,294881.2682,81.91146338,95738.65917
n-lowe,north,lowe, 10/30  15:00:00,13.4375,36288.00769,21.15810141,20.9999813,21.07904136,0,36.64722505,20.9999813,0.007770419,49.94748073,0,0,0,0,0,0,0,242713.3496,67.42037488,95738.65917
n-lowe,north,lowe, 10/30  16:00:00,13.8875,36288.00769,21.1285039,20.99996871,21.06423631,0,39.33876421,20.99996871,0.007879433,50.6394899,0,0,0,0,0,0,0,205045.5209,56.95708914,95738.65917
n-lowe,north,lowe, 10/30  17:00:00,12.75,36288.00769,21.06462757,20.99993312,21.03228034,0,41.49101822,20.99993312,0.007897982,50.75731443,0,0,0,0,0,0,0,267777.202,74.3825561,95738.65917
n-lowe,north,lowe, 10/30  18:00:00,11.8125,36288.00769,20.99149275,20.99985158,20.99567217,0,54.04639343,20.99985158,0.007816656,50.24140529,0,0,0,0,0,0,0,280905.1435,78.02920652,95738.65917
n-lowe,north,lowe, 10/30  19:00:00,11.8875,86832.0184,20.98122991,20.99989261,20.99056126,0,54.50871807,20.99989261,0.007946237,51.06363443,0,0,0,0,0,0,0,274796.6448,76.33240133,95738.65917
n-lowe,north,lowe, 10/30  20:00:00,12,115344.0244,20.98743375,20.99982277,20.99362826,0,67.24857029,20.99982277,0.008041039,51.66530855,0,0,0,0,0,0,0,221756.8359,61.5991211,95738.65917
n-lowe,north,lowe, 10/30  21:00:00,12,129600.0275,21.01733748,20.99966515,21.00850132,0,87.38027385,20.99966515,0.007914718,50.86435577,0,0,0,0,0,0,0,149148.2603,41.4300723,95738.65917
n-lowe,north,lowe, 10/30  22:00:00,12,115344.0244,21.03759854,20.99963532,21.01861693,0,100.2179975,20.99963532,0.007883428,50.66588608,0,0,0,0,0,0,0,102941.5764,28.59488234,95738.65917
n-lowe,north,lowe, 10/30  23:00:00,11.375,86832.0184,20.97082949,20.99975794,20.98529372,0,62.37353346,20.99975794,0.008037015,51.63991565,0,0,0,0,0,0,0,278258.9629,77.29415635,95738.65917
n-lowe,north,lowe, 10/30  24:00:00,10.75,42768.00906,20.87456786,20.99985652,20.93721219,0,35.63021703,20.99985652,0.008286556,53.22195041,0,0,0,0,0,0,0,413450.6018,114.8473894,95738.65917
n-lowe,north,lowe, 10/31  01:00:00,10.5375,28512.00604,20.80091928,20.99983759,20.90037843,0,29.84975489,20.99983759,0.00832064,53.43804074,0,0,0,0,0,0,0,447405.4008,124.279278,95738.65917
n-lowe,north,lowe, 10/31  02:00:00,10.375,22032.00467,20.74064471,20.99988027,20.87026249,0,24.7571717,20.99988027,0.00830139,53.31589238,0,0,0,0,0,0,0,475716.7108,132.1435308,95738.65917
n-lowe,north,lowe, 10/31  03:00:00,10.175,14256.00302,20.68593499,20.99991262,20.84292381,0,18.98941755,20.99991262,0.008189055,52.60367917,0,0,0,0,0,0,0,508684.668,141.3012967,95738.65917
n-lowe,north,lowe, 10/31  04:00:00,9.9125,14256.00302,20.63690364,20.99994586,20.81842475,0,13.11027591,20.99994586,0.008026669,51.57373917,0,0,0,0,0,0,0,545889.3987,151.6359441,95738.65917
n-lowe,north,lowe, 10/31  05:00:00,10.05,14256.00302,20.60119256,20.99996052,20.80057654,0,9.527204325,20.99996052,0.007863061,50.53560199,0,0,0,0,0,0,0,550096.7816,152.8046615,95738.65917
n-lowe,north,lowe, 10/31  06:00:00,10.075,28512.00604,20.57632404,20.99997822,20.78815113,0,7.146742558,20.99997822,0.007728639,49.68221599,0,0,0,0,0,0,0,556893.1713,154.6925476,95738.65917
n-lowe,north,lowe, 10/31  07:00:00,10,57024.01208,20.62996941,20.99983116,20.81490029,0,41.96285246,20.99983116,0.007506439,48.27129518,0,0,0,0,0,0,0,436190.898,121.1641383,95738.65917
n-lowe,north,lowe, 10/31  08:00:00,11.25,72576.01538,20.79199462,20.99979352,20.89589407,0,72.16586492,20.99979352,0.007361454,47.34999837,0,0,0,0,0,0,0,250169.0845,69.49141237,95738.65917
n-lowe,north,lowe, 10/31  09:00:00,13.875,57024.01208,21.00101324,20.99990925,21.00046124,0,53.68872045,20.99990925,0.00745113,47.91963252,0,0,0,0,0,0,0,153759.9602,42.71110005,95738.65917
n-lowe,north,lowe, 10/31  10:00:00,15.75,57024.01208,21.1853941,21.0293375,21.1073658,0,59.81851003,21.0293375,0.007474723,47.98261386,0,0,0,0,0,0,0,18365.21531,5.101448697,95738.65917
n-lowe,north,lowe, 10/31  11:00:00,16.7,36288.00769,21.35567107,21.14347476,21.24957292,0,50.66393206,21.14347476,0.007597093,48.417531,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  12:00:00,17,36288.00769,21.54767875,21.34664563,21.44716219,0,49.18078611,21.34664563,0.00771964,48.58001947,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  13:00:00,17.0625,36288.00769,21.73408292,21.51598753,21.62503523,0,50.94490976,21.51598753,0.007687287,47.88078545,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  14:00:00,17.0375,36288.00769,21.83300948,21.60978615,21.72139781,0,52.51516724,21.60978615,0.007394917,45.81680777,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  15:00:00,17.625,36288.00769,21.91703947,21.75088327,21.83396137,0,45.38263791,21.75088327,0.00716263,44.01235892,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  16:00:00,16.75,36288.00769,21.90263076,21.69853441,21.80058258,0,57.78793205,21.69853441,0.007432031,45.80017769,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  17:00:00,15.375,36288.00769,21.7979854,21.48212892,21.64005716,0,78.35605861,21.48212892,0.007735704,48.27803077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  18:00:00,13.875,36288.00769,21.61424031,21.28526795,21.44975413,0,100.3915959,21.28526795,0.007706956,48.68513993,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 10/31  19:00:00,12.45,86832.0184,21.45939482,21.02513243,21.24226362,0,112.2415882,21.02513243,0.0077045,49.45245771,0,0,0,0,0,0,0,31207.74482,8.668818006,95738.65917
n-lowe,north,lowe, 10/31  20:00:00,11.375,115344.0244,21.35174429,20.99974397,21.17574413,0,109.0499248,20.99974397,0.007719311,49.62372409,0,0,0,0,0,0,0,109919.1005,30.53308347,95738.65917
n-lowe,north,lowe, 10/31  21:00:00,10.375,129600.0275,21.30017448,20.99963144,21.14990296,0,116.4343568,20.99963144,0.00765544,49.21842533,0,0,0,0,0,0,0,145222.3522,40.33954226,95738.65917
n-lowe,north,lowe, 10/31  22:00:00,10,115344.0244,21.26009628,20.99954651,21.1298214,0,120.8749563,20.99954651,0.00747966,48.10201069,0,0,0,0,0,0,0,152316.0606,42.31001683,95738.65917
n-lowe,north,lowe, 10/31  23:00:00,10,86832.0184,21.16429165,20.99971577,21.08200371,0,79.0945615,20.99971577,0.007544653,48.51442836,0,0,0,0,0,0,0,302895.7542,84.1377095,95738.65917
n-lowe,north,lowe, 10/31  24:00:00,10,42768.00906,21.05610133,20.99983203,21.02796668,0,49.43443188,20.99983203,0.007822744,50.28005652,0,0,0,0,0,0,0,410009.5525,113.8915424,95738.65917
n-lowe,north,lowe, 11/01  01:00:00,10,28512.00604,20.97281866,20.99984721,20.98633293,0,39.36750728,20.99984721,0.007583522,48.99853489,0,0,0,0,0,0,0,444685.3882,123.523719,95738.65917
n-lowe,north,lowe, 11/01  02:00:00,10,22032.00467,20.90299818,20.99975671,20.95137745,0,32.18718024,20.99975671,0.006484221,42.09692291,0,0,0,0,0,0,0,469100.4429,130.3056786,95738.65917
n-lowe,north,lowe, 11/01  03:00:00,10,14256.00302,20.83828264,20.99982188,20.91905226,0,26.86987224,20.99982188,0.005772337,37.5179551,0,0,0,0,0,0,0,487746.9089,135.4852525,95738.65917
n-lowe,north,lowe, 11/01  04:00:00,10,14256.00302,20.77846341,20.99986808,20.88916575,0,23.20172865,20.99986808,0.005215485,33.92851558,0,0,0,0,0,0,0,500146.0333,138.9294537,95738.65917
n-lowe,north,lowe, 11/01  05:00:00,10.625,14256.00302,20.74059107,20.99986204,20.87022655,0,22.89101492,20.99986204,0.004601347,29.98094365,0.75,0,0,0,0,0,0,462052.4719,128.3479089,95738.65917
n-lowe,north,lowe, 11/01  06:00:00,9.125,28512.00604,20.6652799,20.99992418,20.83260204,0,11.45433996,20.99992418,0.004270635,27.85143887,1,0,0,0,0,0,0,595794.2805,165.4984113,95738.65917
n-lowe,north,lowe, 11/01  07:00:00,9.875,57024.01208,20.71546333,20.99981946,20.85764139,0,47.91755624,20.99981946,0.004241364,27.6790618,1,0,0,0,0,0,0,418671.023,116.2975064,95738.65917
n-lowe,north,lowe, 11/01  08:00:00,11.625,72576.01538,20.90572581,20.99983033,20.95277807,0,80.64960137,20.99983033,0.004393364,28.69228014,0.25,0,0,0,0,0,0,193411.7117,53.72547546,95738.65917
n-lowe,north,lowe, 11/01  09:00:00,14.5,57024.01208,21.0629634,21.01338412,21.03817376,0,56.56258996,21.01338412,0.004647731,30.32715706,0,0,0,0,0,0,0,104066.8373,28.90745482,95738.65917
n-lowe,north,lowe, 11/01  10:00:00,17.25,57024.01208,21.27099902,21.26719924,21.26909913,0,43.88101063,21.26719924,0.004287715,27.57152841,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  11:00:00,18.625,36288.00769,21.49253837,21.58179309,21.53716573,0,24.94166399,21.58179309,0.003788956,23.89639499,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  12:00:00,19.625,36288.00769,21.72661077,21.92283007,21.82472042,0,14.16548437,21.92283007,0.003645468,22.51455507,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  13:00:00,19.375,36288.00769,21.94040524,22.09934251,22.01987388,0,20.31755097,22.09934251,0.003830588,23.38028234,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  14:00:00,19,36288.00769,22.09721584,22.14896662,22.12309123,0,27.87680677,22.14896662,0.004493377,27.30360737,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  15:00:00,18.375,36288.00769,22.18250237,22.14144632,22.16197435,0,37.69334184,22.14144632,0.004662178,28.33688148,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  16:00:00,18,36288.00769,22.17505261,22.0928732,22.1339629,0,43.68075227,22.0928732,0.004811354,29.32177253,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  17:00:00,17.375,36288.00769,22.02830857,21.96324926,21.99577892,0,51.48906231,21.96324926,0.005127285,31.48893774,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  18:00:00,15.125,36288.00769,21.90869329,21.70953785,21.80911557,0,85.66501222,21.70953785,0.006275817,39.07302218,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  19:00:00,12.75,86832.0184,21.73635621,21.26869163,21.50252392,0,118.7393994,21.26869163,0.006703314,42.86265087,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  20:00:00,11.375,115344.0244,21.56090391,21.03347596,21.29718993,0,134.732718,21.03347596,0.006503759,42.21684365,0,0,0,0,0,0,0,16374.45439,4.548459552,95738.65917
n-lowe,north,lowe, 11/01  21:00:00,11,129600.0275,21.47342209,21.00081803,21.23712006,0,142.8499818,21.00081803,0.006001624,39.06846692,0,0,0,0,0,0,0,9531.247887,2.647568857,95738.65917
n-lowe,north,lowe, 11/01  22:00:00,11,115344.0244,21.42573207,21.00615347,21.21594277,0,145.497765,21.00615347,0.005746596,37.4112761,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/01  23:00:00,10.375,86832.0184,21.30574406,20.99946614,21.1526051,0,98.65195904,20.99946614,0.005582341,36.36657661,0,0,0,0,0,0,0,206663.7931,57.4066092,95738.65917
n-lowe,north,lowe, 11/01  24:00:00,9.375,42768.00906,21.15944719,20.99974724,21.07959722,0,59.63486111,20.99974724,0.005456034,35.55024858,0,0,0,0,0,0,0,408531.0489,113.4808469,95738.65917
n-lowe,north,lowe, 11/02  01:00:00,9,28512.00604,21.04758309,20.99979667,21.02368988,0,43.60826206,20.99979667,0.005257735,34.26892192,0,0,0,0,0,0,0,489160.6635,135.8779621,95738.65917
n-lowe,north,lowe, 11/02  02:00:00,10.25,22032.00467,20.99533971,20.99981531,20.99757751,0,41.55076438,20.99981531,0.005123388,33.40038513,0,0,0,0,0,0,0,419110.2936,116.419526,95738.65917
n-lowe,north,lowe, 11/02  03:00:00,9.75,14256.00302,20.92315978,20.99983683,20.9614983,0,32.75669032,20.99983683,0.004962016,32.35666344,0,0,0,0,0,0,0,481478.8294,133.7441193,95738.65917
n-lowe,north,lowe, 11/02  04:00:00,9,14256.00302,20.83938696,20.99988248,20.91963472,0,23.04575158,20.99988248,0.004882283,31.84070226,0,0,0,0,0,0,0,562721.8393,156.311622,95738.65917
n-lowe,north,lowe, 11/02  05:00:00,9.625,14256.00302,20.7902588,20.99989146,20.89507513,0,22.40887651,20.99989146,0.004749791,30.9831054,0,0,0,0,0,0,0,525987.4146,146.1076152,95738.65917
n-lowe,north,lowe, 11/02  06:00:00,10,28512.00604,20.75179099,20.99986696,20.87582897,0,21.85332499,20.99986696,0.004534342,29.58798962,1,0,0,0,0,0,0,504777.8009,140.2160558,95738.65917
n-lowe,north,lowe, 11/02  07:00:00,10,57024.01208,20.78931644,20.99975484,20.89453564,0,53.64929978,20.99975484,0.004423909,28.87262966,1,0,0,0,0,0,0,390305.6307,108.4182308,95738.65917
n-lowe,north,lowe, 11/02  08:00:00,12.5,72576.01538,20.98463195,21.01267107,20.99865151,0,86.71196003,21.01267107,0.004229382,27.58976632,0.25,0,0,0,0,0,0,118625.5182,32.95153283,95738.65917
n-lowe,north,lowe, 11/02  09:00:00,15.25,57024.01208,21.15201692,21.0366769,21.09434691,0,65.546997,21.0366769,0.004363537,28.43346064,0,0,0,0,0,0,0,26756.11827,7.432255074,95738.65917
n-lowe,north,lowe, 11/02  10:00:00,16.625,57024.01208,21.33087499,21.23379955,21.28233727,0,53.54282707,21.23379955,0.004844081,31.16600049,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  11:00:00,19.5,36288.00769,21.57453022,21.71528496,21.64490759,0.401443961,15.47348695,21.71528496,0.005366951,33.49847288,0,0,0,0.927717789,3339.784039,0.927717789,3339.784039,0,0,95738.65917
n-lowe,north,lowe, 11/02  12:00:00,21,36288.00769,21.88717475,22.24677959,22.06697717,3.262277857,0,22.24677959,0.004687002,28.33550037,0,0,0,0.84183611,3030.609995,0.84183611,3030.609995,0,0,95738.65917
n-lowe,north,lowe, 11/02  13:00:00,21.625,36288.00769,22.16905947,22.56155597,22.36530772,9.139834655,0,22.56155597,0.004188706,24.84894066,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  14:00:00,21.375,36288.00769,22.42390324,22.77969459,22.60179892,3.229523151,1.04664657,22.77969459,0.003952034,23.1175155,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  15:00:00,20.375,36288.00769,22.54159742,22.76424031,22.65291886,0,14.20356348,22.76424031,0.004142746,24.24001232,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  16:00:00,19.375,36288.00769,22.55177358,22.67377586,22.61277472,0,29.53118817,22.67377586,0.004546473,26.73378196,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  17:00:00,17.125,36288.00769,22.34504827,22.23563828,22.29034328,0,59.04689952,22.23563828,0.005523284,33.33088342,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  18:00:00,15.375,36288.00769,22.18030642,21.94760301,22.06395472,0,86.64679216,21.94760301,0.007072633,43.29147414,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  19:00:00,13.125,86832.0184,22.03529187,21.58310461,21.80919824,0,117.6569943,21.58310461,0.008030046,50.18148935,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  20:00:00,12,115344.0244,21.86357511,21.34164966,21.60261238,0,134.5351897,21.34164966,0.007983519,50.63454749,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  21:00:00,12,129600.0275,21.80774139,21.38421586,21.59597863,0,135.7859983,21.38421586,0.008061649,50.99020776,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  22:00:00,11.375,115344.0244,21.75324283,21.3371679,21.54520537,0,145.0308524,21.3371679,0.007932653,50.32931075,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/02  23:00:00,11,86832.0184,21.58151299,21.02862198,21.30506748,0,138.0381703,21.02862198,0.007815903,50.54574536,0,0,0,0,0,0,0,26892.97291,7.470270252,95738.65917
n-lowe,north,lowe, 11/02  24:00:00,11,42768.00906,21.41129282,20.99960885,21.20545083,0,99.42648038,20.99960885,0.007696159,49.8394542,0,0,0,0,0,0,0,167663.8394,46.57328873,95738.65917
n-lowe,north,lowe, 11/03  01:00:00,11.625,28512.00604,21.31690868,20.99971781,21.15831324,0,86.92964799,20.99971781,0.00784589,50.77789131,0,0,0,0,0,0,0,174060.4362,48.35012118,95738.65917
n-lowe,north,lowe, 11/03  02:00:00,12.625,22032.00467,21.26711767,20.99973613,21.1334269,0,82.95646573,20.99973613,0.008069482,52.20634828,0,0,0,0,0,0,0,126458.9292,35.12748034,95738.65917
n-lowe,north,lowe, 11/03  03:00:00,13,14256.00302,21.21639805,20.99977077,21.10808441,0,77.20075921,20.99977077,0.008396304,54.25872935,0,0,0,0,0,0,0,124242.0426,34.51167851,95738.65917
n-lowe,north,lowe, 11/03  04:00:00,13,14256.00302,21.16523305,20.99979352,21.08251328,0,70.7677207,20.99979352,0.008759911,56.55508845,0,0,0,0,0,0,0,147631.6244,41.00878456,95738.65917
n-lowe,north,lowe, 11/03  05:00:00,13,14256.00302,21.12297258,20.99975751,21.06136505,0,66.02489514,20.99975751,0.008916585,57.55247354,0,0,0,0,0,0,0,164742.6207,45.76183907,95738.65917
n-lowe,north,lowe, 11/03  06:00:00,13.625,28512.00604,21.10111437,20.99975688,21.05043562,0,65.47312348,20.99975688,0.009079113,58.58636206,0,0,0,0,0,0,0,128054.7964,35.57077678,95738.65917
n-lowe,north,lowe, 11/03  07:00:00,13.375,57024.01208,21.14112467,20.99806987,21.06959727,0,99.01269025,20.99806987,0.009074191,58.56111843,0,0,0,0,0,0,0,22614.4014,6.281778166,95738.65917
n-lowe,north,lowe, 11/03  08:00:00,13,72576.01538,21.22718947,21.03973304,21.13346126,0,112.6811349,21.03973304,0.008491816,54.7479026,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/03  09:00:00,13,57024.01208,21.22997998,21.00284914,21.11641456,0,73.5321108,21.00284914,0.008073373,52.18898071,0,0,0,0,0,0,0,136170.3558,37.82509882,95738.65917
n-lowe,north,lowe, 11/03  10:00:00,13,57024.01208,21.24938917,20.99984085,21.12461501,0,63.25437087,20.99984085,0.007574483,48.99354683,0,0,0,0,0,0,0,173541.9092,48.20608588,95738.65917
n-lowe,north,lowe, 11/03  11:00:00,13,36288.00769,21.30626698,20.99989395,21.15308046,0,54.99216213,20.99989395,0.007136835,46.16650937,0,0,0,0,0,0,0,203047.2356,56.40200989,95738.65917
n-lowe,north,lowe, 11/03  12:00:00,13,36288.00769,21.30883905,20.99993586,21.15438746,0,54.62475889,20.99993586,0.006962557,45.00697857,0,0,0,0,0,0,0,204332.3419,56.75898386,95738.65917
n-lowe,north,lowe, 11/03  13:00:00,13,36288.00769,21.46000796,20.99993193,21.22996994,0,77.25057092,20.99993193,0.006904635,44.56494996,0,0,0,0,0,0,0,122887.696,34.13547112,95738.65917
n-lowe,north,lowe, 11/03  14:00:00,13.625,36288.00769,21.51280167,20.99991293,21.2563573,0,86.48402719,20.99991293,0.006807816,43.88705904,0,0,0,0,0,0,0,50693.27718,14.08146588,95738.65917
n-lowe,north,lowe, 11/03  15:00:00,13.375,36288.00769,21.42114673,20.99988499,21.21051586,0,71.18016427,20.99988499,0.006498139,41.86986445,0,0,0,0,0,0,0,120908.6323,33.58573121,95738.65917
n-lowe,north,lowe, 11/03  16:00:00,13,36288.00769,21.37120071,20.99989058,21.18554564,0,68.6995799,20.99989058,0.00629417,40.52839637,0,0,0,0,0,0,0,153100.414,42.52789278,95738.65917
n-lowe,north,lowe, 11/03  17:00:00,12.375,36288.00769,21.20098838,20.999946,21.10046719,0,54.94178939,20.999946,0.006566515,42.22126855,0,0,0,0,0,0,0,241756.4433,67.15456758,95738.65917
n-lowe,north,lowe, 11/03  18:00:00,10.75,36288.00769,21.10406818,20.99992276,21.05199547,0,62.30529583,20.99992276,0.006902497,44.31399522,0,0,0,0,0,0,0,316331.9002,87.86997228,95738.65917
n-lowe,north,lowe, 11/03  19:00:00,10.625,86832.0184,21.07017246,20.99989991,21.03503618,0,59.68643733,20.99989991,0.00713435,45.74002676,0,0,0,0,0,0,0,333844.5447,92.73459575,95738.65917
n-lowe,north,lowe, 11/03  20:00:00,10.375,115344.0244,21.04701966,20.99988356,21.02345161,0,67.88923424,20.99988356,0.007482616,47.92858512,0,0,0,0,0,0,0,320102.9575,88.91748821,95738.65917
n-lowe,north,lowe, 11/03  21:00:00,10,129600.0275,21.04529561,20.99975066,21.02252314,0,83.67585946,20.99975066,0.007586667,48.58749427,0,0,0,0,0,0,0,286354.3069,79.54286304,95738.65917
n-lowe,north,lowe, 11/03  22:00:00,9.375,115344.0244,20.94545035,20.99968955,20.97256995,0,73.27967754,20.99968955,0.00738528,47.34236198,0,0,0,0,0,0,0,362037.692,100.5660255,95738.65917
n-lowe,north,lowe, 11/03  23:00:00,9,86832.0184,20.85276354,20.99981694,20.92629024,0,35.84041908,20.99981694,0.007255684,46.53838144,0,0,0,0,0,0,0,520073.7448,144.4649291,95738.65917
n-lowe,north,lowe, 11/03  24:00:00,9,42768.00906,20.8071565,20.9998819,20.9035192,0,23.81562019,20.9998819,0.007388428,47.37962251,0,0,0,0,0,0,0,563554.3654,156.5428793,95738.65917
n-lowe,north,lowe, 11/04  01:00:00,9,33696.00714,20.73900961,20.99990306,20.86945633,0,19.31076808,20.99990306,0.007454773,47.799982,0,0,0,0,0,0,0,579767.9468,161.0466519,95738.65917
n-lowe,north,lowe, 11/04  02:00:00,9,33696.00714,20.68678331,20.99992723,20.84335527,0,15.35258697,20.99992723,0.00747845,47.94992777,0,0,0,0,0,0,0,594009.8823,165.0027451,95738.65917
n-lowe,north,lowe, 11/04  03:00:00,8.375,14256.00302,20.6207406,20.99998382,20.81036221,0,6.70819963,20.99998382,0.007401134,47.45982507,0,0,0,0,0,0,0,663512.7172,184.3090881,95738.65917
n-lowe,north,lowe, 11/04  04:00:00,7.375,14256.00302,20.54593658,21.00004733,20.77299196,4.85277718,0,21.00004733,0.007114024,45.63931183,0,0,0,0,0,0,0,766483.3819,212.9120505,95738.65917
n-lowe,north,lowe, 11/04  05:00:00,7,14256.00302,20.48713086,21.00004948,20.74359017,13.16490235,0,21.00004948,0.006908983,44.33842702,0,0,0,0,0,0,0,819839.1289,227.7330914,95738.65917
n-lowe,north,lowe, 11/04  06:00:00,7,14256.00302,20.43208895,21.00009795,20.71609345,21.17436182,0,21.00009795,0.006910559,44.37582953,0,0,0,0,0,0,0,848462.0199,235.6838944,95738.65917
n-lowe,north,lowe, 11/04  07:00:00,7,53136.01126,20.42045044,21.00011367,20.71028205,25.03469047,0,21.00011367,0.006677286,42.90978259,0,0,0,0,0,0,0,862081.0509,239.4669586,95738.65917
n-lowe,north,lowe, 11/04  08:00:00,8.25,53136.01126,20.54530716,20.99997362,20.77264039,0,13.23629393,20.99997362,0.006450378,41.49264125,0,0,0,0,0,0,0,646926.0695,179.701686,95738.65917
n-lowe,north,lowe, 11/04  09:00:00,10.875,72576.01538,20.79945215,20.99981775,20.89963495,0,77.34079087,20.99981775,0.006391922,41.13629184,0,0,0,0,0,0,0,253759.9591,70.48887752,95738.65917
n-lowe,north,lowe, 11/04  10:00:00,12,72576.01538,20.98964738,20.9998914,20.99476939,0,60.26412904,20.9998914,0.006399881,41.18679692,0,0,0,0,0,0,0,245429.1578,68.17476607,95738.65917
n-lowe,north,lowe, 11/04  11:00:00,12,53136.01126,21.11824285,20.99992455,21.0590837,0,42.43720852,20.99992455,0.006299117,40.54476465,0,0,0,0,0,0,0,309636.4664,86.01012956,95738.65917
n-lowe,north,lowe, 11/04  12:00:00,12.625,42768.00906,21.2303317,20.99994835,21.11514003,0,56.70486184,20.99994835,0.006401032,41.1939963,0,0,0,0,0,0,0,219665.2666,61.01812962,95738.65917
n-lowe,north,lowe, 11/04  13:00:00,13,42768.00906,21.22928483,20.9999405,21.11461266,0,56.16847869,20.9999405,0.006472298,41.64793872,0,0,0,0,0,0,0,198362.0741,55.10057615,95738.65917
n-lowe,north,lowe, 11/04  14:00:00,11.125,42768.00906,20.95844311,20.99997235,20.97920773,0.458003333,7.976634832,20.99997235,0.0065945,42.42590967,0,0,0,0,0,0,0,490116.6539,136.143515,95738.65917
n-lowe,north,lowe, 11/04  15:00:00,10,42768.00906,20.8614355,20.99997231,20.9307039,4.09403891,0,20.99997231,0.006882508,44.25848218,0,0,0,0,0,0,0,602249.5861,167.2915517,95738.65917
n-lowe,north,lowe, 11/04  16:00:00,10.625,42768.00906,20.93758908,20.99998459,20.96878684,0,10.35506755,20.99998459,0.007186219,46.21804492,0,0,0,0,0,0,0,511615.964,142.1155456,95738.65917
n-lowe,north,lowe, 11/04  17:00:00,10.375,42768.00906,20.83007806,20.99999495,20.9150365,1.488840593,2.612844281,20.99999495,0.007313761,47.0462098,0,0,0,0,0,0,0,560377.1829,155.6603286,95738.65917
n-lowe,north,lowe, 11/04  18:00:00,9.375,42768.00906,20.74418589,20.99998187,20.87208388,0,16.58115196,20.99998187,0.007333951,47.17460286,0,0,0,0,0,0,0,566493.4565,157.3592935,95738.65917
n-lowe,north,lowe, 11/04  19:00:00,9,110160.0233,20.7312004,20.99992707,20.86556374,0,24.8102151,20.99992707,0.007200442,46.354509,0,0,0,0,0,0,0,559935.4944,155.5376373,95738.65917
n-lowe,north,lowe, 11/04  20:00:00,9,129600.0275,20.74511595,20.9998163,20.87246613,0,51.08478778,20.9998163,0.00727503,46.84691602,0,0,0,0,0,0,0,465388.0708,129.2744641,95738.65917
n-lowe,north,lowe, 11/04  21:00:00,9,129600.0275,20.77673119,20.9996878,20.88820949,0,70.35839917,20.9996878,0.007494943,48.24650592,0,0,0,0,0,0,0,396436.0304,110.1211196,95738.65917
n-lowe,north,lowe, 11/04  22:00:00,9,129600.0275,20.79626213,20.99975075,20.89800644,0,63.34920035,20.99975075,0.007704371,49.60879779,0,0,0,0,0,0,0,421930.8443,117.2030123,95738.65917
n-lowe,north,lowe, 11/04  23:00:00,9.625,110160.0233,20.74795265,20.99989674,20.87392469,0,27.15922329,20.99989674,0.007658914,49.33748343,0,0,0,0,0,0,0,512962.5295,142.4895915,95738.65917
n-lowe,north,lowe, 11/04  24:00:00,10,53136.01126,20.67861035,20.99995763,20.83928399,0,6.579656301,20.99995763,0.007526608,48.49523117,0,0,0,0,0,0,0,563810.0995,156.6139165,95738.65917
n-lowe,north,lowe, 11/05  01:00:00,9.375,33696.00714,20.62005403,20.99995821,20.81000612,0,11.12537649,20.99995821,0.007723408,49.74765104,0,0,0,0,0,0,0,586535.2632,162.926462,95738.65917
n-lowe,north,lowe, 11/05  02:00:00,9,33696.00714,20.56477021,20.99999207,20.78238114,0,2.9704449,20.99999207,0.007835767,50.46231,0,0,0,0,0,0,0,639014.5974,177.5040548,95738.65917
n-lowe,north,lowe, 11/05  03:00:00,9,14256.00302,20.51596962,21.00002975,20.75799969,3.910049,0,21.00002975,0.007733213,49.80983288,0,0,0,0,0,0,0,663407.662,184.2799061,95738.65917
n-lowe,north,lowe, 11/05  04:00:00,9,14256.00302,20.48207306,21.00001748,20.74104527,8.11707933,0,21.00001748,0.007667117,49.38933714,0,0,0,0,0,0,0,678829.5073,188.563752,95738.65917
n-lowe,north,lowe, 11/05  05:00:00,8.375,14256.00302,20.43928704,21.0000697,20.71967837,15.38700273,0,21.0000697,0.007743483,49.87506076,0,0,0,0,0,0,0,743636.9438,206.5658177,95738.65917
n-lowe,north,lowe, 11/05  06:00:00,8.625,14256.00302,20.41377363,21.00008694,20.70693028,18.27192867,0,21.00008694,0.007597461,48.94584007,0,0,0,0,0,0,0,738218.4477,205.0606799,95738.65917
n-lowe,north,lowe, 11/05  07:00:00,9,53136.01126,20.42521553,21.00007324,20.71264438,17.98557925,0,21.00007324,0.007439052,47.93739601,0,0,0,0,0,0,0,713895.6825,198.3043563,95738.65917
n-lowe,north,lowe, 11/05  08:00:00,10.25,53136.01126,20.53790718,20.99995862,20.7689329,0,18.22456031,20.99995862,0.007269596,46.88731746,0,0,0,0,0,0,0,506070.5534,140.5751537,95738.65917
n-lowe,north,lowe, 11/05  09:00:00,12.25,72576.01538,20.83144786,20.99978443,20.91561614,0,85.77913183,20.99978443,0.007181756,46.34503245,0,0,0,0,0,0,0,138829.4271,38.56372974,95738.65917
n-lowe,north,lowe, 11/05  10:00:00,14.25,72576.01538,21.08045534,21.01198519,21.04622027,0,73.80524716,21.01198519,0.007008696,45.20734829,0,0,0,0,0,0,0,59012.62358,16.39239544,95738.65917
n-lowe,north,lowe, 11/05  11:00:00,15.625,53136.01126,21.24450043,21.02063555,21.13256799,0,61.81194261,21.02063555,0.00698264,45.01536031,0,0,0,0,0,0,0,17093.359,4.748155279,95738.65917
n-lowe,north,lowe, 11/05  12:00:00,16.625,42768.00906,21.39773434,21.23280996,21.31527215,0,53.99647778,21.23280996,0.007342667,46.67053363,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/05  13:00:00,16.375,42768.00906,21.52389227,21.33614928,21.43002077,0,58.80735073,21.33614928,0.007026993,44.38534625,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/05  14:00:00,16.625,42768.00906,21.61703011,21.41744065,21.51723538,0,56.80971516,21.41744065,0.006709107,42.16504476,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/05  15:00:00,16.375,42768.00906,21.69008181,21.47394159,21.5820117,0,61.00153218,21.47394159,0.00677219,42.394058,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/05  16:00:00,16,42768.00906,21.65640781,21.38058244,21.51849512,0,65.9415323,21.38058244,0.007056174,44.40361093,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/05  17:00:00,15.375,42768.00906,21.4571712,21.12784539,21.2925083,0,71.30001841,21.12784539,0.006925754,44.27096882,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/05  18:00:00,13.125,42768.00906,21.28216794,20.99987129,21.14101962,0,81.86938403,20.99987129,0.00683951,44.07279019,0,0,0,0,0,0,0,98417.78132,27.33827259,95738.65917
n-lowe,north,lowe, 11/05  19:00:00,11.375,110160.0233,21.20032916,20.99987451,21.10010183,0,76.96381755,20.99987451,0.006995511,45.06685175,0,0,0,0,0,0,0,224798.757,62.44409918,95738.65917
n-lowe,north,lowe, 11/05  20:00:00,11,129600.0275,21.16584727,20.9997284,21.08278783,0,96.18689459,20.9997284,0.00713847,45.97780151,0,0,0,0,0,0,0,178703.1611,49.63976697,95738.65917
n-lowe,north,lowe, 11/05  21:00:00,11,129600.0275,21.16253387,20.99952165,21.08102776,0,112.7407806,20.99952165,0.007088144,45.65789344,0,0,0,0,0,0,0,119000.1891,33.05560809,95738.65917
n-lowe,north,lowe, 11/05  22:00:00,11.625,129600.0275,21.16358408,20.99960031,21.08159219,0,105.813778,20.99960031,0.006973146,44.95290137,0,0,0,0,0,0,0,105112.9805,29.19805014,95738.65917
n-lowe,north,lowe, 11/05  23:00:00,11.375,110160.0233,21.09139956,20.99977445,21.04558701,0,61.89596272,20.99977445,0.006798673,43.85618388,0,0,0,0,0,0,0,278345.8268,77.31828522,95738.65917
n-lowe,north,lowe, 11/05  24:00:00,10.375,53136.01126,20.97081665,20.99988222,20.98534944,0,28.78890777,20.99988222,0.006576498,42.43774071,0,0,0,0,0,0,0,459256.1639,127.5711566,95738.65917
n-lowe,north,lowe, 11/06  01:00:00,10.625,28512.00604,20.9008406,20.9998553,20.95034795,0,34.86212429,20.9998553,0.006552336,42.28353507,0,0,0,0,0,0,0,421897.2377,117.1936771,95738.65917
n-lowe,north,lowe, 11/06  02:00:00,11,22032.00467,20.85018303,20.99983552,20.92500928,0,32.16903648,20.99983552,0.006666583,43.01299744,0,0,0,0,0,0,0,408609.492,113.5026367,95738.65917
n-lowe,north,lowe, 11/06  03:00:00,9.75,14256.00302,20.76244396,20.99990496,20.88117446,0,21.79946602,20.99990496,0.006791426,43.80963351,0,0,0,0,0,0,0,523307.8029,145.3632786,95738.65917
n-lowe,north,lowe, 11/06  04:00:00,8.375,14256.00302,20.66529952,20.99995305,20.83262628,0,8.952244657,20.99995305,0.00668901,43.12917867,0,0,0,0,0,0,0,654580.1576,181.8278215,95738.65917
n-lowe,north,lowe, 11/06  05:00:00,8,14256.00302,20.59170095,20.99999882,20.79584988,0.730348571,0.89587343,20.99999882,0.006643503,42.82277962,0,0,0,0,0,0,0,709440.7521,197.0668756,95738.65917
n-lowe,north,lowe, 11/06  06:00:00,8,28512.00604,20.54396422,21.00001952,20.77199187,4.733449492,0,21.00001952,0.006628046,42.72414096,0,0,0,0,0,0,0,727064.0706,201.9622418,95738.65917
n-lowe,north,lowe, 11/06  07:00:00,8.625,57024.01208,20.59726213,20.99988517,20.79857365,0,32.39284948,20.99988517,0.006548061,42.214267,0,0,0,0,0,0,0,554745.8251,154.0960625,95738.65917
n-lowe,north,lowe, 11/06  08:00:00,9.625,72576.01538,20.74965237,20.99981133,20.87473185,0,61.71100916,20.99981133,0.006362001,41.02708003,0,0,0,0,0,0,0,387263.606,107.5732239,95738.65917
n-lowe,north,lowe, 11/06  09:00:00,11.875,57024.01208,20.88644123,20.99990492,20.94317308,0,35.88968898,20.99990492,0.006235955,40.22210356,0,0,0,0,0,0,0,340704.8572,94.64023811,95738.65917
n-lowe,north,lowe, 11/06  10:00:00,14.875,57024.01208,21.08304124,21.00240058,21.04272091,0,49.97283153,21.00240058,0.00627307,40.45273295,0,0,0,0,0,0,0,104605.3151,29.05703196,95738.65917
n-lowe,north,lowe, 11/06  11:00:00,16,36288.00769,21.21185657,21.00045355,21.10615506,0,50.80477292,21.00045355,0.006689132,43.11241209,0,0,0,0,0,0,0,31759.89353,8.822192647,95738.65917
n-lowe,north,lowe, 11/06  12:00:00,16.625,36288.00769,21.32506091,21.09775311,21.21140701,0,51.3311837,21.09775311,0.007066565,45.21700922,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  13:00:00,16.375,36288.00769,21.44630277,21.19190984,21.3191063,0,56.51209299,21.19190984,0.007429216,47.19155001,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  14:00:00,16,36288.00769,21.53923358,21.20752508,21.37337933,0,63.70477071,21.20752508,0.007896876,50.02598025,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  15:00:00,16,36288.00769,21.61398693,21.28047814,21.44723254,0,64.81220122,21.28047814,0.008015448,50.52242245,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  16:00:00,15.375,36288.00769,21.50806623,21.15787536,21.3329708,0,72.52216017,21.15787536,0.008266002,52.47694546,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  17:00:00,14.375,36288.00769,21.29628895,21.00303015,21.14965955,0,71.25863154,21.00303015,0.0084748,54.3299864,0,0,0,0,0,0,0,59816.19885,16.61561079,95738.65917
n-lowe,north,lowe, 11/06  18:00:00,13.375,36288.00769,21.21724155,20.99984987,21.10854571,0,83.31899088,20.99984987,0.008596785,55.1325155,0,0,0,0,0,0,0,79119.38251,21.97760625,95738.65917
n-lowe,north,lowe, 11/06  19:00:00,13,86832.0184,21.19042987,20.99983724,21.09513355,0,81.02113995,20.99983724,0.008654293,55.53080239,0,0,0,0,0,0,0,110760.7125,30.76686459,95738.65917
n-lowe,north,lowe, 11/06  20:00:00,13,115344.0244,21.18339688,20.99977617,21.09158653,0,92.21664648,20.99977617,0.008744873,56.12503548,0,0,0,0,0,0,0,70487.92005,19.57997779,95738.65917
n-lowe,north,lowe, 11/06  21:00:00,13,129600.0275,21.20669339,21.00410078,21.10539709,0,111.9387591,21.00410078,0.00882531,56.61899894,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  22:00:00,13,115344.0244,21.23110699,21.09371101,21.162409,0,113.8105116,21.09371101,0.008893364,56.73609883,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/06  23:00:00,12.375,86832.0184,21.1632383,21.00423947,21.08373889,0,87.48391224,21.00423947,0.008980876,57.60241646,0,0,0,0,0,0,0,125312.7508,34.80909743,95738.65917
n-lowe,north,lowe, 11/06  24:00:00,12,42768.00906,21.06167977,20.99976365,21.03072171,0,57.93289236,20.99976365,0.009030985,57.9350979,0,0,0,0,0,0,0,256178.0608,71.16057245,95738.65917
n-lowe,north,lowe, 11/07  01:00:00,12,28512.00604,20.99577194,20.99977465,20.99777329,0,50.15768463,20.99977465,0.00894739,57.37082901,0,0,0,0,0,0,0,283864.61,78.85128057,95738.65917
n-lowe,north,lowe, 11/07  02:00:00,12,22032.00467,20.94538392,20.99975753,20.97257073,0,45.1701816,20.99975753,0.008704931,55.81679699,0,0,0,0,0,0,0,301593.3727,83.77593687,95738.65917
n-lowe,north,lowe, 11/07  03:00:00,12,14256.00302,20.89962019,20.999784,20.9497021,0,41.14614931,20.999784,0.008492641,54.47376305,0,0,0,0,0,0,0,315746.1478,87.70726327,95738.65917
n-lowe,north,lowe, 11/07  04:00:00,12,14256.00302,20.86493552,20.9997482,20.93234186,0,39.52705525,20.9997482,0.008200916,52.62707967,0,0,0,0,0,0,0,321348.2977,89.26341601,95738.65917
n-lowe,north,lowe, 11/07  05:00:00,11.375,14256.00302,20.80854208,20.99980482,20.90417345,0,33.68036398,20.99980482,0.007982194,51.24106913,0,0,0,0,0,0,0,380900.9122,105.805809,95738.65917
n-lowe,north,lowe, 11/07  06:00:00,10.375,28512.00604,20.7426155,20.99985442,20.87123496,0,25.33375067,20.99985442,0.007706928,49.4955258,0,0,0,0,0,0,0,472777.7156,131.3271432,95738.65917
n-lowe,north,lowe, 11/07  07:00:00,10,57024.01208,20.77358534,20.99973695,20.88666114,0,55.68483611,20.99973695,0.007494749,48.14944073,0,0,0,0,0,0,0,386832.9096,107.453586,95738.65917
n-lowe,north,lowe, 11/07  08:00:00,10.625,72576.01538,20.91396472,20.99972017,20.95684245,0,78.37840257,20.99972017,0.007272193,46.76514412,0,0,0,0,0,0,0,266372.0599,73.99223886,95738.65917
