Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 11/07  09:00:00,12.25,57024.01208,21.03447615,20.99989374,21.01718495,0,50.53092869,20.99989374,0.007232756,46.53140617,0,0,0,0,0,0,0,265917.0854,73.86585705,95738.65917
n-lowe,north,lowe, 11/07  10:00:00,13.625,57024.01208,21.18945458,20.99994888,21.09470173,0,59.87368738,20.99994888,0.007344072,47.23905341,0,0,0,0,0,0,0,147024.1261,40.84003503,95738.65917
n-lowe,north,lowe, 11/07  11:00:00,14.625,36288.00769,21.33988065,20.9999485,21.16991458,0,64.51690641,20.9999485,0.007341574,47.22317372,0,0,0,0,0,0,0,68154.16238,18.93171177,95738.65917
n-lowe,north,lowe, 11/07  12:00:00,15.625,36288.00769,21.47570785,21.10023278,21.28797031,0,68.70330262,21.10023278,0.007430196,47.49141966,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  13:00:00,16,36288.00769,21.64435147,21.29658872,21.47047009,0,65.50608304,21.29658872,0.007791815,49.14718079,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  14:00:00,16,36288.00769,21.70777847,21.3679638,21.53787114,0,66.22881439,21.3679638,0.008140179,51.07501906,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  15:00:00,16,36288.00769,21.55106084,21.22476173,21.38791129,0,63.10740495,21.22476173,0.008396608,53.12905828,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  16:00:00,15.375,36288.00769,21.40999852,21.06805102,21.23902477,0,68.64841144,21.06805102,0.008647608,55.22254101,0,0,0,0,0,0,0,9562.664471,2.656295686,95738.65917
n-lowe,north,lowe, 11/07  17:00:00,14.375,36288.00769,21.27516017,21.00005707,21.13760862,0,69.14415158,21.00005707,0.00874959,56.13310669,0,0,0,0,0,0,0,68047.71965,18.90214435,95738.65917
n-lowe,north,lowe, 11/07  18:00:00,14,36288.00769,21.23716914,20.99989199,21.11853056,0,87.81308192,20.99989199,0.009044001,58.01690436,0,0,0,0,0,0,0,24439.47686,6.788743574,95738.65917
n-lowe,north,lowe, 11/07  19:00:00,14,86832.0184,21.22750224,20.99983914,21.11367069,0,88.21714245,20.99983914,0.009171802,58.8615961,0,0,0,0,0,0,0,23031.13847,6.397538463,95738.65917
n-lowe,north,lowe, 11/07  20:00:00,14,115344.0244,21.23449761,21.04099149,21.13774455,0,95.52463852,21.04099149,0.009286399,59.45765154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  21:00:00,14,129600.0275,21.28945455,21.20253141,21.24599298,0,98.86797623,21.20253141,0.009379049,59.44948087,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  22:00:00,14,115344.0244,21.35592276,21.3475463,21.35173453,0,101.2059044,21.3475463,0.009458186,59.4125946,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/07  23:00:00,13.375,86832.0184,21.29068419,21.06319946,21.17694183,0,99.80266759,21.06319946,0.009551135,61.04535825,0,0,0,0,0,0,0,19170.13994,5.325038871,95738.65917
n-lowe,north,lowe, 11/07  24:00:00,13,42768.00906,21.16828129,20.99974469,21.08401299,0,73.65432852,20.99974469,0.009596984,61.5338535,0,0,0,0,0,0,0,137864.2752,38.29563199,95738.65917
n-lowe,north,lowe, 11/08  01:00:00,13,28512.00604,21.09774742,20.99973594,21.04874168,0,64.33577763,20.99973594,0.009615225,61.62612627,0,0,0,0,0,0,0,171403.7549,47.61215415,95738.65917
n-lowe,north,lowe, 11/08  02:00:00,13,22032.00467,21.04891429,20.99974951,21.0243319,0,58.85511143,20.99974951,0.009622307,61.67077628,0,0,0,0,0,0,0,191121.5476,53.08931877,95738.65917
n-lowe,north,lowe, 11/08  03:00:00,13,14256.00302,21.00725625,20.99974885,21.00350255,0,54.40913479,20.99974885,0.009513825,61.0236329,0,0,0,0,0,0,0,206844.0233,57.45667314,95738.65917
n-lowe,north,lowe, 11/08  04:00:00,13,14256.00302,20.96836978,20.99972472,20.98404725,0,50.48619443,20.99972472,0.0092409,59.32097984,0,0,0,0,0,0,0,220744.941,61.31803915,95738.65917
n-lowe,north,lowe, 11/08  05:00:00,13,14256.00302,20.93874551,20.99975541,20.96925046,0,48.24755652,20.99975541,0.009117481,58.54006548,0,0,0,0,0,0,0,228770.5258,63.54736828,95738.65917
n-lowe,north,lowe, 11/08  06:00:00,13,28512.00604,20.91936955,20.99976125,20.9595654,0,47.47720717,20.99976125,0.009073116,58.25928969,0,0,0,0,0,0,0,231532.1292,64.31448033,95738.65917
n-lowe,north,lowe, 11/08  07:00:00,13,57024.01208,20.96876363,20.99965396,20.9842088,0,80.43853337,20.99965396,0.008985288,57.70373738,0,0,0,0,0,0,0,112941.7652,31.37271257,95738.65917
n-lowe,north,lowe, 11/08  08:00:00,13,72576.01538,21.06021479,20.99969906,21.02995692,0,99.11967298,20.99969906,0.008800458,56.53314081,0,0,0,0,0,0,0,45688.14268,12.69115075,95738.65917
n-lowe,north,lowe, 11/08  09:00:00,13.625,57024.01208,21.15589064,20.99985126,21.07787095,0,67.70106354,20.99985126,0.008655574,55.64913511,0,0,0,0,0,0,0,119769.7434,33.26937317,95738.65917
n-lowe,north,lowe, 11/08  10:00:00,14,57024.01208,21.13716627,20.9999126,21.06853944,0,52.23127245,20.9999126,0.00850867,54.7713864,0,0,0,0,0,0,0,152051.6718,42.2365755,95738.65917
n-lowe,north,lowe, 11/08  11:00:00,14,36288.00769,21.10989659,20.99996765,21.05493212,0,31.57829488,20.99996765,0.008304454,53.49385966,0,0,0,0,0,0,0,226140.3711,62.81676974,95738.65917
n-lowe,north,lowe, 11/08  12:00:00,14,36288.00769,21.11233373,20.99995218,21.05614296,0,32.01590223,20.99995218,0.007932373,51.09578918,0,0,0,0,0,0,0,224186.0727,62.27390909,95738.65917
n-lowe,north,lowe, 11/08  13:00:00,14,36288.00769,21.12447915,20.9999401,21.06220963,0,33.68715776,20.9999401,0.007671699,49.41873642,0,0,0,0,0,0,0,218219.6501,60.61656948,95738.65917
n-lowe,north,lowe, 11/08  14:00:00,14,36288.00769,21.11946862,20.9999823,21.05972546,0,32.84868282,20.9999823,0.007759631,49.9780613,0,0,0,0,0,0,0,221373.689,61.49269138,95738.65917
n-lowe,north,lowe, 11/08  15:00:00,14,36288.00769,21.10827125,20.99997697,21.05412411,0,31.30779678,20.99997697,0.007813221,50.31895909,0,0,0,0,0,0,0,226927.77,63.03549167,95738.65917
n-lowe,north,lowe, 11/08  16:00:00,14,36288.00769,21.09798679,20.99996434,21.04897556,0,36.05508181,20.99996434,0.007960633,51.28819614,0,0,0,0,0,0,0,210058.4502,58.34956951,95738.65917
n-lowe,north,lowe, 11/08  17:00:00,13.375,36288.00769,21.00435232,20.99996677,21.00215954,0,35.7862423,20.99996677,0.008318848,53.58533638,0,0,0,0,0,0,0,250121.7473,69.47826314,95738.65917
n-lowe,north,lowe, 11/08  18:00:00,13,36288.00769,20.98584528,20.9998954,20.99287034,0,57.21323443,20.9998954,0.008533242,54.98203584,0,0,0,0,0,0,0,196386.9188,54.5519219,95738.65917
n-lowe,north,lowe, 11/08  19:00:00,13,86832.0184,20.99543387,20.99986816,20.99765101,0,59.70757701,20.99986816,0.008607827,55.47666491,0,0,0,0,0,0,0,187426.7687,52.06299132,95738.65917
n-lowe,north,lowe, 11/08  20:00:00,13,115344.0244,21.01242282,20.99980675,21.00611479,0,73.22689547,20.99980675,0.008706274,56.10259219,0,0,0,0,0,0,0,138790.4273,38.55289646,95738.65917
n-lowe,north,lowe, 11/08  21:00:00,13,129600.0275,21.05664238,20.99970881,21.0281756,0,95.32935789,20.99970881,0.008790031,56.63514412,0,0,0,0,0,0,0,59284.96694,16.46804637,95738.65917
n-lowe,north,lowe, 11/08  22:00:00,13,115344.0244,21.08758675,20.9920356,21.03981117,0,110.5728046,20.9920356,0.008855842,57.11544043,0,0,0,0,0,0,0,3857.579284,1.071549801,95738.65917
n-lowe,north,lowe, 11/08  23:00:00,13,86832.0184,21.04490559,20.99931359,21.02210959,0,75.85479641,20.99931359,0.008935349,57.61651092,0,0,0,0,0,0,0,129487.6498,35.96879161,95738.65917
n-lowe,north,lowe, 11/08  24:00:00,13,42768.00906,20.98092424,20.99976501,20.99034462,0,53.33016529,20.99976501,0.008985969,57.93666701,0,0,0,0,0,0,0,210436.9101,58.45469726,95738.65917
n-lowe,north,lowe, 11/09  01:00:00,13,28512.00604,20.93232857,20.99977366,20.96605111,0,48.21257554,20.99977366,0.009003987,58.05115081,0,0,0,0,0,0,0,228849.994,63.56944277,95738.65917
n-lowe,north,lowe, 11/09  02:00:00,12.375,22032.00467,20.88051421,20.99978091,20.94014756,0,42.40217465,20.99978091,0.009012499,58.10522102,0,0,0,0,0,0,0,288665.9759,80.18499332,95738.65917
n-lowe,north,lowe, 11/09  03:00:00,12.625,14256.00302,20.84532158,20.99977485,20.92254821,0,41.17112857,20.99977485,0.009016605,58.13133661,0,0,0,0,0,0,0,277530.5421,77.09181725,95738.65917
n-lowe,north,lowe, 11/09  04:00:00,12.375,14256.00302,20.80315631,20.99980636,20.90148134,0,37.11497381,20.99980636,0.009017736,58.13840628,0,0,0,0,0,0,0,307688.2406,85.46895572,95738.65917
n-lowe,north,lowe, 11/09  05:00:00,12,14256.00302,20.75989268,20.99984744,20.87987006,0,32.43928223,20.99984744,0.00891598,57.49145669,0,0,0,0,0,0,0,347546.2324,96.54062012,95738.65917
n-lowe,north,lowe, 11/09  06:00:00,12,28512.00604,20.73840099,20.99983468,20.86911783,0,31.17697501,20.99983468,0.008664704,55.89351952,0,0,0,0,0,0,0,351876.5848,97.74349578,95738.65917
n-lowe,north,lowe, 11/09  07:00:00,12,57024.01208,20.79239018,20.99970724,20.89604871,0,64.72371667,20.99970724,0.00847944,54.71493373,0,0,0,0,0,0,0,231176.3414,64.21565038,95738.65917
n-lowe,north,lowe, 11/09  08:00:00,12.625,72576.01538,20.91731883,20.9996525,20.95848567,0,85.70008036,20.9996525,0.008164877,52.7438178,0,0,0,0,0,0,0,116574.4526,32.3817924,95738.65917
n-lowe,north,lowe, 11/09  09:00:00,13,57024.01208,20.97695987,20.99984015,20.98840001,0,46.93748804,20.99984015,0.007770769,50.2477111,0,0,0,0,0,0,0,232477.2946,64.57702629,95738.65917
n-lowe,north,lowe, 11/09  10:00:00,13.625,57024.01208,21.05155395,20.9999107,21.02573233,0,43.32627562,20.9999107,0.007439165,48.12850647,0,0,0,0,0,0,0,206380.0783,57.32779953,95738.65917
n-lowe,north,lowe, 11/09  11:00:00,14.625,36288.00769,21.09523634,20.99993646,21.0475864,0,33.37160034,20.99993646,0.007144083,46.26970107,0,0,0,0,0,0,0,180085.643,50.02378972,95738.65917
n-lowe,north,lowe, 11/09  12:00:00,15,36288.00769,21.13063084,20.99997599,21.06530342,0,37.91868769,20.99997599,0.007193862,46.5768012,0,0,0,0,0,0,0,140530.9711,39.03638086,95738.65917
n-lowe,north,lowe, 11/09  13:00:00,15,36288.00769,21.15429773,20.9999698,21.07713377,0,40.2599258,20.9999698,0.007234218,46.81780707,0,0,0,0,0,0,0,132111.2927,36.69758131,95738.65917
n-lowe,north,lowe, 11/09  14:00:00,15,36288.00769,21.20939221,20.99996304,21.10467762,0,46.79494471,20.99996304,0.007248779,46.91097644,0,0,0,0,0,0,0,108590.8317,30.1641199,95738.65917
n-lowe,north,lowe, 11/09  15:00:00,15.625,36288.00769,21.32869734,21.01284649,21.17077191,0,60.96561487,21.01284649,0.007173836,46.3951191,0,0,0,0,0,0,0,20040.00773,5.566668815,95738.65917
n-lowe,north,lowe, 11/09  16:00:00,16.625,36288.00769,21.39546596,21.20238765,21.29892681,0,53.13695115,21.20238765,0.006929041,44.28470758,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/09  17:00:00,16.375,36288.00769,21.28887609,21.18396074,21.23641841,0,55.62109388,21.18396074,0.006746275,43.160102,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/09  18:00:00,14.75,36288.00769,21.21831469,21.07205385,21.14518427,0,78.69085931,21.07205385,0.00677995,43.70058289,0,0,0,0,0,0,0,12432.23766,3.453399349,95738.65917
n-lowe,north,lowe, 11/09  19:00:00,12.75,86832.0184,21.15020563,21.00017368,21.07518965,0,75.40035889,21.00017368,0.00706113,45.70953556,0,0,0,0,0,0,0,145196.4418,40.33234494,95738.65917
n-lowe,north,lowe, 11/09  20:00:00,12,115344.0244,21.11606209,20.99986928,21.05796569,0,81.13809327,20.99986928,0.007442927,48.15275389,0,0,0,0,0,0,0,171416.2145,47.61561514,95738.65917
n-lowe,north,lowe, 11/09  21:00:00,12,129600.0275,21.12477331,20.99970656,21.06223994,0,99.20326163,20.99970656,0.007546415,48.81481165,0,0,0,0,0,0,0,106234.0067,29.5094463,95738.65917
n-lowe,north,lowe, 11/09  22:00:00,11.375,115344.0244,21.11120123,20.9995899,21.05539556,0,106.2142914,20.9995899,0.007422372,48.02224204,0,0,0,0,0,0,0,119661.8684,33.23940788,95738.65917
n-lowe,north,lowe, 11/09  23:00:00,11,86832.0184,21.03140061,20.99973279,21.0155667,0,66.77346529,20.99973279,0.007440512,48.10807612,0,0,0,0,0,0,0,284850.6364,79.12517678,95738.65917
n-lowe,north,lowe, 11/09  24:00:00,11.625,42768.00906,20.96791935,20.99979434,20.98385684,0,46.68699706,20.99979434,0.007463222,48.23513864,0,0,0,0,0,0,0,318286.2221,88.41283949,95738.65917
n-lowe,north,lowe, 11/10  01:00:00,12,28512.00604,20.92472872,20.9997917,20.96226021,0,43.7842653,20.9997917,0.007443842,48.11137704,0,0,0,0,0,0,0,305420.8641,84.83912891,95738.65917
n-lowe,north,lowe, 11/10  02:00:00,12,22032.00467,20.87972031,20.99979599,20.93975815,0,40.06833939,20.99979599,0.007434732,48.02350217,0,0,0,0,0,0,0,318789.3409,88.55259469,95738.65917
n-lowe,north,lowe, 11/10  03:00:00,12,14256.00302,20.84239762,20.9997882,20.92109291,0,38.38203153,20.9997882,0.007535236,48.64685105,0,0,0,0,0,0,0,325157.1875,90.32144097,95738.65917
n-lowe,north,lowe, 11/10  04:00:00,12,14256.00302,20.80713707,20.99984252,20.9034898,0,36.26687329,20.99984252,0.00778539,50.2417137,0,0,0,0,0,0,0,332980.0603,92.49446118,95738.65917
n-lowe,north,lowe, 11/10  05:00:00,12.625,14256.00302,20.79213866,20.99982581,20.89598224,0,37.59775075,20.99982581,0.007816131,50.43769304,0,0,0,0,0,0,0,289149.2066,80.31922407,95738.65917
n-lowe,north,lowe, 11/10  06:00:00,13,28512.00604,20.7857685,20.99979413,20.89278131,0,38.68461786,20.99979413,0.007823187,50.48269703,0,0,0,0,0,0,0,262255.4682,72.84874118,95738.65917
n-lowe,north,lowe, 11/10  07:00:00,12.375,57024.01208,20.83522771,20.9998109,20.9175193,0,69.59847059,20.9998109,0.008226997,53.05433564,0,0,0,0,0,0,0,190478.8861,52.91080171,95738.65917
n-lowe,north,lowe, 11/10  08:00:00,12,72576.01538,20.93805322,20.99983718,20.9689452,0,85.27767978,20.99983718,0.008487005,54.74241762,0,0,0,0,0,0,0,157619.319,43.78314417,95738.65917
n-lowe,north,lowe, 11/10  09:00:00,12.625,57024.01208,21.03020143,20.99990407,21.01505275,0,51.91689146,20.99990407,0.008531993,55.04881491,0,0,0,0,0,0,0,238795.9613,66.33221148,95738.65917
n-lowe,north,lowe, 11/10  10:00:00,13.625,57024.01208,21.14909551,20.99992142,21.07450847,0,55.03862396,20.99992142,0.008469044,54.64804877,0,0,0,0,0,0,0,165283.3744,45.91204846,95738.65917
n-lowe,north,lowe, 11/10  11:00:00,15.875,36288.00769,21.36112922,21.07117792,21.21615357,0,56.43667416,21.07117792,0.008291549,53.25471427,0,0,0,0,0,0,0,27396.89492,7.61024859,95738.65917
n-lowe,north,lowe, 11/10  12:00:00,16.375,36288.00769,21.54396287,21.27960612,21.4117845,0,58.30486346,21.27960612,0.008099717,51.35455054,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  13:00:00,16.625,36288.00769,21.54293306,21.2905782,21.41675563,0,54.46671809,21.2905782,0.008234741,52.13141608,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  14:00:00,17,36288.00769,21.5352281,21.34409311,21.4396606,0,48.48034567,21.34409311,0.008331557,52.54448304,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  15:00:00,17,36288.00769,21.50176673,21.3026235,21.40219512,0,47.76325966,21.3026235,0.008462328,53.49393695,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  16:00:00,16.8125,36288.00769,21.55084959,21.36498374,21.45791666,0,52.33619849,21.36498374,0.008708672,54.8536494,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  17:00:00,16.2625,36288.00769,21.44703139,21.28784483,21.36743811,0,59.85032625,21.28784483,0.008773381,55.53815455,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  18:00:00,15.375,36288.00769,21.39676968,21.27991056,21.33834012,0,75.57285027,21.27991056,0.008585221,54.38891493,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  19:00:00,14.375,86832.0184,21.35175102,21.12034156,21.23604629,0,89.31012288,21.12034156,0.00829766,53.10861337,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  20:00:00,13.375,115344.0244,21.30044097,21.0296196,21.16503028,0,103.3657417,21.0296196,0.008151714,52.47862194,0,0,0,0,0,0,0,7575.941718,2.104428255,95738.65917
n-lowe,north,lowe, 11/10  21:00:00,13.625,129600.0275,21.32450791,21.16914855,21.24682823,0,104.7050542,21.16914855,0.008042568,51.34340191,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  22:00:00,13.375,115344.0244,21.36992677,21.27516155,21.32254416,0,109.8915152,21.27516155,0.008335259,52.84380479,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/10  23:00:00,13,86832.0184,21.27894489,21.01668303,21.14781396,0,101.6360776,21.01668303,0.00863084,55.56571821,0,0,0,0,0,0,0,34310.47121,9.530686448,95738.65917
n-lowe,north,lowe, 11/10  24:00:00,13.625,42768.00906,21.18744028,20.99967016,21.09355522,0,76.71922043,20.99967016,0.008548472,55.09998111,0,0,0,0,0,0,0,86963.8107,24.15661408,95738.65917
n-lowe,north,lowe, 11/11  01:00:00,14,33696.00714,21.14112892,20.99969757,21.07041325,0,71.87742499,20.99969757,0.008499802,54.7904146,0,0,0,0,0,0,0,81045.49425,22.51263729,95738.65917
n-lowe,north,lowe, 11/11  02:00:00,13.375,33696.00714,21.08683234,20.99972822,21.04328028,0,64.0474517,20.99972822,0.00848085,54.66978797,0,0,0,0,0,0,0,148072.5305,41.13125846,95738.65917
n-lowe,north,lowe, 11/11  03:00:00,13,14256.00302,21.03067117,20.99975381,21.01521249,0,56.33909349,20.99975381,0.008465995,54.57523,0,0,0,0,0,0,0,199114.2173,55.30950481,95738.65917
n-lowe,north,lowe, 11/11  04:00:00,14.25,14256.00302,21.02372608,20.99973944,21.01173276,0,59.35343509,20.99973944,0.008464414,54.56522522,0,0,0,0,0,0,0,110536.0916,30.70446989,95738.65917
n-lowe,north,lowe, 11/11  05:00:00,15,14256.00302,21.0228692,20.99973912,21.01130416,0,61.5605729,20.99973912,0.0085627,55.19016434,0,0,0,0,0,0,0,56114.75015,15.5874306,95738.65917
n-lowe,north,lowe, 11/11  06:00:00,14.375,14256.00302,20.99130097,20.99978902,20.995545,0,56.88968709,20.99978902,0.008811813,56.77322346,0,0,0,0,0,0,0,111973.44,31.10373333,95738.65917
n-lowe,north,lowe, 11/11  07:00:00,13.375,53136.01126,20.97509515,20.99981071,20.98745293,0,50.6241823,20.99981071,0.008967098,57.79521064,0,0,0,0,0,0,0,197064.9008,54.74025022,95738.65917
n-lowe,north,lowe, 11/11  08:00:00,13,53136.01126,21.04541783,20.99984084,21.02262933,0,75.14487307,20.99984084,0.009138807,58.90754182,0,0,0,0,0,0,0,132368.7077,36.76908547,95738.65917
n-lowe,north,lowe, 11/11  09:00:00,14.875,72576.01538,21.26866436,21.3784022,21.32353328,0,88.69283569,21.3784022,0.009282999,58.4848157,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  10:00:00,16,72576.01538,21.43062731,21.48607322,21.45835027,0,68.37229283,21.48607322,0.009474793,59.30620428,0,0,0,1.33946668,4822.080049,0.828060304,2981.017093,0,0,95738.65917
n-lowe,north,lowe, 11/11  11:00:00,16.625,53136.01126,21.44732022,21.28710259,21.3672114,0,53.76834107,21.28710259,0.009525244,60.34787713,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  12:00:00,17,42768.00906,21.56631473,21.43394244,21.50012859,0,50.73775711,21.43394244,0.009547208,59.9058215,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  13:00:00,16.375,42768.00906,21.59116299,21.38122654,21.48619477,0,59.62751624,21.38122654,0.009698121,60.97660893,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  14:00:00,16.625,42768.00906,21.55393248,21.3487259,21.45132919,0,55.6927592,21.3487259,0.009904419,62.31453306,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  15:00:00,16.375,42768.00906,21.57932777,21.35899024,21.469159,0,59.46490049,21.35899024,0.009867891,62.02644995,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  16:00:00,16,42768.00906,21.58211518,21.30078241,21.44144879,0,65.24694253,21.30078241,0.009964015,62.84399034,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  17:00:00,16,42768.00906,21.49649428,21.22607636,21.36128532,0,63.59800655,21.22607636,0.009746321,61.77426909,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  18:00:00,15.375,42768.00906,21.42312787,21.2400464,21.33158714,0,75.0607576,21.2400464,0.009718805,61.55064604,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  19:00:00,15,110160.0233,21.41577051,21.24363735,21.32970393,0,81.93333026,21.24363735,0.009783608,61.94060316,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  20:00:00,14.375,129600.0275,21.44440007,21.36417416,21.40428711,0,94.84739889,21.36417416,0.009963766,62.63789687,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  21:00:00,14,129600.0275,21.49110985,21.46291092,21.47701039,0,103.4534359,21.46291092,0.010132801,63.32235252,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  22:00:00,13.375,129600.0275,21.50824951,21.35524647,21.43174799,0,110.9140654,21.35524647,0.010003605,62.93994985,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/11  23:00:00,12.375,110160.0233,21.3684209,21.02099633,21.19470862,0,99.9414015,21.02099633,0.009650474,62.01247043,0,0,0,0,0,0,0,79655.92037,22.12664455,95738.65917
n-lowe,north,lowe, 11/11  24:00:00,12,53136.01126,21.21785567,20.99978559,21.10882063,0,63.5257604,20.99978559,0.0094745,60.97879087,0,0,0,0,0,0,0,236564.9232,65.71247866,95738.65917
n-lowe,north,lowe, 11/12  01:00:00,12,33696.00714,21.13938445,20.99976518,21.06957482,0,66.00126051,20.99976518,0.00948013,61.01456333,0,0,0,0,0,0,0,227648.0451,63.23556808,95738.65917
n-lowe,north,lowe, 11/12  02:00:00,12,33696.00714,21.08721712,20.99975812,21.04348762,0,60.31629246,20.99975812,0.009529954,61.33041954,0,0,0,0,0,0,0,248112.626,68.92017388,95738.65917
n-lowe,north,lowe, 11/12  03:00:00,11.375,14256.00302,21.00764457,20.99978655,21.00371556,0,48.53389243,20.99978655,0.009438574,60.71354205,0,0,0,0,0,0,0,329109.9817,91.41943936,95738.65917
n-lowe,north,lowe, 11/12  04:00:00,11,14256.00302,20.93437626,20.99979091,20.96708358,0,39.19323175,20.99979091,0.009180347,59.05462433,0,0,0,0,0,0,0,385820.3297,107.1723138,95738.65917
n-lowe,north,lowe, 11/12  05:00:00,10.375,14256.00302,20.87585349,20.99982986,20.93784167,0,33.51505149,20.99982986,0.008958207,57.6812672,0,0,0,0,0,0,0,444748.2643,123.5411845,95738.65917
n-lowe,north,lowe, 11/12  06:00:00,10.625,14256.00302,20.81585171,20.99981439,20.90783305,0,29.33617457,20.99981439,0.008669603,55.83504518,0,0,0,0,0,0,0,444011.8932,123.336637,95738.65917
n-lowe,north,lowe, 11/12  07:00:00,9.75,53136.01126,20.7683991,20.99990741,20.88415325,0,20.60185391,20.99990741,0.008383345,54.02860496,0,0,0,0,0,0,0,529428.3249,147.0634236,95738.65917
n-lowe,north,lowe, 11/12  08:00:00,10.25,53136.01126,20.85461604,20.99979772,20.92720688,0,47.85218367,20.99979772,0.008039339,51.85977326,0,0,0,0,0,0,0,400416.4759,111.2267989,95738.65917
n-lowe,north,lowe, 11/12  09:00:00,12.875,72576.01538,21.10616594,21.05243064,21.07929829,0,102.1729136,21.05243064,0.008157423,52.4402286,0,0,0,0,0,0,0,47691.54328,13.24765091,95738.65917
n-lowe,north,lowe, 11/12  10:00:00,14,72576.01538,21.26634281,21.03022167,21.14828224,0,93.15362388,21.03022167,0.008351246,53.74485601,0,0,0,0,0,0,0,4621.503277,1.28375091,95738.65917
n-lowe,north,lowe, 11/12  11:00:00,15.25,53136.01126,21.34736686,21.04077783,21.19407234,0,68.9733167,21.04077783,0.008397672,54.00448158,0,0,0,0,0,0,0,17767.94299,4.935539721,95738.65917
n-lowe,north,lowe, 11/12  12:00:00,16,42768.00906,21.4644619,21.20846116,21.33646153,0,63.92838114,21.20846116,0.008409114,53.52299135,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  13:00:00,15.375,42768.00906,21.54438046,21.20657908,21.37547977,0,73.97859423,21.20657908,0.008314877,52.90394767,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  14:00:00,15.625,42768.00906,21.61907208,21.28023423,21.44965315,0,71.86093947,21.28023423,0.008088749,51.23434651,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  15:00:00,16,42768.00906,21.70649607,21.41819664,21.56234636,0,67.29912419,21.41819664,0.008096962,50.85227007,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  16:00:00,15.375,42768.00906,21.66315846,21.31295841,21.48805844,0,75.34287143,21.31295841,0.008400492,53.07795904,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  17:00:00,14.375,42768.00906,21.49304083,21.06059921,21.27682002,0,83.16300696,21.06059921,0.008763853,56.20423276,0,0,0,0,0,0,0,18554.67272,5.154075756,95738.65917
n-lowe,north,lowe, 11/12  18:00:00,14,42768.00906,21.35141848,21.00716018,21.17928933,0,93.30895789,21.00716018,0.009001714,57.89587695,0,0,0,0,0,0,0,5052.896746,1.403582429,95738.65917
n-lowe,north,lowe, 11/12  19:00:00,14,110160.0233,21.32876006,21.04205295,21.18540651,0,95.44554379,21.04205295,0.009022723,57.90461851,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  20:00:00,14,129600.0275,21.35565229,21.22143704,21.28854466,0,99.22154656,21.22143704,0.009051628,57.4498786,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  21:00:00,14,129600.0275,21.42796178,21.41197527,21.41996852,0,102.4517216,21.41197527,0.009272186,58.14737944,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  22:00:00,13.375,129600.0275,21.44592174,21.3003762,21.37314897,0,109.7155907,21.3003762,0.009074871,57.28184839,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/12  23:00:00,13.625,110160.0233,21.345119,21.02159257,21.18335578,0,98.54159771,21.02159257,0.009043466,58.08765225,0,0,0,0,0,0,0,7508.17423,2.085603953,95738.65917
n-lowe,north,lowe, 11/12  24:00:00,14,53136.01126,21.2412521,21.00042778,21.12083994,0,71.84436455,21.00042778,0.00925339,59.47837804,0,0,0,0,0,0,0,81792.23004,22.7200639,95738.65917
n-lowe,north,lowe, 11/13  01:00:00,14,33696.00714,21.18212215,20.99976077,21.09094146,0,76.6458067,20.99976077,0.009429849,60.53810137,0,0,0,0,0,0,0,64726.68561,17.97963489,95738.65917
n-lowe,north,lowe, 11/13  02:00:00,14,33696.00714,21.13424919,20.99973074,21.06698997,0,70.60593549,20.99973074,0.009543648,61.27306988,0,0,0,0,0,0,0,86490.95233,24.02526454,95738.65917
n-lowe,north,lowe, 11/13  03:00:00,14,14256.00302,21.09088843,20.99973254,21.04531048,0,65.2674711,20.99973254,0.009580772,61.53063503,0,0,0,0,0,0,0,105705.5267,29.36264629,95738.65917
n-lowe,north,lowe, 11/13  04:00:00,13.375,14256.00302,21.0403017,20.99975143,21.02002656,0,58.24532313,20.99975143,0.009598621,61.60526614,0,0,0,0,0,0,0,169931.2195,47.20311654,95738.65917
n-lowe,north,lowe, 11/13  05:00:00,13,14256.00302,20.99347503,20.99976835,20.99662169,0,52.46856739,20.99976835,0.009610519,61.65746941,0,0,0,0,0,0,0,214087.658,59.46879389,95738.65917
n-lowe,north,lowe, 11/13  06:00:00,13.625,14256.00302,20.97460094,20.99974896,20.98717495,0,52.69563014,20.99974896,0.009501405,60.96798117,0,0,0,0,0,0,0,174068.8688,48.35246357,95738.65917
n-lowe,north,lowe, 11/13  07:00:00,12.75,53136.01126,20.94922671,20.99976178,20.97449424,0,45.32332504,20.99976178,0.009156106,58.74807441,0,0,0,0,0,0,0,254874.6537,70.79851492,95738.65917
n-lowe,north,lowe, 11/13  08:00:00,12.625,53136.01126,21.03603165,20.99975208,21.01789186,0,72.43167779,20.99975208,0.008896808,57.1217879,0,0,0,0,0,0,0,165086.9718,45.85749218,95738.65917
n-lowe,north,lowe, 11/13  09:00:00,13.625,72576.01538,21.27338128,21.20333408,21.23835768,0,105.8533886,21.20333408,0.008742256,55.46905348,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  10:00:00,15.25,72576.01538,21.45570786,21.32423408,21.38997097,0,78.96885894,21.32423408,0.008604533,54.27036458,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  11:00:00,14.75,53136.01126,21.5915534,21.20699926,21.39927633,0,83.63320917,21.20699926,0.008501014,54.05192609,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  12:00:00,15.25,42768.00906,21.66204313,21.26765458,21.46484886,0,78.65861191,21.26765458,0.00846419,53.58871483,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  13:00:00,16.625,42768.00906,21.81130655,21.57961993,21.69546324,0,60.13519613,21.57961993,0.008459737,52.5263559,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  14:00:00,17.625,42768.00906,21.9728546,21.86324982,21.91805221,0,47.81063141,21.86324982,0.008365281,51.05739854,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  15:00:00,18,42768.00906,22.1056304,22.06098674,22.08330857,0,44.03210594,22.06098674,0.008205253,49.48951603,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  16:00:00,18,42768.00906,22.13703914,22.09004542,22.11354228,0,44.08267497,22.09004542,0.008384641,50.46790077,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  17:00:00,16.75,42768.00906,22.03091949,21.826641,21.92878024,0,59.58504456,21.826641,0.008467325,51.78651536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  18:00:00,14.75,42768.00906,21.84223452,21.53247027,21.68735239,0,89.78321283,21.53247027,0.008536735,53.1525717,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  19:00:00,12.75,110160.0233,21.69652985,21.23025412,21.46339198,0,118.9507235,21.23025412,0.008616662,54.67993057,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  20:00:00,11.375,129600.0275,21.55937312,21.08086073,21.32011692,0,140.9409932,21.08086073,0.008691594,55.67604346,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  21:00:00,11,129600.0275,21.49397977,21.07027302,21.2821264,0,147.7437946,21.07027302,0.008595047,55.13586765,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/13  22:00:00,11,129600.0275,21.4436186,21.00564299,21.22463079,0,142.5485937,21.00564299,0.008350806,53.78948848,0,0,0,0,0,0,0,12584.40874,3.495669094,95738.65917
n-lowe,north,lowe, 11/13  23:00:00,10.375,110160.0233,21.31184795,20.99965254,21.15575024,0,87.37749625,20.99965254,0.007981313,51.47141128,0,0,0,0,0,0,0,250104.5107,69.4734752,95738.65917
n-lowe,north,lowe, 11/13  24:00:00,10,53136.01126,21.17310771,20.99981969,21.0864637,0,50.68751028,20.99981969,0.00773126,49.89670918,0,0,0,0,0,0,0,405011.8791,112.5032997,95738.65917
n-lowe,north,lowe, 11/14  01:00:00,10,28512.00604,21.08593866,20.99978063,21.04285964,0,52.27392814,20.99978063,0.007524425,48.57795466,0,0,0,0,0,0,0,399072.0489,110.8533469,95738.65917
n-lowe,north,lowe, 11/14  02:00:00,10,22032.00467,21.00887544,20.99981362,21.00434453,0,42.97949028,20.99981362,0.00747725,48.27692038,0,0,0,0,0,0,0,432495.4193,120.1376165,95738.65917
n-lowe,north,lowe, 11/14  03:00:00,10,14256.00302,20.93911673,20.99984227,20.9694795,0,35.3581017,20.99984227,0.007459316,48.16241691,0,0,0,0,0,0,0,459908.5749,127.7523819,95738.65917
n-lowe,north,lowe, 11/14  04:00:00,10.625,14256.00302,20.90049143,20.99983969,20.95016556,0,34.64909848,20.99983969,0.007371327,47.60092722,0,0,0,0,0,0,0,423373.1528,117.6036535,95738.65917
n-lowe,north,lowe, 11/14  05:00:00,10.375,14256.00302,20.84465073,20.99982834,20.92223953,0,29.54071738,20.99982834,0.007170953,46.32179611,0,0,0,0,0,0,0,457084.4088,126.9678913,95738.65917
n-lowe,north,lowe, 11/14  06:00:00,9.375,28512.00604,20.77044086,20.99988093,20.8851609,0,21.53738759,20.99988093,0.007091602,45.81485819,0,0,0,0,0,0,0,547880.4884,152.1890246,95738.65917
n-lowe,north,lowe, 11/14  07:00:00,9,57024.01208,20.78971261,20.99975617,20.89473439,0,51.16852983,20.99975617,0.006972509,45.05432642,0,0,0,0,0,0,0,464508.2786,129.0300774,95738.65917
n-lowe,north,lowe, 11/14  08:00:00,10.25,72576.01538,20.92069161,20.9997694,20.96023051,0,75.82412656,20.9997694,0.0068659,44.40037738,0,0,0,0,0,0,0,298526.6254,82.9240626,95738.65917
n-lowe,north,lowe, 11/14  09:00:00,13.5,57024.01208,21.07093824,20.99992782,21.03543303,0,56.70414996,20.99992782,0.007042466,45.5457781,0,0,0,0,0,0,0,165964.814,46.10133721,95738.65917
n-lowe,north,lowe, 11/14  10:00:00,18.125,57024.01208,21.36495912,21.40695136,21.38595524,0,32.77009606,21.40695136,0.007247893,45.70820933,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  11:00:00,18.75,36288.00769,21.66075752,21.76742984,21.71409368,0,25.65957019,21.76742984,0.007499241,46.24068615,0,0,0,1.029551723,3706.386202,0.866099117,3117.956823,0,0,95738.65917
n-lowe,north,lowe, 11/14  12:00:00,18.625,36288.00769,21.86603296,21.85069338,21.85836317,0,30.34153119,21.85069338,0.00803089,49.22002626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  13:00:00,19.625,36288.00769,22.11361077,22.24346012,22.17853544,0,20.14148123,22.24346012,0.008253744,49.34385536,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  14:00:00,18.125,36288.00769,22.24302615,22.19088569,22.21695592,0,42.29635316,22.19088569,0.008566005,51.34125689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  15:00:00,17.625,36288.00769,22.24509988,22.03128435,22.13819212,0,50.12519343,22.03128435,0.009018648,54.53150529,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  16:00:00,16.75,36288.00769,22.19455867,21.94800293,22.0712808,0,62.2012073,21.94800293,0.009032611,54.86075863,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  17:00:00,16,36288.00769,22.04647113,21.7659133,21.90619222,0,73.02047998,21.7659133,0.009102178,55.87328489,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  18:00:00,14.75,36288.00769,21.93130284,21.66696355,21.7991332,0,92.47826956,21.66696355,0.009188996,56.74172493,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  19:00:00,12.75,86832.0184,21.78848773,21.31572744,21.55210759,0,120.2612452,21.31572744,0.009117981,57.56647333,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  20:00:00,12,115344.0244,21.65006725,21.15515899,21.40261312,0,131.6134609,21.15515899,0.008823809,56.30891147,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  21:00:00,12,129600.0275,21.61018458,21.21420592,21.41219525,0,133.0275609,21.21420592,0.008525504,54.23483723,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  22:00:00,12,115344.0244,21.59117295,21.26389016,21.42753156,0,133.6761176,21.26389016,0.008334335,52.87321857,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/14  23:00:00,12,86832.0184,21.47597702,21.02984922,21.25291312,0,124.651673,21.02984922,0.008109392,52.20894235,0,0,0,0,0,0,0,13414.13848,3.726149578,95738.65917
n-lowe,north,lowe, 11/14  24:00:00,12,42768.00906,21.33300339,20.99961101,21.1663072,0,91.14481888,20.99961101,0.007917451,51.05248984,0,0,0,0,0,0,0,135364.0687,37.6011302,95738.65917
n-lowe,north,lowe, 11/15  01:00:00,12,28512.00604,21.24078155,20.99963389,21.12020772,0,77.959193,20.99963389,0.007636299,49.24312102,0,0,0,0,0,0,0,182558.3634,50.71065651,95738.65917
n-lowe,north,lowe, 11/15  02:00:00,12,22032.00467,21.16892823,20.99970723,21.08431773,0,68.48882762,20.99970723,0.007511846,48.44996783,0,0,0,0,0,0,0,216581.7732,60.16160366,95738.65917
n-lowe,north,lowe, 11/15  03:00:00,12,14256.00302,21.10966492,20.99973185,21.05469838,0,61.27171952,20.99973185,0.007382629,47.62620234,0,0,0,0,0,0,0,242297.2093,67.30478037,95738.65917
n-lowe,north,lowe, 11/15  04:00:00,12,14256.00302,21.06074706,20.99973631,21.03024169,0,55.98760484,20.99973631,0.007242068,46.72989283,0,0,0,0,0,0,0,261356.925,72.59914584,95738.65917
n-lowe,north,lowe, 11/15  05:00:00,11.375,14256.00302,20.99519066,20.99981015,20.9975004,0,46.87209256,20.99981015,0.00726689,46.88798898,0,0,0,0,0,0,0,332840.3916,92.45566433,95738.65917
n-lowe,north,lowe, 11/15  06:00:00,10.375,28512.00604,20.92156408,20.99981547,20.96068978,0,36.55008996,20.99981547,0.007134987,46.04655333,0,0,0,0,0,0,0,431874.1981,119.965055,95738.65917
n-lowe,north,lowe, 11/15  07:00:00,10.625,57024.01208,20.95863248,20.99968764,20.97916006,0,70.72028588,20.99968764,0.006933402,44.76019911,0,0,0,0,0,0,0,293170.1413,81.43615037,95738.65917
n-lowe,north,lowe, 11/15  08:00:00,11.625,72576.01538,21.10328992,20.99963321,21.05146156,0,100.9085252,20.99963321,0.00652723,42.19133811,0,0,0,0,0,0,0,122344.9885,33.98471902,95738.65917
n-lowe,north,lowe, 11/15  09:00:00,13.875,57024.01208,21.24267455,21.01430151,21.12848803,0,76.47752812,21.01430151,0.006464655,41.76843863,0,0,0,0,0,0,0,72678.21592,20.18839331,95738.65917
n-lowe,north,lowe, 11/15  10:00:00,16.875,57024.01208,21.42806446,21.32475388,21.37640917,0,52.09914033,21.32475388,0.006817849,43.19099606,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  11:00:00,17.375,36288.00769,21.59657556,21.484099,21.54033728,0,43.81046309,21.484099,0.007129539,44.71029816,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  12:00:00,17.4375,36288.00769,21.74454052,21.56632504,21.65543278,0,45.58580827,21.56632504,0.007247106,45.18151923,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  13:00:00,17.8875,36288.00769,21.96960865,21.83363453,21.90162159,0,42.43761799,21.83363453,0.007321049,44.88087414,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  14:00:00,18.625,36288.00769,22.14241731,22.09028062,22.11634897,0,34.35746139,22.09028062,0.00734477,44.2984812,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  15:00:00,18.375,36288.00769,22.25327801,22.19555294,22.22441547,0,39.12781749,22.19555294,0.007649559,45.8048683,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  16:00:00,16.75,36288.00769,22.15361079,21.91382843,22.03371961,0,61.29377259,21.91382843,0.008454942,51.44414133,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  17:00:00,15.375,36288.00769,21.94923171,21.60970763,21.77946967,0,80.45922935,21.60970763,0.00902479,55.88655018,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  18:00:00,14.375,36288.00769,21.81760363,21.5054635,21.66153356,0,96.77616765,21.5054635,0.009531479,59.34986431,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  19:00:00,13.375,86832.0184,21.72915467,21.32531758,21.52723613,0,110.368038,21.32531758,0.009511621,59.88184061,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  20:00:00,12.375,115344.0244,21.62922488,21.18761108,21.40841798,0,125.3996438,21.18761108,0.009104224,57.84189364,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  21:00:00,12,129600.0275,21.58006339,21.18857567,21.38431953,0,132.6630595,21.18857567,0.008850368,56.28438885,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  22:00:00,11.375,115344.0244,21.54991927,21.16785792,21.35888859,0,142.392127,21.16785792,0.00858078,54.68235913,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/15  23:00:00,10.375,86832.0184,21.39788254,21.00368679,21.20078467,0,113.0078738,21.00368679,0.008507123,54.76929092,0,0,0,0,0,0,0,157315.884,43.69885667,95738.65917
n-lowe,north,lowe, 11/15  24:00:00,10,42768.00906,21.24766311,20.99968845,21.12367578,0,74.56267308,20.99968845,0.008377009,53.9559528,0,0,0,0,0,0,0,319791.7647,88.83104574,95738.65917
n-lowe,north,lowe, 11/16  01:00:00,10,28512.00604,21.14859871,20.9997238,21.07416125,0,60.99273715,20.9997238,0.008210705,52.9314543,0,0,0,0,0,0,0,368685.3686,102.4126024,95738.65917
n-lowe,north,lowe, 11/16  02:00:00,9.375,22032.00467,21.05698671,20.99981959,21.02840315,0,48.05113547,20.99981959,0.008246833,53.14786892,0,0,0,0,0,0,0,453971.4734,126.1031871,95738.65917
n-lowe,north,lowe, 11/16  03:00:00,9,14256.00302,20.97533805,20.9998188,20.98757842,0,37.77834471,20.9998188,0.008083567,52.0897786,0,0,0,0,0,0,0,513990.5362,142.7751489,95738.65917
n-lowe,north,lowe, 11/16  04:00:00,9,14256.00302,20.91283033,20.99984983,20.95634008,0,31.92228357,20.99984983,0.008001771,51.60119291,0,0,0,0,0,0,0,535036.8361,148.6213433,95738.65917
n-lowe,north,lowe, 11/16  05:00:00,8.375,14256.00302,20.828125,20.99989786,20.91401143,0,21.92807651,20.99989786,0.007877959,50.83143097,0,0,0,0,0,0,0,609403.2015,169.2786671,95738.65917
n-lowe,north,lowe, 11/16  06:00:00,7.375,28512.00604,20.73417706,20.99994742,20.86706224,0,11.81340626,20.99994742,0.007556189,48.77995598,0,0,0,0,0,0,0,707184.6956,196.4401932,95738.65917
n-lowe,north,lowe, 11/16  07:00:00,7.625,57024.01208,20.75268287,20.9997733,20.87622809,0,43.53776333,20.9997733,0.007252148,46.8692958,0,0,0,0,0,0,0,577682.1137,160.4672538,95738.65917
n-lowe,north,lowe, 11/16  08:00:00,8,72576.01538,20.85504097,20.99980945,20.92742521,0,62.32266609,20.99980945,0.007148286,46.22276317,0,0,0,0,0,0,0,487030.2586,135.286183,95738.65917
n-lowe,north,lowe, 11/16  09:00:00,9.875,57024.01208,20.96557539,20.99992464,20.98275001,0,35.53566228,20.99992464,0.00714736,46.24513204,0,0,0,0,0,0,0,467320.5788,129.8112719,95738.65917
n-lowe,north,lowe, 11/16  10:00:00,12.25,57024.01208,21.14470223,20.99996443,21.07233333,0,51.28883782,20.99996443,0.007349216,47.55331314,0,0,0,0,0,0,0,263536.7156,73.20464322,95738.65917
n-lowe,north,lowe, 11/16  11:00:00,13.625,36288.00769,21.24201372,21.00000528,21.1210095,0,49.43042603,21.00000528,0.007707194,49.84105397,0,0,0,0,0,0,0,185161.7744,51.43382623,95738.65917
n-lowe,north,lowe, 11/16  12:00:00,14,36288.00769,21.33904136,21.00003109,21.16953623,0,62.88254637,21.00003109,0.008187273,52.9051537,0,0,0,0,0,0,0,113820.1268,31.61670188,95738.65917
n-lowe,north,lowe, 11/16  13:00:00,15.25,36288.00769,21.41793246,21.03741048,21.22767147,0,68.61679543,21.03741048,0.008626574,55.57640782,0,0,0,0,0,0,0,19407.38069,5.390939081,95738.65917
n-lowe,north,lowe, 11/16  14:00:00,16,36288.00769,21.53033082,21.20081198,21.3655714,0,63.86805376,21.20081198,0.008792377,56.06514926,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/16  15:00:00,15.375,36288.00769,21.5682407,21.17107122,21.36965596,0,73.27253703,21.17107122,0.008848832,56.52369002,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/16  16:00:00,13.75,36288.00769,21.43680164,21.01559866,21.22620015,0,77.92090965,21.01559866,0.008799401,56.78603403,0,0,0,0,0,0,0,74844.03598,20.79000999,95738.65917
n-lowe,north,lowe, 11/16  17:00:00,13,36288.00769,21.27417194,20.99986452,21.13701823,0,66.29897046,20.99986452,0.008664536,56.00283078,0,0,0,0,0,0,0,163708.3077,45.47452993,95738.65917
n-lowe,north,lowe, 11/16  18:00:00,12.375,36288.00769,21.17851409,20.99981423,21.08916416,0,75.28665817,20.99981423,0.008538705,55.20065709,0,0,0,0,0,0,0,170006.6809,47.22407802,95738.65917
n-lowe,north,lowe, 11/16  19:00:00,12,86832.0184,21.15057054,20.99980312,21.07518683,0,73.27038512,20.99980312,0.008381661,54.19899006,0,0,0,0,0,0,0,200647.8029,55.73550082,95738.65917
n-lowe,north,lowe, 11/16  20:00:00,12,115344.0244,21.1476478,20.99983026,21.07373903,0,85.44710978,20.99983026,0.008587069,55.50902088,0,0,0,0,0,0,0,157013.6716,43.61490879,95738.65917
n-lowe,north,lowe, 11/16  21:00:00,12,129600.0275,21.15741505,20.99972181,21.07856843,0,103.2409992,20.99972181,0.008732577,56.43701499,0,0,0,0,0,0,0,93035.51808,25.84319947,95738.65917
n-lowe,north,lowe, 11/16  22:00:00,11.375,115344.0244,21.13972862,20.99962116,21.06967489,0,109.3153585,20.99962116,0.008719497,56.35397713,0,0,0,0,0,0,0,109850.7668,30.51410189,95738.65917
n-lowe,north,lowe, 11/16  23:00:00,10.375,86832.0184,21.04066886,20.99968337,21.02017611,0,65.32854253,20.99968337,0.008448613,54.62642793,0,0,0,0,0,0,0,329692.2747,91.58118742,95738.65917
n-lowe,north,lowe, 11/16  24:00:00,9.375,42768.00906,20.92166413,20.99981336,20.96073875,0,33.70374421,20.99981336,0.008126783,52.572049,0,0,0,0,0,0,0,505308.0073,140.3633354,95738.65917
n-lowe,north,lowe, 11/17  01:00:00,10.25,28512.00604,20.86727009,20.99983464,20.93355236,0,31.94299901,20.99983464,0.008101599,52.44356395,0,0,0,0,0,0,0,457631.1911,127.1197753,95738.65917
n-lowe,north,lowe, 11/17  02:00:00,11,22032.00467,20.83544312,20.99984497,20.91764405,0,33.1237087,20.99984497,0.008402187,54.383276,0,0,0,0,0,0,0,407313.2136,113.1425593,95738.65917
n-lowe,north,lowe, 11/17  03:00:00,10.375,14256.00302,20.77250207,20.99989433,20.8861982,0,26.8320887,20.99989433,0.00863213,55.81678355,0,0,0,0,0,0,0,468712.124,130.1978122,95738.65917
n-lowe,north,lowe, 11/17  04:00:00,8.75,14256.00302,20.68890898,20.99994965,20.84442931,0,15.0292741,20.99994965,0.008335518,53.90383317,0,0,0,0,0,0,0,611157.7472,169.7660409,95738.65917
n-lowe,north,lowe, 11/17  05:00:00,8,14256.00302,20.60949267,20.99998911,20.80474089,0,3.888189814,20.99998911,0.00781591,50.58535484,0,0,0,0,0,0,0,697292.2976,193.6923049,95738.65917
n-lowe,north,lowe, 11/17  06:00:00,7.375,28512.00604,20.55170097,21.00004285,20.77587191,3.885854603,0,21.00004285,0.007501788,48.5764073,0,0,0,0,0,0,0,763609.914,212.113865,95738.65917
n-lowe,north,lowe, 11/17  07:00:00,7,57024.01208,20.56399994,20.99990098,20.78195046,0,24.33955072,20.99990098,0.007138521,46.2512414,0,0,0,0,0,0,0,685100.3491,190.3056525,95738.65917
n-lowe,north,lowe, 11/17  08:00:00,7.625,72576.01538,20.6652704,20.99985336,20.83256188,0,47.13428421,20.99985336,0.006830392,44.30380716,0,0,0,0,0,0,0,564274.2856,156.7428571,95738.65917
n-lowe,north,lowe, 11/17  09:00:00,10.5,57024.01208,20.79187521,20.99993045,20.89590283,0,24.84783948,20.99993045,0.006816653,44.25930889,0,0,0,0,0,0,0,466721.1724,129.6447701,95738.65917
n-lowe,north,lowe, 11/17  10:00:00,13.25,57024.01208,20.9777268,20.99998375,20.98885528,0,36.21910019,20.99998375,0.007126206,46.26324376,0,0,0,0,0,0,0,255394.0587,70.94279408,95738.65917
n-lowe,north,lowe, 11/17  11:00:00,15.875,36288.00769,21.14200096,21.01051508,21.07625802,0,40.19682824,21.01051508,0.007146811,46.36581699,0,0,0,0,0,0,0,79100.27488,21.97229858,95738.65917
n-lowe,north,lowe, 11/17  12:00:00,17,36288.00769,21.29103976,21.1334346,21.21223718,0,45.22291593,21.1334346,0.007021811,45.19291435,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/17  13:00:00,17,36288.00769,21.42561244,21.24862136,21.3371169,0,47.19380929,21.24862136,0.007238628,46.22606243,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/17  14:00:00,17,36288.00769,21.55055388,21.35434321,21.45244855,0,49.08527756,21.35434321,0.007745175,49.10025346,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/17  15:00:00,16.375,36288.00769,21.61780824,21.34488433,21.48134629,0,58.97722792,21.34488433,0.008400319,53.23396169,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/17  16:00:00,15.375,36288.00769,21.52145048,21.16890332,21.3451769,0,72.90034626,21.16890332,0.008855865,56.69131105,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/17  17:00:00,13.75,36288.00769,21.32913546,21.00583666,21.16748606,0,75.27898706,21.00583666,0.009368808,60.52495996,0,0,0,0,0,0,0,84977.79079,23.60494188,95738.65917
n-lowe,north,lowe, 11/17  18:00:00,12.375,36288.00769,21.21383351,20.99985286,21.10684319,0,80.88650095,20.99985286,0.00949927,61.37743297,0,0,0,0,0,0,0,150872.715,41.90908751,95738.65917
n-lowe,north,lowe, 11/17  19:00:00,12,86832.0184,21.17390433,20.99978468,21.08684451,0,76.52184841,20.99978468,0.009299591,60.14343763,0,0,0,0,0,0,0,189740.5063,52.70569619,95738.65917
n-lowe,north,lowe, 11/17  20:00:00,12,115344.0244,21.16021269,20.99976264,21.07998766,0,86.94126023,20.99976264,0.009270052,59.97751909,0,0,0,0,0,0,0,152222.6879,42.28407997,95738.65917
n-lowe,north,lowe, 11/17  21:00:00,11.375,129600.0275,21.16022516,20.99965624,21.0799407,0,102.5387678,20.99965624,0.009198135,59.51934109,0,0,0,0,0,0,0,134767.4071,37.43539087,95738.65917
n-lowe,north,lowe, 11/17  22:00:00,11,115344.0244,21.15221986,20.9995508,21.07588533,0,111.1678161,20.9995508,0.008980514,58.16730751,0,0,0,0,0,0,0,126833.5201,35.23153336,95738.65917
n-lowe,north,lowe, 11/17  23:00:00,9.75,86832.0184,21.04698987,20.99969969,21.02334478,0,65.48328555,20.99969969,0.008733271,56.57376583,0,0,0,0,0,0,0,368227.5065,102.2854185,95738.65917
n-lowe,north,lowe, 11/17  24:00:00,9,42768.00906,20.91996066,20.99980803,20.95988434,0,32.60458632,20.99980803,0.008159254,52.88327298,0,0,0,0,0,0,0,532175.301,147.8264725,95738.65917
n-lowe,north,lowe, 11/18  01:00:00,9,33696.00714,20.83925198,20.99983636,20.91954417,0,25.48899663,20.99983636,0.007801159,50.59122943,0,0,0,0,0,0,0,557872.55,154.9645972,95738.65917
n-lowe,north,lowe, 11/18  02:00:00,8.375,33696.00714,20.75995472,20.99991579,20.87993525,0,18.58072458,20.99991579,0.007761398,50.33629312,0,0,0,0,0,0,0,621386.6368,172.6073991,95738.65917
n-lowe,north,lowe, 11/18  03:00:00,8,14256.00302,20.66986336,20.9999569,20.83491013,0,8.496879197,20.9999569,0.007579433,49.17025383,0,0,0,0,0,0,0,680690.8209,189.0807836,95738.65917
n-lowe,north,lowe, 11/18  04:00:00,8,14256.00302,20.60700164,21.00000842,20.80350503,0,2.406997434,21.00000842,0.007403469,48.04195561,0,0,0,0,0,0,0,702164.494,195.0456928,95738.65917
n-lowe,north,lowe, 11/18  05:00:00,8.625,14256.00302,20.57805749,20.99996447,20.78901098,0,2.014702676,20.99996447,0.007325211,47.56953464,0,0,0,0,0,0,0,665343.1319,184.8175366,95738.65917
n-lowe,north,lowe, 11/18  06:00:00,9,14256.00302,20.55401722,20.99998555,20.77700138,0.082729255,0.927553883,20.99998555,0.00765417,49.69794341,0,0,0,0,0,0,0,646766.8782,179.6574662,95738.65917
n-lowe,north,lowe, 11/18  07:00:00,8.375,53136.01126,20.54036482,21.00003199,20.77019841,4.231607644,0,21.00003199,0.007653722,49.69493346,0,0,0,0,0,0,0,703432.3672,195.3978798,95738.65917
n-lowe,north,lowe, 11/18  08:00:00,8.625,53136.01126,20.62230725,20.99992421,20.81111573,0,24.2714277,20.99992421,0.007429097,48.25403978,0,0,0,0,0,0,0,585509.7055,162.6415849,95738.65917
n-lowe,north,lowe, 11/18  09:00:00,9.625,72576.01538,20.81950236,20.99983767,20.90967001,0,75.12046684,20.99983767,0.007460591,48.48623928,0,0,0,0,0,0,0,340597.7014,94.61047261,95738.65917
