Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 11/18  10:00:00,11.875,72576.01538,20.98451395,20.99989938,20.99220667,0,57.46287553,20.99989938,0.007516498,48.83293835,0,0,0,0,0,0,0,264630.9768,73.50860467,95738.65917
n-lowe,north,lowe, 11/18  11:00:00,12.375,53136.01126,21.0777861,20.99997208,21.03887909,0,36.69288249,20.99997208,0.007713921,50.11208035,0,0,0,0,0,0,0,308545.2199,85.70700553,95738.65917
n-lowe,north,lowe, 11/18  12:00:00,13.25,42768.00906,21.17729814,20.99995083,21.08862449,0,49.84511712,20.99995083,0.007823116,50.80012653,0,0,0,0,0,0,0,206815.6114,57.44878095,95738.65917
n-lowe,north,lowe, 11/18  13:00:00,14,42768.00906,21.31830408,20.99992019,21.15911213,0,69.86691109,20.99992019,0.00785606,50.96136796,0,0,0,0,0,0,0,88108.13793,24.47448276,95738.65917
n-lowe,north,lowe, 11/18  14:00:00,14,42768.00906,21.31751511,20.99993597,21.15872554,0,68.6627005,20.99993597,0.007964125,51.63436249,0,0,0,0,0,0,0,92635.19797,25.73199944,95738.65917
n-lowe,north,lowe, 11/18  15:00:00,14,42768.00906,21.27787735,20.99998561,21.13893148,0,62.07613113,20.99998561,0.008320797,53.91598599,0,0,0,0,0,0,0,116741.0269,32.42806303,95738.65917
n-lowe,north,lowe, 11/18  16:00:00,14,42768.00906,21.2404761,20.99999457,21.12023533,0,56.71465808,20.99999457,0.008716803,56.41173684,0,0,0,0,0,0,0,136268.837,37.85245472,95738.65917
n-lowe,north,lowe, 11/18  17:00:00,14,42768.00906,21.1301296,20.99996468,21.06504714,0,41.20975424,20.99996468,0.008890206,57.49717295,0,0,0,0,0,0,0,192125.0413,53.36806702,95738.65917
n-lowe,north,lowe, 11/18  18:00:00,12.75,42768.00906,21.04984565,20.99991301,21.02487933,0,53.51173533,20.99991301,0.008914546,57.65254431,0,0,0,0,0,0,0,225474.3948,62.63177633,95738.65917
n-lowe,north,lowe, 11/18  19:00:00,11.375,110160.0233,21.01434657,20.9998277,21.00708714,0,55.80355821,20.9998277,0.00864597,55.93959862,0,0,0,0,0,0,0,302332.7525,83.98132014,95738.65917
n-lowe,north,lowe, 11/18  20:00:00,12.25,129600.0275,21.036066,20.99972088,21.01789344,0,85.04453214,20.99972088,0.00865847,56.05438462,0,0,0,0,0,0,0,142972.6003,39.71461119,95738.65917
n-lowe,north,lowe, 11/18  21:00:00,13,129600.0275,21.08685454,20.99235996,21.03960725,0,110.8643778,20.99235996,0.009176946,59.41094111,0,0,0,0,0,0,0,3216.331333,0.89342537,95738.65917
n-lowe,north,lowe, 11/18  22:00:00,13,129600.0275,21.11136954,20.99935457,21.05536205,0,104.6536487,20.99935457,0.009340692,60.42931856,0,0,0,0,0,0,0,26302.22008,7.306172245,95738.65917
n-lowe,north,lowe, 11/18  23:00:00,13,110160.0233,21.06185845,20.9997915,21.03082497,0,64.05841678,20.9997915,0.009352148,60.50071272,0,0,0,0,0,0,0,172293.7384,47.85937178,95738.65917
n-lowe,north,lowe, 11/18  24:00:00,13,53136.01126,20.98552422,20.99986363,20.99269393,0,39.59176113,20.99986363,0.009359272,60.50859775,0,0,0,0,0,0,0,260330.6743,72.31407621,95738.65917
n-lowe,north,lowe, 11/19  01:00:00,13,33696.00714,20.94378008,20.99981123,20.97179566,0,48.43067419,20.99981123,0.009436715,60.9794488,0,0,0,0,0,0,0,228534.9445,63.48192903,95738.65917
n-lowe,north,lowe, 11/19  02:00:00,13,33696.00714,20.91249514,20.99977747,20.9561363,0,46.15446394,20.99977747,0.00940668,60.75103204,0,0,0,0,0,0,0,236468.5473,65.68570757,95738.65917
n-lowe,north,lowe, 11/19  03:00:00,13,14256.00302,20.87764809,20.99972567,20.93868688,0,43.63527275,20.99972567,0.009170076,59.22337488,0,0,0,0,0,0,0,245333.264,68.1481289,95738.65917
n-lowe,north,lowe, 11/19  04:00:00,12.375,14256.00302,20.8302494,20.99977336,20.91501138,0,38.97927066,20.99977336,0.009063851,58.51098385,0,0,0,0,0,0,0,300979.6306,83.60545295,95738.65917
n-lowe,north,lowe, 11/19  05:00:00,12,14256.00302,20.79000137,20.99981812,20.89490974,0,35.44522805,20.99981812,0.009028811,58.26626397,0,0,0,0,0,0,0,337033.31,93.6203639,95738.65917
n-lowe,north,lowe, 11/19  06:00:00,11.375,14256.00302,20.7390859,20.99986736,20.86947663,0,28.81395659,20.99986736,0.008912999,57.52921919,0,0,0,0,0,0,0,399454.0807,110.9594669,95738.65917
n-lowe,north,lowe, 11/19  07:00:00,11.625,53136.01126,20.73099061,20.99987727,20.86543394,0,26.24587158,20.99987727,0.008587573,55.45730164,0,0,0,0,0,0,0,392925.6966,109.1460268,95738.65917
n-lowe,north,lowe, 11/19  08:00:00,11.375,53136.01126,20.80470446,20.99980348,20.90225397,0,50.44563127,20.99980348,0.008210806,53.05600347,0,0,0,0,0,0,0,321031.9804,89.17555012,95738.65917
n-lowe,north,lowe, 11/19  09:00:00,11.625,72576.01538,21.01374547,20.99959093,21.0066682,0,98.21764162,20.99959093,0.007703366,49.81781841,0,0,0,0,0,0,0,133145.0861,36.98474615,95738.65917
n-lowe,north,lowe, 11/19  10:00:00,12.625,72576.01538,21.15348612,20.99976138,21.07662375,0,78.20788484,20.99976138,0.007250136,46.92014862,0,0,0,0,0,0,0,142798.4278,39.66622994,95738.65917
n-lowe,north,lowe, 11/19  11:00:00,13.625,53136.01126,21.23123852,20.99989946,21.11556899,0,57.48328855,20.99989946,0.00704382,45.57151167,0,0,0,0,0,0,0,155238.3627,43.12176741,95738.65917
n-lowe,north,lowe, 11/19  12:00:00,14,42768.00906,21.30742634,20.99990263,21.15366449,0,67.78898497,20.99990263,0.006957344,44.97373014,0,0,0,0,0,0,0,94838.61923,26.3440609,95738.65917
n-lowe,north,lowe, 11/19  13:00:00,14.625,42768.00906,21.38189554,21.00349008,21.19269281,0,77.62009062,21.00349008,0.006931038,44.77905125,0,0,0,0,0,0,0,21157.86541,5.877184835,95738.65917
n-lowe,north,lowe, 11/19  14:00:00,15.625,42768.00906,21.46970653,21.15377762,21.31174207,0,69.57391368,21.15377762,0.006932098,44.31977509,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/19  15:00:00,14.75,42768.00906,21.48418708,21.10195643,21.29307176,0,79.61111119,21.10195643,0.007039448,45.11054381,0,0,0,0,0,0,0,9140.551349,2.539042041,95738.65917
n-lowe,north,lowe, 11/19  16:00:00,14,42768.00906,21.38597796,21.00024312,21.19311054,0,75.99070724,21.00024312,0.007364951,47.46489228,0,0,0,0,0,0,0,65770.99595,18.2697211,95738.65917
n-lowe,north,lowe, 11/19  17:00:00,13.375,42768.00906,21.2268676,20.99998702,21.11342731,0,50.94000872,20.99998702,0.007701326,49.60707156,0,0,0,0,0,0,0,195094.2547,54.19284853,95738.65917
n-lowe,north,lowe, 11/19  18:00:00,12.375,42768.00906,21.12280212,20.9999145,21.06135831,0,59.93651617,20.9999145,0.007808369,50.28829027,0,0,0,0,0,0,0,224680.4035,62.41122321,95738.65917
n-lowe,north,lowe, 11/19  19:00:00,11.375,110160.0233,21.08241428,20.99983471,21.0411245,0,62.76321908,20.99983471,0.007688526,49.52612175,0,0,0,0,0,0,0,276463.8731,76.7955203,95738.65917
n-lowe,north,lowe, 11/19  20:00:00,10.375,129600.0275,21.05136662,20.99972709,21.02554685,0,80.80677745,20.99972709,0.007658742,49.33693357,0,0,0,0,0,0,0,273357.275,75.9325764,95738.65917
n-lowe,north,lowe, 11/19  21:00:00,10,129600.0275,21.04667477,20.99956424,21.0231195,0,95.89432918,20.99956424,0.007554728,48.67540825,0,0,0,0,0,0,0,242185.2747,67.27368743,95738.65917
n-lowe,north,lowe, 11/19  22:00:00,9.375,129600.0275,21.02020977,20.99964889,21.00992933,0,81.91888072,20.99964889,0.007339424,47.30403682,0,0,0,0,0,0,0,330923.0203,91.92306119,95738.65917
n-lowe,north,lowe, 11/19  23:00:00,9,110160.0233,20.92873563,20.99984162,20.96428863,0,36.00577353,20.99984162,0.007039206,45.36223386,0,0,0,0,0,0,0,519093.6255,144.1926738,95738.65917
n-lowe,north,lowe, 11/19  24:00:00,9,53136.01126,20.82799296,20.99996427,20.91397861,0,11.62188476,20.99996427,0.006832481,44.02769248,0,0,0,0,0,0,0,606443.5428,168.4565397,95738.65917
n-lowe,north,lowe, 11/20  01:00:00,7.75,28512.00604,20.72327047,20.99993504,20.86160275,0,12.97655771,20.99993504,0.006661263,42.93620895,0,0,0,0,0,0,0,678845.0767,188.5680769,95738.65917
n-lowe,north,lowe, 11/20  02:00:00,7.625,22032.00467,20.63942218,21.00000614,20.81971416,0,4.56684673,21.00000614,0.006494873,41.87451349,0,0,0,0,0,0,0,716172.194,198.9367206,95738.65917
n-lowe,north,lowe, 11/20  03:00:00,8.625,14256.00302,20.59589228,21.00000986,20.79795107,0,2.798985888,21.00000986,0.006069265,39.13287672,0,0,0,0,0,0,0,659892.2559,183.3034044,95738.65917
n-lowe,north,lowe, 11/20  04:00:00,8.375,14256.00302,20.54028848,21.00002906,20.77015877,4.473876465,0,21.00002906,0.005741381,37.04706361,0,0,0,0,0,0,0,701334.195,194.8150542,95738.65917
n-lowe,north,lowe, 11/20  05:00:00,8.625,14256.00302,20.49991191,21.00004304,20.74997747,8.756356339,0,21.00004304,0.005610322,36.22251592,0,0,0,0,0,0,0,701263.234,194.7953428,95738.65917
n-lowe,north,lowe, 11/20  06:00:00,7.75,28512.00604,20.45216145,21.0000662,20.72611382,16.65469145,0,21.0000662,0.005560901,35.9062146,0.5,0,0,0,0,0,0,783822.3987,217.7284441,95738.65917
n-lowe,north,lowe, 11/20  07:00:00,7,57024.01208,20.46590911,20.99996722,20.73293816,0,11.10726292,20.99996722,0.005476866,35.36854692,1,0,0,0,0,0,0,730345.31,202.8736972,95738.65917
n-lowe,north,lowe, 11/20  08:00:00,7.625,72576.01538,20.57147845,20.99990828,20.78569337,0,35.78453328,20.99990828,0.005356194,34.61748299,0,0,0,0,0,0,0,603174.0307,167.5483419,95738.65917
n-lowe,north,lowe, 11/20  09:00:00,10.5,57024.01208,20.697948,20.99996533,20.84895666,0,15.04365382,20.99996533,0.00545035,35.25563279,0,0,0,0,0,0,0,500297.225,138.9714514,95738.65917
n-lowe,north,lowe, 11/20  10:00:00,12.625,57024.01208,20.85892983,20.99997159,20.92945071,0,24.25201189,20.99997159,0.005559491,35.94636422,0,0,0,0,0,0,0,335681.0905,93.24474736,95738.65917
n-lowe,north,lowe, 11/20  11:00:00,13.625,36288.00769,20.96762918,20.99998779,20.98380849,0,19.12030429,20.99998779,0.005499755,35.55024796,0,0,0,0,0,0,0,292060.9716,81.12804767,95738.65917
n-lowe,north,lowe, 11/20  12:00:00,15.25,36288.00769,21.10271398,20.99995218,21.05133308,0,36.43949986,20.99995218,0.005287845,34.17100323,0,0,0,0,0,0,0,128934.7232,35.8152009,95738.65917
n-lowe,north,lowe, 11/20  13:00:00,16.625,36288.00769,21.23781814,21.04273651,21.14027732,0,48.01769358,21.04273651,0.005055772,32.56621371,0,0,0,0,0,0,0,6312.614711,1.753504087,95738.65917
n-lowe,north,lowe, 11/20  14:00:00,17,36288.00769,21.36565124,21.201185,21.28341812,0,46.07829107,21.201185,0.005008431,31.9182646,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/20  15:00:00,17,36288.00769,21.44658642,21.27208297,21.3593347,0,47.09361646,21.27208297,0.005279334,33.47132638,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/20  16:00:00,16.375,36288.00769,21.42714871,21.22096943,21.32405907,0,56.24397716,21.22096943,0.005720842,36.36192385,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/20  17:00:00,14.75,36288.00769,21.25641175,21.02356329,21.13998752,0,65.76246234,21.02356329,0.005940383,38.20252197,0,0,0,0,0,0,0,54505.41837,15.14039399,95738.65917
n-lowe,north,lowe, 11/20  18:00:00,12.125,36288.00769,21.11418503,20.99983974,21.05701239,0,67.01510702,20.99983974,0.005864262,37.77209346,0,0,0,0,0,0,0,212652.4432,59.07012311,95738.65917
n-lowe,north,lowe, 11/20  19:00:00,9.125,86832.0184,20.99533429,20.99986543,20.99759986,0,45.19128292,20.99986543,0.005665317,36.50220437,0,0,0,0,0,0,0,476741.8124,132.4282812,95738.65917
n-lowe,north,lowe, 11/20  20:00:00,10.5,115344.0244,20.98589559,20.99980193,20.99284876,0,60.32199155,20.99980193,0.00548982,35.38139873,0,0,0,0,0,0,0,336648.5446,93.51348461,95738.65917
n-lowe,north,lowe, 11/20  21:00:00,12,129600.0275,21.03795443,20.99952264,21.01873853,0,88.12209537,20.99952264,0.004888404,31.53573157,0,0,0,0,0,0,0,142996.4022,39.72122283,95738.65917
n-lowe,north,lowe, 11/20  22:00:00,12.625,115344.0244,21.06661856,20.99937722,21.03299789,0,103.6929192,20.99937722,0.004131723,26.68664126,0,0,0,0,0,0,0,47657.04925,13.23806923,95738.65917
n-lowe,north,lowe, 11/20  23:00:00,12.375,86832.0184,21.01156939,20.99956841,21.0055689,0,68.05956366,20.99956841,0.003467126,22.4314522,1,0,0,0,0,0,0,190605.2517,52.94590324,95738.65917
n-lowe,north,lowe, 11/20  24:00:00,12,42768.00906,20.92479102,20.99975714,20.96227408,0,42.11981225,20.99975714,0.003112446,20.14341768,1,0,0,0,0,0,0,306819.1195,85.2275332,95738.65917
n-lowe,north,lowe, 11/21  01:00:00,10.75,28512.00604,20.82982537,20.99982794,20.91482665,0,29.98926001,20.99982794,0.002984648,19.31292252,1,0,0,0,0,0,0,427412.9779,118.7258272,95738.65917
n-lowe,north,lowe, 11/21  02:00:00,10.625,22032.00467,20.76105301,20.9998724,20.88046271,0,25.07861492,20.9998724,0.002921513,18.91793857,1,0,0,0,0,0,0,452662.241,125.7395114,95738.65917
n-lowe,north,lowe, 11/21  03:00:00,10.375,14256.00302,20.70267945,20.9999002,20.85128982,0,19.58001361,20.9999002,0.002816452,18.24750919,1,0,0,0,0,0,0,487705.2454,135.4736793,95738.65917
n-lowe,north,lowe, 11/21  04:00:00,8.125,14256.00302,20.60040112,20.99996909,20.8001851,1.79684528,3.881511083,20.99996909,0.002834637,18.36469843,1,0,0,0,0,0,0,689476.871,191.5213531,95738.65917
n-lowe,north,lowe, 11/21  05:00:00,7.625,14256.00302,20.52536161,21.00003268,20.76269715,8.46093748,0,21.00003268,0.002961315,19.18145893,1,0,0,0,0,0,0,758229.2348,210.6192319,95738.65917
n-lowe,north,lowe, 11/21  06:00:00,6.75,28512.00604,20.45748055,21.00008005,20.7287803,19.31403672,0,21.00008005,0.002944267,19.08331516,1,0,0,0,0,0,0,850994.1235,236.3872565,95738.65917
n-lowe,north,lowe, 11/21  07:00:00,7.25,57024.01208,20.48905425,20.99995614,20.74450519,0,14.34817897,20.99995614,0.002849366,18.48943917,1,0,0,0,0,0,0,699127.4875,194.2020799,95738.65917
n-lowe,north,lowe, 11/21  08:00:00,8,72576.01538,20.59773314,20.99989529,20.79881421,0,39.70678018,20.99989529,0.00273901,17.78322807,1,0,0,0,0,0,0,562007.8853,156.1133015,95738.65917
n-lowe,north,lowe, 11/21  09:00:00,9.875,57024.01208,20.69254314,20.99997906,20.8462611,0,12.141825,20.99997906,0.002736767,17.76863338,1,0,0,0,0,0,0,545768.3392,151.6023164,95738.65917
n-lowe,north,lowe, 11/21  10:00:00,12.25,57024.01208,20.85203819,20.99995925,20.92599872,0,22.11966743,20.99995925,0.002646409,17.17387042,1,0,0,0,0,0,0,363618.9172,101.0052548,95738.65917
n-lowe,north,lowe, 11/21  11:00:00,14.25,36288.00769,20.98437234,20.99997918,20.99217576,0,21.99435277,20.99997918,0.002655568,17.22659955,1,0,0,0,0,0,0,240956.3216,66.93231154,95738.65917
n-lowe,north,lowe, 11/21  12:00:00,15.625,36288.00769,21.11287555,20.99996757,21.05642156,0,38.14609934,20.99996757,0.002629695,17.04894845,1,0,0,0,0,0,0,98028.68526,27.23019035,95738.65917
n-lowe,north,lowe, 11/21  13:00:00,16,36288.00769,21.21798125,20.99996105,21.10897115,0,50.8841784,20.99996105,0.002743776,17.77844965,1,0,0,0,0,0,0,29341.68648,8.150468467,95738.65917
n-lowe,north,lowe, 11/21  14:00:00,16,36288.00769,21.29322477,21.00327923,21.148252,0,59.18223727,21.00327923,0.003123721,20.21155588,0.5,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/21  15:00:00,16,36288.00769,21.32809667,21.03152477,21.17981072,0,59.69193505,21.03152477,0.003214671,20.73994343,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/21  16:00:00,16,36288.00769,21.31236194,21.05610396,21.18423295,0,60.16559776,21.05610396,0.003815217,24.54541369,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/21  17:00:00,14.75,36288.00769,21.1721582,21.00171081,21.08693451,0,57.51832574,21.00171081,0.004401745,28.40445991,0,0,0,0,0,0,0,83234.59797,23.12072166,95738.65917
n-lowe,north,lowe, 11/21  18:00:00,12.125,36288.00769,21.05070167,20.99986703,21.02528435,0,59.58846355,20.99986703,0.004376134,28.25365319,0,0,0,0,0,0,0,237616.7121,66.00464225,95738.65917
n-lowe,north,lowe, 11/21  19:00:00,10.375,86832.0184,20.971509,20.99979932,20.98565416,0,46.69446421,20.99979932,0.003799079,24.55081856,1,0,0,0,0,0,0,391437.7129,108.732698,95738.65917
n-lowe,north,lowe, 11/21  20:00:00,10,115344.0244,20.93574452,20.99981118,20.96777785,0,53.50933609,20.99981118,0.003576758,23.12242481,1,0,0,0,0,0,0,389850.4346,108.2917874,95738.65917
n-lowe,north,lowe, 11/21  21:00:00,10,129600.0275,20.94274224,20.99972528,20.97123376,0,71.41319683,20.99972528,0.003453336,22.32907746,1,0,0,0,0,0,0,325321.3524,90.36704233,95738.65917
n-lowe,north,lowe, 11/21  22:00:00,9.375,115344.0244,20.93550192,20.99969744,20.96759968,0,79.83729448,20.99969744,0.003428222,22.18140333,1,0,0,0,0,0,0,333496.7828,92.63799521,95738.65917
n-lowe,north,lowe, 11/21  23:00:00,7.75,86832.0184,20.81937332,20.9998344,20.90960386,0,34.54455883,20.9998344,0.00352013,22.78097805,1,0,0,0,0,0,0,596847.4405,165.7909557,95738.65917
n-lowe,north,lowe, 11/21  24:00:00,7.625,42768.00906,20.70019397,20.99995424,20.85007411,0,9.893036686,20.99995424,0.003635397,23.52246724,1,0,0,0,0,0,0,693164.4311,192.5456753,95738.65917
n-lowe,north,lowe, 11/22  01:00:00,8,28512.00604,20.62803689,20.99997807,20.81400748,0,4.640233719,20.99997807,0.003583251,23.17259276,1,0,0,0,0,0,0,688797.8676,191.332741,95738.65917
n-lowe,north,lowe, 11/22  02:00:00,7.6875,22032.00467,20.55989691,21.00001007,20.77995349,3.652348367,0,21.00001007,0.003573587,23.10176813,1,0,0,0,0,0,0,737988.9989,204.9969441,95738.65917
n-lowe,north,lowe, 11/22  03:00:00,7.1875,14256.00302,20.49654471,21.00003841,20.74829156,12.50874535,0,21.00003841,0.003641258,23.53664181,1,0,0,0,0,0,0,800885.2216,222.4681171,95738.65917
n-lowe,north,lowe, 11/22  04:00:00,6.375,14256.00302,20.42140402,21.00010528,20.71075465,25.24796013,0,21.00010528,0.003681746,23.79671678,1,0,0,0,0,0,0,896619.6527,249.0610146,95738.65917
n-lowe,north,lowe, 11/22  05:00:00,6,14256.00302,20.36086606,21.00013024,20.68049815,34.77192643,0,21.00013024,0.003643174,23.56348109,1,0,0,0,0,0,0,954092.1537,265.0255983,95738.65917
n-lowe,north,lowe, 11/22  06:00:00,6.625,28512.00604,20.33683974,21.00015951,20.66849963,36.02403888,0,21.00015951,0.003623481,23.44549609,1,0,0,0,0,0,0,919712.2291,255.4756192,95738.65917
n-lowe,north,lowe, 11/22  07:00:00,7,57024.01208,20.39233265,21.00001551,20.69617408,0.497743279,2.285434983,21.00001551,0.003325926,21.54372407,1,0,0,0,0,0,0,760113.7587,211.1427107,95738.65917
n-lowe,north,lowe, 11/22  08:00:00,8.25,72576.01538,20.52424448,20.99990922,20.76207685,0,32.50280081,20.99990922,0.00300449,19.47920497,1,0,0,0,0,0,0,572678.0774,159.0772437,95738.65917
n-lowe,north,lowe, 11/22  09:00:00,10.875,57024.01208,20.64717503,20.99996746,20.82357124,0,10.78373319,20.99996746,0.002974716,19.29908437,1,0,0,0,0,0,0,489513.5141,135.9759761,95738.65917
n-lowe,north,lowe, 11/22  10:00:00,13.875,57024.01208,20.83742621,20.99997451,20.91870036,0,26.72490673,20.99997451,0.003058366,19.84642455,1,0,0,0,0,0,0,247302.0207,68.69500575,95738.65917
n-lowe,north,lowe, 11/22  11:00:00,15,36288.00769,20.97417186,20.99994774,20.9870598,0,24.19128891,20.99994774,0.003276415,21.25363826,1,0,0,0,0,0,0,187601.6016,52.11155601,95738.65917
n-lowe,north,lowe, 11/22  12:00:00,14.375,36288.00769,21.07123279,21.00003289,21.03563284,0,31.89635027,21.00003289,0.004129308,26.74947984,0.25,0,0,0,0,0,0,199219.2231,55.33867307,95738.65917
n-lowe,north,lowe, 11/22  13:00:00,14.625,36288.00769,21.16424626,21.00004003,21.08214315,0,42.36463539,21.00004003,0.004864184,31.45366567,0,0,0,0,0,0,0,146418.8337,40.67189826,95738.65917
n-lowe,north,lowe, 11/22  14:00:00,15.625,36288.00769,21.24823146,20.99779269,21.12301207,0,54.31092787,20.99779269,0.005114062,33.04904398,0,0,0,0,0,0,0,41097.02155,11.41583932,95738.65917
n-lowe,north,lowe, 11/22  15:00:00,16,36288.00769,21.28525685,20.99369844,21.13947765,0,59.19098522,20.99369844,0.004746204,30.69765543,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/22  16:00:00,14.75,36288.00769,21.23157488,20.99981198,21.11569343,0,54.36929965,20.99981198,0.004666851,30.19565769,0,0,0,0,0,0,0,95173.52269,26.43708964,95738.65917
n-lowe,north,lowe, 11/22  17:00:00,13.375,36288.00769,21.08331176,20.99997761,21.04164468,0,43.93210143,20.99997761,0.005050823,32.67172547,0,0,0,0,0,0,0,217910.6298,60.53073051,95738.65917
n-lowe,north,lowe, 11/22  18:00:00,10.5,36288.00769,20.95889964,20.99989969,20.97939966,0,45.68572685,20.99989969,0.005152575,33.32472332,0,0,0,0,0,0,0,389395.4431,108.1654009,95738.65917
n-lowe,north,lowe, 11/22  19:00:00,9,86832.0184,20.88238144,20.99991076,20.9411461,0,34.36214836,20.99991076,0.005150635,33.31225568,0,0,0,0,0,0,0,522891.1152,145.247532,95738.65917
n-lowe,north,lowe, 11/22  20:00:00,8.375,115344.0244,20.83772116,20.99987808,20.91879962,0,39.72437303,20.99987808,0.005220984,33.76351429,0,0,0,0,0,0,0,542281.6566,150.6337935,95738.65917
n-lowe,north,lowe, 11/22  21:00:00,8.625,129600.0275,20.84346795,20.99979427,20.92163111,0,58.00254684,20.99979427,0.005299299,34.28711804,0,0,0,0,0,0,0,461048.8806,128.0691335,95738.65917
n-lowe,north,lowe, 11/22  22:00:00,8.375,115344.0244,20.84051018,20.99973742,20.9201238,0,67.6274615,20.99973742,0.005358691,34.6810859,0,0,0,0,0,0,0,441897.1688,122.7492136,95738.65917
n-lowe,north,lowe, 11/22  23:00:00,8,86832.0184,20.75462865,20.99984136,20.877235,0,31.60010581,20.99984136,0.00551089,35.65719178,0,0,0,0,0,0,0,595031.7268,165.2865908,95738.65917
n-lowe,north,lowe, 11/22  24:00:00,7.375,42768.00906,20.63638751,20.99997239,20.81817995,0.510169282,4.27010563,20.99997239,0.005720331,36.99972386,0,0,0,0,0,0,0,734065.613,203.9071147,95738.65917
n-lowe,north,lowe, 11/23  01:00:00,7.625,33696.00714,20.56786709,21.0000078,20.78393745,2.777313143,0,21.0000078,0.005805745,37.54701176,0,0,0,0,0,0,0,742120.4137,206.1445594,95738.65917
n-lowe,north,lowe, 11/23  02:00:00,7.375,33696.00714,20.50930036,21.0000392,20.75466978,10.34136052,0,21.0000392,0.005840716,37.77100501,0,0,0,0,0,0,0,784796.9747,217.9991596,95738.65917
n-lowe,north,lowe, 11/23  03:00:00,7.625,14256.00302,20.45895437,21.00002399,20.72948918,16.50414621,0,21.00002399,0.005987063,38.70831889,0,0,0,0,0,0,0,792203.5012,220.0565281,95738.65917
n-lowe,north,lowe, 11/23  04:00:00,8,14256.00302,20.42970441,21.00008108,20.71489274,18.98114781,0,21.00008108,0.006207012,40.11626313,0,0,0,0,0,0,0,777617.0742,216.0047428,95738.65917
n-lowe,north,lowe, 11/23  05:00:00,7.375,14256.00302,20.38688281,21.00012622,20.69350452,26.17773639,0,21.00012622,0.006019026,38.91282591,0,0,0,0,0,0,0,841748.5314,233.8190365,95738.65917
n-lowe,north,lowe, 11/23  06:00:00,7,14256.00302,20.33848678,21.00016551,20.66932614,34.59858937,0,21.00016551,0.005848743,37.82210019,0.5,0,0,0,0,0,0,894914.4068,248.5873352,95738.65917
n-lowe,north,lowe, 11/23  07:00:00,6.375,53136.01126,20.31022667,21.00018448,20.65520558,43.24711067,0,21.00018448,0.005583764,36.14596957,1,0,0,0,0,0,0,964482.4386,267.9117885,95738.65917
n-lowe,north,lowe, 11/23  08:00:00,7.25,53136.01126,20.400534,21.0000436,20.7002888,9.917317142,0.273227041,21.0000436,0.005346159,34.63424862,1,0,0,0,0,0,0,789510.2364,219.308399,95738.65917
n-lowe,north,lowe, 11/23  09:00:00,9.875,72576.01538,20.63422617,20.99988852,20.81705735,0,57.12150858,20.99988852,0.005339303,34.61202864,0.25,0,0,0,0,0,0,387315.094,107.5875261,95738.65917
n-lowe,north,lowe, 11/23  10:00:00,12.25,72576.01538,20.82392689,20.99996591,20.9119464,0,45.7322943,20.99996591,0.005777686,37.44091455,0,0,0,0,0,0,0,282220.8462,78.39467949,95738.65917
n-lowe,north,lowe, 11/23  11:00:00,13.625,53136.01126,20.94899304,21.00002639,20.97450971,0,27.89708005,21.00002639,0.006155366,39.86459335,0,0,0,0,0,0,0,260918.2979,72.47730497,95738.65917
n-lowe,north,lowe, 11/23  12:00:00,13.375,42768.00906,21.03865787,20.99989595,21.01927691,0,35.34894365,20.99989595,0.005915976,38.32916387,0,0,0,0,0,0,0,249629.1537,69.34143159,95738.65917
n-lowe,north,lowe, 11/23  13:00:00,13.625,42768.00906,21.12966868,20.99998742,21.06482805,0,45.5435241,20.99998742,0.006230917,40.32409899,0,0,0,0,0,0,0,197776.8697,54.93801937,95738.65917
n-lowe,north,lowe, 11/23  14:00:00,13.375,42768.00906,21.18569883,20.99996488,21.09283186,0,51.27937156,20.99996488,0.006494676,41.99801536,0,0,0,0,0,0,0,192886.213,53.57950362,95738.65917
n-lowe,north,lowe, 11/23  15:00:00,13,42768.00906,21.19637873,20.99998285,21.09818079,0,50.87087733,20.99998285,0.006858771,44.32666493,0,0,0,0,0,0,0,218021.1473,60.56142981,95738.65917
n-lowe,north,lowe, 11/23  16:00:00,13,42768.00906,21.15855905,20.9999893,21.07927417,0,44.98980086,20.9999893,0.007290712,47.05648454,0,0,0,0,0,0,0,239621.6576,66.56157154,95738.65917
n-lowe,north,lowe, 11/23  17:00:00,12.375,42768.00906,21.01355399,20.99998946,21.00677172,0,24.17064445,20.99998946,0.007668539,49.47811617,0,0,0,0,0,0,0,353663.7595,98.23993319,95738.65917
n-lowe,north,lowe, 11/23  18:00:00,11.375,42768.00906,20.92020923,20.99995134,20.96008028,0,36.31845542,20.99995134,0.007791698,50.28160556,0,0,0,0,0,0,0,371793.8733,103.2760759,95738.65917
n-lowe,north,lowe, 11/23  19:00:00,10.375,110160.0233,20.88715467,20.99987429,20.94351448,0,40.15864646,20.99987429,0.007563721,48.82823755,0,0,0,0,0,0,0,419566.3558,116.5462099,95738.65917
n-lowe,north,lowe, 11/23  20:00:00,9.375,129600.0275,20.86095102,20.99973378,20.9303424,0,58.61396615,20.99973378,0.007331216,47.34523861,0,0,0,0,0,0,0,414714.2743,115.1984095,95738.65917
n-lowe,north,lowe, 11/23  21:00:00,9,129600.0275,20.86091318,20.99957615,20.93024467,0,73.65790131,20.99957615,0.007064504,45.67056954,0,0,0,0,0,0,0,383332.1858,106.4811627,95738.65917
n-lowe,north,lowe, 11/23  22:00:00,8.375,129600.0275,20.84814646,20.9996468,20.92389663,0,62.10317814,20.9996468,0.006626198,42.88263484,0,0,0,0,0,0,0,463054.7741,128.6263261,95738.65917
n-lowe,north,lowe, 11/23  23:00:00,7.375,110160.0233,20.7445273,20.99991941,20.87222336,0,16.38492462,20.99991941,0.006177249,40.0296365,0,0,0,0,0,0,0,688836.9612,191.3436003,95738.65917
n-lowe,north,lowe, 11/23  24:00:00,7,53136.01126,20.6173437,21.00005975,20.80870172,12.10902748,0,21.00005975,0.005853119,37.9628072,0,0,0,0,0,0,0,814324.7903,226.2013306,95738.65917
n-lowe,north,lowe, 11/24  01:00:00,7,28512.00604,20.53685068,21.00005285,20.76845177,8.876233459,0,21.00005285,0.005731411,37.1806666,0,0,0,0,0,0,0,802382.1369,222.8839269,95738.65917
n-lowe,north,lowe, 11/24  02:00:00,6.375,22032.00467,20.45995163,21.00009411,20.73002287,20.39294169,0,21.00009411,0.00560524,36.36939217,0.25,0,0,0,0,0,0,882260.2432,245.0722898,95738.65917
n-lowe,north,lowe, 11/24  03:00:00,6,14256.00302,20.39327045,21.00012566,20.69669806,30.48087409,0,21.00012566,0.005534352,35.9134337,1,0,0,0,0,0,0,941730.9175,261.5919215,95738.65917
n-lowe,north,lowe, 11/24  04:00:00,6,14256.00302,20.34514744,21.00014383,20.67264564,37.0273533,0,21.00014383,0.005507412,35.74011376,1,0,0,0,0,0,0,965283.9858,268.1344405,95738.65917
n-lowe,north,lowe, 11/24  05:00:00,5.375,14256.00302,20.28854148,21.00020254,20.64437201,46.89961775,0,21.00020254,0.005436431,35.28332993,1,0,0,0,0,0,0,1039076.473,288.6323537,95738.65917
n-lowe,north,lowe, 11/24  06:00:00,6.25,28512.00604,20.27139131,21.00020433,20.63579782,46.79015233,0,21.00020433,0.005280935,34.28263283,1,0,0,0,0,0,0,984368.3983,273.4356662,95738.65917
n-lowe,north,lowe, 11/24  07:00:00,6.375,57024.01208,20.32164483,21.00004875,20.66084679,10.49748044,0,21.00004875,0.005125167,33.27999432,1,0,0,0,0,0,0,846072.1398,235.0200388,95738.65917
n-lowe,north,lowe, 11/24  08:00:00,7.25,72576.01538,20.44343668,20.99996024,20.72169846,0,18.83140375,20.99996024,0.004923216,31.99871926,1,0,0,0,0,0,0,686506.5574,190.6962659,95738.65917
n-lowe,north,lowe, 11/24  09:00:00,10.5,57024.01208,20.58997493,20.99997735,20.79497614,2.921193106,6.388258897,20.99997735,0.004918237,31.99832975,0.75,0,0,0,0,0,0,541342.498,150.3729161,95738.65917
n-lowe,north,lowe, 11/24  10:00:00,12.625,57024.01208,20.75823308,20.99997793,20.8791055,0,16.42274136,20.99997793,0.005172139,33.66975381,0,0,0,0,0,0,0,363683.5673,101.0232132,95738.65917
n-lowe,north,lowe, 11/24  11:00:00,13.625,36288.00769,20.87615507,20.99997751,20.93806629,0,13.11195259,20.99997751,0.005468971,35.57611372,0,0,0,0,0,0,0,314029.3951,87.23038754,95738.65917
n-lowe,north,lowe, 11/24  12:00:00,14.625,36288.00769,21.01437395,20.99999553,21.00718474,0,27.34045364,20.99999553,0.005777536,37.55124011,0,0,0,0,0,0,0,200969.3516,55.8248199,95738.65917
n-lowe,north,lowe, 11/24  13:00:00,15,36288.00769,21.1213258,20.99997867,21.06065224,0,38.74024884,20.99997867,0.005977941,38.84139559,0,0,0,0,0,0,0,136843.573,38.0121036,95738.65917
n-lowe,north,lowe, 11/24  14:00:00,15.625,36288.00769,21.21188037,21.00000027,21.10594032,0,49.85729379,21.00000027,0.006300238,40.88902369,0,0,0,0,0,0,0,58292.24174,16.19228937,95738.65917
n-lowe,north,lowe, 11/24  15:00:00,15.375,36288.00769,21.24293414,21.00001111,21.12147262,0,52.47111062,21.00001111,0.006693846,43.40046424,0,0,0,0,0,0,0,64673.49203,17.9648589,95738.65917
n-lowe,north,lowe, 11/24  16:00:00,14.375,36288.00769,21.19129669,20.99999374,21.09564522,0,48.79677406,20.99999374,0.006976547,45.21324714,0,0,0,0,0,0,0,139989.6043,38.88600118,95738.65917
n-lowe,north,lowe, 11/24  17:00:00,13.375,36288.00769,21.05044309,20.99992468,21.02518389,0,40.61460389,20.99992468,0.007112554,46.08483505,0,0,0,0,0,0,0,231679.7317,64.35548102,95738.65917
n-lowe,north,lowe, 11/24  18:00:00,11.75,36288.00769,20.9592073,20.99992451,20.97956591,0,49.76583665,20.99992451,0.007386854,47.84131942,0,0,0,0,0,0,0,299845.9054,83.29052927,95738.65917
n-lowe,north,lowe, 11/24  19:00:00,9.75,86832.0184,20.8849251,20.99991235,20.94241873,0,37.32389007,20.99991235,0.007385978,47.86514506,0,0,0,0,0,0,0,468514.487,130.1429131,95738.65917
n-lowe,north,lowe, 11/24  20:00:00,9,115344.0244,20.845436,20.99983707,20.92263653,0,43.27268115,20.99983707,0.007261364,47.08461741,0,0,0,0,0,0,0,493448.9684,137.0691579,95738.65917
n-lowe,north,lowe, 11/24  21:00:00,9,129600.0275,20.85766269,20.99975163,20.92870716,0,61.63198543,20.99975163,0.007160347,46.46575259,0,0,0,0,0,0,0,427064.3319,118.6289811,95738.65917
n-lowe,north,lowe, 11/24  22:00:00,9,115344.0244,20.86418162,20.99966076,20.93192119,0,72.90293056,20.99966076,0.006984988,45.35755236,0,0,0,0,0,0,0,386288.1854,107.3022737,95738.65917
n-lowe,north,lowe, 11/24  23:00:00,9,86832.0184,20.7941415,20.99979899,20.89697025,0,38.80813133,20.99979899,0.006962296,45.18363598,0,0,0,0,0,0,0,508937.5916,141.3715532,95738.65917
n-lowe,north,lowe, 11/24  24:00:00,8.375,42768.00906,20.68056876,20.99994636,20.84025756,0,11.91703284,20.99994636,0.006899646,44.76455117,0,0,0,0,0,0,0,644086.5112,178.9129198,95738.65917
n-lowe,north,lowe, 11/25  01:00:00,7.375,33696.00714,20.57615432,21.00001811,20.78808621,3.756278445,0.620873343,21.00001811,0.006711674,43.55783827,0,0,0,0,0,0,0,759985.7057,211.1071405,95738.65917
n-lowe,north,lowe, 11/25  02:00:00,7,33696.00714,20.50621844,21.00007441,20.75314643,12.30924523,0,21.00007441,0.006551004,42.49972913,0,0,0,0,0,0,0,815843.9923,226.6233312,95738.65917
n-lowe,north,lowe, 11/25  03:00:00,7,14256.00302,20.45872589,21.00010923,20.72941756,17.60682954,0,21.00010923,0.006271563,40.68966706,0,0,0,0,0,0,0,834297.5907,231.7493308,95738.65917
n-lowe,north,lowe, 11/25  04:00:00,7,14256.00302,20.41325195,21.00009547,20.70667371,23.74884511,0,21.00009547,0.006074442,39.42323328,0,0,0,0,0,0,0,856560.8795,237.9335776,95738.65917
n-lowe,north,lowe, 11/25  05:00:00,7,14256.00302,20.36650108,21.00007933,20.6832902,30.82964536,0,21.00007933,0.00621033,40.27146718,0,0,0,0,0,0,0,882665.0691,245.1847414,95738.65917
n-lowe,north,lowe, 11/25  06:00:00,7.625,14256.00302,20.35145392,21.00006129,20.67575761,30.63600139,0,21.00006129,0.006506064,42.18002928,0,0,0,0,0,0,0,843849.7909,234.4027197,95738.65917
n-lowe,north,lowe, 11/25  07:00:00,6.75,53136.01126,20.33431741,21.00011954,20.66721847,37.63842219,0,21.00011954,0.00664889,43.11190384,0,0,0,0,0,0,0,923120.0619,256.4222394,95738.65917
n-lowe,north,lowe, 11/25  08:00:00,7.25,53136.01126,20.41501002,21.00002241,20.70751621,8.034046016,0.95352499,21.00002241,0.006510959,42.25307481,0,0,0,0,0,0,0,782329.9561,217.3138767,95738.65917
n-lowe,north,lowe, 11/25  09:00:00,9.875,72576.01538,20.66061764,20.99990558,20.83026161,0,60.6575893,20.99990558,0.006646568,43.11331317,0,0,0,0,0,0,0,376306.1504,104.5294862,95738.65917
n-lowe,north,lowe, 11/25  10:00:00,11.625,72576.01538,20.85626491,20.99994779,20.92810635,0,46.92820482,20.99994779,0.006931453,44.952123,0,0,0,0,0,0,0,317599.7135,88.22214265,95738.65917
n-lowe,north,lowe, 11/25  11:00:00,12,53136.01126,20.90794916,20.99998156,20.95396536,0,19.76038023,20.99998156,0.007193841,46.65134615,0,0,0,0,0,0,0,392310.8369,108.9752325,95738.65917
n-lowe,north,lowe, 11/25  12:00:00,12,42768.00906,20.94890681,20.99996246,20.97443464,0,23.56128029,20.99996246,0.007412096,48.0203037,0,0,0,0,0,0,0,378955.8611,105.265517,95738.65917
n-lowe,north,lowe, 11/25  13:00:00,12.625,42768.00906,21.13056223,20.99997793,21.06527008,0,44.94410048,20.99997793,0.007701398,49.8533952,0,0,0,0,0,0,0,263307.0543,73.14084841,95738.65917
n-lowe,north,lowe, 11/25  14:00:00,13,42768.00906,21.17922159,20.9999492,21.0895854,0,50.39446188,20.9999492,0.007814967,50.54834378,0,0,0,0,0,0,0,220378.0732,61.21613144,95738.65917
n-lowe,north,lowe, 11/25  15:00:00,13,42768.00906,21.19210955,20.99995047,21.09603001,0,50.87948394,20.99995047,0.00796647,51.46487946,0,0,0,0,0,0,0,218915.907,60.80997415,95738.65917
n-lowe,north,lowe, 11/25  16:00:00,13.625,42768.00906,21.17007952,20.99997975,21.08502963,0,48.26675451,20.99997975,0.00824655,53.23094764,0,0,0,0,0,0,0,189605.6951,52.66824863,95738.65917
n-lowe,north,lowe, 11/25  17:00:00,13.375,42768.00906,21.0420207,20.9999661,21.0209934,0,30.43567874,20.9999661,0.008364021,53.97921992,0,0,0,0,0,0,0,269384.3479,74.82898554,95738.65917
n-lowe,north,lowe, 11/25  18:00:00,12.375,42768.00906,20.9616209,20.99992635,20.98077362,0,43.97971264,20.99992635,0.008385584,54.11665773,0,0,0,0,0,0,0,282621.6888,78.50602467,95738.65917
n-lowe,north,lowe, 11/25  19:00:00,12.625,110160.0233,20.97738288,20.99984435,20.98861361,0,57.02447471,20.99984435,0.00833197,53.77549994,0,0,0,0,0,0,0,220208.5821,61.16905059,95738.65917
n-lowe,north,lowe, 11/25  20:00:00,13,129600.0275,21.01201055,20.99976098,21.00588577,0,86.19568136,20.99976098,0.008540878,55.10583542,0,0,0,0,0,0,0,91846.3992,25.51288867,95738.65917
n-lowe,north,lowe, 11/25  21:00:00,13,129600.0275,21.05436216,20.99697091,21.02566653,0,108.043581,20.99697091,0.008417542,54.32984932,0,0,0,0,0,0,0,12658.05191,3.516125531,95738.65917
n-lowe,north,lowe, 11/25  22:00:00,13,129600.0275,21.07931766,20.99908216,21.03919991,0,101.5604215,20.99908216,0.008084749,52.2027868,0,0,0,0,0,0,0,36170.99892,10.0474997,95738.65917
n-lowe,north,lowe, 11/25  23:00:00,13,110160.0233,21.03661272,20.99977035,21.01819153,0,62.39907782,20.99977035,0.007986584,51.57483249,0,0,0,0,0,0,0,177084.6927,49.19019243,95738.65917
n-lowe,north,lowe, 11/25  24:00:00,13,53136.01126,20.96863108,20.99988231,20.9842567,0,39.46386348,20.99988231,0.008250212,53.25450087,0,0,0,0,0,0,0,260050.0332,72.23612034,95738.65917
n-lowe,north,lowe, 11/26  01:00:00,13,33696.00714,20.92147405,20.99986055,20.9606673,0,47.21968737,20.99986055,0.008667328,55.87534373,0,0,0,0,0,0,0,232358.4222,64.54400617,95738.65917
n-lowe,north,lowe, 11/26  02:00:00,13,33696.00714,20.88802593,20.99980344,20.94391469,0,44.85987486,20.99980344,0.009002702,57.98540084,0,0,0,0,0,0,0,241170.8566,66.99190462,95738.65917
n-lowe,north,lowe, 11/26  03:00:00,13,14256.00302,20.85757884,20.9998146,20.92869672,0,43.46544096,20.9998146,0.009351084,60.23342373,0,0,0,0,0,0,0,246402.929,68.44525806,95738.65917
n-lowe,north,lowe, 11/26  04:00:00,13,14256.00302,20.82827665,20.99979615,20.9140364,0,41.66601068,20.99979615,0.009389928,60.50229785,0,0,0,0,0,0,0,252623.2179,70.17311607,95738.65917
n-lowe,north,lowe, 11/26  05:00:00,13,14256.00302,20.80378096,20.99976951,20.90177524,0,40.13239686,20.99976951,0.009174578,59.13500272,0,0,0,0,0,0,0,257947.0318,71.65195328,95738.65917
n-lowe,north,lowe, 11/26  06:00:00,13,14256.00302,20.78456617,20.99980437,20.89218527,0,38.8813241,20.99980437,0.009072398,58.48576082,0,0,0,0,0,0,0,262430.8244,72.89745121,95738.65917
n-lowe,north,lowe, 11/26  07:00:00,12.375,53136.01126,20.77314563,20.99985328,20.88649946,0,33.73969336,20.99985328,0.008860612,57.17445574,0,0,0,0,0,0,0,319524.9368,88.75692688,95738.65917
n-lowe,north,lowe, 11/26  08:00:00,12,53136.01126,20.83797707,20.99975707,20.91886707,0,55.36044336,20.99975707,0.008444258,54.54455963,0,0,0,0,0,0,0,264856.1531,73.57115365,95738.65917
n-lowe,north,lowe, 11/26  09:00:00,13.25,72576.01538,21.04009926,21.03624666,21.03817296,0,98.83976614,21.03624666,0.008313589,53.59110696,0,0,0,0,0,0,0,34701.39604,9.639276679,95738.65917
n-lowe,north,lowe, 11/26  10:00:00,15.25,72576.01538,21.21991191,21.12596191,21.17293691,0,75.60550155,21.12596191,0.008399268,53.83970795,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  11:00:00,17.25,53136.01126,21.38961899,21.32396736,21.35679318,0,44.62641237,21.32396736,0.008419363,53.31480688,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  12:00:00,17.375,42768.00906,21.5484707,21.514159,21.53131485,0,44.99537598,21.514159,0.008454595,52.88156842,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  13:00:00,16.375,42768.00906,21.62190803,21.41011726,21.51601265,0,60.07541857,21.41011726,0.008364758,52.64134908,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  14:00:00,15.375,42768.00906,21.6455944,21.29708981,21.47134211,0,75.30627829,21.29708981,0.008220884,52.07635094,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  15:00:00,15,42768.00906,21.62631567,21.22243045,21.42437306,0,80.9061138,21.22243045,0.008341145,53.05059411,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  16:00:00,14.375,42768.00906,21.5378038,21.09212054,21.31496217,0,86.58086407,21.09212054,0.008403694,53.83970743,0,0,0,0,0,0,0,7938.737623,2.205204895,95738.65917
n-lowe,north,lowe, 11/26  17:00:00,13.375,42768.00906,21.33244611,21.00019606,21.16632108,0,64.85309329,21.00019606,0.008428804,54.31707026,0,0,0,0,0,0,0,145443.3745,40.40093736,95738.65917
n-lowe,north,lowe, 11/26  18:00:00,13,42768.00906,21.23583677,20.99989276,21.11786476,0,75.69969334,20.99989276,0.008517055,54.89945794,0,0,0,0,0,0,0,129848.2094,36.06894705,95738.65917
n-lowe,north,lowe, 11/26  19:00:00,12.375,110160.0233,21.21076321,20.99984502,21.10530412,0,82.06701588,20.99984502,0.008601509,55.43658127,0,0,0,0,0,0,0,145870.7364,40.51964901,95738.65917
n-lowe,north,lowe, 11/26  20:00:00,12.625,129600.0275,21.21261588,20.99732395,21.10496991,0,108.2849069,20.99732395,0.008778383,56.56946858,0,0,0,0,0,0,0,35715.4492,9.920958111,95738.65917
n-lowe,north,lowe, 11/26  21:00:00,13,129600.0275,21.25469127,21.12082268,21.18775698,0,114.4640308,21.12082268,0.008829555,56.46512949,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/26  22:00:00,12.375,129600.0275,21.25132877,21.02699446,21.13916162,0,117.4217379,21.02699446,0.008558903,55.03896051,0,0,0,0,0,0,0,18000.29946,5.000083185,95738.65917
n-lowe,north,lowe, 11/26  23:00:00,12,110160.0233,21.15916961,20.99976003,21.07946482,0,72.58338005,20.99976003,0.00840028,54.13709326,0,0,0,0,0,0,0,202890.6889,56.35852468,95738.65917
n-lowe,north,lowe, 11/26  24:00:00,12,53136.01126,21.06822792,20.99985019,21.03403906,0,45.46601715,20.99985019,0.008443449,54.43147882,0,0,0,0,0,0,0,300733.94,83.53720556,95738.65917
n-lowe,north,lowe, 11/27  01:00:00,12,28512.00604,21.00780922,20.99984166,21.00382544,0,51.16054106,20.99984166,0.008644122,55.67300368,0,0,0,0,0,0,0,280166.687,77.82407972,95738.65917
n-lowe,north,lowe, 11/27  02:00:00,12,22032.00467,20.9588584,20.99977633,20.97931737,0,46.23283315,20.99977633,0.008576429,55.22269438,0,0,0,0,0,0,0,297720.4407,82.70012243,95738.65917
n-lowe,north,lowe, 11/27  03:00:00,12,14256.00302,20.9136807,20.99979096,20.95673583,0,42.10349676,20.99979096,0.008428058,54.24656321,0,0,0,0,0,0,0,312270.8768,86.74191024,95738.65917
n-lowe,north,lowe, 11/27  04:00:00,12,14256.00302,20.87325417,20.99976126,20.93650772,0,39.23535743,20.99976126,0.008164904,52.52273952,0,0,0,0,0,0,0,322377.4866,89.54930183,95738.65917
n-lowe,north,lowe, 11/27  05:00:00,12,14256.00302,20.84116452,20.99977674,20.92047063,0,38.2500226,20.99977674,0.008153246,52.39647104,0,0,0,0,0,0,0,326210.844,90.61412333,95738.65917
n-lowe,north,lowe, 11/27  06:00:00,13.25,28512.00604,20.84170346,20.99981294,20.9207582,0,42.82976811,20.99981294,0.00846474,54.28317386,0,0,0,0,0,0,0,232421.7599,64.56159998,95738.65917
n-lowe,north,lowe, 11/27  07:00:00,14.625,57024.01208,20.93676729,21.01557368,20.97617048,0,80.07849965,21.01557368,0.008838582,56.51428624,0,0,0,0,0,0,0,14854.16862,4.12615795,95738.65917
n-lowe,north,lowe, 11/27  08:00:00,15,72576.01538,21.06460121,21.24321507,21.15390814,0,82.5144107,21.24321507,0.009196403,57.96678744,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 11/27  09:00:00,13.125,57024.01208,21.04240717,21.01480821,21.02860769,0,52.90843584,21.01480821,0.009315609,59.59671795,0,0,0,0,0,0,0,201304.3076,55.91786322,95738.65917
n-lowe,north,lowe, 11/27  10:00:00,12,57024.01208,21.05618019,20.99990368,21.02804193,0,37.66234812,20.99990368,0.008634453,55.40384833,0,0,0,0,0,0,0,328491.8419,91.24773386,95738.65917
n-lowe,north,lowe, 11/27  11:00:00,12,36288.00769,21.14359028,20.99991237,21.07175132,0,32.49980944,20.99991237,0.007755745,49.85408182,0,0,0,0,0,0,0,346288.4341,96.1912317,95738.65917
n-lowe,north,lowe, 11/27  12:00:00,12,36288.00769,21.13291041,20.99993615,21.06642328,0,30.33504516,20.99993615,0.007179378,46.19171542,0,0,0,0,0,0,0,353820.3202,98.28342229,95738.65917
n-lowe,north,lowe, 11/27  13:00:00,12.625,36288.00769,21.26906282,20.99994423,21.13450352,0,50.40113827,20.99994423,0.007053602,45.36338455,0,0,0,0,0,0,0,243046.066,67.51279612,95738.65917
n-lowe,north,lowe, 11/27  14:00:00,13,36288.00769,21.29128286,20.99998806,21.14563546,0,53.69727397,20.99998806,0.007232981,46.51531148,0,0,0,0,0,0,0,208074.9511,57.79859752,95738.65917
n-lowe,north,lowe, 11/27  15:00:00,13,36288.00769,21.28117738,20.99996973,21.14057355,0,51.42045626,20.99996973,0.00731921,47.08092752,0,0,0,0,0,0,0,216288.8765,60.08024347,95738.65917
n-lowe,north,lowe, 11/27  16:00:00,13,36288.00769,21.2296381,20.99995682,21.11479746,0,49.66753814,20.99995682,0.00738314,47.48736805,0,0,0,0,0,0,0,222607.9857,61.83555157,95738.65917
n-lowe,north,lowe, 11/27  17:00:00,12.375,36288.00769,21.08523024,20.999939,21.04258462,0,40.68818296,20.999939,0.007496283,48.236452,0,0,0,0,0,0,0,293766.1793,81.60171646,95738.65917
n-lowe,north,lowe, 11/27  18:00:00,12,36288.00769,21.018209,20.99988354,21.00904627,0,55.35067967,20.99988354,0.007572985,48.74232049,0,0,0,0,0,0,0,264303.036,73.41750999,95738.65917
n-lowe,north,lowe, 11/27  19:00:00,12,86832.0184,21.00264322,20.99987435,21.00125878,0,55.2174715,20.99987435,0.007596882,48.92462006,0,0,0,0,0,0,0,264784.9655,73.5513793,95738.65917
n-lowe,north,lowe, 11/27  20:00:00,12.25,115344.0244,21.00782119,20.9997691,21.00379515,0,68.38522962,20.9997691,0.007417974,47.83323042,0,0,0,0,0,0,0,201208.92,55.89136668,95738.65917
n-lowe,north,lowe, 11/27  21:00:00,12.775,129600.0275,21.04909096,20.99945862,21.02427479,0,91.59504455,20.99945862,0.006650922,42.95589798,0,0,0,0,0,0,0,84231.35982,23.39759995,95738.65917
n-lowe,north,lowe, 11/27  22:00:00,13,115344.0244,21.07731901,20.99933041,21.03832471,0,106.1426096,20.99933041,0.005788612,37.46111618,0,0,0,0,0,0,0,17236.25934,4.787849817,95738.65917
n-lowe,north,lowe, 11/27  23:00:00,12.375,86832.0184,21.01270522,20.99958401,21.00614461,0,68.17771007,20.99958401,0.005172063,33.51651172,0,0,0,0,0,0,0,191873.4742,53.29818728,95738.65917
n-lowe,north,lowe, 11/27  24:00:00,9.5,42768.00906,20.85967368,20.99983034,20.92975201,0,27.98271688,20.99983034,0.004896564,31.76439715,0,0,0,0,0,0,0,514048.9188,142.7913663,95738.65917
n-lowe,north,lowe, 11/28  01:00:00,8,28512.00604,20.7356993,20.99992388,20.86781159,0,14.24779544,20.99992388,0.004866062,31.57963017,0,0,0,0,0,0,0,656177.8174,182.2716159,95738.65917
n-lowe,north,lowe, 11/28  02:00:00,9.875,22032.00467,20.69902194,20.99993888,20.84948041,0,17.40157649,20.99993888,0.004708791,30.56649256,1,0,0,0,0,0,0,528397.7026,146.7771396,95738.65917
n-lowe,north,lowe, 11/28  03:00:00,11,14256.00302,20.67626459,20.99990269,20.83808364,0,18.71434688,20.99990269,0.00423687,27.52382611,1,0,0,0,0,0,0,453618.502,126.0051395,95738.65917
n-lowe,north,lowe, 11/28  04:00:00,11,14256.00302,20.48582944,21.00008349,20.74295647,22.02026344,4.107420097,21.00008349,0.003921386,25.48703008,1,0,0,0,0,0,0,585235.9436,162.5655399,95738.65917
n-lowe,north,lowe, 11/28  05:00:00,10.375,14256.00302,20.42233107,21.00010855,20.71121981,23.56688729,0,21.00010855,0.003804149,24.74491187,1,0,0,0,0,0,0,644138.3187,178.9273107,95738.65917
n-lowe,north,lowe, 11/28  06:00:00,10,28512.00604,20.47765806,21.00002097,20.73883951,7.624929238,0,21.00002097,0.003818762,24.84874002,1,0,0,0,0,0,0,610113.2575,169.4759049,95738.65917
n-lowe,north,lowe, 11/28  07:00:00,8.125,57024.01208,20.49127251,20.99994289,20.7456077,0,17.54818609,20.99994289,0.00385747,25.11466461,1,0,0,0,0,0,0,635353.9311,176.4872031,95738.65917
n-lowe,north,lowe, 11/28  08:00:00,7,72576.01538,20.5571019,20.99991949,20.77851069,0,32.22273155,20.99991949,0.003736708,24.35705521,1,0,0,0,0,0,0,651941.1229,181.0947563,95738.65917
n-lowe,north,lowe, 11/28  09:00:00,8.25,57024.01208,20.62579519,20.99999037,20.81289278,2.273759868,2.591027096,20.99999037,0.003670038,23.93388095,1,0,0,0,0,0,0,689858.7105,191.6274196,95738.65917
n-lowe,north,lowe, 11/28  10:00:00,10.25,57024.01208,20.74704203,21.00000841,20.87352522,0.088790446,7.058742271,21.00000841,0.003580798,23.36936921,1,0,0,0,0,0,0,542240.3094,150.6223082,95738.65917
n-lowe,north,lowe, 11/28  11:00:00,11.625,36288.00769,20.83831302,21.00000489,20.91915895,0.330013377,3.144727345,21.00000489,0.003287113,21.4708734,1,0,0,0,0,0,0,472146.2109,131.1517253,95738.65917
n-lowe,north,lowe, 11/28  12:00:00,12,36288.00769,20.92494844,20.99999721,20.96247283,0,10.75654935,20.99999721,0.003115112,20.34057578,1,0,0,0,0,0,0,420291.5121,116.7476422,95738.65917
n-lowe,north,lowe, 11/28  13:00:00,12,36288.00769,20.99663646,20.99997944,20.99830795,0,17.20947851,20.99997944,0.002950125,19.26118851,1,0,0,0,0,0,0,396964.7175,110.2679771,95738.65917
n-lowe,north,lowe, 11/28  14:00:00,12.625,36288.00769,21.06879292,20.9999709,21.03438191,0,26.26738015,20.9999709,0.002930473,19.12166874,1,0,0,0,0,0,0,325987.2924,90.55202568,95738.65917
n-lowe,north,lowe, 11/28  15:00:00,13.625,36288.00769,21.12186614,20.99998133,21.06092373,0,34.06816315,20.99998133,0.003036406,19.80224783,1,0,0,0,0,0,0,236353.4767,65.65374353,95738.65917
n-lowe,north,lowe, 11/28  16:00:00,13.375,36288.00769,21.08469255,20.99996952,21.04233103,0,33.84967853,20.99996952,0.00312045,20.36021362,1,0,0,0,0,0,0,252561.701,70.15602804,95738.65917
n-lowe,north,lowe, 11/28  17:00:00,13,36288.00769,20.96271233,20.99994921,20.98133077,0,30.23588092,20.99994921,0.003241894,21.15628647,1,0,0,0,0,0,0,288698.9277,80.19414657,95738.65917
n-lowe,north,lowe, 11/28  18:00:00,12.375,36288.00769,20.90526919,20.99989113,20.95258016,0,46.48474574,20.99989113,0.003330964,21.73454527,1,0,0,0,0,0,0,268761.5156,74.65597655,95738.65917
n-lowe,north,lowe, 11/28  19:00:00,8.875,86832.0184,20.80526349,20.99991531,20.9025894,0,27.7030197,20.99991531,0.003483196,22.72222321,1,0,0,0,0,0,0,552668.0324,153.5188979,95738.65917
n-lowe,north,lowe, 11/28  20:00:00,7,115344.0244,20.72281929,20.99995156,20.86138542,0,26.41044934,20.99995156,0.003541004,23.11114228,1,0,0,0,0,0,0,671931.1076,186.6475299,95738.65917
n-lowe,north,lowe, 11/28  21:00:00,7,129600.0275,20.71462507,20.99976107,20.85719307,0,42.76298364,20.99976107,0.003038854,19.85733124,1,0,0,0,0,0,0,612140.7747,170.0391041,95738.65917
n-lowe,north,lowe, 11/28  22:00:00,5.75,115344.0244,20.67090967,20.99978161,20.83534564,0,44.59583688,20.99978161,0.002829344,18.50601498,1,0,0,0,0,0,0,682688.3379,189.6356494,95738.65917
n-lowe,north,lowe, 11/28  23:00:00,4.3125,86832.0184,20.54095982,20.99999888,20.77047935,3.358070655,1.080766702,20.99999888,0.002925346,19.13777988,1,0,0,0,0,0,0,939963.8354,261.1010654,95738.65917
n-lowe,north,lowe, 11/28  24:00:00,3.2125,42768.00906,20.40150252,21.00013116,20.70081684,38.41561301,0,21.00013116,0.002998403,19.62536718,1,0,0,0,0,0,0,1137865.754,316.0738205,95738.65917
n-lowe,north,lowe, 11/29  01:00:00,2.675,28512.00604,20.30613503,21.00018305,20.65315904,52.81161799,0,21.00018305,0.003085565,20.20038649,1,0,0,0,0,0,0,1222882.933,339.6897036,95738.65917
n-lowe,north,lowe, 11/29  02:00:00,3.7875,22032.00467,20.25774394,21.00023498,20.62898946,57.03095046,0,21.00023498,0.00306947,20.10773922,1,0,0,0,0,0,0,1169125.783,324.7571621,95738.65917
