Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 11/29  03:00:00,4.4375,14256.00302,20.2172091,21.00027739,20.60874325,61.6501622,0,21.00027739,0.002893696,18.9685652,1,0,0,0,0,0,0,1145241.967,318.1227687,95738.65917
n-lowe,north,lowe, 11/29  04:00:00,4.65,14256.00302,20.1815013,21.00026925,20.59088528,66.45345498,0,21.00026925,0.002755492,18.06664894,1,0,0,0,0,0,0,1149412.968,319.2813799,95738.65917
n-lowe,north,lowe, 11/29  05:00:00,4.9875,14256.00302,20.15672293,21.00026254,20.57849274,69.23436696,0,21.00026254,0.002705974,17.75425214,1,0,0,0,0,0,0,1138614.088,316.2816911,95738.65917
n-lowe,north,lowe, 11/29  06:00:00,5.0375,28512.00604,20.14088765,21.00025484,20.57057125,70.85141988,0,21.00025484,0.002680057,17.59143945,1,0,0,0,0,0,0,1141429.745,317.063818,95738.65917
n-lowe,north,lowe, 11/29  07:00:00,4,57024.01208,20.16726336,21.00013854,20.58370095,40.92281456,0,21.00013854,0.002632473,17.29107544,1,0,0,0,0,0,0,1097667.497,304.9076381,95738.65917
n-lowe,north,lowe, 11/29  08:00:00,3.9625,72576.01538,20.2566281,21.00005095,20.62833953,17.80495539,0,21.00005095,0.002484492,16.32907063,1,0,0,0,0,0,0,1016951.055,282.486404,95738.65917
n-lowe,north,lowe, 11/29  09:00:00,6.3625,57024.01208,20.35694505,21.0000563,20.67850068,40.03615756,0,21.0000563,0.002450023,16.10342586,1,0,0,0,0,0,0,949553.5646,263.7648791,95738.65917
n-lowe,north,lowe, 11/29  10:00:00,9.1,57024.01208,20.51396535,21.00003412,20.75699973,22.85547939,0,21.00003412,0.002432646,15.9994031,1,0,0,0,0,0,0,719182.1951,199.772832,95738.65917
n-lowe,north,lowe, 11/29  11:00:00,10.625,36288.00769,20.63131373,21.0000369,20.81567532,20.02224574,0,21.0000369,0.002298675,15.11794413,1,0,0,0,0,0,0,614895.2935,170.8042482,95738.65917
n-lowe,north,lowe, 11/29  12:00:00,11.625,36288.00769,20.75249486,21.00001893,20.87625689,3.975584003,0.648607578,21.00001893,0.002133752,14.03176596,1,0,0,0,0,0,0,493051.5939,136.9587761,95738.65917
n-lowe,north,lowe, 11/29  13:00:00,12,36288.00769,20.85649283,20.99996795,20.92823039,0,7.166685336,20.99996795,0.002126325,13.97442146,1,0,0,0,0,0,0,432607.7564,120.1688212,95738.65917
n-lowe,north,lowe, 11/29  14:00:00,12,36288.00769,20.95671673,20.99998208,20.9783494,0,15.43574343,20.99998208,0.002506756,16.45861511,1,0,0,0,0,0,0,403398.4687,112.0551302,95738.65917
n-lowe,north,lowe, 11/29  15:00:00,12,36288.00769,20.97413854,20.99999461,20.98706657,0,15.5081763,20.99999461,0.002852848,18.72068967,1,0,0,0,0,0,0,403315.4241,112.0320623,95738.65917
n-lowe,north,lowe, 11/29  16:00:00,12,36288.00769,20.92209217,20.99998555,20.96103886,0,14.66925575,20.99998555,0.003031059,19.88450262,1,0,0,0,0,0,0,406345.7998,112.8738333,95738.65917
n-lowe,north,lowe, 11/29  17:00:00,11.375,36288.00769,20.79561395,20.99996612,20.89779004,0,13.59529994,20.99996612,0.00323136,21.20483647,1,0,0,0,0,0,0,448897.611,124.6937808,95738.65917
n-lowe,north,lowe, 11/29  18:00:00,9.125,36288.00769,20.69186591,20.9999529,20.8459094,0,20.47612757,20.9999529,0.003499773,22.96466567,1,0,0,0,0,0,0,563259.1834,156.4608843,95738.65917
n-lowe,north,lowe, 11/29  19:00:00,6.75,86832.0184,20.59918629,20.99998696,20.79958662,0.919304328,4.155842029,20.99998696,0.003719796,24.39981846,1,0,0,0,0,0,0,772021.0856,214.4503015,95738.65917
n-lowe,north,lowe, 11/29  20:00:00,5.375,115344.0244,20.53464651,20.99999048,20.76731849,0.30221562,2.888004101,20.99999048,0.00388344,25.46656386,1,0,0,0,0,0,0,859205.8194,238.6682832,95738.65917
n-lowe,north,lowe, 11/29  21:00:00,5,129600.0275,20.52019634,20.99995195,20.76007414,0,16.3328128,20.99995195,0.003983811,26.12066792,1,0,0,0,0,0,0,832870.1503,231.3528195,95738.65917
n-lowe,north,lowe, 11/29  22:00:00,5.625,115344.0244,20.52659161,20.99989953,20.76324557,0,29.88885434,20.99989953,0.004166755,27.31217956,1,0,0,0,0,0,0,746128.6563,207.2579601,95738.65917
n-lowe,north,lowe, 11/29  23:00:00,4.75,86832.0184,20.43920997,21.00001385,20.71961191,11.80259721,0,21.00001385,0.004540461,29.74381801,1,0,0,0,0,0,0,950679.4428,264.077623,95738.65917
n-lowe,north,lowe, 11/29  24:00:00,4.625,42768.00906,20.34346004,21.00012973,20.67179488,40.81402985,0,21.00012973,0.004729484,30.97258294,1,0,0,0,0,0,0,1062747.579,295.2076609,95738.65917
n-lowe,north,lowe, 11/30  01:00:00,4.375,28512.00604,20.27506802,21.00017976,20.63762389,51.61773069,0,21.00017976,0.004792314,31.38080609,1,0,0,0,0,0,0,1117062.666,310.2951851,95738.65917
n-lowe,north,lowe, 11/30  02:00:00,4,22032.00467,20.2130597,21.00024984,20.60665477,62.30515972,0,21.00024984,0.004767559,31.21979678,1,0,0,0,0,0,0,1178293.019,327.3036165,95738.65917
n-lowe,north,lowe, 11/30  03:00:00,3.375,14256.00302,20.14936786,21.00033401,20.57485094,74.3362221,0,21.00033401,0.004580304,30.00235429,1,0,0,0,0,0,0,1259520.573,349.8668258,95738.65917
n-lowe,north,lowe, 11/30  04:00:00,3,14256.00302,20.09669515,21.00035292,20.54852403,83.89783915,0,21.00035292,0.004378367,28.67135089,1,0,0,0,0,0,0,1316864.182,365.7956062,95738.65917
n-lowe,north,lowe, 11/30  05:00:00,3.625,14256.00302,20.07194249,21.00035227,20.53614738,86.28717048,0,21.00035227,0.004248087,27.81371731,1,0,0,0,0,0,0,1286588.653,357.3857369,95738.65917
n-lowe,north,lowe, 11/30  06:00:00,3.375,28512.00604,20.05388206,21.00035797,20.52712001,88.70630964,0,21.00035797,0.004094142,26.81237671,1,0,0,0,0,0,0,1310491.13,364.0253138,95738.65917
n-lowe,north,lowe, 11/30  07:00:00,2.375,57024.01208,20.07316751,21.00024188,20.5367047,60.35394607,0,21.00024188,0.003891484,25.50903265,1,0,0,0,0,0,0,1269807.865,352.724407,95738.65917
n-lowe,north,lowe, 11/30  08:00:00,2.625,72576.01538,20.16799716,21.00010777,20.58405247,35.4506665,0,21.00010777,0.003607612,23.66800807,1,0,0,0,0,0,0,1164989.809,323.6082803,95738.65917
n-lowe,north,lowe, 11/30  09:00:00,5.5,57024.01208,20.28061163,21.00006694,20.64033928,53.80480866,0,21.00006694,0.003586732,23.5318878,1,0,0,0,0,0,0,1054294.268,292.859519,95738.65917
n-lowe,north,lowe, 11/30  10:00:00,8.25,57024.01208,20.45927734,21.00003037,20.72965386,31.88006299,0,21.00003037,0.003634669,23.8592174,1,0,0,0,0,0,0,805864.6025,223.8512785,95738.65917
n-lowe,north,lowe, 11/30  11:00:00,10.25,36288.00769,20.56787904,21.00004361,20.78396132,28.58724506,0,21.00004361,0.003562166,23.38032016,1,0,0,0,0,0,0,670354.1905,186.2094974,95738.65917
n-lowe,north,lowe, 11/30  12:00:00,11.625,36288.00769,20.69081877,21.00003138,20.84542507,10.0993721,0,21.00003138,0.003370102,22.10486615,1,0,0,0,0,0,0,518708.3454,144.0856515,95738.65917
n-lowe,north,lowe, 11/30  13:00:00,11.375,36288.00769,20.77328104,20.99999948,20.88664026,1.901746946,0,20.99999948,0.003240377,21.2505609,1,0,0,0,0,0,0,504684.343,140.1900953,95738.65917
n-lowe,north,lowe, 11/30  14:00:00,11,36288.00769,20.82237494,20.99999742,20.91118618,0.046187403,0.991037931,20.99999742,0.003269402,21.42676074,1,0,0,0,0,0,0,517653.5841,143.7926623,95738.65917
n-lowe,north,lowe, 11/30  15:00:00,11,36288.00769,20.84802427,20.99993043,20.92397735,0,2.311347329,20.99993043,0.003581776,23.45329739,1,0,0,0,0,0,0,513816.969,142.7269358,95738.65917
n-lowe,north,lowe, 11/30  16:00:00,11,36288.00769,20.82357201,20.99996749,20.91176975,0,4.904963688,20.99996749,0.004409577,28.83557133,0.75,0,0,0,0,0,0,505363.4492,140.3787359,95738.65917
n-lowe,north,lowe, 11/30  17:00:00,11,36288.00769,20.70771884,20.99996975,20.8538443,0,5.304525035,20.99996975,0.005066113,33.0738024,0,0,0,0,0,0,0,504304.3748,140.0845485,95738.65917
n-lowe,north,lowe, 11/30  18:00:00,9.125,36288.00769,20.6235868,20.9999859,20.81178635,0,14.00146319,20.9999859,0.005444022,35.50703712,0,0,0,0,0,0,0,589005.2195,163.612561,95738.65917
n-lowe,north,lowe, 11/30  19:00:00,7.375,86832.0184,20.5599127,20.99999641,20.77995456,0.504116365,2.353993788,20.99999641,0.005462262,35.62495913,0,0,0,0,0,0,0,740875.1893,205.7986637,95738.65917
n-lowe,north,lowe, 11/30  20:00:00,6.375,115344.0244,20.51646135,21.00001212,20.75823673,0,4.389205227,21.00001212,0.005382626,35.10995465,0.5,0,0,0,0,0,0,792893.9582,220.2483217,95738.65917
n-lowe,north,lowe, 11/30  21:00:00,6,129600.0275,20.51488076,20.99993603,20.7574084,0,19.76726212,20.99993603,0.00507248,33.10339154,1,0,0,0,0,0,0,760047.8823,211.1244117,95738.65917
n-lowe,north,lowe, 11/30  22:00:00,6,115344.0244,20.51923772,20.99988137,20.75955955,0,31.14856829,20.99988137,0.004742166,30.94530199,1,0,0,0,0,0,0,718332.5601,199.5368223,95738.65917
n-lowe,north,lowe, 11/30  23:00:00,6,86832.0184,20.45926421,21.00002208,20.72964315,4.248850975,0,21.00002208,0.004436439,28.97106567,1,0,0,0,0,0,0,845261.8722,234.7949645,95738.65917
n-lowe,north,lowe, 11/30  24:00:00,6,42768.00906,20.37884774,21.00012257,20.68948516,30.71937614,0,21.00012257,0.00433211,28.28749412,1,0,0,0,0,0,0,940546.7464,261.2629851,95738.65917
n-lowe,north,lowe, 12/01  01:00:00,6,28512.00604,20.32031051,21.00000553,20.66015802,39.55733632,0,21.00000553,0.00467552,30.40557565,1,0,0,0,0,0,0,974510.9112,270.6974753,95738.65917
n-lowe,north,lowe, 12/01  02:00:00,6,22032.00467,20.27963774,20.99997657,20.63980715,45.44559982,0,20.99997657,0.005640402,36.55907548,1,0,0,0,0,0,0,997360.458,277.0445717,95738.65917
n-lowe,north,lowe, 12/01  03:00:00,6,14256.00302,20.24525306,21.00008558,20.62266932,50.64794386,0,21.00008558,0.006238121,40.39504828,0.25,0,0,0,0,0,0,1016261.679,282.2949109,95738.65917
n-lowe,north,lowe, 12/01  04:00:00,6,14256.00302,20.21749439,21.00016012,20.60882725,54.81883266,0,21.00016012,0.006472241,41.89538973,0,0,0,0,0,0,0,1031218.398,286.4495551,95738.65917
n-lowe,north,lowe, 12/01  05:00:00,5.375,14256.00302,20.18542528,21.00027726,20.59285127,60.92726238,0,21.00027726,0.006406921,41.47651437,0.25,0,0,0,0,0,0,1090953.427,303.0426187,95738.65917
n-lowe,north,lowe, 12/01  06:00:00,5,28512.00604,20.16148469,21.00031232,20.5808985,65.14682924,0,21.00031232,0.006073268,39.33737239,1,0,0,0,0,0,0,1128849.641,313.5693448,95738.65917
n-lowe,north,lowe, 12/01  07:00:00,4.375,57024.01208,20.18669407,21.00014069,20.59341738,35.29613091,0,21.00014069,0.005852357,37.92026023,1,0,0,0,0,0,0,1060225.952,294.5072089,95738.65917
n-lowe,north,lowe, 12/01  08:00:00,4.625,72576.01538,20.27288018,21.00004788,20.63646403,12.85656716,0,21.00004788,0.005623266,36.44935612,1,0,0,0,0,0,0,964034.9103,267.7874751,95738.65917
n-lowe,north,lowe, 12/01  09:00:00,6.25,57024.01208,20.36111385,21.00002958,20.68057171,38.92350962,0,21.00002958,0.005605078,36.33255184,0.75,0,0,0,0,0,0,958064.1057,266.1289183,95738.65917
n-lowe,north,lowe, 12/01  10:00:00,9.5,57024.01208,20.55451053,20.9999767,20.77724361,15.60385664,0.523809899,20.9999767,0.005921365,38.36351277,0,0,0,0,0,0,0,671666.8692,186.5741303,95738.65917
n-lowe,north,lowe, 12/01  11:00:00,11.625,36288.00769,20.73687967,20.99997239,20.86842603,4.192598548,0.415098274,20.99997239,0.006264116,40.53674623,0,0,0,0,0,0,0,499636.2556,138.7878488,95738.65917
n-lowe,north,lowe, 12/01  12:00:00,12.625,36288.00769,20.85660758,20.99998776,20.92829767,0,9.633239507,20.99998776,0.006594812,42.63871904,0,0,0,0,0,0,0,389502.7396,108.1952054,95738.65917
n-lowe,north,lowe, 12/01  13:00:00,13.625,36288.00769,20.91969645,20.99997743,20.95983694,0,16.73640467,20.99997743,0.006852669,44.26019201,0,0,0,0,0,0,0,302101.4836,83.91707877,95738.65917
n-lowe,north,lowe, 12/01  14:00:00,14.625,36288.00769,21.02795153,20.99999456,21.01397305,0,28.69766688,20.99999456,0.007129794,45.98433444,0,0,0,0,0,0,0,197046.2528,54.73507023,95738.65917
n-lowe,north,lowe, 12/01  15:00:00,15,36288.00769,21.04714147,20.99997912,21.02356029,0,30.14143216,20.99997912,0.007230166,46.63598191,0,0,0,0,0,0,0,168546.1645,46.81837904,95738.65917
n-lowe,north,lowe, 12/01  16:00:00,13.75,36288.00769,20.98689832,20.99997262,20.99343547,0,25.50689582,20.99997262,0.007311459,47.20099452,0,0,0,0,0,0,0,262933.326,73.03703501,95738.65917
n-lowe,north,lowe, 12/01  17:00:00,12.375,36288.00769,20.85952115,20.99995898,20.92974006,0,21.9114531,20.99995898,0.007452529,48.1187466,0,0,0,0,0,0,0,361320.5519,100.36682,95738.65917
n-lowe,north,lowe, 12/01  18:00:00,11.375,36288.00769,20.796763,20.99990402,20.89833351,0,37.76351969,20.99990402,0.007453324,48.12397551,0,0,0,0,0,0,0,366114.6595,101.6985165,95738.65917
n-lowe,north,lowe, 12/01  19:00:00,9.75,86832.0184,20.74399506,20.99991086,20.87195296,0,28.88236383,20.99991086,0.007172114,46.32888082,0,0,0,0,0,0,0,498398.4028,138.4440008,95738.65917
n-lowe,north,lowe, 12/01  20:00:00,8.375,115344.0244,20.69383123,20.99988721,20.84685922,0,30.6381382,20.99988721,0.006846204,44.2466546,0,0,0,0,0,0,0,576780.7391,160.216872,95738.65917
n-lowe,north,lowe, 12/01  21:00:00,8,129600.0275,20.69087349,20.99981043,20.84534196,0,45.70053268,20.99981043,0.006667237,43.10253887,0,0,0,0,0,0,0,545948.5503,151.6523751,95738.65917
n-lowe,north,lowe, 12/01  22:00:00,8,115344.0244,20.699814,20.99980279,20.84980839,0,57.81207943,20.99980279,0.0067849,43.85500623,0,0,0,0,0,0,0,502580.195,139.6056097,95738.65917
n-lowe,north,lowe, 12/01  23:00:00,7.375,86832.0184,20.61592392,20.99992689,20.8079254,0,18.52801702,20.99992689,0.006823987,44.1045765,0,0,0,0,0,0,0,682319.4478,189.5331799,95738.65917
n-lowe,north,lowe, 12/01  24:00:00,6.375,42768.00906,20.50184798,21.00008152,20.75096475,13.39745665,0,21.00008152,0.006619464,42.76985358,0,0,0,0,0,0,0,858492.8066,238.470224,95738.65917
n-lowe,north,lowe, 12/02  01:00:00,6,33696.00714,20.42902172,21.00011937,20.71457054,23.85326876,0,21.00011937,0.006372503,41.20027716,0,0,0,0,0,0,0,919091.3737,255.3031594,95738.65917
n-lowe,north,lowe, 12/02  02:00:00,5.375,33696.00714,20.35476784,21.0001797,20.67747377,36.6504189,0,21.0001797,0.006194312,40.07435505,0,0,0,0,0,0,0,1003406.828,278.7241189,95738.65917
n-lowe,north,lowe, 12/02  03:00:00,4.375,14256.00302,20.26600898,21.00023736,20.63312317,53.53650793,0,21.00023736,0.005987244,38.72349646,0.75,0,0,0,0,0,0,1125838.848,312.7330135,95738.65917
n-lowe,north,lowe, 12/02  04:00:00,5.25,14256.00302,20.23378531,21.00018932,20.61698732,55.80046807,0,21.00018932,0.005971035,38.60537793,1,0,0,0,0,0,0,1080273.366,300.075935,95738.65917
n-lowe,north,lowe, 12/02  05:00:00,4.75,14256.00302,20.19904332,21.00022422,20.59963377,61.35412493,0,21.00022422,0.006040681,39.05125706,1,0,0,0,0,0,0,1131016.392,314.17122,95738.65917
n-lowe,north,lowe, 12/02  06:00:00,4,14256.00302,20.15547082,21.00031549,20.57789316,69.69424792,0,21.00031549,0.005870066,37.95833864,1,0,0,0,0,0,0,1206715.884,335.1988566,95738.65917
n-lowe,north,lowe, 12/02  07:00:00,4,53136.01126,20.13644553,21.00030997,20.56837775,75.94281182,0,21.00030997,0.005576896,36.10161816,1,0,0,0,0,0,0,1228960.171,341.3778252,95738.65917
n-lowe,north,lowe, 12/02  08:00:00,5.25,53136.01126,20.23106364,21.00010743,20.61558554,39.71256833,0,21.00010743,0.005398173,34.96821102,1,0,0,0,0,0,0,1021766.804,283.8241122,95738.65917
n-lowe,north,lowe, 12/02  09:00:00,7.25,72576.01538,20.44838486,20.99995182,20.72416834,0,26.70060367,20.99995182,0.005565282,36.0638049,0.5,0,0,0,0,0,0,659893.9429,183.303873,95738.65917
n-lowe,north,lowe, 12/02  10:00:00,9.875,72576.01538,20.62373253,20.99997391,20.81185322,0,18.99497374,20.99997391,0.005958003,38.59861912,0,0,0,0,0,0,0,525712.0389,146.0311219,95738.65917
n-lowe,north,lowe, 12/02  11:00:00,12.875,53136.01126,20.75886307,20.99997408,20.87941857,0,9.896291124,20.99997408,0.006341504,41.03243971,0,0,0,0,0,0,0,372847.1999,103.5686666,95738.65917
n-lowe,north,lowe, 12/02  12:00:00,15.25,42768.00906,20.91835387,20.99998184,20.95916785,0,29.8265825,20.99998184,0.006691254,43.22879227,0,0,0,0,0,0,0,153846.0952,42.73502645,95738.65917
n-lowe,north,lowe, 12/02  13:00:00,17.875,42768.00906,21.12142439,21.18819077,21.15480758,0,31.22117992,21.18819077,0.006931504,44.20282673,0,0,0,0,0,0,0,3675.183631,1.020884342,95738.65917
n-lowe,north,lowe, 12/02  14:00:00,18.375,42768.00906,21.33335048,21.51901361,21.42618204,0,27.87810824,21.51901361,0.007219078,45.07833385,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/02  15:00:00,18.625,42768.00906,21.45891128,21.63036015,21.54463571,0,26.19037879,21.63036015,0.007363946,45.63168688,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/02  16:00:00,17.125,42768.00906,21.4805155,21.47723086,21.47887318,0,46.61503316,21.47723086,0.007617243,47.62254275,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/02  17:00:00,14.75,42768.00906,21.24828444,21.01536832,21.13182638,0,56.01002849,21.01536832,0.008112788,52.15551338,0,0,0,0,0,0,0,89747.85948,24.92996097,95738.65917
n-lowe,north,lowe, 12/02  18:00:00,12.125,42768.00906,21.08526804,20.99992976,21.0425989,0,55.20767979,20.99992976,0.008179872,52.64970685,0,0,0,0,0,0,0,257416.2056,71.50450156,95738.65917
n-lowe,north,lowe, 12/02  19:00:00,9.75,110160.0233,20.99237706,20.99982276,20.99609991,0,47.55710825,20.99982276,0.007645168,49.28003236,0,0,0,0,0,0,0,431476.5075,119.8545854,95738.65917
n-lowe,north,lowe, 12/02  20:00:00,9,129600.0275,20.94568047,20.99966942,20.97267494,0,64.6631585,20.99966942,0.00710598,45.8617761,0,0,0,0,0,0,0,415705.0052,115.4736126,95738.65917
n-lowe,north,lowe, 12/02  21:00:00,8.375,129600.0275,20.92387166,20.99958567,20.96172867,0,76.85138659,20.99958567,0.006801538,43.89139168,0,0,0,0,0,0,0,410367.9199,113.9910889,95738.65917
n-lowe,north,lowe, 12/02  22:00:00,8.625,129600.0275,20.90924033,20.99970037,20.95447035,0,67.2198602,20.99970037,0.006606675,42.63089052,0,0,0,0,0,0,0,429466.8341,119.2963428,95738.65917
n-lowe,north,lowe, 12/02  23:00:00,8.375,110160.0233,20.8239724,20.99989344,20.91193292,0,24.30040297,20.99989344,0.006484886,41.85266087,0,0,0,0,0,0,0,599350.8983,166.4863606,95738.65917
n-lowe,north,lowe, 12/02  24:00:00,8.625,53136.01126,20.72254976,20.9999868,20.86126828,0,2.732163835,20.9999868,0.006445076,41.59812881,0,0,0,0,0,0,0,661444.2849,183.7345236,95738.65917
n-lowe,north,lowe, 12/03  01:00:00,7.75,33696.00714,20.63748752,20.99999075,20.81873913,0.146426977,5.672704798,20.99999075,0.006423677,41.46141493,0,0,0,0,0,0,0,705263.0471,195.906402,95738.65917
n-lowe,north,lowe, 12/03  02:00:00,7,33696.00714,20.55243263,21.00005128,20.77624195,6.571467203,0,21.00005128,0.006242369,40.30258917,0,0,0,0,0,0,0,794655.3942,220.7376095,95738.65917
n-lowe,north,lowe, 12/03  03:00:00,6.375,14256.00302,20.47000222,21.0001177,20.73505996,19.20434767,0,21.0001177,0.005942328,38.38358423,0,0,0,0,0,0,0,878187.5681,243.9409911,95738.65917
n-lowe,north,lowe, 12/03  04:00:00,6.625,14256.00302,20.41594128,21.00012818,20.70803473,25.73354068,0,21.00012818,0.005687178,36.75045032,0.5,0,0,0,0,0,0,886039.6679,246.12213,95738.65917
n-lowe,north,lowe, 12/03  05:00:00,7,14256.00302,20.38227433,21.00012073,20.69119753,28.86461659,0,21.00012073,0.005589983,36.12800584,1,0,0,0,0,0,0,874129.2092,242.8136692,95738.65917
n-lowe,north,lowe, 12/03  06:00:00,7.625,14256.00302,20.36948557,21.00011081,20.68479819,28.01158929,0,21.00011081,0.005556677,35.91467924,1,0,0,0,0,0,0,832406.4048,231.2240013,95738.65917
n-lowe,north,lowe, 12/03  07:00:00,6.75,53136.01126,20.35177463,21.00012523,20.67594993,34.77342205,0,21.00012523,0.00547067,35.38542533,1,0,0,0,0,0,0,910842.0352,253.0116764,95738.65917
n-lowe,north,lowe, 12/03  08:00:00,6.625,53136.01126,20.39790371,21.00004358,20.69897364,11.77590028,0,21.00004358,0.005305198,34.35831351,1,0,0,0,0,0,0,835837.3681,232.1770467,95738.65917
n-lowe,north,lowe, 12/03  09:00:00,10.125,72576.01538,20.64648364,20.99990736,20.8231955,0,59.25583716,20.99990736,0.005408537,35.05691268,0.25,0,0,0,0,0,0,364413.7212,101.2260337,95738.65917
n-lowe,north,lowe, 12/03  10:00:00,13.25,72576.01538,20.86052432,20.99998776,20.93025604,0,51.88467536,20.99998776,0.005910528,38.29385795,0,0,0,0,0,0,0,198027.0501,55.00751392,95738.65917
n-lowe,north,lowe, 12/03  11:00:00,15.25,53136.01126,21.02595871,20.99998335,21.01297103,0,39.14735197,20.99998335,0.006263369,40.55723559,0,0,0,0,0,0,0,120003.195,33.33422083,95738.65917
n-lowe,north,lowe, 12/03  12:00:00,16.625,42768.00906,21.22736129,21.08742993,21.15739561,0,51.07970732,21.08742993,0.006468759,41.62162303,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/03  13:00:00,16.375,42768.00906,21.37757142,21.21173707,21.29465424,0,56.73944304,21.21173707,0.006721462,42.88789047,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/03  14:00:00,16.625,42768.00906,21.45830982,21.28349361,21.37090172,0,54.50769775,21.28349361,0.006933533,44.02977355,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/03  15:00:00,16.375,42768.00906,21.51337319,21.32345644,21.41841481,0,58.42436492,21.32345644,0.007310609,46.25811089,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/03  16:00:00,16.625,42768.00906,21.49993477,21.31532426,21.40762951,0,54.76081358,21.31532426,0.007595522,48.04324734,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/03  17:00:00,15.125,42768.00906,21.34011846,21.09408699,21.21710273,0,60.12663985,21.09408699,0.007503899,48.11972963,0,0,0,0,0,0,0,53951.11895,14.98642193,95738.65917
n-lowe,north,lowe, 12/03  18:00:00,12.125,42768.00906,21.16053506,20.9999598,21.08024743,0,64.19693902,20.9999598,0.007433051,47.94699514,0,0,0,0,0,0,0,224412.3017,62.33675048,95738.65917
n-lowe,north,lowe, 12/03  19:00:00,11,110160.0233,21.10167727,20.99982406,21.05075066,0,64.02306527,20.99982406,0.007260926,46.87883498,0,0,0,0,0,0,0,294730.4901,81.86958057,95738.65917
n-lowe,north,lowe, 12/03  20:00:00,9.125,129600.0275,21.04758034,20.99974141,21.02366088,0,77.51753881,20.99974141,0.007228115,46.68705973,0,0,0,0,0,0,0,362215.8856,100.6155238,95738.65917
n-lowe,north,lowe, 12/03  21:00:00,8,129600.0275,21.01280669,20.9995977,21.0062022,0,86.83543383,20.9995977,0.007110324,45.93523679,0,0,0,0,0,0,0,398258.1531,110.6272648,95738.65917
n-lowe,north,lowe, 12/03  22:00:00,7.375,129600.0275,20.97364565,20.99969083,20.98666824,0,71.45436655,20.99969083,0.006890678,44.55880839,0,0,0,0,0,0,0,491965.0751,136.6569653,95738.65917
n-lowe,north,lowe, 12/03  23:00:00,7,110160.0233,20.86901361,20.99988992,20.93445177,0,24.38153758,20.99988992,0.006595212,42.68373022,0,0,0,0,0,0,0,684263.6714,190.073242,95738.65917
n-lowe,north,lowe, 12/03  24:00:00,6.375,53136.01126,20.72470003,21.00002112,20.86236057,6.041683879,0,21.00002112,0.006476462,41.92279899,0,0,0,0,0,0,0,832468.5933,231.2412759,95738.65917
n-lowe,north,lowe, 12/04  01:00:00,6,28512.00604,20.62054312,21.00003214,20.81028763,3.157219188,0,21.00003214,0.00643419,41.65194022,0,0,0,0,0,0,0,844903.2184,234.6953384,95738.65917
n-lowe,north,lowe, 12/04  02:00:00,6,22032.00467,20.54460319,21.0000333,20.77231825,10.96242203,0,21.0000333,0.006380105,41.30536911,0,0,0,0,0,0,0,873160.0556,242.5444599,95738.65917
n-lowe,north,lowe, 12/04  03:00:00,4.75,14256.00302,20.45103278,21.00013884,20.72558581,26.04319865,0,21.00013884,0.006358038,41.16363586,0,0,0,0,0,0,0,1004217.977,278.9494381,95738.65917
n-lowe,north,lowe, 12/04  04:00:00,4.625,14256.00302,20.38778298,21.00017979,20.69398139,34.28316877,0,21.00017979,0.006062755,39.24612291,0,0,0,0,0,0,0,1041085.709,289.1904748,95738.65917
n-lowe,north,lowe, 12/04  05:00:00,5.625,14256.00302,20.35490483,21.00012934,20.67751709,36.10140838,0,21.00012934,0.00598896,38.7586471,0,0,0,0,0,0,0,986155.6719,273.9321311,95738.65917
n-lowe,north,lowe, 12/04  06:00:00,6,28512.00604,20.32487105,21.00015345,20.66251225,39.23714422,0,21.00015345,0.006042502,39.1017665,0,0,0,0,0,0,0,974064.114,270.573365,95738.65917
n-lowe,north,lowe, 12/04  07:00:00,6,57024.01208,20.36060323,21.00003498,20.68031911,5.739470995,0,21.00003498,0.005864102,37.98171054,0.25,0,0,0,0,0,0,853335.0445,237.0375124,95738.65917
n-lowe,north,lowe, 12/04  08:00:00,6.625,72576.01538,20.46940154,20.99994411,20.73467283,0,21.04506464,20.99994411,0.005767916,37.37861649,0,0,0,0,0,0,0,718987.2078,199.7186688,95738.65917
n-lowe,north,lowe, 12/04  09:00:00,8.875,57024.01208,20.59164792,20.99997409,20.795811,3.83539386,3.599292395,20.99997409,0.006053652,39.26110557,0,0,0,0,0,0,0,656995.7498,182.4988194,95738.65917
n-lowe,north,lowe, 12/04  10:00:00,11.875,57024.01208,20.79768083,20.99997797,20.8988294,0,18.89460588,20.99997797,0.006392017,41.463556,0,0,0,0,0,0,0,402543.3436,111.8175954,95738.65917
n-lowe,north,lowe, 12/04  11:00:00,13,36288.00769,20.95185666,20.99998229,20.97591947,0,18.77031669,20.99998229,0.006753632,43.75682353,0,0,0,0,0,0,0,333588.894,92.66358167,95738.65917
n-lowe,north,lowe, 12/04  12:00:00,14.875,36288.00769,21.11996323,21.00000258,21.0599829,0,39.09678008,21.00000258,0.007099891,45.92969014,0,0,0,0,0,0,0,144081.0233,40.02250648,95738.65917
n-lowe,north,lowe, 12/04  13:00:00,17.875,36288.00769,21.23549487,21.1870979,21.21129638,0,32.18828301,21.1870979,0.00732991,46.80956466,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/04  14:00:00,19,36288.00769,21.44768481,21.61430998,21.5309974,0,19.47681204,21.61430998,0.007442853,46.28146325,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/04  15:00:00,18.375,36288.00769,21.56919675,21.64175506,21.6054759,0,29.43762136,21.64175506,0.007217425,44.81939661,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/04  16:00:00,17.375,36288.00769,21.51705361,21.46041306,21.48873333,0,43.10104763,21.46041306,0.007408207,46.50634741,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/04  17:00:00,16.375,36288.00769,21.38745929,21.26340553,21.32543241,0,57.1545871,21.26340553,0.007774542,49.40050401,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/04  18:00:00,14.75,36288.00769,21.30128469,21.12653766,21.21391118,0,82.97333377,21.12653766,0.008002001,51.27381334,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/04  19:00:00,13.375,86832.0184,21.22270059,21.0000741,21.11138734,0,85.01035316,21.0000741,0.007970383,51.47054804,0,0,0,0,0,0,0,72275.82611,20.07661836,95738.65917
n-lowe,north,lowe, 12/04  20:00:00,13,115344.0244,21.19221456,20.99968243,21.0959485,0,92.58309808,20.99968243,0.007739072,49.99635325,0,0,0,0,0,0,0,68065.72283,18.90714523,95738.65917
n-lowe,north,lowe, 12/04  21:00:00,11.75,129600.0275,21.1689301,20.99960321,21.08426666,0,103.2091219,20.99960321,0.007495311,48.44060657,0,0,0,0,0,0,0,107260.592,29.7946089,95738.65917
n-lowe,north,lowe, 12/04  22:00:00,11.625,115344.0244,21.15547891,20.9995962,21.07753755,0,111.7084011,20.9995962,0.007403558,47.88418318,0,0,0,0,0,0,0,84358.90566,23.43302935,95738.65917
n-lowe,north,lowe, 12/04  23:00:00,11.375,86832.0184,21.08351873,20.99970611,21.04161242,0,73.92651952,20.99970611,0.007410928,47.94873119,0,0,0,0,0,0,0,235808.2936,65.50230379,95738.65917
n-lowe,north,lowe, 12/04  24:00:00,11,42768.00906,20.98446787,20.99980513,20.9921365,0,45.65174026,20.99980513,0.007457138,48.24387715,0,0,0,0,0,0,0,360837.1251,100.2325348,95738.65917
n-lowe,north,lowe, 12/05  01:00:00,11,28512.00604,20.9120729,20.9998255,20.9559492,0,37.91907934,20.9998255,0.007381561,47.76057145,0,0,0,0,0,0,0,388341.2995,107.8725832,95738.65917
n-lowe,north,lowe, 12/05  02:00:00,11,22032.00467,20.8531683,20.99980496,20.92648663,0,33.16297282,20.99980496,0.007156436,46.29210111,0,0,0,0,0,0,0,405234.8431,112.5652342,95738.65917
n-lowe,north,lowe, 12/05  03:00:00,10.375,14256.00302,20.78740034,20.99984464,20.89362249,0,27.38922804,20.99984464,0.007068461,45.71231014,0,0,0,0,0,0,0,464803.9368,129.1122047,95738.65917
n-lowe,north,lowe, 12/05  04:00:00,10,14256.00302,20.7305643,20.99989835,20.86523133,0,22.29974486,20.99989835,0.006971319,45.09086352,0,0,0,0,0,0,0,506053.7372,140.5704826,95738.65917
n-lowe,north,lowe, 12/05  05:00:00,9.375,14256.00302,20.6651295,20.9999294,20.83252945,0,13.94037143,20.9999294,0.00674993,43.64732006,0,0,0,0,0,0,0,574629.6776,159.6193549,95738.65917
n-lowe,north,lowe, 12/05  06:00:00,9,28512.00604,20.61462262,20.99997747,20.80730004,0,7.836823614,20.99997747,0.006574276,42.50736579,0,0,0,0,0,0,0,619510.2497,172.0861805,95738.65917
n-lowe,north,lowe, 12/05  07:00:00,9.625,57024.01208,20.66444333,20.99980881,20.83212607,0,44.11470929,20.99980881,0.006293733,40.7120334,0,0,0,0,0,0,0,450118.2626,125.0328507,95738.65917
n-lowe,north,lowe, 12/05  08:00:00,10,72576.01538,20.767897,20.99979329,20.88384514,0,65.05087671,20.99979329,0.00609384,39.45595929,0,0,0,0,0,0,0,351775.0413,97.71528924,95738.65917
n-lowe,north,lowe, 12/05  09:00:00,11.25,57024.01208,20.86324878,20.99992672,20.93158775,0,32.32689196,20.99992672,0.006179314,40.01844707,0,0,0,0,0,0,0,392461.0276,109.0169521,95738.65917
n-lowe,north,lowe, 12/05  10:00:00,13.875,57024.01208,21.05165598,20.99996061,21.0258083,0,44.93277229,20.99996061,0.006334142,41.03634927,0,0,0,0,0,0,0,184481.9625,51.2449896,95738.65917
n-lowe,north,lowe, 12/05  11:00:00,16.25,36288.00769,21.18537769,21.01197096,21.09867432,0,45.14513225,21.01197096,0.006449008,41.75708993,0,0,0,0,0,0,0,37964.63913,10.54573309,95738.65917
n-lowe,north,lowe, 12/05  12:00:00,17.625,36288.00769,21.35577971,21.26402817,21.30990394,0,37.44460589,21.26402817,0.00674939,42.98068443,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  13:00:00,19.875,36288.00769,21.60858829,21.81325232,21.71092031,1.288056878,10.78840296,21.81325232,0.006941813,42.70099517,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  14:00:00,22.25,36288.00769,21.94169529,22.42673412,22.18421471,21.55915188,0,22.42673412,0.006647517,39.39110352,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  15:00:00,21.75,36288.00769,22.17606449,22.61834012,22.3972023,11.81175138,0,22.61834012,0.006705736,39.26912324,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  16:00:00,20.375,36288.00769,22.21100309,22.52975246,22.37037777,0,10.225771,22.52975246,0.007016429,41.28887911,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  17:00:00,18.125,36288.00769,22.0829577,22.20344804,22.14320287,0,41.79339226,22.20344804,0.007192329,43.14139689,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  18:00:00,15.75,36288.00769,21.9416043,21.81807004,21.87983717,0,77.11898471,21.81807004,0.007360553,45.19126323,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  19:00:00,14.375,86832.0184,21.82718285,21.53348779,21.68033532,0,95.94415417,21.53348779,0.007084392,44.2919335,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  20:00:00,12.75,115344.0244,21.706184,21.30776997,21.50697698,0,119.8208548,21.30776997,0.006701736,42.51047528,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  21:00:00,11.375,129600.0275,21.58738733,21.13212126,21.3597543,0,141.0618005,21.13212126,0.006549021,42.02899626,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/05  22:00:00,10.375,115344.0244,21.47306247,21.01449117,21.24377682,0,149.3238779,21.01449117,0.00635195,41.0877474,0,0,0,0,0,0,0,25313.62258,7.031561827,95738.65917
n-lowe,north,lowe, 12/05  23:00:00,10,86832.0184,21.33074045,20.99952911,21.16513478,0,100.8684926,20.99952911,0.005970029,38.67685119,0,0,0,0,0,0,0,222122.5354,61.70070429,95738.65917
n-lowe,north,lowe, 12/05  24:00:00,9.375,42768.00906,21.18616278,20.99970248,21.09293263,0,63.24331787,20.99970248,0.005695024,36.88836335,0,0,0,0,0,0,0,395889.4731,109.9692981,95738.65917
n-lowe,north,lowe, 12/06  01:00:00,9.625,28512.00604,21.08950051,20.99978024,21.04464037,0,50.97916698,20.99978024,0.005579127,36.1306958,0,0,0,0,0,0,0,424513.9485,117.9205413,95738.65917
n-lowe,north,lowe, 12/06  02:00:00,10,22032.00467,21.02723354,20.99980662,21.01352008,0,45.41339056,20.99980662,0.005544553,35.90871806,0,0,0,0,0,0,0,421338.2403,117.0384001,95738.65917
n-lowe,north,lowe, 12/06  03:00:00,10,14256.00302,20.96637784,20.9998287,20.98310327,0,39.23418698,20.9998287,0.005590105,36.2234811,0,0,0,0,0,0,0,443778.528,123.2718133,95738.65917
n-lowe,north,lowe, 12/06  04:00:00,10.625,14256.00302,20.9193195,20.99985008,20.95958479,0,36.26899613,20.99985008,0.005733072,37.15509719,0,0,0,0,0,0,0,415924.0296,115.5344527,95738.65917
n-lowe,north,lowe, 12/06  05:00:00,11,14256.00302,20.88351445,20.9998371,20.94167577,0,35.06902665,20.9998371,0.005805206,37.64154956,0,0,0,0,0,0,0,397044.342,110.290095,95738.65917
n-lowe,north,lowe, 12/06  06:00:00,11.625,28512.00604,20.86622594,20.99981084,20.93301839,0,37.0442259,20.99981084,0.005830356,37.81715578,0,0,0,0,0,0,0,351255.6651,97.57101808,95738.65917
n-lowe,north,lowe, 12/06  07:00:00,12,57024.01208,20.91566087,20.99969016,20.95767552,0,70.80144398,20.99969016,0.005766674,37.40815627,0,0,0,0,0,0,0,206593.6705,57.38713071,95738.65917
n-lowe,north,lowe, 12/06  08:00:00,14.5,72576.01538,21.06167507,21.14070803,21.10119155,0,83.64664776,21.14070803,0.005552213,35.70369484,0,0,0,0,0,0,0,19607.59776,5.446554933,95738.65917
n-lowe,north,lowe, 12/06  09:00:00,16.625,57024.01208,21.16908874,21.24317636,21.20613255,0,53.25845818,21.24317636,0.005332807,34.09109005,0,0,0,0.921685567,3318.06804,0.903473122,3252.503241,0,0,95738.65917
n-lowe,north,lowe, 12/06  10:00:00,17,57024.01208,21.30629151,21.28830014,21.29729583,0,47.43970614,21.28830014,0.005516319,35.16829403,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  11:00:00,17,36288.00769,21.4380988,21.27189883,21.35499881,0,46.86353853,21.27189883,0.006290492,40.09597952,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  12:00:00,17,36288.00769,21.41917252,21.24256169,21.3308671,0,46.45282783,21.24256169,0.006978092,44.51079824,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  13:00:00,16.375,36288.00769,21.42430777,21.16469607,21.29450192,0,55.5751919,21.16469607,0.006902531,44.2445079,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  14:00:00,16,36288.00769,21.43872931,21.11814484,21.27843707,0,61.70595307,21.11814484,0.006937329,44.56501002,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  15:00:00,16,36288.00769,21.40538332,21.08699967,21.2461915,0,61.15828685,21.08699967,0.007443004,47.87924397,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  16:00:00,15.375,36288.00769,21.358822,21.03286734,21.19584467,0,66.9720661,21.03286734,0.008111766,52.31871348,0,0,0,0,0,0,0,14222.14942,3.95059706,95738.65917
n-lowe,north,lowe, 12/06  17:00:00,14.375,36288.00769,21.23632589,20.99986995,21.11809792,0,64.88964884,20.99986995,0.008086303,52.26180646,0,0,0,0,0,0,0,82764.25088,22.99006969,95738.65917
n-lowe,north,lowe, 12/06  18:00:00,14,36288.00769,21.19973423,20.99984727,21.09979075,0,83.31629874,20.99984727,0.008183005,52.84596261,0,0,0,0,0,0,0,39952.67215,11.09796449,95738.65917
n-lowe,north,lowe, 12/06  19:00:00,13.375,86832.0184,21.17738665,20.99986207,21.08862436,0,80.43759723,20.99986207,0.008324021,53.72482176,0,0,0,0,0,0,0,89174.24866,24.77062463,95738.65917
n-lowe,north,lowe, 12/06  20:00:00,13,115344.0244,21.16772177,20.99976255,21.08374216,0,90.34446928,20.99976255,0.008367328,54.000903,0,0,0,0,0,0,0,76949.80844,21.37494679,95738.65917
n-lowe,north,lowe, 12/06  21:00:00,13,129600.0275,21.18871278,20.98935143,21.0890321,0,111.5699286,20.98935143,0.008638665,55.72923156,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  22:00:00,13,115344.0244,21.2071737,21.0708324,21.13900305,0,113.4010638,21.0708324,0.008803278,56.47170887,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/06  23:00:00,12.375,86832.0184,21.13542592,21.00336533,21.06939562,0,83.41479904,21.00336533,0.008925903,57.48532808,0,0,0,0,0,0,0,140146.0248,38.92945132,95738.65917
n-lowe,north,lowe, 12/06  24:00:00,12,42768.00906,21.03476449,20.9997779,21.01727119,0,54.25583467,20.9997779,0.008989704,57.90308857,0,0,0,0,0,0,0,269370.6875,74.82519097,95738.65917
n-lowe,north,lowe, 12/07  01:00:00,11.375,28512.00604,20.95745862,20.99980101,20.97862981,0,44.0975318,20.99980101,0.0089088,57.38921006,0,0,0,0,0,0,0,344500.3279,95.69453553,95738.65917
n-lowe,north,lowe, 12/07  02:00:00,11.625,22032.00467,20.91522906,20.99977564,20.95750235,0,41.64205821,20.99977564,0.008766046,56.48251684,0,0,0,0,0,0,0,337869.9224,93.85275621,95738.65917
n-lowe,north,lowe, 12/07  03:00:00,12,14256.00302,20.88137048,20.99981599,20.94059323,0,40.21133154,20.99981599,0.00880613,56.73703707,0,0,0,0,0,0,0,319580.3935,88.77233153,95738.65917
n-lowe,north,lowe, 12/07  04:00:00,12,14256.00302,20.840787,20.99976623,20.92027661,0,37.76051218,20.99976623,0.008733081,56.23824165,0,0,0,0,0,0,0,328502.714,91.2507539,95738.65917
n-lowe,north,lowe, 12/07  05:00:00,12,14256.00302,20.80678717,20.99983542,20.90331129,0,35.97688411,20.99983542,0.008901117,57.28360862,0,0,0,0,0,0,0,335122.4314,93.08956427,95738.65917
n-lowe,north,lowe, 12/07  06:00:00,12,28512.00604,20.77950212,20.99983666,20.88966939,0,34.36058873,20.99983666,0.008985507,57.81898411,0,0,0,0,0,0,0,340950.5104,94.70847511,95738.65917
n-lowe,north,lowe, 12/07  07:00:00,12,57024.01208,20.82764611,20.99969765,20.91367188,0,66.83359829,20.99969765,0.00894418,57.55731,0,0,0,0,0,0,0,224120.1098,62.25558606,95738.65917
n-lowe,north,lowe, 12/07  08:00:00,12,72576.01538,20.93204351,20.99971025,20.96587688,0,84.11032968,20.99971025,0.00877648,56.49307843,0,0,0,0,0,0,0,161930.687,44.98074639,95738.65917
n-lowe,north,lowe, 12/07  09:00:00,13.25,57024.01208,21.02346278,20.99989076,21.01167677,0,51.87504567,20.99989076,0.008752407,56.37461179,0,0,0,0,0,0,0,200312.1391,55.64226087,95738.65917
n-lowe,north,lowe, 12/07  10:00:00,14,57024.01208,21.17168102,20.99997122,21.08582612,0,58.78660413,20.99997122,0.009011288,58.03934872,0,0,0,0,0,0,0,129115.5473,35.86542982,95738.65917
n-lowe,north,lowe, 12/07  11:00:00,15.25,36288.00769,21.29213107,21.00665468,21.14939287,0,57.88512387,21.00665468,0.00932025,59.93800015,0,0,0,0,0,0,0,55350.37595,15.37510443,95738.65917
n-lowe,north,lowe, 12/07  12:00:00,16.625,36288.00769,21.40399428,21.16336333,21.28367881,0,52.88621993,21.16336333,0.0093189,59.29917822,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  13:00:00,17.625,36288.00769,21.55520409,21.43307856,21.49414132,0,40.44760859,21.43307856,0.009083741,56.8194794,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  14:00:00,17.375,36288.00769,21.66829342,21.53167128,21.59998235,0,45.09287192,21.53167128,0.008893135,55.28521496,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  15:00:00,17,36288.00769,21.69980413,21.48082019,21.59031216,0,50.95088502,21.48082019,0.008607512,53.70190505,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  16:00:00,16.375,36288.00769,21.68803826,21.44061236,21.56432531,0,60.50792303,21.44061236,0.008506919,53.21366663,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  17:00:00,14.75,36288.00769,21.48992702,21.15470048,21.32231375,0,80.20990528,21.15470048,0.008673534,55.20693775,0,0,0,0,0,0,0,9824.631739,2.729064372,95738.65917
n-lowe,north,lowe, 12/07  18:00:00,14,36288.00769,21.36447918,21.05924462,21.2118619,0,95.78746263,21.05924462,0.009015092,57.68064358,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  19:00:00,14,86832.0184,21.34154603,21.05526362,21.19840483,0,95.56478199,21.05526362,0.009158934,58.60211365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  20:00:00,14,115344.0244,21.34441821,21.13295332,21.23868577,0,97.28189685,21.13295332,0.009282195,59.13296845,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  21:00:00,13.375,129600.0275,21.37406423,21.19966098,21.28686261,0,108.9845676,21.19966098,0.009378339,59.51470154,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  22:00:00,13.625,115344.0244,21.40950247,21.31843924,21.36397085,0,107.6617813,21.31843924,0.009569044,60.26341533,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/07  23:00:00,13.375,86832.0184,21.35551225,21.09605839,21.22578532,0,104.1354605,21.09605839,0.009828975,62.7290808,0,0,0,0,0,0,0,5461.266909,1.517018586,95738.65917
n-lowe,north,lowe, 12/07  24:00:00,13,42768.00906,21.22363087,20.99977917,21.11170502,0,80.44924617,20.99977917,0.009715987,62.38548038,0,0,0,0,0,0,0,113424.7375,31.50687153,95738.65917
n-lowe,north,lowe, 12/08  01:00:00,13,28512.00604,21.14793459,20.99970431,21.07381945,0,70.13291186,20.99970431,0.0096487,61.92197115,0,0,0,0,0,0,0,150551.8778,41.81996605,95738.65917
n-lowe,north,lowe, 12/08  02:00:00,12.375,22032.00467,21.07034363,20.99975079,21.03504721,0,58.66931268,20.99975079,0.009623395,61.7388858,0,0,0,0,0,0,0,230723.1879,64.0897744,95738.65917
n-lowe,north,lowe, 12/08  03:00:00,12,14256.00302,21.00546313,20.99976987,21.0026165,0,50.30198396,20.99976987,0.009497522,60.94336523,0,0,0,0,0,0,0,283883.0927,78.85641464,95738.65917
n-lowe,north,lowe, 12/08  04:00:00,11.375,14256.00302,20.95043657,20.99976457,20.97510057,0,43.84689962,20.99976457,0.009228842,59.2445588,0,0,0,0,0,0,0,345775.7355,96.04881542,95738.65917
n-lowe,north,lowe, 12/08  05:00:00,11.625,14256.00302,20.91424783,20.99978638,20.9570171,0,41.8346346,20.99978638,0.009101688,58.44001565,0,0,0,0,0,0,0,337432.9822,93.73138395,95738.65917
n-lowe,north,lowe, 12/08  06:00:00,12,28512.00604,20.89331862,20.99978635,20.94655249,0,41.99726753,20.99978635,0.009066107,58.25093027,0,0,0,0,0,0,0,313499.6923,87.08324787,95738.65917
n-lowe,north,lowe, 12/08  07:00:00,12,57024.01208,20.93748144,20.999673,20.96857722,0,74.51319337,20.999673,0.008979236,57.7225656,0,0,0,0,0,0,0,196510.0829,54.58613415,95738.65917
n-lowe,north,lowe, 12/08  08:00:00,12,72576.01538,21.02615349,20.99974905,21.01295127,0,93.22620175,20.99974905,0.008896483,57.19783452,0,0,0,0,0,0,0,129395.3531,35.94315363,95738.65917
n-lowe,north,lowe, 12/08  09:00:00,12.625,57024.01208,21.08027021,20.99991998,21.04009509,0,56.27664877,20.99991998,0.009018538,58.00669424,0,0,0,0,0,0,0,223630.4773,62.11957702,95738.65917
n-lowe,north,lowe, 12/08  10:00:00,13.625,57024.01208,21.20836526,20.99994213,21.10415369,0,62.22781388,20.99994213,0.009138285,58.78741104,0,0,0,0,0,0,0,140143.1952,38.92866534,95738.65917
n-lowe,north,lowe, 12/08  11:00:00,14,36288.00769,21.22951417,20.99998744,21.1147508,0,48.11377017,20.99998744,0.009260713,59.56330643,0,0,0,0,0,0,0,167513.9632,46.53165644,95738.65917
n-lowe,north,lowe, 12/08  12:00:00,14.625,36288.00769,21.35492081,20.9968352,21.175878,0,66.34299475,20.9968352,0.009199732,59.18834946,0,0,0,0,0,0,0,62613.51565,17.39264324,95738.65917
n-lowe,north,lowe, 12/08  13:00:00,15.625,36288.00769,21.5018531,21.11696223,21.30940767,0,69.37733025,21.11696223,0.009276797,59.20304859,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/08  14:00:00,15.375,36288.00769,21.5584711,21.16309749,21.3607843,0,73.20395923,21.16309749,0.008969348,57.08225152,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/08  15:00:00,14.375,36288.00769,21.5077294,21.02452067,21.26612503,0,82.9404417,21.02452067,0.008724519,56.02228691,0,0,0,0,0,0,0,18470.39888,5.130666355,95738.65917
n-lowe,north,lowe, 12/08  16:00:00,14,36288.00769,21.42683019,20.99998224,21.21340621,0,79.14954198,20.99998224,0.008882119,57.10595201,0,0,0,0,0,0,0,55572.63132,15.43684203,95738.65917
n-lowe,north,lowe, 12/08  17:00:00,14,36288.00769,21.27451772,20.99991507,21.13721639,0,68.45629243,20.99991507,0.009056988,58.21433872,0,0,0,0,0,0,0,94109.95803,26.14165501,95738.65917
n-lowe,north,lowe, 12/08  18:00:00,12.75,36288.00769,21.18790602,20.99983303,21.09386952,0,77.61775495,20.99983303,0.00905924,58.26485836,0,0,0,0,0,0,0,138807.2404,38.55756677,95738.65917
n-lowe,north,lowe, 12/08  19:00:00,10.75,86832.0184,21.11399062,20.99977652,21.05688357,0,64.63251918,20.99977652,0.008611005,55.44189823,0,0,0,0,0,0,0,309136.4528,85.87123688,95738.65917
n-lowe,north,lowe, 12/08  20:00:00,10.625,115344.0244,21.0945412,20.99969517,21.04711818,0,74.60261788,20.99969517,0.008159301,52.57189085,0,0,0,0,0,0,0,280879.4957,78.02208215,95738.65917
n-lowe,north,lowe, 12/08  21:00:00,11,129600.0275,21.11746337,20.99976805,21.05861571,0,95.94787862,20.99976805,0.008328279,53.64594728,0,0,0,0,0,0,0,181231.3706,50.34204738,95738.65917
n-lowe,north,lowe, 12/08  22:00:00,11.625,115344.0244,21.13882618,20.99978243,21.06930431,0,111.1507209,20.99978243,0.008760751,56.3928046,0,0,0,0,0,0,0,88125.98746,24.47944096,95738.65917
n-lowe,north,lowe, 12/08  23:00:00,12,86832.0184,21.09424168,20.99980027,21.04702098,0,78.2728656,20.99980027,0.009225814,59.37961522,0,0,0,0,0,0,0,183414.5433,50.94848426,95738.65917
n-lowe,north,lowe, 12/08  24:00:00,12,42768.00906,21.01920849,20.99978675,21.00949762,0,53.80629825,20.99978675,0.009337093,60.07039793,0,0,0,0,0,0,0,271227.503,75.34097304,95738.65917
n-lowe,north,lowe, 12/09  01:00:00,11.375,33696.00714,20.94382518,20.9997772,20.97180119,0,43.43096433,20.9997772,0.009159573,58.92298398,0,0,0,0,0,0,0,347244.1738,96.45671493,95738.65917
n-lowe,north,lowe, 12/09  02:00:00,11,33696.00714,20.88210512,20.99981146,20.94095829,0,36.65463533,20.99981146,0.009057732,58.2771445,0,0,0,0,0,0,0,394929.8647,109.7027402,95738.65917
n-lowe,north,lowe, 12/09  03:00:00,11,14256.00302,20.82799987,20.99981735,20.91390861,0,32.9634964,20.99981735,0.009017574,58.0583326,0,0,0,0,0,0,0,408195.8462,113.3877351,95738.65917
n-lowe,north,lowe, 12/09  04:00:00,11,14256.00302,20.78019212,20.9998496,20.89002086,0,29.93588187,20.9998496,0.008905991,57.3358505,0,0,0,0,0,0,0,418762.9984,116.3230551,95738.65917
n-lowe,north,lowe, 12/09  05:00:00,11,14256.00302,20.74154721,20.99984396,20.87069559,0,27.31852668,20.99984396,0.008762879,56.40631455,0,0,0,0,0,0,0,428289.9841,118.96944,95738.65917
n-lowe,north,lowe, 12/09  06:00:00,11,14256.00302,20.70657581,20.99989816,20.85323699,0,24.25209417,20.99989816,0.008890869,57.21837295,0,0,0,0,0,0,0,439527.965,122.0911014,95738.65917
n-lowe,north,lowe, 12/09  07:00:00,11.625,53136.01126,20.71771861,20.99990195,20.85881028,0,25.47889756,20.99990195,0.008893932,57.27319197,0,0,0,0,0,0,0,396230.147,110.0639297,95738.65917
n-lowe,north,lowe, 12/09  08:00:00,12,53136.01126,20.78716544,20.99983826,20.89350185,0,51.45145965,20.99983826,0.008780882,56.57655052,0,0,0,0,0,0,0,279431.7649,77.61993469,95738.65917
n-lowe,north,lowe, 12/09  09:00:00,12,72576.01538,20.93732839,20.99974316,20.96853578,0,92.0828998,20.99974316,0.008690506,56.00261477,0,0,0,0,0,0,0,133201.3927,37.00038685,95738.65917
n-lowe,north,lowe, 12/09  10:00:00,12.625,72576.01538,21.03815176,20.99986278,21.01900727,0,64.77161683,20.99986278,0.008593021,55.38255295,0,0,0,0,0,0,0,192559.3349,53.48870413,95738.65917
n-lowe,north,lowe, 12/09  11:00:00,13.625,53136.01126,21.11717558,20.99993186,21.05855372,0,43.98197881,20.99993186,0.00850396,54.81606758,0,0,0,0,0,0,0,205085.4294,56.96817484,95738.65917
n-lowe,north,lowe, 12/09  12:00:00,14.625,42768.00906,21.23476341,20.99993125,21.11734733,0,60.28502205,20.99993125,0.008558851,55.1308356,0,0,0,0,0,0,0,84320.89456,23.42247071,95738.65917
n-lowe,north,lowe, 12/09  13:00:00,14.375,42768.00906,21.21600722,20.99997404,21.10799063,0,56.33156163,20.99997404,0.008817248,56.71568584,0,0,0,0,0,0,0,114324.0219,31.75667275,95738.65917
n-lowe,north,lowe, 12/09  14:00:00,14,42768.00906,21.1600309,20.99994985,21.07999037,0,47.04702321,20.99994985,0.008842988,56.85798953,0,0,0,0,0,0,0,170908.1452,47.47448477,95738.65917
n-lowe,north,lowe, 12/09  15:00:00,13.375,42768.00906,21.12180098,20.99991834,21.06085966,0,40.86095912,20.99991834,0.008619158,55.43861831,0,0,0,0,0,0,0,231920.2317,64.42228657,95738.65917
n-lowe,north,lowe, 12/09  16:00:00,13,42768.00906,21.0995126,20.9999435,21.04972805,0,37.36971293,20.9999435,0.00852946,54.86941328,0,0,0,0,0,0,0,267824.7588,74.39576633,95738.65917
n-lowe,north,lowe, 12/09  17:00:00,13,42768.00906,21.0141643,20.99996155,21.00706293,0,26.6814989,20.99996155,0.008498636,54.67373958,0,0,0,0,0,0,0,306288.0824,85.08002288,95738.65917
n-lowe,north,lowe, 12/09  18:00:00,13,42768.00906,20.98904477,20.99991323,20.994479,0,49.67672378,20.99991323,0.00855408,55.02574418,0,0,0,0,0,0,0,223527.3215,62.09092263,95738.65917
n-lowe,north,lowe, 12/09  19:00:00,13,110160.0233,21.01175581,20.99986422,21.00581001,0,62.42025665,20.99986422,0.008623672,55.46745665,0,0,0,0,0,0,0,177679.0275,49.35528542,95738.65917
n-lowe,north,lowe, 12/09  20:00:00,13,129600.0275,21.04301281,20.99977134,21.02139208,0,90.33236816,20.99977134,0.008903201,57.24013852,0,0,0,0,0,0,0,77491.85524,21.52551534,95738.65917
n-lowe,north,lowe, 12/09  21:00:00,13,129600.0275,21.0818619,20.99342098,21.03764144,0,111.8330579,20.99342098,0.009328384,59.99404004,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/09  22:00:00,13,129600.0275,21.10464357,20.99966125,21.05215241,0,104.9311958,20.99966125,0.009429731,60.6353934,0,0,0,0,0,0,0,25282.11748,7.022810412,95738.65917
