Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 12/09  23:00:00,13,110160.0233,21.05993399,20.9997635,21.02984875,0,65.18852571,20.9997635,0.009309347,59.87227828,0,0,0,0,0,0,0,168022.399,46.67288862,95738.65917
n-lowe,north,lowe, 12/09  24:00:00,12.9375,53136.01126,20.98673225,20.99982257,20.99327741,0,41.01667304,20.99982257,0.0090812,58.4259182,0,0,0,0,0,0,0,258770.898,71.88080501,95738.65917
n-lowe,north,lowe, 12/10  01:00:00,12.9625,33696.00714,20.94423288,20.99981063,20.97202176,0,49.52375431,20.99981063,0.009202682,59.19609645,0,0,0,0,0,0,0,226830.9481,63.00859669,95738.65917
n-lowe,north,lowe, 12/10  02:00:00,12.375,33696.00714,20.89860756,20.99981408,20.94921082,0,44.1684913,20.99981408,0.009435479,60.70883053,0,0,0,0,0,0,0,282831.2117,78.56422546,95738.65917
n-lowe,north,lowe, 12/10  03:00:00,11.875,14256.00302,20.84378456,20.99979467,20.92178961,0,38.79976333,20.99979467,0.009494393,61.06710394,0,0,0,0,0,0,0,333241.0127,92.56694797,95738.65917
n-lowe,north,lowe, 12/10  04:00:00,11.925,14256.00302,20.80617684,20.99980703,20.90299194,0,36.70570499,20.99980703,0.009492177,61.03035005,0,0,0,0,0,0,0,337688.0474,93.80223538,95738.65917
n-lowe,north,lowe, 12/10  05:00:00,11.9375,14256.00302,20.77492445,20.99983608,20.88738027,0,34.56443184,20.99983608,0.009521118,61.2513942,0,0,0,0,0,0,0,344619.2332,95.72756479,95738.65917
n-lowe,north,lowe, 12/10  06:00:00,11.9625,14256.00302,20.74711383,20.999849,20.87348142,0,32.22447257,20.999849,0.009520739,61.27167299,0,0,0,0,0,0,0,351489.8743,97.6360762,95738.65917
n-lowe,north,lowe, 12/10  07:00:00,11.375,53136.01126,20.72553656,20.99990167,20.86271911,0,25.69269619,20.99990167,0.009361303,60.22344229,0,0,0,0,0,0,0,411255.4217,114.2376171,95738.65917
n-lowe,north,lowe, 12/10  08:00:00,11,53136.01126,20.76366875,20.99982008,20.88174441,0,45.24787866,20.99982008,0.008955127,57.66171651,0,0,0,0,0,0,0,364010.1903,101.1139417,95738.65917
n-lowe,north,lowe, 12/10  09:00:00,12.25,72576.01538,20.96740033,20.99970966,20.983555,0,95.19311604,20.99970966,0.008741528,56.36172801,0,0,0,0,0,0,0,106459.897,29.5721936,95738.65917
n-lowe,north,lowe, 12/10  10:00:00,13,72576.01538,21.12051141,20.99986438,21.0601879,0,75.40652442,20.99986438,0.008711876,56.22827956,0,0,0,0,0,0,0,131178.0699,36.43835276,95738.65917
n-lowe,north,lowe, 12/10  11:00:00,13,53136.01126,21.20058045,20.99995128,21.10026587,0,52.5896127,20.99995128,0.008771898,56.63088849,0,0,0,0,0,0,0,213225.6619,59.22935053,95738.65917
n-lowe,north,lowe, 12/10  12:00:00,13.625,42768.00906,21.30080097,20.99988036,21.15034066,0,66.49161419,20.99988036,0.008583043,55.42848482,0,0,0,0,0,0,0,124086.9404,34.46859456,95738.65917
n-lowe,north,lowe, 12/10  13:00:00,14,42768.00906,21.34791634,20.99989175,21.17390405,0,73.06741469,20.99989175,0.008472107,54.68794338,0,0,0,0,0,0,0,77038.54967,21.39959713,95738.65917
n-lowe,north,lowe, 12/10  14:00:00,14,42768.00906,21.36147698,20.99990546,21.18069122,0,73.99125164,20.99990546,0.008432925,54.41817007,0,0,0,0,0,0,0,73702.86086,20.47301691,95738.65917
n-lowe,north,lowe, 12/10  15:00:00,13.375,42768.00906,21.35485841,20.99991537,21.17738689,0,71.467553,20.99991537,0.008429246,54.39471286,0,0,0,0,0,0,0,121709.0263,33.80806286,95738.65917
n-lowe,north,lowe, 12/10  16:00:00,13,42768.00906,21.30285309,20.9999019,21.1513775,0,62.93789878,20.9999019,0.008246618,53.23147817,0,0,0,0,0,0,0,175293.0596,48.69251654,95738.65917
n-lowe,north,lowe, 12/10  17:00:00,12.375,42768.00906,21.13978851,20.9998976,21.06984306,0,37.88724879,20.9998976,0.007760759,50.13401486,0,0,0,0,0,0,0,303876.1985,84.41005514,95738.65917
n-lowe,north,lowe, 12/10  18:00:00,11.375,42768.00906,21.04059423,20.99989559,21.02024491,0,48.03087627,20.99989559,0.007589067,49.0383683,0,0,0,0,0,0,0,329434.7507,91.50965298,95738.65917
n-lowe,north,lowe, 12/10  19:00:00,10.375,110160.0233,21.00038782,20.99987154,21.00012968,0,50.77710586,20.99987154,0.007464819,48.24506513,0,0,0,0,0,0,0,381340.8758,105.9280211,95738.65917
n-lowe,north,lowe, 12/10  20:00:00,10,129600.0275,20.99349585,20.99972413,20.99660999,0,74.21033725,20.99972413,0.007374465,47.69789674,0,0,0,0,0,0,0,320106.6191,88.9185053,95738.65917
n-lowe,north,lowe, 12/10  21:00:00,10.625,129600.0275,21.03074842,20.99963153,21.01518997,0,97.59425527,20.99963153,0.007502588,48.53488416,0,0,0,0,0,0,0,197445.6736,54.84602043,95738.65917
n-lowe,north,lowe, 12/10  22:00:00,11,129600.0275,21.04717166,20.99971614,21.0234439,0,91.75740138,20.99971614,0.007664319,49.53757512,0,0,0,0,0,0,0,195375.9788,54.27110521,95738.65917
n-lowe,north,lowe, 12/10  23:00:00,11,110160.0233,20.98820257,20.99983252,20.99401755,0,50.54984473,20.99983252,0.007697082,49.75871708,0,0,0,0,0,0,0,343659.2691,95.46090808,95738.65917
n-lowe,north,lowe, 12/10  24:00:00,9.75,53136.01126,20.86611835,20.99994153,20.93302994,0,18.26134182,20.99994153,0.007618562,49.27512186,0,0,0,0,0,0,0,537130.063,149.2027953,95738.65917
n-lowe,north,lowe, 12/11  01:00:00,8.9375,28512.00604,20.7641466,20.99989848,20.88202254,0,20.42599696,20.99989848,0.007464005,48.28749663,0,0,0,0,0,0,0,579523.2804,160.978689,95738.65917
n-lowe,north,lowe, 12/11  02:00:00,8.9625,22032.00467,20.69716841,20.99992315,20.84854578,0,15.26306929,20.99992315,0.007425997,48.04444286,0,0,0,0,0,0,0,596556.5236,165.7101454,95738.65917
n-lowe,north,lowe, 12/11  03:00:00,9.625,14256.00302,20.66214622,20.99993514,20.83104068,0,14.66087689,20.99993514,0.007429683,48.06796865,0,0,0,0,0,0,0,557626.7459,154.8963183,95738.65917
n-lowe,north,lowe, 12/11  04:00:00,9.375,14256.00302,20.61952784,20.9999561,20.80974197,0,9.832956175,20.9999561,0.007434279,48.09729171,0,0,0,0,0,0,0,590513.3895,164.0314971,95738.65917
n-lowe,north,lowe, 12/11  05:00:00,9,14256.00302,20.57045172,21.00000224,20.78522698,0,3.013298263,21.00000224,0.007351998,47.54176309,0,0,0,0,0,0,0,637960.6492,177.2112914,95738.65917
n-lowe,north,lowe, 12/11  06:00:00,8.375,28512.00604,20.51921106,21.00002901,20.75962004,5.153127642,0,21.00002901,0.007148611,46.25268871,0,0,0,0,0,0,0,705874.2807,196.0761891,95738.65917
n-lowe,north,lowe, 12/11  07:00:00,8,57024.01208,20.54677607,20.99990732,20.77334169,0,25.91190442,20.99990732,0.006979174,45.18570015,0,0,0,0,0,0,0,617372.2016,171.4922782,95738.65917
n-lowe,north,lowe, 12/11  08:00:00,8,72576.01538,20.62664152,20.99987153,20.81325652,0,44.96840528,20.99987153,0.006764424,43.81036546,0,0,0,0,0,0,0,548791.9243,152.4422012,95738.65917
n-lowe,north,lowe, 12/11  09:00:00,8.625,57024.01208,20.68683527,20.99996587,20.84340057,0,9.661668219,20.99996587,0.006699715,43.39551283,0,0,0,0,0,0,0,637422.4314,177.0617865,95738.65917
n-lowe,north,lowe, 12/11  10:00:00,9,57024.01208,20.78655383,20.99998785,20.89327084,0,8.111843961,20.99998785,0.006783486,43.93221958,0,0,0,0,0,0,0,619960.73,172.2113139,95738.65917
n-lowe,north,lowe, 12/11  11:00:00,10.25,36288.00769,20.84838279,20.99999659,20.92418969,1.941610263,2.100273864,20.99999659,0.006801104,44.01786927,0,0,0,0,0,0,0,571051.8163,158.6255045,95738.65917
n-lowe,north,lowe, 12/11  12:00:00,11,36288.00769,20.94521917,20.99998958,20.97260438,0,10.818995,20.99998958,0.006831438,44.16841864,0,0,0,0,0,0,0,486139.9715,135.038881,95738.65917
n-lowe,north,lowe, 12/11  13:00:00,11.625,36288.00769,21.02308621,20.99998434,21.01153527,0,19.57822981,20.99998434,0.006836312,44.15591984,0,0,0,0,0,0,0,415779.5845,115.494329,95738.65917
n-lowe,north,lowe, 12/11  14:00:00,12,36288.00769,20.99152423,20.99998532,20.99575477,0,15.29526583,20.99998532,0.00681358,43.99433678,0,0,0,0,0,0,0,407889.9006,113.3027502,95738.65917
n-lowe,north,lowe, 12/11  15:00:00,12,36288.00769,20.95924559,20.99998905,20.97961732,0,11.53632192,20.99998905,0.006802218,43.92175916,0,0,0,0,0,0,0,421419.2401,117.0609,95738.65917
n-lowe,north,lowe, 12/11  16:00:00,12,36288.00769,20.91845079,20.9999838,20.95921729,0,13.26845887,20.9999838,0.006831454,44.1084974,0,0,0,0,0,0,0,415184.719,115.3290886,95738.65917
n-lowe,north,lowe, 12/11  17:00:00,11.375,36288.00769,20.81747106,20.99996513,20.90871809,0,15.29606126,20.99996513,0.006951221,44.84542006,0,0,0,0,0,0,0,446738.5336,124.0940371,95738.65917
n-lowe,north,lowe, 12/11  18:00:00,11,36288.00769,20.78387312,20.99991613,20.89189462,0,35.92742799,20.99991613,0.007071799,45.56959236,0,0,0,0,0,0,0,395804.7299,109.9457583,95738.65917
n-lowe,north,lowe, 12/11  19:00:00,11,86832.0184,20.78555716,20.99990439,20.89273077,0,37.46605769,20.99990439,0.00711991,45.85911961,0,0,0,0,0,0,0,390277.9616,108.4105449,95738.65917
n-lowe,north,lowe, 12/11  20:00:00,11,115344.0244,20.79808362,20.99985321,20.89896841,0,50.09541804,20.99985321,0.007289834,46.91171358,0,0,0,0,0,0,0,345097.1364,95.86031566,95738.65917
n-lowe,north,lowe, 12/11  21:00:00,11,129600.0275,20.84314182,20.99981561,20.92147872,0,70.39260699,20.99981561,0.007680771,49.37860973,0,0,0,0,0,0,0,272591.9599,75.71998885,95738.65917
n-lowe,north,lowe, 12/11  22:00:00,11,115344.0244,20.86667999,20.99981033,20.93324516,0,81.40099561,20.99981033,0.008207947,52.7235536,0,0,0,0,0,0,0,233556.1981,64.8767217,95738.65917
n-lowe,north,lowe, 12/11  23:00:00,11,86832.0184,20.80989886,20.9998257,20.90486228,0,48.01758683,20.9998257,0.008588565,55.13534346,0,0,0,0,0,0,0,353690.7515,98.24743096,95738.65917
n-lowe,north,lowe, 12/11  24:00:00,11,42768.00906,20.73305333,20.9998662,20.86645977,0,26.73770319,20.9998662,0.008456411,54.29813679,0,0,0,0,0,0,0,429681.1616,119.3558782,95738.65917
n-lowe,north,lowe, 12/12  01:00:00,10.375,28512.00604,20.66646656,20.99991637,20.83319146,0,18.08139418,20.99991637,0.008060609,51.82092571,0,0,0,0,0,0,0,499044.3006,138.6234168,95738.65917
n-lowe,north,lowe, 12/12  02:00:00,10,22032.00467,20.61405378,20.99995903,20.80700641,0,11.22728649,20.99995903,0.007629044,49.09839841,0,0,0,0,0,0,0,546460.3367,151.794538,95738.65917
n-lowe,north,lowe, 12/12  03:00:00,9.875,14256.00302,20.57354391,20.99997884,20.78676137,0,6.178315226,20.99997884,0.007280939,46.88403523,0,0,0,0,0,0,0,572117.3958,158.9214988,95738.65917
n-lowe,north,lowe, 12/12  04:00:00,9.8625,14256.00302,20.54268583,20.99999097,20.7713384,0,2.550049437,20.99999097,0.007112337,45.81064235,0,0,0,0,0,0,0,585932.1371,162.758927,95738.65917
n-lowe,north,lowe, 12/12  05:00:00,9.9625,14256.00302,20.52109168,20.9999976,20.76054464,0.071153685,0.436999966,20.9999976,0.00707273,45.55838879,0,0,0,0,0,0,0,587638.4784,163.2329107,95738.65917
n-lowe,north,lowe, 12/12  06:00:00,9.375,28512.00604,20.48636094,21.00002304,20.74319199,5.72455417,0,21.00002304,0.007068281,45.52998294,0,0,0,0,0,0,0,645973.892,179.4371922,95738.65917
n-lowe,north,lowe, 12/12  07:00:00,9.625,57024.01208,20.53772492,20.9998977,20.76881131,0,29.9051049,20.9998977,0.006986397,45.00872696,0,0,0,0,0,0,0,502300.4001,139.5278889,95738.65917
n-lowe,north,lowe, 12/12  08:00:00,9.375,72576.01538,20.62081005,20.99987402,20.81034204,0,48.71092526,20.99987402,0.006897771,44.44410296,0,0,0,0,0,0,0,450445.6558,125.1237933,95738.65917
n-lowe,north,lowe, 12/12  09:00:00,9.625,57024.01208,20.6989856,20.99996115,20.84947338,0,14.93947008,20.99996115,0.007037955,45.36518318,0,0,0,0,0,0,0,556987.5784,154.7187718,95738.65917
n-lowe,north,lowe, 12/12  10:00:00,10.625,57024.01208,20.81264682,20.99998214,20.90631448,0,16.30515905,20.99998214,0.007221989,46.55497484,0,0,0,0,0,0,0,490178.81,136.1607806,95738.65917
n-lowe,north,lowe, 12/12  11:00:00,11.625,36288.00769,20.88631475,20.99998987,20.94315231,0,7.663745299,20.99998987,0.007270652,46.86502346,0,0,0,0,0,0,0,459187.8411,127.5521781,95738.65917
n-lowe,north,lowe, 12/12  12:00:00,12.625,36288.00769,20.98954017,20.99998289,20.99476153,0,19.29953264,20.99998289,0.007314829,47.11726558,0,0,0,0,0,0,0,355203.294,98.66758166,95738.65917
n-lowe,north,lowe, 12/12  13:00:00,13,36288.00769,21.07027779,20.99997705,21.03512742,0,28.10461534,20.99997705,0.007342958,47.27878997,0,0,0,0,0,0,0,300215.7465,83.39326291,95738.65917
n-lowe,north,lowe, 12/12  14:00:00,13,36288.00769,21.11680794,20.9999744,21.05839117,0,32.77193972,20.9999744,0.007263469,46.77286815,0,0,0,0,0,0,0,283177.889,78.66052474,95738.65917
n-lowe,north,lowe, 12/12  15:00:00,12.375,36288.00769,21.12966068,20.9999541,21.06480739,0,32.34897407,20.9999541,0.007028619,45.30549551,0,0,0,0,0,0,0,323291.2535,89.80312597,95738.65917
n-lowe,north,lowe, 12/12  16:00:00,12,36288.00769,21.08479122,20.99995396,21.04237259,0,30.79961679,20.99995396,0.007023085,45.28714419,0,0,0,0,0,0,0,352410.3697,97.89176935,95738.65917
n-lowe,north,lowe, 12/12  17:00:00,11.375,36288.00769,20.93420292,20.99998168,20.9670923,0,22.94614828,20.99998168,0.007235265,46.63956696,0,0,0,0,0,0,0,419419.4113,116.505392,95738.65917
n-lowe,north,lowe, 12/12  18:00:00,10.375,36288.00769,20.85423009,20.99989294,20.92706152,0,36.39695792,20.99989294,0.007185666,46.35240307,0,0,0,0,0,0,0,432894.5526,120.2484868,95738.65917
n-lowe,north,lowe, 12/12  19:00:00,9.375,86832.0184,20.80636017,20.99990429,20.90313223,0,30.77162875,20.99990429,0.007123534,45.97323042,0,0,0,0,0,0,0,515181.5954,143.1059987,95738.65917
n-lowe,north,lowe, 12/12  20:00:00,9.625,115344.0244,20.80255121,20.99985282,20.90120201,0,43.76393567,20.99985282,0.007169636,46.26751273,0,0,0,0,0,0,0,452910.2763,125.8084101,95738.65917
n-lowe,north,lowe, 12/12  21:00:00,10,129600.0275,20.83876419,20.99975027,20.91925723,0,64.5188779,20.99975027,0.007234456,46.68130351,0,0,0,0,0,0,0,354959.3953,98.59983203,95738.65917
n-lowe,north,lowe, 12/12  22:00:00,9.375,115344.0244,20.84006787,20.99968501,20.91987644,0,72.45112467,20.99968501,0.007210275,46.52723507,0,0,0,0,0,0,0,364918.3956,101.366221,95738.65917
n-lowe,north,lowe, 12/12  23:00:00,9,86832.0184,20.76275457,20.99978782,20.88127119,0,36.94952268,20.99978782,0.007083694,45.747593,0,0,0,0,0,0,0,515678.6373,143.2440659,95738.65917
n-lowe,north,lowe, 12/12  24:00:00,8.375,42768.00906,20.6555624,20.99995768,20.82776004,0,10.10152281,20.99995768,0.006959387,44.96989715,0,0,0,0,0,0,0,650652.4068,180.7367797,95738.65917
n-lowe,north,lowe, 12/13  01:00:00,8.625,28512.00604,20.5876948,20.99997651,20.79383566,0,2.908193411,20.99997651,0.00682636,44.11962206,0,0,0,0,0,0,0,661163.0624,183.6564062,95738.65917
n-lowe,north,lowe, 12/13  02:00:00,8.375,22032.00467,20.52923682,21.00003147,20.76463415,4.910646628,0,21.00003147,0.006847543,44.25488135,0,0,0,0,0,0,0,704645.9029,195.734973,95738.65917
n-lowe,north,lowe, 12/13  03:00:00,7.375,14256.00302,20.45786344,21.00007924,20.72897134,17.03246799,0,21.00007924,0.006707536,43.35956037,0,0,0,0,0,0,0,810008.1976,225.0022771,95738.65917
n-lowe,north,lowe, 12/13  04:00:00,7,14256.00302,20.40135754,21.00010632,20.70073193,25.86516223,0,21.00010632,0.006634469,42.89215,0,0,0,0,0,0,0,865018.8875,240.2830243,95738.65917
n-lowe,north,lowe, 12/13  05:00:00,8.25,14256.00302,20.39964659,21.00008667,20.69986663,21.67147657,0,21.00008667,0.006610839,42.7146256,0,0,0,0,0,0,0,772469.6814,214.5749115,95738.65917
n-lowe,north,lowe, 12/13  06:00:00,9,28512.00604,20.40716495,21.00006957,20.70361726,17.78055645,0,21.00006957,0.006596007,42.63037489,0,0,0,0,0,0,0,711966.4042,197.7684456,95738.65917
n-lowe,north,lowe, 12/13  07:00:00,9,57024.01208,20.45878452,20.99995226,20.72936839,0,17.3611287,20.99995226,0.006446298,41.68842515,0,0,0,0,0,0,0,585248.2491,162.5689581,95738.65917
n-lowe,north,lowe, 12/13  08:00:00,9,72576.01538,20.54739299,20.99988766,20.77364033,0,38.16913898,20.99988766,0.006161949,39.89233361,0,0,0,0,0,0,0,510470.127,141.7972575,95738.65917
n-lowe,north,lowe, 12/13  09:00:00,10.875,57024.01208,20.66073324,20.99996572,20.83034948,0,13.41876135,20.99996572,0.006197814,40.16187405,0,0,0,0,0,0,0,483770.3722,134.3806589,95738.65917
n-lowe,north,lowe, 12/13  10:00:00,12.625,57024.01208,20.84033276,20.99996859,20.92015068,0,24.74058106,20.99996859,0.006416131,41.55160371,0,0,0,0,0,0,0,334931.9226,93.03664516,95738.65917
n-lowe,north,lowe, 12/13  11:00:00,13.625,36288.00769,20.99649314,20.99998639,20.99823977,0,24.07660444,20.99998639,0.006761234,43.74630732,0,0,0,0,0,0,0,275654.0111,76.57055865,95738.65917
n-lowe,north,lowe, 12/13  12:00:00,14,36288.00769,21.13468056,21.00000059,21.06734058,0,39.13256185,21.00000059,0.00709643,45.86220954,0,0,0,0,0,0,0,198315.7922,55.08772006,95738.65917
n-lowe,north,lowe, 12/13  13:00:00,14.4375,36288.00769,21.22881708,20.9999765,21.11439679,0,50.64755499,20.9999765,0.00724529,46.79603661,0,0,0,0,0,0,0,129712.2403,36.03117785,95738.65917
n-lowe,north,lowe, 12/13  14:00:00,14.8875,36288.00769,21.19210932,20.99996871,21.09603901,0,45.3845175,20.99996871,0.007293664,47.10488447,0,0,0,0,0,0,0,120686.7602,33.52410006,95738.65917
n-lowe,north,lowe, 12/13  15:00:00,15,36288.00769,21.16973169,20.99996,21.08484585,0,41.81841616,20.99996,0.007200684,46.51124666,0,0,0,0,0,0,0,126367.5964,35.10211012,95738.65917
n-lowe,north,lowe, 12/13  16:00:00,15,36288.00769,21.18974273,20.99991831,21.09483052,0,50.35282213,20.99991831,0.007024223,45.38431291,0,0,0,0,0,0,0,95538.60724,26.53850201,95738.65917
n-lowe,north,lowe, 12/13  17:00:00,14.375,36288.00769,21.08888341,20.99991146,21.04439744,0,48.64579276,20.99991146,0.007032582,45.43773902,0,0,0,0,0,0,0,140468.1971,39.01894363,95738.65917
n-lowe,north,lowe, 12/13  18:00:00,13.375,36288.00769,21.03402429,20.99987382,21.01694905,0,63.49707468,20.99987382,0.007176537,46.35728195,0,0,0,0,0,0,0,149334.353,41.48176472,95738.65917
n-lowe,north,lowe, 12/13  19:00:00,13,86832.0184,21.01919004,20.99990436,21.0095472,0,61.82837566,20.99990436,0.007431166,48.0123456,0,0,0,0,0,0,0,178812.7308,49.67020299,95738.65917
n-lowe,north,lowe, 12/13  20:00:00,13,115344.0244,21.02348481,20.99984373,21.01166427,0,73.70868787,20.99984373,0.007702966,49.76538912,0,0,0,0,0,0,0,136297.7403,37.86048341,95738.65917
n-lowe,north,lowe, 12/13  21:00:00,13,129600.0275,21.05232768,20.99979278,21.02606023,0,93.50577795,20.99979278,0.008039118,51.90965244,0,0,0,0,0,0,0,65255.7704,18.12660289,95738.65917
n-lowe,north,lowe, 12/13  22:00:00,12.375,115344.0244,21.0580835,20.99969226,21.02888788,0,102.9135277,20.99969226,0.008226094,53.13444325,0,0,0,0,0,0,0,70350.79716,19.5418881,95738.65917
n-lowe,north,lowe, 12/13  23:00:00,12,86832.0184,20.99248394,20.99974925,20.9961166,0,65.66110311,20.99974925,0.008362607,54.0576453,0,0,0,0,0,0,0,227755.986,63.26555166,95738.65917
n-lowe,north,lowe, 12/13  24:00:00,12,42768.00906,20.91750569,20.99980094,20.95865332,0,42.8175604,20.99980094,0.008330933,53.87527472,0,0,0,0,0,0,0,309657.3795,86.01593876,95738.65917
n-lowe,north,lowe, 12/14  01:00:00,12.625,28512.00604,20.88514138,20.99974834,20.94244486,0,42.78343878,20.99974834,0.008109547,52.49446747,0,0,0,0,0,0,0,270746.7848,75.20744022,95738.65917
n-lowe,north,lowe, 12/14  02:00:00,13,22032.00467,20.86115183,20.99975102,20.93045142,0,43.03137178,20.99975102,0.008100625,52.45690479,0,0,0,0,0,0,0,246767.8965,68.54663793,95738.65917
n-lowe,north,lowe, 12/14  03:00:00,12.375,14256.00302,20.81312168,20.99982712,20.9064744,0,37.80421675,20.99982712,0.008399212,54.36432061,0,0,0,0,0,0,0,304926.2849,84.70174582,95738.65917
n-lowe,north,lowe, 12/14  04:00:00,12,14256.00302,20.76535005,20.99987833,20.88261419,0,32.57257097,20.99987833,0.008654202,55.95759182,0,0,0,0,0,0,0,347013.4998,96.39263885,95738.65917
n-lowe,north,lowe, 12/14  05:00:00,12,14256.00302,20.72866135,20.99985683,20.86425909,0,29.0104702,20.99985683,0.008559457,55.33289816,0,0,0,0,0,0,0,359642.1827,99.9006063,95738.65917
n-lowe,north,lowe, 12/14  06:00:00,12,28512.00604,20.70709243,20.99986952,20.85348097,0,27.40236022,20.99986952,0.008602059,55.63884756,0,0,0,0,0,0,0,365726.2373,101.5906215,95738.65917
n-lowe,north,lowe, 12/14  07:00:00,12,57024.01208,20.76112672,20.99979632,20.88046152,0,61.59107352,20.99979632,0.008755078,56.67085761,0,0,0,0,0,0,0,242899.7795,67.47216098,95738.65917
n-lowe,north,lowe, 12/14  08:00:00,12.625,72576.01538,20.86187119,20.99978235,20.93082677,0,80.62517817,20.99978235,0.008781752,56.89714312,0,0,0,0,0,0,0,135737.3992,37.70483312,95738.65917
n-lowe,north,lowe, 12/14  09:00:00,13,57024.01208,20.92604223,20.9999325,20.96298736,0,41.89269283,20.9999325,0.008945415,57.9632691,0,0,0,0,0,0,0,251980.2272,69.99450756,95738.65917
n-lowe,north,lowe, 12/14  10:00:00,13,57024.01208,20.99537701,20.99995014,20.99766358,0,35.94816724,20.99995014,0.008957751,58.07765181,0,0,0,0,0,0,0,273380.9603,75.93915563,95738.65917
n-lowe,north,lowe, 12/14  11:00:00,14.25,36288.00769,21.14864381,20.99996304,21.07430343,0,39.64597508,20.99996304,0.008905694,57.76617487,0,0,0,0,0,0,0,182158.7738,50.5996594,95738.65917
n-lowe,north,lowe, 12/14  12:00:00,15.625,36288.00769,21.30423776,21.00731252,21.15577514,0,59.53887355,21.00731252,0.008758358,56.76370301,0,0,0,0,0,0,0,25624.9826,7.118050723,95738.65917
n-lowe,north,lowe, 12/14  13:00:00,16,36288.00769,21.41047593,21.10257723,21.25652658,0,61.9611312,21.10257723,0.008473919,54.6375297,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/14  14:00:00,15.375,36288.00769,21.36514242,21.02682847,21.19598544,0,64.60896808,21.02682847,0.008245827,53.42004349,0,0,0,0,0,0,0,21813.48657,6.059301824,95738.65917
n-lowe,north,lowe, 12/14  15:00:00,14.375,36288.00769,21.2912266,20.99993952,21.14558306,0,54.84990157,20.99993952,0.008061769,52.34296089,0,0,0,0,0,0,0,119051.8353,33.06995425,95738.65917
n-lowe,north,lowe, 12/14  16:00:00,14,36288.00769,21.23570567,20.99998102,21.11784335,0,52.26929119,20.99998102,0.008324657,54.04688313,0,0,0,0,0,0,0,152047.6311,42.2354531,95738.65917
n-lowe,north,lowe, 12/14  17:00:00,13.375,36288.00769,21.12469776,20.99997646,21.06233711,0,48.83790812,20.99997646,0.008778128,56.98522954,0,0,0,0,0,0,0,203563.7379,56.54548275,95738.65917
n-lowe,north,lowe, 12/14  18:00:00,13,36288.00769,21.08074922,20.99987164,21.04031043,0,66.77166813,20.99987164,0.008908907,57.80838154,0,0,0,0,0,0,0,162182.2931,45.05063697,95738.65917
n-lowe,north,lowe, 12/14  19:00:00,13,86832.0184,21.07625473,20.99980412,21.03802943,0,67.76236487,20.99980412,0.008729855,56.67662995,0,0,0,0,0,0,0,158436.14,44.01003888,95738.65917
n-lowe,north,lowe, 12/14  20:00:00,13,115344.0244,21.08185753,20.99978809,21.04082281,0,80.1233748,20.99978809,0.008762658,56.90769607,0,0,0,0,0,0,0,114056.8024,31.68244511,95738.65917
n-lowe,north,lowe, 12/14  21:00:00,13,129600.0275,21.11156662,20.99975745,21.05566203,0,100.5547371,20.99975745,0.008989443,58.35962426,0,0,0,0,0,0,0,40759.13633,11.32198231,95738.65917
n-lowe,north,lowe, 12/14  22:00:00,13,115344.0244,21.13258349,21.01097548,21.07177948,0,112.1837584,21.01097548,0.009232945,59.91274403,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/14  23:00:00,13,86832.0184,21.0848677,21.0004754,21.04267155,0,79.36099549,21.0004754,0.009389319,60.9741656,0,0,0,0,0,0,0,117013.612,32.5037811,95738.65917
n-lowe,north,lowe, 12/14  24:00:00,13,42768.00906,21.01534488,20.99976843,21.00755666,0,55.7747287,20.99976843,0.009467309,61.47570302,0,0,0,0,0,0,0,202090.4862,56.13624616,95738.65917
n-lowe,north,lowe, 12/15  01:00:00,13,28512.00604,20.9651874,20.99977639,20.98248189,0,50.33195018,20.99977639,0.00949547,61.6557889,0,0,0,0,0,0,0,221676.4875,61.5768021,95738.65917
n-lowe,north,lowe, 12/15  02:00:00,13,22032.00467,20.92680076,20.99978644,20.9632936,0,46.91090312,20.99978644,0.009613185,62.40840716,0,0,0,0,0,0,0,234257.2112,65.07144755,95738.65917
n-lowe,north,lowe, 12/15  03:00:00,13,14256.00302,20.89352156,20.99981711,20.94666933,0,44.52714547,20.99981711,0.009883034,64.13275993,0,0,0,0,0,0,0,243036.4548,67.51012634,95738.65917
n-lowe,north,lowe, 12/15  04:00:00,13,14256.00302,20.86415159,20.99977723,20.93196441,0,43.17003744,20.99977723,0.010005617,64.91581649,0,0,0,0,0,0,0,247940.7317,68.87242547,95738.65917
n-lowe,north,lowe, 12/15  05:00:00,13,14256.00302,20.83661847,20.99978429,20.91820138,0,41.77017981,20.99978429,0.010050027,65.19933839,0,0,0,0,0,0,0,252986.0109,70.27389193,95738.65917
n-lowe,north,lowe, 12/15  06:00:00,13,28512.00604,20.81678688,20.99979341,20.90829015,0,40.87989742,20.99979341,0.010066377,65.30368146,0,0,0,0,0,0,0,256192.092,71.16447001,95738.65917
n-lowe,north,lowe, 12/15  07:00:00,13,57024.01208,20.87163244,20.99965304,20.93564274,0,73.19953281,20.99965304,0.010001199,64.88809756,0,0,0,0,0,0,0,139910.8066,38.86411293,95738.65917
n-lowe,north,lowe, 12/15  08:00:00,13,72576.01538,20.96495724,20.99969904,20.98232814,0,89.59601911,20.99969904,0.009823477,63.79171092,0,0,0,0,0,0,0,80881.50172,22.46708381,95738.65917
n-lowe,north,lowe, 12/15  09:00:00,13,57024.01208,21.02524544,20.99986874,21.01255709,0,51.04322332,20.99986874,0.009576903,62.27496896,0,0,0,0,0,0,0,219298.3731,60.91621474,95738.65917
n-lowe,north,lowe, 12/15  10:00:00,13,57024.01208,21.10030829,20.99987933,21.05009381,0,46.85749968,20.99987933,0.009078606,59.13880418,0,0,0,0,0,0,0,233860.4939,64.9612483,95738.65917
n-lowe,north,lowe, 12/15  11:00:00,13,36288.00769,21.14922535,20.99992587,21.07457561,0,35.94394632,20.99992587,0.008596879,56.03034657,0,0,0,0,0,0,0,272887.2369,75.80201024,95738.65917
n-lowe,north,lowe, 12/15  12:00:00,13,36288.00769,21.2125582,20.99993922,21.10624871,0,44.13825702,20.99993922,0.008295675,54.04012571,0,0,0,0,0,0,0,243099.4994,67.52763874,95738.65917
n-lowe,north,lowe, 12/15  13:00:00,13,36288.00769,21.25015625,20.99992492,21.12504059,0,48.41861604,20.99992492,0.008071727,52.54841538,0,0,0,0,0,0,0,227757.6304,63.26600843,95738.65917
n-lowe,north,lowe, 12/15  14:00:00,13,36288.00769,21.27658008,20.99998163,21.13828086,0,51.44557266,20.99998163,0.008194804,53.31947537,0,0,0,0,0,0,0,217035.3389,60.28759413,95738.65917
n-lowe,north,lowe, 12/15  15:00:00,13,36288.00769,21.2905645,20.99996703,21.14526577,0,53.14860773,20.99996703,0.008264375,53.76626208,0,0,0,0,0,0,0,210920.0789,58.58891082,95738.65917
n-lowe,north,lowe, 12/15  16:00:00,13,36288.00769,21.24525826,20.99995452,21.12260639,0,52.11672055,20.99995452,0.008322479,54.13931787,0,0,0,0,0,0,0,214642.8055,59.62300154,95738.65917
n-lowe,north,lowe, 12/15  17:00:00,12.375,36288.00769,21.09272643,20.99993659,21.04633151,0,41.67164772,20.99993659,0.008336399,54.22872763,0,0,0,0,0,0,0,290866.5808,80.79627244,95738.65917
n-lowe,north,lowe, 12/15  18:00:00,11.375,36288.00769,21.01200654,20.99985068,21.00592861,0,53.07778071,20.99985068,0.008179956,53.22454655,0,0,0,0,0,0,0,311838.612,86.62183666,95738.65917
n-lowe,north,lowe, 12/15  19:00:00,10.375,86832.0184,20.96313976,20.99987535,20.98150755,0,46.00420819,20.99987535,0.007986293,52.01195588,0,0,0,0,0,0,0,399060.0507,110.8500141,95738.65917
n-lowe,north,lowe, 12/15  20:00:00,9.375,115344.0244,20.92449071,20.99981269,20.9621517,0,50.75686151,20.99981269,0.007763886,50.56942954,0,0,0,0,0,0,0,443855.9624,123.2933229,95738.65917
n-lowe,north,lowe, 12/15  21:00:00,9,129600.0275,20.92207429,20.99975011,20.9609122,0,66.41671028,20.99975011,0.007627794,49.67558722,0,0,0,0,0,0,0,410447.7095,114.0132526,95738.65917
n-lowe,north,lowe, 12/15  22:00:00,9,115344.0244,20.91551459,20.99966363,20.95758911,0,75.80460912,20.99966363,0.007415303,48.308351,0,0,0,0,0,0,0,376410.1792,104.5583831,95738.65917
n-lowe,north,lowe, 12/15  23:00:00,9,86832.0184,20.83895923,20.99980671,20.91938297,0,39.80756028,20.99980671,0.007293313,47.52240063,0,0,0,0,0,0,0,505556.2503,140.4322918,95738.65917
n-lowe,north,lowe, 12/15  24:00:00,9.625,42768.00906,20.7576305,20.99986562,20.87874806,0,21.22288939,20.99986562,0.00717981,46.79112193,0,0,0,0,0,0,0,533739.3898,148.2609416,95738.65917
n-lowe,north,lowe, 12/16  01:00:00,9.375,33696.00714,20.68613124,20.9999317,20.84303147,0,14.63360454,20.9999317,0.007294368,47.52884838,0,0,0,0,0,0,0,573176.1593,159.2155998,95738.65917
n-lowe,north,lowe, 12/16  02:00:00,8.375,33696.00714,20.60960261,20.99999688,20.80479974,0.027726325,3.931404564,20.99999688,0.007269209,47.36660438,0,0,0,0,0,0,0,673453.6726,187.0704646,95738.65917
n-lowe,north,lowe, 12/16  03:00:00,8,14256.00302,20.53925909,21.00003255,20.76964582,5.901961831,0,21.00003255,0.00708455,46.17681363,0,0,0,0,0,0,0,731753.5141,203.264865,95738.65917
n-lowe,north,lowe, 12/16  04:00:00,7.375,14256.00302,20.47236217,21.00009138,20.73622677,16.14364142,0,21.00009138,0.006921173,45.09592386,0,0,0,0,0,0,0,806951.6393,224.1532331,95738.65917
n-lowe,north,lowe, 12/16  05:00:00,7.625,14256.00302,20.42890543,21.00010446,20.71450494,21.19949151,0,21.00010446,0.006702766,43.67184033,0,0,0,0,0,0,0,809431.2882,224.8420245,95738.65917
n-lowe,north,lowe, 12/16  06:00:00,7.375,14256.00302,20.38432043,21.00014046,20.69223045,27.95444506,0,21.00014046,0.006535474,42.59306113,0,0,0,0,0,0,0,848840.0284,235.7888968,95738.65917
n-lowe,north,lowe, 12/16  07:00:00,7,53136.01126,20.355735,21.00015847,20.67794674,35.82008767,0,21.00015847,0.006250088,40.75158108,0,0,0,0,0,0,0,900151.5108,250.0420863,95738.65917
n-lowe,north,lowe, 12/16  08:00:00,7.625,53136.01126,20.41018322,21.00004092,20.70511207,8.811211098,0,21.00004092,0.006004123,39.16348134,0,0,0,0,0,0,0,764287.7597,212.3021555,95738.65917
n-lowe,north,lowe, 12/16  09:00:00,10.5,72576.01538,20.64388493,20.99987947,20.8218822,0,58.88874028,20.99987947,0.005947217,38.82008715,0,0,0,0,0,0,0,342902.1299,95.25059164,95738.65917
n-lowe,north,lowe, 12/16  10:00:00,13.25,72576.01538,20.83475346,20.99993907,20.91734627,0,48.77906432,20.99993907,0.006180931,40.34514545,0,0,0,0,0,0,0,209386.2279,58.16284108,95738.65917
n-lowe,north,lowe, 12/16  11:00:00,15.25,53136.01126,20.96685947,20.99999088,20.98342518,0,33.02782845,20.99999088,0.006493272,42.336812,0,0,0,0,0,0,0,142132.3869,39.48121858,95738.65917
n-lowe,north,lowe, 12/16  12:00:00,16,42768.00906,21.09496318,20.99992564,21.04744441,0,46.74615502,20.99992564,0.006465686,42.1176924,0,0,0,0,0,0,0,46136.05204,12.81557001,95738.65917
n-lowe,north,lowe, 12/16  13:00:00,16.625,42768.00906,21.20510814,21.06697468,21.13604141,0,50.56260509,21.06697468,0.006446761,41.78223042,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/16  14:00:00,17.625,42768.00906,21.36074534,21.35715239,21.35894887,0,38.92764782,21.35715239,0.006469728,41.17441733,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/16  15:00:00,18.625,42768.00906,21.51791376,21.67842722,21.59817049,0,27.18819108,21.67842722,0.006494731,40.52685567,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/16  16:00:00,18.375,42768.00906,21.59237363,21.74506789,21.66872076,0,31.06218823,21.74506789,0.006684816,41.53299539,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/16  17:00:00,16.75,42768.00906,21.45122084,21.34237596,21.3967984,0,50.67882483,21.34237596,0.007104597,45.21656883,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/16  18:00:00,14.125,42768.00906,21.28051186,21.05017642,21.16534414,0,78.21420536,21.05017642,0.007249169,46.982755,0,0,0,0,0,0,0,50935.513,14.14875361,95738.65917
n-lowe,north,lowe, 12/16  19:00:00,11.75,110160.0233,21.1733373,20.99986921,21.08660326,0,74.83389441,20.99986921,0.007170424,46.63900752,0,0,0,0,0,0,0,209202.8405,58.11190013,95738.65917
n-lowe,north,lowe, 12/16  20:00:00,11,129600.0275,21.12726628,20.99970321,21.06348475,0,91.20233854,20.99970321,0.007164396,46.60072571,0,0,0,0,0,0,0,196598.8514,54.61079206,95738.65917
n-lowe,north,lowe, 12/16  21:00:00,10.375,129600.0275,21.10985975,20.99953874,21.05469925,0,104.4020685,20.99953874,0.007070857,45.99960598,0,0,0,0,0,0,0,187739.7596,52.14993322,95738.65917
n-lowe,north,lowe, 12/16  22:00:00,9.375,129600.0275,21.06874082,20.99963603,21.03418843,0,87.65128416,20.99963603,0.006871403,44.743142,0,0,0,0,0,0,0,309683.5234,86.02320096,95738.65917
n-lowe,north,lowe, 12/16  23:00:00,8.375,110160.0233,20.95550677,20.99983983,20.9776733,0,36.67293959,20.99983983,0.006564208,42.77917084,0,0,0,0,0,0,0,554778.8391,154.1052331,95738.65917
n-lowe,north,lowe, 12/16  24:00:00,8,53136.01126,20.82378734,20.99997322,20.91188028,0,6.174732744,20.99997322,0.006441384,41.96089199,0,0,0,0,0,0,0,687733.931,191.0372031,95738.65917
n-lowe,north,lowe, 12/17  01:00:00,7.9375,33696.00714,20.72910535,20.99994863,20.86452699,0,11.87070287,20.99994863,0.006462861,42.08388775,0,0,0,0,0,0,0,671079.0372,186.4108437,95738.65917
n-lowe,north,lowe, 12/17  02:00:00,7.9,33696.00714,20.65505211,20.99997154,20.82751183,0,5.686710022,20.99997154,0.006502726,42.34073523,0,0,0,0,0,0,0,695631.7697,193.2310471,95738.65917
n-lowe,north,lowe, 12/17  03:00:00,7.7125,14256.00302,20.58216373,21.00000828,20.791086,2.782405339,0.172102876,21.00000828,0.006517175,42.43374596,0,0,0,0,0,0,0,737113.1098,204.7536416,95738.65917
n-lowe,north,lowe, 12/17  04:00:00,7.6625,14256.00302,20.52313951,21.00003559,20.76158755,9.547426282,0,21.00003559,0.006535275,42.55029574,0,0,0,0,0,0,0,765212.5287,212.5590357,95738.65917
n-lowe,north,lowe, 12/17  05:00:00,7.7625,14256.00302,20.4769757,21.00005786,20.73851678,14.79160791,0,21.00005786,0.006553422,42.6671597,0,0,0,0,0,0,0,777877.9172,216.0771992,95738.65917
n-lowe,north,lowe, 12/17  06:00:00,7.925,14256.00302,20.43970174,21.0000734,20.71988757,18.97741996,0,21.0000734,0.006553744,42.66919145,0,0,0,0,0,0,0,782862.0163,217.4616712,95738.65917
n-lowe,north,lowe, 12/17  07:00:00,7.375,53136.01126,20.41709241,21.00014096,20.70861668,25.49565686,0,21.00014096,0.00634001,41.2913408,0,0,0,0,0,0,0,839628.2312,233.2300642,95738.65917
n-lowe,north,lowe, 12/17  08:00:00,7,53136.01126,20.45479439,21.00002199,20.72740819,3.707784831,0.603886747,21.00002199,0.005907494,38.50133394,0,0,0,0,0,0,0,782257.0302,217.2936195,95738.65917
n-lowe,north,lowe, 12/17  09:00:00,9.5,72576.01538,20.66279817,20.99991407,20.83135612,0,58.86817201,20.99991407,0.006052193,39.45984913,0,0,0,0,0,0,0,405469.5395,112.6304277,95738.65917
n-lowe,north,lowe, 12/17  10:00:00,12.875,72576.01538,20.85511101,20.99998714,20.92754908,0,49.16142016,20.99998714,0.006505881,42.37653123,0,0,0,0,0,0,0,231463.1008,64.29530578,95738.65917
n-lowe,north,lowe, 12/17  11:00:00,14,53136.01126,21.01320031,20.99994532,21.00657282,0,34.46058238,20.99994532,0.006578388,42.82828406,0,0,0,0,0,0,0,214605.0963,59.61252674,95738.65917
n-lowe,north,lowe, 12/17  12:00:00,15.25,42768.00906,21.1747994,21.00331236,21.08905588,0,53.61413842,21.00331236,0.006749805,43.86908718,0,0,0,0,0,0,0,68591.64297,19.05323416,95738.65917
n-lowe,north,lowe, 12/17  13:00:00,17.25,42768.00906,21.35463737,21.27037793,21.31250765,0,44.41508245,21.27037793,0.006844599,43.69694362,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/17  14:00:00,18,42768.00906,21.50876118,21.57756977,21.54316548,0,35.6990091,21.57756977,0.006885623,43.11962244,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/17  15:00:00,18,42768.00906,21.60691626,21.65881908,21.63286767,0,36.79368848,21.65881908,0.007000192,43.638262,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/17  16:00:00,17.375,42768.00906,21.62076843,21.5791805,21.59997447,0,45.19071543,21.5791805,0.007233799,45.31655195,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/17  17:00:00,15.75,42768.00906,21.43939535,21.18026681,21.30983108,0,63.82335993,21.18026681,0.007223354,46.3696014,0,0,0,0,0,0,0,5491.008143,1.52528004,95738.65917
n-lowe,north,lowe, 12/17  18:00:00,13.75,42768.00906,21.26082955,21.00229982,21.13156469,0,80.16279082,21.00229982,0.006774361,43.99662779,0,0,0,0,0,0,0,65148.29787,18.09674941,95738.65917
n-lowe,north,lowe, 12/17  19:00:00,13,110160.0233,21.20425334,20.99963143,21.10194239,0,81.55409363,20.99963143,0.00598064,38.92132657,0,0,0,0,0,0,0,106087.3596,29.468711,95738.65917
n-lowe,north,lowe, 12/17  20:00:00,11.75,129600.0275,21.16210065,20.999666,21.08088333,0,97.6722074,20.999666,0.005842544,38.04541514,0,0,0,0,0,0,0,125549.6437,34.87490103,95738.65917
n-lowe,north,lowe, 12/17  21:00:00,11,129600.0275,21.14351686,20.99965478,21.07158582,0,110.1033327,20.99965478,0.006105147,39.73879285,0,0,0,0,0,0,0,127618.2209,35.4495058,95738.65917
n-lowe,north,lowe, 12/17  22:00:00,11,129600.0275,21.12952687,20.99966508,21.06459597,0,99.55855107,20.99966508,0.006164673,40.12243726,0,0,0,0,0,0,0,165385.1356,45.94031546,95738.65917
n-lowe,north,lowe, 12/17  23:00:00,9.125,110160.0233,21.00429279,20.99980951,21.00205115,0,44.04343617,20.99980951,0.005869992,38.2455238,0,0,0,0,0,0,0,480836.6231,133.5657286,95738.65917
n-lowe,north,lowe, 12/17  24:00:00,8,53136.01126,20.85441122,21.00000197,20.92720659,0,8.134993798,21.00000197,0.005538918,36.09833855,0,0,0,0,0,0,0,678703.3152,188.5286987,95738.65917
n-lowe,north,lowe, 12/18  01:00:00,8.625,28512.00604,20.77432153,20.99992713,20.88712433,0,17.29660856,20.99992713,0.004929884,32.1482722,0.25,0,0,0,0,0,0,605887.5471,168.3020964,95738.65917
n-lowe,north,lowe, 12/18  02:00:00,7.75,22032.00467,20.67930604,20.99997095,20.83963849,0.013550805,6.828599373,20.99997095,0.00432541,28.23368748,1,0,0,0,0,0,0,696857.6521,193.57157,95738.65917
n-lowe,north,lowe, 12/18  03:00:00,7,14256.00302,20.58518501,21.00003536,20.79261018,4.942461506,0,21.00003536,0.003977386,25.96060802,1,0,0,0,0,0,0,785259.4333,218.1276204,95738.65917
n-lowe,north,lowe, 12/18  04:00:00,8.875,14256.00302,20.56725601,21.00001761,20.78363681,1.84894305,1.292131464,21.00001761,0.003804893,24.83235743,1,0,0,0,0,0,0,653702.685,181.5840792,95738.65917
n-lowe,north,lowe, 12/18  05:00:00,9.375,14256.00302,20.54416871,21.00000191,20.77208531,1.905687017,0.580617098,21.00000191,0.003675297,23.99156967,1,0,0,0,0,0,0,625646.4773,173.7906881,95738.65917
n-lowe,north,lowe, 12/18  06:00:00,7.75,28512.00604,20.47788426,21.00004763,20.73896594,13.86524018,0,21.00004763,0.00369916,24.14635258,1,0,0,0,0,0,0,771096.6567,214.1935158,95738.65917
n-lowe,north,lowe, 12/18  07:00:00,6.375,57024.01208,20.47430333,20.9999703,20.73713681,0,9.992536714,20.9999703,0.003662845,23.92546289,1,0,0,0,0,0,0,770043.7454,213.9010404,95738.65917
n-lowe,north,lowe, 12/18  08:00:00,6,72576.01538,20.51518503,20.99993322,20.75755913,0,22.93867584,20.99993322,0.003641562,23.79611344,1,0,0,0,0,0,0,747385.2162,207.6070045,95738.65917
n-lowe,north,lowe, 12/18  09:00:00,7.25,57024.01208,20.57243011,21.00000828,20.78621919,9.29188956,0,21.00000828,0.003834807,25.06648573,1,0,0,0,0,0,0,786456.7889,218.4602191,95738.65917
n-lowe,north,lowe, 12/18  10:00:00,10.5,57024.01208,20.73058642,20.99997268,20.86527955,1.375409455,8.113248985,20.99997268,0.003903796,25.5240011,1,0,0,0,0,0,0,528581.6869,146.8282464,95738.65917
n-lowe,north,lowe, 12/18  11:00:00,13.25,36288.00769,20.87676862,20.99997057,20.93836959,0,11.61895747,20.99997057,0.00435547,28.45641739,0.5,0,0,0,0,0,0,341825.8903,94.9516362,95738.65917
n-lowe,north,lowe, 12/18  12:00:00,15.875,36288.00769,21.05506534,21.00014552,21.02760543,0,33.18248765,21.00014552,0.004919519,32.09247918,0,0,0,0,0,0,0,102093.8084,28.35939123,95738.65917
n-lowe,north,lowe, 12/18  13:00:00,18.25,36288.00769,21.25274903,21.26252742,21.25763822,0,27.0373111,21.26252742,0.005385465,34.52669383,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/18  14:00:00,20.875,36288.00769,21.52497311,21.88999841,21.70748576,8.768690604,2.124543247,21.88999841,0.005627754,34.71750225,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/18  15:00:00,21.375,36288.00769,21.77570872,22.21426202,21.99498537,11.82102986,0,22.21426202,0.005571169,33.69459207,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/18  16:00:00,20.375,36288.00769,21.86714426,22.22795667,22.04755047,0.134887495,5.332337072,22.22795667,0.005935457,35.84805563,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/18  17:00:00,17.5,36288.00769,21.7324115,21.82873017,21.78057083,0,44.56304354,21.82873017,0.006363361,39.36445189,0,0,0,0,0,0,0,2980.476303,0.827910084,95738.65917
n-lowe,north,lowe, 12/18  18:00:00,13.5,36288.00769,21.50719441,21.19948506,21.35333974,0,96.63612559,21.19948506,0.006483384,41.68722789,0,0,0,0,0,0,0,27293.49638,7.581526773,95738.65917
n-lowe,north,lowe, 12/18  19:00:00,12,86832.0184,21.33114339,21.00026204,21.16570271,0,95.60253649,21.00026204,0.006343819,41.31574547,0,0,0,0,0,0,0,117949.7979,32.76383276,95738.65917
n-lowe,north,lowe, 12/18  20:00:00,12,115344.0244,21.26544787,20.99972585,21.13258686,0,98.02052474,20.99972585,0.006259956,40.75138542,0,0,0,0,0,0,0,109179.5336,30.32764822,95738.65917
n-lowe,north,lowe, 12/18  21:00:00,11.375,129600.0275,21.23357646,20.99959097,21.11658371,0,109.4091604,20.99959097,0.006037697,39.30414118,0,0,0,0,0,0,0,106581.6238,29.60600662,95738.65917
n-lowe,north,lowe, 12/18  22:00:00,11,115344.0244,21.20528058,20.99952693,21.10240375,0,115.5611883,20.99952693,0.005774079,37.60398555,0,0,0,0,0,0,0,107318.3107,29.81064186,95738.65917
n-lowe,north,lowe, 12/18  23:00:00,11.625,86832.0184,21.13832661,20.99964644,21.06898652,0,79.88783746,20.99964644,0.005587419,36.3989516,0,0,0,0,0,0,0,196789.7043,54.66380676,95738.65917
n-lowe,north,lowe, 12/18  24:00:00,11.375,42768.00906,21.04114152,20.99976653,21.02045402,0,51.58094913,20.99976653,0.005459567,35.55126536,0,0,0,0,0,0,0,313866.0788,87.18502189,95738.65917
n-lowe,north,lowe, 12/19  01:00:00,11,28512.00604,20.96055798,20.99979529,20.98017664,0,41.35083305,20.99979529,0.005230972,34.04155572,0,0,0,0,0,0,0,373510.6743,103.7529651,95738.65917
n-lowe,north,lowe, 12/19  02:00:00,10.375,22032.00467,20.89074814,20.99981997,20.94528406,0,33.41729165,20.99981997,0.005013743,32.64703342,0,0,0,0,0,0,0,440533.6733,122.3704648,95738.65917
n-lowe,north,lowe, 12/19  03:00:00,9.375,14256.00302,20.80937094,20.99986937,20.90462016,0,24.55027888,20.99986937,0.004869978,31.72983955,0,0,0,0,0,0,0,533948.3108,148.3189752,95738.65917
n-lowe,north,lowe, 12/19  04:00:00,9,14256.00302,20.73350572,20.99988828,20.866697,0,17.66998939,20.99988828,0.004790699,31.23650308,0,0,0,0,0,0,0,582146.397,161.7073325,95738.65917
n-lowe,north,lowe, 12/19  05:00:00,10.25,14256.00302,20.70040788,20.99993768,20.85017278,0,18.77962798,20.99993768,0.004826409,31.45973309,0.5,0,0,0,0,0,0,500611.0988,139.0586386,95738.65917
n-lowe,north,lowe, 12/19  06:00:00,9.75,28512.00604,20.65969516,20.99990175,20.82979846,0,14.36995965,20.99990175,0.004692215,30.5613649,1,0,0,0,0,0,0,547599.4304,152.1109529,95738.65917
n-lowe,north,lowe, 12/19  07:00:00,10.25,57024.01208,20.70902805,20.99982419,20.85442612,0,49.97073054,20.99982419,0.004656644,30.32028418,1,0,0,0,0,0,0,388214.7711,107.8374364,95738.65917
n-lowe,north,lowe, 12/19  08:00:00,11,72576.01538,20.80058177,20.99964997,20.90011587,0,69.20407921,20.99964997,0.004046401,26.37274121,1,0,0,0,0,0,0,272165.9785,75.60166069,95738.65917
n-lowe,north,lowe, 12/19  09:00:00,11.625,57024.01208,20.86776495,20.99988249,20.93382372,0,32.23687336,20.99988249,0.003915667,25.54166514,1,0,0,0,0,0,0,367213.0961,102.0036378,95738.65917
n-lowe,north,lowe, 12/19  10:00:00,14.5,57024.01208,21.03070937,21.00000462,21.01535699,0,43.07117362,21.00000462,0.004468782,29.11564518,0,0,0,0,0,0,0,151333.0604,42.03696122,95738.65917
n-lowe,north,lowe, 12/19  11:00:00,16.625,36288.00769,21.17489695,21.01647943,21.09568819,0,43.98525771,21.01647943,0.005268198,34.21005285,0,0,0,0,0,0,0,18784.18382,5.21782884,95738.65917
n-lowe,north,lowe, 12/19  12:00:00,18.25,36288.00769,21.35708642,21.34905662,21.35307152,0,28.66893213,21.34905662,0.0058127,36.91792743,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/19  13:00:00,19,36288.00769,21.57840152,21.72386838,21.65113495,0,21.11628243,21.72386838,0.005804786,35.99579685,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/19  14:00:00,18.375,36288.00769,21.72113126,21.75941429,21.74027278,0,31.4975421,21.75941429,0.006092735,37.6696625,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/19  15:00:00,19.875,36288.00769,21.85305533,22.03163838,21.94234685,0.501139285,13.22359047,22.03163838,0.006460168,39.25974863,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/19  16:00:00,21,36288.00769,22.02777637,22.43321084,22.2304936,1.297414406,0,22.43321084,0.006104645,36.2243365,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/19  17:00:00,17.875,36288.00769,21.92442745,22.0671813,21.99580437,0,41.57203662,22.0671813,0.005267812,31.99204769,0,0,0,0,0,0,0,3338.92111,0.927478086,95738.65917
n-lowe,north,lowe, 12/19  18:00:00,14.125,36288.00769,21.70842324,21.41622485,21.56232404,0,95.70335099,21.41622485,0.004764156,30.13809856,0,0,0,0,0,0,0,3893.311935,1.081475538,95738.65917
n-lowe,north,lowe, 12/19  19:00:00,12.375,86832.0184,21.51655044,21.0449069,21.28072867,0,117.4298957,21.0449069,0.004381728,28.37801547,0,0,0,0,0,0,0,14245.94795,3.957207764,95738.65917
n-lowe,north,lowe, 12/19  20:00:00,10.75,115344.0244,21.37970583,20.99971689,21.18971136,0,111.9479853,20.99971689,0.004292045,27.88022786,0,0,0,0,0,0,0,134467.7779,37.35216052,95738.65917
n-lowe,north,lowe, 12/19  21:00:00,10.625,129600.0275,21.32631671,20.9996989,21.1630078,0,119.9679738,20.9996989,0.004429411,28.76628723,0,0,0,0,0,0,0,113273.5505,31.46487514,95738.65917
n-lowe,north,lowe, 12/19  22:00:00,11.625,115344.0244,21.31334911,21.00389101,21.15862006,0,130.5587037,21.00389101,0.004239375,27.5335114,0,0,0,0,0,0,0,13625.92226,3.784978406,95738.65917
n-lowe,north,lowe, 12/19  23:00:00,10.125,86832.0184,21.19298846,21.00039628,21.09669237,0,82.85780601,21.00039628,0.004147235,26.94472571,0,0,0,0,0,0,0,277051.628,76.95878556,95738.65917
n-lowe,north,lowe, 12/19  24:00:00,8.375,42768.00906,21.03464709,20.99983554,21.01724132,0,41.34960851,20.99983554,0.004169078,27.06993368,0,0,0,0,0,0,0,534439.7382,148.4554828,95738.65917
n-lowe,north,lowe, 12/20  01:00:00,7.375,28512.00604,20.90547965,20.99989037,20.95268501,0,22.87679415,20.99989037,0.004075409,26.45575601,1,0,0,0,0,0,0,662460.3574,184.016766,95738.65917
n-lowe,north,lowe, 12/20  02:00:00,7,22032.00467,20.79949168,20.99993926,20.89971547,0,11.97496383,20.99993926,0.004043567,26.25031058,1,0,0,0,0,0,0,724824.5791,201.3401609,95738.65917
n-lowe,north,lowe, 12/20  03:00:00,7.625,14256.00302,20.72976729,20.99995837,20.86486283,0,10.1658963,20.99995837,0.003977606,25.8247769,1,0,0,0,0,0,0,692503.7235,192.3621454,95738.65917
n-lowe,north,lowe, 12/20  04:00:00,7.375,14256.00302,20.66210415,20.99996364,20.83103389,0,4.992431085,20.99996364,0.003889844,25.25852705,1,0,0,0,0,0,0,726642.7162,201.8451989,95738.65917
n-lowe,north,lowe, 12/20  05:00:00,6.375,14256.00302,20.57282197,21.00002539,20.78642368,7.23271075,0,21.00002539,0.003958248,25.68388767,1,0,0,0,0,0,0,832440.9399,231.2335944,95738.65917
n-lowe,north,lowe, 12/20  06:00:00,6.625,28512.00604,20.51549386,21.00005106,20.75777246,13.0744479,0,21.00005106,0.003987641,25.87979682,1,0,0,0,0,0,0,838049.6783,232.7915773,95738.65917
n-lowe,north,lowe, 12/20  07:00:00,7,57024.01208,20.54354472,20.99993172,20.77173822,0,20.12672641,20.99993172,0.003940896,25.57221627,1,0,0,0,0,0,0,695496.42,193.19345,95738.65917
n-lowe,north,lowe, 12/20  08:00:00,7.625,72576.01538,20.61988479,20.99988878,20.80988678,0,40.57660475,20.99988878,0.003768145,24.44890422,1,0,0,0,0,0,0,583323.7238,162.0343677,95738.65917
n-lowe,north,lowe, 12/20  09:00:00,8.625,57024.01208,20.69517175,20.99995465,20.8475632,0,9.143112225,20.99995465,0.003781673,24.55134917,1,0,0,0,0,0,0,635430.2596,176.5084055,95738.65917
n-lowe,north,lowe, 12/20  10:00:00,11.5,57024.01208,20.86835673,20.9999716,20.93416416,0,21.76921673,20.9999716,0.004242986,27.53580246,0.75,0,0,0,0,0,0,413384.4972,114.829027,95738.65917
n-lowe,north,lowe, 12/20  11:00:00,13.625,36288.00769,21.04500006,21.00000589,21.02250298,0,27.5230803,21.00000589,0.004951167,32.07495582,0,0,0,0,0,0,0,261987.7938,72.77438717,95738.65917
n-lowe,north,lowe, 12/20  12:00:00,14.625,36288.00769,21.18977455,21.0000243,21.09489943,0,45.78605603,21.0000243,0.005372507,34.76910002,0,0,0,0,0,0,0,134128.2854,37.25785706,95738.65917
n-lowe,north,lowe, 12/20  13:00:00,16.25,36288.00769,21.34561597,21.08087959,21.21324778,0,54.72733717,21.08087959,0.005016987,32.30970837,0,0,0,0,0,0,0,8863.954474,2.462209576,95738.65917
n-lowe,north,lowe, 12/20  14:00:00,18.25,36288.00769,21.54783348,21.51467302,21.53125325,0,31.42928713,21.51467302,0.004836141,30.30161619,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/20  15:00:00,18.375,36288.00769,21.68993012,21.74124867,21.71558939,0,31.11335643,21.74124867,0.004919022,30.40030204,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/20  16:00:00,18,36288.00769,21.68648417,21.69354373,21.69001395,0,36.85790554,21.69354373,0.004737182,29.38207217,0,0,0,0,0,0,0,0,0,95738.65917
