Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-lowe,north,lowe, 12/20  17:00:00,15.5,36288.00769,21.52335708,21.31541814,21.41938761,0,69.39258895,21.31541814,0.005239842,33.26574839,0,0,0,0,0,0,0,5891.242597,1.636456277,95738.65917
n-lowe,north,lowe, 12/20  18:00:00,12.125,36288.00769,21.29537706,21.00109596,21.14823651,0,89.68104258,21.00109596,0.006034473,38.94665262,0,0,0,0,0,0,0,131060.9845,36.40582903,95738.65917
n-lowe,north,lowe, 12/20  19:00:00,9.75,86832.0184,21.16460761,20.99975976,21.08218368,0,67.42105362,20.99975976,0.005614995,36.27493149,0,0,0,0,0,0,0,357556.8898,99.32135827,95738.65917
n-lowe,north,lowe, 12/20  20:00:00,9,115344.0244,21.0905032,20.99973274,21.04511797,0,67.51187728,20.99973274,0.005183846,33.52560632,0,0,0,0,0,0,0,403213.2386,112.0036774,95738.65917
n-lowe,north,lowe, 12/20  21:00:00,8.375,129600.0275,21.05382101,20.99972869,21.02677485,0,78.20036335,20.99972869,0.005056556,32.72929653,0,0,0,0,0,0,0,403389.5498,112.0526527,95738.65917
n-lowe,north,lowe, 12/20  22:00:00,8,115344.0244,21.01829157,20.99971548,21.00900353,0,83.41330486,20.99971548,0.005064375,32.79172387,0,0,0,0,0,0,0,407826.7649,113.2852125,95738.65917
n-lowe,north,lowe, 12/20  23:00:00,6.75,86832.0184,20.89324231,20.99984869,20.9465455,0,36.41459713,20.99984869,0.005123193,33.14863149,0,0,0,0,0,0,0,654180.8597,181.7169055,95738.65917
n-lowe,north,lowe, 12/20  24:00:00,6,42768.00906,20.7477641,20.99996626,20.87386518,0,5.544659583,20.99996626,0.005149395,33.30419246,0,0,0,0,0,0,0,811572.2554,225.4367376,95738.65917
n-lowe,north,lowe, 12/21  01:00:00,6,28512.00604,20.64113226,21.00002611,20.82057919,3.029048699,0.069788293,21.00002611,0.005100008,32.98723428,0.25,0,0,0,0,0,0,841852.8649,233.848018,95738.65917
n-lowe,north,lowe, 12/21  02:00:00,5.375,22032.00467,20.53869751,21.00007753,20.76938752,15.67287577,0,21.00007753,0.004964079,32.13474694,1,0,0,0,0,0,0,926009.3469,257.2248186,95738.65917
n-lowe,north,lowe, 12/21  03:00:00,4.375,14256.00302,20.44561088,21.00012154,20.72286621,29.11555047,0,21.00012154,0.004905594,31.77087512,1,0,0,0,0,0,0,1036184.829,287.8291191,95738.65917
n-lowe,north,lowe, 12/21  04:00:00,4,14256.00302,20.37108032,21.00015508,20.6856177,39.64636042,0,21.00015508,0.004894703,31.70082314,1,0,0,0,0,0,0,1097256.194,304.7933873,95738.65917
n-lowe,north,lowe, 12/21  05:00:00,5.25,14256.00302,20.34250474,21.00010748,20.67130611,39.54293784,0,21.00010748,0.005006325,32.41801283,1,0,0,0,0,0,0,1020356.75,283.4324305,95738.65917
n-lowe,north,lowe, 12/21  06:00:00,7.25,28512.00604,20.37035992,21.00000379,20.68518186,28.05738994,0,21.00000379,0.005498895,35.60191541,0.75,0,0,0,0,0,0,856818.5642,238.0051567,95738.65917
n-lowe,north,lowe, 12/21  07:00:00,8,57024.01208,20.44160372,20.99995664,20.72078018,0,12.47876404,20.99995664,0.00615692,39.83518363,0,0,0,0,0,0,0,665454.4313,184.8484531,95738.65917
n-lowe,north,lowe, 12/21  08:00:00,9.25,72576.01538,20.55216157,20.99994412,20.77605285,0,39.28298302,20.99994412,0.006539614,42.31193099,0,0,0,0,0,0,0,492005.0873,136.6680798,95738.65917
n-lowe,north,lowe, 12/21  09:00:00,10.625,57024.01208,20.66178854,20.99997771,20.83088312,0,12.24361592,20.99997771,0.006812703,44.07582815,0,0,0,0,0,0,0,504265.9854,140.0738848,95738.65917
n-lowe,north,lowe, 12/21  10:00:00,12.25,57024.01208,20.81100945,20.99997629,20.90549287,0,19.85826498,20.99997629,0.006887638,44.55536285,0,0,0,0,0,0,0,376016.3447,104.4489846,95738.65917
n-lowe,north,lowe, 12/21  11:00:00,14.875,36288.00769,20.91700094,20.99997212,20.95848653,0,18.7898418,20.99997212,0.006957349,44.97341187,0,0,0,0,0,0,0,217053.1245,60.29253458,95738.65917
n-lowe,north,lowe, 12/21  12:00:00,14.75,36288.00769,20.93994741,20.99998905,20.96996823,0,19.8284525,20.99998905,0.007164368,46.27927542,0,0,0,0,0,0,0,221222.7089,61.45075246,95738.65917
n-lowe,north,lowe, 12/21  13:00:00,13.375,36288.00769,20.90959882,20.99998756,20.95479319,0,13.0684063,20.99998756,0.007270653,46.95792937,0,0,0,0,0,0,0,331013.3686,91.94815794,95738.65917
n-lowe,north,lowe, 12/21  14:00:00,13,36288.00769,20.95913988,20.99995881,20.97954935,0,16.38991253,20.99995881,0.007511787,48.49660114,0,0,0,0,0,0,0,342918.0458,95.25501272,95738.65917
n-lowe,north,lowe, 12/21  15:00:00,14.25,36288.00769,21.0063576,20.99999887,21.00317824,0,23.48847627,20.99999887,0.008116607,52.35087108,0,0,0,0,0,0,0,240115.2795,66.69868874,95738.65917
n-lowe,north,lowe, 12/21  16:00:00,14.375,36288.00769,20.96047124,20.99999983,20.98023554,0,24.1243578,20.99999983,0.008630368,55.61938663,0,0,0,0,0,0,0,230243.1719,63.95643665,95738.65917
n-lowe,north,lowe, 12/21  17:00:00,14,36288.00769,20.89212197,20.99995723,20.9460396,0,29.70608499,20.99995723,0.008951855,57.6620719,0,0,0,0,0,0,0,233559.0493,64.87751369,95738.65917
n-lowe,north,lowe, 12/21  18:00:00,13.375,36288.00769,20.88108366,20.99988043,20.94048205,0,51.27477004,20.99988043,0.009118907,58.75923569,0,0,0,0,0,0,0,194903.0674,54.13974095,95738.65917
n-lowe,north,lowe, 12/21  19:00:00,12.375,86832.0184,20.86694523,20.99986299,20.93340411,0,47.55675969,20.99986299,0.009067761,58.45604228,0,0,0,0,0,0,0,270307.9694,75.08554705,95738.65917
n-lowe,north,lowe, 12/21  20:00:00,11.375,115344.0244,20.85229132,20.99975866,20.92602499,0,54.22166147,20.99975866,0.008788561,56.71641211,0,0,0,0,0,0,0,308058.9571,85.57193253,95738.65917
n-lowe,north,lowe, 12/21  21:00:00,10.375,129600.0275,20.85340084,20.99965628,20.92652856,0,66.93830714,20.99965628,0.008488557,54.8272513,0,0,0,0,0,0,0,324250.9554,90.06970982,95738.65917
n-lowe,north,lowe, 12/21  22:00:00,9.375,115344.0244,20.84160761,20.99960769,20.92060765,0,72.92465501,20.99960769,0.008181039,52.89915383,0,0,0,0,0,0,0,364129.0218,101.1469505,95738.65917
n-lowe,north,lowe, 12/21  23:00:00,8.375,86832.0184,20.74484641,20.99976311,20.87230476,0,33.64236807,20.99976311,0.007727927,50.02364744,0,0,0,0,0,0,0,566995.7257,157.4988127,95738.65917
n-lowe,north,lowe, 12/21  24:00:00,8,42768.00906,20.63314381,20.99998126,20.81656254,0,6.369068004,20.99998126,0.007465187,48.34240683,0,0,0,0,0,0,0,687936.5511,191.0934864,95738.65917
n-lowe,north,lowe, 12/22  01:00:00,7.375,28512.00604,20.54274066,21.00003631,20.77138849,6.381721487,0,21.00003631,0.007187471,46.56443589,0,0,0,0,0,0,0,772328.349,214.5356525,95738.65917
n-lowe,north,lowe, 12/22  02:00:00,7,22032.00467,20.46594001,21.00010303,20.73302152,17.75808588,0,21.00010303,0.006992179,45.31307243,0,0,0,0,0,0,0,836075.3499,232.2431528,95738.65917
n-lowe,north,lowe, 12/22  03:00:00,7,14256.00302,20.40906696,21.00012686,20.70459691,25.61469778,0,21.00012686,0.006745347,43.73059826,0,0,0,0,0,0,0,864076.9875,240.0213854,95738.65917
n-lowe,north,lowe, 12/22  04:00:00,6.375,14256.00302,20.35777348,21.0001381,20.67895579,33.77056275,0,21.0001381,0.006641909,43.06707672,0,0,0,0,0,0,0,932190.4744,258.9417984,95738.65917
n-lowe,north,lowe, 12/22  05:00:00,6,14256.00302,20.30854974,21.0001915,20.65437062,41.84143638,0,21.0001915,0.006535264,42.35657641,0,0,0,0,0,0,0,984021.7856,273.3393849,95738.65917
n-lowe,north,lowe, 12/22  06:00:00,6,28512.00604,20.27244341,21.00021124,20.63632732,47.19520456,0,21.00021124,0.006333264,41.07048388,0,0,0,0,0,0,0,1003021.401,278.617056,95738.65917
n-lowe,north,lowe, 12/22  07:00:00,6.625,57024.01208,20.32806022,21.00002828,20.66404425,8.680010356,0,21.00002828,0.006242147,40.50099382,0,0,0,0,0,0,0,826172.2949,229.4923041,95738.65917
n-lowe,north,lowe, 12/22  08:00:00,7,72576.01538,20.41147026,20.99997398,20.70572212,0,13.34112362,20.99997398,0.00621328,40.31567762,0,0,0,0,0,0,0,723939.1724,201.0942146,95738.65917
n-lowe,north,lowe, 12/22  09:00:00,9.5,57024.01208,20.52171791,20.99998175,20.76084983,10.4096439,1.482938357,20.99998175,0.006322312,41.04136284,0,0,0,0,0,0,0,649837.4534,180.5104037,95738.65917
n-lowe,north,lowe, 12/22  10:00:00,11.625,57024.01208,20.70246865,20.99996076,20.85121471,0.211172135,7.745239735,20.99996076,0.006837836,44.36755643,0,0,0,0,0,0,0,459754.362,127.709545,95738.65917
n-lowe,north,lowe, 12/22  11:00:00,12.625,36288.00769,20.83333389,20.99996948,20.91665169,0,7.172819703,20.99996948,0.0075156,48.71274462,0,0,0,0,0,0,0,399583.9742,110.9955484,95738.65917
n-lowe,north,lowe, 12/22  12:00:00,13,36288.00769,20.95961399,20.99999828,20.97980613,0,18.62823382,20.99999828,0.008021221,51.91624989,0,0,0,0,0,0,0,335200.7852,93.11132922,95738.65917
n-lowe,north,lowe, 12/22  13:00:00,13,36288.00769,21.06053645,20.99999184,21.03026415,0,28.19442032,20.99999184,0.008124904,52.52716281,0,0,0,0,0,0,0,300494.7724,83.47077011,95738.65917
n-lowe,north,lowe, 12/22  14:00:00,13.625,36288.00769,21.1266663,20.99994985,21.06330807,0,36.19388615,20.99994985,0.007942974,51.3468864,0,0,0,0,0,0,0,232658.5602,64.62737784,95738.65917
n-lowe,north,lowe, 12/22  15:00:00,13.375,36288.00769,21.13871594,20.99996327,21.0693396,0,35.94751055,20.99996327,0.007765239,50.21200418,0,0,0,0,0,0,0,248845.4311,69.12373086,95738.65917
n-lowe,north,lowe, 12/22  16:00:00,12.375,36288.00769,21.06678336,20.99993853,21.03336094,0,29.50218945,20.99993853,0.007743009,50.0700539,0,0,0,0,0,0,0,334617.4335,92.94928708,95738.65917
n-lowe,north,lowe, 12/22  17:00:00,12,36288.00769,20.93853741,20.99998963,20.96926352,0,25.90999572,20.99998963,0.008122944,52.46267024,0,0,0,0,0,0,0,370947.7063,103.0410295,95738.65917
n-lowe,north,lowe, 12/22  18:00:00,10.75,36288.00769,20.85904525,20.99988819,20.92946672,0,38.68231369,20.99988819,0.007936009,51.25176931,0,0,0,0,0,0,0,401837.1688,111.6214358,95738.65917
n-lowe,north,lowe, 12/22  19:00:00,10,86832.0184,20.82255847,20.99983848,20.91119848,0,35.04042237,20.99983848,0.007513942,48.58879648,0,0,0,0,0,0,0,461377.6882,128.1604689,95738.65917
n-lowe,north,lowe, 12/22  20:00:00,10.625,115344.0244,20.83103148,20.99984279,20.91543714,0,49.33776903,20.99984279,0.007574877,48.99629599,0,0,0,0,0,0,0,371290.2939,103.1361927,95738.65917
n-lowe,north,lowe, 12/22  21:00:00,9.125,129600.0275,20.82515154,20.99976026,20.9124559,0,60.37571005,20.99976026,0.007586356,49.06989489,0,0,0,0,0,0,0,424460.5011,117.9056948,95738.65917
n-lowe,north,lowe, 12/22  22:00:00,8,115344.0244,20.7989189,20.99966663,20.89929276,0,64.5035904,20.99966663,0.007358158,47.61134865,0,0,0,0,0,0,0,478852.297,133.0145269,95738.65917
n-lowe,north,lowe, 12/22  23:00:00,7.375,86832.0184,20.70350753,20.99984764,20.85167759,0,26.42904882,20.99984764,0.007044354,45.60307932,0,0,0,0,0,0,0,653907.4296,181.6409527,95738.65917
n-lowe,north,lowe, 12/22  24:00:00,7,42768.00906,20.58438232,21.00001513,20.79219872,3.373695241,0.518763542,21.00001513,0.00676662,43.82406491,0,0,0,0,0,0,0,782228.1827,217.2856063,95738.65917
n-lowe,north,lowe, 12/23  01:00:00,7,33696.00714,20.50908611,21.00005476,20.75457044,11.9260159,0,21.00005476,0.006648077,43.06435533,0,0,0,0,0,0,0,814857.1967,226.3492213,95738.65917
n-lowe,north,lowe, 12/23  02:00:00,6.375,33696.00714,20.44411248,21.00011145,20.72211197,21.52980859,0,21.00011145,0.006530172,42.30836182,0,0,0,0,0,0,0,887720.4746,246.5890207,95738.65917
n-lowe,north,lowe, 12/23  03:00:00,6,14256.00302,20.37650647,21.00017577,20.68834112,32.38737113,0,21.00017577,0.006264597,40.60467723,0,0,0,0,0,0,0,949375.6836,263.7154677,95738.65917
n-lowe,north,lowe, 12/23  04:00:00,6,14256.00302,20.32683866,21.00018659,20.66351262,39.54208373,0,21.00018659,0.006011551,38.95629033,0.25,0,0,0,0,0,0,974906.2521,270.8072922,95738.65917
n-lowe,north,lowe, 12/23  05:00:00,6,14256.00302,20.29430052,21.00017697,20.64723874,43.54742088,0,21.00017697,0.005906686,38.26891112,1,0,0,0,0,0,0,989334.4822,274.8151339,95738.65917
n-lowe,north,lowe, 12/23  06:00:00,5.375,14256.00302,20.24456095,21.0002005,20.62238073,52.85847214,0,21.0002005,0.005866078,38.03167812,1,0,0,0,0,0,0,1061501.67,294.8615749,95738.65917
n-lowe,north,lowe, 12/23  07:00:00,4.375,53136.01126,20.19624027,21.00022764,20.59823396,66.50201235,0,21.00022764,0.005776129,37.44463476,1,0,0,0,0,0,0,1172498.923,325.6941454,95738.65917
n-lowe,north,lowe, 12/23  08:00:00,5.25,53136.01126,20.25816083,21.00010931,20.62913507,36.38307443,0,21.00010931,0.005628217,36.5034979,1,0,0,0,0,0,0,1010021.189,280.5614415,95738.65917
n-lowe,north,lowe, 12/23  09:00:00,7.25,72576.01538,20.47907062,20.9999398,20.73950521,0,30.9936186,20.9999398,0.005732768,37.18948363,0.25,0,0,0,0,0,0,644784.8983,179.1069162,95738.65917
n-lowe,north,lowe, 12/23  10:00:00,8.625,72576.01538,20.63219438,20.99998299,20.81608869,0,16.23519974,20.99998299,0.006172711,40.04027285,0,0,0,0,0,0,0,613374.8811,170.3819114,95738.65917
n-lowe,north,lowe, 12/23  11:00:00,10.875,53136.01126,20.7866938,20.99997627,20.89333503,0.717745366,8.604602795,20.99997627,0.00642303,41.68851181,0,0,0,0,0,0,0,504165.1229,140.0458675,95738.65917
n-lowe,north,lowe, 12/23  12:00:00,12,42768.00906,20.95849542,20.99997782,20.97923662,0,26.60292476,20.99997782,0.006678993,43.32131452,0,0,0,0,0,0,0,367145.1358,101.9847599,95738.65917
n-lowe,north,lowe, 12/23  13:00:00,13.25,42768.00906,21.07304682,20.99995756,21.03650219,0,39.92937295,20.99995756,0.006801699,44.09245574,0,0,0,0,0,0,0,241622.7842,67.11744006,95738.65917
n-lowe,north,lowe, 12/23  14:00:00,13.375,42768.00906,21.07195542,20.99995438,21.0359549,0,38.07644463,20.99995438,0.006960082,45.07983118,0,0,0,0,0,0,0,240801.5501,66.88931947,95738.65917
n-lowe,north,lowe, 12/23  15:00:00,12.375,42768.00906,20.98766158,20.99998268,20.99382213,0,24.33828168,20.99998268,0.007221739,46.76683372,0,0,0,0,0,0,0,352550.5011,97.93069476,95738.65917
n-lowe,north,lowe, 12/23  16:00:00,12.625,42768.00906,21.00489499,20.99997396,21.00243448,0,26.77044528,20.99997396,0.00724531,46.906163,0,0,0,0,0,0,0,328032.939,91.12026083,95738.65917
n-lowe,north,lowe, 12/23  17:00:00,13,42768.00906,20.91010734,20.99996671,20.95503703,0,17.01177814,20.99996671,0.007072875,45.75719031,0,0,0,0,0,0,0,339705.4315,94.36261986,95738.65917
n-lowe,north,lowe, 12/23  18:00:00,11.75,42768.00906,20.83097611,20.99993243,20.91545427,0,31.94332399,20.99993243,0.006961142,45.05340018,0,0,0,0,0,0,0,363251.7353,100.9032598,95738.65917
n-lowe,north,lowe, 12/23  19:00:00,10.375,110160.0233,20.80064235,20.99987489,20.90025862,0,35.4241325,20.99987489,0.006775507,43.90840749,0,0,0,0,0,0,0,435858.9314,121.0719254,95738.65917
n-lowe,north,lowe, 12/23  20:00:00,8.75,129600.0275,20.7660499,20.99980292,20.88292641,0,51.02268162,20.99980292,0.006842543,44.38217438,0,0,0,0,0,0,0,480505.2691,133.4736859,95738.65917
n-lowe,north,lowe, 12/23  21:00:00,8,129600.0275,20.75723804,20.99968153,20.87845979,0,64.02923428,20.99968153,0.006937389,44.97974588,0,0,0,0,0,0,0,480215.2926,133.3931368,95738.65917
n-lowe,north,lowe, 12/23  22:00:00,8,129600.0275,20.75144143,20.99973414,20.87558779,0,54.4196534,20.99973414,0.006895706,44.72328904,0,0,0,0,0,0,0,514787.9096,142.9966416,95738.65917
n-lowe,north,lowe, 12/23  23:00:00,8,110160.0233,20.67362372,20.99995135,20.83678753,0,13.34803759,20.99995135,0.006754143,43.83065132,0,0,0,0,0,0,0,662185.974,183.9405483,95738.65917
n-lowe,north,lowe, 12/23  24:00:00,8,53136.01126,20.5780227,21.00005244,20.78903757,12.51573623,0,21.00005244,0.006542605,42.44585317,0,0,0,0,0,0,0,755007.493,209.7243036,95738.65917
n-lowe,north,lowe, 12/24  01:00:00,8,33696.00714,20.5209669,21.00002594,20.76049642,6.678588366,0,21.00002594,0.006521734,42.29622425,0,0,0,0,0,0,0,734011.4914,203.892081,95738.65917
n-lowe,north,lowe, 12/24  02:00:00,7.375,33696.00714,20.45974447,21.00008262,20.72991354,16.40783905,0,21.00008262,0.006488094,42.08013973,0,0,0,0,0,0,0,807359.8959,224.2666377,95738.65917
n-lowe,north,lowe, 12/24  03:00:00,6.375,14256.00302,20.3816001,21.00013948,20.69086979,30.66089938,0,21.00013948,0.006317885,41.01236942,0,0,0,0,0,0,0,920331.053,255.6475147,95738.65917
n-lowe,north,lowe, 12/24  04:00:00,5.375,14256.00302,20.31095813,21.00020385,20.65558099,43.48721146,0,21.00020385,0.006162977,40.0067843,0,0,0,0,0,0,0,1027966.864,285.546351,95738.65917
n-lowe,north,lowe, 12/24  05:00:00,5.625,14256.00302,20.27034134,21.00018804,20.63526469,48.81215927,0,21.00018804,0.006030286,39.13918969,1,0,0,0,0,0,0,1031845.475,286.6237431,95738.65917
n-lowe,north,lowe, 12/24  06:00:00,5.375,14256.00302,20.23141653,21.00021297,20.61581475,55.09676488,0,21.00021297,0.006043698,39.22533525,1,0,0,0,0,0,0,1069752.136,297.1533712,95738.65917
n-lowe,north,lowe, 12/24  07:00:00,4.375,53136.01126,20.19558776,21.00025264,20.5979202,65.88967917,0,21.00025264,0.005850933,37.98577488,1,0,0,0,0,0,0,1170257.468,325.0715189,95738.65917
n-lowe,north,lowe, 12/24  08:00:00,5.875,53136.01126,20.26235408,21.00006529,20.63120968,34.32640976,0,21.00006529,0.005783993,37.57885324,1,0,0,0,0,0,0,964701.5969,267.9726658,95738.65917
n-lowe,north,lowe, 12/24  09:00:00,8.25,72576.01538,20.48640368,20.99995562,20.74317965,0,33.52919272,20.99995562,0.006086033,39.53690937,0,0,0,0,0,0,0,574126.8482,159.4796801,95738.65917
n-lowe,north,lowe, 12/24  10:00:00,10.25,72576.01538,20.66126728,20.99996808,20.83061768,0,23.41989604,20.99996808,0.006423262,41.7052703,0,0,0,0,0,0,0,487059.4594,135.2942943,95738.65917
n-lowe,north,lowe, 12/24  11:00:00,11.625,53136.01126,20.76196513,20.99998902,20.88097708,0,6.103405423,20.99998902,0.006703116,43.50295866,0,0,0,0,0,0,0,464246.4157,128.9573377,95738.65917
n-lowe,north,lowe, 12/24  12:00:00,12.625,42768.00906,20.92641314,20.99996828,20.96319071,0,23.83639533,20.99996828,0.006816411,44.20306197,0,0,0,0,0,0,0,338364.4032,93.99011199,95738.65917
n-lowe,north,lowe, 12/24  13:00:00,13.625,42768.00906,21.06443389,20.99995348,21.03219368,0,39.42560352,20.99995348,0.006881633,44.57747247,0,0,0,0,0,0,0,220189.7522,61.16382004,95738.65917
n-lowe,north,lowe, 12/24  14:00:00,14.625,42768.00906,21.1716086,20.99994137,21.08577499,0,52.8698499,20.99994137,0.006978302,45.1520314,0,0,0,0,0,0,0,109869.1478,30.51920773,95738.65917
n-lowe,north,lowe, 12/24  15:00:00,15,42768.00906,21.2147964,20.99996559,21.107381,0,58.02153601,20.99996559,0.007195609,46.52481866,0,0,0,0,0,0,0,68164.65107,18.9346253,95738.65917
n-lowe,north,lowe, 12/24  16:00:00,14.375,42768.00906,21.09838159,20.99995683,21.04916921,0,40.48112312,20.99995683,0.007304833,47.25207211,0,0,0,0,0,0,0,170176.2365,47.2711768,95738.65917
n-lowe,north,lowe, 12/24  17:00:00,12.75,42768.00906,20.95534968,20.99997447,20.97766207,0,19.38910128,20.99997447,0.007367017,47.6377391,0,0,0,0,0,0,0,347089.4352,96.413732,95738.65917
n-lowe,north,lowe, 12/24  18:00:00,11.375,42768.00906,20.8723703,20.99993921,20.93615475,0,33.14959631,20.99993921,0.007364385,47.6327442,0,0,0,0,0,0,0,382693.8568,106.3038491,95738.65917
n-lowe,north,lowe, 12/24  19:00:00,9.75,110160.0233,20.8252459,20.99988922,20.91256756,0,33.76442321,20.99988922,0.007129714,46.14929117,0,0,0,0,0,0,0,480814.9725,133.5597146,95738.65917
n-lowe,north,lowe, 12/24  20:00:00,8.375,129600.0275,20.78600467,20.99975188,20.89287828,0,50.14918794,20.99975188,0.006894467,44.64371446,0,0,0,0,0,0,0,506584.9831,140.7180509,95738.65917
n-lowe,north,lowe, 12/24  21:00:00,7.375,129600.0275,20.76646832,20.99962767,20.88304799,0,61.29155699,20.99962767,0.006718744,43.5183537,0,0,0,0,0,0,0,528260.6429,146.7390675,95738.65917
n-lowe,north,lowe, 12/24  22:00:00,6.375,129600.0275,20.7312538,20.99974034,20.86549707,0,46.69493058,20.99974034,0.006416412,41.57961268,0,0,0,0,0,0,0,641995.0311,178.3319531,95738.65917
n-lowe,north,lowe, 12/24  23:00:00,6,110160.0233,20.62935922,20.99998745,20.81467334,0.434262811,2.50083625,20.99998745,0.005963424,38.64786522,0,0,0,0,0,0,0,825256.251,229.2378475,95738.65917
n-lowe,north,lowe, 12/24  24:00:00,6.625,53136.01126,20.52429606,21.00009399,20.76219503,24.33779225,0,21.00009399,0.005769563,37.3888552,0,0,0,0,0,0,0,881551.6261,244.8754517,95738.65917
n-lowe,north,lowe, 12/25  01:00:00,6.375,33696.00714,20.45761052,21.00009396,20.72885224,20.18459656,0,21.00009396,0.005699688,36.94015368,0,0,0,0,0,0,0,881706.0537,244.9183483,95738.65917
n-lowe,north,lowe, 12/25  02:00:00,5.375,33696.00714,20.39053675,21.00015937,20.69534806,31.21064227,0,21.00015937,0.005524269,35.81307412,1,0,0,0,0,0,0,982643.8368,272.9566213,95738.65917
n-lowe,north,lowe, 12/25  03:00:00,5,14256.00302,20.31861854,21.0002238,20.65942117,43.42605504,0,21.0002238,0.005255801,34.08705307,1,0,0,0,0,0,0,1049173.312,291.4370312,95738.65917
n-lowe,north,lowe, 12/25  04:00:00,6.875,14256.00302,20.30505727,21.00019103,20.65262415,40.82931385,0,21.00019103,0.005021013,32.57662094,1,0,0,0,0,0,0,923814.9042,256.6152512,95738.65917
n-lowe,north,lowe, 12/25  05:00:00,8,14256.00302,20.30650878,21.00017184,20.65334031,37.24421939,0,21.00017184,0.004866741,31.58349191,1,0,0,0,0,0,0,841142.1592,233.6505998,95738.65917
n-lowe,north,lowe, 12/25  06:00:00,7.375,14256.00302,20.27657095,21.00020975,20.63839035,42.9855649,0,21.00020975,0.004640431,30.10711817,1,0,0,0,0,0,0,899921.6345,249.9782318,95738.65917
n-lowe,north,lowe, 12/25  07:00:00,7,53136.01126,20.2697846,21.00020152,20.63499306,47.20620863,0,21.00020152,0.00435039,28.24514024,1,0,0,0,0,0,0,938091.4461,260.5809573,95738.65917
n-lowe,north,lowe, 12/25  08:00:00,7.625,53136.01126,20.33083854,21.00007182,20.66545518,19.29236805,0,21.00007182,0.004103213,26.6774249,1,0,0,0,0,0,0,799106.8635,221.9741288,95738.65917
n-lowe,north,lowe, 12/25  09:00:00,9.875,72576.01538,20.54539887,20.99990157,20.77265022,0,45.26902062,20.99990157,0.003966155,25.80194602,1,0,0,0,0,0,0,427976.4013,118.8823337,95738.65917
n-lowe,north,lowe, 12/25  10:00:00,12.25,72576.01538,20.73540532,20.99993001,20.86766767,0,36.88476117,20.99993001,0.003970747,25.84757527,1,0,0,0,0,0,0,311865.2232,86.62922867,95738.65917
n-lowe,north,lowe, 12/25  11:00:00,14.25,53136.01126,20.88386341,20.99997887,20.94192114,0,24.40070116,20.99997887,0.004115887,26.7959279,1,0,0,0,0,0,0,233363.6245,64.82322903,95738.65917
n-lowe,north,lowe, 12/25  12:00:00,15,42768.00906,21.03246141,20.99993976,21.01620058,0,39.16027694,20.99993976,0.004181593,27.20399464,0,0,0,0,0,0,0,134026.8424,37.22967844,95738.65917
n-lowe,north,lowe, 12/25  13:00:00,15.75,42768.00906,21.18162745,21.00142032,21.09152388,0,55.80853941,21.00142032,0.004408482,28.63875284,0,0,0,0,0,0,0,28157.6748,7.821576332,95738.65917
n-lowe,north,lowe, 12/25  14:00:00,16.7,42768.00906,21.22570147,21.10070026,21.16320086,0,49.56202151,21.10070026,0.004516508,29.12825369,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/25  15:00:00,17,42768.00906,21.34396406,21.25710831,21.30053618,0,46.97367333,21.25710831,0.004552932,29.08824237,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/25  16:00:00,16.375,42768.00906,21.36721668,21.20165451,21.28443559,0,55.6371719,21.20165451,0.004646859,29.79774806,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/25  17:00:00,13.5,42768.00906,21.15555911,21.00456721,21.08006316,0,42.79735214,21.00456721,0.005252975,34.08111376,0,0,0,0,0,0,0,213951.4809,59.43096691,95738.65917
n-lowe,north,lowe, 12/25  18:00:00,10.75,42768.00906,20.99108103,21.00004531,20.99556317,0,40.58676744,21.00004531,0.006118632,39.66807331,0,0,0,0,0,0,0,393754.5921,109.3762756,95738.65917
n-lowe,north,lowe, 12/25  19:00:00,8.75,110160.0233,20.90929254,20.99991517,20.95460386,0,36.11273813,20.99991517,0.00600182,38.91821728,0,0,0,0,0,0,0,532651.4436,147.9587343,95738.65917
n-lowe,north,lowe, 12/25  20:00:00,7.375,129600.0275,20.85017444,20.99974559,20.92496001,0,50.17688921,20.99974559,0.005569734,36.14176508,0,0,0,0,0,0,0,566256.229,157.2933969,95738.65917
n-lowe,north,lowe, 12/25  21:00:00,7,129600.0275,20.829712,20.99963335,20.91467268,0,63.37517197,20.99963335,0.005267489,34.19722476,0,0,0,0,0,0,0,541509.1453,150.419207,95738.65917
n-lowe,north,lowe, 12/25  22:00:00,5.75,129600.0275,20.77143521,20.99975467,20.88559494,0,44.42340165,20.99975467,0.004963229,32.23732622,0,0,0,0,0,0,0,686688.6148,190.7468375,95738.65917
n-lowe,north,lowe, 12/25  23:00:00,5,110160.0233,20.64522772,21.00000417,20.82261595,2.472158984,0.162545304,21.00000417,0.004774855,31.02269004,1,0,0,0,0,0,0,901084.154,250.3011539,95738.65917
n-lowe,north,lowe, 12/25  24:00:00,5,53136.01126,20.52079381,21.00010474,20.76044928,30.51936915,0,21.00010474,0.004704296,30.56752274,1,0,0,0,0,0,0,1002577.815,278.4938375,95738.65917
n-lowe,north,lowe, 12/26  01:00:00,5,28512.00604,20.44346094,21.00011105,20.72178599,26.86584172,0,21.00011105,0.004697812,30.52569556,1,0,0,0,0,0,0,989110.1624,274.7528229,95738.65917
n-lowe,north,lowe, 12/26  02:00:00,4.375,22032.00467,20.37160051,21.00013249,20.6858665,37.54638724,0,21.00013249,0.004694154,30.48319493,1,0,0,0,0,0,0,1066326.231,296.2017307,95738.65917
n-lowe,north,lowe, 12/26  03:00:00,3.375,14256.00302,20.27845803,21.00020775,20.63933289,54.74817258,0,21.00020775,0.004746976,30.81210193,1,0,0,0,0,0,0,1189820.876,330.5057989,95738.65917
n-lowe,north,lowe, 12/26  04:00:00,3,14256.00302,20.20314141,21.00030536,20.60172338,67.70583411,0,21.00030536,0.004603495,29.88740857,1,0,0,0,0,0,0,1258917.515,349.6993097,95738.65917
n-lowe,north,lowe, 12/26  05:00:00,3.625,14256.00302,20.16677695,21.0003082,20.58354258,71.30229703,0,21.0003082,0.004407047,28.63860464,1,0,0,0,0,0,0,1233047.567,342.513213,95738.65917
n-lowe,north,lowe, 12/26  06:00:00,5.25,28512.00604,20.18272194,21.00024444,20.59148319,62.7896506,0,21.00024444,0.004323372,28.10919899,1,0,0,0,0,0,0,1102168.63,306.1579528,95738.65917
n-lowe,north,lowe, 12/26  07:00:00,4.75,57024.01208,20.22144544,21.0001094,20.61077742,29.82475096,0,21.0001094,0.004221876,27.4708433,1,0,0,0,0,0,0,1014449.911,281.7916419,95738.65917
n-lowe,north,lowe, 12/26  08:00:00,5.25,72576.01538,20.30374988,21.00003112,20.6518905,8.249804622,1.338220219,21.00003112,0.004030851,26.26182764,1,0,0,0,0,0,0,901158.2636,250.3217399,95738.65917
n-lowe,north,lowe, 12/26  09:00:00,7.875,57024.01208,20.41488323,21.00002396,20.7074536,26.99602976,0,21.00002396,0.003994505,26.05240925,1,0,0,0,0,0,0,811957.2169,225.5436714,95738.65917
n-lowe,north,lowe, 12/26  10:00:00,11.5,57024.01208,20.5940859,20.99997375,20.79702983,7.832777012,2.018151556,20.99997375,0.004270175,27.86558455,1,0,0,0,0,0,0,512539.0587,142.3719607,95738.65917
n-lowe,north,lowe, 12/26  11:00:00,14.25,36288.00769,20.75427688,20.99998999,20.87713343,1.174246215,4.646414738,20.99998999,0.004607886,30.06409761,0.75,0,0,0,0,0,0,309266.3655,85.90732375,95738.65917
n-lowe,north,lowe, 12/26  12:00:00,15,36288.00769,20.89330083,20.99997719,20.94663901,0,18.43197439,20.99997719,0.004805488,31.34347749,0,0,0,0,0,0,0,209161.2533,58.10034813,95738.65917
n-lowe,north,lowe, 12/26  13:00:00,15,36288.00769,21.01051542,20.99998843,21.00525193,0,28.19711194,20.99998843,0.005103921,33.25348814,0,0,0,0,0,0,0,174240.9617,48.40026715,95738.65917
n-lowe,north,lowe, 12/26  14:00:00,15.625,36288.00769,21.10862994,20.99999434,21.05431214,0,38.70454699,20.99999434,0.00542906,35.34063322,0,0,0,0,0,0,0,97910.52825,27.19736896,95738.65917
n-lowe,north,lowe, 12/26  15:00:00,16.625,36288.00769,21.18814363,21.01094583,21.09954473,0,46.62763808,21.01094583,0.005710578,37.13123258,0,0,0,0,0,0,0,8930.077368,2.480577047,95738.65917
n-lowe,north,lowe, 12/26  16:00:00,16.375,36288.00769,21.19974792,21.04556968,21.1226588,0,50.36624503,21.04556968,0.005955435,38.62766335,0,0,0,0,0,0,0,11836.80201,3.288000559,95738.65917
n-lowe,north,lowe, 12/26  17:00:00,14.125,36288.00769,21.03694004,21.00007982,21.01850993,0,41.65338687,21.00007982,0.006229923,40.50206195,0,0,0,0,0,0,0,180507.6847,50.14102351,95738.65917
n-lowe,north,lowe, 12/26  18:00:00,10.5,36288.00769,20.8941202,20.99989054,20.94700537,0,39.62695667,20.99989054,0.006081022,39.54375354,0,0,0,0,0,0,0,411894.3832,114.4151065,95738.65917
n-lowe,north,lowe, 12/26  19:00:00,9,86832.0184,20.81494491,20.99988715,20.90741603,0,29.35946037,20.99988715,0.005651953,36.77868902,0,0,0,0,0,0,0,541081.1868,150.3003297,95738.65917
n-lowe,north,lowe, 12/26  20:00:00,8.375,115344.0244,20.77111613,20.99984176,20.88547895,0,35.65938847,20.99984176,0.005398232,35.14210244,0,0,0,0,0,0,0,556894.2899,154.6928583,95738.65917
n-lowe,north,lowe, 12/26  21:00:00,8.625,129600.0275,20.77446035,20.9997721,20.88711622,0,53.26728782,20.9997721,0.00527794,34.3657179,0,0,0,0,0,0,0,477791.1905,132.7197751,95738.65917
n-lowe,north,lowe, 12/26  22:00:00,9.625,115344.0244,20.80134518,20.99962615,20.90048566,0,69.06842468,20.99962615,0.00501825,32.68859502,0,0,0,0,0,0,0,358562.6826,99.60074517,95738.65917
n-lowe,north,lowe, 12/26  23:00:00,8.75,86832.0184,20.72075452,20.9998054,20.86027996,0,31.75420377,20.9998054,0.004680554,30.50495425,0.75,0,0,0,0,0,0,546225.8112,151.729392,95738.65917
n-lowe,north,lowe, 12/26  24:00:00,8,42768.00906,20.60959336,20.99998357,20.80478846,0.058824492,3.117571789,20.99998357,0.00441569,28.79064354,1,0,0,0,0,0,0,695528.3112,193.2023087,95738.65917
n-lowe,north,lowe, 12/27  01:00:00,8,28512.00604,20.53600768,21.00002795,20.76801782,6.037712627,0,21.00002795,0.004304768,28.0551012,1,0,0,0,0,0,0,728249.5409,202.2915391,95738.65917
n-lowe,north,lowe, 12/27  02:00:00,7.375,22032.00467,20.46740086,21.00007993,20.73374039,16.44181022,0,21.00007993,0.004221721,27.50721956,1,0,0,0,0,0,0,804019.1779,223.3386605,95738.65917
n-lowe,north,lowe, 12/27  03:00:00,6.375,14256.00302,20.40017248,21.00012428,20.70014838,27.76698978,0,21.00012428,0.004091894,26.68314448,1,0,0,0,0,0,0,906270.2346,251.7417318,95738.65917
n-lowe,north,lowe, 12/27  04:00:00,5.375,14256.00302,20.32427255,21.00016702,20.66221979,41.81724084,0,21.00016702,0.004018414,26.20061909,1,0,0,0,0,0,0,1018481.19,282.9114416,95738.65917
n-lowe,north,lowe, 12/27  05:00:00,6.875,14256.00302,20.30665211,21.00017445,20.65341328,40.50952751,0,21.00017445,0.003949873,25.76277569,1,0,0,0,0,0,0,921013.4064,255.8370573,95738.65917
n-lowe,north,lowe, 12/27  06:00:00,7.375,28512.00604,20.30484437,21.00016019,20.65250228,38.27176684,0,21.00016019,0.003823121,24.95039411,1,0,0,0,0,0,0,881999.4818,244.9998561,95738.65917
n-lowe,north,lowe, 12/27  07:00:00,7.625,57024.01208,20.3561774,21.00002616,20.67810178,2.434867623,0.402235249,21.00002616,0.003665939,23.93075541,1,0,0,0,0,0,0,736025.4658,204.4515183,95738.65917
n-lowe,north,lowe, 12/27  08:00:00,8.625,72576.01538,20.45703747,20.99993942,20.72848844,0,24.03428251,20.99993942,0.003351956,21.90549304,1,0,0,0,0,0,0,580445.3283,161.2348134,95738.65917
n-lowe,north,lowe, 12/27  09:00:00,10.875,57024.01208,20.5489974,20.99998037,20.77448888,3.82070969,2.259240101,20.99998037,0.003286035,21.48501428,1,0,0,0,0,0,0,534368.2756,148.4356321,95738.65917
n-lowe,north,lowe, 12/27  10:00:00,13.25,57024.01208,20.69469665,20.99996826,20.84733245,0.057335477,10.44594782,20.99996826,0.003664971,23.96292031,1,0,0,0,0,0,0,345584.0276,95.99556321,95738.65917
n-lowe,north,lowe, 12/27  11:00:00,14.625,36288.00769,20.91640805,20.99998936,20.95819871,0,20.37383164,20.99998936,0.004280545,27.95259657,0.5,0,0,0,0,0,0,225247.2844,62.56869012,95738.65917
n-lowe,north,lowe, 12/27  12:00:00,14.375,36288.00769,21.05277135,21.00001362,21.02639249,0,31.59244887,21.00001362,0.005066149,33.02917038,0,0,0,0,0,0,0,201055.2568,55.84868245,95738.65917
n-lowe,north,lowe, 12/27  13:00:00,15.25,36288.00769,21.14354562,21.00004795,21.07179678,0,42.00438075,21.00004795,0.005705556,37.16061569,0,0,0,0,0,0,0,109396.7877,30.38799658,95738.65917
n-lowe,north,lowe, 12/27  14:00:00,17.875,36288.00769,21.2911286,21.23081932,21.26097396,0,32.94864803,21.23081932,0.005660171,36.33018421,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/27  15:00:00,18.375,36288.00769,21.45494826,21.54814686,21.50154756,0,28.0048953,21.54814686,0.005231379,32.93476537,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/27  16:00:00,18,36288.00769,21.4944204,21.54003885,21.51722963,0,34.31338807,21.54003885,0.004435802,27.97890498,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/27  17:00:00,14.875,36288.00769,21.31585067,21.1668984,21.24137453,0,58.88865503,21.1668984,0.004572062,29.50870422,0,0,0,0,0,0,0,74038.82079,20.56633911,95738.65917
n-lowe,north,lowe, 12/27  18:00:00,11.75,36288.00769,21.12287839,21.00006926,21.06147383,0,67.17723545,21.00006926,0.004859482,31.661623,0,0,0,0,0,0,0,234401.697,65.1115825,95738.65917
n-lowe,north,lowe, 12/27  19:00:00,9.75,86832.0184,21.01915535,20.9998786,21.00951697,0,49.59607469,20.9998786,0.004831074,31.47832933,0,0,0,0,0,0,0,421222.9286,117.0063691,95738.65917
n-lowe,north,lowe, 12/27  20:00:00,7.75,115344.0244,20.92627215,20.99986951,20.96307083,0,44.88527083,20.99986951,0.004808894,31.33493492,0,0,0,0,0,0,0,561558.5299,155.9884805,95738.65917
n-lowe,north,lowe, 12/27  21:00:00,7,129600.0275,20.88243852,20.9997935,20.94111601,0,54.43838972,20.9997935,0.004688619,30.55719828,0,0,0,0,0,0,0,573120.3274,159.2000909,95738.65917
n-lowe,north,lowe, 12/27  22:00:00,6.375,115344.0244,20.83896347,20.99973906,20.91935126,0,58.29750111,20.99973906,0.004486304,29.2481792,0.5,0,0,0,0,0,0,597341.5102,165.9281973,95738.65917
n-lowe,north,lowe, 12/27  23:00:00,6,86832.0184,20.72776124,20.9998874,20.86382432,0,19.68706062,20.9998874,0.004333872,28.26105764,1,0,0,0,0,0,0,759171.7274,210.8810354,95738.65917
n-lowe,north,lowe, 12/27  24:00:00,6,42768.00906,20.6128851,21.00003122,20.80645816,4.584147871,0,21.00003122,0.004232128,27.60180987,1,0,0,0,0,0,0,846169.75,235.0471528,95738.65917
n-lowe,north,lowe, 12/28  01:00:00,6,28512.00604,20.52914244,21.00008082,20.76461163,13.48408142,0,21.00008082,0.004034422,26.32059084,1,0,0,0,0,0,0,877746.2513,243.8184031,95738.65917
n-lowe,north,lowe, 12/28  02:00:00,4.75,22032.00467,20.43632085,21.00011156,20.7182162,28.41008902,0,21.00011156,0.003913848,25.52315718,1,0,0,0,0,0,0,1008715.365,280.1987124,95738.65917
n-lowe,north,lowe, 12/28  03:00:00,4,14256.00302,20.34286002,21.00017902,20.67151952,44.17740781,0,21.00017902,0.00391849,25.54369603,1,0,0,0,0,0,0,1111549.578,308.7637716,95738.65917
n-lowe,north,lowe, 12/28  04:00:00,4,14256.00302,20.27702706,21.00022203,20.63862454,53.86455991,0,21.00022203,0.003829339,24.9506981,1,0,0,0,0,0,0,1146214.98,318.3930501,95738.65917
n-lowe,north,lowe, 12/28  05:00:00,3.375,14256.00302,20.22039451,21.00026475,20.61032963,62.99741711,0,21.00026475,0.00373882,24.35530946,1,0,0,0,0,0,0,1217272.195,338.1311652,95738.65917
n-lowe,north,lowe, 12/28  06:00:00,3.625,28512.00604,20.19204148,21.00027169,20.59615659,65.64791145,0,21.00027169,0.00360633,23.49722453,1,0,0,0,0,0,0,1211224.637,336.451288,95738.65917
n-lowe,north,lowe, 12/28  07:00:00,4,57024.01208,20.23477526,21.00014373,20.61745949,29.66563737,0,21.00014373,0.003389174,22.09007327,1,0,0,0,0,0,0,1058122.904,293.9230289,95738.65917
n-lowe,north,lowe, 12/28  08:00:00,4.625,72576.01538,20.30299315,21.00004209,20.65151762,9.509042975,0,21.00004209,0.003016364,19.68402603,1,0,0,0,0,0,0,947067.0637,263.0741844,95738.65917
n-lowe,north,lowe, 12/28  09:00:00,7.5,57024.01208,20.40312479,21.00003542,20.7015801,30.95111099,0,21.00003542,0.002959913,19.32471739,1,0,0,0,0,0,0,847700.3455,235.4723182,95738.65917
n-lowe,north,lowe, 12/28  10:00:00,10.875,57024.01208,20.56867001,20.99994576,20.78430788,11.40668037,0.111585071,20.99994576,0.00330816,21.58611346,1,0,0,0,0,0,0,570109.1613,158.3636559,95738.65917
n-lowe,north,lowe, 12/28  11:00:00,13.875,36288.00769,20.72814594,20.99995781,20.86405188,3.848739584,3.125090604,20.99995781,0.004048902,26.40491389,1,0,0,0,0,0,0,347443.9577,96.51221046,95738.65917
n-lowe,north,lowe, 12/28  12:00:00,16.25,36288.00769,20.90755447,21.00000236,20.95377841,0,22.28297523,21.00000236,0.004451464,29.00428292,0.25,0,0,0,0,0,0,117726.1154,32.70169872,95738.65917
n-lowe,north,lowe, 12/28  13:00:00,17.625,36288.00769,21.07541077,21.06011331,21.06776204,0,31.70897196,21.06011331,0.004554082,29.52859493,0,0,0,0,0,0,0,4585.622767,1.273784102,95738.65917
n-lowe,north,lowe, 12/28  14:00:00,18.625,36288.00769,21.25754339,21.37276359,21.31515349,0,21.93464224,21.37276359,0.004727871,30.03550834,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/28  15:00:00,17.125,36288.00769,21.34277623,21.28043471,21.31160547,0,43.24494962,21.28043471,0.005102976,32.58641951,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/28  16:00:00,16,36288.00769,21.27364354,21.02312849,21.14838601,0,59.65301361,21.02312849,0.005795152,37.537322,0,0,0,0,0,0,0,0,0,95738.65917
n-lowe,north,lowe, 12/28  17:00:00,14.125,36288.00769,21.10301422,20.99979205,21.05140313,0,48.16860286,20.99979205,0.006120071,39.67791168,0,0,0,0,0,0,0,157230.7628,43.6752119,95738.65917
n-lowe,north,lowe, 12/28  18:00:00,11.125,36288.00769,20.97080216,20.99991545,20.9853588,0,48.6968571,20.99991545,0.006208646,40.24621599,0,0,0,0,0,0,0,340720.4831,94.64457865,95738.65917
n-lowe,north,lowe, 12/28  19:00:00,9.375,86832.0184,20.88735319,20.99985538,20.94360429,0,35.95775116,20.99985538,0.005710393,37.0684477,0,0,0,0,0,0,0,494153.015,137.2647264,95738.65917
n-lowe,north,lowe, 12/28  20:00:00,8.375,115344.0244,20.82972901,20.99983369,20.91478135,0,38.96830067,20.99983369,0.005359285,34.80067381,0,0,0,0,0,0,0,544727.1552,151.3130987,95738.65917
n-lowe,north,lowe, 12/28  21:00:00,7.375,129600.0275,20.79940145,20.99976177,20.89958161,0,49.80275051,20.99976177,0.00513621,33.35170457,0,0,0,0,0,0,0,567358.1324,157.5994812,95738.65917
n-lowe,north,lowe, 12/28  22:00:00,7,115344.0244,20.77450324,20.99973213,20.88711768,0,57.0271084,20.99973213,0.005013438,32.58095998,0,0,0,0,0,0,0,564279.346,156.7442628,95738.65917
n-lowe,north,lowe, 12/28  23:00:00,6.375,86832.0184,20.67287086,20.99988764,20.83637925,0,18.85595701,20.99988764,0.004973036,32.33219929,0.25,0,0,0,0,0,0,740317.9019,205.6438617,95738.65917
n-lowe,north,lowe, 12/28  24:00:00,6,42768.00906,20.55441428,21.00003022,20.77722225,9.889054258,0,21.00003022,0.005068207,32.94566323,1,0,0,0,0,0,0,867060.5222,240.850145,95738.65917
n-lowe,north,lowe, 12/29  01:00:00,5.375,28512.00604,20.4565915,21.00011124,20.72835137,24.20906037,0,21.00011124,0.005056092,32.86737562,1,0,0,0,0,0,0,956867.1109,265.7964197,95738.65917
n-lowe,north,lowe, 12/29  02:00:00,5,22032.00467,20.38037441,21.00015592,20.69026517,35.3972126,0,21.00015592,0.004934201,32.08116618,1,0,0,0,0,0,0,1020090.529,283.3584803,95738.65917
n-lowe,north,lowe, 12/29  03:00:00,5,14256.00302,20.32044353,21.00022297,20.66033325,43.9499739,0,21.00022297,0.004764059,30.98315262,1,0,0,0,0,0,0,1050143.449,291.7065135,95738.65917
n-lowe,north,lowe, 12/29  04:00:00,5.625,14256.00302,20.28226117,21.00023421,20.64124769,47.9610421,0,21.00023421,0.004467084,29.04774422,1,0,0,0,0,0,0,1025630.047,284.8972352,95738.65917
n-lowe,north,lowe, 12/29  05:00:00,6,14256.00302,20.26392007,21.00019915,20.63205961,48.60741505,0,21.00019915,0.00434118,28.22425829,1,0,0,0,0,0,0,1004849.922,279.1249784,95738.65917
n-lowe,north,lowe, 12/29  06:00:00,6,28512.00604,20.2426508,21.00022038,20.62143559,51.29533421,0,21.00022038,0.00424095,27.57696655,1,0,0,0,0,0,0,1014193.886,281.720524,95738.65917
n-lowe,north,lowe, 12/29  07:00:00,6,57024.01208,20.28255494,21.00008143,20.64131818,17.34878791,0,21.00008143,0.004016444,26.12667665,1,0,0,0,0,0,0,891913.5037,247.753751,95738.65917
n-lowe,north,lowe, 12/29  08:00:00,6,72576.01538,20.3518279,21.00000598,20.67591694,0.900408136,2.690173795,21.00000598,0.003770112,24.53406021,1,0,0,0,0,0,0,823070.0402,228.6305667,95738.65917
n-lowe,north,lowe, 12/29  09:00:00,7.875,57024.01208,20.4413756,21.00000571,20.72069066,23.76406796,0,21.00000571,0.003769171,24.54323532,1,0,0,0,0,0,0,800157.9491,222.266097,95738.65917
n-lowe,north,lowe, 12/29  10:00:00,10.875,57024.01208,20.61146859,20.99996552,20.80571705,6.681619591,1.68569396,20.99996552,0.004170874,27.1513918,1,0,0,0,0,0,0,548224.2121,152.2845034,95738.65917
n-lowe,north,lowe, 12/29  11:00:00,12.625,36288.00769,20.73069897,20.99998177,20.86534037,3.733466085,0.599570871,20.99998177,0.004576426,29.77223478,0.75,0,0,0,0,0,0,433599.9088,120.4444191,95738.65917
n-lowe,north,lowe, 12/29  12:00:00,14.25,36288.00769,20.8722938,20.99998124,20.93613752,0,14.44124362,20.99998124,0.004834098,31.43562318,0,0,0,0,0,0,0,269966.8607,74.99079464,95738.65917
n-lowe,north,lowe, 12/29  13:00:00,14.375,36288.00769,20.98937474,20.99997475,20.99467474,0,24.45736548,20.99997475,0.005297996,34.40490675,0,0,0,0,0,0,0,226801.5749,63.00043746,95738.65917
n-lowe,north,lowe, 12/29  14:00:00,14,36288.00769,21.08384313,21.00002995,21.04193654,0,32.93306142,21.00002995,0.005803057,37.61793415,0,0,0,0,0,0,0,219534.565,60.98182361,95738.65917
n-lowe,north,lowe, 12/29  15:00:00,14,36288.00769,21.11848246,20.99995385,21.05921815,0,35.78769641,20.99995385,0.005868373,38.02346866,0,0,0,0,0,0,0,209395.9952,58.16555424,95738.65917
n-lowe,north,lowe, 12/29  16:00:00,14,36288.00769,21.05851252,20.99999154,21.02925203,0,32.99815444,20.99999154,0.006385534,41.33987008,0,0,0,0,0,0,0,220074.5529,61.13182026,95738.65917
n-lowe,north,lowe, 12/29  17:00:00,12.75,36288.00769,20.93235018,21.00000395,20.96617707,0,28.1056333,21.00000395,0.006964285,45.04554907,0,0,0,0,0,0,0,315370.8392,87.60301088,95738.65917
n-lowe,north,lowe, 12/29  18:00:00,10.75,36288.00769,20.8420954,20.99989381,20.9209946,0,38.23271921,20.99989381,0.006728542,43.53695121,0,0,0,0,0,0,0,401826.8948,111.6185819,95738.65917
n-lowe,north,lowe, 12/29  19:00:00,9.375,86832.0184,20.77861562,20.99984182,20.88922872,0,29.27459684,20.99984182,0.005918359,38.34424296,0,0,0,0,0,0,0,518225.0771,143.9514103,95738.65917
n-lowe,north,lowe, 12/29  20:00:00,9.625,115344.0244,20.76506675,20.99981002,20.88243838,0,40.70451249,20.99981002,0.005433453,35.23012627,0,0,0,0,0,0,0,461188.524,128.1079233,95738.65917
n-lowe,north,lowe, 12/29  21:00:00,8.75,129600.0275,20.77010633,20.99970913,20.88490773,0,55.43528281,20.99970913,0.005091316,33.0299613,0,0,0,0,0,0,0,461852.5516,128.2923754,95738.65917
n-lowe,north,lowe, 12/29  22:00:00,7.375,115344.0244,20.7439893,20.99969909,20.8718442,0,59.2124698,20.99969909,0.004930534,31.99518749,0,0,0,0,0,0,0,533302.2661,148.1395184,95738.65917
n-lowe,north,lowe, 12/29  23:00:00,6.375,86832.0184,20.63233424,20.99991977,20.816127,0,16.32149837,20.99991977,0.005035647,32.67135814,0.5,0,0,0,0,0,0,749595.884,208.2210789,95738.65917
n-lowe,north,lowe, 12/29  24:00:00,4.75,42768.00906,20.48247303,21.00009655,20.74128479,22.18672548,0,21.00009655,0.005057864,32.79376279,1,0,0,0,0,0,0,988272.9217,274.520256,95738.65917
n-lowe,north,lowe, 12/30  01:00:00,4,33696.00714,20.37699434,21.00016676,20.68858055,38.54145129,0,21.00016676,0.004959454,32.14864572,1,0,0,0,0,0,0,1093262.648,303.6840689,95738.65917
n-lowe,north,lowe, 12/30  02:00:00,4,33696.00714,20.31779057,21.00015649,20.65897353,45.99603771,0,21.00015649,0.004970412,32.2191276,1,0,0,0,0,0,0,1120477.016,311.2436155,95738.65917
n-lowe,north,lowe, 12/30  03:00:00,3.375,14256.00302,20.24091183,21.00022085,20.62056634,59.62719401,0,21.00022085,0.005039048,32.660346,1,0,0,0,0,0,0,1207962.306,335.5450849,95738.65917
n-lowe,north,lowe, 12/30  04:00:00,3,14256.00302,20.16712334,21.00035508,20.58373921,72.95322146,0,21.00035508,0.004839735,31.35889825,1,0,0,0,0,0,0,1277981.693,354.9949148,95738.65917
n-lowe,north,lowe, 12/30  05:00:00,2.375,14256.00302,20.10681634,21.00039118,20.55360376,83.88451757,0,21.00039118,0.004514001,29.25248891,1,0,0,0,0,0,0,1355468.339,376.5189831,95738.65917
n-lowe,north,lowe, 12/30  06:00:00,2,14256.00302,20.06455441,21.00035576,20.53245509,90.82077925,0,21.00035576,0.004378035,28.39514989,1,0,0,0,0,0,0,1403623.098,389.895305,95738.65917
n-lowe,north,lowe, 12/30  07:00:00,2.625,53136.01126,20.05763793,21.00032234,20.52898013,93.10407659,0,21.00032234,0.004253327,27.60213078,1,0,0,0,0,0,0,1373259.442,381.4609561,95738.65917
n-lowe,north,lowe, 12/30  08:00:00,2.375,53136.01126,20.08839603,21.00019904,20.54429754,71.41836643,0,21.00019904,0.004079235,26.47990716,1,0,0,0,0,0,0,1310729.227,364.091452,95738.65917
n-lowe,north,lowe, 12/30  09:00:00,5.125,72576.01538,20.30051996,20.99999753,20.65025874,8.023256248,6.744730916,20.99999753,0.00409165,26.56028493,1,0,0,0,0,0,0,889314.9018,247.0319172,95738.65917
n-lowe,north,lowe, 12/30  10:00:00,9.5,72576.01538,20.52296639,20.99998169,20.76147404,2.905784711,7.92110629,20.99998169,0.004334681,28.12699577,1,0,0,0,0,0,0,597014.9939,165.8374983,95738.65917
n-lowe,north,lowe, 12/30  11:00:00,12.25,53136.01126,20.69896545,20.99998031,20.84947288,1.902896562,4.112075954,20.99998031,0.004583327,29.72859617,0.75,0,0,0,0,0,0,437450.0375,121.5138993,95738.65917
n-lowe,north,lowe, 12/30  12:00:00,14.875,42768.00906,20.8758091,20.99997445,20.93789177,0,25.69190673,20.99997445,0.004891345,31.69111518,0,0,0,0,0,0,0,190795.3686,52.9987135,95738.65917
n-lowe,north,lowe, 12/30  13:00:00,14.125,42768.00906,20.96255081,20.99997376,20.98126229,0,30.77918786,20.99997376,0.005305639,34.33993311,0,0,0,0,0,0,0,219358.6249,60.93295135,95738.65917
n-lowe,north,lowe, 12/30  14:00:00,13.625,42768.00906,21.01987931,20.99999087,21.00993509,0,34.26279467,20.99999087,0.005680357,36.74346056,0,0,0,0,0,0,0,237854.1915,66.07060876,95738.65917
n-lowe,north,lowe, 12/30  15:00:00,14,42768.00906,21.07404451,20.99995574,21.03700012,0,39.92118486,20.99995574,0.006134753,39.65326632,0,0,0,0,0,0,0,195110.4511,54.19734753,95738.65917
n-lowe,north,lowe, 12/30  16:00:00,13.375,42768.00906,21.04551734,21.00006085,21.0227891,0,33.85397895,21.00006085,0.007175339,46.30285879,0,0,0,0,0,0,0,256522.607,71.25627974,95738.65917
n-lowe,north,lowe, 12/30  17:00:00,12.375,42768.00906,20.90004327,20.99998888,20.95001608,0,14.55391286,20.99998888,0.007650231,49.33076365,0,0,0,0,0,0,0,388290.0843,107.8583567,95738.65917
n-lowe,north,lowe, 12/30  18:00:00,10.125,42768.00906,20.77783278,20.99998825,20.88891051,0,22.59458502,20.99998825,0.007697232,49.63013431,0,0,0,0,0,0,0,498507.958,138.4744328,95738.65917
n-lowe,north,lowe, 12/30  19:00:00,7.75,110160.0233,20.70034632,20.99994863,20.85014748,0,17.97839027,20.99994863,0.007266149,46.88270432,0,0,0,0,0,0,0,661726.8543,183.8130151,95738.65917
n-lowe,north,lowe, 12/30  20:00:00,7,129600.0275,20.66614857,20.99984844,20.8329985,0,36.45037823,20.99984844,0.007044151,45.46681392,0,0,0,0,0,0,0,641556.4147,178.2101152,95738.65917
n-lowe,north,lowe, 12/30  21:00:00,6.375,129600.0275,20.65188653,20.9997718,20.82582916,0,48.9657885,20.9997718,0.006960977,44.93608374,0,0,0,0,0,0,0,634896.0891,176.3600247,95738.65917
n-lowe,north,lowe, 12/30  22:00:00,6,129600.0275,20.62836794,20.99982701,20.81409748,0,36.36976946,20.99982701,0.006610649,42.69807036,0,0,0,0,0,0,0,702771.9063,195.2144184,95738.65917
n-lowe,north,lowe, 12/30  23:00:00,6,110160.0233,20.54489587,21.00001145,20.77245366,7.173894628,0,21.00001145,0.006330032,40.9288097,0,0,0,0,0,0,0,859546.4175,238.7628938,95738.65917
n-lowe,north,lowe, 12/30  24:00:00,5.375,53136.01126,20.42518556,21.00017222,20.71267889,40.28609084,0,21.00017222,0.006224883,40.24542117,0,0,0,0,0,0,0,1016763.779,282.4343831,95738.65917
n-lowe,north,lowe, 12/31  01:00:00,5,33696.00714,20.35515688,21.00017551,20.67766619,37.82796949,0,21.00017551,0.005966597,38.57698403,0,0,0,0,0,0,0,1030637.403,286.2881674,95738.65917
n-lowe,north,lowe, 12/31  02:00:00,3.75,33696.00714,20.27698218,21.00023747,20.63860982,52.4110732,0,21.00023747,0.005825087,37.67038248,1,0,0,0,0,0,0,1160035.396,322.2320544,95738.65917
n-lowe,north,lowe, 12/31  03:00:00,3,14256.00302,20.19267342,21.00029476,20.59648409,68.32896862,0,21.00029476,0.00563809,36.47183926,1,0,0,0,0,0,0,1263452.737,350.9590937,95738.65917
n-lowe,north,lowe, 12/31  04:00:00,3,14256.00302,20.13580526,21.00033393,20.56806959,77.62270408,0,21.00033393,0.005492287,35.53681395,1,0,0,0,0,0,0,1296438.891,360.1219142,95738.65917
n-lowe,north,lowe, 12/31  05:00:00,2.375,14256.00302,20.07324452,21.00037093,20.53680772,89.59915026,0,21.00037093,0.005308761,34.33813257,1,0,0,0,0,0,0,1377938.098,382.7605827,95738.65917
n-lowe,north,lowe, 12/31  06:00:00,2,14256.00302,20.03357518,21.00035879,20.51696699,96.14281215,0,21.00035879,0.005230565,33.84489865,1,0,0,0,0,0,0,1424686.146,395.7461516,95738.65917
n-lowe,north,lowe, 12/31  07:00:00,2,53136.01126,20.03186046,21.00032782,20.51609414,97.87514816,0,21.00032782,0.005129387,33.20797319,1,0,0,0,0,0,0,1430938.826,397.4830071,95738.65917
n-lowe,north,lowe, 12/31  08:00:00,2,53136.01126,20.06214222,21.00020905,20.53117563,76.41976903,0,21.00020905,0.004968532,32.17506592,1,0,0,0,0,0,0,1353789.845,376.0527346,95738.65917
n-lowe,north,lowe, 12/31  09:00:00,4.5,72576.01538,20.27469139,21.00000377,20.63734758,10.3341469,3.25490498,21.00000377,0.004989958,32.31308923,1,0,0,0,0,0,0,950529.4708,264.0359641,95738.65917
n-lowe,north,lowe, 12/31  10:00:00,7.875,72576.01538,20.45688375,20.99997039,20.72842707,9.541786352,1.441354985,20.99997039,0.005340198,34.56177599,0.75,0,0,0,0,0,0,746466.8137,207.3518927,95738.65917
n-lowe,north,lowe, 12/31  11:00:00,10.875,53136.01126,20.60026585,20.99997837,20.80012211,13.04419556,0,20.99997837,0.005766003,37.29233417,0,0,0,0,0,0,0,578830.6001,160.7862778,95738.65917
n-lowe,north,lowe, 12/31  12:00:00,12.625,42768.00906,20.72995991,21.0000031,20.8649815,0,6.196168429,21.0000031,0.005891739,38.07441202,0,0,0,0,0,0,0,400845.1409,111.3458725,95738.65917
n-lowe,north,lowe, 12/31  13:00:00,14.875,42768.00906,20.8812574,20.99995167,20.94060454,0,26.06959338,20.99995167,0.005831002,37.67162843,0,0,0,0,0,0,0,189935.2539,52.75979276,95738.65917
n-lowe,north,lowe, 12/31  14:00:00,14.125,42768.00906,20.96877657,20.99995949,20.98436803,0,31.31166617,20.99995949,0.006139971,39.64797272,0,0,0,0,0,0,0,218116.1579,60.58782164,95738.65917
n-lowe,north,lowe, 12/31  15:00:00,13,42768.00906,20.99687807,20.99999343,20.99843575,0,30.19464265,20.99999343,0.006725189,43.38644445,0,0,0,0,0,0,0,292466.1376,81.24059379,95738.65917
n-lowe,north,lowe, 12/31  16:00:00,13.625,42768.00906,20.99788986,20.99999948,20.99894467,0,30.54334928,20.99999948,0.006989476,45.07271824,0,0,0,0,0,0,0,252154.8326,70.04300906,95738.65917
n-lowe,north,lowe, 12/31  17:00:00,12.75,42768.00906,20.83807964,20.99997795,20.91902879,0,11.25960718,20.99997795,0.006721078,43.36044396,0,0,0,0,0,0,0,375498.6582,104.3051828,95738.65917
n-lowe,north,lowe, 12/31  18:00:00,10.125,42768.00906,20.72217306,20.99997145,20.86107226,0,18.14876152,20.99997145,0.00654247,42.22020246,0,0,0,0,0,0,0,513180.5214,142.5501448,95738.65917
n-lowe,north,lowe, 12/31  19:00:00,8.375,110160.0233,20.66573668,20.99996328,20.83284998,0,16.8088617,20.99996328,0.006278923,40.56138103,0,0,0,0,0,0,0,625933.3037,173.8703621,95738.65917
n-lowe,north,lowe, 12/31  20:00:00,7.375,129600.0275,20.63574469,20.99986918,20.81780694,0,34.6510598,20.99986918,0.006083585,39.32678414,0,0,0,0,0,0,0,623140.5509,173.0945975,95738.65917
n-lowe,north,lowe, 12/31  21:00:00,7,129600.0275,20.63966451,20.99975585,20.81971018,0,50.8202564,20.99975585,0.005947893,38.45819648,0,0,0,0,0,0,0,587985.9571,163.3294325,95738.65917
n-lowe,north,lowe, 12/31  22:00:00,7.625,129600.0275,20.64874108,20.99981732,20.8242792,0,44.54750124,20.99981732,0.005952186,38.50943141,0,0,0,0,0,0,0,572489.1365,159.0247601,95738.65917
n-lowe,north,lowe, 12/31  23:00:00,6.125,110160.0233,20.54356182,21.00005756,20.77180969,7.335279949,0.847608292,21.00005756,0.005997402,38.81285536,0,0,0,0,0,0,0,848352.8253,235.6535626,95738.65917
n-lowe,north,lowe, 12/31  24:00:00,4.375,53136.01126,20.39443375,21.00024446,20.6973391,47.15663746,0,21.00024446,0.00555144,35.95179812,0.75,0,0,0,0,0,0,1101838.875,306.0663542,95738.65917
