Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 01/01  01:00:00,5.875,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.16905738,10.30604658,0,10.30591006,0,21.51832673,21.80315156,9.805060172,1,1,10.5,21.055,0,16247.17168,0,406148.8573,0
s-exist,s,exist, 01/01  02:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86270268,10.74083384,0,10.74071027,0,21.35992367,21.58522189,10.76439497,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/01  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.651984,10.69116395,0,10.6910392,0,21.10254572,21.31123996,12.22647389,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/01  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.43519929,10.63167969,0,10.63155036,0,21.00165503,21.12986691,13.28451351,1,1,10.5,21.055,0,118031.8293,0,406148.8573,0
s-exist,s,exist, 01/01  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25522276,10.13837602,0,10.13823684,0,21.00005317,21.01123919,14.01753275,1,1,10.5,21.055,0,287630.1112,0,406148.8573,0
s-exist,s,exist, 01/01  06:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07431016,9.855426619,0,9.855282798,0,21.0000452,20.90794724,14.67346163,1,1,10.5,21.055,0,411214.6946,0,406148.8573,0
s-exist,s,exist, 01/01  07:00:00,4.75,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.9100769,8.881797687,0,8.881657174,0,21.00009148,20.79824701,15.43658874,1,1,10.5,21.055,0,594023.236,0,406148.8573,0
s-exist,s,exist, 01/01  08:00:00,5.25,0.51,53136.01126,381.9964272,1375187.138,0.72706493,193.4797731,162.3828142,29.13337611,0.724465692,190.8951155,160.8180726,28.08375699,190.9914576,687569.2475,0.724501401,190.9039178,160.8260751,28.08525939,191.0049695,687617.8903,1175.863056,1.725995191,449.5471049,0,20.14042278,10.53114118,0,10.53104966,0,21.11857235,21.23184549,13.20405746,1,1,10.5,21.055,0,245513.9047,0,406148.8573,7487.201707
s-exist,s,exist, 01/01  09:00:00,7.25,0.51,72576.01538,1429.889977,5147603.919,0.925884486,565.4056009,470.5681141,79.67488748,0.85818054,522.482432,435.0257385,72.14850377,714.9484227,2573814.322,0.85818054,522.4797507,435.0257385,72.14926654,714.9415546,2573789.597,11609.60379,7.127154288,9028.123094,0,22.45427872,14.90059919,0,14.90043153,0,23.35173876,23.90457425,5.787812949,0.25,0.75,10.5,21.055,0,27213.0579,0,406148.8573,192165.5012
s-exist,s,exist, 01/01  10:00:00,10.5,0.3,72576.01538,1736.59727,6251750.173,0.872491258,691.2463415,570.1343303,91.18346672,0.753329584,600.4136981,491.8874535,78.37177599,868.3035827,3125892.898,0.753329584,600.4092724,491.8874535,78.37269487,868.2936876,3125857.275,24172.33547,9.93059442,10349.89432,0,25.4734095,18.49094267,0,18.4907523,0,23.99919333,25.38421612,7.486379294,0,0,10.5,21.055,0,0,0,406148.8573,841309.0255
s-exist,s,exist, 01/01  11:00:00,13.25,0.3,53136.01126,1692.708958,6093752.248,0.832679152,722.9343544,590.4824403,90.44712521,0.660364173,584.5521046,468.3475538,73.93850912,846.360367,3046897.321,0.660364173,584.5465584,468.3475538,73.93914321,846.3485908,3046854.927,14919.00585,10.69704994,3695.879688,0,27.02255788,20.38140222,0,20.3811984,0,23.99976481,25.68538177,8.427022963,0,0,10.5,21.055,0,0,0,406148.8573,1050222.482
s-exist,s,exist, 01/01  12:00:00,14.625,0.3,42768.00906,1372.258923,4940132.124,0.825248982,684.0850322,543.6879158,91.93295358,0.573371947,497.1256773,378.2792347,70.07827247,686.4809468,2471331.408,0.572795276,496.7219532,377.9175603,70.04341444,685.7779764,2468800.715,3528.120464,11.03701801,3179.546298,0,27.56830118,20.63888299,0,20.63469798,0,23.99976609,25.6981762,8.405791939,0,0,10.5,21.055,0,0,0,406148.8573,1038771.701
s-exist,s,exist, 01/01  13:00:00,15.625,0.3,42768.00906,994.7118699,3580962.732,0.823595175,591.0484924,459.3770747,82.91394218,0.523990975,402.4241572,292.269175,61.09529948,515.8543651,1857075.715,0.48443054,379.0884796,271.0417961,58.99414996,478.8575048,1723887.017,2718.161322,10.19874135,2454.885526,0,27.54743534,20.73294739,0,20.59139465,0,23.9997905,25.60450957,8.011105367,0,0,10.5,21.055,0,0,0,406148.8573,957081.2733
s-exist,s,exist, 01/01  14:00:00,16.625,0.3,42768.00906,679.956798,2447844.473,0.81147445,459.5841312,340.9912505,74.52752401,0.57919287,344.5881881,241.8081596,58.40503868,401.9294159,1446945.897,0.387646593,258.669662,163.9861023,50.31589474,278.0273822,1000898.576,2046.842328,9.51750666,1847.67974,0,27.27926091,21.26092829,0,20.70155906,0,23.99981163,25.46481219,7.490562451,0,0,10.5,21.055,0,0,0,406148.8573,860297.2045
s-exist,s,exist, 01/01  15:00:00,15.125,0.3,42768.00906,341.4172056,1229101.94,0.799701295,305.7861857,208.1237342,63.54754411,0.716098847,273.6686972,184.5644021,54.68358003,223.9719668,806299.0806,0.407496854,182.092495,103.2708376,44.40817666,117.4452388,422802.8597,1426.666763,9.024903463,1276.62807,0,26.87400373,19.61430047,0,19.06115741,0,23.99985394,25.2163474,6.818855145,0,0,10.5,21.055,0,0,0,406148.8573,665454.0045
s-exist,s,exist, 01/01  16:00:00,14,0.3,42768.00906,20.32639919,73175.03709,0.861076785,137.9146534,75.45576262,44.61566458,0.839899466,129.5245598,73.15006789,38.26416226,15.27305728,54983.00621,0.648636108,107.567954,54.51691709,34.94702588,5.053341912,18192.03088,740.2822156,8.184590813,636.1005709,0,26.20185843,17.76247454,0,17.67120742,0,23.99990537,24.91324458,6.227339217,0,0,10.5,21.055,0,0,0,406148.8573,450517.7837
s-exist,s,exist, 01/01  17:00:00,12.75,0.3,42768.00906,0,0,0.462154459,6.326948503,2.049687837,3.324146179,0.464108549,5.890585657,2.049059511,2.866779418,0,0,0.416910152,5.540638082,1.801045544,2.765956351,0,0,47.63217843,0.650686111,39.32360129,0,25.24172422,16.21904457,0,16.21801078,0,23.99991695,24.5382311,5.64353184,0,0.5,10.5,21.055,0,0,0,406148.8573,195592.6992
s-exist,s,exist, 01/01  18:00:00,10.125,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41001877,14.74424148,0,14.74405965,0,24.00043327,24.30286852,5.39497296,0,1,10.5,21.055,0,0,0,406148.8573,40027.70927
s-exist,s,exist, 01/01  19:00:00,8.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79119586,13.03366548,0,13.03350714,0,23.75186663,23.98668344,5.1169895,0,1,10.5,21.055,0,12928.76437,0,406148.8573,0
s-exist,s,exist, 01/01  20:00:00,8.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26752161,12.84280398,0,12.84265069,0,23.5368151,23.72623246,5.005590641,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/01  21:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97595428,12.96548917,0,12.9653185,0,23.45512594,23.58960276,5.011047255,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/01  22:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74597642,12.71988517,0,12.71969602,0,23.16565126,23.32933718,5.171611187,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/01  23:00:00,5.125,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35774703,11.39604519,0,11.39585088,0,22.57437485,22.82313268,6.058455851,1,1,10.5,21.055,0,62038.37377,0,406148.8573,0
s-exist,s,exist, 01/01  24:00:00,4,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75349079,9.82322166,0,9.823049851,0,21.86626441,22.18345666,8.152295997,1,1,10.5,21.055,0,79506.38856,0,406148.8573,0
s-exist,s,exist, 01/02  01:00:00,4,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13742962,9.390900707,0,9.390737198,0,21.37010683,21.69135426,10.47200074,1,1,10.5,21.055,0,31488.69579,0,406148.8573,0
s-exist,s,exist, 01/02  02:00:00,5.875,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6855381,10.25168403,0,10.25153244,0,21.13924441,21.4108002,12.05473185,1,1,10.5,21.055,0,13320.43138,0,406148.8573,0
s-exist,s,exist, 01/02  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47408118,10.91392795,0,10.91377767,0,21.04962228,21.25168309,13.11064629,1,1,10.5,21.055,0,13144.22737,0,406148.8573,0
s-exist,s,exist, 01/02  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.35656533,11.13467899,0,11.13450659,0,21.00093575,21.12286476,14.03710717,1,1,10.5,21.055,0,111610.4285,0,406148.8573,0
s-exist,s,exist, 01/02  05:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24571205,11.08701159,0,11.08684229,0,21.00003699,21.03011698,14.70877667,1,1,10.5,21.055,0,210981.2724,0,406148.8573,0
s-exist,s,exist, 01/02  06:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12153171,10.68842089,0,10.68824584,0,21.00004958,20.93424741,15.40649336,1,1,10.5,21.055,0,343035.5734,0,406148.8573,0
s-exist,s,exist, 01/02  07:00:00,5.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98117836,9.681352899,0,9.681187773,0,21.00009286,20.82982448,16.24070034,1,1,10.5,21.055,0,511964.9095,0,406148.8573,0
s-exist,s,exist, 01/02  08:00:00,5.625,0.51,53136.01126,392.1803731,1411849.343,0.72706493,187.1835819,154.4747876,30.74340738,0.724465692,184.6043757,152.9810252,29.62556012,196.0839431,705902.1951,0.724501401,184.6128038,152.9886381,29.62714188,196.09643,705947.1479,1139.030403,1.978469371,447.1926813,0,20.22472368,11.74775613,0,11.74763308,0,21.15956134,21.29112419,13.76841048,1,1,10.5,21.055,0,198994.8079,0,406148.8573,7469.141476
s-exist,s,exist, 01/02  09:00:00,7.25,0.51,72576.01538,1420.035207,5112126.744,0.925884486,549.3132656,454.0550389,80.41261532,0.85818054,507.4415948,419.6651047,72.78236283,710.0214005,2556077.042,0.85818054,507.4388987,419.6651047,72.78318014,710.0138061,2556049.702,11257.76141,7.358513832,8776.345778,0,22.63028438,16.17195731,0,16.17174486,0,23.38984306,23.9473975,5.719530013,0.25,0.75,10.5,21.055,0,12937.22062,0,406148.8573,190333.2812
s-exist,s,exist, 01/02  10:00:00,8.625,0.3,72576.01538,1699.585845,6118509.041,0.872491258,686.724937,564.5503191,92.36176726,0.753329584,596.494227,487.1089603,79.34154156,849.7980385,3059272.938,0.753329584,596.4897583,487.1089603,79.34253445,849.7878063,3059236.103,23939.5019,10.05719707,10302.1385,0,25.8118879,17.73804742,0,17.7378417,0,23.99761229,25.36082606,6.909569209,0,0,10.5,21.055,0,0,0,406148.8573,794821.2087
s-exist,s,exist, 01/02  11:00:00,10.25,0.3,53136.01126,1605.078092,5778281.131,0.832679152,710.2185321,573.4997101,95.1870075,0.660364173,574.3715436,454.8353519,77.72287224,802.5451711,2889162.616,0.660364173,574.3657957,454.8353519,77.72378368,802.5329207,2889118.515,14631.28706,11.1690701,3737.828085,0,27.187004,18.61757507,0,18.61736518,0,23.99979177,25.60785456,7.642079025,0,0,10.5,21.055,0,0,0,406148.8573,953677.7165
s-exist,s,exist, 01/02  12:00:00,13.5,0.3,42768.00906,1351.019952,4863671.827,0.825248982,680.2945052,538.2671422,93.67918066,0.573371947,494.5195535,374.4676698,71.3913681,675.8468236,2433048.565,0.572795276,494.1180679,374.108821,71.35611989,675.1731283,2430623.262,3556.932451,11.1917317,3197.253186,0,27.57336267,20.17567841,0,20.17293703,0,23.99982934,25.6623064,7.899172536,0,0,10.5,21.055,0,0,0,406148.8573,997543.4207
s-exist,s,exist, 01/02  13:00:00,16.25,0.3,42768.00906,1010.317242,3637142.071,0.823595175,588.4120545,454.7623608,84.93877525,0.523990975,400.9252091,289.3318047,62.56970259,523.5382416,1884737.67,0.48443054,377.7940842,268.3586711,60.41911068,486.7790004,1752404.401,2748.234462,10.3739373,2475.350466,0,27.60177974,21.35487101,0,21.20733349,0,23.99984061,25.61163203,7.82186772,0,0,10.5,21.055,0,0,0,406148.8573,967976.7009
s-exist,s,exist, 01/02  14:00:00,18.25,0.3,42768.00906,704.30472,2535496.992,0.81147445,451.8044035,326.9670264,81.30741288,0.57919287,338.8459284,231.4910347,63.47974259,412.5229598,1485082.655,0.387646593,255.347267,157.4937744,53.98650736,291.7817603,1050414.337,2103.944649,10.02503764,1883.501101,0,27.40932205,22.3905902,0,21.83891393,0,23.99984559,25.49429122,7.506367242,0,0,10.5,21.055,0,0,0,406148.8573,899251.1729
s-exist,s,exist, 01/02  15:00:00,19,0.3,42768.00906,404.4471322,1456009.676,0.799701295,290.9904569,184.4316295,73.56976288,0.716098847,259.5946443,163.6282716,62.59971797,251.2842753,904623.3911,0.407496854,175.9043158,91.69011888,50.8564746,153.1628569,551386.2849,1494.303736,9.789959135,1317.920546,0,27.03591392,22.07977608,0,21.58315317,0,23.99985583,25.29165243,6.958664593,0,0,10.5,21.055,0,0,0,406148.8573,769899.9393
s-exist,s,exist, 01/02  16:00:00,18.375,0.3,42768.00906,74.62037591,268633.3533,0.861076785,139.334551,73.88682565,47.06181372,0.839899466,130.4528274,71.64248924,40.13032016,43.44701664,156409.2599,0.648636108,108.6886163,53.45262648,36.56292928,31.17335927,112224.0934,766.7692768,8.402769067,656.721495,0,26.43114435,20.5919367,0,20.50482186,0,23.99989263,25.02703074,6.366632708,0,0,10.5,21.055,0,0,0,406148.8573,596690.6607
s-exist,s,exist, 01/02  17:00:00,17.375,0.3,42768.00906,0,0,0.462154459,6.621163832,2.042595491,3.574576415,0.464108549,6.14617771,2.04196934,3.076769873,0,0,0.416910152,5.790789692,1.794813553,2.969700207,0,0,50.33169495,0.728717178,41.50978075,0,25.56302017,19.28318661,0,19.28208519,0,23.99991933,24.67659611,5.729318364,0,0,10.5,21.055,0,0,0,406148.8573,370464.2334
s-exist,s,exist, 01/02  18:00:00,13.875,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82832996,17.14016839,0,17.13997605,0,23.99991468,24.43632264,5.427225145,0,1,10.5,21.055,0,0,0,406148.8573,194958.49
s-exist,s,exist, 01/02  19:00:00,12,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.28988844,15.66061465,0,15.66043063,0,23.99993167,24.27476347,5.271191627,0,1,10.5,21.055,0,0,0,406148.8573,81915.6264
s-exist,s,exist, 01/02  20:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87113139,14.76633831,0,14.76617961,0,24.00250544,24.15567923,5.186467987,0,1,10.5,21.055,0,0,0,406148.8573,34923.43179
s-exist,s,exist, 01/02  21:00:00,9.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56998608,13.52971344,0,13.52956275,0,23.91433966,23.99565203,5.094057012,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/02  22:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2326626,13.0803923,0,13.08023481,0,23.58031185,23.70083558,5.007142592,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/02  23:00:00,9,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8406095,12.98237029,0,12.98221079,0,23.19145291,23.35101329,5.206110932,1,1,10.5,21.055,0,31267.87427,0,406148.8573,0
s-exist,s,exist, 01/02  24:00:00,9,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44014223,12.63272352,0,12.63257268,0,22.76759785,22.95509349,5.823201931,1,1,10.5,21.055,0,30636.30169,0,406148.8573,0
s-exist,s,exist, 01/03  01:00:00,8.6875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08433377,12.3620703,0,12.36191378,0,22.43199435,22.6182401,6.678940408,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/03  02:00:00,8.1875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76162382,12.20969399,0,12.20952048,0,22.11340317,22.30398167,7.801264119,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/03  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44225938,11.77277764,0,11.77261317,0,21.80448766,21.99007041,9.239189513,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/03  04:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12547104,11.46342698,0,11.46325467,0,21.47897189,21.67156391,10.97778265,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/03  05:00:00,5.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78831023,10.88121928,0,10.88102181,0,21.11241031,21.3195863,13.20281088,1,1,10.5,21.055,0,48520.30889,0,406148.8573,0
s-exist,s,exist, 01/03  06:00:00,4.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42597861,9.460664272,0,9.460487502,0,21.00268199,21.08169713,14.75383993,1,1,10.5,21.055,0,326864.0991,0,406148.8573,0
s-exist,s,exist, 01/03  07:00:00,3.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.158117,8.597049437,0,8.596881376,0,21.00009501,20.96580353,15.59452337,1,1,10.5,21.055,0,419594.782,0,406148.8573,0
s-exist,s,exist, 01/03  08:00:00,3.625,0.42,72576.01538,362.3254244,1304371.528,0.72706493,186.6477563,153.9918108,30.69686873,0.724465692,184.0678086,152.4975168,29.57881158,181.1564926,652163.3732,0.724501401,184.0762088,152.505106,29.58038908,181.1689318,652208.1545,1133.408831,1.981713706,445.5176653,0,20.34651617,10.83543692,0,10.83531094,0,21.21094098,21.4400108,13.10739744,1,1,10.5,21.055,0,160369.042,0,406148.8573,7881.478823
s-exist,s,exist, 01/03  09:00:00,5.875,0.42,57024.01208,1406.370615,5062934.213,0.925884486,548.0577984,447.7940769,85.47138153,0.85818054,506.2945362,413.9900523,77.35822752,703.1892187,2531481.187,0.85818054,506.2917894,413.9900523,77.35912179,703.1813961,2531453.026,10932.932,7.575211064,8471.694668,0,22.58989238,15.96438603,0,15.96416436,0,23.31700033,23.95552177,5.764583146,0.25,0.75,10.5,21.055,0,7598.455214,0,406148.8573,166382.2682
s-exist,s,exist, 01/03  10:00:00,9.5,0.195,57024.01208,1667.608237,6003389.652,0.872491258,658.1071148,516.5963866,112.4946782,0.753329584,571.6124015,446.0481414,96.26265466,833.8099449,3001715.802,0.753329584,571.6073773,446.0481414,96.26438566,833.7982919,3001673.851,21982.69616,11.24559091,9899.256141,0,25.87183706,19.50661502,0,19.5063704,0,23.99931023,25.40570599,7.04163756,0,0,10.5,21.055,0,0,0,406148.8573,791495.6138
s-exist,s,exist, 01/03  11:00:00,12.875,0.195,36288.00769,1525.644633,5492320.677,0.832679152,648.6261016,477.8264161,131.4841252,0.660364173,524.5851683,378.5909192,106.2563187,762.8298601,2746187.496,0.660364173,524.5780814,378.5909192,106.2592236,762.8147726,2746133.181,12999.92268,13.32644706,4058.189892,0,27.57097281,21.36265208,0,21.36238441,0,23.99989513,25.63571793,7.79132573,0,0,10.5,21.055,0,0,0,406148.8573,967536.8115
s-exist,s,exist, 01/03  12:00:00,15.25,0.195,36288.00769,1377.669748,4959611.092,0.825248982,668.0712824,516.284663,103.9185857,0.573371947,486.1654444,358.967193,78.97445473,689.1638937,2480990.017,0.572795276,485.7729496,358.6198639,78.93770512,688.505854,2478621.074,3711.515287,11.90830256,3292.728893,0,28.3210764,21.98036469,0,21.9776315,0,23.99991283,25.75945188,8.32815185,0,0,10.5,21.055,0,0,0,406148.8573,1060651.798
s-exist,s,exist, 01/03  13:00:00,17.25,0.195,36288.00769,1020.680509,3674449.833,0.823595175,578.5037678,440.7691282,89.55577739,0.523990975,394.8646579,280.4321028,65.91638193,528.3820585,1902175.41,0.48443054,372.2346766,260.039034,63.68744894,492.2984507,1772274.422,2797.642258,10.77196608,2501.729093,0,28.3048771,22.33804569,0,22.18261668,0,23.99989291,25.68774645,8.142388734,0,0,10.5,21.055,0,0,0,406148.8573,1013166.774
s-exist,s,exist, 01/03  14:00:00,18.625,0.195,36288.00769,712.9997778,2566799.2,0.81147445,449.7529118,325.0129753,81.27007703,0.57919287,337.4647081,230.2103554,63.43953132,416.748737,1500295.453,0.387646593,254.2713028,156.4796921,53.9849499,296.2510408,1066503.747,2102.408108,10.0221274,1881.928904,0,27.87595591,22.87898616,0,22.30657912,0,23.99988758,25.55272473,7.685826018,0,0,10.5,21.055,0,0,0,406148.8573,927467.2635
s-exist,s,exist, 01/03  15:00:00,19,0.195,36288.00769,405.7268498,1460616.659,0.799701295,288.6452468,184.8554736,71.112563,0.716098847,257.672208,163.8994887,60.73794598,252.3004044,908281.4557,0.407496854,173.931346,91.7187508,49.18628055,153.4264455,552335.2037,1458.460708,9.589695959,1290.594281,0,27.34145165,22.39949656,0,21.84984766,0,23.99987702,25.33355768,6.93420004,0,0,10.5,21.055,0,0,0,406148.8573,783357.4052
s-exist,s,exist, 01/03  16:00:00,19,0.3,36288.00769,83.05264282,298989.5141,0.861076785,132.8270732,68.9040528,46.36690773,0.839899466,124.2791874,66.80282592,39.63311818,47.54433497,171159.6059,0.648636108,103.7229877,49.8053305,36.08120637,35.50830784,127829.9082,738.5651452,8.264788071,632.2200443,0,26.69987083,21.34986881,0,21.25047905,0,23.99988981,25.07549459,6.243358124,0,0,10.5,21.055,0,0,0,406148.8573,629793.4207
s-exist,s,exist, 01/03  17:00:00,17.125,0.525,36288.00769,0,0,0.462154459,6.352495947,1.883017719,3.503953213,0.464108549,5.888243148,1.882440485,3.017338349,0,0,0.416910152,5.555046797,1.654593744,2.91310246,0,0,48.67223413,0.679047238,40.11982359,0,25.86306223,19.3968527,0,19.39562322,0,23.99987886,24.71511942,5.589408944,0,0,10.5,21.055,0,0,0,406148.8573,396671.4936
s-exist,s,exist, 01/03  18:00:00,13.5,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.05458488,16.73770567,0,16.73750802,0,23.99989231,24.45844635,5.297041229,0,1,10.5,21.055,0,0,0,406148.8573,208031.4499
s-exist,s,exist, 01/03  19:00:00,11.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36965982,15.06703326,0,15.06685559,0,23.99992984,24.27554941,5.15026734,0,1,10.5,21.055,0,0,0,406148.8573,64306.88789
s-exist,s,exist, 01/03  20:00:00,9.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.8354971,13.77694341,0,13.77678527,0,23.91708806,24.08532596,5.055543205,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/03  21:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39559481,12.69956861,0,12.69942109,0,23.62771986,23.78911705,5.018146974,0,1,10.5,21.055,0,13276.23952,0,406148.8573,0
s-exist,s,exist, 01/03  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0011559,12.43504606,0,12.43490144,0,23.36603497,23.52127074,5.140760074,0.75,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/03  23:00:00,8,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61345638,12.11363854,0,12.11350575,0,22.99490281,23.16907948,5.566993252,1,1,10.5,21.055,0,30520.23381,0,406148.8573,0
s-exist,s,exist, 01/03  24:00:00,8,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2226604,12.58872421,0,12.58857449,0,22.6080953,22.81412744,6.291526551,1,1,10.5,21.055,0,15932.09637,0,406148.8573,0
s-exist,s,exist, 01/04  01:00:00,8.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92240729,13.1065043,0,13.10633614,0,22.38176175,22.57058483,6.991228229,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/04  02:00:00,7.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69050948,12.5575836,0,12.55740569,0,22.09776074,22.28294704,8.087849109,1,1,10.5,21.055,0,12505.5549,0,406148.8573,0
s-exist,s,exist, 01/04  03:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39019362,11.94631712,0,11.94614817,0,21.74595643,21.94139451,9.676460356,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/04  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08332217,11.71051912,0,11.71035323,0,21.49794308,21.6703978,11.20807069,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/04  05:00:00,6.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.80085838,11.01370455,0,11.01352332,0,21.16987117,21.34740041,13.32536276,1,1,10.5,21.055,0,31441.39746,0,406148.8573,0
s-exist,s,exist, 01/04  06:00:00,6.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.49497968,11.29113148,0,11.29092492,0,21.00657811,21.13933254,14.83173746,1,1,10.5,21.055,0,110247.697,0,406148.8573,0
s-exist,s,exist, 01/04  07:00:00,7.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.35126041,11.54696509,0,11.54677194,0,20.98321276,21.06858947,15.52218582,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/04  08:00:00,9.25,0.42,72576.01538,451.3014637,1624685.269,0.72706493,196.5408815,169.0106652,25.58518747,0.724465692,193.9182316,167.3416618,24.60453804,225.6441408,812318.9069,0.724501401,193.9269876,167.3499917,24.60560293,225.6573229,812366.3624,1202.066329,1.361318785,446.1488731,0,20.75115993,13.49814927,0,13.49803018,0,21.60723211,21.80439568,11.67150326,1,1,10.5,21.055,0,5180.24352,0,406148.8573,18946.4404
s-exist,s,exist, 01/04  09:00:00,11.5,0.42,57024.01208,1575.692262,5672492.145,0.925884486,584.3537719,492.3938767,76.54717532,0.85818054,540.2940533,455.3357978,69.41007124,787.8497328,2836259.038,0.85818054,540.2914413,455.3357978,69.4106638,787.8425297,2836233.107,11936.24604,6.496115408,9257.24624,0,23.33020513,18.3172171,0,18.31701895,0,23.79110561,24.52859771,5.526229826,0,0.5,10.5,21.055,0,10215.95578,0,406148.8573,351929.3643
s-exist,s,exist, 01/04  10:00:00,14.025,0.195,57024.01208,1788.255021,6437718.076,0.872491258,675.8708511,537.9116254,108.0683227,0.753329584,587.0684892,464.6077205,92.28476028,894.1331326,3218879.277,0.753329584,587.0635633,464.6077205,92.28657902,894.1218884,3218838.798,22924.31114,10.9662877,10432.53352,0,26.24448759,22.02100852,0,22.0207688,0,23.9990964,25.64627028,7.377240014,0,0,10.5,21.055,0,0,0,406148.8573,1011320.367
s-exist,s,exist, 01/04  11:00:00,16.25,0.195,36288.00769,1322.219763,4759991.147,0.832679152,552.6940994,373.3734115,143.5585555,0.660364173,448.8487694,298.351149,114.1830542,661.1165304,2380019.51,0.660364173,448.8426524,298.351149,114.1900058,661.1032325,2379971.637,12087.89409,13.60121651,3731.06092,0,27.64971937,22.94053047,0,22.94026886,0,23.99991009,25.63134472,7.441661589,0,0,10.5,21.055,0,0,0,406148.8573,1003021.4
s-exist,s,exist, 01/04  12:00:00,17,0.195,36288.00769,499.8760707,1799553.855,0.825248982,283.1761375,138.861281,118.0638225,0.573371947,207.7567858,95.43372259,85.43768658,250.1120499,900403.3796,0.572795276,207.5507297,95.2789677,85.40139164,249.7640208,899150.475,2311.897048,12.6316784,1897.322982,0,27.50762701,21.00293163,0,21.00130765,0,23.99993164,25.12675689,6.223976486,0,0,10.5,21.055,0,0,0,406148.8573,641104.344
s-exist,s,exist, 01/04  13:00:00,18.25,0.195,36288.00769,969.6974454,3490910.804,0.823595175,526.8221413,348.1163042,132.4654716,0.523990975,362.850165,221.4095788,94.61223304,501.5145239,1805452.286,0.48443054,342.1001489,203.9976178,91.2880875,468.1829215,1685458.518,3186.209672,12.80582243,2719.710908,0,27.32779863,23.19999452,0,23.03488016,0,23.99991647,25.46219094,7.120724427,0,0,10.5,21.055,0,0,0,406148.8573,857304.6033
s-exist,s,exist, 01/04  14:00:00,20.25,0.195,36288.00769,775.3593783,2791293.762,0.81147445,461.1395221,333.8254031,82.55567825,0.57919287,346.1618987,236.8671234,64.18597225,449.5688646,1618447.913,0.387646593,260.4377049,160.4125992,54.92459097,325.7905137,1172845.849,2156.652108,10.02019054,1930.77586,0,27.54951616,24.23680812,0,23.59844021,0,23.99990593,25.49621202,7.256334118,0,0,10.5,21.055,0,0,0,406148.8573,905806.8009
s-exist,s,exist, 01/04  15:00:00,21,0.195,36288.00769,464.353833,1671673.799,0.799701295,301.182683,199.7996405,67.30064143,0.716098847,269.3776188,177.2022011,57.76380653,284.2638362,1023349.81,0.407496854,180.1905505,99.19919525,46.58753204,180.0899968,648323.9886,1458.345234,9.258404398,1300.066002,0,27.4601371,23.81094546,0,23.21350881,0,23.99989985,25.33125014,6.794414453,0,0,10.5,21.055,0,0,0,406148.8573,807679.2023
s-exist,s,exist, 01/04  16:00:00,21,0.3,36288.00769,116.2136051,418368.9783,0.861076785,138.6778119,75.19169978,45.23424115,0.839899466,130.23391,72.89946127,38.81097386,64.61776636,232623.9589,0.648636108,108.3279129,54.35394571,35.45691747,51.62497571,185849.9125,748.7941952,8.159940983,644.5920046,0,26.87763716,22.57097499,0,22.46917897,0,23.99989783,25.08843946,6.212880692,0,0,10.5,21.055,0,0,0,406148.8573,669008.423
s-exist,s,exist, 01/04  17:00:00,17.875,0.525,36288.00769,0,0,0.462154459,6.377933058,2.056780182,3.335000922,0.464108549,5.939117158,2.056149682,2.87490086,0,0,0.416910152,5.590508722,1.807277536,2.776318748,0,0,47.85522451,0.647063442,39.56972274,0,25.97507913,19.80861301,0,19.80749979,0,23.9998617,24.7057705,5.572291219,0,0,10.5,21.055,0,0,0,406148.8573,405687.0289
s-exist,s,exist, 01/04  18:00:00,14.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09526218,17.08735228,0,17.08716107,0,23.99988667,24.44595052,5.316406319,0,1,10.5,21.055,0,0,0,406148.8573,214840.1765
s-exist,s,exist, 01/04  19:00:00,11.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39727002,15.64983819,0,15.64964139,0,23.99993256,24.27462048,5.175793911,0,1,10.5,21.055,0,0,0,406148.8573,75067.37231
s-exist,s,exist, 01/04  20:00:00,9.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88404401,14.62610252,0,14.62589621,0,23.93678264,24.10945422,5.075956954,0,1,10.5,21.055,0,0,0,406148.8573,5418.435485
s-exist,s,exist, 01/04  21:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46462675,13.18209576,0,13.18191563,0,23.65666174,23.8181672,5.012470469,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/04  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05577076,12.68038751,0,12.68022903,0,23.38920105,23.54142437,5.115209391,0.5,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/04  23:00:00,7.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63910822,12.11869176,0,12.11853686,0,22.97149657,23.156808,5.586341481,1,1,10.5,21.055,0,35296.62454,0,406148.8573,0
s-exist,s,exist, 01/04  24:00:00,6.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16011065,11.29042125,0,11.29025538,0,22.42698461,22.66306614,6.733918463,1,1,10.5,21.055,0,48430.47712,0,406148.8573,0
s-exist,s,exist, 01/05  01:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67483304,10.76817593,0,10.76801641,0,21.96642917,22.22004371,8.301603678,1,1,10.5,21.055,0,41333.97383,0,406148.8573,0
s-exist,s,exist, 01/05  02:00:00,6.3125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.25097491,10.99518403,0,10.99502126,0,21.60708992,21.86470576,9.954827432,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/05  03:00:00,6.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94392465,11.67779477,0,11.67761129,0,21.40435339,21.6318802,11.20887679,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/05  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73584825,11.9088217,0,11.908629,0,21.22814233,21.42642592,12.44486319,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/05  05:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.53071994,11.29391529,0,11.29373216,0,21.02584591,21.18449892,14.06908321,1,1,10.5,21.055,0,50821.75707,0,406148.8573,0
s-exist,s,exist, 01/05  06:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34073119,11.38299232,0,11.38279408,0,21.00028929,21.06924462,14.96034642,1,1,10.5,21.055,0,162645.0147,0,406148.8573,0
s-exist,s,exist, 01/05  07:00:00,7,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26006359,11.04648671,0,11.04630292,0,21.00003022,21.00617652,15.54865246,1,1,10.5,21.055,0,130343.8325,0,406148.8573,0
s-exist,s,exist, 01/05  08:00:00,7,0.42,72576.01538,302.7798808,1090007.571,0.72706493,160.0887846,122.5075005,35.75563791,0.724465692,157.6947048,121.3514708,34.48045888,151.3848718,544985.5386,0.724501401,157.7018208,121.3575078,34.48241621,151.395009,545022.0325,898.3424619,2.549323613,392.2908872,0,20.53118471,12.1898849,0,12.18974953,0,21.26476974,21.45000669,13.2386387,1,1,10.5,21.055,0,34325.88992,0,406148.8573,7130.654055
s-exist,s,exist, 01/05  09:00:00,8.25,0.42,57024.01208,1220.733591,4394640.927,0.925884486,480.1314568,370.1756999,96.39124182,0.85818054,442.804671,341.8263607,87.23692633,610.3707438,2197334.678,0.85818054,442.8017897,341.8263607,87.23822916,610.3628472,2197306.25,9395.097064,8.77055734,7398.742807,0,22.48440255,16.49616429,0,16.49595006,0,23.23623854,23.72320594,5.862468467,0.5,0.75,10.5,21.055,0,16855.13921,0,406148.8573,116508.138
s-exist,s,exist, 01/05  10:00:00,12.125,0.195,57024.01208,1759.868565,6335526.834,0.872491258,670.5517331,533.5683516,107.3599134,0.753329584,582.0952197,460.1244313,92.07706651,879.9399236,3167783.725,0.753329584,582.0903535,460.1244313,92.07859362,879.9286415,3167743.11,22897.84909,10.98229446,9811.12061,0,25.63822817,21.14612871,0,21.14588558,0,23.99759745,25.37583097,6.82979015,0,0,10.5,21.055,0,0,0,406148.8573,809410.2155
s-exist,s,exist, 01/05  11:00:00,14.625,0.195,36288.00769,1754.356862,6315684.702,0.832679152,717.0761037,578.3570468,96.54169074,0.660364173,579.9949655,458.7204783,78.80909034,877.1848181,3157865.345,0.660364173,579.9891403,458.7204783,78.8100789,877.1720437,3157819.357,14864.74922,11.24246718,3802.603548,0,27.73834864,22.96575013,0,22.96549449,0,23.99984037,25.78104007,8.02094555,0,0,10.5,21.055,0,0,0,406148.8573,1101931.851
s-exist,s,exist, 01/05  12:00:00,16.875,0.195,36288.00769,1425.689122,5132480.84,0.825248982,674.9621339,530.0904745,96.49257025,0.573371947,490.9806733,368.7687963,73.50627814,713.1787847,2567443.625,0.572795276,490.582236,368.4138598,73.47050124,712.5103376,2565037.215,3612.930345,11.41812301,3235.508125,0,28.62319274,23.14417336,0,23.14124203,0,23.99991319,25.8236222,8.287214227,0,0,10.5,21.055,0,0,0,406148.8573,1123754.032
s-exist,s,exist, 01/05  13:00:00,19.25,0.195,36288.00769,1080.617704,3890223.735,0.823595175,588.7373423,453.9937524,85.605645,0.523990975,401.3594168,288.8397678,63.0650953,558.6775924,2011239.333,0.48443054,378.2336525,267.8831972,60.90339149,521.9401118,1878984.403,2772.187646,10.40114879,2496.574242,0,28.57979704,23.85543753,0,23.68688467,0,23.99988619,25.76998911,8.155890801,0,0,10.5,21.055,0,0,0,406148.8573,1086300.767
s-exist,s,exist, 01/05  14:00:00,20.625,0.195,36288.00769,748.0154933,2692855.776,0.81147445,449.4155408,323.2993572,82.3811809,0.57919287,337.1303935,228.710521,64.33270721,433.3941776,1560219.039,0.387646593,254.6303407,155.8507737,54.70073263,314.6213156,1132636.736,2120.48768,10.0667707,1897.604139,0,28.15272754,24.15775711,0,23.58809533,0,23.99987592,25.62362527,7.658948048,0,0,10.5,21.055,0,0,0,406148.8573,993392.3557
s-exist,s,exist, 01/05  15:00:00,20.375,0.195,36288.00769,427.0377956,1537336.064,0.799701295,284.3838956,174.804778,76.77538189,0.716098847,253.4696865,155.1378143,65.12489347,260.7179695,938584.69,0.407496854,173.2918294,87.01701151,53.0773784,166.3198261,598751.374,1521.118038,9.982229798,1336.237956,0,27.52615631,23.16956402,0,22.67292909,0,23.99988707,25.38431746,6.936225388,0,0,10.5,21.055,0,0,0,406148.8573,831911.6159
s-exist,s,exist, 01/05  16:00:00,20,0.3,36288.00769,104.4379246,375976.5285,0.861076785,139.798549,74.33471047,46.73798869,0.839899466,131.0270839,72.08414632,39.92613171,58.44299611,210394.786,0.648636108,109.2047345,53.81473075,36.38008092,45.99492848,165581.7425,770.2681018,8.339289264,661.423957,0,26.76565715,22.05720519,0,21.95471239,0,23.99990276,25.12644682,6.339106858,0,0,10.5,21.055,0,0,0,406148.8573,675200.203
s-exist,s,exist, 01/05  17:00:00,15.625,0.525,36288.00769,0,0,0.462154459,6.586866438,2.074511046,3.485275402,0.464108549,6.124465231,2.073875111,3.000442473,0,0,0.416910152,5.770684927,1.822857515,2.898879166,0,0,50.14773696,0.714697297,41.43908026,0,25.8984514,18.57263424,0,18.57144883,0,23.99985659,24.71212858,5.649375718,0,0,10.5,21.055,0,0,0,406148.8573,365277.7454
s-exist,s,exist, 01/05  18:00:00,12.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.0224266,16.26334048,0,16.26318986,0,23.99987135,24.45025842,5.400410274,0,1,10.5,21.055,0,0,0,406148.8573,179240.3539
s-exist,s,exist, 01/05  19:00:00,10.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29772148,14.48869331,0,14.48855099,0,23.98787205,24.25584873,5.2411352,0,1,10.5,21.055,0,0,0,406148.8573,35652.07051
s-exist,s,exist, 01/05  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72212361,13.41960038,0,13.4194538,0,23.79578317,23.99763717,5.055934345,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/05  21:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29490597,13.09327479,0,13.09312198,0,23.60352709,23.77486822,5.0065407,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/05  22:00:00,7.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96783013,12.41445301,0,12.41429989,0,23.33564917,23.50243491,5.120034724,0.75,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/05  23:00:00,7,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55440413,11.88608902,0,11.88594603,0,22.88321616,23.09017267,5.639661433,1,1,10.5,21.055,0,33654.9218,0,406148.8573,0
s-exist,s,exist, 01/05  24:00:00,7,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1128606,12.19235861,0,12.19220632,0,22.46600098,22.70398661,6.502262424,1,1,10.5,21.055,0,16708.94469,0,406148.8573,0
s-exist,s,exist, 01/06  01:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74649007,11.95418431,0,11.95403737,0,22.11298994,22.35304906,7.609922602,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/06  02:00:00,7,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41442797,11.58094656,0,11.58080476,0,21.78567112,22.01707731,8.949768354,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/06  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.10723338,11.54050902,0,11.54035534,0,21.50771484,21.72559193,10.38540158,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/06  04:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.81630763,10.9752235,0,10.97506673,0,21.1831382,21.40148744,12.35033523,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/06  05:00:00,4.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48591133,9.834634595,0,9.834471932,0,21.0043424,21.12950662,14.13225501,1,1,10.5,21.055,0,250111.5897,0,406148.8573,0
s-exist,s,exist, 01/06  06:00:00,4,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1756865,8.946181054,0,8.946025168,0,21.00015067,20.98120621,15.18359153,1,1,10.5,21.055,0,467465.237,0,406148.8573,0
s-exist,s,exist, 01/06  07:00:00,4,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.97706815,8.684718338,0,8.684562583,0,21.00008227,20.89873753,15.94523113,1,1,10.5,21.055,0,449870.606,0,406148.8573,0
s-exist,s,exist, 01/06  08:00:00,5.25,0.42,72576.01538,277.4414727,998789.3016,0.72706493,160.0467406,122.5075005,35.71313859,0.724465692,157.6533899,121.3514708,34.43868858,138.7155619,499376.0228,0.724501401,157.6605035,121.3575078,34.44064357,138.7259108,499413.2788,898.5543313,2.552161528,392.4919019,0,20.20195278,10.89251513,0,10.89239616,0,21.16892248,21.31506136,13.80193994,1,1,10.5,21.055,0,156148.3532,0,406148.8573,6677.252283
s-exist,s,exist, 01/06  09:00:00,7.875,0.42,57024.01208,1170.949172,4215417.019,0.925884486,475.4259804,362.0589003,99.68276711,0.85818054,438.3512855,334.4724931,90.00343407,585.4783745,2107722.148,0.85818054,438.3483499,334.4724931,90.00501794,585.4707975,2107694.871,9302.281645,9.041362611,7287.506333,0,22.10556919,15.21112329,0,15.21093505,0,23.03243134,23.49768238,6.086971143,0.5,1,10.5,21.055,0,15404.5348,0,406148.8573,75857.20164
s-exist,s,exist, 01/06  10:00:00,10.25,0.195,57024.01208,1419.346194,5109646.299,0.872491258,585.2884435,423.0949318,134.3356224,0.753329584,507.760866,365.9750569,113.5213013,709.6786134,2554843.008,0.753329584,507.7558498,365.9750569,113.5259042,709.6675807,2554803.291,18581.32382,12.34614165,9110.779511,0,24.96068787,18.04754369,0,18.04734016,0,23.99478994,25.04102417,5.988210062,0,0,10.5,21.055,0,0,0,406148.8573,569795.7843
s-exist,s,exist, 01/06  11:00:00,12.25,0.195,36288.00769,931.0997274,3351959.019,0.832679152,449.4364407,265.541561,151.7197261,0.660364173,361.6140191,209.6188202,119.1735513,465.5556461,1676000.326,0.660364173,361.6086185,209.6188202,119.1834445,465.5440814,1675958.693,7942.483203,13.40235415,3084.081234,0,26.03078859,18.51633054,0,18.51613,0,23.99986166,24.99274315,5.939023783,0,0,10.5,21.055,0,0,0,406148.8573,514563.6882
s-exist,s,exist, 01/06  12:00:00,13,0.195,36288.00769,1247.620882,4491435.175,0.825248982,638.7106793,459.111546,132.2510081,0.573371947,465.162284,318.3349509,98.98438007,624.1364989,2246891.396,0.572795276,464.7718939,318.0021844,98.93846232,623.4843831,2244543.779,4102.752772,13.2735579,3534.593164,0,26.68589447,19.41061255,0,19.40815565,0,23.99993102,25.36746247,6.886404563,0,0,10.5,21.055,0,0,0,406148.8573,769613.6574
s-exist,s,exist, 01/06  13:00:00,12.375,0.195,36288.00769,926.5517116,3335586.162,0.823595175,584.7116577,446.3561295,89.26451194,0.523990975,399.1105978,283.9656623,65.71750832,481.5045164,1733416.259,0.48443054,376.1994473,263.2701918,63.50978674,445.0471952,1602169.903,2834.156196,10.70184405,2538.580803,0,26.97760876,18.54733713,0,18.40414356,0,23.99992808,25.35609845,6.97545937,0,0,10.5,21.055,0,0,0,406148.8573,738316.5462
s-exist,s,exist, 01/06  14:00:00,12,0.195,36288.00769,575.7313845,2072632.984,0.81147445,449.333238,321.0306955,84.4259492,0.57919287,337.1954397,227.2345736,65.72355934,347.830108,1252188.389,0.387646593,254.5824762,154.6713904,55.68231216,227.9012765,820444.5953,2156.353574,10.24106078,1924.260746,0,26.78726913,18.05317822,0,17.52220203,0,23.99993834,25.20237849,6.739179902,0,0,10.5,21.055,0,0,0,406148.8573,610975.4506
s-exist,s,exist, 01/06  15:00:00,12,0.195,36288.00769,266.3100398,958716.1434,0.799701295,286.4984078,176.2667514,76.89624738,0.716098847,255.1163438,156.2455621,65.12312869,181.335701,652808.5238,0.407496854,174.0329943,87.41211277,52.88298072,84.97433878,305907.6196,1541.419295,10.04685165,1352.840483,0,26.31668324,17.48752336,0,16.98770917,0,23.99994325,24.98347883,6.369969843,0,0,10.5,21.055,0,0,0,406148.8573,453048.2215
s-exist,s,exist, 01/06  16:00:00,12,0.3,36288.00769,12.30719357,44305.89686,0.861076785,138.9299094,65.40754619,54.26572559,0.839899466,128.774923,63.412872,45.73974944,11.42922757,41145.21924,0.648636108,108.4470423,47.27760261,41.55578837,2.292806325,8254.102769,848.4961792,9.046431471,718.363979,0,25.70154176,16.40855358,0,16.31797679,0,23.9999256,24.73468197,5.987460808,0,0,10.5,21.055,0,0,0,406148.8573,297849.3706
s-exist,s,exist, 01/06  17:00:00,11.375,0.525,36288.00769,0,0,0.462154459,7.246139612,1.787271055,4.336638693,0.464108549,6.646430058,1.786723172,3.708232117,0,0,0.416910152,6.306347732,1.570461859,3.58567717,0,0,59.51617121,0.969466231,48.79392483,0,24.85224653,15.30652416,0,15.30529056,0,23.99992339,24.38964037,5.520230064,0,1,10.5,21.055,0,0,0,406148.8573,94301.82968
s-exist,s,exist, 01/06  18:00:00,9.125,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08133191,14.12604552,0,14.12586351,0,23.89173126,24.11996918,5.250529791,0,1,10.5,21.055,0,0,0,406148.8573,6361.101542
s-exist,s,exist, 01/06  19:00:00,6.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43844619,12.72545694,0,12.72526858,0,23.43322757,23.68090666,5.024007864,0.25,1,10.5,21.055,0,45318.07919,0,406148.8573,0
s-exist,s,exist, 01/06  20:00:00,6,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8461184,11.60190933,0,11.60173785,0,22.98531609,23.24452783,5.254241053,1,1,10.5,21.055,0,29320.49734,0,406148.8573,0
s-exist,s,exist, 01/06  21:00:00,6.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39135096,11.53839032,0,11.53823155,0,22.7621879,22.97949812,5.600268886,1,1,10.5,21.055,0,13503.80266,0,406148.8573,0
s-exist,s,exist, 01/06  22:00:00,7.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13534852,12.21948643,0,12.21937044,0,22.70919976,22.86176722,5.752217859,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/06  23:00:00,8,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93822736,12.35272038,0,12.35259092,0,22.46932234,22.62294961,6.184500207,1,1,10.5,21.055,0,12952.81932,0,406148.8573,0
s-exist,s,exist, 01/06  24:00:00,8,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66169602,12.01214829,0,12.01199813,0,22.08743297,22.26704451,7.118357263,1,1,10.5,21.055,0,14151.764,0,406148.8573,0
s-exist,s,exist, 01/07  01:00:00,8,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36447703,11.92790519,0,11.92777119,0,21.76680448,21.95269997,8.197606333,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  02:00:00,8.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11487604,12.53871505,0,12.53863211,0,21.60247399,21.7592438,8.903998025,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  03:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93632549,12.44063794,0,12.44058197,0,21.42799211,21.56209561,9.736695349,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71368761,12.10551361,0,12.10543648,0,21.15004485,21.2931067,11.08286043,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  05:00:00,6.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46746406,11.58884913,0,11.58874331,0,21.00993236,21.09303225,12.19207495,1,1,10.5,21.055,0,150921.9672,0,406148.8573,0
s-exist,s,exist, 01/07  06:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2416293,11.28258546,0,11.28248202,0,21.00025069,20.98246269,12.87317257,1,1,10.5,21.055,0,273243.0485,0,406148.8573,0
s-exist,s,exist, 01/07  07:00:00,7.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.09312446,11.68329824,0,11.6832274,0,21.00001952,20.92392154,13.22739847,1,1,10.5,21.055,0,272080.0777,0,406148.8573,0
s-exist,s,exist, 01/07  08:00:00,8.625,0.51,53136.01126,0,0,0.72706493,22.1668226,9.345313251,11.57763532,0.724465692,20.8304351,9.323726283,10.2142296,0,0,0.724501401,20.8311813,9.324185625,10.21566629,0,0,114.803008,0.337508437,72.10088426,0,20.11630319,12.49602581,0,12.49597413,0,20.99999982,20.95507364,13.08619762,1,1,10.5,21.055,0,114696.6425,0,406148.8573,0
s-exist,s,exist, 01/07  09:00:00,8.375,0.51,72576.01538,40.44719105,145609.8878,0.925884486,83.46155992,27.9862808,48.13068605,0.85818054,72.31182353,25.54869042,39.15053646,20.22369787,72805.31234,0.85818054,72.31240941,25.54869042,39.15746234,20.22349318,72804.57544,1124.524688,6.556573202,963.3779,0,20.41004632,12.83561118,0,12.83555803,0,21.14935221,21.18783017,11.81410924,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  10:00:00,8.625,0.3,72576.01538,617.8732356,2224343.648,0.872491258,305.8928628,160.8596267,125.1894863,0.753329584,260.9667661,137.7471498,102.8634868,308.9395878,1112182.516,0.753329584,260.9641986,137.7471498,102.8730404,308.9336478,1112161.132,8137.866926,11.74827732,3326.871558,0,21.37800689,15.07156451,0,15.07144079,0,21.98889159,22.27177304,7.50905803,1,1,10.5,21.055,0,5121.713316,0,406148.8573,28359.67627
s-exist,s,exist, 01/07  11:00:00,9.625,0.3,53136.01126,1240.990947,4467567.409,0.832679152,561.2615995,363.1067089,160.841616,0.660364173,453.5821378,288.0738245,127.5759978,620.5022495,2233808.098,0.660364173,453.5752841,288.0738245,127.5837883,620.4886975,2233759.311,10927.31207,13.88067679,3820.932105,0,23.72087292,17.70721284,0,17.70702886,0,23.84282822,24.27734062,5.59729073,0,1,10.5,21.055,0,9330.683292,0,406148.8573,171893.3332
s-exist,s,exist, 01/07  12:00:00,10.625,0.3,42768.00906,707.6762359,2547634.449,0.825248982,418.479699,226.7720854,155.1249906,0.573371947,308.9215054,159.2296664,112.3166815,353.9701815,1274292.653,0.572795276,308.7639511,159.1283802,112.2791619,353.7060544,1273341.796,3313.396876,13.54174697,2742.156832,0,25.32558135,16.80559211,0,16.80450476,0,23.9995234,24.49048756,5.827192136,0,1,10.5,21.055,0,0,0,406148.8573,210649.2228
s-exist,s,exist, 01/07  13:00:00,11,0.3,42768.00906,191.8035152,690492.6546,0.823595175,217.7165688,63.15355375,128.0948831,0.523990975,155.2987744,40.24266354,87.74368883,100.542691,361953.6876,0.48443054,149.5673734,37.35322101,84.92170323,91.26082415,328538.9669,1893.063541,12.30803054,1522.938751,0,25.18465341,15.91769299,0,15.8806173,0,24.0107591,24.27430595,5.47650121,0,1,10.5,21.055,0,0,0,406148.8573,38055.8398
