Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 01/07  14:00:00,11,0.3,42768.00906,150.1415018,540509.4065,0.81147445,204.5610587,62.7459194,115.3821089,0.57919287,154.405434,44.06476228,83.10790599,94.06532012,338635.1524,0.387646593,129.597731,30.44547188,71.93841224,56.07618169,201874.2541,1665.066959,11.85844818,1352.362813,0,24.71296674,16.00288001,0,15.84085513,0,23.99786365,24.25229438,5.442526826,0,1,10.5,21.055,0,0,0,406148.8573,24891.3613
s-exist,s,exist, 01/07  15:00:00,11,0.3,42768.00906,0,0,0.799701295,88.33290879,7.882868347,64.79292544,0.716098847,71.15507744,6.764870356,48.13520331,1.684558831,6064.41179,0.407496854,61.49548956,3.636308241,41.61832144,0,0,849.4704343,9.946427551,679.8585308,0,24.23624698,15.44650851,0,15.38250928,0,23.78263749,23.96294614,5.1479209,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  16:00:00,11,0.3,42768.00906,0,0,0.861076785,41.71742504,0.233738232,33.08151979,0.839899466,33.11732287,0.22419812,24.1493713,0,0,0.648636108,31.77604868,0.156496494,22.88387945,0,0,416.5365381,6.25478416,333.0186268,0,23.63882029,15.28315613,0,15.27417767,0,23.43546013,23.60601838,5.012630357,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  17:00:00,10.375,0.3,42768.00906,0,0,0.462154459,2.821617814,0,2.204263366,0.464108549,2.143297406,0,1.500740271,0,0,0.416910152,2.143443001,0,1.501482071,0,0,26.15334926,0,21.10418894,0,23.01756159,14.51644462,0,14.51639125,0,23.01542949,23.16540667,5.263732013,1,1,10.5,21.055,0,29758.67498,0,406148.8573,0
s-exist,s,exist, 01/07  18:00:00,10,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49520937,14.42985497,0,14.42978972,0,22.73457251,22.86719286,5.654130877,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  19:00:00,10,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19401861,14.32865811,0,14.32859355,0,22.61166071,22.70997576,5.923599371,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  20:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02180668,14.039987,0,14.03992661,0,22.5744082,22.61285936,6.061851004,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  21:00:00,8.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89673726,12.90376646,0,12.90366293,0,22.43047498,22.45034969,6.40929345,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/07  22:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63617351,11.62103236,0,11.6209089,0,22.03669625,22.11322064,7.481508413,1,1,10.5,21.055,0,26864.25151,0,406148.8573,0
s-exist,s,exist, 01/07  23:00:00,6.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.19535453,10.65767234,0,10.65753508,0,21.4834416,21.64270187,9.563768137,1,1,10.5,21.055,0,54636.51034,0,406148.8573,0
s-exist,s,exist, 01/07  24:00:00,6.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6867929,10.50992747,0,10.50978464,0,21.05574617,21.22980242,11.90794336,1,1,10.5,21.055,0,100479.932,0,406148.8573,0
s-exist,s,exist, 01/08  01:00:00,5.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.33888931,9.881757252,0,9.881613541,0,21.00112893,21.04341413,12.9937056,1,1,10.5,21.055,0,291881.8243,0,406148.8573,0
s-exist,s,exist, 01/08  02:00:00,5,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08788497,9.393552742,0,9.393406371,0,21.00008106,20.91752564,13.77140175,1,1,10.5,21.055,0,467098.1216,0,406148.8573,0
s-exist,s,exist, 01/08  03:00:00,4.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86407319,9.266903883,0,9.26674497,0,21.0000967,20.8126304,14.47157818,1,1,10.5,21.055,0,584739.5239,0,406148.8573,0
s-exist,s,exist, 01/08  04:00:00,3.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6743136,9.150602366,0,9.150422082,0,21.00014441,20.71614212,15.20582168,1,1,10.5,21.055,0,697198.1075,0,406148.8573,0
s-exist,s,exist, 01/08  05:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49233346,8.588123824,0,8.587952014,0,21.00016041,20.61360709,16.02558102,1,1,10.5,21.055,0,802836.3733,0,406148.8573,0
s-exist,s,exist, 01/08  06:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31931026,7.840703236,0,7.840554684,0,21.00017394,20.51111342,16.84624699,1,1,10.5,21.055,0,914609.5599,0,406148.8573,0
s-exist,s,exist, 01/08  07:00:00,4.875,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.21465759,8.71063957,0,8.710503174,0,21.00016719,20.47856711,17.29267359,1,1,10.5,21.055,0,839082.6907,0,406148.8573,0
s-exist,s,exist, 01/08  08:00:00,6,0.51,53136.01126,395.1649689,1422593.888,0.72706493,194.7160235,166.9100034,25.85672585,0.724465692,192.1040792,165.2705613,24.85654568,197.5758295,711272.9863,0.724501401,192.1127396,165.2787875,24.85763466,197.5891393,711320.9016,1204.683253,1.448321657,449.8244373,0,19.63667549,10.69928425,0,10.69919356,0,21.04898047,20.93878189,14.82371847,1,1,10.5,21.055,0,347096.0768,0,406148.8573,0
s-exist,s,exist, 01/08  09:00:00,7.875,0.51,72576.01538,1504.425868,5415933.123,0.925884486,583.5704179,492.1144058,75.96175606,0.85818054,539.467136,454.9284046,68.91036107,752.2162985,2707978.675,0.85818054,539.4645232,454.9284046,68.91092086,752.209569,2707954.448,12084.86748,6.478934204,9410.839631,0,22.06945151,15.03810452,0,15.03793827,0,23.15635208,23.61134025,6.057377677,0.5,0.75,10.5,21.055,0,22602.61687,0,406148.8573,162198.5611
s-exist,s,exist, 01/08  10:00:00,11.5,0.3,72576.01538,1808.318406,6509946.263,0.872491258,711.7793627,593.9070978,87.02662533,0.753329584,618.4297005,512.4597558,74.91323261,904.1640114,3254990.441,0.753329584,618.425368,512.4597558,74.91389331,904.154395,3254955.822,25289.04508,9.380486207,10779.28897,0,25.2478666,18.65652422,0,18.65634208,0,23.99843272,25.27717137,7.024307514,0,0,10.5,21.055,0,0,0,406148.8573,810849.236
s-exist,s,exist, 01/08  11:00:00,13,0.3,53136.01126,1692.314615,6092332.614,0.832679152,733.3974613,601.8172521,88.50820978,0.660364173,593.0758714,477.337243,72.4119019,846.1630221,3046186.88,0.660364173,593.0703488,477.337243,72.41240524,846.1515928,3046145.734,15330.69104,10.43635797,3736.258419,0,26.77590709,19.3086772,0,19.30849562,0,23.99973736,25.5503116,7.698854778,0,0,10.5,21.055,0,0,0,406148.8573,975813.1429
s-exist,s,exist, 01/08  12:00:00,14.25,0.3,42768.00906,1382.731683,4977834.059,0.825248982,697.2267401,556.8867865,90.23731526,0.573371947,506.7087108,387.4899675,68.8183981,691.7088551,2490151.878,0.572795276,506.2972893,387.1209032,68.78308363,691.0228278,2487682.18,3572.299295,10.79123562,3236.043735,0,27.15432432,19.84311252,0,19.84060852,0,23.99976481,25.57761574,7.682751946,0,0,10.5,21.055,0,0,0,406148.8573,966945.1622
s-exist,s,exist, 01/08  13:00:00,15.625,0.3,42768.00906,1018.09928,3665157.407,0.823595175,602.4055897,465.2260274,86.41102385,0.523990975,410.7478712,295.9918137,63.66595977,527.781195,1900012.302,0.48443054,387.1056934,274.5307123,61.49249027,490.3180847,1765145.105,2842.692594,10.38042624,2564.23687,0,27.152448,20.55919375,0,20.41788217,0,23.99980399,25.5166258,7.443411907,0,0,10.5,21.055,0,0,0,406148.8573,907279.3639
s-exist,s,exist, 01/08  14:00:00,17.25,0.3,42768.00906,695.8597914,2505095.249,0.81147445,462.4932413,340.9593015,76.06886002,0.57919287,347.0875442,241.6712514,59.63122886,409.5565999,1474403.76,0.387646593,261.2248281,164.048581,51.39875287,286.3031915,1030691.489,2110.591223,9.572747061,1906.186678,0,27.01924037,21.38840182,0,20.86802529,0,23.99982873,25.39622337,7.050484996,0,0,10.5,21.055,0,0,0,406148.8573,830435.3741
s-exist,s,exist, 01/08  15:00:00,18,0.3,42768.00906,401.9573422,1447046.432,0.799701295,305.7765869,204.9148717,65.65084167,0.716098847,273.8545758,181.8103863,56.51490702,253.7457646,913484.7524,0.407496854,182.8908532,101.8443802,45.52472305,148.2115777,533561.6796,1477.225881,9.082770232,1322.661345,0,26.69698338,21.33459058,0,20.81437456,0,23.99985124,25.20777795,6.502157546,0,0,10.5,21.055,0,0,0,406148.8573,708058.8178
s-exist,s,exist, 01/08  16:00:00,17.375,0.3,42768.00906,62.99266769,226773.6037,0.861076785,144.500191,79.27713394,46.0260934,0.839899466,136.2160979,76.86367987,39.89262637,37.74613358,135886.0809,0.648636108,113.289402,57.32438266,36.51144521,25.53574013,91928.66446,776.4080194,8.221123649,671.6806885,0,26.18828321,19.83780645,0,19.74725208,0,23.99989058,24.94750736,5.89113025,0,0,10.5,21.055,0,0,0,406148.8573,534553.0568
s-exist,s,exist, 01/08  17:00:00,14.5,0.3,42768.00906,0,0,0.462154459,6.40596025,2.177350055,3.190616493,0.464108549,5.985206895,2.176682595,2.749148422,0,0,0.416910152,5.630870674,1.913221391,2.65950679,0,0,47.98476922,0.635322293,39.82139939,0,25.35973059,17.32312673,0,17.32218799,0,23.99989147,24.55430237,5.339665084,0,0.5,10.5,21.055,0,0,0,406148.8573,244067.2348
s-exist,s,exist, 01/08  18:00:00,11.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53780689,15.24636942,0,15.24619654,0,24.00725963,24.30615049,5.166873756,0,1,10.5,21.055,0,0,0,406148.8573,70431.82861
s-exist,s,exist, 01/08  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92397195,13.86992914,0,13.86977423,0,23.93738549,24.10664545,5.05052808,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/08  20:00:00,9.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44763996,13.12765423,0,13.12749859,0,23.68875526,23.83453843,5.015239883,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/08  21:00:00,7.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07762276,12.1785155,0,12.17835098,0,23.39022368,23.53816356,5.186192471,0.5,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/08  22:00:00,7.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69450831,11.85254861,0,11.85238796,0,23.06436751,23.22638151,5.606577999,1,1,10.5,21.055,0,13214.44391,0,406148.8573,0
s-exist,s,exist, 01/08  23:00:00,7.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29562595,11.6436319,0,11.64346751,0,22.6344556,22.83802142,6.543058897,1,1,10.5,21.055,0,35347.20583,0,406148.8573,0
s-exist,s,exist, 01/08  24:00:00,6.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84657456,11.00834878,0,11.00817569,0,22.09980847,22.35252098,8.277719843,1,1,10.5,21.055,0,48044.92738,0,406148.8573,0
s-exist,s,exist, 01/09  01:00:00,5.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38676206,10.75637244,0,10.75617811,0,21.66583107,21.93401893,10.26546277,1,1,10.5,21.055,0,28079.01244,0,406148.8573,0
s-exist,s,exist, 01/09  02:00:00,4.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93610194,9.462714596,0,9.462540307,0,21.2062949,21.47732219,12.9416401,1,1,10.5,21.055,0,61361.64158,0,406148.8573,0
s-exist,s,exist, 01/09  03:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47974033,8.976274639,0,8.976105097,0,21.00664017,21.17864661,14.88115516,1,1,10.5,21.055,0,251284.2345,0,406148.8573,0
s-exist,s,exist, 01/09  04:00:00,5.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.17602388,9.493658773,0,9.493495354,0,21.00014984,21.0593917,15.7311071,1,1,10.5,21.055,0,310595.9378,0,406148.8573,0
s-exist,s,exist, 01/09  05:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04022759,10.22925911,0,10.22909972,0,21.00004045,20.98168511,16.35317514,1,1,10.5,21.055,0,302295.6595,0,406148.8573,0
s-exist,s,exist, 01/09  06:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99820367,10.54676488,0,10.54660063,0,21.00004461,20.91282092,16.89489868,1,1,10.5,21.055,0,334142.3266,0,406148.8573,0
s-exist,s,exist, 01/09  07:00:00,5.75,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00088546,10.3698339,0,10.36964126,0,21.00003042,20.86587191,17.30116487,1,1,10.5,21.055,0,333637.3822,0,406148.8573,0
s-exist,s,exist, 01/09  08:00:00,6.875,0.42,72576.01538,405.0187164,1458067.379,0.72706493,192.3272667,164.1692539,26.20395707,0.724465692,189.7081199,162.5427317,25.1829794,202.502936,729010.5694,0.724501401,189.7166579,162.5508231,25.18409669,202.5157804,729056.8095,1196.15607,1.524842854,449.6007996,0,20.34760448,11.85019268,0,11.85007013,0,21.26958067,21.40059767,14.1602995,1,1,10.5,21.055,0,117870.4279,0,406148.8573,8877.585177
s-exist,s,exist, 01/09  09:00:00,11.125,0.42,57024.01208,1532.43514,5516766.504,0.925884486,576.5472395,483.2709968,77.82143003,0.85818054,532.9406362,446.8300836,70.51487484,766.2210789,2758395.884,0.85818054,532.937968,446.8300836,70.51553897,766.214061,2758370.62,11917.86171,6.776749829,9258.556769,0,22.7149965,17.22398662,0,17.22380622,0,23.49705565,24.11613655,5.670279363,0.25,0.5,10.5,21.055,0,13546.20537,0,406148.8573,242012.1951
s-exist,s,exist, 01/09  10:00:00,15.5,0.195,57024.01208,1850.189009,6660680.431,0.872491258,693.9698626,572.0622795,91.48250394,0.753329584,602.8406565,493.5596022,78.62712578,925.0996775,3330358.839,0.753329584,602.8361656,493.5596022,78.62804865,925.0893312,3330321.592,24550.84081,9.92218926,10502.4041,0,25.75634976,21.99565666,0,21.99543028,0,23.99826376,25.53466246,6.882506513,0,0,10.5,21.055,0,0,0,406148.8573,973540.1545
s-exist,s,exist, 01/09  11:00:00,14.5,0.195,36288.00769,1741.035963,6267729.467,0.832679152,727.1633125,592.8650346,91.37108737,0.660364173,588.1675818,470.2764063,74.6971066,870.5240484,3133886.574,0.660364173,588.1619167,470.2764063,74.69775479,870.5119147,3133842.893,15259.0262,10.72483653,3772.414307,0,27.4202827,21.70293815,0,21.702717,0,23.99986537,25.78333327,7.617885015,0,0,10.5,21.055,0,0,0,406148.8573,1111591.345
s-exist,s,exist, 01/09  12:00:00,16.125,0.195,36288.00769,1427.75046,5139901.657,0.825248982,685.679956,541.0730024,95.00917057,0.573371947,498.7617166,376.4368256,72.4066739,714.2157279,2571176.621,0.572795276,498.3568104,376.075586,72.37058767,713.5347324,2568725.037,3643.209345,11.23377074,3276.31224,0,27.99479248,22.39083411,0,22.38770306,0,23.9999464,25.79889069,7.858162207,0,0,10.5,21.055,0,0,0,406148.8573,1101647.111
s-exist,s,exist, 01/09  13:00:00,17.375,0.195,36288.00769,1066.343572,3838836.86,0.823595175,600.8924324,463.3419731,86.7151367,0.523990975,409.8423595,294.7913503,63.89232705,552.0460058,1987365.621,0.48443054,386.1873528,273.3109396,61.72538058,514.2975665,1851471.239,2856.852696,10.41291723,2575.596046,0,28.09395021,22.50325367,0,22.33961094,0,23.9999301,25.72736409,7.788910813,0,0,10.5,21.055,0,0,0,406148.8573,1041413.622
s-exist,s,exist, 01/09  14:00:00,17.625,0.195,36288.00769,711.641873,2561910.743,0.81147445,466.054967,345.5478218,74.55484867,0.57919287,349.6078319,244.8419826,58.50211952,418.137196,1505293.906,0.387646593,262.9409802,166.3071501,50.37746763,293.504677,1056616.837,2112.835398,9.431923329,1913.399894,0,27.83706403,21.96467834,0,21.41689315,0,23.99992873,25.5541802,7.381265768,0,0,10.5,21.055,0,0,0,406148.8573,918572.8055
s-exist,s,exist, 01/09  15:00:00,18.625,0.195,36288.00769,416.8805585,1500770.011,0.799701295,305.7493952,204.1357011,66.20425973,0.716098847,273.9132851,181.2017346,56.97988179,261.2098843,940355.5834,0.407496854,183.2495153,101.6109358,45.91453367,155.6706742,560414.4271,1491.426201,9.139685228,1334.383329,0,27.21641312,21.99046931,0,21.44269775,0,23.99991686,25.34022343,6.835017731,0,0,10.5,21.055,0,0,0,406148.8573,783695.4232
s-exist,s,exist, 01/09  16:00:00,19,0.3,36288.00769,90.78163949,326813.9022,0.861076785,148.1347105,83.77926747,44.58995804,0.839899466,140.0881107,81.23696454,38.83565947,51.88709185,186793.5307,0.648636108,116.1065803,60.62221548,35.47479226,38.89454764,140020.3715,772.9335477,8.062808893,671.3678195,0,26.55670868,21.23563415,0,21.13136038,0,23.99990546,25.09302097,6.235984616,0,0,10.5,21.055,0,0,0,406148.8573,641400.7669
s-exist,s,exist, 01/09  17:00:00,19.5,0.525,36288.00769,0,0,0.462154459,6.921079143,2.322743137,3.540181582,0.464108549,6.558554006,2.322031107,3.158011907,0,0,0.416910152,6.166041442,2.040977217,3.047826426,0,0,50.88178281,0.704681527,42.37828491,0,25.78209156,20.82762671,0,20.82588037,0,23.99988128,24.77098532,5.596135607,0,0,10.5,21.055,0,0,0,406148.8573,472192.0765
s-exist,s,exist, 01/09  18:00:00,18.9875,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.1595629,20.45078042,0,20.45054678,0,23.99987375,24.60123694,5.344707873,0,0.25,10.5,21.055,0,0,0,406148.8573,398178.7597
s-exist,s,exist, 01/09  19:00:00,18.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.78784149,20.02402321,0,20.02379409,0,23.99989172,24.4924742,5.222572029,0,1,10.5,21.055,0,0,0,406148.8573,331675.3526
s-exist,s,exist, 01/09  20:00:00,18.1125,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.56325415,19.78876764,0,19.78852755,0,23.99987447,24.41626741,5.160477611,0,1,10.5,21.055,0,0,0,406148.8573,301722.5416
s-exist,s,exist, 01/09  21:00:00,17.25,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4292417,19.21505723,0,19.2148143,0,23.9998574,24.35151973,5.116996893,0,1,10.5,21.055,0,0,0,406148.8573,275734.8711
s-exist,s,exist, 01/09  22:00:00,16.05,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29060888,18.40124793,0,18.4010163,0,23.99985191,24.27698623,5.078576143,0,1,10.5,21.055,0,0,0,406148.8573,228200.9113
s-exist,s,exist, 01/09  23:00:00,16.0375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06786804,18.35252243,0,18.35228878,0,23.99987355,24.19650854,5.04904083,0,1,10.5,21.055,0,0,0,406148.8573,152079.8187
s-exist,s,exist, 01/09  24:00:00,15.55,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84684176,17.94318406,0,17.9429587,0,23.99990857,24.10606687,5.02417998,0,1,10.5,21.055,0,0,0,406148.8573,81482.30753
s-exist,s,exist, 01/10  01:00:00,15.5375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67609025,17.98469144,0,17.98448061,0,23.99993,24.04084885,5.012260853,0,1,10.5,21.055,0,0,0,406148.8573,56294.55947
s-exist,s,exist, 01/10  02:00:00,15.675,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56054826,18.13358462,0,18.13337858,0,23.99993899,23.99314052,5.007095527,0,1,10.5,21.055,0,0,0,406148.8573,44335.94221
s-exist,s,exist, 01/10  03:00:00,15.475,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47788754,17.97611104,0,17.97590791,0,24.00910773,23.94508022,5.003284871,0,1,10.5,21.055,0,0,0,406148.8573,19199.80894
s-exist,s,exist, 01/10  04:00:00,15.2125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40371116,17.75341981,0,17.75320191,0,24.04443118,23.91217405,5.002665621,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/10  05:00:00,14.975,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3053027,17.39619815,0,17.39598527,0,23.935519,23.79746873,5.005514415,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/10  06:00:00,14.0875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16625232,16.8021221,0,16.80191075,0,23.70991522,23.60959778,5.073885834,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/10  07:00:00,13.475,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05530905,16.5270041,0,16.52678566,0,23.68110068,23.55674874,5.095841185,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/10  08:00:00,13.275,0.42,72576.01538,370.5164621,1333859.263,0.72706493,161.2488172,124.8444501,34.51567809,0.724465692,158.5864955,123.3499468,33.31275599,185.2531692,666911.4092,0.724501401,158.5936937,123.3561045,33.31462691,185.2632929,666947.8543,965.4183409,2.344511436,405.4880717,0,23.34598618,17.54599424,0,17.54583917,0,23.87438478,24.00397426,5.130519637,0,1,10.5,21.055,0,0,0,406148.8573,92793.75764
s-exist,s,exist, 01/10  09:00:00,13.6375,0.42,57024.01208,1510.180436,5436649.568,0.925884486,551.4614648,448.1512573,88.19414692,0.85818054,509.3138997,414.0147409,80.02580654,755.0940969,2718338.749,0.85818054,509.3111289,414.0147409,80.02675669,755.0863388,2718310.82,11103.07457,7.748096191,8744.792879,0,25.22877536,20.77850811,0,20.77828531,0,23.99638704,25.31790737,7.066090405,0,0,10.5,21.055,0,0,0,406148.8573,729383.5799
s-exist,s,exist, 01/10  10:00:00,14.65,0.195,57024.01208,1846.41722,6647101.993,0.872491258,692.7637379,569.3209065,92.95654799,0.753329584,601.9331585,491.3927621,79.81828782,923.213972,3323570.299,0.753329584,601.9286018,491.3927621,79.81930996,923.2032483,3323531.694,24569.54871,10.05674091,10695.52196,0,27.49867726,23.00352099,0,23.00326945,0,23.99973581,26.15728117,9.954037225,0,0,10.5,21.055,0,0,0,406148.8573,1311079.152
s-exist,s,exist, 01/10  11:00:00,15.2875,0.195,36288.00769,1618.172591,5825421.329,0.832679152,691.4360747,536.3254156,113.7597714,0.660364173,559.4776865,425.4007047,92.3865328,809.0929999,2912734.8,0.660364173,559.4710123,425.4007047,92.38789143,809.0795915,2912686.529,14359.27515,12.26150972,3952.784746,0,28.63755096,21.49530517,0,21.49510351,0,23.99984938,26.17857898,10.07727473,0,0,10.5,21.055,0,0,0,406148.8573,1334629.841
s-exist,s,exist, 01/10  12:00:00,15.9,0.195,36288.00769,1325.437769,4771575.967,0.825248982,664.9748939,505.48592,111.181632,0.573371947,484.2596544,351.767508,83.81036448,663.0407346,2386946.644,0.572795276,483.8727332,351.4351762,83.76463301,662.3970342,2384629.323,3834.331366,12.22840853,3385.16811,0,28.46314146,21.07109588,0,21.06876244,0,23.99987426,26.08291514,9.741970983,0,0,10.5,21.055,0,0,0,406148.8573,1258768.158
s-exist,s,exist, 01/10  13:00:00,16.075,0.195,36288.00769,938.2093546,3377553.677,0.823595175,569.1395341,415.3555679,105.3092472,0.523990975,389.501082,264.2691301,76.35534007,486.5295775,1751506.479,0.48443054,367.4175086,245.0566005,73.49380368,451.6797772,1626047.198,3010.90522,11.64598618,2651.234928,0,27.89833086,20.51818827,0,20.39920136,0,23.99988716,25.88999136,9.024460387,0,0,10.5,21.055,0,0,0,406148.8573,1112958.09
s-exist,s,exist, 01/10  14:00:00,15.8125,0.195,36288.00769,615.6436257,2216317.052,0.81147445,436.3769287,295.3062985,97.45908623,0.57919287,327.8001186,208.4488218,75.29960582,363.6709064,1309215.263,0.387646593,250.6518566,142.6589728,63.95160511,251.9727193,907101.7893,2287.416778,10.97623551,2013.93304,0,27.37578185,20.36338348,0,19.9086059,0,23.99988118,25.67417661,8.245485344,0,0,10.5,21.055,0,0,0,406148.8573,956145.8988
s-exist,s,exist, 01/10  15:00:00,16.2,0.195,36288.00769,284.6394532,1024702.031,0.799701295,251.0429715,135.1617105,85.08799032,0.716098847,222.1367895,119.8951588,70.94003083,182.5606412,657218.3082,0.407496854,155.8195376,67.27525965,57.25470325,102.078812,367483.7233,1512.867075,10.49302533,1303.953641,0,26.82781989,20.08339824,0,19.67997326,0,23.99991267,25.38778082,7.34622804,0,0,10.5,21.055,0,0,0,406148.8573,765706.653
s-exist,s,exist, 01/10  16:00:00,16.3125,0.3,36288.00769,51.66636904,185998.9286,0.861076785,135.7275961,61.5109464,54.93024077,0.839899466,125.6113421,59.65656451,46.29505389,31.89910452,114836.7763,0.648636108,106.3356733,44.57188315,42.11289773,20.75077642,74702.79509,849.0095383,9.017916486,718.797647,0,26.29492994,19.48950348,0,19.40104599,0,23.99989429,25.14152669,6.658329132,0,0,10.5,21.055,0,0,0,406148.8573,617697.5978
s-exist,s,exist, 01/10  17:00:00,15.45,0.525,36288.00769,0,0,0.462154459,7.156947076,1.737624637,4.274875873,0.464108549,6.562615082,1.737091973,3.651785311,0,0,0.416910152,6.237488194,1.526837918,3.538209467,0,0,59.30274068,0.955668118,48.67911416,0,25.58642837,18.39862772,0,18.39737535,0,23.99987752,24.79323267,5.899104529,0,0,10.5,21.055,0,0,0,406148.8573,405407.7848
s-exist,s,exist, 01/10  18:00:00,12.5,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.92125922,16.28778054,0,16.28759698,0,23.99989356,24.54505213,5.511037012,0,0.5,10.5,21.055,0,0,0,406148.8573,231890.8987
s-exist,s,exist, 01/10  19:00:00,10.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.34927367,14.47934547,0,14.47918618,0,23.99995098,24.35098249,5.267753256,0,1,10.5,21.055,0,0,0,406148.8573,78232.62783
s-exist,s,exist, 01/10  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88422804,14.53559847,0,14.53542554,0,23.99995414,24.23831542,5.153318562,0,1,10.5,21.055,0,0,0,406148.8573,29631.06863
s-exist,s,exist, 01/10  21:00:00,8.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5980827,13.54200253,0,13.54183255,0,23.92736071,24.08970586,5.063724465,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/10  22:00:00,7.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29009737,12.79525478,0,12.79508183,0,23.62693326,23.79913911,5.01857707,0,1,10.5,21.055,0,13565.44318,0,406148.8573,0
s-exist,s,exist, 01/10  23:00:00,7,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87672836,12.76090076,0,12.76071102,0,23.21036694,23.42666705,5.292617115,0.75,1,10.5,21.055,0,31008.85524,0,406148.8573,0
s-exist,s,exist, 01/10  24:00:00,7.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4585178,12.95012462,0,12.94992705,0,22.84090904,23.07093789,5.88400188,1,1,10.5,21.055,0,15099.06,0,406148.8573,0
s-exist,s,exist, 01/11  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14151434,13.08218682,0,13.08199626,0,22.56888105,22.78626265,6.593678098,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  02:00:00,8,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87855975,12.57021325,0,12.57004658,0,22.28444237,22.48795929,7.51652964,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  03:00:00,10.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.65065235,13.76400536,0,13.76383969,0,22.25027087,22.38030071,7.862071068,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  04:00:00,9.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61173801,13.43958511,0,13.43939899,0,22.17583725,22.26267145,8.263371634,1,1,10.5,21.055,0,16043.98059,0,406148.8573,0
s-exist,s,exist, 01/11  05:00:00,6.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39272913,11.94224163,0,11.94205394,0,21.65528489,21.82755159,10.10346313,1,1,10.5,21.055,0,35408.9438,0,406148.8573,0
s-exist,s,exist, 01/11  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95780068,10.78146488,0,10.78129433,0,21.18615146,21.39466179,12.4244023,1,1,10.5,21.055,0,29610.40161,0,406148.8573,0
s-exist,s,exist, 01/11  07:00:00,6.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61203471,11.26695454,0,11.26676991,0,21.08497181,21.24116503,13.30124341,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  08:00:00,5.75,0.42,72576.01538,275.1706973,990614.5104,0.72706493,154.0545423,113.6335204,38.45680609,0.724465692,151.5171301,112.5474066,36.96095285,137.5805235,495289.8846,0.724501401,151.5239125,112.5530066,36.96318929,137.5901738,495324.6258,917.9367278,3.011152138,421.7064689,0,20.7980565,12.36434173,0,12.36420597,0,21.41028141,21.6837707,11.04362199,1,1,10.5,21.055,0,0,0,406148.8573,6227.447134
s-exist,s,exist, 01/11  09:00:00,6.875,0.42,57024.01208,1114.082143,4010695.715,0.925884486,467.2409844,352.7588648,100.4041972,0.85818054,430.2367024,325.6417464,90.30843637,557.0445869,2005360.513,0.85818054,430.2339557,325.6417464,90.31062429,557.0375561,2005335.202,9201.137856,9.363241954,7299.705645,0,22.61077737,14.58938925,0,14.5892176,0,23.17186229,23.7090152,5.634188423,0.5,0.75,10.5,21.055,0,11145.34309,0,406148.8573,83040.05082
s-exist,s,exist, 01/11  10:00:00,10.5,0.195,57024.01208,1629.943313,5867795.926,0.872491258,647.888796,499.1049524,119.3062921,0.753329584,562.5396771,430.8291535,101.9163633,814.9773068,2933918.304,0.753329584,562.5343913,430.8291535,101.9185674,814.9660061,2933877.622,21980.1887,11.72547631,9921.368819,0,25.34888263,19.15987178,0,19.15967464,0,23.99550507,25.31701961,6.969741559,0,0,10.5,21.055,0,0,0,406148.8573,741557.4617
s-exist,s,exist, 01/11  11:00:00,12.625,0.195,36288.00769,1333.101191,4799164.289,0.832679152,588.4393008,406.2051616,144.6318957,0.660364173,477.0925223,323.2790614,115.6929872,666.5577247,2399607.809,0.660364173,477.0854372,323.2790614,115.6981615,666.5434667,2399556.48,12597.31831,13.71088479,3972.821569,0,26.9023334,20.06846908,0,20.0682593,0,23.99985563,25.47404708,7.433771608,0,0,10.5,21.055,0,0,0,406148.8573,857110.3274
s-exist,s,exist, 01/11  12:00:00,12.375,0.195,36288.00769,885.191205,3186688.338,0.825248982,493.6025629,290.779462,162.2170728,0.573371947,361.6900839,201.3916461,118.9631068,442.8517224,1594266.201,0.572795276,361.3833644,201.1551668,118.9101194,442.3394826,1592422.137,3711.651111,13.76415077,3097.701377,0,27.18767455,18.30715823,0,18.30520604,0,23.99991898,25.30527378,7.009063203,0,0,10.5,21.055,0,0,0,406148.8573,695987.457
s-exist,s,exist, 01/11  13:00:00,12.625,0.195,36288.00769,933.96263,3362265.468,0.823595175,569.2637437,394.5068419,124.815382,0.523990975,391.1957589,250.9469587,89.77824896,484.8242096,1745367.155,0.48443054,369.0453648,231.980528,86.60680055,449.1384204,1616898.313,3319.585725,12.54895581,2867.100086,0,27.04549547,19.4936229,0,19.32861162,0,23.99990312,25.43985528,7.430458921,0,0,10.5,21.055,0,0,0,406148.8573,778225.5638
s-exist,s,exist, 01/11  14:00:00,14.875,0.195,36288.00769,663.6557337,2389160.641,0.81147445,457.6745689,325.2416998,86.77262564,0.57919287,343.9002519,230.4219512,67.44271725,392.9024018,1414448.647,0.387646593,259.9338257,156.5429524,57.36416909,270.7533319,974711.9948,2237.61897,10.27740915,1998.196142,0,27.10180063,20.47969551,0,19.90587512,0,23.9999094,25.37717644,7.240861616,0,0,10.5,21.055,0,0,0,406148.8573,764494.2449
s-exist,s,exist, 01/11  15:00:00,13.5,0.195,36288.00769,303.8387001,1093819.32,0.799701295,297.4690113,186.7789203,75.53567195,0.716098847,265.7331031,165.812428,64.37426428,201.7383405,726258.0256,0.407496854,180.9169533,93.02424531,52.35557024,102.1003596,367561.2947,1583.765739,9.844755758,1399.971626,0,26.85223574,18.27632809,0,17.78536469,0,23.99989008,25.12467125,6.569706773,0,0,10.5,21.055,0,0,0,406148.8573,566255.1164
s-exist,s,exist, 01/11  16:00:00,12,0.3,36288.00769,10.03230861,36116.31101,0.861076785,146.7918092,79.14353348,47.49004692,0.839899466,138.008819,76.74624599,40.81968883,10.08770995,36315.75582,0.648636108,115.1737133,57.29024648,37.44731659,1.76049369,6337.777285,826.836167,8.475598155,713.6546853,0,26.03377756,16.51545288,0,16.4204774,0,23.99992604,24.83412566,6.10490479,0,0,10.5,21.055,0,0,0,406148.8573,357494.0179
s-exist,s,exist, 01/11  17:00:00,10.75,0.525,36288.00769,0,0,0.462154459,6.651898599,2.205719437,3.334440539,0.464108549,6.204987583,2.20504328,2.865388546,0,0,0.416910152,5.848353812,1.938149357,2.776970634,0,0,52.05902592,0.752926509,43.17460874,0,25.01658281,14.80498912,0,14.80409441,0,23.99990006,24.44902747,5.57527337,0,0.75,10.5,21.055,0,0,0,406148.8573,110033.4298
s-exist,s,exist, 01/11  18:00:00,9.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16414834,13.87409588,0,13.87400522,0,23.96186834,24.20924146,5.348773149,0,1,10.5,21.055,0,0,0,406148.8573,7588.711924
s-exist,s,exist, 01/11  19:00:00,8.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53942641,13.08973262,0,13.08959893,0,23.63831053,23.87087818,5.075404499,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  20:00:00,8.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08280124,13.06457031,0,13.06445526,0,23.40593473,23.60561024,5.00247521,0.25,1,10.5,21.055,0,12662.47297,0,406148.8573,0
s-exist,s,exist, 01/11  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84127091,13.30720462,0,13.30709346,0,23.34626393,23.48602945,5.012924815,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69706035,13.14340309,0,13.14326027,0,23.25219434,23.35016185,5.051692231,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/11  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46769054,12.97576266,0,12.97561099,0,22.93582296,23.06135399,5.279598793,1,1,10.5,21.055,0,15522.92727,0,406148.8573,0
s-exist,s,exist, 01/11  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1538383,12.8586443,0,12.85849374,0,22.56131138,22.71744244,5.781686871,1,1,10.5,21.055,0,13911.2186,0,406148.8573,0
s-exist,s,exist, 01/12  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85601755,12.99988859,0,12.99979567,0,22.27028062,22.43241208,6.363974248,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60744674,13.14810563,0,13.14804941,0,22.05901335,22.20667242,6.941080281,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  03:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40065701,13.62483599,0,13.62477738,0,21.92801115,22.04539223,7.402894677,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.25612165,13.46658513,0,13.46652564,0,21.77948962,21.87601692,7.975665305,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06437747,13.05786445,0,13.05777965,0,21.5236907,21.63047813,8.994813428,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  06:00:00,8.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82994083,12.22594623,0,12.22580955,0,21.24134107,21.35576548,10.40824119,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  07:00:00,7.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61395502,11.44837055,0,11.44822711,0,21.05542105,21.15141757,11.68848802,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  08:00:00,7.625,0.42,72576.01538,181.3506078,652862.1881,0.72706493,118.6828413,80.21031681,36.67232202,0.724465692,116.4311764,79.48901937,35.09334937,90.67107749,326415.879,0.724501401,116.4362969,79.49297137,35.0956677,90.6795303,326446.3091,633.8832245,2.997988302,320.673468,0,20.68933787,12.67179785,0,12.67174673,0,21.28327592,21.47502839,10.37086685,1,1,10.5,21.055,0,0,0,406148.8573,13630.30929
s-exist,s,exist, 01/12  09:00:00,8.625,0.42,57024.01208,888.3025412,3197889.148,0.925884486,373.219669,254.0186147,106.6495204,0.85818054,342.387773,234.2024846,95.38937841,444.1540816,1598954.694,0.85818054,342.3852698,234.2024846,95.39265631,444.1484597,1598934.455,6845.085396,9.813109206,5463.890268,0,22.08210917,16.00971399,0,16.00960439,0,22.79420349,23.1805572,5.726683826,0.75,1,10.5,21.055,0,7267.511783,0,406148.8573,44891.25916
s-exist,s,exist, 01/12  10:00:00,9,0.195,57024.01208,1509.841414,5435429.091,0.872491258,612.9430415,458.0509387,125.7117966,0.753329584,530.9380731,394.6447163,106.7491868,754.9259161,2717733.298,0.753329584,530.9330585,394.6447163,106.7527799,754.915498,2717695.793,20506.79641,12.25348606,8825.525466,0,24.83858034,18.19979215,0,18.19962625,0,23.99197671,25.00135927,7.096751956,0,0,10.5,21.055,0,0,0,406148.8573,560002.3969
s-exist,s,exist, 01/12  11:00:00,10.0625,0.195,36288.00769,1633.574136,5880866.89,0.832679152,712.9103404,568.6852062,101.4097918,0.660364173,576.6381071,450.7100278,82.80805431,816.7933541,2940456.075,0.660364173,576.6319843,450.7100278,82.80913919,816.780782,2940410.815,14854.78391,11.54518827,3927.871972,0,26.85953808,19.12258495,0,19.12239015,0,23.99967863,25.51747065,8.496231382,0,0,10.5,21.055,0,0,0,406148.8573,927129.4875
s-exist,s,exist, 01/12  12:00:00,11.5125,0.195,36288.00769,1366.69812,4920113.233,0.825248982,694.562374,551.313222,92.59679242,0.573371947,505.0632926,383.454644,70.64620593,683.7010322,2461323.716,0.572795276,504.6506538,383.0842756,70.61127102,682.9970879,2458789.517,3672.076123,11.00605404,3317.418684,0,27.65362936,19.57617666,0,19.5728061,0,23.99988609,25.62146901,8.770964999,0,0,10.5,21.055,0,0,0,406148.8573,965941.7613
s-exist,s,exist, 01/12  13:00:00,12,0.195,36288.00769,966.3579573,3478888.646,0.823595175,609.7172478,475.2200016,82.46005308,0.523990975,415.518836,302.3465213,60.83201433,502.3367582,1808412.329,0.48443054,391.426709,280.3468194,58.74675959,464.0211991,1670476.317,2858.768631,10.02854814,2595.787083,0,27.7738483,18.58158519,0,18.4315501,0,24.00026455,25.528556,8.415727299,0,0,10.5,21.055,0,0,0,406148.8573,871002.1464
s-exist,s,exist, 01/12  14:00:00,12,0.195,36288.00769,591.406026,2129061.694,0.81147445,472.0761767,351.8094355,73.13176671,0.57919287,354.2060907,249.3129748,57.45368398,358.7741723,1291587.02,0.387646593,266.1828196,169.2997051,49.45088495,232.6318537,837474.6734,2147.438265,9.285597809,1951.232259,0,27.28412027,17.60125419,0,17.09809843,0,24.00034996,25.33080974,7.784792722,0,0,10.5,21.055,0,0,0,406148.8573,718641.9783
s-exist,s,exist, 01/12  15:00:00,12,0.195,36288.00769,274.1653994,986995.4377,0.799701295,309.7468657,209.2272305,64.06933442,0.716098847,277.7151511,185.6763976,55.2772446,190.1280081,684460.8291,0.407496854,185.7514307,104.0636179,44.9336659,84.03739129,302534.6086,1513.848817,9.012558264,1359.114394,0,26.45711934,17.02983706,0,16.53742472,0,24.00035956,25.08102884,7.06319885,0,0,10.5,21.055,0,0,0,406148.8573,534802.4705
s-exist,s,exist, 01/12  16:00:00,12,0.3,36288.00769,7.914288301,28491.43788,0.861076785,147.9267007,83.39046283,44.39096558,0.839899466,139.9874276,80.85599388,38.73705987,8.21393969,29570.18288,0.648636108,116.1079386,60.32041048,35.39904715,0.592181555,2131.853597,791.8793897,8.148168068,688.0573935,0,25.68415945,16.44028332,0,16.34341415,0,24.00031241,24.81803102,6.440981272,0,0,10.5,21.055,0,0,0,406148.8573,365099.7307
s-exist,s,exist, 01/12  17:00:00,11.375,0.525,36288.00769,0,0,0.462154459,6.869277877,2.3014661,3.47922167,0.464108549,6.511779406,2.300760593,3.102008673,0,0,0.416910152,6.128982271,2.022281243,2.999006446,0,0,52.44456721,0.74374234,43.70717097,0,24.85847888,15.34298705,0,15.34195907,0,24.00015399,24.45753775,5.79116866,0,0.75,10.5,21.055,0,0,0,406148.8573,138724.0043
s-exist,s,exist, 01/12  18:00:00,11,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.15587084,14.98111997,0,14.98103381,0,24.00005151,24.26462021,5.549860378,0,1,10.5,21.055,0,0,0,406148.8573,54331.87713
s-exist,s,exist, 01/12  19:00:00,10.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70074547,14.6213015,0,14.62124704,0,23.94618926,24.11185243,5.386571852,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3901761,14.37142814,0,14.37132802,0,23.75763973,23.90249243,5.174076515,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  21:00:00,8.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15123777,13.18930326,0,13.18915631,0,23.52779594,23.65877976,5.037351215,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/12  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85698443,12.95815337,0,12.95798023,0,23.27386236,23.40644358,5.020158408,1,1,10.5,21.055,0,14087.80826,0,406148.8573,0
s-exist,s,exist, 01/12  23:00:00,9.25,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53410849,13.44151903,0,13.44142082,0,23.03059619,23.16391984,5.152818942,1,1,10.5,21.055,0,12842.05151,0,406148.8573,0
s-exist,s,exist, 01/12  24:00:00,10,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27924029,13.90456085,0,13.90450711,0,22.7928782,22.92530672,5.386329552,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  01:00:00,9.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07897534,13.84761264,0,13.84750525,0,22.53320299,22.67322835,5.781167048,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82143031,12.83051462,0,12.83040552,0,22.16510947,22.32897816,6.613934137,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  03:00:00,8.3125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48329337,12.54854803,0,12.54846417,0,21.85815693,22.0217441,7.579606694,1,1,10.5,21.055,0,12563.79325,0,406148.8573,0
s-exist,s,exist, 01/13  04:00:00,8.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.20371582,12.99976325,0,12.99969621,0,21.68420062,21.82528845,8.277380945,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0142534,12.97574026,0,12.97568206,0,21.53141309,21.64554711,8.99722212,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84410232,12.95917157,0,12.95911142,0,21.35499865,21.4583416,9.897353297,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  07:00:00,8.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74939875,12.54001531,0,12.53995651,0,21.31938874,21.37278373,10.35122721,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  08:00:00,8,0.42,72576.01538,0,0,0.72706493,4.222855396,0,3.296823725,0.724465692,3.205784055,0,2.241948352,0,0,0.724501401,3.206003968,0,2.243062573,0,0,41.18343888,0,32.7571414,0,20.66433639,12.15517559,0,12.15509549,0,21.23414353,21.27553362,11.02896559,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  09:00:00,8,0.42,57024.01208,0,0,0.925884486,22.36231261,0,17.88098078,0.85818054,17.32831903,0,12.66404269,0,0,0.85818054,17.3292963,0,12.66934776,0,0,261.9913178,3.294398039,206.877922,0,20.51073214,12.58699142,0,12.58691765,0,21.02408687,21.11857614,12.23896287,1,1,10.5,21.055,0,64105.97467,0,406148.8573,0
s-exist,s,exist, 01/13  10:00:00,8.625,0.195,57024.01208,0,0,0.872491258,35.43382199,0,28.32873375,0.753329584,27.34465496,0,19.94951079,0,0,0.753329584,27.34613056,0,19.95784806,0,0,444.5572704,6.54720003,350.9532808,0,20.44740555,12.92578751,0,12.92573346,0,21.00058099,21.08101039,12.64347532,1,1,10.5,21.055,0,111904.5522,0,406148.8573,0
s-exist,s,exist, 01/13  11:00:00,9,0.195,36288.00769,224.7449289,809081.744,0.832679152,153.6122862,75.77734251,63.33942612,0.660364173,120.6701571,58.07041707,47.72055648,112.3741746,404547.0285,0.660364173,120.6691834,58.07041707,47.728659,112.3707543,404534.7154,1750.902461,9.650043627,1159.093322,0,20.60774695,13.44335809,0,13.44329242,0,21.12368498,21.31810908,11.61478742,1,1,10.5,21.055,0,97466.83812,0,406148.8573,7255.121075
s-exist,s,exist, 01/13  12:00:00,9.625,0.195,36288.00769,1053.155435,3791359.565,0.825248982,560.6418366,364.4034027,151.902996,0.573371947,409.5612815,252.120677,112.4701489,526.864721,1896712.996,0.572795276,409.2171317,251.8426833,112.4190149,526.2907136,1894646.569,4071.238507,13.87180491,3431.808668,0,22.25770609,15.92554236,0,15.92342793,0,22.88350383,23.23328133,5.596246916,0.75,1,10.5,21.055,0,22973.58675,0,406148.8573,41576.99449
s-exist,s,exist, 01/13  13:00:00,11.25,0.195,36288.00769,894.2527663,3219309.959,0.823595175,560.4248952,399.3877988,112.4258842,0.523990975,384.5692328,254.0906337,81.42476483,464.6508432,1672743.036,0.48443054,362.6138107,235.0484714,78.52197577,429.6019231,1546566.923,3131.560189,12.04004591,2731.86635,0,24.2487598,17.23812266,0,17.0976128,0,23.95544226,24.33178731,5.530583356,0,1,10.5,21.055,0,0,0,406148.8573,138567.6869
s-exist,s,exist, 01/13  14:00:00,11.375,0.195,36288.00769,607.409373,2186673.743,0.81147445,466.1275603,340.1917586,78.97558537,0.57919287,350.5592811,241.4048006,61.85447797,365.8807184,1317170.586,0.387646593,264.2151591,163.4706336,53.45256112,241.5286546,869503.1565,2212.377492,9.779016009,1994.091393,0,25.21286091,17.05360553,0,16.52899005,0,23.99946445,24.49746964,5.777987267,0,1,10.5,21.055,0,0,0,406148.8573,202837.4715
s-exist,s,exist, 01/13  15:00:00,11,0.195,36288.00769,285.657264,1028366.15,0.799701295,313.2273579,212.4232612,63.71682199,0.716098847,280.9877466,188.5944839,54.9965799,196.6888947,708080.0208,0.407496854,187.8628834,105.7652133,44.70830687,88.96836928,320286.1294,1528.747016,8.964175475,1374.390245,0,25.2193007,16.24106709,0,15.71720968,0,24.00012022,24.40327263,5.64537779,0,1,10.5,21.055,0,0,0,406148.8573,116266.6393
s-exist,s,exist, 01/13  16:00:00,11,0.3,36288.00769,8.70939119,31353.80828,0.861076785,150.8529297,86.50231635,43.64638002,0.839899466,142.9919477,83.87565526,38.16858312,8.777155068,31597.75825,0.648636108,118.3883554,62.58368443,34.86272142,0.912666935,3285.600964,795.4165223,8.065292669,692.9391213,0,24.76166977,15.46939651,0,15.36901986,0,23.97027051,24.21232305,5.426893073,0,1,10.5,21.055,0,0,0,406148.8573,27098.44362
s-exist,s,exist, 01/13  17:00:00,11,0.525,36288.00769,0,0,0.462154459,6.892603935,2.393666591,3.383597194,0.464108549,6.546312446,2.39293282,3.017990721,0,0,0.416910152,6.156730889,2.103297132,2.919402342,0,0,52.17108452,0.727438084,43.54671034,0,23.94965353,14.88738783,0,14.88632971,0,23.58549887,23.69442382,5.040634619,0.25,1,10.5,21.055,0,31537.52722,0,406148.8573,0
s-exist,s,exist, 01/13  18:00:00,10.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14419479,14.58615446,0,14.58600499,0,23.20731106,23.29849052,5.076579312,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  19:00:00,8.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58875277,13.35441475,0,13.35425924,0,22.78139847,22.9023466,5.491364356,1,1,10.5,21.055,0,29526.57471,0,406148.8573,0
s-exist,s,exist, 01/13  20:00:00,8,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11925767,12.09794301,0,12.09780608,0,22.36631039,22.50960633,6.276650441,1,1,10.5,21.055,0,12439.27269,0,406148.8573,0
s-exist,s,exist, 01/13  21:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73042902,11.3597796,0,11.35964006,0,22.07873413,22.21589818,7.11578391,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  22:00:00,7.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4229551,11.42680378,0,11.42666385,0,21.91570872,22.02050064,7.796415471,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/13  23:00:00,7.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.14312127,11.3389244,0,11.33878396,0,21.61840449,21.73902785,8.996585265,1,1,10.5,21.055,0,28632.46638,0,406148.8573,0
s-exist,s,exist, 01/13  24:00:00,6.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78118465,10.55918957,0,10.55904402,0,21.14440621,21.31224625,11.27699079,1,1,10.5,21.055,0,57854.21607,0,406148.8573,0
s-exist,s,exist, 01/14  01:00:00,6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.4074082,10.37253442,0,10.37238437,0,21.00269482,21.08314854,12.67900258,1,1,10.5,21.055,0,223982.4174,0,406148.8573,0
s-exist,s,exist, 01/14  02:00:00,6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16314216,10.41936773,0,10.41922499,0,21.00009629,20.9761056,13.37599863,1,1,10.5,21.055,0,333545.0221,0,406148.8573,0
s-exist,s,exist, 01/14  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99328158,10.50994687,0,10.50980323,0,21.00005627,20.88640101,13.96480904,1,1,10.5,21.055,0,410796.2418,0,406148.8573,0
s-exist,s,exist, 01/14  04:00:00,4.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85353506,10.14143223,0,10.14128472,0,21.00010509,20.79204674,14.62927044,1,1,10.5,21.055,0,547580.3237,0,406148.8573,0
s-exist,s,exist, 01/14  05:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.68275058,9.495784566,0,9.495645786,0,21.00013538,20.68776299,15.42721799,1,1,10.5,21.055,0,668815.8982,0,406148.8573,0
s-exist,s,exist, 01/14  06:00:00,4.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.5065444,9.443386569,0,9.443257387,0,21.00011823,20.60745573,16.01169296,1,1,10.5,21.055,0,698164.2507,0,406148.8573,0
s-exist,s,exist, 01/14  07:00:00,4.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.41465948,9.643022135,0,9.642877643,0,21.00012569,20.55951309,16.45053346,1,1,10.5,21.055,0,755353.3363,0,406148.8573,0
