Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 01/14  08:00:00,4,0.51,53136.01126,167.1804496,601849.6187,0.72706493,113.8866785,73.38235153,38.54325866,0.724465692,111.1765304,72.26468229,36.89879921,83.58656258,300911.6253,0.724501401,111.1814159,72.26830599,36.90129068,83.59388707,300937.9934,716.9000805,2.977743917,353.4612176,0,19.57790287,10.06156454,0,10.0614452,0,21.00009802,20.76118173,15.49635397,1,1,10.5,21.055,0,562134.3651,0,406148.8573,0
s-exist,s,exist, 01/14  09:00:00,6.5,0.51,72576.01538,1044.000505,3758401.818,0.925884486,431.5592377,307.083923,110.3544672,0.85818054,396.935644,283.9874178,98.56860109,522.0037555,1879213.52,0.85818054,396.9330729,283.9874178,98.57215172,521.9967497,1879188.299,8059.694457,9.803324936,6249.566239,0,21.20928934,14.58879218,0,14.58860333,0,22.27858065,22.59578796,7.511633574,0.75,1,10.5,21.055,0,16412.07945,0,406148.8573,34956.58896
s-exist,s,exist, 01/14  10:00:00,9.875,0.3,72576.01538,1140.166561,4104599.621,0.872491258,479.6348597,315.5316638,138.7652848,0.753329584,414.7124515,272.5644114,116.340504,570.0884606,2052318.458,0.753329584,414.7080125,272.5644114,116.3471747,570.0781008,2052281.163,14659.82111,12.44980234,7053.27936,0,23.98185323,18.0797893,0,18.07957199,0,23.93995474,24.44122867,5.527164693,0,0.5,10.5,21.055,0,10371.28668,0,406148.8573,238154.0299
s-exist,s,exist, 01/14  11:00:00,11,0.3,53136.01126,876.8117593,3156522.333,0.832679152,431.7402767,243.5229904,155.9102425,0.660364173,348.6107052,193.7941516,121.80766,438.4115444,1578281.56,0.660364173,348.6054669,193.7941516,121.8190249,438.4002149,1578240.774,8466.811099,13.4516337,3078.495342,0,25.59402681,17.67343552,0,17.67323555,0,23.99943484,24.63501204,5.814168812,0,0,10.5,21.055,0,0,0,406148.8573,302528.3463
s-exist,s,exist, 01/14  12:00:00,12.25,0.3,42768.00906,515.3362329,1855210.438,0.825248982,319.8432736,131.9037805,156.0726379,0.573371947,237.1679995,92.66412813,111.754697,257.766931,927960.9515,0.572795276,237.052345,92.6058777,111.7181655,257.5693019,927249.4868,2784.476414,13.21061621,2266.40208,0,25.76948184,17.89727386,0,17.89620076,0,23.99991677,24.5575298,5.709996195,0,0.5,10.5,21.055,0,0,0,406148.8573,244983.6015
s-exist,s,exist, 01/14  13:00:00,13,0.3,42768.00906,222.8138025,802129.689,0.823595175,217.1357335,67.71483893,123.0466439,0.523990975,155.1968316,43.14726104,84.86725865,117.0592448,421413.2812,0.48443054,148.0987956,38.99364304,81.94195651,105.7545577,380716.4078,1862.653231,12.22369211,1504.518412,0,25.36704716,17.07978704,0,17.04170573,0,23.99993176,24.39253134,5.51133348,0,1,10.5,21.055,0,0,0,406148.8573,139003.4574
s-exist,s,exist, 01/14  14:00:00,12.375,0.3,42768.00906,369.513682,1330249.255,0.81147445,310.2360396,152.0237753,122.440799,0.57919287,234.5871296,107.5406243,90.52233462,220.0466374,792167.8948,0.387646593,187.1574288,73.22322123,77.42784321,149.4670446,538081.3605,2130.996952,12.02476914,1786.786202,0,25.15958047,17.33884139,0,17.03291821,0,24.00000308,24.53257464,5.780081719,0,0.75,10.5,21.055,0,0,0,406148.8573,207604.3303
s-exist,s,exist, 01/14  15:00:00,12.625,0.3,42768.00906,143.9787985,518323.6746,0.799701295,184.9038259,67.13961738,91.96110103,0.716098847,160.1782897,59.9426914,73.76574474,97.48043146,350929.5533,0.407496854,120.7465503,34.10861465,60.18385488,46.49836704,167394.1213,1380.57071,11.00957139,1146.055706,0,24.96740772,17.36626383,0,17.10343895,0,24.00007599,24.43584363,5.687738478,0,1,10.5,21.055,0,0,0,406148.8573,154160.9139
s-exist,s,exist, 01/14  16:00:00,14.875,0.3,42768.00906,46.38262277,166977.442,0.861076785,129.1278536,50.94533726,58.43555049,0.839899466,117.7410657,49.43782472,48.11072766,28.93755527,104175.199,0.648636108,100.9999676,37.0622121,43.75578222,17.79167383,64050.02578,885.3946238,9.359730822,740.7379356,0,24.78496878,18.29021168,0,18.21061741,0,24.0001065,24.39470933,5.675775923,0,1,10.5,21.055,0,0,0,406148.8573,179903.7358
s-exist,s,exist, 01/14  17:00:00,14.125,0.3,42768.00906,0,0,0.462154459,6.895958653,1.514215755,4.135964561,0.464108549,6.116003204,1.513751576,3.322059569,0,0,0.416910152,5.86009016,1.330530186,3.25075192,0,0,60.88199879,0.994477173,49.73527224,0,24.37393246,17.24144401,0,17.24063754,0,23.98987644,24.14019631,5.371530687,0,1,10.5,21.055,0,0,0,406148.8573,41379.74029
s-exist,s,exist, 01/14  18:00:00,12.375,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83371757,16.21569214,0,16.21552444,0,23.83934217,23.89710885,5.150904706,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/14  19:00:00,11.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37295764,15.29360108,0,15.29345281,0,23.57577111,23.63769626,5.020557668,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/14  20:00:00,10.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00304313,14.04490378,0,14.04478869,0,23.32630589,23.37718334,5.030208131,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/14  21:00:00,10.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7161977,14.29621787,0,14.29609405,0,23.25120235,23.26336273,5.065109205,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/14  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58617114,14.76324003,0,14.7631002,0,23.24356777,23.22208027,5.092068848,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/14  23:00:00,10.875,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4189182,14.55139113,0,14.55125504,0,22.93478734,22.96824681,5.368809387,1,1,10.5,21.055,0,16106.71374,0,406148.8573,0
s-exist,s,exist, 01/14  24:00:00,10.3625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13618758,14.02411383,0,14.02398396,0,22.52863278,22.61742141,5.996148225,1,1,10.5,21.055,0,28264.00206,0,406148.8573,0
s-exist,s,exist, 01/15  01:00:00,10.0375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8347272,13.63685086,0,13.63672597,0,22.23580392,22.33181604,6.666671365,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  02:00:00,11.25,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59768584,14.38759714,0,14.38746652,0,22.15250797,22.20746866,6.96723479,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51964327,15.04862211,0,15.0484945,0,22.19927341,22.1869265,7.029350243,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48934566,15.32087524,0,15.32076592,0,22.1449474,22.11273382,7.296334807,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41300455,14.71012468,0,14.71000169,0,21.98099969,21.95326868,7.851502706,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  06:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21646633,13.55747953,0,13.55735654,0,21.64478734,21.66182568,8.975747705,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  07:00:00,10.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97199133,13.87470976,0,13.87455673,0,21.44852946,21.48208536,9.786049242,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  08:00:00,10.375,0.51,53136.01126,215.2421374,774871.6946,0.72706493,104.2121531,67.45746406,34.84906651,0.724465692,101.3710218,66.20259205,33.21352696,107.6175806,387423.29,0.724501401,101.3756154,66.20592721,33.21595121,107.6245568,387448.4046,705.8958376,2.954768477,346.124864,0,21.04124366,14.32869435,0,14.32859121,0,21.6506691,21.74315188,8.815676995,1,1,10.5,21.055,0,0,0,406148.8573,6712.818314
s-exist,s,exist, 01/15  09:00:00,11.875,0.51,72576.01538,1368.741113,4927468.006,0.925884486,508.0448472,388.7114242,103.7876086,0.85818054,467.6393031,358.4967997,93.37751566,684.3740207,2463746.475,0.85818054,467.6364816,358.4967997,93.37987895,684.3670921,2463721.531,10210.11331,9.398148794,8179.769341,0,23.02047237,18.99129804,0,18.99113491,0,23.56886926,24.14506566,6.01399477,0.25,0.5,10.5,21.055,0,7981.203447,0,406148.8573,298548.1971
s-exist,s,exist, 01/15  10:00:00,14.875,0.3,72576.01538,1923.36277,6924105.973,0.872491258,707.7773061,571.5965662,104.2618893,0.753329584,614.9746358,493.5909729,89.19185815,961.6867958,3462072.465,0.753329584,614.9696491,493.5909729,89.19332849,961.6759745,3462033.508,25147.29084,10.56325089,11321.21934,0,26.28691954,23.37795439,0,23.37773005,0,23.99825775,25.67357019,9.431175915,0,0,10.5,21.055,0,0,0,406148.8573,1122649.64
s-exist,s,exist, 01/15  11:00:00,16,0.3,53136.01126,1345.885448,4845187.614,0.832679152,569.5752932,386.3514898,145.4497589,0.660364173,462.6656958,308.5946094,115.7295313,672.9493035,2422617.493,0.660364173,462.6592552,308.5946094,115.736516,672.9361448,2422570.121,12762.09744,13.80748289,3964.581778,0,27.96448736,22.29363635,0,22.29342197,0,23.99971901,25.64532062,9.221703185,0,0,10.5,21.055,0,0,0,406148.8573,1066120.103
s-exist,s,exist, 01/15  12:00:00,17.25,0.3,42768.00906,604.5701147,2176452.413,0.825248982,327.676457,162.7551992,135.2548981,0.573371947,240.9449836,112.171786,98.42794045,302.4807856,1088930.828,0.572795276,240.7112665,112.0068155,98.37525405,302.0893291,1087521.585,2708.432145,13.12950644,2221.847968,0,27.53870496,21.15007208,0,21.14839693,0,23.99996602,25.20578935,7.6877713,0,0,10.5,21.055,0,0,0,406148.8573,731737.8047
s-exist,s,exist, 01/15  13:00:00,16.75,0.3,42768.00906,906.6239202,3263846.113,0.823595175,518.4654061,327.1798827,143.2520278,0.523990975,358.3357681,208.0765766,101.5416229,468.7104198,1687357.511,0.48443054,338.9928981,192.4292755,97.86223672,437.9135004,1576488.601,3396.003682,13.22643716,2872.689306,0,27.15476676,21.45922005,0,21.33987655,0,23.99983784,25.42740478,8.488899562,0,0,10.5,21.055,0,0,0,406148.8573,873458.8932
s-exist,s,exist, 01/15  14:00:00,16.625,0.3,42768.00906,575.3936877,2071417.276,0.81147445,377.8159718,218.4895859,118.3627979,0.57919287,283.7198081,153.3055022,88.79432295,332.3403472,1196425.25,0.387646593,223.5295902,106.175098,75.75003723,243.0533406,874992.026,2380.13785,12.00813513,2029.506128,0,26.96053273,21.34134992,0,20.91480408,0,23.99982573,25.3111594,8.07564012,0,0,10.5,21.055,0,0,0,406148.8573,790697.1021
s-exist,s,exist, 01/15  15:00:00,18.25,0.3,42768.00906,216.5466768,779568.0366,0.799701295,171.399462,58.60546083,88.43588375,0.716098847,147.4037428,51.93984152,70.44871376,131.4476357,473211.4884,0.407496854,111.9059368,29.2731299,57.63316332,85.09904114,306356.5481,1329.005764,11.00069449,1097.516308,0,26.55172889,21.26443319,0,21.02383449,0,23.99986942,25.05240196,7.342063469,0,0,10.5,21.055,0,0,0,406148.8573,640296.6256
s-exist,s,exist, 01/15  16:00:00,17.125,0.3,42768.00906,52.23290569,188038.4605,0.861076785,106.0926216,37.66867598,52.13837919,0.839899466,96.12172747,36.55172519,42.88929365,29.99486464,107981.5127,0.648636108,83.23454517,27.39167563,39.17150856,22.23804105,80056.94777,774.464206,8.97737698,643.0653718,0,26.00097982,19.77947111,0,19.71963301,0,23.99990843,24.84162641,6.879096534,0,0,10.5,21.055,0,0,0,406148.8573,498428.4425
s-exist,s,exist, 01/15  17:00:00,14.125,0.3,42768.00906,0,0,0.462154459,5.76694757,1.113498237,3.618496312,0.464108549,5.082259847,1.113156897,2.9042329,0,0,0.416910152,4.887716985,0.978422666,2.845559455,0,0,53.24360656,0.812480656,43.34677943,0,25.21109361,17.43551702,0,17.43486035,0,23.99999712,24.50859016,6.153823321,0,0.75,10.5,21.055,0,0,0,406148.8573,233589.8728
s-exist,s,exist, 01/15  18:00:00,11.75,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.47174768,15.79423259,0,15.79411969,0,24.00901865,24.30080296,5.858321824,0,1,10.5,21.055,0,0,0,406148.8573,78749.02259
s-exist,s,exist, 01/15  19:00:00,11.625,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95115311,15.9469836,0,15.94691317,0,24.00536947,24.20115364,5.781754787,0,1,10.5,21.055,0,0,0,406148.8573,48329.7919
s-exist,s,exist, 01/15  20:00:00,12.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66779351,16.43423838,0,16.43417149,0,24.00040306,24.14381838,5.775599756,0,1,10.5,21.055,0,0,0,406148.8573,84124.58618
s-exist,s,exist, 01/15  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57778227,16.39490203,0,16.39483117,0,24.00041749,24.09704263,5.7771257,0,1,10.5,21.055,0,0,0,406148.8573,99687.49115
s-exist,s,exist, 01/15  22:00:00,13.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53729159,16.85835574,0,16.85829962,0,24.00045036,24.0676043,5.78297504,0,1,10.5,21.055,0,0,0,406148.8573,94519.04976
s-exist,s,exist, 01/15  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45919456,16.80060171,0,16.80055349,0,23.99991628,24.00214777,5.750159391,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/15  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23135285,13.85792643,0,13.85791363,0,23.56794799,23.58839643,5.230496745,0.5,1,10.5,21.055,0,27033.21071,0,406148.8573,0
s-exist,s,exist, 01/16  01:00:00,13.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85546558,13.51471426,0,13.51471337,0,23.2643592,23.27836024,5.022351814,1,1,10.5,21.055,0,16309.80223,0,406148.8573,0
s-exist,s,exist, 01/16  02:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69983476,16.21836423,0,16.21832217,0,23.29988335,23.29416055,5.045287614,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61615459,15.87650957,0,15.87646771,0,23.17232266,23.15729482,5.008340826,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40138938,12.92660681,0,12.92660584,0,22.82712639,22.80024336,5.099231637,1,1,10.5,21.055,0,17629.97275,0,406148.8573,0
s-exist,s,exist, 01/16  05:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11070357,13.67090471,0,13.67089228,0,22.56228577,22.56692554,5.311321,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  06:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99300216,15.89263619,0,15.89256416,0,22.65737617,22.61745012,5.239117563,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  07:00:00,12.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96552059,15.48832484,0,15.48826235,0,22.54780184,22.51246811,5.374789227,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  08:00:00,12,0.51,53136.01126,0,0,0.72706493,29.72863761,18.35311712,10.30251159,0.724465692,28.74911782,18.3733186,9.262961086,0,0,0.724501401,28.75040431,18.37421958,9.264288804,0,0,153.2052483,0.344070727,90.95775313,0,21.99091047,15.74130094,0,15.74124198,0,22.60238282,22.58542211,5.315116032,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  09:00:00,12.625,0.51,72576.01538,17.24892087,62096.11514,0.925884486,46.62548341,11.12362633,29.86643044,0.85818054,39.13154509,10.17627844,23.10269185,8.624478751,31048.1235,0.85818054,39.13228315,10.17627844,23.10856685,8.62444212,31047.99163,564.5117192,4.332131184,468.8648238,0,22.23015885,16.54009514,0,16.54003537,0,22.99863355,22.90650485,5.069942324,1,1,10.5,21.055,0,0,0,406148.8573,17522.07522
s-exist,s,exist, 01/16  10:00:00,13,0.3,72576.01538,162.4706007,584894.1625,0.872491258,134.3961308,34.70040933,86.00185668,0.753329584,112.1227879,30.04142658,67.8901935,81.23564412,292448.3188,0.753329584,112.1228655,30.04142658,67.90203545,81.23495656,292445.8436,2281.281776,10.21145934,1360.629673,0,22.79181409,17.3021758,0,17.30212546,0,23.36955719,23.38829193,5.08528807,1,1,10.5,21.055,0,0,0,406148.8573,16629.48954
s-exist,s,exist, 01/16  11:00:00,13.625,0.3,53136.01126,24.00131263,86404.72548,0.832679152,88.77140458,6.725610947,67.39730325,0.660364173,68.8987457,5.317469733,48.35222368,11.99981877,43199.34758,0.660364173,68.90057461,5.317469733,48.36778659,12.00149386,43205.37791,1167.181384,10.88336878,857.6481004,0,23.11391085,17.17730325,0,17.17726784,0,23.35046965,23.36819852,5.057875438,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  12:00:00,13.375,0.3,42768.00906,90.95984478,327455.4412,0.825248982,125.9456225,14.84631947,91.082695,0.573371947,94.34755976,10.39210596,63.16948867,45.49733138,163790.393,0.572795276,94.32708327,10.38558539,63.17373297,45.4625134,163665.0482,1471.677578,11.9107712,1158.660414,0,23.28268742,17.17918806,0,17.17900213,0,23.42751111,23.49763446,5.131834154,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  13:00:00,13,0.3,42768.00906,1.48801786,5356.864296,0.823595175,80.55075272,1.11935487,64.2666201,0.523990975,60.17232568,0.717059158,43.67549819,0.804437075,2895.973471,0.48443054,59.67156372,0.702286564,43.20405729,0.683580785,2460.890825,963.357159,10.55746149,759.3860849,0,23.30966463,16.6164081,0,16.61299353,0,23.33017946,23.39832168,5.062478148,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  14:00:00,13,0.3,42768.00906,0,0,0.81147445,54.75655553,0,43.58354244,0.57919287,41.72993102,0,30.10079429,0,0,0.387646593,40.7399266,0,29.12158012,0,0,606.5672897,8.427420578,482.9464667,0,23.1065812,16.35338265,0,16.34533244,0,23.17418391,23.24020396,5.005737343,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  15:00:00,13,0.3,42768.00906,0,0,0.799701295,68.26655879,4.637941776,50.83763889,0.716098847,55.11668868,4.356566472,37.47589148,0,0,0.407496854,49.98849011,2.699716156,34.01621181,0,0,668.9342377,8.881459185,536.3907311,0,22.93126951,16.7866888,0,16.74885468,0,23.1231215,23.20532097,5.00040578,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  16:00:00,12.375,0.3,42768.00906,0,0,0.861076785,66.51891911,11.85691749,43.111491,0.839899466,57.06217764,11.51225027,33.61417567,0,0,0.648636108,51.82107124,8.657736251,31.23669671,0,0,594.3812122,8.153973871,479.8443744,0,22.93332638,16.40787382,0,16.3773301,0,23.09949425,23.18625667,5.008475063,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  17:00:00,12,0.3,42768.00906,0,0,0.462154459,4.00680162,0.368801964,2.808364302,0.464108549,3.214556465,0.368688909,1.986529786,0,0,0.416910152,3.165692502,0.324063558,1.983138223,0,0,40.67264952,0.424162651,32.60792171,0,22.70403718,15.78122837,0,15.78103947,0,22.7816961,22.85727386,5.191558155,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  18:00:00,12,0.51,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34674585,15.82962698,0,15.82956751,0,22.68868027,22.7093888,5.341444373,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  19:00:00,12,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15493303,15.76159017,0,15.76151614,0,22.67370722,22.65206615,5.406529581,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07264455,15.54335619,0,15.54329166,0,22.74685608,22.65302247,5.36773605,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05686217,15.44833571,0,15.44828258,0,22.86805354,22.69845984,5.270465073,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  22:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02666306,14.90373374,0,14.90363864,0,22.76349947,22.6082632,5.3781863,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/16  23:00:00,11,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81722635,14.47838543,0,14.47826315,0,22.33522812,22.2963748,5.975176482,1,1,10.5,21.055,0,20598.24004,0,406148.8573,0
s-exist,s,exist, 01/16  24:00:00,11,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.52419705,14.70893413,0,14.70884624,0,21.99435719,22.01875757,6.770445456,1,1,10.5,21.055,0,13179.44771,0,406148.8573,0
s-exist,s,exist, 01/17  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28957764,14.17399426,0,14.17392036,0,21.76926493,21.7943291,7.600200319,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  02:00:00,10.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05777515,13.99652719,0,13.99646553,0,21.56564808,21.58928358,8.431031128,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.88807407,14.13026399,0,14.1301643,0,21.48634566,21.47580274,8.901683693,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77288862,14.42449923,0,14.42440544,0,21.39115026,21.36841227,9.448221142,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.68202947,14.62459935,0,14.62453465,0,21.3223014,21.28229632,9.912434681,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  06:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58854233,14.28350972,0,14.28345101,0,21.21365366,21.16267203,10.56434241,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  07:00:00,10.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54975694,13.99586678,0,13.9958047,0,21.24852866,21.14954844,10.69160753,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  08:00:00,10,0.42,72576.01538,29.72716277,107017.786,0.72706493,51.13213964,27.9463619,21.49348362,0.724465692,49.08889891,27.58826659,19.74960694,14.86372531,53509.41113,0.724501401,49.09098426,27.58964541,19.75170283,14.86343745,53508.37484,325.8136663,1.892231288,177.9639033,0,20.63024657,13.80607994,0,13.80602289,0,21.33479693,21.27829343,10.27330592,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  09:00:00,10.625,0.42,57024.01208,580.4684028,2089686.25,0.925884486,262.1757417,159.4476252,91.3717313,0.85818054,237.8244696,146.3540095,79.83099472,290.2361088,1044849.992,0.85818054,237.8229682,146.3540095,79.83618999,290.232294,1044836.259,4837.622658,9.522272453,3979.790061,0,21.35541047,16.0578713,0,16.05777674,0,21.9926576,22.21450061,7.151436172,1,1,10.5,21.055,0,6455.740487,0,406148.8573,30686.95006
s-exist,s,exist, 01/17  10:00:00,13.5,0.195,57024.01208,1521.530787,5477510.832,0.872491258,577.3972757,417.0960948,131.4914612,0.753329584,499.7075481,359.2527331,111.2414022,760.7705651,2738774.034,0.753329584,499.7025203,359.2527331,111.2459244,760.7602216,2738736.798,19274.06578,12.54381527,8371.961164,0,23.91208,21.10007619,0,21.09990823,0,23.84634906,24.57228353,6.511005967,0,0.5,10.5,21.055,0,4330.222041,0,406148.8573,431687.4842
s-exist,s,exist, 01/17  11:00:00,15.625,0.195,36288.00769,1665.073809,5994265.713,0.832679152,680.7727769,518.4614116,120.2454281,0.660364173,550.9720662,410.9085579,97.62538139,832.5440405,2997158.546,0.660364173,550.9649626,410.9085579,97.62708244,832.5297685,2997107.167,14319.65645,12.70899739,4126.047138,0,26.58333352,22.53072647,0,22.53050659,0,23.99911844,25.35468457,8.377547136,0,0,10.5,21.055,0,0,0,406148.8573,921700.3656
s-exist,s,exist, 01/17  12:00:00,16,0.195,36288.00769,1392.24257,5012073.252,0.825248982,657.1396079,483.3488168,124.2792546,0.573371947,480.1325038,336.8070891,93.36585551,696.4302754,2507148.991,0.572795276,479.7665336,336.5062734,93.31129968,695.8122945,2504924.26,4137.165927,12.9214394,3605.093979,0,27.72130731,22.74241256,0,22.73943578,0,23.99977797,25.52682418,8.800118857,0,0,10.5,21.055,0,0,0,406148.8573,979324.4826
s-exist,s,exist, 01/17  13:00:00,16.625,0.195,36288.00769,853.5688904,3072848.005,0.823595175,490.4635054,301.3495208,143.6818618,0.523990975,340.0448709,191.7126391,102.2189613,439.5629101,1582426.476,0.48443054,324.0286829,179.4192062,98.5123198,414.0059803,1490421.529,3315.440584,13.24246041,2793.602271,0,27.87069676,21.32152096,0,21.22418816,0,23.99986692,25.37257224,8.266009415,0,0,10.5,21.055,0,0,0,406148.8573,851190.8638
s-exist,s,exist, 01/17  14:00:00,15.75,0.195,36288.00769,246.9641667,889071,0.81147445,226.2658963,95.52476607,103.4142518,0.57919287,172.5768241,67.99122522,76.597825,147.5613989,531221.036,0.387646593,139.9103722,45.84368075,66.09455202,99.40276777,357849.964,1716.170765,11.71978194,1418.903789,0,26.95970545,18.89070846,0,18.71879579,0,23.9999262,24.9559815,7.097732275,0,0,10.5,21.055,0,0,0,406148.8573,552855.5582
s-exist,s,exist, 01/17  15:00:00,15,0.195,36288.00769,177.9764458,640715.2047,0.799701295,203.1117723,86.87377057,88.51515598,0.716098847,176.3455166,76.6561294,71.33917455,118.2908491,425847.0566,0.407496854,128.9524169,42.33260805,58.2844375,59.6855967,214868.1481,1460.282366,10.96677206,1225.100011,0,25.8854938,18.09324873,0,17.87278589,0,23.99992837,24.80478832,6.809903954,0,0,10.5,21.055,0,0,0,406148.8573,437592.7488
s-exist,s,exist, 01/17  16:00:00,15,0.3,36288.00769,0,0,0.861076785,49.75694615,4.834690794,35.61225158,0.839899466,40.92778097,4.637361122,26.632754,0,0,0.648636108,37.9207697,3.237006421,25.03432187,0,0,466.9906345,6.474971067,376.0426138,0,25.06604359,17.5734797,0,17.55994886,0,23.99993242,24.53208407,6.258707966,0,0.5,10.5,21.055,0,0,0,406148.8573,271310.9212
s-exist,s,exist, 01/17  17:00:00,14.375,0.525,36288.00769,0,0,0.462154459,2.840419346,0,2.217552805,0.464108549,2.156315806,0,1.508021553,0,0,0.416910152,2.156463716,0,1.508770992,0,0,26.05452674,0,21.05378421,0,24.40098136,16.80686947,0,16.80677281,0,24.00017079,24.29248304,5.886696959,0,1,10.5,21.055,0,0,0,406148.8573,127423.7791
s-exist,s,exist, 01/17  18:00:00,12.75,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94584213,15.8278488,0,15.82779471,0,23.99936944,24.14343276,5.739077951,0,1,10.5,21.055,0,0,0,406148.8573,42914.69729
s-exist,s,exist, 01/17  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61367761,15.52372325,0,15.5236771,0,23.93699514,24.01556735,5.590466704,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  20:00:00,12.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39923204,16.16124935,0,16.16119878,0,23.94035091,23.96688143,5.576491027,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35792708,16.19975757,0,16.19966778,0,24.01556539,23.97811641,5.647156019,0,1,10.5,21.055,0,0,0,406148.8573,13909.90455
s-exist,s,exist, 01/17  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34480246,16.1396816,0,16.13960737,0,24.02751246,23.95085817,5.619221708,0,1,10.5,21.055,0,0,0,406148.8573,14878.01916
s-exist,s,exist, 01/17  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2346292,16.14852214,0,16.14847268,0,23.84479304,23.79019449,5.384856557,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/17  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02910119,16.08478195,0,16.08473225,0,23.55679941,23.54639607,5.12718464,0.5,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83135551,16.05242246,0,16.05237202,0,23.36566924,23.35885792,5.024368379,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67079691,16.16633853,0,16.16628471,0,23.23070777,23.21544023,5.001328354,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  03:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54826286,16.53837947,0,16.53832825,0,23.1858955,23.13743652,5.005850085,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48939619,16.66449736,0,16.66444986,0,23.18662479,23.09182417,5.009832954,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  05:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42241649,16.21312048,0,16.21307037,0,23.04035989,22.95208876,5.063594416,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  06:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28049093,15.97664593,0,15.97659279,0,22.83898409,22.77973275,5.201107901,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  07:00:00,13,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21964418,16.01182491,0,16.01177098,0,22.95830821,22.82007092,5.163691022,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  08:00:00,12.375,0.42,72576.01538,0,0,0.72706493,8.860362467,2.414883832,5.258112538,0.724465692,7.564974047,2.417541921,3.912135916,0,0,0.724501401,7.565341268,2.417660472,3.913518442,0,0,58.26312906,0.065674992,45.85983685,0,22.27152014,15.97916127,0,15.97910529,0,23.08229295,22.90188791,5.111066693,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  09:00:00,12.625,0.42,57024.01208,0,0,0.925884486,35.65447836,0.269988043,29.5367639,0.85818054,28.73779394,0.257532886,22.3940092,0,0,0.85818054,28.73886068,0.257532886,22.4007186,0,0,374.0603065,5.228154773,293.7170886,0,22.27864834,16.38437203,0,16.38429088,0,22.88356405,22.82824845,5.20848156,1,1,10.5,21.055,0,16825.66529,0,406148.8573,0
s-exist,s,exist, 01/18  10:00:00,14.875,0.195,57024.01208,0,0,0.872491258,53.5944523,0,44.17428488,0.753329584,42.21234357,0,32.40761013,0,0,0.753329584,42.21392875,0,32.41829277,0,0,655.4458199,8.508892794,514.6239819,0,22.39401322,17.60433151,0,17.60427421,0,23.01925019,22.97362063,5.101510766,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  11:00:00,16,0.195,36288.00769,0,0,0.832679152,36.82650635,0,29.05996692,0.660364173,28.15239477,0,20.06879652,0,0,0.660364173,28.15407539,0,20.07797761,0,0,457.379508,6.829991443,362.4411964,0,22.57681434,18.06619455,0,18.06615885,0,23.17648535,23.06669503,5.041266585,1,1,10.5,21.055,0,0,0,406148.8573,7126.606793
s-exist,s,exist, 01/18  12:00:00,16,0.195,36288.00769,0,0,0.825248982,38.94314588,0,30.68051805,0.573371947,29.67444361,0,21.0745048,0,0,0.572795276,29.67505565,0,21.08309641,0,0,458.7958709,6.902207582,364.3391393,0,22.66745105,18.11201008,0,18.11196853,0,23.21435999,23.09219346,5.030600475,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  13:00:00,16,0.195,36288.00769,0,0,0.823595175,49.20921834,0,39.05594251,0.523990975,37.30252908,0,26.73475905,0,0,0.48443054,37.19007793,0,26.63211334,0,0,565.9880825,8.049989293,449.3878446,0,22.7523103,18.21671118,0,18.21602791,0,23.26711844,23.15421787,5.007847013,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  14:00:00,16,0.195,36288.00769,0,0,0.81147445,44.78493347,0,35.4088628,0.57919287,34.20151425,0,24.44267775,0,0,0.387646593,33.68383645,0,23.93405482,0,0,484.5056933,7.181890365,386.9769524,0,22.80663839,18.11744588,0,18.11484039,0,23.28937954,23.17214714,5.001315286,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  15:00:00,16,0.195,36288.00769,1.228619484,4423.030143,0.799701295,62.31337373,0,49.76233732,0.716098847,48.78814863,0,35.72473259,1.349386539,4857.79154,0.407496854,46.04951709,0,32.9982221,0,0,667.5170921,8.952078145,532.1878923,0,22.88070057,18.25198713,0,18.23455963,0,23.34059512,23.2509607,5.00704145,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  16:00:00,16,0.3,36288.00769,0,0,0.861076785,39.69669214,0,31.4395764,0.839899466,31.08811604,0,22.49391435,0,0,0.648636108,30.26718578,0,21.68095834,0,0,401.1859197,5.99521951,321.1429204,0,22.93604333,18.07833564,0,18.07279919,0,23.41266508,23.28088124,5.018339647,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  17:00:00,16,0.525,36288.00769,0,0,0.462154459,2.814251578,0,2.19689713,0.464108549,2.136246151,0,1.493689015,0,0,0.416910152,2.136392916,0,1.494431986,0,0,25.77241171,0,20.83014596,0,22.83113399,17.86356115,0,17.86345509,0,23.40507887,23.19524121,5.004317543,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  18:00:00,15.375,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71414084,17.43690568,0,17.43684785,0,23.42081274,23.16147829,5.002207594,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  19:00:00,15,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61913292,17.20511882,0,17.20507573,0,23.34795273,23.09940514,5.000594753,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  20:00:00,15,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56031909,17.25012614,0,17.25008198,0,23.38164862,23.10870133,5.000161747,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  21:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57686357,17.19227166,0,17.19222116,0,23.45357311,23.15574019,5.006062692,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  22:00:00,14.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59235876,17.17643494,0,17.17638733,0,23.53628596,23.20755568,5.025616588,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  23:00:00,14.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52661293,15.95102593,0,15.95099433,0,23.32090897,23.03343371,5.020226894,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/18  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19617501,13.29123774,0,13.29123696,0,22.76659313,22.55971218,5.31032623,1,1,10.5,21.055,0,54043.51273,0,406148.8573,0
s-exist,s,exist, 01/19  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91011625,16.24345562,0,16.2434149,0,22.6616947,22.50382219,5.3666903,1,1,10.5,21.055,0,15900.16918,0,406148.8573,0
s-exist,s,exist, 01/19  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84313449,16.33316483,0,16.33312312,0,22.6284457,22.44583885,5.423119506,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  03:00:00,14.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81065725,16.8871637,0,16.88711931,0,22.65536339,22.43927198,5.391806266,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  04:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7746746,14.58836564,0,14.5883482,0,22.5591573,22.28931561,5.60533629,1,1,10.5,21.055,0,14539.41753,0,406148.8573,0
s-exist,s,exist, 01/19  05:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5753233,15.16984888,0,15.16979625,0,22.34336715,22.12018789,5.948136947,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  06:00:00,14.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54551785,16.45424084,0,16.45414817,0,22.42479243,22.17812853,5.829716971,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  07:00:00,14,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62071917,16.27844574,0,16.27835878,0,22.52869743,22.23918417,5.717873097,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  08:00:00,14,0.42,72576.01538,120.9705811,435494.0919,0.72706493,79.49126279,47.71347836,29.92267106,0.724465692,77.6246717,47.52057149,28.18688023,60.48279133,217738.0488,0.724501401,77.62815851,47.52291817,28.18948958,60.48778976,217756.0431,391.494482,2.48822468,217.07064,0,21.90881486,16.8400542,0,16.83999283,0,22.83238961,22.62158075,5.265050508,1,1,10.5,21.055,0,0,0,406148.8573,17443.10797
s-exist,s,exist, 01/19  09:00:00,14.625,0.42,57024.01208,318.7573131,1147526.327,0.925884486,167.1467296,72.41079508,85.13546169,0.85818054,150.194306,66.96063445,73.31884026,159.379935,573767.7658,0.85818054,150.1936058,66.96063445,73.32557661,159.3773782,573758.5614,2365.381793,9.081738838,1844.258664,0,22.62862502,18.03834421,0,18.03825138,0,23.27218458,23.26146692,5.07828303,0.75,1,10.5,21.055,0,0,0,406148.8573,26012.01304
s-exist,s,exist, 01/19  10:00:00,15.625,0.195,57024.01208,420.4646159,1513672.617,0.872491258,207.2987656,78.22861014,111.9321021,0.753329584,175.6905377,67.7679216,90.2258281,210.2339403,756842.1849,0.753329584,175.6895276,67.7679216,90.23803572,210.2306756,756830.4323,4374.126615,11.18138181,2467.148897,0,23.5888734,19.52941602,0,19.52930822,0,23.88031553,23.96724258,5.821192037,0,1,10.5,21.055,0,0,0,406148.8573,84931.39124
s-exist,s,exist, 01/19  11:00:00,16,0.195,36288.00769,141.9361007,510969.9627,0.832679152,120.738674,15.50864565,87.80842587,0.660364173,94.92790241,12.43194071,64.40266255,70.96758795,255483.3166,0.660364173,94.92910777,12.43194071,64.41975783,70.96851279,255486.646,1688.294724,11.52244726,1079.599631,0,24.07588354,19.13385416,0,19.13379538,0,24.01885775,23.99213864,5.852180531,0,1,10.5,21.055,0,0,0,406148.8573,19778.15855
s-exist,s,exist, 01/19  12:00:00,16,0.195,36288.00769,115.1120434,414403.3564,0.825248982,119.4230638,12.39314314,87.64639739,0.573371947,89.71548791,8.692313047,60.8887465,57.56800496,207244.8179,0.572795276,89.70143395,8.68709659,60.89767271,57.54403847,207158.5385,1417.427939,11.78773778,1115.328146,0,24.13779565,18.86581366,0,18.86568234,0,24.0108148,24.01332378,5.880612831,0,1,10.5,21.055,0,0,0,406148.8573,24943.3057
s-exist,s,exist, 01/19  13:00:00,16,0.195,36288.00769,0.272175839,979.8330219,0.823595175,65.28566109,0.895483896,51.55922868,0.523990975,49.10304897,0.573647326,35.17797262,0.169393359,609.8160919,0.48443054,48.76475581,0.561829251,34.86381024,0.102782481,370.01693,764.8819863,9.538296522,605.178417,0,23.92807372,18.56522811,0,18.56307385,0,24.00493864,23.93422499,5.722446968,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  14:00:00,16.625,0.195,36288.00769,30.07875449,108283.5162,0.81147445,78.54057234,0,63.26104976,0.57919287,59.83526997,0,43.93198086,17.27748437,62198.94372,0.387646593,57.15053963,0,41.2620066,12.80127012,46084.57245,895.5904073,10.32481276,709.9418498,0,23.78162912,19.15306321,0,19.13244718,0,24.0134522,23.9708217,5.776170394,0,1,10.5,21.055,0,0,0,406148.8573,21594.39321
s-exist,s,exist, 01/19  15:00:00,17,0.195,36288.00769,24.03241864,86516.70711,0.799701295,68.82079021,0,55.1232384,0.716098847,54.01610572,0,39.75936928,14.83287803,53398.36089,0.407496854,50.47305956,0,36.22955142,9.468737592,34087.45533,743.9542336,9.434006092,592.4522065,0,23.83794444,19.61350497,0,19.58539095,0,24.00173051,23.99995616,5.814884057,0,1,10.5,21.055,0,0,0,406148.8573,53973.8743
s-exist,s,exist, 01/19  16:00:00,17,0.3,36288.00769,0,0,0.861076785,33.59223818,0,26.50919832,0.839899466,26.06224643,0,18.69005072,0,0,0.648636108,25.57821412,0,18.2128588,0,0,336.315345,4.881772004,269.6606079,0,23.84911151,19.16759481,0,19.16394829,0,24.00046496,23.94682355,5.67258758,0,1,10.5,21.055,0,0,0,406148.8573,40953.93685
s-exist,s,exist, 01/19  17:00:00,16.375,0.525,36288.00769,0,0,0.462154459,2.328782572,0,1.816157896,0.464108549,1.766140197,0,1.23258829,0,0,0.416910152,1.766263344,0,1.2332065,0,0,21.17364699,0,17.13841459,0,23.62925544,18.44914621,0,18.44909657,0,24.00512204,23.83966188,5.464430341,0,1,10.5,21.055,0,0,0,406148.8573,7354.700035
s-exist,s,exist, 01/19  18:00:00,16,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40375177,18.13842215,0,18.13837529,0,24.02628053,23.79835595,5.421832152,0,1,10.5,21.055,0,0,0,406148.8573,7217.652694
s-exist,s,exist, 01/19  19:00:00,15.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27587952,17.49488464,0,17.49484434,0,23.9690949,23.72919948,5.349237048,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13939783,16.74767978,0,16.74764105,0,23.79916738,23.58797684,5.216257536,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01380013,16.44850759,0,16.44846923,0,23.75458749,23.53163,5.191268414,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9421478,16.37338258,0,16.37334557,0,23.79390154,23.53153688,5.224503429,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81874629,16.25953041,0,16.25949588,0,23.56636843,23.35871611,5.098924749,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/19  24:00:00,14.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62672582,15.99225477,0,15.9922288,0,23.31817105,23.1460429,5.018031902,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  01:00:00,14.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4741425,16.46082066,0,16.46078608,0,23.19171585,23.02597251,5.002267714,1,1,10.5,21.055,0,12494.58774,0,406148.8573,0
s-exist,s,exist, 01/20  02:00:00,14.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35706904,16.5906591,0,16.59062572,0,23.0783863,22.91527525,5.006050385,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  03:00:00,15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30410417,16.90559849,0,16.90556466,0,23.11031037,22.90020077,5.001899441,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  04:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25915383,16.44108954,0,16.44105477,0,22.99272822,22.78886227,5.023915695,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12992072,16.24976632,0,16.24972724,0,22.80504269,22.63394081,5.108550154,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  06:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00393714,16.22566664,0,16.22561402,0,22.71651634,22.54040506,5.206855445,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  07:00:00,14,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99434022,16.27222578,0,16.27217664,0,22.86246057,22.61170412,5.152893772,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  08:00:00,13.375,0.42,72576.01538,0,0,0.72706493,9.927568154,4.829767664,4.259819,0.724465692,9.068683997,4.835083842,3.362540136,0,0,0.724501401,9.069066365,4.835320943,3.363467922,0,0,53.76815357,0,39.01580856,0,22.08970657,16.0478325,0,16.04777842,0,22.97838677,22.70625642,5.101803565,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  09:00:00,13.625,0.42,57024.01208,0,0,0.925884486,17.0325308,0.539976087,12.88865305,0.85818054,13.05640256,0.515065771,8.790719487,0,0,0.85818054,13.05724112,0.515065771,8.795028815,0,0,190.8298549,1.590526602,151.6151278,0,22.05440117,16.20243188,0,16.20234482,0,22.76059449,22.58272051,5.266689959,1,1,10.5,21.055,0,16483.60382,0,406148.8573,0
s-exist,s,exist, 01/20  10:00:00,14,0.195,57024.01208,0,0,0.872491258,27.54294209,0,21.58436926,0.753329584,20.98271357,0,14.7808898,0,0,0.753329584,20.98406968,0,14.78800035,0,0,341.8850878,5.071421827,271.1888459,0,22.0043969,16.48916325,0,16.48909867,0,22.59165101,22.49381739,5.46556306,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  11:00:00,14,0.195,36288.00769,0,0,0.832679152,32.19668664,0,25.2569612,0.660364173,24.55117018,0,17.32813952,0,0,0.660364173,24.55273076,0,17.33640209,0,0,388.3851445,5.92201845,308.6778326,0,21.96893079,16.58274421,0,16.58269111,0,22.4154602,22.38230445,5.748815251,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  12:00:00,13.375,0.195,36288.00769,0,0,0.825248982,37.96688545,0,29.87513251,0.573371947,28.95753692,0,20.53544875,0,0,0.572795276,28.9590518,0,20.54477817,0,0,445.2853554,6.752870159,353.8721089,0,21.93020081,15.36544707,0,15.36540433,0,22.24882879,22.24452981,6.157269175,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  13:00:00,13,0.195,36288.00769,0,0,0.823595175,37.49757607,0,29.47748035,0.523990975,28.59860209,0,20.25109645,0,0,0.48443054,28.59239924,0,20.25263894,0,0,415.4052439,6.347606713,331.5231874,0,21.64283209,11.52088329,0,11.5208791,0,21.77084338,21.79840745,7.636929723,1,1,10.5,21.055,0,54512.47362,0,406148.8573,0
s-exist,s,exist, 01/20  14:00:00,13,0.195,36288.00769,0,0,0.81147445,36.23784035,0,28.47130092,0.57919287,27.6535077,0,19.56990945,0,0,0.387646593,27.59059067,0,19.5144929,0,0,383.5444849,5.893006514,307.3091905,0,21.32649358,15.83892618,0,15.83845149,0,21.80380789,21.86426882,7.586437321,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  15:00:00,13,0.195,36288.00769,0,0,0.799701295,40.68406725,0,32.09071382,0.716098847,31.32095669,0,22.37679085,0,0,0.407496854,30.74649116,0,21.81062428,0,0,421.8342117,6.503867735,338.0081234,0,21.37414667,15.63948318,0,15.6359082,0,21.84355311,21.87562276,7.644023542,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  16:00:00,13.625,0.3,36288.00769,0,0,0.861076785,44.89257376,0,35.52201518,0.839899466,35.31023249,0,25.55713311,0,0,0.648636108,34.43214503,0,24.68809519,0,0,458.6292421,7.129471999,366.8959651,0,21.46305372,15.97601986,0,15.97076882,0,21.93285929,21.93432154,7.407159715,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  17:00:00,14,0.525,36288.00769,0,0,0.462154459,27.93064785,0,21.29959963,0.464108549,21.92688094,0,15.02512885,0,0,0.416910152,21.80426178,0,14.90891357,0,0,311.8154596,5.001806385,249.2449391,0,21.5380925,16.02905102,0,16.02825705,0,22.09826217,22.00951994,6.971797318,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  18:00:00,14,0.525,36288.00769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.52047634,15.90554839,0,15.90551204,0,22.23952348,22.02726319,6.740149935,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  19:00:00,13.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48107401,15.63859819,0,15.63855575,0,22.21570615,21.98990754,6.774758626,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40493997,15.41070575,0,15.41066292,0,22.15985559,21.93350906,6.894391513,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36307133,14.90269314,0,14.9026089,0,22.17220209,21.91928946,6.857937343,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30089479,14.55532375,0,14.5552121,0,22.13612727,21.87455292,6.986335688,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.15377334,14.49225444,0,14.49216954,0,21.90274663,21.69858392,7.645773127,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/20  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94181593,14.47116792,0,14.47109683,0,21.59557749,21.46129709,8.622028785,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  01:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75997121,14.40368069,0,14.40360134,0,21.4016975,21.28981942,9.375330843,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  02:00:00,11.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.60862555,13.93189036,0,13.93181036,0,21.20299621,21.10957881,10.32174528,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.41527514,13.7122979,0,13.71221509,0,20.99317427,20.92032338,11.40128663,1,1,10.5,21.055,0,12862.55231,0,406148.8573,0
s-exist,s,exist, 01/21  04:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26514289,14.27463578,0,14.27457112,0,20.97998322,20.86826487,11.70085081,1,1,10.5,21.055,0,14835.90915,0,406148.8573,0
s-exist,s,exist, 01/21  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19868198,14.2094676,0,14.2094135,0,20.97618602,20.81863446,12.02008393,1,1,10.5,21.055,0,41582.70405,0,406148.8573,0
s-exist,s,exist, 01/21  06:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13112279,13.92591849,0,13.92585072,0,20.99802526,20.77630887,12.34535728,1,1,10.5,21.055,0,107725.2124,0,406148.8573,0
