Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 01/21  07:00:00,11,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07482127,13.9930905,0,13.9930252,0,20.99998706,20.7506174,12.62407456,1,1,10.5,21.055,0,132085.7586,0,406148.8573,0
s-exist,s,exist, 01/21  08:00:00,10.375,0.51,53136.01126,322.4410506,1160787.782,0.720812611,151.8775708,107.1063656,42.55613021,0.703838583,146.3753365,103.8471567,40.26314959,161.0806993,579890.5176,0.70470284,146.538794,103.9702325,40.30471304,161.3603513,580897.2645,491.8667429,2.91687821,401.5436239,0,20.36668652,14.53295563,0,14.53398388,0,21.16822275,21.15275297,10.83196562,1,1,10.5,21.055,0,23504.08283,0,406148.8573,10136.30348
s-exist,s,exist, 01/21  09:00:00,11.25,0.51,72576.01538,1089.183118,3921059.226,0.916248189,433.2030894,318.200565,100.248022,0.823596738,387.5400641,285.040013,87.5081483,544.5797169,1960486.981,0.823647161,387.5549288,285.0538395,87.51480262,544.6034014,1960572.245,7016.637093,9.274513789,2306.471066,0,22.25355854,17.84236465,0,17.84232358,0,23.14346093,23.36298356,5.692732264,0.5,1,10.5,21.055,0,17435.36463,0,406148.8573,123088.6481
s-exist,s,exist, 01/21  10:00:00,12.625,0.3,72576.01538,1184.531958,4264315.05,0.85905971,503.4456163,341.0204098,134.9434346,0.711033465,421.007666,283.1563312,109.901288,592.2709575,2132175.447,0.711033465,421.0030414,283.1563312,109.907741,592.261001,2132139.604,8516.834214,11.9388451,3219.790766,0,24.91664031,19.43835275,0,19.43817616,0,23.99434144,24.68592154,6.674559955,0,0,10.5,21.055,0,0,0,406148.8573,500626.3358
s-exist,s,exist, 01/21  11:00:00,13,0.3,53136.01126,600.0654686,2160235.687,0.806417051,334.4305263,160.4833933,144.4568811,0.608751406,258.9731562,120.3181384,108.4174611,300.0370905,1080133.526,0.608751406,258.9692392,120.3181384,108.4312227,300.0283781,1080102.161,2863.071138,12.80554308,2354.05567,0,25.65451951,17.8727303,0,17.87256557,0,23.99986288,24.50465229,6.149136939,0,0.75,10.5,21.055,0,0,0,406148.8573,269725.4322
s-exist,s,exist, 01/21  12:00:00,13.625,0.3,42768.00906,949.6471915,3418729.889,0.796071599,533.2136608,333.4168305,154.0264721,0.508068248,367.2567953,211.5912598,109.2210054,474.8855628,1709588.026,0.507954162,367.1832498,211.5381924,109.2164758,474.7616287,1709141.863,3681.669982,13.57474587,3090.149475,0,25.89264333,19.11826505,0,19.11768454,0,23.99988961,24.88796347,6.902477348,0,0,10.5,21.055,0,0,0,406148.8573,520437.0194
s-exist,s,exist, 01/21  13:00:00,13.375,0.3,42768.00906,772.4711996,2780896.318,0.795361838,543.437366,370.8367541,120.8142505,0.438658789,338.9044397,204.5664705,82.03810296,403.1199461,1451231.806,0.398302868,317.5183722,186.4299261,78.8007275,369.3512535,1329664.512,2898.301121,12.30400971,2494.254864,0,26.20357456,18.81322278,0,18.678741,0,23.99994197,24.97337167,6.932787887,0,0,10.5,21.055,0,0,0,406148.8573,547822.0806
s-exist,s,exist, 01/21  14:00:00,13,0.3,42768.00906,433.0389066,1558940.064,0.77673662,401.1330332,248.5433569,106.9250236,0.495161237,280.2321999,155.7239711,78.30081821,276.5274521,995498.8275,0.26288256,196.0932353,86.50331643,63.39534799,156.5114546,563441.2364,2122.214002,11.52541211,1825.2311,0,26.18052706,17.94158043,0,17.44045106,0,24.00024623,24.84520277,6.507569467,0,0,10.5,21.055,0,0,0,406148.8573,428278.5333
s-exist,s,exist, 01/21  15:00:00,13,0.3,42768.00906,175.9919584,633571.0501,0.753822019,233.2069711,107.1696248,92.50492232,0.652324944,200.9596382,91.80449679,75.00390143,130.0940631,468338.6271,0.271326935,128.5789076,37.24165248,57.20065413,45.89789529,165232.423,1481.039332,10.91433342,1250.996109,0,25.71043329,17.37503486,0,16.96757165,0,24.00019733,24.65769635,6.100042279,0,0,10.5,21.055,0,0,0,406148.8573,292049.038
s-exist,s,exist, 01/21  16:00:00,13,0.3,42768.00906,5.223422243,18804.32008,0.823802786,135.0894889,52.9262828,58.74783053,0.787834646,122.6421367,50.24130412,48.54801035,5.205801808,18740.88651,0.539471316,99.94399774,32.72727091,43.37425298,0.33261296,1197.406658,897.4808223,9.563451486,754.1656711,0,25.14275352,16.77214613,0,16.69812984,0,24.00015632,24.50354245,5.838312321,0,0.75,10.5,21.055,0,0,0,406148.8573,195146.2097
s-exist,s,exist, 01/21  17:00:00,12.4375,0.3,42768.00906,0,0,0.219916955,29.3622191,0.786454008,21.57742211,0.216466535,23.56881946,0.774114822,15.53099992,0,0,0.175770529,23.19956857,0.628580169,15.31575098,0,0,320.1869635,5.01147194,257.0821026,0,24.516021,15.84571084,0,15.84396808,0,23.9949469,24.25722104,5.505192469,0,1,10.5,21.055,0,0,0,406148.8573,45619.64701
s-exist,s,exist, 01/21  18:00:00,11.35,0.51,42768.00906,0,0,0,1.836090803,0,1.362050781,0,1.433417504,0,0.940025418,0,0,0,1.433395323,0,0.940461037,0,0,15.70651597,0,12.57505918,0,23.88899221,14.87535323,0,14.87522001,0,23.85876271,23.98828003,5.231373653,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  19:00:00,10.3375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3668106,14.07456046,0,14.07443755,0,23.53378252,23.66687607,5.029351259,0.25,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  20:00:00,9.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97667283,13.55605069,0,13.5559308,0,23.32522348,23.42970962,5.009607496,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  21:00:00,9.4125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71321302,13.25521389,0,13.25509732,0,23.19944832,23.26731681,5.053940988,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  22:00:00,9.1125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49225149,12.96541989,0,12.96530707,0,22.97771378,23.05540223,5.21668305,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/21  23:00:00,9,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2011555,13.4963356,0,13.496247,0,22.63093389,22.76408213,5.65129227,1,1,10.5,21.055,0,17237.64026,0,406148.8573,0
s-exist,s,exist, 01/21  24:00:00,9,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88551251,13.26508439,0,13.26502313,0,22.28482095,22.43943925,6.428125322,1,1,10.5,21.055,0,25549.59771,0,406148.8573,0
s-exist,s,exist, 01/22  01:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59675207,13.30831963,0,13.30822894,0,22.03637576,22.18116733,7.213045024,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  02:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38250405,13.65041859,0,13.65032769,0,21.87459931,22.00181909,7.8510944,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  03:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.16553873,12.50584699,0,12.50573527,0,21.57831202,21.70769959,9.093217388,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86159837,11.91663563,0,11.9165245,0,21.24797511,21.3884429,10.70689014,1,1,10.5,21.055,0,12824.24531,0,406148.8573,0
s-exist,s,exist, 01/22  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.5748699,12.33895886,0,12.33885102,0,21.02909299,21.16705944,12.04576321,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  06:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38025332,13.02499085,0,13.02490043,0,20.96240507,21.0566472,12.7570883,1,1,10.5,21.055,0,13190.02182,0,406148.8573,0
s-exist,s,exist, 01/22  07:00:00,8.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29770508,12.90288024,0,12.90280881,0,20.99206088,21.00699644,13.05690848,1,1,10.5,21.055,0,126603.4087,0,406148.8573,0
s-exist,s,exist, 01/22  08:00:00,8.625,0.51,53136.01126,225.6395986,812302.555,0.720812611,124.0414364,79.09901983,42.6971259,0.703838583,118.9520365,76.4553268,40.19268775,112.7252239,405810.8061,0.70470284,119.0816601,76.54449706,40.23453044,112.9143747,406491.7489,432.6411719,2.923483574,347.2796596,0,20.50527522,14.06952151,0,14.07048242,0,21.21285129,21.35257675,11.31575391,1,1,10.5,21.055,0,23726.33018,0,406148.8573,6928.487531
s-exist,s,exist, 01/22  09:00:00,10.875,0.51,72576.01538,855.9668651,3081480.714,0.916248189,361.9816616,240.2354441,107.8330655,0.823596738,323.5962576,216.1445735,93.23835008,427.9715361,1540697.53,0.823647161,323.6104805,216.1568353,93.24741243,427.995329,1540783.184,5288.849587,9.469795531,1973.238214,0,22.29084866,17.36318635,0,17.36322512,0,23.26174619,23.4599803,5.452590489,0.5,1,10.5,21.055,0,25352.07254,0,406148.8573,65077.41271
s-exist,s,exist, 01/22  10:00:00,12.625,0.3,72576.01538,615.268465,2214966.474,0.85905971,303.1416774,153.2530863,128.387945,0.711033465,250.5969486,126.5416408,101.9822006,307.6369406,1107492.986,0.711033465,250.594408,126.5416408,101.9932024,307.6315244,1107473.488,4293.484979,11.54740285,2041.208937,0,24.15611398,18.51917948,0,18.5190866,0,23.99159081,24.27462047,5.467298279,0,1,10.5,21.055,0,0,0,406148.8573,162694.4709
s-exist,s,exist, 01/22  11:00:00,13,0.3,53136.01126,853.013751,3070849.504,0.806417051,412.9257393,215.1920081,164.1281847,0.608751406,321.7429201,162.9303477,124.4396941,426.5125631,1535445.227,0.608751406,321.7370746,162.9303477,124.452001,426.5011879,1535404.276,3402.383052,13.12222632,2821.963107,0,25.30723546,19.67116616,0,19.67101855,0,23.99999223,24.66461409,6.075967692,0,0,10.5,21.055,0,0,0,406148.8573,343693.9718
s-exist,s,exist, 01/22  12:00:00,13.625,0.3,42768.00906,447.7652114,1611954.761,0.796071599,295.8041939,104.0641059,159.2947765,0.508068248,209.9802011,67.41626958,109.1613679,223.9032638,806051.7496,0.507954162,209.9562798,67.40629858,109.1700628,223.8619476,805903.0115,2611.363611,13.067837,2106.314183,0,25.79851095,18.5020702,0,18.50181161,0,24.00012477,24.5787123,5.931240916,0,0.25,10.5,21.055,0,0,0,406148.8573,279798.2816
s-exist,s,exist, 01/22  13:00:00,15.25,0.3,42768.00906,221.6856526,798068.3495,0.795361838,199.2744112,36.36267539,135.1961162,0.438658789,135.929922,20.1087732,87.13095029,114.5197494,412271.0979,0.398302868,131.3950429,18.45224938,84.27565002,107.1659032,385797.2516,1832.642687,12.34106019,1459.130133,0,25.498866,18.7796475,0,18.7497072,0,24.00007892,24.47031875,5.770599951,0,1,10.5,21.055,0,0,0,406148.8573,231919.597
s-exist,s,exist, 01/22  14:00:00,16,0.3,42768.00906,153.6693184,553209.5464,0.77673662,159.8703086,24.12014973,110.9845252,0.495161237,116.4492143,15.00425938,75.79677719,91.0097242,327635.0071,0.26288256,98.21599018,8.48339407,64.10529616,62.65959423,225574.5392,1440.902828,11.66142722,1152.3036,0,25.08209518,19.26024386,0,19.1433006,0,24.00010948,24.43355874,5.751761544,0,1,10.5,21.055,0,0,0,406148.8573,224907.8995
s-exist,s,exist, 01/22  15:00:00,16,0.3,42768.00906,12.2016814,43926.05303,0.753822019,83.50811484,3.763141327,63.42879967,0.652324944,65.7318539,3.116036303,45.65900044,10.00796631,36028.67871,0.271326935,57.84153301,1.153071425,39.74679974,2.717898177,9784.433438,866.6789099,10.08733074,691.8755487,0,24.73832702,18.60787566,0,18.56069503,0,24.00012507,24.31137709,5.57653787,0,1,10.5,21.055,0,0,0,406148.8573,157983.4219
s-exist,s,exist, 01/22  16:00:00,15.375,0.3,42768.00906,0,0,0.823802786,51.84845776,0.132625293,40.934068,0.787834646,40.9186461,0.124299347,29.57356047,0,0,0.539471316,39.18356321,0.073759928,27.89940267,0,0,533.1817222,7.873104207,426.4633139,0,24.34699461,17.74235422,0,17.7326169,0,24.00008258,24.1928806,5.392281227,0,1,10.5,21.055,0,0,0,406148.8573,81289.74287
s-exist,s,exist, 01/22  17:00:00,14.375,0.3,42768.00906,0,0,0.219916955,25.84595917,0,19.78816865,0.216466535,20.09342089,0,13.788329,0,0,0.175770529,19.98115705,0,13.68191543,0,0,282.1462999,4.404547948,225.8743887,0,23.95991333,17.05796525,0,17.05720627,0,23.99751044,24.07011728,5.223337781,0,1,10.5,21.055,0,0,0,406148.8573,7898.033218
s-exist,s,exist, 01/22  18:00:00,14,0.51,42768.00906,0,0,0,1.782454193,0,1.335974637,0,1.384206937,0,0.919500437,0,0,0,1.384207564,0,0.919932249,0,0,14.99674345,0,12.00679621,0,23.62261421,17.00187535,0,17.00180239,0,23.96400712,23.94890444,5.09274443,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  19:00:00,13.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41398356,16.7100558,0,16.7099817,0,23.88878197,23.84768114,5.033706697,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  20:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26380617,16.45908828,0,16.45902204,0,23.85095748,23.77492971,5.019513668,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18693897,16.28244704,0,16.28239004,0,23.92746506,23.78362951,5.061203808,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1273151,16.03712587,0,16.03705029,0,23.8663302,23.71564157,5.054172395,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/22  23:00:00,13.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97941497,16.4221561,0,16.42206449,0,23.6299344,23.53741284,5.005422746,0.75,1,10.5,21.055,0,14710.43464,0,406148.8573,0
s-exist,s,exist, 01/22  24:00:00,14,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81349567,16.57744775,0,16.57738336,0,23.39686989,23.34172576,5.013319433,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67674452,16.4794603,0,16.47941544,0,23.28575621,23.20983096,5.032044604,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56536498,16.37353911,0,16.37349772,0,23.19467611,23.09897952,5.05243158,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44718909,16.15868997,0,16.15861701,0,23.07908124,22.9726061,5.099261699,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  04:00:00,14.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34219335,16.4708728,0,16.47077107,0,23.05078711,22.91047224,5.115101776,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  05:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29963628,16.4303076,0,16.43024289,0,23.03828538,22.86122305,5.123221535,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  06:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21764857,16.43528881,0,16.43524579,0,22.89926904,22.74484396,5.192322132,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  07:00:00,12.125,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1619073,15.10037318,0,15.10032768,0,22.81148696,22.64556673,5.295430983,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  08:00:00,11,0.42,72576.01538,0,0,0.720812611,2.384918527,0,1.855757572,0.703838583,1.804938242,0,1.254174983,0,0,0.70470284,1.805068378,0,1.254816152,0,0,19.90696428,0,16.05752097,0,22.00873989,14.42940039,0,14.42935152,0,22.58306919,22.47819645,5.591041004,1,1,10.5,21.055,0,17276.98079,0,406148.8573,0
s-exist,s,exist, 01/23  09:00:00,11,0.42,57024.01208,0,0,0.916248189,11.8841286,0,9.276908473,0.823596738,9.020811667,0,6.307155194,0,0,0.823647161,9.021431657,0,6.310293085,0,0,124.6827016,0.216619936,99.73067142,0,21.70550922,11.92629674,0,11.92628354,0,22.08906109,22.06842054,6.665002028,1,1,10.5,21.055,0,62572.09234,0,406148.8573,0
s-exist,s,exist, 01/23  10:00:00,10.375,0.195,57024.01208,0,0,0.85905971,22.58866318,0,17.68290016,0.711033465,17.19130278,0,12.0852684,0,0,0.711033465,17.19243323,0,12.09113655,0,0,259.7414258,3.300114625,206.8989189,0,21.28798029,10.3784534,0,10.37845299,0,21.52733431,21.60801018,8.437835846,1,1,10.5,21.055,0,58730.77848,0,406148.8573,0
s-exist,s,exist, 01/23  11:00:00,10,0.195,36288.00769,0,0,0.806417051,31.34045397,0,24.5826276,0.608751406,23.89586291,0,16.86215713,0,0,0.608751406,23.89738455,0,16.87020508,0,0,369.7431358,5.537730309,294.336576,0,20.87229254,9.972866272,0,9.972866047,0,21.09223651,21.23209018,10.44702055,1,1,10.5,21.055,0,77231.59325,0,406148.8573,0
s-exist,s,exist, 01/23  12:00:00,10,0.195,36288.00769,0,0,0.796071599,36.35251954,0,28.55841964,0.508068248,27.73073157,0,19.61844774,0,0,0.507954162,27.73241488,0,19.62765814,0,0,415.6284383,6.284018164,331.1392492,0,20.64619679,13.2446991,0,13.2446619,0,21.03129903,21.20650045,10.80840448,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/23  13:00:00,9.375,0.195,36288.00769,0,0,0.795361838,43.95379477,0,34.71001433,0.438658789,33.32166211,0,23.70051643,0,0,0.398302868,33.2304146,0,23.61819603,0,0,488.150543,7.177456561,389.1010939,0,20.60379615,11.85319931,0,11.85296509,0,20.98762297,21.10056213,11.53324139,1,1,10.5,21.055,0,126929.9078,0,406148.8573,0
s-exist,s,exist, 01/23  14:00:00,9,0.195,36288.00769,0,0,0.77673662,57.76934109,0,45.93487682,0.495161237,43.74192172,0,31.42433092,0,0,0.26288256,42.43856035,0,30.13239858,0,0,634.1389277,8.613834166,505.3537599,0,20.54772957,12.73830704,0,12.72997104,0,20.99979354,21.10507709,11.74590843,1,1,10.5,21.055,0,137574.0443,0,406148.8573,0
s-exist,s,exist, 01/23  15:00:00,9.625,0.195,36288.00769,0,0,0.753822019,57.63375525,0.759559006,45.02116674,0.652324944,44.84000877,0.695880845,31.81314746,0,0,0.271326935,42.17723619,0.342978632,29.51458369,0,0,602.0237611,8.396991568,481.4658194,0,20.5397533,13.34291012,0,13.32530505,0,21.00005245,21.10165833,12.01255901,1,1,10.5,21.055,0,93495.56181,0,406148.8573,0
s-exist,s,exist, 01/23  16:00:00,10.625,0.3,36288.00769,0,0,0.823802786,51.50796812,1.780178815,39.00485187,0.787834646,40.88715621,1.691651432,28.05289758,0,0,0.539471316,38.78589884,1.109984785,26.54323474,0,0,510.0098965,7.466700371,408.696101,0,20.52207826,9.768317596,0,9.763007138,0,20.99401922,20.95944178,13.00880473,1,1,10.5,21.055,0,244990.0864,0,406148.8573,0
s-exist,s,exist, 01/23  17:00:00,10.375,0.525,36288.00769,0,0,0.219916955,11.37953443,0.028650419,8.84694977,0.216466535,8.686638968,0.028200904,6.053053486,0,0,0.175770529,8.667882299,0.022899095,6.042081435,0,0,105.8544725,0.662954543,85.37546139,0,20.1905945,10.85007856,0,10.85000291,0,20.99997297,20.85372383,13.91709195,1,1,10.5,21.055,0,278831.0708,0,406148.8573,0
s-exist,s,exist, 01/23  18:00:00,9.375,0.525,36288.00769,0,0,0,0.651367988,0,0.508053563,0,0.494056843,0,0.344891794,0,0,0,0.494091222,0,0.345064578,0,0,4.361337429,0,3.524396949,0,20.0636687,13.14010394,0,13.14002063,0,21.00002508,20.86313197,14.03763222,1,1,10.5,21.055,0,152860.3092,0,406148.8573,0
s-exist,s,exist, 01/23  19:00:00,9.625,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.06277615,12.82920596,0,12.82914921,0,21.00000107,20.81632061,14.26326068,1,1,10.5,21.055,0,168623.799,0,406148.8573,0
s-exist,s,exist, 01/23  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0578394,13.03600177,0,13.03593121,0,21.00001748,20.79413313,14.40064966,1,1,10.5,21.055,0,109650.8147,0,406148.8573,0
s-exist,s,exist, 01/23  21:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07238201,12.72468061,0,12.72459934,0,20.99999614,20.77170902,14.55567705,1,1,10.5,21.055,0,99975.98103,0,406148.8573,0
s-exist,s,exist, 01/23  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03867063,12.55321628,0,12.55314422,0,21.00000324,20.74535453,14.71172325,1,1,10.5,21.055,0,102325.3719,0,406148.8573,0
s-exist,s,exist, 01/23  23:00:00,8.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.921168,12.38664715,0,12.38653679,0,21.00003172,20.68711383,15.11105948,1,1,10.5,21.055,0,286175.5476,0,406148.8573,0
s-exist,s,exist, 01/23  24:00:00,6.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.75656014,11.06102371,0,11.06088988,0,21.00007459,20.58337019,15.74502533,1,1,10.5,21.055,0,554353.9156,0,406148.8573,0
s-exist,s,exist, 01/24  01:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56517175,10.75556263,0,10.75544077,0,21.00010805,20.51423715,16.23668528,1,1,10.5,21.055,0,675009.6213,0,406148.8573,0
s-exist,s,exist, 01/24  02:00:00,6.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.42797207,11.49595052,0,11.49586008,0,21.0001044,20.49431,16.41712593,1,1,10.5,21.055,0,649974.4446,0,406148.8573,0
s-exist,s,exist, 01/24  03:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.37571486,11.47550072,0,11.47538834,0,21.00014435,20.46406442,16.74033486,1,1,10.5,21.055,0,634206.3538,0,406148.8573,0
s-exist,s,exist, 01/24  04:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24625137,5.439696149,0,5.439693235,0,21.00024104,20.23618567,18.49584571,1,1,10.5,21.055,0,1063824.798,0,406148.8573,0
s-exist,s,exist, 01/24  05:00:00,4.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.9938262,5.21421743,0,5.214179128,0,21.00024057,20.1590664,19.1889088,1,1,10.5,21.055,0,1321226.414,0,406148.8573,0
s-exist,s,exist, 01/24  06:00:00,3,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.84328251,7.579789279,0,7.579645063,0,21.00022369,20.19173512,19.11290762,1,1,10.5,21.055,0,1295316.737,0,406148.8573,0
s-exist,s,exist, 01/24  07:00:00,3,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.83241243,7.590375919,0,7.590230742,0,21.00019298,20.19925985,19.28136481,1,1,10.5,21.055,0,1183277.113,0,406148.8573,0
s-exist,s,exist, 01/24  08:00:00,3,0.42,72576.01538,399.8064255,1439303.132,0.720812611,211.1310655,175.0211069,33.5200219,0.703838583,204.270902,169.8964741,31.74668718,199.7029137,718930.4895,0.70470284,204.5045857,170.0990545,31.77868476,200.1035118,720372.6424,540.7558327,1.869185352,477.7703106,0,19.26523091,9.162260369,0,9.163598051,0,21.00010174,20.6749863,16.51372644,1,1,10.5,21.055,0,625700.6898,0,406148.8573,0
s-exist,s,exist, 01/24  09:00:00,4.875,0.42,57024.01208,1361.897767,4902831.96,0.916248189,565.6313935,470.8656935,77.51126966,0.823596738,507.9193572,421.8892523,68.62535846,680.931946,2451355.006,0.823647161,507.9402145,421.9101029,68.62892112,680.9658205,2451476.954,10368.50939,6.572518062,2704.477366,0,21.28256917,13.38842033,0,13.38839425,0,22.26802943,22.70191315,7.561487768,0.75,1,10.5,21.055,0,16126.19718,0,406148.8573,35608.97708
s-exist,s,exist, 01/24  10:00:00,7.25,0.195,57024.01208,1656.271564,5962577.63,0.85905971,702.9750892,583.9460956,85.14030143,0.711033465,588.4731072,483.0170036,71.35093842,828.1410249,2981307.69,0.711033465,588.4685089,483.0170036,71.35146106,828.130539,2981269.94,11851.90428,8.593303027,3502.057136,0,24.43722641,16.77448303,0,16.77427501,0,23.97123476,24.78671725,5.882067244,0,0.25,10.5,21.055,0,0,0,406148.8573,421405.4263
s-exist,s,exist, 01/24  11:00:00,8.625,0.195,36288.00769,1480.196478,5328707.32,0.806417051,701.8120627,563.8761538,91.48605303,0.608751406,545.2474153,425.7060749,72.8072792,740.1046335,2664376.681,0.608751406,545.2413141,425.7060749,72.80790121,740.0918442,2664330.639,3833.208627,10.30177822,3478.494897,0,26.28035543,17.04038987,0,17.04018289,0,23.9997029,25.09375922,6.432446301,0,0,10.5,21.055,0,0,0,406148.8573,608080.623
s-exist,s,exist, 01/24  12:00:00,9,0.195,36288.00769,1130.259864,4068935.51,0.796071599,672.4918076,529.071493,88.91366347,0.508068248,458.3268369,338.2757237,65.23370397,565.2026032,2034729.371,0.507954162,458.2407234,338.2034652,65.22720035,565.0572608,2034206.139,3252.640917,10.45812738,2942.688295,0,26.77066254,16.30336545,0,16.30269974,0,23.99989552,25.12835658,6.479718759,0,0,10.5,21.055,0,0,0,406148.8573,593405.9518
s-exist,s,exist, 01/24  13:00:00,9,0.195,36288.00769,723.2501331,2603700.479,0.795361838,582.3260755,435.3257106,91.2583582,0.438658789,359.5522218,240.2681686,63.17570741,379.9838276,1367941.779,0.398302868,336.2695187,219.6051173,60.56472178,343.2663055,1235758.7,2621.740165,10.60227758,2340.683988,0,26.5442801,15.68945204,0,15.54442533,0,23.99992833,25.00065644,6.153892486,0,0,10.5,21.055,0,0,0,406148.8573,464367.4769
s-exist,s,exist, 01/24  14:00:00,9.625,0.195,36288.00769,372.8101207,1342116.434,0.77673662,410.4697181,254.3857948,108.4145122,0.495161237,285.9476211,158.5504833,79.15729087,246.8524411,888668.7878,0.26288256,201.4906406,89.27392341,63.9903647,125.9576796,453447.6465,2171.840007,11.47933907,1873.192859,0,26.11679143,15.62556256,0,15.11557674,0,23.99994341,24.82252935,5.761223665,0,0,10.5,21.055,0,0,0,406148.8573,329060.3612
s-exist,s,exist, 01/24  15:00:00,10.625,0.195,36288.00769,48.3472877,174050.2357,0.753822019,182.9602145,66.347828,88.62529855,0.652324944,154.2619774,55.8242035,69.77336366,51.79665654,186467.9635,0.271326935,104.2450048,21.4558701,54.14074746,1.928972756,6944.301921,1320.088738,10.92166622,1095.421988,0,25.46669175,15.4220917,0,15.12877113,0,23.99997549,24.56123387,5.358137394,0,0.5,10.5,21.055,0,0,0,406148.8573,166667.7832
s-exist,s,exist, 01/24  16:00:00,11,0.3,36288.00769,0,0,0.823802786,85.72015438,12.2827569,57.29043704,0.787834646,73.16166584,11.68824052,44.79968369,0,0,0.539471316,64.83997121,7.742735796,40.43595554,0,0,760.3195009,9.483689516,614.1573808,0,24.73788305,15.12060602,0,15.08440332,0,23.99997619,24.36294028,5.159606234,0,1,10.5,21.055,0,0,0,406148.8573,59831.15519
s-exist,s,exist, 01/24  17:00:00,11,0.525,36288.00769,0,0,0.219916955,35.67425631,1.005629715,25.69637523,0.216466535,29.65530886,0.98985174,19.38090751,0,0,0.175770529,29.23574513,0.803758249,19.16976274,0,0,389.8938598,6.164227205,315.4296082,0,24.11953092,14.97216072,0,14.97134047,0,23.96839367,24.17311753,5.05561866,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/24  18:00:00,10.375,0.525,36288.00769,0,0,0,2.141365167,0,1.633762026,0,1.709944604,0,1.181706381,0,0,0,1.709714498,0,1.18213183,0,0,19.73549676,0,15.89517603,0,23.59451248,14.50925528,0,14.50911524,0,23.73491083,23.87113419,5.018115573,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/24  19:00:00,8.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13019781,13.32315467,0,13.32301538,0,23.31154826,23.47552115,5.27284582,0.75,1,10.5,21.055,0,14078.87164,0,406148.8573,0
s-exist,s,exist, 01/24  20:00:00,7.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66825623,12.40451302,0,12.40439375,0,22.90393584,23.08912806,5.822112961,1,1,10.5,21.055,0,29720.78624,0,406148.8573,0
s-exist,s,exist, 01/24  21:00:00,7,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28503757,12.52865694,0,12.52855022,0,22.67896336,22.85111213,6.284218522,1,1,10.5,21.055,0,13209.80787,0,406148.8573,0
s-exist,s,exist, 01/24  22:00:00,7,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01376588,12.21544425,0,12.21534795,0,22.51422249,22.65341007,6.755816483,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/24  23:00:00,6.8125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69732201,11.76881373,0,11.76871987,0,22.13482247,22.30317073,7.908515729,1,1,10.5,21.055,0,30654.18915,0,406148.8573,0
s-exist,s,exist, 01/24  24:00:00,6.325,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31216926,11.43836074,0,11.43827912,0,21.69045017,21.89751745,9.627665807,1,1,10.5,21.055,0,32363.6885,0,406148.8573,0
s-exist,s,exist, 01/25  01:00:00,5.975,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.9246844,11.07443436,0,11.07436228,0,21.29208308,21.51686097,11.59765008,1,1,10.5,21.055,0,13081.17584,0,406148.8573,0
s-exist,s,exist, 01/25  02:00:00,5.9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.56486299,10.82562879,0,10.82555778,0,21.02118855,21.21337104,13.35619246,1,1,10.5,21.055,0,76093.62537,0,406148.8573,0
s-exist,s,exist, 01/25  03:00:00,5.775,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29893248,10.60206706,0,10.60199867,0,21.00038894,21.07272741,14.09007345,1,1,10.5,21.055,0,239233.7436,0,406148.8573,0
s-exist,s,exist, 01/25  04:00:00,5.6375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.10852817,10.38122213,0,10.38115666,0,21.0000029,20.96634815,14.63047293,1,1,10.5,21.055,0,359980.1147,0,406148.8573,0
s-exist,s,exist, 01/25  05:00:00,5.5375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.95034953,10.20661829,0,10.20655357,0,21.00001618,20.87210185,15.11260575,1,1,10.5,21.055,0,449971.5986,0,406148.8573,0
s-exist,s,exist, 01/25  06:00:00,5.8125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81923156,10.28245834,0,10.28239497,0,21.00002837,20.7942496,15.50459927,1,1,10.5,21.055,0,485020.3805,0,406148.8573,0
s-exist,s,exist, 01/25  07:00:00,6.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.78962384,10.87867502,0,10.87861145,0,21.00001203,20.77476787,15.57918843,1,1,10.5,21.055,0,331181.2218,0,406148.8573,0
s-exist,s,exist, 01/25  08:00:00,7.625,0.42,72576.01538,0,0,0.720812611,30.25130747,12.29528729,16.0634806,0.703838583,27.60574575,11.85842515,13.78322339,0,0,0.70470284,27.63001591,11.87209733,13.79551416,0,0,143.9296312,1.165107373,117.4263268,0,19.88601558,11.86831243,0,11.86841043,0,21.00002557,20.84277072,15.25247232,1,1,10.5,21.055,0,179232.2329,0,406148.8573,0
s-exist,s,exist, 01/25  09:00:00,8,0.42,57024.01208,78.8602383,283896.8579,0.916248189,119.989018,40.98770672,69.64855824,0.823596738,103.6653557,36.90487953,57.07266243,39.42714899,141937.7364,0.823647161,103.6695289,36.90701009,57.08263136,39.43308931,141959.1215,1379.499634,8.360201441,681.9985017,0,20.26949146,13.20251914,0,13.20247387,0,20.99202069,21.08678416,13.98350616,1,1,10.5,21.055,0,71075.96452,0,406148.8573,0
s-exist,s,exist, 01/25  10:00:00,8.625,0.195,57024.01208,43.30767798,155907.6407,0.85905971,114.5144462,16.21896672,83.54906543,0.711033465,91.82418865,13.46362935,63.04415946,21.65355019,77952.7807,0.711033465,91.82525573,13.46362935,63.05871036,21.65412779,77954.86004,1389.245004,10.70310717,929.5302589,0,20.70902534,13.51962242,0,13.51955539,0,21.00795475,21.17171031,13.57304452,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/25  11:00:00,9.625,0.195,36288.00769,26.96848473,97086.54502,0.806417051,103.9498216,12.753595,74.79730993,0.608751406,80.06444334,9.713271975,53.31881214,13.48390173,48542.04621,0.608751406,80.06622121,9.713271975,53.33557499,13.484583,48544.4988,1227.716683,11.0009706,969.1392511,0,20.91429692,13.54698642,0,13.54691758,0,21.00261889,21.1639416,13.73319676,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/25  12:00:00,10.625,0.195,36288.00769,0,0,0.796071599,40.63829841,0.927907234,31.25540808,0.508068248,30.92363301,0.636880455,21.48973298,0,0,0.507954162,30.92541913,0.636880455,21.49961046,0,0,464.212285,6.755142887,369.6216893,0,20.78020736,13.86318844,0,13.86309636,0,20.99577448,21.04728617,14.53680135,1,1,10.5,21.055,0,75557.60188,0,406148.8573,0
s-exist,s,exist, 01/25  13:00:00,11,0.195,36288.00769,0,0,0.795361838,37.78846795,0,29.70222711,0.438658789,28.81672391,0,20.40037286,0,0,0.398302868,28.8088539,0,20.40031207,0,0,411.6120345,6.233852535,329.0019792,0,20.61059916,14.2793466,0,14.27919878,0,20.99991357,21.00802315,14.86797538,1,1,10.5,21.055,0,87459.33399,0,406148.8573,0
s-exist,s,exist, 01/25  14:00:00,11,0.195,36288.00769,0,0,0.77673662,44.40268489,0,35.04866259,0.495161237,33.84399972,0,24.1081117,0,0,0.26288256,33.26345724,0,23.53660278,0,0,473.5942488,6.950631191,378.8996697,0,20.54341418,14.25090775,0,14.24733654,0,21.00001776,20.98628896,15.07497706,1,1,10.5,21.055,0,108561.175,0,406148.8573,0
s-exist,s,exist, 01/25  15:00:00,11,0.195,36288.00769,0,0,0.753822019,67.7776995,0.265845652,53.72387424,0.652324944,52.90321637,0.243558296,38.31091866,0,0,0.271326935,49.12128472,0.120042521,34.66576835,0,0,727.4803013,9.334370087,580.5527036,0,20.58376851,14.20901666,0,14.18416523,0,21.00001496,21.01343486,14.97374826,1,1,10.5,21.055,0,86971.79684,0,406148.8573,0
s-exist,s,exist, 01/25  16:00:00,11,0.3,36288.00769,0,0,0.823802786,54.13645641,0.623062585,42.16497694,0.787834646,42.78149061,0.592078001,30.38419701,0,0,0.539471316,40.96603176,0.388494675,28.7831277,0,0,556.6586832,8.094030177,445.4324705,0,20.61812616,13.95868403,0,13.9473802,0,20.9999951,20.99631286,15.06698849,1,1,10.5,21.055,0,83391.0956,0,406148.8573,0
s-exist,s,exist, 01/25  17:00:00,11,0.525,36288.00769,0,0,0.219916955,29.022799,0.010027647,22.1251441,0.216466535,22.59042774,0.009870316,15.41203137,0,0,0.175770529,22.4756888,0.008014683,15.30582321,0,0,323.0669761,5.173309798,258.5180743,0,20.53061166,13.76072587,0,13.75980748,0,20.99998884,20.93718938,15.32693495,1,1,10.5,21.055,0,87858.88444,0,406148.8573,0
s-exist,s,exist, 01/25  18:00:00,11,0.525,36288.00769,0,0,0,2.072091633,0,1.559466957,0,1.605925881,0,1.072373973,0,0,0,1.605936565,0,1.072879721,0,0,17.31899342,0,13.86619147,0,20.37080568,13.76434052,0,13.76426317,0,20.97018955,20.8471657,15.86581446,1,1,10.5,21.055,0,34732.65571,0,406148.8573,0
s-exist,s,exist, 01/25  19:00:00,9.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.22477802,13.02851717,0,13.02845279,0,20.9948659,20.78842605,16.03892063,1,1,10.5,21.055,0,161149.2846,0,406148.8573,0
s-exist,s,exist, 01/25  20:00:00,9.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.09031274,12.82157334,0,12.82151563,0,20.99969466,20.74678792,15.87059837,1,1,10.5,21.055,0,161107.6996,0,406148.8573,0
s-exist,s,exist, 01/25  21:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02954717,13.12018965,0,13.120131,0,20.99990792,20.74139932,15.54749954,1,1,10.5,21.055,0,76835.29733,0,406148.8573,0
s-exist,s,exist, 01/25  22:00:00,10.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02418389,13.50269325,0,13.50263386,0,20.99685848,20.73932059,15.31741129,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/25  23:00:00,9.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.97495763,12.75576739,0,12.7556902,0,21.00477848,20.68044469,15.43734674,1,1,10.5,21.055,0,212269.422,0,406148.8573,0
s-exist,s,exist, 01/25  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83105367,11.98459738,0,11.98452768,0,21.00010812,20.59505602,15.63750086,1,1,10.5,21.055,0,438061.9207,0,406148.8573,0
s-exist,s,exist, 01/26  01:00:00,8.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6740939,12.086421,0,12.08636581,0,21.00001211,20.55087282,15.65466297,1,1,10.5,21.055,0,472183.3785,0,406148.8573,0
s-exist,s,exist, 01/26  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53689249,8.844229333,0,8.844215582,0,21.0000805,20.41065619,16.36082219,1,1,10.5,21.055,0,717265.3029,0,406148.8573,0
s-exist,s,exist, 01/26  03:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32872778,7.286659409,0,7.286658265,0,21.00014355,20.29961955,17.01685187,1,1,10.5,21.055,0,941000.3375,0,406148.8573,0
s-exist,s,exist, 01/26  04:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.1617662,7.102264776,0,7.102263647,0,21.00017863,20.24268272,17.3989739,1,1,10.5,21.055,0,1006731.676,0,406148.8573,0
s-exist,s,exist, 01/26  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.13967536,11.40730516,0,11.40722854,0,21.00013521,20.34701316,16.78997355,1,1,10.5,21.055,0,764485.0534,0,406148.8573,0
s-exist,s,exist, 01/26  06:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.21586146,11.44371534,0,11.44362211,0,21.00014013,20.35117357,16.80221949,1,1,10.5,21.055,0,752868.5691,0,406148.8573,0
s-exist,s,exist, 01/26  07:00:00,8,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31975273,11.31368064,0,11.31361125,0,21.00012129,20.37287672,16.84712175,1,1,10.5,21.055,0,625128.9227,0,406148.8573,0
s-exist,s,exist, 01/26  08:00:00,8,0.42,72576.01538,0,0,0.720812611,3.363263168,0,2.619130575,0.703838583,2.547260892,0,1.772750059,0,0,0.70470284,2.547442391,0,1.773650198,0,0,27.49401836,0,22.09729345,0,19.39324445,10.2121381,0,10.2120884,0,21.00008952,20.36852253,17.05177305,1,1,10.5,21.055,0,621576.7498,0,406148.8573,0
s-exist,s,exist, 01/26  09:00:00,8,0.42,57024.01208,131.568887,473647.9931,0.916248189,98.53831262,55.23282906,37.05151954,0.823596738,84.93370641,48.36760917,30.13526436,65.78512782,236826.4602,0.823647161,84.933411,48.36760917,30.13915303,65.78375915,236821.5329,2071.455049,4.563551019,647.0770412,0,19.47762855,11.72731666,0,11.72724907,0,21.00008107,20.55724305,16.06850995,1,1,10.5,21.055,0,600776.0761,0,406148.8573,0
s-exist,s,exist, 01/26  10:00:00,8.625,0.195,57024.01208,856.4060192,3083061.669,0.85905971,428.8315576,263.1512568,138.7451151,0.711033465,356.3544564,217.382459,111.4744767,428.2064679,1541543.284,0.711033465,356.3506292,217.382459,111.4839523,428.1995513,1541518.385,6757.117992,11.91822661,2885.945291,0,20.78438337,12.53367321,0,12.53361056,0,21.57740752,21.78414325,9.575677724,1,1,10.5,21.055,0,0,0,406148.8573,23654.94103
s-exist,s,exist, 01/26  11:00:00,9,0.195,36288.00769,527.1864194,1897871.11,0.806417051,390.9775558,210.1907218,148.379089,0.608751406,306.0363318,160.1392851,112.7631493,263.5970772,948949.4778,0.608751406,306.0313779,160.1392851,112.7753736,263.5893422,948921.6321,3320.716976,12.98373665,2760.965861,0,21.83868004,8.574351508,0,8.574347071,0,21.96189515,22.15079012,7.877301953,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/26  12:00:00,9,0.195,36288.00769,1.466383962,5278.982264,0.796071599,100.0564967,20.45226524,64.51119885,0.508068248,74.33969251,13.80723552,44.89396619,0.733687805,2641.2761,0.507954162,74.33960133,13.80673488,44.90727922,0.732696157,2637.706164,1062.339838,10.21848161,847.7842042,0,21.13644651,8.6161646,0,8.616162799,0,21.28315948,21.34888655,11.56080595,1,1,10.5,21.055,0,146755.8805,0,406148.8573,0
s-exist,s,exist, 01/26  13:00:00,9.625,0.195,36288.00769,21.03139187,75713.01074,0.795361838,86.240581,20.25327408,52.44036771,0.438658789,60.55948384,11.10318742,35.45188342,12.27387771,44185.95976,0.398302868,57.73403369,9.340740064,34.39970282,8.757514159,31527.05097,840.622514,9.056536842,673.9913874,0,20.53171045,13.23008708,0,13.21263322,0,21.01570661,21.14083392,12.73177381,1,1,10.5,21.055,0,60025.65789,0,406148.8573,0
s-exist,s,exist, 01/26  14:00:00,10,0.195,36288.00769,198.4555954,714440.1435,0.77673662,251.4476894,96.66041964,120.9039856,0.495161237,182.6409906,62.70527672,85.21556551,132.3354415,476407.5895,0.26288256,136.2244776,31.74573685,69.77838952,66.36369917,238909.317,1861.723571,12.03392569,1528.606253,0,20.88366382,13.10334583,0,12.91431053,0,21.25351679,21.4627002,10.90591944,1,1,10.5,21.055,0,0,0,406148.8573,6753.763771
s-exist,s,exist, 01/26  15:00:00,10.625,0.195,36288.00769,189.4643447,682071.6409,0.753822019,218.8803279,97.04383788,89.14085551,0.652324944,187.1465249,82.41749978,71.39792283,134.1495931,482938.5351,0.271326935,120.4450794,32.05077585,55.07823418,55.31475162,199133.1058,1456.373812,10.89389189,1226.751718,0,21.38922518,15.2177478,0,14.7973244,0,21.57391305,21.7772333,9.293063708,1,1,10.5,21.055,0,0,0,406148.8573,14936.54695
s-exist,s,exist, 01/26  16:00:00,10.375,0.3,36288.00769,0,0,0.823802786,63.8612575,7.86513929,43.55314252,0.787834646,53.28986128,7.457420226,32.96642026,0,0,0.539471316,48.37757298,4.818435082,30.70312482,0,0,592.3971278,8.278002873,478.3106386,0,21.30712091,8.915496783,0,8.913486366,0,21.19647609,21.25092564,11.93006854,1,1,10.5,21.055,0,106545.9653,0,406148.8573,0
s-exist,s,exist, 01/26  17:00:00,8.75,0.525,36288.00769,0,0,0.219916955,36.37237669,0.86381014,26.09252837,0.216466535,30.00971323,0.850257263,19.41041758,0,0,0.175770529,29.65585062,0.690407727,19.2392196,0,0,414.7688337,6.510914743,334.9648017,0,20.60831085,7.997199923,0,7.997067275,0,21.00540053,20.93559612,13.74124938,1,1,10.5,21.055,0,366574.4432,0,406148.8573,0
s-exist,s,exist, 01/26  18:00:00,8,0.525,36288.00769,0,0,0,2.415129435,0,1.841075992,0,1.929895343,0,1.332538101,0,0,0,1.929569941,0,1.333015959,0,0,22.14286317,0,17.81404541,0,20.15868443,11.84201009,0,11.84192688,0,21.00017141,20.89667584,13.97600725,1,1,10.5,21.055,0,240498.2976,0,406148.8573,0
s-exist,s,exist, 01/26  19:00:00,6.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98949647,9.787199312,0,9.787100002,0,21.0000755,20.76134796,14.86250836,1,1,10.5,21.055,0,450504.7971,0,406148.8573,0
s-exist,s,exist, 01/26  20:00:00,6,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81191283,10.3673974,0,10.36725065,0,21.00007415,20.70303247,15.31331396,1,1,10.5,21.055,0,461847.655,0,406148.8573,0
s-exist,s,exist, 01/26  21:00:00,6,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.7042629,10.3475065,0,10.34735513,0,21.00004989,20.66538071,15.60405339,1,1,10.5,21.055,0,425237.5652,0,406148.8573,0
s-exist,s,exist, 01/26  22:00:00,6.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65986994,9.865921168,0,9.865829297,0,21.00003749,20.61863914,15.92134591,1,1,10.5,21.055,0,407964.336,0,406148.8573,0
s-exist,s,exist, 01/26  23:00:00,6.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.55291758,10.65854439,0,10.65844085,0,21.00005889,20.5755624,16.16842607,1,1,10.5,21.055,0,541746.4474,0,406148.8573,0
s-exist,s,exist, 01/26  24:00:00,5.5,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.42230032,9.656060746,0,9.655941471,0,21.00010077,20.4806849,16.74957543,1,1,10.5,21.055,0,764322.1627,0,406148.8573,0
s-exist,s,exist, 01/27  01:00:00,4.95,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.29703447,9.289868918,0,9.289745376,0,21.00012713,20.41463001,17.19879549,1,1,10.5,21.055,0,877597.5842,0,406148.8573,0
s-exist,s,exist, 01/27  02:00:00,4.675,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.18352832,9.119493443,0,9.119366486,0,21.0001418,20.36371184,17.56091967,1,1,10.5,21.055,0,957094.3187,0,406148.8573,0
s-exist,s,exist, 01/27  03:00:00,4.4125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.09239216,8.978698689,0,8.978566096,0,21.00015886,20.32048157,17.8992134,1,1,10.5,21.055,0,1027472.186,0,406148.8573,0
s-exist,s,exist, 01/27  04:00:00,4.05,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.01754924,8.758577108,0,8.758434487,0,21.00017417,20.28071515,18.24628379,1,1,10.5,21.055,0,1100971.584,0,406148.8573,0
s-exist,s,exist, 01/27  05:00:00,3.775,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.94881216,8.603461067,0,8.603312807,0,21.00018788,20.24661296,18.57316188,1,1,10.5,21.055,0,1162549.906,0,406148.8573,0
s-exist,s,exist, 01/27  06:00:00,3.8875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.89627266,8.691548745,0,8.691390637,0,21.0001925,20.22638331,18.81602689,1,1,10.5,21.055,0,1181296.262,0,406148.8573,0
s-exist,s,exist, 01/27  07:00:00,3.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.92303409,8.82843674,0,8.828258557,0,21.00015703,20.24117325,18.85200428,1,1,10.5,21.055,0,1083017.565,0,406148.8573,0
s-exist,s,exist, 01/27  08:00:00,3.625,0.42,72576.01538,494.097548,1778751.173,0.720812611,232.153195,194.3147238,34.92162485,0.703838583,224.790312,188.7342217,33.09941471,246.8262402,888574.4649,0.70470284,225.0486064,188.9599272,33.13294583,247.2713077,890176.7078,603.6947428,1.858739307,539.2759069,0,19.41098762,10.39500414,0,10.39661575,0,21.02715677,20.77978106,15.68863807,1,1,10.5,21.055,0,489445.052,0,406148.8573,0
s-exist,s,exist, 01/27  09:00:00,6.5,0.42,57024.01208,1485.832459,5348996.852,0.916248189,587.9424819,492.9236266,76.71412152,0.823596738,528.165891,441.7745966,67.93601955,742.8982573,2674433.726,0.823647161,528.1880118,441.796801,67.93949724,742.9342016,2674563.126,11131.24961,6.324078618,2869.316497,0,21.68950748,15.56793139,0,15.56790387,0,22.71524027,23.14268425,6.623616059,0.5,1,10.5,21.055,0,27290.63402,0,406148.8573,72906.64813
s-exist,s,exist, 01/27  10:00:00,8.625,0.195,57024.01208,1754.667408,6316802.668,0.85905971,716.1876469,598.0756629,83.00648122,0.711033465,599.6253464,494.6720474,69.63672373,877.3391197,3158420.831,0.711033465,599.6207559,494.6720474,69.63712647,877.328288,3158381.837,12353.39383,8.314732673,3591.30259,0,25.15103874,18.98449724,0,18.98426384,0,23.99136952,25.00671034,6.488682683,0,0,10.5,21.055,0,0,0,406148.8573,588087.6304
s-exist,s,exist, 01/27  11:00:00,10.25,0.195,36288.00769,1571.063459,5655828.451,0.806417051,714.8346175,583.3503778,83.40143177,0.608751406,555.3461012,440.5165819,66.48275823,785.53793,2827936.548,0.608751406,555.3404095,440.5165819,66.48331073,785.5255287,2827891.903,3835.245571,9.765783483,3510.79462,0,27.14569484,19.03538635,0,19.03516109,0,23.99977784,25.27880945,7.146991458,0,0,10.5,21.055,0,0,0,406148.8573,752943.6619
s-exist,s,exist, 01/27  12:00:00,11,0.195,36288.00769,1197.312661,4310325.581,0.796071599,675.4366145,533.6452814,85.98834926,0.508068248,460.7815531,341.1669143,63.50067171,598.7285906,2155422.926,0.507954162,460.6965377,341.0936129,63.49631455,598.5840709,2154902.655,3304.408457,10.39119535,2995.226348,0,27.60101739,18.32956141,0,18.32883529,0,23.99988328,25.29378203,7.142147311,0,0,10.5,21.055,0,0,0,406148.8573,732617.6946
s-exist,s,exist, 01/27  13:00:00,11.625,0.195,36288.00769,797.6321407,2871475.706,0.795361838,590.0598049,455.7344816,76.59713761,0.438658789,363.6541971,251.4861627,54.1236899,417.7438481,1503877.853,0.398302868,339.6038082,229.4460496,52.12089334,379.8882926,1367597.853,2553.775918,9.881318282,2309.971878,0,27.25875359,17.85648922,0,17.70480094,0,23.99989967,25.16695528,6.73340811,0,0,10.5,21.055,0,0,0,406148.8573,618955.5217
s-exist,s,exist, 01/27  14:00:00,12,0.195,36288.00769,475.623006,1712242.822,0.77673662,452.7072077,323.4198048,76.58480745,0.495161237,314.8129635,204.0348919,57.72691397,310.1371824,1116493.857,0.26288256,212.1773624,111.35792,47.77653055,165.4858236,595748.9651,1957.04505,9.690601177,1753.973543,0,26.74194581,17.73391744,0,17.07961069,0,23.99991982,25.00673909,6.270840928,0,0,10.5,21.055,0,0,0,406148.8573,494450.3265
s-exist,s,exist, 01/27  15:00:00,12,0.195,36288.00769,212.9621249,766663.6497,0.753822019,292.3585197,187.8040276,62.64934158,0.652324944,256.3607353,160.77139,53.35610975,164.7228701,593002.3325,0.271326935,148.6048637,64.74610219,41.63328727,48.23925478,173661.3172,1386.779297,9.031622743,1236.427629,0,26.14210737,17.13121006,0,16.50994595,0,23.99995007,24.80071746,5.821383291,0,0,10.5,21.055,0,0,0,406148.8573,344816.7829
s-exist,s,exist, 01/27  16:00:00,12.625,0.3,36288.00769,0,0,0.823802786,156.3239799,80.83919185,46.87582771,0.787834646,146.1526069,76.85108907,40.40250158,0,0,0.539471316,115.9858772,50.57032606,36.52339657,0,0,846.2863563,8.615186942,734.8572527,0,25.49879602,16.65225941,0,16.56554141,0,23.99995064,24.6156972,5.508786874,0,0.25,10.5,21.055,0,0,0,406148.8573,241712.0493
s-exist,s,exist, 01/27  17:00:00,12.375,0.525,36288.00769,0,0,0.219916955,37.51855,3.38361451,23.03700005,0.216466535,33.49023164,3.330526793,18.78094606,0,0,0.175770529,32.67595957,2.70438317,18.64421845,0,0,370.8209944,5.795490761,306.9689726,0,24.81647035,15.97075738,0,15.96902828,0,23.99994251,24.37578138,5.243700491,0,1,10.5,21.055,0,0,0,406148.8573,111955.2001
s-exist,s,exist, 01/27  18:00:00,10.125,0.525,36288.00769,0,0,0,2.131744815,0,1.751268596,0,1.806534296,0,1.410943904,0,0,0,1.805570841,0,1.411141416,0,0,19.46465402,0,15.84662739,0,24.14175616,14.60478067,0,14.60458547,0,23.92015416,24.10920625,5.071989976,0,1,10.5,21.055,0,0,0,406148.8573,10396.67847
s-exist,s,exist, 01/27  19:00:00,7.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49373964,12.96425894,0,12.96407919,0,23.46869669,23.66900052,5.060830469,0.25,1,10.5,21.055,0,45606.0248,0,406148.8573,0
s-exist,s,exist, 01/27  20:00:00,7,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87292268,11.86110186,0,11.86094188,0,23.01307593,23.23077695,5.426254452,1,1,10.5,21.055,0,30102.51164,0,406148.8573,0
s-exist,s,exist, 01/27  21:00:00,7,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40817809,11.59518158,0,11.59502641,0,22.75431111,22.94591724,5.860515892,1,1,10.5,21.055,0,12587.75528,0,406148.8573,0
