Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 01/27  22:00:00,6.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07414273,10.85800721,0,10.8578593,0,22.47288822,22.65103538,6.543579947,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/27  23:00:00,5.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66255829,10.69230493,0,10.69213204,0,21.98925201,22.22225873,7.992443188,1,1,10.5,21.055,0,35591.27121,0,406148.8573,0
s-exist,s,exist, 01/27  24:00:00,5.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21123178,10.91651624,0,10.91633187,0,21.56984513,21.82683001,9.771163799,1,1,10.5,21.055,0,16446.80921,0,406148.8573,0
s-exist,s,exist, 01/28  01:00:00,6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.8340736,10.54186861,0,10.54170009,0,21.2184929,21.46618904,11.77731785,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/28  02:00:00,4.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.50392897,9.278295048,0,9.278139568,0,21.01276619,21.16620463,13.70607319,1,1,10.5,21.055,0,223529.3686,0,406148.8573,0
s-exist,s,exist, 01/28  03:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18880428,8.747366896,0,8.747209241,0,21.00030291,21.00833661,14.78703859,1,1,10.5,21.055,0,449378.2328,0,406148.8573,0
s-exist,s,exist, 01/28  04:00:00,3.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92825377,8.380209572,0,8.380049575,0,21.00009648,20.88474207,15.71162127,1,1,10.5,21.055,0,609576.7951,0,406148.8573,0
s-exist,s,exist, 01/28  05:00:00,3.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.71492891,8.334410071,0,8.334255068,0,21.00011527,20.77877473,16.51532237,1,1,10.5,21.055,0,678758.2542,0,406148.8573,0
s-exist,s,exist, 01/28  06:00:00,2.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.54960616,8.069898828,0,8.06973308,0,21.00013246,20.67525017,17.28670469,1,1,10.5,21.055,0,795509.3381,0,406148.8573,0
s-exist,s,exist, 01/28  07:00:00,2,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.4003599,7.61649444,0,7.616327665,0,21.0001414,20.58214476,18.03804709,1,1,10.5,21.055,0,920146.4807,0,406148.8573,0
s-exist,s,exist, 01/28  08:00:00,2,0.51,53136.01126,411.4399586,1481183.851,0.720812611,219.2369761,175.4353584,40.81504623,0.703838583,212.088279,170.4464757,38.60595159,205.5119934,739843.1764,0.70470284,212.3302472,170.6506115,38.64494977,205.9279651,741340.6744,624.1374804,2.543343235,540.2586548,0,19.71750511,9.12917112,0,9.130654676,0,21.02854145,21.03127102,15.44519971,1,1,10.5,21.055,0,452926.5674,0,406148.8573,0
s-exist,s,exist, 01/28  09:00:00,4.4375,0.51,72576.01538,1322.054634,4759396.681,0.916248189,556.5027329,447.8121123,90.72271753,0.823596738,499.4796475,401.0678629,80.26138705,661.0111594,2379640.174,0.823647161,499.4997053,401.0874818,80.26614315,661.0434741,2379756.507,10485.55183,7.596352209,2842.781253,0,21.92580253,13.85748811,0,13.85745034,0,22.92037511,23.4171804,6.423919789,0.5,1,10.5,21.055,0,17060.69142,0,406148.8573,94642.96399
s-exist,s,exist, 01/28  10:00:00,8.4625,0.3,72576.01538,1727.643645,6219517.121,0.85905971,714.0665226,591.9518179,86.71639482,0.711033465,597.8772458,489.5648247,72.68841217,863.8274447,3109778.801,0.711033465,597.872473,489.5648247,72.6889786,863.8162001,3109738.32,12378.23709,8.675679566,3658.915191,0,25.21863706,18.65685998,0,18.65661888,0,23.99505825,25.1981487,6.421247956,0,0,10.5,21.055,0,0,0,406148.8573,711657.4287
s-exist,s,exist, 01/28  11:00:00,10.625,0.3,53136.01126,1551.482357,5585336.484,0.806417051,708.8339489,569.4432946,91.45361534,0.608751406,551.1338236,430.1057941,72.80273468,775.7478283,2792692.182,0.608751406,551.1275842,430.1057941,72.80331443,775.7345283,2792644.302,3932.511439,10.24607425,3575.998913,0,27.14721698,19.1734473,0,19.17321841,0,23.99975935,25.45215122,7.053120054,0,0,10.5,21.055,0,0,0,406148.8573,860216.459
s-exist,s,exist, 01/28  12:00:00,11,0.3,42768.00906,1177.354007,4238474.427,0.796071599,664.8555678,514.7833275,94.85585183,0.508068248,454.2168146,329.0360392,69.62032522,588.7499694,2119499.89,0.507954162,454.1310507,328.964782,69.61395769,588.604038,2118974.537,3398.770989,10.94103945,3053.463123,0,27.65606095,18.58504173,0,18.58428908,0,23.99987739,25.44063569,7.155495879,0,0,10.5,21.055,0,0,0,406148.8573,820521.9396
s-exist,s,exist, 01/28  13:00:00,11,0.3,42768.00906,781.1150532,2812014.191,0.795361838,587.4254921,451.0214081,78.81341415,0.438658789,362.125152,248.8651373,55.35206105,409.4632122,1474067.564,0.398302868,338.1752339,226.9109764,53.3638095,371.651841,1337946.627,2560.001958,9.901065473,2314.411911,0,27.43883339,17.69617672,0,17.53908822,0,23.99986346,25.29823265,6.843132454,0,0,10.5,21.055,0,0,0,406148.8573,693159.3944
s-exist,s,exist, 01/28  14:00:00,11,0.3,42768.00906,445.4078735,1603468.344,0.77673662,454.8361493,333.532463,68.05492672,0.495161237,315.7293538,210.7541039,51.42788352,296.5551192,1067598.429,0.26288256,210.5114014,114.5407765,42.43032252,148.8527542,535869.9153,1882.320755,9.034069776,1704.5572,0,26.94441425,17.08839448,0,16.43260154,0,23.99988326,25.10581696,6.462346441,0,0,10.5,21.055,0,0,0,406148.8573,543389.9793
s-exist,s,exist, 01/28  15:00:00,11.625,0.3,42768.00906,207.8942536,748419.313,0.753822019,302.0920405,203.5669282,54.79122969,0.652324944,265.1256512,174.2093954,46.90806888,164.8135099,593328.6357,0.271326935,151.0612797,70.03030869,37.02927313,43.08074367,155090.6772,1344.783617,8.308715287,1214.379913,0,26.25339487,16.97258641,0,16.31958592,0,23.99990689,24.90130811,6.14816395,0,0,10.5,21.055,0,0,0,406148.8573,406309.1005
s-exist,s,exist, 01/28  16:00:00,12,0.3,42768.00906,0,0,0.823802786,157.5873154,81.6864718,46.87775328,0.787834646,147.3159046,77.62615572,40.37412731,0,0,0.539471316,116.8302174,50.94333095,36.57818511,0,0,863.5140776,8.697772072,749.8224605,0,25.58800736,16.12617393,0,16.04103879,0,23.9999109,24.69436234,5.865453708,0,0,10.5,21.055,0,0,0,406148.8573,275279.8742
s-exist,s,exist, 01/28  17:00:00,11.375,0.3,42768.00906,0,0,0.219916955,37.43544501,3.06989242,23.53168732,0.216466535,33.09211843,3.021726892,18.95013058,0,0,0.175770529,32.35027726,2.453638075,18.82316563,0,0,387.5010654,6.015482812,320.1934722,0,24.85369271,15.19823905,0,15.19672905,0,23.99992758,24.42802847,5.532662029,0,1,10.5,21.055,0,0,0,406148.8573,102710.3365
s-exist,s,exist, 01/28  18:00:00,9.75,0.51,42768.00906,0,0,0,2.066159078,0,1.653099904,0,1.732112637,0,1.302605427,0,0,0,1.731166094,0,1.302844288,0,0,19.75703241,0,16.05800546,0,24.12140855,13.92360944,0,13.92344557,0,23.90252099,24.13651884,5.240932079,0,1,10.5,21.055,0,0,0,406148.8573,7395.483778
s-exist,s,exist, 01/28  19:00:00,9,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50662535,13.27483895,0,13.27468354,0,23.60521243,23.8090668,5.029643224,0,1,10.5,21.055,0,14346.01052,0,406148.8573,0
s-exist,s,exist, 01/28  20:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06177824,12.72273863,0,12.72258641,0,23.36242482,23.5359634,5.020328541,0.5,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/28  21:00:00,7.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73354536,12.11883076,0,12.11867019,0,23.11208842,23.272143,5.156903397,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/28  22:00:00,5.125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37327024,10.43533923,0,10.43518291,0,22.65022776,22.85036391,5.813252788,1,1,10.5,21.055,0,47017.14432,0,406148.8573,0
s-exist,s,exist, 01/28  23:00:00,4.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80423175,9.881419066,0,9.881262714,0,22.02170955,22.29912561,7.39873692,1,1,10.5,21.055,0,70521.02989,0,406148.8573,0
s-exist,s,exist, 01/28  24:00:00,4.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.22942872,9.810339178,0,9.810172797,0,21.48973961,21.80401144,9.585175347,1,1,10.5,21.055,0,48711.64655,0,406148.8573,0
s-exist,s,exist, 01/29  01:00:00,4,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75192342,9.420928705,0,9.420763692,0,21.09235172,21.38650359,11.8547776,1,1,10.5,21.055,0,65565.47405,0,406148.8573,0
s-exist,s,exist, 01/29  02:00:00,3.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37566383,8.823877347,0,8.823713997,0,21.0018123,21.15819259,13.1579147,1,1,10.5,21.055,0,308031.5538,0,406148.8573,0
s-exist,s,exist, 01/29  03:00:00,2.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0807232,7.899906513,0,7.899750918,0,21.00008772,20.99641229,14.18627936,1,1,10.5,21.055,0,567406.264,0,406148.8573,0
s-exist,s,exist, 01/29  04:00:00,2,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81359153,7.566161389,0,7.566008101,0,21.00009004,20.86633263,15.0613719,1,1,10.5,21.055,0,722371.1056,0,406148.8573,0
s-exist,s,exist, 01/29  05:00:00,2,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.59535021,7.481189727,0,7.481036043,0,21.00012758,20.75466392,15.85021634,1,1,10.5,21.055,0,808207.8927,0,406148.8573,0
s-exist,s,exist, 01/29  06:00:00,2,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.41985677,7.19944381,0,7.199295374,0,21.00017443,20.64372026,16.71011142,1,1,10.5,21.055,0,887379.5638,0,406148.8573,0
s-exist,s,exist, 01/29  07:00:00,1.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.2841058,6.797455127,0,6.797303327,0,21.00019884,20.54862986,17.59052235,1,1,10.5,21.055,0,1007318.149,0,406148.8573,0
s-exist,s,exist, 01/29  08:00:00,2.25,0.51,53136.01126,483.002001,1738807.204,0.720812611,232.1244078,192.7881121,36.27173861,0.703838583,224.7144831,187.2287538,34.37864267,241.2779033,868600.4518,0.70470284,224.9720287,187.4525209,34.4134273,241.7240977,870206.7518,638.8779849,1.978739991,570.0380484,0,19.66631879,9.996469955,0,9.998242176,0,21.07469222,21.09644398,14.62871656,1,1,10.5,21.055,0,426829.5074,0,406148.8573,0
s-exist,s,exist, 01/29  09:00:00,5.5,0.51,72576.01538,1456.085475,5241907.71,0.916248189,582.909059,484.512658,79.75491717,0.823596738,523.7331634,434.4302504,70.49783671,728.024731,2620889.032,0.823647161,523.7551599,434.452477,70.50147669,728.060744,2621018.678,11190.02571,6.686667286,2968.80792,0,22.26668477,15.85973757,0,15.85972811,0,23.24060983,23.78992829,5.905717137,0.5,0.75,10.5,21.055,0,22775.03701,0,406148.8573,169658.8399
s-exist,s,exist, 01/29  10:00:00,8.875,0.3,72576.01538,1626.041055,5853747.798,0.85905971,674.7231762,534.0692042,106.3799855,0.711033465,565.2448237,442.1316683,88.54281231,813.0267628,2926896.346,0.711033465,565.2392718,442.1316683,88.54427119,813.0142924,2926851.452,12137.14447,10.23700772,3847.274707,0,25.70032606,19.02762034,0,19.02737704,0,23.99878117,25.223278,6.676796467,0,0,10.5,21.055,0,0,0,406148.8573,724179.3718
s-exist,s,exist, 01/29  11:00:00,11.0625,0.3,53136.01126,1431.26968,5152570.849,0.806417051,650.761346,473.0691989,132.2055702,0.608751406,506.7006486,356.7668729,103.990175,715.6433158,2576315.937,0.608751406,506.6925033,356.7668729,103.9928413,715.6263644,2576254.912,4561.216843,12.7331125,3967.771166,0,27.35123976,19.999444,0,19.99916803,0,23.99981174,25.40557622,7.154203716,0,0,10.5,21.055,0,0,0,406148.8573,810241.1008
s-exist,s,exist, 01/29  12:00:00,12.5125,0.3,42768.00906,1243.0704,4475053.44,0.796071599,666.7696516,508.2705828,102.695736,0.508068248,455.9958731,324.6223862,75.19166373,621.6082697,2237789.771,0.507954162,455.909823,324.5516297,75.18532389,621.4621302,2237263.669,3549.571438,11.40822545,3164.506108,0,28.03673799,20.54068017,0,20.53989879,0,23.99981365,25.52305371,7.492647683,0,0,10.5,21.055,0,0,0,406148.8573,888671.7785
s-exist,s,exist, 01/29  13:00:00,13.625,0.3,42768.00906,866.3209084,3118755.27,0.795361838,584.9718881,438.1594471,89.20005705,0.438658789,362.0022615,241.7946919,62.23064687,451.874892,1626749.611,0.398302868,338.5700696,220.6752101,59.92656039,414.4460165,1492005.659,2670.285827,10.51986595,2391.158144,0,28.18005694,20.43629688,0,20.25165964,0,23.99983047,25.42698582,7.203492427,0,0,10.5,21.055,0,0,0,406148.8573,813384.4156
s-exist,s,exist, 01/29  14:00:00,15.25,0.3,42768.00906,546.5167111,1967460.16,0.77673662,435.7318357,286.4028958,97.89667663,0.495161237,304.1547157,179.3427194,72.89120588,340.0953254,1224343.172,0.26288256,210.9552141,99.76844807,59.2775324,206.4213857,743116.9884,2178.009598,10.99684524,1906.665938,0,27.93363643,20.53953112,0,19.87503352,0,23.99985362,25.2754345,6.808803651,0,0,10.5,21.055,0,0,0,406148.8573,719115.3845
s-exist,s,exist, 01/29  15:00:00,16.625,0.3,42768.00906,277.6627995,999586.0783,0.753822019,247.3918953,118.304931,92.30114616,0.652324944,214.0455644,101.2469065,75.3980742,183.9090022,662072.4081,0.271326935,136.2572329,40.96601969,57.90517263,93.7537973,337513.6703,1566.800439,10.84717709,1334.845404,0,27.21345367,20.3651034,0,19.8741645,0,23.99988969,25.06468377,6.344009764,0,0,10.5,21.055,0,0,0,406148.8573,593158.5499
s-exist,s,exist, 01/29  16:00:00,15.125,0.3,42768.00906,26.02289629,93682.42664,0.823802786,133.4651961,56.95348071,52.12307438,0.787834646,122.3393537,54.06990775,43.50141446,16.31260306,58725.37102,0.539471316,99.40818393,35.24697918,39.40214831,9.710293229,34957.05562,863.782593,9.157664005,735.4719897,0,26.29002367,18.47068521,0,18.39526817,0,23.99990999,24.82475498,5.901726476,0,0,10.5,21.055,0,0,0,406148.8573,415432.9977
s-exist,s,exist, 01/29  17:00:00,13.375,0.3,42768.00906,0,0,0.219916955,32.21625672,0.962654086,23.38665945,0.216466535,26.05308056,0.947550383,16.95047384,0,0,0.175770529,25.75824962,0.769409606,16.84565254,0,0,352.2307444,5.501780901,283.6093885,0,25.34296879,16.81022221,0,16.8091484,0,23.99991617,24.53023469,5.485020568,0,0.5,10.5,21.055,0,0,0,406148.8573,205029.2666
s-exist,s,exist, 01/29  18:00:00,12.375,0.51,42768.00906,0,0,0,2.191373186,0,1.669358714,0,1.687263099,0,1.143967419,0,0,0,1.687251796,0,1.144515928,0,0,17.02239337,0,13.65754057,0,24.52441193,15.91478533,0,15.91463673,0,23.99990251,24.31389652,5.303798913,0,1,10.5,21.055,0,0,0,406148.8573,96976.42848
s-exist,s,exist, 01/29  19:00:00,10.125,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95680244,14.43809523,0,14.43793936,0,23.92454704,24.11274808,5.166802149,0,1,10.5,21.055,0,0,0,406148.8573,8477.792106
s-exist,s,exist, 01/29  20:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46762819,13.00061638,0,13.00047138,0,23.62506027,23.79207029,5.018583107,0,1,10.5,21.055,0,14359.18561,0,406148.8573,0
s-exist,s,exist, 01/29  21:00:00,8,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03780741,12.77550947,0,12.77536573,0,23.38828062,23.54003842,5.032990084,0.5,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/29  22:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70803434,12.06400711,0,12.06386078,0,23.08982721,23.25108604,5.283579017,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/29  23:00:00,6.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28248643,11.67749585,0,11.67732894,0,22.55538716,22.79087032,6.165490418,1,1,10.5,21.055,0,39088.97433,0,406148.8573,0
s-exist,s,exist, 01/29  24:00:00,6,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79639537,11.39687383,0,11.39670701,0,22.0572491,22.33162513,7.644262342,1,1,10.5,21.055,0,35327.9474,0,406148.8573,0
s-exist,s,exist, 01/30  01:00:00,5.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34154297,10.45213111,0,10.45198646,0,21.616957,21.89114865,9.5827002,1,1,10.5,21.055,0,13891.15634,0,406148.8573,0
s-exist,s,exist, 01/30  02:00:00,4.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.88424777,9.417855031,0,9.417715847,0,21.16476849,21.43870231,12.11022764,1,1,10.5,21.055,0,63526.55245,0,406148.8573,0
s-exist,s,exist, 01/30  03:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44711856,9.077733505,0,9.077594452,0,21.0047573,21.17117853,13.81358291,1,1,10.5,21.055,0,255987.3645,0,406148.8573,0
s-exist,s,exist, 01/30  04:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14794836,8.921096324,0,8.920966031,0,21.00009974,21.03412234,14.67199606,1,1,10.5,21.055,0,415225.0018,0,406148.8573,0
s-exist,s,exist, 01/30  05:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94422814,9.021208433,0,9.021075438,0,21.00001857,20.92848941,15.24190167,1,1,10.5,21.055,0,519075.755,0,406148.8573,0
s-exist,s,exist, 01/30  06:00:00,4,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.79335604,8.882219921,0,8.882089915,0,21.00004231,20.83124414,15.77605765,1,1,10.5,21.055,0,600655.9236,0,406148.8573,0
s-exist,s,exist, 01/30  07:00:00,4.625,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.72756098,9.213774685,0,9.21364576,0,21.00003952,20.78612604,16.06287831,1,1,10.5,21.055,0,485643.39,0,406148.8573,0
s-exist,s,exist, 01/30  08:00:00,4.375,0.42,72576.01538,207.1570742,745765.4671,0.720812611,143.8560369,99.9667832,41.25036309,0.703838583,138.2645631,96.69162794,38.87463822,103.4709438,372495.3975,0.70470284,138.4171298,96.80480305,38.91543512,103.6861304,373270.0696,532.5162123,2.906531461,438.0493458,0,19.98918581,10.24729883,0,10.24819035,0,21.03574564,21.07753472,14.43021761,1,1,10.5,21.055,0,243242.5312,0,406148.8573,0
s-exist,s,exist, 01/30  09:00:00,5.25,0.42,57024.01208,1028.716088,3703377.915,0.916248189,451.2955711,325.2716159,109.5245381,0.823596738,404.2281459,291.8404801,95.61821997,514.3457589,1851644.732,0.823647161,404.2436405,291.8554051,95.62517748,514.3703286,1851733.183,8070.713327,9.266229434,2669.267618,0,21.59827908,13.99889536,0,13.99884243,0,22.33496585,22.81895946,7.022319414,0.75,1,10.5,21.055,0,9107.445708,0,406148.8573,39151.13851
s-exist,s,exist, 01/30  10:00:00,7.25,0.195,57024.01208,806.8613782,2904700.962,0.85905971,414.0852657,256.0817199,132.9712727,0.711033465,346.6645122,213.0849263,108.043484,403.4354746,1452367.709,0.711033465,346.6601552,213.0849263,108.0510458,403.4259036,1452333.253,7586.842044,11.73634157,2837.881473,0,23.95846105,14.86569631,0,14.86552292,0,23.89892457,24.25987486,5.174844561,0,1,10.5,21.055,0,0,0,406148.8573,63156.08649
s-exist,s,exist, 01/30  11:00:00,9.875,0.195,36288.00769,22.08481908,79505.3487,0.806417051,88.58688243,19.72586114,55.9324003,0.608751406,69.09686936,15.46407775,40.22959502,11.04297003,39754.69212,0.608751406,69.0980419,15.46407775,40.24199431,11.04184905,39750.65658,1004.051712,9.868481015,804.2657976,0,24.08331266,14.41891635,0,14.41878355,0,23.39694304,23.4799205,5.230501006,0.75,1,10.5,21.055,0,75818.01339,0,406148.8573,0
s-exist,s,exist, 01/30  12:00:00,11,0.195,36288.00769,185.7683629,668766.1063,0.796071599,193.4165405,70.3450888,98.96345304,0.508068248,134.9173642,42.47277028,67.631145,92.91593464,334497.3647,0.507954162,134.8808238,42.44786366,67.63619965,92.85242822,334268.7416,1784.309507,11.9772513,1441.264412,0,23.39899245,15.41890538,0,15.41853566,0,23.11132616,23.33035192,5.403373171,0.75,1,10.5,21.055,0,14202.35915,0,406148.8573,0
s-exist,s,exist, 01/30  13:00:00,11.625,0.195,36288.00769,695.3262428,2503174.474,0.795361838,494.718329,296.7303407,146.446499,0.438658789,313.7629527,163.450811,98.03324876,363.195535,1307503.926,0.398302868,294.238802,147.6465636,94.33078979,332.1307078,1195670.548,3114.212264,13.03509346,2624.049585,0,24.06724957,17.4733541,0,17.33829549,0,23.84307202,24.26801832,5.208374366,0,1,10.5,21.055,0,0,0,406148.8573,114703.2425
s-exist,s,exist, 01/30  14:00:00,12.625,0.195,36288.00769,500.6499212,1802339.716,0.77673662,429.089999,275.8369223,102.2613529,0.495161237,301.1013096,174.0621296,75.53822688,316.8037922,1140493.652,0.26288256,207.9347766,94.88857519,61.55729485,183.846129,661846.0645,2227.325482,11.24671075,1938.482443,0,25.09848798,18.25207062,0,17.63226671,0,23.99726008,24.52612431,5.465404014,0,1,10.5,21.055,0,0,0,406148.8573,215438.6874
s-exist,s,exist, 01/30  15:00:00,13.6875,0.195,36288.00769,239.3636802,861709.2486,0.753822019,266.8334115,147.7380986,79.90092293,0.652324944,232.284312,126.1867782,66.41641687,170.2710184,612975.6664,0.271326935,141.5481672,50.47902171,51.39954279,69.09266174,248733.5822,1530.656632,10.32435307,1329.533005,0,25.38319484,17.85568651,0,17.35178834,0,23.99991952,24.45649865,5.397586757,0,1,10.5,21.055,0,0,0,406148.8573,181387.2829
s-exist,s,exist, 01/30  16:00:00,14.6625,0.3,36288.00769,6.865301491,24715.08537,0.823802786,137.9611601,58.50519892,53.43829981,0.787834646,126.6591809,55.64942143,44.59673087,6.607712416,23787.7647,0.539471316,103.5643678,36.75640985,40.40428233,1.374678935,4948.844166,901.3350666,9.396187597,767.6879724,0,24.97370932,17.29785063,0,17.23343803,0,23.99996828,24.32769117,5.268603753,0,1,10.5,21.055,0,0,0,406148.8573,130439.6144
s-exist,s,exist, 01/30  17:00:00,14.375,0.525,36288.00769,0,0,0.219916955,41.3265808,3.058432252,25.7392684,0.216466535,36.25173183,3.01044653,20.37480428,0,0,0.175770529,35.50561576,2.444478437,20.25028441,0,0,428.9657032,6.546699102,354.3140763,0,24.35642313,16.77007379,0,16.76866202,0,24.00315844,24.15087378,5.130337689,0,1,10.5,21.055,0,0,0,406148.8573,47572.2585
s-exist,s,exist, 01/30  18:00:00,14,0.525,36288.00769,0,0,0,2.388165922,0,1.893311318,0,2.003856117,0,1.489416178,0,0,0,2.002486695,0,1.489694176,0,0,22.31919524,0,18.14364578,0,23.80956129,16.28819484,0,16.28807296,0,24.00821406,23.99099607,5.045770304,0,1,10.5,21.055,0,0,0,406148.8573,7096.683467
s-exist,s,exist, 01/30  19:00:00,13.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44750833,15.98888792,0,15.98877299,0,23.8534425,23.81411256,5.004879415,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/30  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20544765,15.88914438,0,15.88903495,0,23.70877429,23.6660022,5.013219412,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/30  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0815584,15.92928876,0,15.92921255,0,23.73539307,23.64028812,5.008215635,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/30  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03671406,16.4115971,0,16.41152799,0,23.82707444,23.67386503,5.001477496,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/30  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94367783,16.35024455,0,16.35017876,0,23.63259817,23.51779232,5.018454983,0.75,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/30  24:00:00,12.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72786753,15.71349507,0,15.71343683,0,23.26037186,23.21801411,5.162660057,1,1,10.5,21.055,0,26486.11961,0,406148.8573,0
s-exist,s,exist, 01/31  01:00:00,10.125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25787616,9.298262167,0,9.298261197,0,22.32196066,22.38861341,6.695624035,1,1,10.5,21.055,0,58662.15597,0,406148.8573,0
s-exist,s,exist, 01/31  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50211044,8.28688387,0,8.286882582,0,21.65082501,21.78027089,8.803010837,1,1,10.5,21.055,0,61311.46753,0,406148.8573,0
s-exist,s,exist, 01/31  03:00:00,10.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96256281,11.21341597,0,11.21338946,0,21.43900724,21.56784934,9.727796901,1,1,10.5,21.055,0,13057.30826,0,406148.8573,7214.678634
s-exist,s,exist, 01/31  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89471881,13.58930532,0,13.58926177,0,21.62611706,21.66414945,9.068477784,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  05:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.88950979,12.71498213,0,12.71493637,0,21.40958126,21.45963422,9.964954454,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59552944,8.538936593,0,8.538935471,0,21.04061227,21.02302409,12.28899188,1,1,10.5,21.055,0,198435.3298,0,406148.8573,0
s-exist,s,exist, 01/31  07:00:00,9,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29060529,8.525437912,0,8.525436854,0,21.00103295,20.90340805,12.98346793,1,1,10.5,21.055,0,200044.5423,0,406148.8573,0
s-exist,s,exist, 01/31  08:00:00,9.625,0.42,72576.01538,0,0,0.720812611,26.75378747,12.93001626,12.01826069,0.703838583,24.26404526,12.40644235,9.985935323,0,0,0.70470284,24.28430936,12.42035356,9.993853261,0,0,156.7215877,1.286680339,128.8485917,0,20.19731203,9.917995816,0,9.918058776,0,21.03350904,20.943214,12.86217159,1,1,10.5,21.055,0,125697.612,0,406148.8573,0
s-exist,s,exist, 01/31  09:00:00,10,0.42,57024.01208,446.9535632,1609032.828,0.916248189,240.7600514,136.5118611,91.5380169,0.823596738,211.4441081,120.892557,77.51126746,223.4738901,804506.0044,0.823647161,211.4479258,120.8953533,77.52009801,223.4796731,804526.8231,4455.69384,9.255334792,1458.121067,0,20.78999543,14.31720287,0,14.31717789,0,21.52268009,21.76873307,9.089885635,1,1,10.5,21.055,0,0,0,406148.8573,24244.45687
s-exist,s,exist, 01/31  10:00:00,10.625,0.195,57024.01208,1188.857183,4279885.859,0.85905971,527.1005244,348.6401048,147.464006,0.711033465,440.5978475,289.1482608,119.9119904,594.4334789,2139960.524,0.711033465,440.5925608,289.1482608,119.9195061,594.4237042,2139925.335,9439.544023,12.15908969,3586.59787,0,23.03107865,16.66400203,0,16.66390245,0,23.67461823,24.05869842,5.516720934,0.25,1,10.5,21.055,0,16389.13369,0,406148.8573,157187.4157
s-exist,s,exist, 01/31  11:00:00,11,0.195,36288.00769,470.6484848,1694334.545,0.806417051,303.3675889,113.6078172,160.2032667,0.608751406,236.7295513,86.53717802,119.7623252,235.3282724,847181.7806,0.608751406,236.7252466,86.53717802,119.7786853,235.3202124,847152.7646,2787.881343,12.8146806,2267.223976,0,24.29874082,15.85470192,0,15.85461581,0,23.9913167,24.19330073,5.462941564,0,1,10.5,21.055,0,0,0,406148.8573,17153.94294
s-exist,s,exist, 01/31  12:00:00,11.625,0.195,36288.00769,220.6610797,794379.8869,0.796071599,221.2797497,60.87874804,132.8428923,0.508068248,159.5010229,39.49981043,91.54503234,110.341245,397228.4821,0.507954162,159.4884221,39.49484579,91.5586413,110.3198347,397151.4048,2169.707154,12.58597507,1736.31913,0,24.34793248,15.76740319,0,15.76728998,0,23.95820431,24.1268762,5.361674092,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  13:00:00,11.375,0.195,36288.00769,67.94002943,244584.1059,0.795361838,153.9590789,48.78411877,83.97332487,0.438658789,104.8600528,26.79304631,56.23597906,38.55770257,138807.7293,0.398302868,98.90278328,22.79618931,54.2904557,29.38232685,105776.3767,1322.704274,11.07767496,1070.002253,0,23.90111695,15.08965997,0,15.05540833,0,23.60994453,23.7751946,5.04062434,0,1,10.5,21.055,0,31405.00614,0,406148.8573,0
s-exist,s,exist, 01/31  14:00:00,11,0.195,36288.00769,328.0848917,1181105.61,0.77673662,342.3217156,171.0026246,127.8102985,0.495161237,244.6199235,108.5621883,91.75978363,212.5533063,765191.9027,0.26288256,176.9697794,58.17351672,74.51697975,115.5315854,415913.7074,2232.946312,12.18512861,1872.659393,0,23.94931656,15.66521143,0,15.30224847,0,23.84419155,24.12824727,5.313517407,0,1,10.5,21.055,0,0,0,406148.8573,7743.925707
s-exist,s,exist, 01/31  15:00:00,11,0.195,36288.00769,138.5756202,498872.2327,0.753822019,234.5258444,104.0897146,93.92130201,0.652324944,201.7172758,89.33920481,75.16971923,109.0140004,392450.4014,0.271326935,132.2535677,36.33382653,58.72779563,29.5616198,106421.8313,1587.554313,11.05518616,1341.535316,0,24.17342766,15.29389986,0,14.95881073,0,23.92710192,24.16538908,5.336968606,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  16:00:00,11,0.3,36288.00769,0,0,0.823802786,147.241165,55.27872234,63.97957,0.787834646,133.5553318,52.57265761,52.49124725,0.747279802,2690.207287,0.539471316,110.8524773,34.68919134,47.68388958,0,0,1045.234898,10.07792075,880.3393453,0,24.03480963,14.73692163,0,14.67885807,0,23.78772001,24.00701593,5.161193792,0,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  17:00:00,10.375,0.525,36288.00769,0,0,0.219916955,47.70122812,2.405202694,31.5871249,0.216466535,40.43517345,2.367465913,23.93398103,0,0,0.175770529,39.81346271,1.922379061,23.80448578,0,0,528.825113,7.648678636,431.9635499,0,23.57474998,13.92323393,0,13.92208983,0,23.44255008,23.61916446,5.024772941,0.25,1,10.5,21.055,0,14636.23813,0,406148.8573,0
s-exist,s,exist, 01/31  18:00:00,10,0.525,36288.00769,0,0,0,3.353296135,0,2.62974718,0,2.750165971,0,1.997799396,0,0,0,2.748613944,0,1.998312695,0,0,30.93594473,0.050417574,25.08081119,0,22.96131845,13.34741022,0,13.347303,0,23.06865186,23.19624229,5.279941538,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  19:00:00,10,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47412867,13.43051319,0,13.43043285,0,22.78341075,22.90163272,5.759990137,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  20:00:00,9.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16489465,12.83947595,0,12.839384,0,22.55428379,22.65618986,6.342720153,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92407053,12.6514549,0,12.65131207,0,22.38918523,22.47136021,6.86492225,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  22:00:00,8.5625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74323055,12.5095434,0,12.50937822,0,22.28637928,22.33761753,7.297676756,1,1,10.5,21.055,0,0,0,406148.8573,0
s-exist,s,exist, 01/31  23:00:00,7.8625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47091118,11.99094504,0,11.99079773,0,21.90467577,22.00552672,8.553260192,1,1,10.5,21.055,0,31738.64261,0,406148.8573,0
s-exist,s,exist, 01/31  24:00:00,7.1625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08458293,11.42998882,0,11.42985696,0,21.43880187,21.59394716,10.34860658,1,1,10.5,21.055,0,33706.0417,0,406148.8573,0
s-exist,s,exist, 02/01  01:00:00,6.4,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67966205,10.78636388,0,10.78623193,0,21.06708376,21.22496594,12.25443701,1,1,10.2,20.962,0,82300.08676,0,406148.8573,0
s-exist,s,exist, 02/01  02:00:00,5.6625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.3382172,10.20269442,0,10.20256122,0,21.00158026,21.0398686,13.29670008,1,1,10.2,20.962,0,293584.759,0,406148.8573,0
s-exist,s,exist, 02/01  03:00:00,4.9625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07802379,9.682617074,0,9.682484773,0,21.00010738,20.91552334,14.17090254,1,1,10.2,20.962,0,464223.69,0,406148.8573,0
s-exist,s,exist, 02/01  04:00:00,4.2625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76351154,4.422437026,0,4.422433677,0,21.00015591,20.63628007,15.90403905,1,1,10.2,20.962,0,883081.3768,0,406148.8573,0
s-exist,s,exist, 02/01  05:00:00,4.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44297772,5.814793548,0,5.81475008,0,21.00016307,20.54315631,16.53295101,1,1,10.2,20.962,0,883844.4733,0,406148.8573,0
s-exist,s,exist, 02/01  06:00:00,4.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35069237,9.111909235,0,9.1117503,0,21.00011303,20.57231639,16.38923206,1,1,10.2,20.962,0,754743.7438,0,406148.8573,0
s-exist,s,exist, 02/01  07:00:00,3.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.36044493,8.22330892,0,8.223158313,0,21.00011024,20.52140564,16.81105788,1,1,10.2,20.962,0,772781.8242,0,406148.8573,0
s-exist,s,exist, 02/01  08:00:00,3.625,0.42,72576.01538,520.0641515,1872230.945,0.720812611,247.9913118,204.7216691,39.64835433,0.703838583,240.0310107,198.9129571,37.44208442,259.7974042,935270.6552,0.70470284,240.3047353,199.1512648,37.47879481,260.2667473,936960.2902,742.6128488,2.163893872,661.3600243,0,19.82280731,9.91479184,0,9.916357469,0,21.09225325,21.09561921,13.73184102,1,1,10.2,20.962,0,294445.0576,0,406148.8573,7185.519326
s-exist,s,exist, 02/01  09:00:00,6.5,0.42,57024.01208,1458.663751,5251189.504,0.916248189,594.829781,493.2048838,81.92283802,0.823596738,534.4649176,442.2494411,72.33857366,729.3135363,2625528.731,0.823647161,534.4873542,442.2722225,72.34236499,729.3502149,2625660.774,11882.26836,6.871225076,3169.834035,0,22.1520612,14.7211385,0,14.72112366,0,23.10232031,23.62255239,5.931870243,0.5,0.75,10.2,20.962,0,11188.24682,0,406148.8573,120127.4985
s-exist,s,exist, 02/01  10:00:00,9.25,0.195,57024.01208,1607.999742,5788799.07,0.85905971,682.0864341,537.9933216,108.6504439,0.711033465,571.6527596,445.4876246,90.4126085,804.0059565,2894421.443,0.711033465,571.6470069,445.4876246,90.4141859,803.9937851,2894377.627,12676.61636,10.37949366,4003.382698,0,25.17028895,17.70139298,0,17.70119033,0,23.99709036,25.10591994,6.724884462,0,0,10.2,20.962,0,0,0,406148.8573,635601.0786
s-exist,s,exist, 02/01  11:00:00,11.25,0.195,36288.00769,1256.077094,4521877.539,0.806417051,601.1279344,415.7964209,141.5587552,0.608751406,469.410709,314.7448141,110.3528539,628.0465104,2260967.437,0.608751406,469.4026061,314.7448141,110.3575323,628.0305837,2260910.101,4628.07489,13.2234269,3973.510491,0,26.44829716,18.09671598,0,18.09650508,0,23.99987223,25.17323131,6.889096177,0,0,10.2,20.962,0,0,0,406148.8573,655703.5365
s-exist,s,exist, 02/01  12:00:00,12,0.195,36288.00769,929.4121313,3345883.673,0.796071599,546.5081401,340.7768267,156.4511868,0.508068248,378.133402,216.9336175,111.2110573,464.7691912,1673169.088,0.507954162,378.0585275,216.8802998,111.2062634,464.6429401,1672714.584,3937.73796,13.6679152,3317.00334,0,26.59966241,17.91587626,0,17.91528387,0,23.99991488,25.12880056,6.767214831,0,0,10.2,20.962,0,0,0,406148.8573,594762.8425
s-exist,s,exist, 02/01  13:00:00,12,0.195,36288.00769,785.147222,2826529.999,0.795361838,573.3948603,400.6804019,114.8786331,0.438658789,358.0270728,220.9604438,78.73080039,410.6011316,1478164.074,0.398302868,335.0945999,200.8305281,75.94007152,374.5460903,1348365.925,3042.840027,11.94599939,2650.543883,0,26.55860565,17.82171404,0,17.683848,0,23.99991595,25.15389989,6.835264172,0,0,10.2,20.962,0,0,0,406148.8573,597151.8979
s-exist,s,exist, 02/01  14:00:00,12,0.195,36288.00769,468.6451122,1687122.404,0.77673662,454.414775,323.3186576,76.53077715,0.495161237,316.9203004,204.2425923,57.75683002,306.298125,1102673.25,0.26288256,213.9959252,111.0636287,48.01982912,162.3469872,584449.1539,2020.266981,9.695979359,1812.580242,0,26.36983286,17.33899333,0,16.74614054,0,23.99992577,25.01341085,6.481886651,0,0,10.2,20.962,0,0,0,406148.8573,490952.78
s-exist,s,exist, 02/01  15:00:00,11.375,0.195,36288.00769,192.8701285,694332.4628,0.753822019,295.0863049,189.3810699,61.94395879,0.652324944,258.8792739,161.9434246,52.84288777,154.446803,556008.4907,0.271326935,150.5779403,64.95982676,41.53299848,38.42332558,138323.9721,1436.713949,9.023365272,1283.881157,0,25.89270194,16.31823206,0,15.752495,0,23.9999397,24.79603308,6.059439998,0,0,10.2,20.962,0,0,0,406148.8573,323630.2944
s-exist,s,exist, 02/01  16:00:00,11.625,0.3,36288.00769,0,0,0.823802786,154.3429028,74.33103647,50.81698104,0.787834646,143.5202061,70.65112256,43.33846242,0,0,0.539471316,115.5969975,46.43252236,39.64179637,0,0,922.0854432,9.105903065,796.7806249,0,25.27545318,15.70097092,0,15.62677113,0,23.99993724,24.5992072,5.761254504,0,0,10.2,20.962,0,0,0,406148.8573,205459.1364
s-exist,s,exist, 02/01  17:00:00,11.375,0.525,36288.00769,0,0,0.219916955,43.34847108,3.071324941,26.98849317,0.216466535,37.81746857,3.023136937,21.13846923,0,0,0.175770529,37.09218639,2.45478303,21.03871351,0,0,466.3721506,7.041997409,384.3664524,0,24.62881727,15.19950204,0,15.19810498,0,23.99992107,24.36811438,5.484539246,0,1,10.2,20.962,0,0,0,406148.8573,81310.04115
s-exist,s,exist, 02/01  18:00:00,10.375,0.525,36288.00769,0,0,0,3.13351134,0,2.518040537,0,2.646003599,0,2.006435741,0,0,0,2.643781448,0,2.006759652,0,0,28.2381776,0,22.98337106,0,24.01760306,14.74894914,0,14.74875331,0,23.95994453,24.14712507,5.281727538,0,1,10.2,20.962,0,0,0,406148.8573,7555.320208
s-exist,s,exist, 02/01  19:00:00,8.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47766708,13.03168054,0,13.03151396,0,23.56099166,23.74610861,5.041691137,0,1,10.2,20.962,0,43558.47206,0,406148.8573,0
s-exist,s,exist, 02/01  20:00:00,7,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91343675,11.70162133,0,11.70147297,0,23.05637824,23.27542479,5.170083149,1,1,10.2,20.962,0,34571.23461,0,406148.8573,0
s-exist,s,exist, 02/01  21:00:00,7,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44533159,11.3675322,0,11.36739097,0,22.77960886,22.97571222,5.51470596,1,1,10.2,20.962,0,12783.13307,0,406148.8573,0
s-exist,s,exist, 02/01  22:00:00,6.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10903887,11.13361348,0,11.13346145,0,22.51907211,22.70375577,6.038502203,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/01  23:00:00,6,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.72669602,10.73419151,0,10.73403718,0,22.08827913,22.30531874,7.198142135,1,1,10.2,20.962,0,33313.28784,0,406148.8573,0
s-exist,s,exist, 02/01  24:00:00,5.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27267552,9.86814568,0,9.868002166,0,21.57946933,21.82684278,9.172028259,1,1,10.2,20.962,0,47721.20212,0,406148.8573,0
s-exist,s,exist, 02/02  01:00:00,4.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79330105,9.008408974,0,9.008267579,0,21.11452558,21.36395387,11.63356163,1,1,10.2,20.962,0,107257.5697,0,406148.8573,0
s-exist,s,exist, 02/02  02:00:00,4,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36947246,8.751990471,0,8.751844662,0,21.00250286,21.12806862,13.03134764,1,1,10.2,20.962,0,317340.4155,0,406148.8573,0
s-exist,s,exist, 02/02  03:00:00,4.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.09551535,9.316850902,0,9.316695027,0,21.00008865,21.01761622,13.76788297,1,1,10.2,20.962,0,395285.4359,0,406148.8573,0
s-exist,s,exist, 02/02  04:00:00,3.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92685272,8.643868727,0,8.643723477,0,21.00006756,20.8957771,14.57097481,1,1,10.2,20.962,0,574588.456,0,406148.8573,0
s-exist,s,exist, 02/02  05:00:00,3,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73549271,7.999262786,0,7.999125064,0,21.00011646,20.77219375,15.40973502,1,1,10.2,20.962,0,727190.8647,0,406148.8573,0
s-exist,s,exist, 02/02  06:00:00,3,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.54905564,8.636234453,0,8.636064739,0,21.00013917,20.69657814,16.00363236,1,1,10.2,20.962,0,750086.135,0,406148.8573,0
s-exist,s,exist, 02/02  07:00:00,3,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49043524,9.127228737,0,9.127036657,0,21.00010208,20.66737153,16.339771,1,1,10.2,20.962,0,644126.2014,0,406148.8573,0
s-exist,s,exist, 02/02  08:00:00,3.625,0.42,72576.01538,516.9438016,1860997.686,0.720812611,246.8432699,200.2735798,42.82474075,0.703838583,238.9066625,194.5941424,40.50816444,258.2385604,929658.8173,0.70470284,239.1786011,194.8272947,40.54835615,258.7052413,931338.8686,773.5827942,2.347000722,684.0406029,0,19.97875841,10.30597407,0,10.30756694,0,21.15342437,21.25174703,13.21024046,1,1,10.2,20.962,0,236580.5026,0,406148.8573,7260.803212
s-exist,s,exist, 02/02  09:00:00,6.5,0.42,57024.01208,1452.081961,5227495.059,0.916248189,591.6803706,486.9325826,84.87347031,0.823596738,531.5805282,436.5183291,75.00673706,726.0227863,2613682.031,0.823647161,531.6028956,436.540589,75.01112978,726.0591745,2613813.028,11951.64401,7.108044656,3188.438748,0,22.33974766,15.02451538,0,15.0244921,0,23.23161355,23.79326834,5.831592515,0.5,0.75,10.2,20.962,0,17706.94576,0,406148.8573,150565.2103
s-exist,s,exist, 02/02  10:00:00,9.875,0.195,57024.01208,1695.351161,6103264.179,0.85905971,707.5006753,576.0709916,94.714486,0.711033465,592.6981136,476.4675046,79.25213317,847.6812785,3051652.603,0.711033465,592.6928628,476.4675046,79.25311057,847.6698822,3051611.576,12911.16465,9.449483395,3931.50096,0,25.42213885,18.3613199,0,18.36111613,0,23.99908842,25.25587878,7.009304531,0,0,10.2,20.962,0,0,0,406148.8573,737127.283
s-exist,s,exist, 02/02  11:00:00,12.25,0.195,36288.00769,1571.886681,5658792.053,0.806417051,712.4138169,569.1660792,93.4926879,0.608751406,554.271013,429.7227177,74.49058822,785.9500651,2829420.234,0.608751406,554.2644819,429.7227177,74.49121691,785.9366162,2829371.818,4101.917487,10.39092693,3727.865969,0,26.94058631,19.56122999,0,19.56101901,0,23.99986525,25.49717434,7.703118356,0,0,10.2,20.962,0,0,0,406148.8573,900662.9788
s-exist,s,exist, 02/02  12:00:00,13,0.195,36288.00769,1227.354651,4418476.744,0.796071599,677.859552,525.8374947,94.14288649,0.508068248,463.6793106,336.2760185,69.17690926,613.7501746,2209500.629,0.507954162,463.5929507,336.2045111,69.17027066,613.6044766,2208976.116,3506.196597,10.82072306,3162.595421,0,27.37202715,19.30544912,0,19.30477123,0,23.99987882,25.50179732,7.708266908,0,0,10.2,20.962,0,0,0,406148.8573,881881.5952
s-exist,s,exist, 02/02  13:00:00,14.25,0.195,36288.00769,855.5957534,3080144.712,0.795361838,589.7994843,442.0634854,88.30417161,0.438658789,365.4509293,243.9377993,61.71676384,446.5380934,1607537.136,0.398302868,341.7161833,222.4309949,59.49744599,409.05766,1472607.576,2730.760719,10.45100536,2450.983888,0,27.25048334,19.7541195,0,19.59540853,0,23.9998957,25.39063268,7.3714975,0,0,10.2,20.962,0,0,0,406148.8573,792013.8385
s-exist,s,exist, 02/02  14:00:00,14.375,0.195,36288.00769,523.8961528,1886026.15,0.77673662,456.9779293,327.4254215,74.36506051,0.495161237,318.4931026,206.7237667,56.23805195,334.5627151,1204425.774,0.26288256,214.798658,112.5868953,46.68861272,189.3334377,681600.3758,2010.113532,9.529721963,1809.580074,0,26.98747933,19.23655884,0,18.6150159,0,23.99991781,25.21955894,6.922320255,0,0,10.2,20.962,0,0,0,406148.8573,663048.7231
s-exist,s,exist, 02/02  15:00:00,12.75,0.195,36288.00769,222.4666083,800879.7899,0.753822019,298.4943857,192.80339,61.06001402,0.652324944,262.0086525,164.9933117,52.05829925,169.4868,610152.4798,0.271326935,152.6268624,66.35282633,41.32470793,52.97980835,190727.3101,1443.47676,8.911799419,1293.087208,0,26.43376277,17.28969176,0,16.72395097,0,23.99992776,24.96227195,6.327457506,0,0,10.2,20.962,0,0,0,406148.8573,453191.4892
s-exist,s,exist, 02/02  16:00:00,12,0.3,36288.00769,0,0,0.823802786,157.3174421,78.96997512,48.17471335,0.787834646,146.8298583,75.04779486,41.29450123,0,0,0.539471316,117.5106471,49.26525656,37.76527562,0,0,912.3052832,8.914640176,791.8667066,0,25.64828394,16.1878994,0,16.10644633,0,23.99992314,24.73153807,5.954791665,0,0,10.2,20.962,0,0,0,406148.8573,291981.1119
s-exist,s,exist, 02/02  17:00:00,12,0.525,36288.00769,0,0,0.219916955,43.13292706,2.969615952,27.12948374,0.216466535,37.58089375,2.923023727,21.26064688,0,0,0.175770529,36.8918315,2.373491241,21.17584359,0,0,467.4093904,7.066308027,384.8564597,0,24.91168976,15.92008201,0,15.91866044,0,23.99990585,24.49198075,5.650050854,0,0.25,10.2,20.962,0,0,0,406148.8573,164267.9781
s-exist,s,exist, 02/02  18:00:00,10.75,0.525,36288.00769,0,0,0,2.91500504,0,2.274490972,0,2.451256071,0,1.785645258,0,0,0,2.448983301,0,1.785985739,0,0,27.59300896,0,22.44279139,0,24.28333068,15.13777058,0,15.1375712,0,24.00109656,24.2762314,5.4244,0,1,10.2,20.962,0,0,0,406148.8573,53589.2324
s-exist,s,exist, 02/02  19:00:00,9.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76856552,14.42495635,0,14.42476565,0,23.8566238,24.04943674,5.206798368,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/02  20:00:00,7.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3052618,12.57852998,0,12.57836703,0,23.44694103,23.64917517,5.024634114,0.25,1,10.2,20.962,0,13937.814,0,406148.8573,0
s-exist,s,exist, 02/02  21:00:00,7.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85125996,12.16691029,0,12.16675396,0,23.15735292,23.34302896,5.117598432,1,1,10.2,20.962,0,19382.22792,0,406148.8573,0
s-exist,s,exist, 02/02  22:00:00,8.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55292915,12.72753364,0,12.72737744,0,23.09720552,23.22015987,5.220799832,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/02  23:00:00,7.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30921365,12.11102147,0,12.11086472,0,22.75584757,22.90071981,5.700118983,1,1,10.2,20.962,0,43485.2688,0,406148.8573,0
s-exist,s,exist, 02/02  24:00:00,7,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9192734,11.62107437,0,11.6209111,0,22.24916054,22.45240252,6.802797186,1,1,10.2,20.962,0,44165.72658,0,406148.8573,0
s-exist,s,exist, 02/03  01:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51505784,11.92036846,0,11.92018472,0,21.88482549,22.10641857,8.027983508,1,1,10.2,20.962,0,14260.49182,0,406148.8573,0
s-exist,s,exist, 02/03  02:00:00,6.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17432289,11.1457833,0,11.14561131,0,21.51825071,21.74352264,9.664512932,1,1,10.2,20.962,0,13371.84855,0,406148.8573,0
s-exist,s,exist, 02/03  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.80235217,10.56953004,0,10.5693672,0,21.13587995,21.36661743,11.71990818,1,1,10.2,20.962,0,12788.62507,0,406148.8573,0
s-exist,s,exist, 02/03  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46356326,10.61315054,0,10.61297965,0,21.00056789,21.15135161,13.0164158,1,1,10.2,20.962,0,143739.1522,0,406148.8573,0
s-exist,s,exist, 02/03  05:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23501719,10.02533278,0,10.02516703,0,21.00003496,21.02348124,13.83077391,1,1,10.2,20.962,0,327900.2298,0,406148.8573,0
s-exist,s,exist, 02/03  06:00:00,4.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03784532,9.713746477,0,9.713566834,0,21.00006177,20.91701261,14.54872327,1,1,10.2,20.962,0,487941.4181,0,406148.8573,0
s-exist,s,exist, 02/03  07:00:00,4,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90878695,9.336401467,0,9.336225301,0,21.00006873,20.84863631,15.13000666,1,1,10.2,20.962,0,469182.5151,0,406148.8573,0
s-exist,s,exist, 02/03  08:00:00,5.25,0.42,72576.01538,561.5183907,2021466.206,0.720812611,250.5522681,201.1813075,45.48395638,0.703838583,242.4978981,195.515955,43.03215721,280.5218938,1009878.818,0.70470284,242.7737209,195.7504538,43.07496641,280.9964969,1011587.389,781.0350501,2.447244933,687.0576703,0,20.35871903,11.69838627,0,11.70010727,0,21.36594449,21.57176758,11.53632178,1,1,10.2,20.962,0,143623.8846,0,406148.8573,17577.91399
s-exist,s,exist, 02/03  09:00:00,7.875,0.42,57024.01208,1465.182361,5274656.5,0.916248189,590.2737652,483.4865239,86.77816032,0.823596738,530.3265183,433.369782,76.76493595,732.5731339,2637263.282,0.823647161,530.3486138,433.3917977,76.76933808,732.6092271,2637393.217,12013.03336,7.158277581,3196.303875,0,22.9154263,16.09132048,0,16.09130642,0,23.60445397,24.22614874,5.613805274,0.25,0.5,10.2,20.962,0,15554.73762,0,406148.8573,223637.5049
s-exist,s,exist, 02/03  10:00:00,10.25,0.195,57024.01208,1710.289961,6157043.858,0.85905971,711.9266597,581.0529099,93.72470662,0.711033465,596.4936487,480.6278951,78.45658277,855.1506521,3078542.348,0.711033465,596.4883911,480.6278951,78.4574788,855.1393085,3078501.511,13144.28166,9.333913468,3962.285158,0,25.8430128,18.65422577,0,18.65402504,0,23.9981798,25.40938799,7.484961955,0,0,10.2,20.962,0,0,0,406148.8573,833513.8567
s-exist,s,exist, 02/03  11:00:00,11.625,0.195,36288.00769,1549.89277,5579613.971,0.806417051,707.5927525,562.4656145,95.33656588,0.608751406,550.7391099,424.6991566,75.93704779,774.9532331,2789831.639,0.608751406,550.7324459,424.6991566,75.93777249,774.9395366,2789782.332,4153.812287,10.5645414,3766.018339,0,27.15387015,19.39062301,0,19.39040945,0,23.9998767,25.58767267,8.100507729,0,0,10.2,20.962,0,0,0,406148.8573,942120.99
