Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 02/03  12:00:00,12,0.195,36288.00769,1201.314789,4324733.24,0.796071599,672.1029496,517.8350863,96.48047699,0.508068248,460.2109175,331.1855561,70.87726154,600.7297762,2162627.194,0.507954162,460.1254413,331.1153003,70.87057442,600.5850127,2162106.046,3552.323115,11.02265458,3194.090599,0,27.53205797,18.93526724,0,18.93456166,0,23.99988549,25.56264835,8.045754271,0,0,10.2,20.962,0,0,0,406148.8573,899983.2082
s-exist,s,exist, 02/03  13:00:00,12,0.195,36288.00769,791.6325708,2849877.255,0.795361838,582.6759372,430.1954328,93.32594291,0.438658789,362.158621,237.4021694,65.20629796,414.0335601,1490520.816,0.398302868,339.0024,216.5923122,62.86929248,377.5990107,1359356.439,2798.956513,10.83499416,2496.060962,0,27.36500463,18.06545377,0,17.92223931,0,23.99990757,25.39546073,7.540313617,0,0,10.2,20.962,0,0,0,406148.8573,755701.3844
s-exist,s,exist, 02/03  14:00:00,12,0.195,36288.00769,468.4235731,1686324.863,0.77673662,444.8200452,297.6999055,92.94598319,0.495161237,311.5013015,187.0868579,69.77133709,302.6183815,1089426.173,0.26288256,214.8380671,103.1195122,57.08654205,165.8051916,596898.6898,2211.748602,10.76198365,1949.462446,0,26.89940506,17.59818499,0,17.00984565,0,23.99991063,25.19958906,7.028564066,0,0,10.2,20.962,0,0,0,406148.8573,604310.3883
s-exist,s,exist, 02/03  15:00:00,12.625,0.195,36288.00769,192.3991328,692636.8782,0.753822019,249.6206436,121.4356034,90.00784031,0.652324944,214.2773841,102.4765033,72.99608906,142.3685333,512526.7197,0.271326935,134.7599406,39.36925337,56.60074194,50.58610129,182109.9647,1625.017843,10.91211632,1385.199895,0,26.2869295,17.62987722,0,17.14858228,0,23.99994471,24.97597119,6.578603141,0,0,10.2,20.962,0,0,0,406148.8573,457475.9664
s-exist,s,exist, 02/03  16:00:00,12.375,0.3,36288.00769,0,0,0.823802786,39.32905619,5.876320656,25.86509304,0.787834646,32.5153343,5.507417237,19.16734759,0,0,0.539471316,29.25210216,3.268132181,18.14938385,0,0,347.8768306,4.416573537,283.6352836,0,25.46920926,16.05007502,0,16.03651656,0,24.00001165,24.60472393,5.906217922,0,0,10.2,20.962,0,0,0,406148.8573,228199.7421
s-exist,s,exist, 02/03  17:00:00,12,0.525,36288.00769,0,0,0.219916955,11.99202305,0,9.368266651,0.216466535,9.109155022,0,6.378287197,0,0,0.175770529,9.109773777,0,6.381439823,0,0,109.5519115,0.169894002,88.52480206,0,24.60427553,15.64598462,0,15.64582649,0,24.00004964,24.37256749,5.63556275,0,1,10.2,20.962,0,0,0,406148.8573,101278.6611
s-exist,s,exist, 02/03  18:00:00,11.375,0.525,36288.00769,0,0,0,0.846702942,0,0.659291771,0,0.641205844,0,0.446143857,0,0,0,0.641251609,0,0.446370612,0,0,5.642939803,0,4.570128251,0,24.02279952,15.54222419,0,15.54204131,0,24.00832917,24.23521066,5.521145125,0,1,10.2,20.962,0,0,0,406148.8573,46068.21514
s-exist,s,exist, 02/03  19:00:00,10.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67533923,15.12189664,0,15.12173602,0,23.94563446,24.09515945,5.376324393,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/03  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39213237,14.60529749,0,14.60521194,0,23.74320561,23.87839518,5.168326659,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/03  21:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15665606,13.98964071,0,13.98958487,0,23.58471109,23.69377535,5.063331071,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/03  22:00:00,9.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93637976,14.00724517,0,14.0071895,0,23.47179335,23.5484703,5.011759126,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/03  23:00:00,9.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69256638,13.50301282,0,13.5029386,0,23.17543419,23.27012618,5.047038959,1,1,10.2,20.962,0,29943.14974,0,406148.8573,0
s-exist,s,exist, 02/03  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34751054,13.12075891,0,13.1206462,0,22.72683141,22.87661369,5.396327183,1,1,10.2,20.962,0,17928.61428,0,406148.8573,0
s-exist,s,exist, 02/04  01:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00578191,12.97280941,0,12.97266139,0,22.39185922,22.5547548,5.980637699,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  02:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7209331,12.91974368,0,12.91962558,0,22.13858207,22.29233644,6.639175326,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47555555,13.14444214,0,13.14436981,0,21.93358069,22.07373113,7.282788629,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26475058,13.22311172,0,13.22305092,0,21.75099175,21.87552516,7.982037526,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05234824,12.60510887,0,12.60500748,0,21.48773467,21.61603516,9.118893064,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  06:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76548737,11.63035955,0,11.63027856,0,21.12613549,21.27527773,10.90541705,1,1,10.2,20.962,0,21225.01668,0,406148.8573,0
s-exist,s,exist, 02/04  07:00:00,7.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48046508,12.14430768,0,12.144244,0,21.00349368,21.11440897,11.92917166,1,1,10.2,20.962,0,75619.26364,0,406148.8573,0
s-exist,s,exist, 02/04  08:00:00,8,0.51,53136.01126,0,0,0.720812611,8.200056152,0,6.562964447,0.703838583,6.378572619,0,4.674648787,0,0,0.70470284,6.379624695,0,4.677281871,0,0,72.86926697,0.438227761,57.75085123,0,20.37153811,12.72122137,0,12.72114418,0,20.98169495,21.07239677,12.35487045,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  09:00:00,9.875,0.51,72576.01538,111.0233179,399683.9446,0.916248189,95.68822594,31.3442501,55.27775411,0.823596738,80.80938605,27.44828509,43.97354497,55.5121054,199843.5794,0.823647161,80.81008833,27.44828509,43.98184886,55.51121253,199840.3651,1640.937251,7.358275982,656.6961764,0,20.60719523,14.27789301,0,14.2778239,0,21.41745687,21.49471101,10.25002926,1,1,10.2,20.962,0,0,0,406148.8573,21466.89117
s-exist,s,exist, 02/04  10:00:00,11,0.3,72576.01538,462.634617,1665484.621,0.85905971,257.1033964,119.8294274,116.749959,0.711033465,212.8824451,99.49795916,92.27856397,231.3195941,832750.5389,0.711033465,212.8803655,99.49795916,92.29025031,231.3150228,832734.0822,4267.735039,11.42292868,1890.928223,0,21.83743996,15.83736247,0,15.83727762,0,22.58240309,22.72130295,5.932460951,1,1,10.2,20.962,0,0,0,406148.8573,31937.38803
s-exist,s,exist, 02/04  11:00:00,11,0.3,53136.01126,14.79430101,53259.48364,0.806417051,93.88969242,13.81490751,65.02261164,0.608751406,72.45665151,10.60958422,46.22108283,7.397238392,26630.05821,0.608751406,72.45828408,10.60958422,46.23628971,7.397062618,26629.42542,1115.217177,10.64025657,884.8069931,0,22.39678272,14.6383127,0,14.63823989,0,22.48619042,22.5170039,6.341492765,1,1,10.2,20.962,0,38051.04458,0,406148.8573,0
s-exist,s,exist, 02/04  12:00:00,11,0.3,42768.00906,251.109051,903992.5836,0.796071599,228.2166135,72.06346762,128.4032137,0.508068248,160.7054929,44.00197378,88.11312235,125.5867758,452112.3929,0.507954162,160.6670897,43.97961204,88.11696328,125.5222752,451880.1907,2071.398343,12.39397089,1668.229648,0,22.43313038,14.8402685,0,14.83997569,0,22.42477092,22.64129952,6.173020088,1,1,10.2,20.962,0,0,0,406148.8573,7390.874675
s-exist,s,exist, 02/04  13:00:00,11.625,0.3,42768.00906,576.8094183,2076513.906,0.795361838,427.3173071,207.5684056,170.9883006,0.438658789,276.593313,114.4863578,112.3323962,299.1799578,1077047.848,0.398302868,262.9257224,105.1316757,108.0434743,277.6294605,999466.0578,3115.47022,13.33723514,2573.136928,0,23.24242644,16.11112009,0,16.03926676,0,23.36299929,23.61438049,5.056478272,0.25,1,10.2,20.962,0,0,0,406148.8573,28324.45377
s-exist,s,exist, 02/04  14:00:00,12,0.3,42768.00906,211.134152,760082.9473,0.77673662,243.9438964,81.90482757,126.6669589,0.495161237,177.5126739,52.78495142,88.403536,134.9247766,485729.1959,0.26288256,137.4034337,27.32846142,73.77330852,76.2093754,274353.7514,1979.73543,12.25463041,1616.15463,0,23.81560311,16.01394154,0,15.78278722,0,23.59838678,23.74595423,5.01388052,0,1,10.2,20.962,0,0,0,406148.8573,5696.967193
s-exist,s,exist, 02/04  15:00:00,12,0.3,42768.00906,204.8958978,737625.2321,0.753822019,247.2081291,116.9088356,91.60921859,0.652324944,214.5374976,100.8047632,74.39594048,145.5898436,524123.4368,0.271326935,138.717281,41.28056914,58.11521696,59.30605423,213501.7952,1630.370771,10.91475879,1390.158225,0,23.95834188,16.40318602,0,15.97932691,0,23.74041768,23.9036555,5.064498232,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  16:00:00,11.375,0.3,42768.00906,3.062202313,11023.92833,0.823802786,143.6497614,59.69703388,55.77859024,0.787834646,131.5936614,56.76182884,46.2233989,3.452555468,12429.19968,0.539471316,108.2993755,37.39547814,42.30573764,0,0,980.9148176,9.66887767,835.2996236,0,23.92151757,15.49553831,0,15.42785603,0,23.62031361,23.7701669,5.020353477,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  17:00:00,10.875,0.3,42768.00906,0,0,0.219916955,49.53091031,2.521236892,32.42700967,0.216466535,42.18353464,2.481679575,24.67677672,0,0,0.175770529,41.59958063,2.015120397,24.61314027,0,0,547.7934759,7.870621662,448.2262112,0,23.49017627,14.71852496,0,14.71748671,0,23.20755335,23.36444867,5.162825488,0.75,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  18:00:00,10.4875,0.51,42768.00906,0,0,0,4.174478339,0,3.296575415,0,3.492039859,0,2.579477052,0,0,0,3.489463472,0,2.579985914,0,0,36.77732287,0.216994566,29.8284934,0,22.84681983,14.04813984,0,14.04801568,0,22.88938273,22.97761717,5.62668454,1,1,10.2,20.962,0,25735.68222,0,406148.8573,0
s-exist,s,exist, 02/04  19:00:00,10.1125,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33118883,13.66486293,0,13.66474245,0,22.59462367,22.67984219,6.179567222,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  20:00:00,10.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02637655,13.98138806,0,13.9812715,0,22.55989696,22.57955783,6.286879393,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  21:00:00,9.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91695674,13.39990617,0,13.39979709,0,22.52862212,22.50064045,6.366283745,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  22:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7366796,12.87118336,0,12.87106847,0,22.23436893,22.25923515,7.031200866,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/04  23:00:00,7.75,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41148085,11.95845393,0,11.9583088,0,21.77741938,21.87399345,8.510241611,1,1,10.2,20.962,0,50359.05103,0,406148.8573,0
s-exist,s,exist, 02/04  24:00:00,7.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.9650817,11.7628866,0,11.7627679,0,21.28207422,21.44539753,10.59015517,1,1,10.2,20.962,0,31761.64886,0,406148.8573,0
s-exist,s,exist, 02/05  01:00:00,8.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.62201458,12.59255031,0,12.59247587,0,21.12743193,21.25467153,11.55867889,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/05  02:00:00,8.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45062281,12.14309431,0,12.14298993,0,21.02465016,21.09412128,12.4024532,1,1,10.2,20.962,0,60912.03867,0,406148.8573,0
s-exist,s,exist, 02/05  03:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27232161,11.2086119,0,11.20846413,0,21.00030358,20.95790783,13.24021256,1,1,10.2,20.962,0,258302.6455,0,406148.8573,0
s-exist,s,exist, 02/05  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08761319,11.33496333,0,11.33478379,0,21.00007708,20.87653474,13.83766537,1,1,10.2,20.962,0,339008.3175,0,406148.8573,0
s-exist,s,exist, 02/05  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92945492,10.78693078,0,10.78678147,0,21.00008443,20.78389375,14.48052638,1,1,10.2,20.962,0,444711.6776,0,406148.8573,0
s-exist,s,exist, 02/05  06:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.77429264,10.8319414,0,10.83183323,0,21.00005868,20.70831679,14.94791558,1,1,10.2,20.962,0,475520.9552,0,406148.8573,0
s-exist,s,exist, 02/05  07:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.68351282,10.88151521,0,10.88138171,0,21.00006849,20.65849097,15.24066343,1,1,10.2,20.962,0,496938.6832,0,406148.8573,0
s-exist,s,exist, 02/05  08:00:00,6.375,0.51,53136.01126,230.2700775,828972.2791,0.720812611,143.4760828,87.73534166,51.88948042,0.703838583,137.6784355,85.6774216,48.03161559,115.0057234,414020.6043,0.70470284,137.8295969,85.7826896,48.0803037,115.2643541,414951.6748,538.9249225,3.732360848,435.1547487,0,19.98625253,11.93728761,0,11.93824765,0,21.00839973,20.97646627,13.6460204,1,1,10.2,20.962,0,202552.7197,0,406148.8573,0
s-exist,s,exist, 02/05  09:00:00,7.25,0.51,72576.01538,361.9796975,1303126.911,0.916248189,217.8740115,104.3430321,100.3146491,0.823596738,191.6712704,93.89470774,84.15698932,180.9839624,651542.2647,0.823647161,191.6790171,93.90073322,84.16824981,180.9957351,651584.6462,3233.576653,9.465137643,1350.059769,0,21.01799672,13.87916399,0,13.87911387,0,21.59301869,21.78782187,9.457375826,1,1,10.2,20.962,0,0,0,406148.8573,33092.442
s-exist,s,exist, 02/05  10:00:00,8.8125,0.3,72576.01538,419.6423605,1510712.498,0.85905971,253.3147458,89.60087642,141.1640901,0.711033465,208.1223689,74.0417944,110.8084682,209.8234853,755364.5472,0.711033465,208.1202334,74.0417944,110.8234203,209.8188751,755347.9505,3478.594393,11.64888178,1798.922953,0,22.14921551,14.95936195,0,14.95928055,0,22.27362146,22.47813128,6.792599716,1,1,10.2,20.962,0,0,0,406148.8573,25836.94833
s-exist,s,exist, 02/05  11:00:00,9.7375,0.3,53136.01126,696.0313752,2505712.951,0.806417051,380.2152532,174.726966,170.6988645,0.608751406,294.6925821,129.9730617,129.0687058,348.0214436,1252877.197,0.608751406,294.6861999,129.9730617,129.082701,348.0099316,1252835.754,3356.567653,13.18125564,2766.354991,0,23.14182364,15.79555687,0,15.79545441,0,22.93972638,23.2403077,5.406929142,0.75,1,10.2,20.962,0,0,0,406148.8573,23223.32046
s-exist,s,exist, 02/05  12:00:00,10,0.3,42768.00906,1066.679405,3840045.857,0.796071599,612.0464748,410.8739902,146.160693,0.508068248,421.8250978,261.1507029,105.0343363,533.4097601,1920275.136,0.507954162,421.7414291,261.0879149,105.0283182,533.2696445,1919770.72,4198.174213,13.46093087,3586.502207,0,24.61296317,16.86370456,0,16.86311413,0,23.96796258,24.48724302,5.738612332,0,0.25,10.2,20.962,0,0,0,406148.8573,216822.1023
s-exist,s,exist, 02/05  13:00:00,10.625,0.3,42768.00906,787.2584308,2834130.351,0.795361838,582.1478892,423.9712116,98.35848484,0.438658789,362.5192228,233.889409,68.39037606,411.8170823,1482541.496,0.398302868,339.2981086,213.0470913,66.02154475,375.4413485,1351588.855,2899.043361,11.1194609,2571.417374,0,25.54607006,16.830424,0,16.69687808,0,23.99988871,24.67960242,6.03779213,0,0,10.2,20.962,0,0,0,406148.8573,315096.9165
s-exist,s,exist, 02/05  14:00:00,11,0.3,42768.00906,478.0241673,1720887.002,0.77673662,454.4318527,316.9521372,81.49326244,0.495161237,317.9744472,200.0415943,61.55035761,310.1364991,1116491.397,0.26288256,216.8275318,109.045708,51.4086974,167.8876682,604395.6055,2124.193187,10.07167328,1897.051107,0,25.7075386,16.85467834,0,16.23585927,0,24.00001924,24.64135919,5.911794396,0,0,10.2,20.962,0,0,0,406148.8573,268139.7696
s-exist,s,exist, 02/05  15:00:00,11.625,0.3,42768.00906,233.7630314,841546.9131,0.753822019,295.4336012,184.2217306,66.19680934,0.652324944,259.3502257,157.6534011,56.31182392,175.1114483,630401.2137,0.271326935,152.4687062,63.41844895,43.67400802,58.65158315,211145.6993,1526.805203,9.397812504,1357.752633,0,25.4494149,16.95381673,0,16.32274711,0,23.99996072,24.52118512,5.676120495,0,0,10.2,20.962,0,0,0,406148.8573,188291.3631
s-exist,s,exist, 02/05  16:00:00,11.375,0.3,42768.00906,0,0,0.823802786,157.3020904,77.38787097,48.93672906,0.787834646,146.7388272,73.56710125,41.86615061,1.107861912,3988.302884,0.539471316,118.1850687,48.39614691,38.49110772,0,0,939.0206409,9.004933301,815.0618023,0,25.03289008,15.68276457,0,15.60209363,0,24.00850004,24.35975644,5.435747784,0,1,10.2,20.962,0,0,0,406148.8573,72167.40131
s-exist,s,exist, 02/05  17:00:00,11,0.3,42768.00906,0,0,0.219916955,45.79430621,3.236064851,28.14655072,0.216466535,40.24872224,3.185292136,22.26393844,0,0,0.175770529,39.54737239,2.586452828,22.22789294,0,0,483.3562269,7.179369315,399.4401103,0,24.38563039,14.790204,0,14.7892017,0,23.8627707,24.06317983,5.138268328,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/05  18:00:00,9.75,0.51,42768.00906,0,0,0,3.888033297,0,3.10538631,0,3.347287576,0,2.534400025,0,0,0,3.343579652,0,2.534692033,0,0,33.21524855,0.064587678,27.03141921,0,23.59384076,13.88297852,0,13.88284041,0,23.48616774,23.62561935,5.038285802,0.25,1,10.2,20.962,0,39882.06764,0,406148.8573,0
s-exist,s,exist, 02/05  19:00:00,8.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92627759,12.90824033,0,12.9080979,0,23.03336129,23.19675546,5.378302035,1,1,10.2,20.962,0,29327.96694,0,406148.8573,0
s-exist,s,exist, 02/05  20:00:00,8,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4323663,12.59690328,0,12.59677568,0,22.76132104,22.90575659,5.813873729,1,1,10.2,20.962,0,15346.69164,0,406148.8573,0
s-exist,s,exist, 02/05  21:00:00,6.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10361024,11.79274147,0,11.79260464,0,22.50184217,22.63974013,6.391720034,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/05  22:00:00,7.25,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78143809,11.8581769,0,11.85803631,0,22.25133597,22.39024398,7.110517652,1,1,10.2,20.962,0,13163.45387,0,406148.8573,0
s-exist,s,exist, 02/05  23:00:00,7.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48559097,12.21841191,0,12.21826474,0,21.94983283,22.11382953,8.129292939,1,1,10.2,20.962,0,28322.93781,0,406148.8573,0
s-exist,s,exist, 02/05  24:00:00,7.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.15619057,11.70407457,0,11.70394875,0,21.53547906,21.72837875,9.902452964,1,1,10.2,20.962,0,16645.45457,0,406148.8573,0
s-exist,s,exist, 02/06  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85601848,12.1309885,0,12.13085272,0,21.31551758,21.4835245,11.14557943,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.64079522,11.77622813,0,11.77608718,0,21.09913485,21.24686994,12.43840017,1,1,10.2,20.962,0,26355.6048,0,406148.8573,0
s-exist,s,exist, 02/06  03:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.40178071,11.50140434,0,11.50127591,0,21.00198548,21.07207026,13.39608827,1,1,10.2,20.962,0,128331.8149,0,406148.8573,0
s-exist,s,exist, 02/06  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23765484,11.88611198,0,11.88602065,0,21.00004206,20.99407745,13.80715529,1,1,10.2,20.962,0,177479.0288,0,406148.8573,0
s-exist,s,exist, 02/06  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13535999,12.01727913,0,12.01721034,0,21.00001969,20.92532336,14.23263408,1,1,10.2,20.962,0,232698.0575,0,406148.8573,0
s-exist,s,exist, 02/06  06:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05166331,12.33537525,0,12.33529959,0,21.00002714,20.87159831,14.57574529,1,1,10.2,20.962,0,259437.287,0,406148.8573,0
s-exist,s,exist, 02/06  07:00:00,9.25,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05176728,12.89386686,0,12.89378057,0,20.99274698,20.86322662,14.70112941,1,1,10.2,20.962,0,69690.62486,0,406148.8573,0
s-exist,s,exist, 02/06  08:00:00,9.375,0.42,72576.01538,0,0,0.720812611,6.014393245,0,4.691490858,0.703838583,4.562214869,0,3.185306722,0,0,0.70470284,4.562531932,0,3.186901367,0,0,51.13148055,0,40.82766602,0,20.11450358,12.75292431,0,12.75285244,0,20.96532356,20.8445069,14.9850829,1,1,10.2,20.962,0,37282.34816,0,406148.8573,0
s-exist,s,exist, 02/06  09:00:00,9,0.42,57024.01208,0,0,0.916248189,20.48939121,0,16.03561984,0.823596738,15.59008834,0,10.95449758,0,0,0.823647161,15.59111751,0,10.95982794,0,0,241.5065989,2.820019481,191.3585383,0,20.10898387,12.59837428,0,12.59831669,0,20.99768305,20.8298989,15.15256781,1,1,10.2,20.962,0,255292.9146,0,406148.8573,0
s-exist,s,exist, 02/06  10:00:00,10.875,0.195,57024.01208,0,0,0.85905971,33.03444375,0,26.14983924,0.711033465,25.26607691,0,18.10041743,0,0,0.711033465,25.26753793,0,18.1085272,0,0,407.9181657,5.48185242,322.9515973,0,20.12356793,14.28672094,0,14.28665747,0,20.99638816,20.87508952,14.95153616,1,1,10.2,20.962,0,127741.6713,0,406148.8573,0
s-exist,s,exist, 02/06  11:00:00,12.625,0.195,36288.00769,4.186625064,15071.85023,0.806417051,71.24787993,0,57.74325139,0.608751406,54.5740568,0,40.51811947,2.092732628,7533.83746,0.608751406,54.57613031,0,40.53323495,2.093892437,7538.012772,944.8470424,10.26538257,742.4407457,0,20.3425093,15.4537228,0,15.45366663,0,21.00819847,20.99099735,14.34725652,1,1,10.2,20.962,0,13429.01905,0,406148.8573,0
s-exist,s,exist, 02/06  12:00:00,13.4375,0.195,36288.00769,0,0,0.796071599,60.1142341,0,48.00416516,0.508068248,45.51454442,0,32.91009776,0,0,0.507954162,45.51633701,0,32.92358555,0,0,741.2948975,9.230800338,585.8429636,0,20.61890692,15.74064084,0,15.74059074,0,21.13778338,21.09799898,13.63260854,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  13:00:00,13.8875,0.195,36288.00769,0,0,0.795361838,41.95057525,0,33.0485446,0.438658789,31.94018207,0,22.67473766,0,0,0.398302868,31.92156061,0,22.66471327,0,0,458.2102459,6.770720468,366.041728,0,20.75089343,15.93534025,0,15.93517786,0,21.24453635,21.15517775,13.12619587,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  14:00:00,13.375,0.195,36288.00769,0,0,0.77673662,39.44977525,0,31.02178463,0.495161237,30.08911086,0,21.31705854,0,0,0.26288256,30.01281311,0,21.24890005,0,0,410.9884084,6.179473428,329.704362,0,20.77344047,15.37512905,0,15.37465955,0,21.19576254,21.11097433,13.25243499,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  15:00:00,13,0.195,36288.00769,0,0,0.753822019,36.46561273,0,28.63292818,0.652324944,27.86651643,0,19.71407278,0,0,0.271326935,27.75257343,0,19.60769412,0,0,367.2894084,5.592982313,295.3623216,0,20.67826481,14.96782215,0,14.96727061,0,21.0304599,20.98768128,13.87209628,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  16:00:00,13,0.3,36288.00769,0,0,0.823802786,40.05061795,0,31.36355894,0.787834646,30.84969329,0,21.80799645,0,0,0.539471316,30.53482486,0,21.50151748,0,0,406.6172373,6.33751615,326.4736202,0,20.59363196,15.13713143,0,15.13529517,0,21.02695639,20.97824518,13.65205924,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  17:00:00,11.75,0.525,36288.00769,0,0,0.219916955,29.1524654,0,22.41117532,0.216466535,22.41176025,0,15.39526581,0,0,0.175770529,22.40412651,0,15.39414242,0,0,305.7591001,4.700002356,245.3004563,0,20.54638825,13.61417782,0,13.61408028,0,21.02253265,20.90828884,13.74381112,1,1,10.2,20.962,0,90000.69378,0,406148.8573,0
s-exist,s,exist, 02/06  18:00:00,11,0.525,36288.00769,0,0,0,2.611692288,0,2.021898307,0,1.993339724,0,1.379468175,0,0,0,1.993445387,0,1.380143426,0,0,18.20456971,0,14.65732946,0,20.28552349,10.70559194,0,10.70559099,0,21.00084791,20.7126495,14.49530593,1,1,10.2,20.962,0,228342.1258,0,406148.8573,0
s-exist,s,exist, 02/06  19:00:00,12.25,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04981663,13.00195888,0,13.001936,0,21.00348672,20.7192161,14.08473806,1,1,10.2,20.962,0,101124.0543,0,406148.8573,0
s-exist,s,exist, 02/06  20:00:00,13.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12700232,15.3185328,0,15.31849058,0,21.20686727,20.90033535,12.59621252,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37736714,15.64990459,0,15.64986212,0,21.47832158,21.1004659,11.12647687,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58336022,15.77614445,0,15.77610194,0,21.65823449,21.2462938,10.11323024,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63135084,15.81421559,0,15.81417362,0,21.57104796,21.20620889,10.1141737,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/06  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.55526266,15.82627762,0,15.82623435,0,21.41488795,21.09469958,10.53564311,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  01:00:00,14.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.49292194,16.3366905,0,16.33664381,0,21.40904602,21.08201417,10.45190463,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  02:00:00,15,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.52158871,16.70140422,0,16.70135417,0,21.48189737,21.13032206,10.07487922,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  03:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54693508,16.10209927,0,16.10205493,0,21.41703325,21.07753197,10.27266618,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47996705,15.89354387,0,15.89349895,0,21.30262205,20.99019523,10.65853477,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  05:00:00,14.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42334749,16.30837553,0,16.30833137,0,21.33428126,21.00377956,10.43281677,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  06:00:00,15,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45401952,16.52566143,0,16.52561877,0,21.40621591,21.05222787,10.05526773,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  07:00:00,14.375,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57129316,16.11795946,0,16.11791754,0,21.54754737,21.15467942,9.474705568,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  08:00:00,14,0.42,72576.01538,0,0,0.720812611,6.316822654,0,4.927775147,0.703838583,4.79196225,0,3.346208696,0,0,0.70470284,4.792294894,0,3.347882801,0,0,52.86004927,0,42.20336607,0,20.68221581,15.86435443,0,15.8643155,0,21.64611772,21.25273149,9.044058372,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  09:00:00,14,0.42,57024.01208,0,0,0.916248189,20.901937,0,16.35997214,0.823596738,15.90532682,0,11.17794218,0,0,0.823647161,15.90637528,0,11.183377,0,0,246.0445703,2.915300173,194.9157209,0,20.69619093,15.97303505,0,15.97300119,0,21.51496493,21.21041131,9.30545985,1,1,10.2,20.962,0,12938.27879,0,406148.8573,0
s-exist,s,exist, 02/07  10:00:00,14,0.195,57024.01208,0,0,0.85905971,27.54653614,0,21.5879633,0.711033465,20.98615394,0,14.78433016,0,0,0.711033465,20.98750947,0,14.79144014,0,0,325.6883656,4.63032647,258.9030875,0,20.67674399,15.88638387,0,15.88635459,0,21.36846232,21.13845253,9.660899102,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  11:00:00,14,0.195,36288.00769,0,0,0.806417051,36.12502172,0,28.38053066,0.608751406,27.56731375,0,19.50666397,0,0,0.608751406,27.56902737,0,19.51585677,0,0,431.1622612,6.356697229,342.9261953,0,20.64469825,15.83817499,0,15.83814879,0,21.22632274,21.06102759,10.07866459,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  12:00:00,14.625,0.195,36288.00769,0,0,0.796071599,41.22931131,0,32.48161927,0.508068248,31.43053258,0,22.32572746,0,0,0.507954162,31.43230626,0,22.33594915,0,0,471.5296714,6.935830736,375.4847806,0,20.64982961,16.44129121,0,16.441264,0,21.26896766,21.10930703,9.805496082,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  13:00:00,14.375,0.195,36288.00769,0,0,0.795361838,42.65933059,0,33.61398551,0.438658789,32.47119627,0,23.05658681,0,0,0.398302868,32.44313091,0,23.03725692,0,0,464.3824715,6.862474661,370.9556994,0,20.74465584,16.25598068,0,16.25578491,0,21.34470773,21.16908366,9.433143614,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  14:00:00,14,0.195,36288.00769,0,0,0.77673662,40.75781402,0,32.06524291,0.495161237,31.08654066,0,22.03910671,0,0,0.26288256,30.95976062,0,21.92072145,0,0,424.5737962,6.369509574,340.5008583,0,20.75946828,15.41772557,0,15.41725041,0,21.23966048,21.09419288,9.834226143,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  15:00:00,14,0.195,36288.00769,0,0,0.753822019,38.25098376,0,30.05450105,0.652324944,29.23980152,0,20.70870812,0,0,0.271326935,29.02660729,0,20.50342958,0,0,386.5932356,5.866670889,310.7108213,0,20.61544698,13.77922727,0,13.77909114,0,21.00450648,20.89531104,10.90193573,1,1,10.2,20.962,0,13120.22935,0,406148.8573,0
s-exist,s,exist, 02/07  16:00:00,13.375,0.3,36288.00769,0,0,0.823802786,33.27550885,1.264781799,24.82000298,0.787834646,26.12589264,1.225190158,17.43792439,0,0,0.539471316,25.67845192,0.908944645,17.313165,0,0,327.6072646,5.052955984,263.7608985,0,20.47485572,15.64824852,0,15.64672994,0,21.02053936,20.92631816,10.78431724,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  17:00:00,13,0.525,36288.00769,0,0,0.219916955,34.31447522,0.399673348,25.41881983,0.216466535,27.65868806,0.393402614,18.45354746,0,0,0.175770529,27.56753285,0.319442381,18.45397539,0,0,391.2440112,6.29730736,314.0067538,0,20.51503084,15.41721162,0,15.41697669,0,21.09499647,20.96915774,10.60017392,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  18:00:00,13,0.525,36288.00769,0,0,0,3.431133512,0,2.703158141,0,2.772890126,0,2.015574458,0,0,0,2.772065034,0,2.016170186,0,0,28.34593136,0,22.79782911,0,20.52033808,15.45691722,0,15.4568438,0,21.25068183,21.01207855,10.34880212,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  19:00:00,12.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48008761,15.23213878,0,15.23204195,0,21.23198891,20.98291052,10.61161063,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.40897578,14.9614088,0,14.961305,0,21.18696533,20.93787896,10.91470515,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38919233,14.77115635,0,14.77105038,0,21.27638397,20.98387126,10.66044595,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.4084089,14.94953257,0,14.94945389,0,21.37715654,21.0512536,10.28372005,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36659835,15.111673,0,15.11161313,0,21.24992715,20.96948564,10.73202739,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/07  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23366144,14.85906397,0,14.8590081,0,21.0368525,20.79984128,11.69224379,1,1,10.2,20.962,0,13099.261,0,406148.8573,0
s-exist,s,exist, 02/08  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11547245,14.83829814,0,14.83822605,0,20.99940478,20.73324717,12.03464268,1,1,10.2,20.962,0,61936.61911,0,406148.8573,0
s-exist,s,exist, 02/08  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05200368,14.77439237,0,14.77432734,0,20.99999831,20.70113702,12.18131641,1,1,10.2,20.962,0,93746.34099,0,406148.8573,0
s-exist,s,exist, 02/08  03:00:00,11.6875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00189207,14.56210296,0,14.56204871,0,21.00002508,20.66881212,12.33456116,1,1,10.2,20.962,0,145241.7836,0,406148.8573,0
s-exist,s,exist, 02/08  04:00:00,11.1875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94903775,14.38950716,0,14.38945132,0,21.00003453,20.64111216,12.47635587,1,1,10.2,20.962,0,201351.8145,0,406148.8573,0
s-exist,s,exist, 02/08  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89233655,14.3295087,0,14.32945211,0,21.00004081,20.61900531,12.59201229,1,1,10.2,20.962,0,234695.2668,0,406148.8573,0
s-exist,s,exist, 02/08  06:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85054628,14.32199865,0,14.32194206,0,21.00004412,20.60396296,12.66931482,1,1,10.2,20.962,0,249578.1575,0,406148.8573,0
s-exist,s,exist, 02/08  07:00:00,11,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.87930075,14.00911576,0,14.00906553,0,21.00003004,20.61166022,12.66702779,1,1,10.2,20.962,0,145577.8562,0,406148.8573,0
s-exist,s,exist, 02/08  08:00:00,11.625,0.42,72576.01538,0,0,0.720812611,6.087540172,0,4.748101504,0.703838583,4.617296496,0,3.223176997,0,0,0.70470284,4.617617845,0,3.224791898,0,0,51.31512243,0,41.00171796,0,19.94012809,14.58260494,0,14.58255283,0,20.98483145,20.6503179,12.58798897,1,1,10.2,20.962,0,20207.2435,0,406148.8573,0
s-exist,s,exist, 02/08  09:00:00,12,0.42,57024.01208,0,0,0.916248189,34.92008631,2.586661416,26.10631222,0.823596738,27.48058913,2.265149741,18.73832506,0,0,0.823647161,27.48178795,2.265149741,18.74543802,0,0,425.0587667,4.740328698,303.2032176,0,20.01243076,15.20284738,0,15.20279704,0,21.0015074,20.71555184,12.34542174,1,1,10.2,20.962,0,108881.449,0,406148.8573,0
s-exist,s,exist, 02/08  10:00:00,13.25,0.195,57024.01208,199.2701842,717372.663,0.85905971,138.1301553,33.84341099,87.47497474,0.711033465,110.8868304,27.58525209,65.88584431,99.6352266,358686.8158,0.711033465,110.8873275,27.58525209,65.90062907,99.63495756,358685.8472,1614.447744,10.70645271,1117.190414,0,20.3924454,16.05687213,0,16.05680576,0,21.10314651,21.03701913,10.85089911,1,1,10.2,20.962,0,0,0,406148.8573,9268.940238
s-exist,s,exist, 02/08  11:00:00,15.25,0.195,36288.00769,529.2915152,1905449.455,0.806417051,260.7817189,90.12066667,143.0301015,0.608751406,203.9135496,68.47612851,106.9612802,264.6489876,952736.3552,0.608751406,203.9101645,68.47612851,106.9778893,264.6425276,952713.0994,2588.261075,12.69813974,2093.524227,0,21.4281734,18.31098485,0,18.31090525,0,22.01076956,22.03677638,6.799208407,1,1,10.2,20.962,0,0,0,406148.8573,43845.6295
s-exist,s,exist, 02/08  12:00:00,16,0.195,36288.00769,146.9837108,529141.3591,0.796071599,116.2520206,12.96318265,83.77374513,0.508068248,86.07562927,8.496122195,57.31823464,73.49462805,264580.661,0.507954162,86.07268521,8.494620287,57.33444442,73.4890828,264560.6981,1351.555002,11.52121629,1068.750564,0,22.09136387,18.29928383,0,18.29922165,0,22.38922412,22.22770528,6.101391077,1,1,10.2,20.962,0,0,0,406148.8573,7757.818679
s-exist,s,exist, 02/08  13:00:00,16,0.195,36288.00769,156.7329201,564238.5125,0.795361838,129.5222114,11.92833236,94.44695619,0.438658789,92.95897596,6.583191525,62.34136695,79.56335474,286428.0771,0.398302868,91.47255231,6.079107429,61.38002233,77.1695654,277810.4354,1491.277163,11.88002609,1178.953529,0,22.32028568,18.21665094,0,18.20796017,0,22.56149533,22.4143849,5.682653122,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  14:00:00,16,0.195,36288.00769,44.55269648,160389.7073,0.77673662,80.41103156,0.819281654,63.42853506,0.495161237,60.59403029,0.465782838,43.30976272,24.25322276,87311.60194,0.26288256,58.16363045,0.33284192,41.02780513,20.29947372,73078.10538,909.8638026,10.27460825,723.2529673,0,22.34623213,17.89732303,0,17.88302436,0,22.62255796,22.44236377,5.596068361,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  15:00:00,16,0.195,36288.00769,33.20066919,119522.4091,0.753822019,73.74546954,0.265845652,58.16296251,0.652324944,57.40118188,0.243558296,41.21809578,19.32464974,69568.73905,0.271326935,54.04260978,0.120042521,37.99777423,13.87601945,49953.67003,807.3256114,9.783010536,644.3542335,0,22.27900143,17.92679775,0,17.90489332,0,22.65115076,22.47734528,5.532754243,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  16:00:00,16,0.3,36288.00769,9.046756339,32568.32282,0.823802786,59.64371126,0.623062585,46.06699009,0.787834646,46.74042267,0.592078001,32.67353051,5.257245081,18926.08229,0.539471316,45.36546436,0.388494675,31.51448419,3.789511258,13642.24053,633.4570931,8.646947592,507.0394639,0,22.25639243,17.9378021,0,17.92914965,0,22.73087704,22.53440386,5.440126037,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  17:00:00,15.375,0.525,36288.00769,0,0,0.219916955,29.49835176,0.010027647,22.6810701,0.216466535,22.65904158,0.009870316,15.56437519,0,0,0.175770529,22.6579957,0.008014683,15.57178883,0,0,307.2464455,4.606617653,246.5567892,0,22.19308904,17.40803599,0,17.40795914,0,22.71654811,22.48184988,5.489556994,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  18:00:00,14.375,0.525,36288.00769,0,0,0,2.709902543,0,2.103572282,0,2.064969558,0,1.433886657,0,0,0,2.065088866,0,1.434591524,0,0,18.30121504,0,14.74853582,0,22.0217511,16.55950935,0,16.55945857,0,22.61805277,22.3493927,5.700837963,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  19:00:00,14,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81025132,16.20348197,0,16.2034404,0,22.47804304,22.22536438,5.949201039,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67563604,16.09868193,0,16.09864236,0,22.47170006,22.19639091,5.985903666,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  21:00:00,14.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67421716,16.517698,0,16.51764619,0,22.63672162,22.301852,5.734264148,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  22:00:00,15,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78746412,16.86049788,0,16.86044886,0,22.8448332,22.45238053,5.44756342,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  23:00:00,14.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80400201,16.3941184,0,16.39407904,0,22.66781275,22.33852337,5.627306312,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/08  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63577301,16.12798632,0,16.1279457,0,22.37443481,22.11999046,6.064121931,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/09  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46720875,16.08650443,0,16.08646241,0,22.2351072,21.99278767,6.374028805,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/09  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34438283,15.14838693,0,15.14835618,0,22.10453854,21.85261196,6.810430399,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/09  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.09863499,12.66202461,0,12.66202394,0,21.75734516,21.51797321,7.998449866,1,1,10.2,20.962,0,30183.89438,0,406148.8573,0
s-exist,s,exist, 02/09  04:00:00,14.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.91675389,16.1390558,0,16.13901725,0,21.84466637,21.60386503,7.73789223,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/09  05:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93962019,13.55287518,0,13.55286448,0,21.76645659,21.46805354,8.310959274,1,1,10.2,20.962,0,18033.43248,0,406148.8573,0
s-exist,s,exist, 02/09  06:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72243394,12.63878904,0,12.6387884,0,21.43939444,21.19557919,9.542003153,1,1,10.2,20.962,0,13337.13206,0,406148.8573,0
s-exist,s,exist, 02/09  07:00:00,12.125,0.75,57024.01208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54107448,11.23450957,0,11.23450875,0,21.23067272,21.00050275,10.63879935,1,1,10.2,20.962,0,16851.91169,0,406148.8573,0
s-exist,s,exist, 02/09  08:00:00,11,0.42,72576.01538,0,0,0.720812611,7.588913358,0,5.918749094,0.703838583,5.761789095,0,4.023442559,0,0,0.70470284,5.762179185,0,4.025445597,0,0,55.89989769,0,44.62267341,0,20.33392923,10.3579194,0,10.35791863,0,21.01885574,20.8230851,11.94934225,1,1,10.2,20.962,0,68264.19417,0,406148.8573,0
s-exist,s,exist, 02/09  09:00:00,8.5,0.42,57024.01208,0,0,0.916248189,15.33052684,0,11.97917413,0.823596738,11.64765278,0,8.159485477,0,0,0.823647161,11.64844106,0,8.163510298,0,0,164.0759037,0.823197319,131.0510796,0,20.06020335,8.0686722,0,8.068671608,0,21.00109094,20.66200582,13.20767925,1,1,10.2,20.962,0,528895.8527,0,406148.8573,0
s-exist,s,exist, 02/09  10:00:00,7,0.195,57024.01208,0,0,0.85905971,59.77048789,11.55455958,39.32659036,0.711033465,47.22703073,9.345229104,28.65897812,0,0,0.711033465,47.22793433,9.345229104,28.66777078,0,0,672.6349254,6.684165999,502.6138148,0,19.79198456,6.692205331,0,6.692204777,0,21.00030853,20.60770041,14.1446656,1,1,10.2,20.962,0,753018.6512,0,406148.8573,0
s-exist,s,exist, 02/09  11:00:00,7,0.195,36288.00769,9.000090833,32400.327,0.806417051,160.7597239,42.73636393,97.58662408,0.608751406,125.055691,32.47412132,71.44568425,4.500254629,16200.91666,0.608751406,125.0553126,32.47412132,71.46184515,4.499836204,16199.41033,1698.53664,11.63646328,1363.679698,0,19.87034674,6.489695641,0,6.489694342,0,21.00023332,20.78532779,13.74642934,1,1,10.2,20.962,0,694309.4889,0,406148.8573,0
s-exist,s,exist, 02/09  12:00:00,7.625,0.195,36288.00769,135.1596523,486574.7483,0.796071599,162.3741851,60.66866253,81.25120285,0.508068248,113.8538106,36.70062732,56.12077692,67.60774169,243387.8701,0.507954162,113.8210274,36.67901654,56.12327999,67.55191063,243186.8783,1487.479177,10.88170236,1207.522799,0,19.86289785,9.507707808,0,9.507473005,0,21.00017828,20.87697712,13.73827164,1,1,10.2,20.962,0,496861.1293,0,406148.8573,0
s-exist,s,exist, 02/09  13:00:00,8.625,0.195,36288.00769,502.3693869,1808529.793,0.795361838,488.1486662,268.8771458,163.7288636,0.438658789,313.2666077,148.0843712,108.7014547,265.2193722,954789.74,0.398302868,294.5005381,133.51733,104.524619,237.1500147,853740.0529,3389.506052,13.3646211,2835.153735,0,20.74262977,8.635268486,0,8.621281071,0,21.17757134,21.47725373,10.85842591,1,1,10.2,20.962,0,0,0,406148.8573,6526.880694
s-exist,s,exist, 02/09  14:00:00,9.625,0.195,36288.00769,377.2977194,1358271.79,0.77673662,432.1291637,258.8650675,117.9026373,0.495161237,305.3799632,162.740478,86.60362934,249.5892664,898521.359,0.26288256,217.0495817,89.56132233,71.46835736,127.708453,459750.4309,2547.710899,11.94952784,2193.243867,0,21.16800742,10.66679801,0,10.38294692,0,21.58021355,21.85977219,9.245419517,1,1,10.2,20.962,0,0,0,406148.8573,13720.37602
s-exist,s,exist, 02/09  15:00:00,9.375,0.195,36288.00769,185.9733997,669504.2389,0.753822019,256.35364,119.5527504,95.84495154,0.652324944,222.1975039,102.4369443,78.12167366,136.7725022,492381.0079,0.271326935,144.5136515,41.5595456,61.33137606,49.20089751,177123.231,1731.920724,11.05694114,1477.677569,0,21.49829535,13.31908236,0,12.96257624,0,21.84242172,22.0489999,8.53125828,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/09  16:00:00,8.375,0.3,36288.00769,0,0,0.823802786,151.2115843,65.29898387,54.92645553,0.787834646,139.2177648,62.11847833,45.68469582,0,0,0.539471316,114.7238191,41.06026134,42.25910264,0,0,1026.375634,9.600882833,880.3921356,0,21.66908698,12.04379914,0,11.98967557,0,21.58716579,21.80171776,9.854588732,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/09  17:00:00,8,0.525,36288.00769,0,0,0.219916955,47.52602787,3.036944438,29.10475007,0.216466535,41.64278325,2.989295852,22.8478921,0,0,0.175770529,41.01359558,2.427304115,22.85225166,0,0,510.5801227,7.467502059,421.4965714,0,21.29314835,11.67555293,0,11.67427123,0,21.22923252,21.40924321,12.04056458,1,1,10.2,20.962,0,14276.1106,0,406148.8573,0
s-exist,s,exist, 02/09  18:00:00,8,0.525,36288.00769,0,0,0,4.797443881,0,3.798642601,0,4.162985645,0,3.125921211,0,0,0,4.157567225,0,3.126232284,0,0,39.41134881,0.248247099,32.06432844,0,20.7476896,11.27183825,0,11.27171539,0,21.01402635,21.08760925,14.05005903,1,1,10.2,20.962,0,78997.74441,0,406148.8573,0
s-exist,s,exist, 02/09  19:00:00,8,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36924152,11.38367094,0,11.38359723,0,21.00037124,20.96431139,15.01732452,1,1,10.2,20.962,0,191581.6084,0,406148.8573,0
s-exist,s,exist, 02/09  20:00:00,8,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18327328,11.45013214,0,11.45002123,0,21.0000118,20.89628575,15.45669876,1,1,10.2,20.962,0,205519.0235,0,406148.8573,0
s-exist,s,exist, 02/09  21:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.10431825,11.59653469,0,11.59641368,0,20.99999231,20.85760497,15.6475404,1,1,10.2,20.962,0,167013.5799,0,406148.8573,0
s-exist,s,exist, 02/09  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0530217,11.62967938,0,11.62957593,0,20.999991,20.82006018,15.87534603,1,1,10.2,20.962,0,147829.476,0,406148.8573,0
s-exist,s,exist, 02/09  23:00:00,7.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.93059306,11.29421339,0,11.29411062,0,20.99998766,20.73719771,16.29478856,1,1,10.2,20.962,0,338737.1169,0,406148.8573,0
s-exist,s,exist, 02/09  24:00:00,6.5625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.7581148,10.8875736,0,10.88746889,0,21.00000754,20.64478159,16.66656127,1,1,10.2,20.962,0,516851.0397,0,406148.8573,0
s-exist,s,exist, 02/10  01:00:00,6.1125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.59644551,10.6422909,0,10.64218513,0,21.00003996,20.57222961,16.96667293,1,1,10.2,20.962,0,615583.5753,0,406148.8573,0
s-exist,s,exist, 02/10  02:00:00,6,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.46494138,10.26415944,0,10.26404465,0,21.00006412,20.50680453,17.26133623,1,1,10.2,20.962,0,699076.1909,0,406148.8573,0
s-exist,s,exist, 02/10  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.36413011,10.35576912,0,10.35565757,0,21.00008155,20.46215725,17.45770475,1,1,10.2,20.962,0,747399.8279,0,406148.8573,0
s-exist,s,exist, 02/10  04:00:00,4.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28505274,9.608039621,0,9.607937229,0,21.00010144,20.40132387,17.78632982,1,1,10.2,20.962,0,896822.7868,0,406148.8573,0
s-exist,s,exist, 02/10  05:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16469745,8.910727705,0,8.910590298,0,21.00012563,20.33801257,18.15503216,1,1,10.2,20.962,0,1028096.514,0,406148.8573,0
s-exist,s,exist, 02/10  06:00:00,4.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.06281219,9.837123515,0,9.837012061,0,21.00012686,20.33231261,18.15162306,1,1,10.2,20.962,0,983987.2303,0,406148.8573,0
s-exist,s,exist, 02/10  07:00:00,4.375,0.75,57024.01208,0,0,0.24557478,0,0,0,0.249859393,0,0,0,0,0,0.249923112,0,0,0,0,0,0,0,0,0,19.09108655,9.506185705,0,9.506072004,0,21.00010514,20.33282908,18.16166882,1,1,10.2,20.962,0,899621.7083,0,406148.8573,0
s-exist,s,exist, 02/10  08:00:00,4,0.42,72576.01538,627.2385421,2258058.752,0.948409457,314.1748907,255.9265537,52.46629664,0.893399888,292.6029412,238.7464842,47.99948365,311.8862343,1122790.444,0.899857973,294.6361485,240.4964617,48.28448609,315.3523078,1135268.308,846.2218938,3.872521183,729.5966437,0,19.84988978,11.28601145,0,11.30021813,0,21.12604139,21.12738786,13.48884354,1,1,10.2,20.962,0,209975.7532,0,406148.8573,6509.802839
s-exist,s,exist, 02/10  09:00:00,5.875,0.42,57024.01208,1307.522253,4707080.11,0.89547154,576.3717271,465.0005324,88.64724382,0.750814117,486.1412995,388.8780695,74.33405726,653.1262969,2351254.669,0.752205988,486.8769269,389.5345916,74.41801739,654.3959558,2355825.441,12503.81056,7.117047127,2635.967267,0,22.12458646,15.22819248,0,15.23343646,0,22.92692533,23.31285009,5.983075194,0.5,1,10.2,20.962,0,19994.71934,0,406148.8573,61011.22742
