Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 02/10  10:00:00,7.625,0.195,57024.01208,1310.358721,4717291.395,0.831733324,635.0132951,471.4249493,124.9585663,0.628132733,493.4468116,356.6141515,97.80526317,655.1864535,2358671.233,0.628132733,493.4400012,356.6141515,97.80785902,655.1722672,2358620.162,12718.09487,10.58499904,3445.125338,0,24.94677646,16.45805517,0,16.45783087,0,23.99139001,24.64205688,5.737707815,0,0,10.2,20.962,0,0,0,406148.8573,312383.9653
s-exist,s,exist, 02/10  11:00:00,8.625,0.195,36288.00769,883.613466,3181008.478,0.762081038,520.3797205,322.6600803,152.5287669,0.5112964,373.1645746,216.6618995,110.63898,441.8152043,1590534.736,0.5112964,373.155803,216.6618995,110.646125,441.7982617,1590473.742,3755.115206,12.73871654,3169.473801,0,25.95198103,15.76255541,0,15.76234869,0,23.9998436,24.65430493,5.686966332,0,0,10.2,20.962,0,0,0,406148.8573,261494.2686
s-exist,s,exist, 02/10  12:00:00,9,0.195,36288.00769,682.2284425,2456022.393,0.745938295,530.2310348,331.3194509,144.3505223,0.387207746,320.9668888,171.4285873,94.30014266,341.1294755,1228066.112,0.387196288,320.9498516,171.423254,94.30445643,341.098967,1227956.281,3295.42512,12.98285976,2782.455135,0,25.90349695,15.48291754,0,15.48265906,0,23.99995623,24.68097317,5.674925289,0,0,10.2,20.962,0,0,0,406148.8573,253642.8055
s-exist,s,exist, 02/10  13:00:00,9,0.195,36288.00769,431.5065807,1553423.69,0.745818629,520.6756714,346.6215677,111.9636459,0.291795171,266.5970483,135.6599869,68.32027245,238.0379014,856936.4449,0.236119235,237.503674,110.3954338,64.50390231,193.4686793,696487.2455,2399.493556,11.66384167,2065.893027,0,25.70374598,15.22593687,0,15.03916271,0,23.99997102,24.61319138,5.532996164,0,0,10.2,20.962,0,0,0,406148.8573,191895.897
s-exist,s,exist, 02/10  14:00:00,10.25,0.195,36288.00769,207.6563437,747562.8373,0.70091299,393.8466898,255.073848,79.67020064,0.376048293,250.4262237,133.5926907,57.3134722,188.9972091,680389.9529,0.046590482,120.2338291,18.54314856,42.18049443,21.49563561,77384.2882,1656.217884,10.12553075,1451.746304,0,25.47414555,15.53071807,0,14.78611642,0,23.99997901,24.49441798,5.350922176,0,0,10.2,20.962,0,0,0,406148.8573,127182.9625
s-exist,s,exist, 02/10  15:00:00,11,0.195,36288.00769,91.73604556,330249.764,0.665184545,242.0750567,121.4570307,73.47243574,0.57101167,212.6545883,103.2463896,61.79500853,90.6759709,326433.4952,0.12125359,112.7138443,19.08081882,46.03089706,1.713732236,6169.43605,1322.121331,9.946736106,1146.482176,0,25.11977931,15.47984723,0,15.00530899,0,23.99997483,24.4149486,5.261828184,0,1,10.2,20.962,0,0,0,406148.8573,87715.10845
s-exist,s,exist, 02/10  16:00:00,11,0.3,36288.00769,0,0,0.574172283,114.3576405,26.19834988,58.16299003,0.52986572,101.6975005,24.00908118,47.20176597,0,0,0.27667604,85.23858682,11.7588205,43.00490931,0,0,890.6740899,9.760305535,744.332399,0,24.5887576,14.91563157,0,14.88310248,0,24.00250161,24.27012022,5.152744775,0,1,10.2,20.962,0,0,0,406148.8573,8873.671579
s-exist,s,exist, 02/10  17:00:00,10.375,0.525,36288.00769,0,0,0,51.00383091,0,35.14783959,0,43.3464705,0,26.94401895,0,0,0,43.20192752,0,26.95044485,0,0,552.6635885,7.80172249,453.530487,0,24.020473,14.27949342,0,14.27850836,0,23.76913018,23.98051839,5.027315541,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/10  18:00:00,10,0.525,36288.00769,0,0,0,5.437909537,0,4.257808571,0,4.631096218,0,3.39873463,0,0,0,4.618852385,0,3.399271567,0,0,43.73131583,0.284081863,35.64976733,0,23.40822415,13.93093101,0,13.93063335,0,23.47697949,23.62048696,5.074926687,0,1,10.2,20.962,0,14419.73097,0,406148.8573,0
s-exist,s,exist, 02/10  19:00:00,8.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88921009,13.1440905,0,13.14393882,0,23.07997375,23.23861613,5.469527071,1,1,10.2,20.962,0,13412.50263,0,406148.8573,0
s-exist,s,exist, 02/10  20:00:00,6.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41941111,11.71902537,0,11.71888242,0,22.61195805,22.8038477,6.336668446,1,1,10.2,20.962,0,32660.93198,0,406148.8573,0
s-exist,s,exist, 02/10  21:00:00,6,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95798421,10.91919789,0,10.91906036,0,22.24024721,22.43987953,7.382872466,1,1,10.2,20.962,0,18483.48853,0,406148.8573,0
s-exist,s,exist, 02/10  22:00:00,6,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5693544,10.61791525,0,10.61777442,0,21.98423251,22.16256862,8.384023885,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/10  23:00:00,4.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1658899,9.476147779,0,9.476002543,0,21.49253043,21.70887512,10.54280375,1,1,10.2,20.962,0,52841.36775,0,406148.8573,0
s-exist,s,exist, 02/10  24:00:00,3.5625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63771365,8.526667425,0,8.526518064,0,21.03766318,21.23711304,13.27495935,1,1,10.2,20.962,0,226609.6903,0,406148.8573,0
s-exist,s,exist, 02/11  01:00:00,3.1125,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20556938,8.287574212,0,8.287418886,0,21.00071679,21.04851453,14.44119674,1,1,10.2,20.962,0,462682.1037,0,406148.8573,0
s-exist,s,exist, 02/11  02:00:00,2.875,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92716593,8.241515712,0,8.241354008,0,21.00008512,20.92411947,15.2893234,1,1,10.2,20.962,0,604210.1716,0,406148.8573,0
s-exist,s,exist, 02/11  03:00:00,2.7375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.72170554,8.262298376,0,8.262129934,0,21.00010984,20.8156085,16.09813403,1,1,10.2,20.962,0,701557.8648,0,406148.8573,0
s-exist,s,exist, 02/11  04:00:00,2.6375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.55753017,8.339587132,0,8.33941022,0,21.00013857,20.71915689,16.86312825,1,1,10.2,20.962,0,767213.4254,0,406148.8573,0
s-exist,s,exist, 02/11  05:00:00,2.5375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.42008904,8.453497112,0,8.453310723,0,21.0001547,20.63359323,17.58570367,1,1,10.2,20.962,0,819983.4919,0,406148.8573,0
s-exist,s,exist, 02/11  06:00:00,2.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30945577,8.825963124,0,8.825766661,0,21.0001481,20.56888229,18.17566935,1,1,10.2,20.962,0,842868.0742,0,406148.8573,0
s-exist,s,exist, 02/11  07:00:00,1.75,0.75,53136.01126,0,0,0.24557478,0,0,0,0.249859393,0,0,0,0,0,0.249923112,0,0,0,0,0,0,0,0,0,19.22865651,7.596496883,0,7.596321057,0,21.00015075,20.4760052,18.98062652,1,1,10.2,20.962,0,1027788.862,0,406148.8573,0
s-exist,s,exist, 02/11  08:00:00,2.25,0.51,53136.01126,660.1932145,2376695.572,0.948409457,333.8442098,276.2155184,51.49985529,0.893399888,311.1070673,257.6747052,47.23264329,328.2394198,1181661.911,0.899857973,313.2758836,259.5634236,47.51441802,331.9537947,1195033.661,852.7947109,3.554014916,746.4261924,0,19.93565806,10.74538698,0,10.7615272,0,21.17066302,21.33131845,13.8557431,1,1,10.2,20.962,0,260889.3673,0,406148.8573,7643.165833
s-exist,s,exist, 02/11  09:00:00,5.5,0.51,72576.01538,1378.278166,4961801.396,0.89547154,602.8432423,501.9096688,77.30646278,0.750814117,508.7078537,419.7401411,65.16643326,688.4601246,2478456.449,0.752205988,509.4904533,420.448513,65.24478123,689.818041,2483344.948,13598.45106,6.055372953,2647.709711,0,22.62107898,15.77505012,0,15.78102916,0,23.40370707,23.90210871,5.627146252,0.25,0.75,10.2,20.962,0,13331.65272,0,406148.8573,172699.1854
s-exist,s,exist, 02/11  10:00:00,8.875,0.3,72576.01538,1471.240053,5296464.19,0.831733324,677.6400459,545.7402084,91.28305377,0.628132733,525.2586435,411.9536705,72.42018575,735.6263902,2648255.005,0.628132733,525.2530589,411.9536705,72.42094114,735.6136625,2648209.185,13482.60837,8.618587952,3206.246123,0,25.70315162,18.59893847,0,18.59868358,0,23.99757035,25.02947724,6.017361661,0,0,10.2,20.962,0,0,0,406148.8573,607944.9178
s-exist,s,exist, 02/11  11:00:00,11.25,0.3,53136.01126,1256.709964,4524155.87,0.762081038,648.1399512,500.1299234,94.87099661,0.5112964,460.4716195,335.8147386,71.18076386,628.3625887,2262105.319,0.5112964,460.4644361,335.8147386,71.18155461,628.3473751,2262050.55,3374.317903,10.10553426,3030.452905,0,27.16238201,19.13852075,0,19.13826355,0,23.99981714,25.20302768,6.366369819,0,0,10.2,20.962,0,0,0,406148.8573,687945.0419
s-exist,s,exist, 02/11  12:00:00,13.25,0.3,42768.00906,903.5881684,3252917.406,0.745938295,601.5250817,441.3572679,99.3927689,0.387207746,358.301816,229.9657953,67.15120711,451.808646,1626511.126,0.387196288,358.2861597,229.9593752,67.1516646,451.7795224,1626406.281,2864.666575,10.98224611,2535.173709,0,27.43065184,19.38134022,0,19.38102632,0,23.99984983,25.17326839,6.270884298,0,0,10.2,20.962,0,0,0,406148.8573,665233.6604
s-exist,s,exist, 02/11  13:00:00,14.625,0.3,42768.00906,548.3570914,1974085.529,0.745818629,523.0375951,368.7661045,91.44409346,0.291795171,265.1351363,144.4713311,57.41831349,296.697269,1068110.168,0.236119235,235.7460124,118.2622004,54.24821091,251.6598224,905975.3606,2153.030061,10.6937284,1890.716757,0,27.14627105,19.52910046,0,19.32770307,0,23.99987738,25.02815784,5.93329195,0,0,10.2,20.962,0,0,0,406148.8573,566904.9566
s-exist,s,exist, 02/11  14:00:00,15.625,0.3,42768.00906,326.4959133,1175385.288,0.70091299,391.5014604,249.4222015,83.17580794,0.376048293,249.1957647,130.0609065,59.78720985,247.7305701,891830.0524,0.046590482,121.0700463,18.43749223,43.29541385,78.76534319,283555.2355,1693.71393,10.31883726,1479.801298,0,26.7671375,19.64502344,0,18.85322843,0,23.99989447,24.8893683,5.676886561,0,0,10.2,20.962,0,0,0,406148.8573,478954.7558
s-exist,s,exist, 02/11  15:00:00,15.375,0.3,42768.00906,186.7393976,672261.8314,0.665184545,235.0208474,104.9991155,84.48662043,0.57101167,204.8414734,89.06300482,69.64681854,135.4734686,487704.487,0.12125359,114.209977,15.91387239,52.17856649,51.26592901,184557.3445,1417.705458,10.53683331,1212.150086,0,26.23204011,18.62337709,0,18.19665587,0,23.99991511,24.77238596,5.518362248,0,0,10.2,20.962,0,0,0,406148.8573,394615.2794
s-exist,s,exist, 02/11  16:00:00,13.75,0.3,42768.00906,1.150365966,4141.317476,0.574172283,100.3879515,15.52913907,60.63856675,0.52986572,86.00490935,14.20802548,46.98142962,1.486190443,5350.285594,0.27667604,74.63541045,6.849185073,42.98494697,0,0,878.4675638,9.926325493,719.783165,0,25.43211834,16.97291788,0,16.94549179,0,23.99995028,24.55235504,5.263586948,0,0,10.2,20.962,0,0,0,406148.8573,227647.2588
s-exist,s,exist, 02/11  17:00:00,13,0.3,42768.00906,0,0,0,40.63260211,0,29.95813579,0,32.58860226,0,21.50581497,0,0,0,32.55712642,0,21.51390859,0,0,449.1563323,6.824847585,361.6141649,0,24.68189825,16.72053402,0,16.72010613,0,23.99997641,24.36597406,5.104246151,0,1,10.2,20.962,0,0,0,406148.8573,109601.197
s-exist,s,exist, 02/11  18:00:00,11.75,0.51,42768.00906,0,0,0,4.449838709,0,3.49628177,0,3.5816967,0,2.588350053,0,0,0,3.579122965,0,2.58915392,0,0,33.11856525,0,26.66293483,0,24.13522845,15.67673766,0,15.67654054,0,23.98309764,24.16958855,5.022249524,0,1,10.2,20.962,0,0,0,406148.8573,28191.88638
s-exist,s,exist, 02/11  19:00:00,9.125,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64082538,13.57397587,0,13.57382717,0,23.65258736,23.81160299,5.069543295,0,1,10.2,20.962,0,27046.64338,0,406148.8573,0
s-exist,s,exist, 02/11  20:00:00,8,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09563934,12.59982626,0,12.5996817,0,23.27477635,23.44232971,5.342509469,0.5,1,10.2,20.962,0,16554.19622,0,406148.8573,0
s-exist,s,exist, 02/11  21:00:00,7.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66059101,11.93249305,0,11.93235259,0,23.00818203,23.16019271,5.707451746,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/11  22:00:00,7,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29931281,11.71463114,0,11.71448652,0,22.68278044,22.85578171,6.321893731,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/11  23:00:00,6.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90444132,11.24064758,0,11.24050156,0,22.23548052,22.44997796,7.545347014,1,1,10.2,20.962,0,46371.10009,0,406148.8573,0
s-exist,s,exist, 02/11  24:00:00,5.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42488387,10.27880239,0,10.27866683,0,21.66944296,21.93267448,9.718649514,1,1,10.2,20.962,0,64717.63296,0,406148.8573,0
s-exist,s,exist, 02/12  01:00:00,5,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93890214,10.41133429,0,10.4111797,0,21.23954501,21.52058274,11.86738781,1,1,10.2,20.962,0,15381.63066,0,406148.8573,0
s-exist,s,exist, 02/12  02:00:00,4.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54456931,9.775454121,0,9.775284586,0,21.00781231,21.21740516,13.62845472,1,1,10.2,20.962,0,157990.1909,0,406148.8573,0
s-exist,s,exist, 02/12  03:00:00,4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23504555,9.270868195,0,9.270693912,0,21.00015642,21.06148365,14.55514926,1,1,10.2,20.962,0,377901.4146,0,406148.8573,0
s-exist,s,exist, 02/12  04:00:00,4.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00486196,9.263893815,0,9.263735381,0,21.00005722,20.95068343,15.32336296,1,1,10.2,20.962,0,460186.9055,0,406148.8573,0
s-exist,s,exist, 02/12  05:00:00,5.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86220273,9.777655798,0,9.777495574,0,21.00009603,20.87183295,15.98848216,1,1,10.2,20.962,0,462146.8067,0,406148.8573,0
s-exist,s,exist, 02/12  06:00:00,4.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.78143582,9.864563216,0,9.864391949,0,21.00010915,20.79294187,16.69041103,1,1,10.2,20.962,0,556271.1447,0,406148.8573,0
s-exist,s,exist, 02/12  07:00:00,5.25,0.75,53136.01126,0,0,0.24557478,0,0,0,0.249859393,0,0,0,0,0,0.249923112,0,0,0,0,0,0,0,0,0,19.69677817,10.11538851,0,10.1152283,0,21.00011982,20.73340415,17.26164149,1,1,10.2,20.962,0,564732.9048,0,406148.8573,0
s-exist,s,exist, 02/12  08:00:00,5.375,0.51,53136.01126,0,0,0.948409457,45.33611646,16.66468254,25.26454381,0.893399888,39.42778293,15.13170615,20.76497342,0,0,0.899857973,39.63037642,15.24269555,20.85951595,0,0,273.3529511,2.651835886,221.2772492,0,19.72329851,9.963637083,0,9.964605657,0,21.00009701,20.76559771,17.30365408,1,1,10.2,20.962,0,488459.1668,0,406148.8573,0
s-exist,s,exist, 02/12  09:00:00,7.5,0.51,72576.01538,159.6025815,574569.2932,0.89547154,163.897819,67.46644245,84.20608489,0.750814117,136.2830766,56.77051541,66.89212735,79.64036257,286705.3053,0.752205988,136.47403,56.88294261,66.98000119,79.96221888,287863.988,2418.359069,9.281846917,975.3305343,0,20.30887364,12.72942471,0,12.73056949,0,21.2081875,21.29713343,13.97701851,1,1,10.2,20.962,0,31588.52046,0,406148.8573,12643.36124
s-exist,s,exist, 02/12  10:00:00,10.875,0.3,72576.01538,63.99589552,230385.2239,0.831733324,109.8183815,15.34709762,79.15482606,0.628132733,84.51475593,11.60012829,57.01220729,31.99870414,115195.3349,0.628132733,84.51556795,11.60012829,57.02688108,31.99719138,115189.889,1384.298261,10.31174329,894.3716419,0,20.93468889,15.00052668,0,15.00035464,0,21.55916133,21.58994254,11.99056703,1,1,10.2,20.962,0,0,0,406148.8573,6579.717623
s-exist,s,exist, 02/12  11:00:00,13.25,0.3,53136.01126,200.4949245,721781.7282,0.762081038,162.4660147,25.42603643,114.80537,0.5112964,120.3825716,17.18696501,80.14618642,100.2496686,360898.8071,0.5112964,120.3814852,17.18696501,80.16437555,100.2452558,360882.921,1605.778433,11.57647537,1276.221036,0,21.57346602,16.454454,0,16.45428134,0,21.96992223,22.01736111,9.686500772,1,1,10.2,20.962,0,0,0,406148.8573,14269.65017
s-exist,s,exist, 02/12  12:00:00,13.375,0.3,42768.00906,119.7504904,431101.7656,0.745938295,147.9453434,34.34655504,90.94692304,0.387207746,98.41038168,16.38751098,58.61672491,59.87835176,215562.0663,0.387196288,98.4080909,16.38627724,58.63351144,59.87213867,215539.6992,1493.945699,11.55571497,1190.998495,0,21.99383171,16.27592515,0,16.2757563,0,22.1703762,22.18017936,8.943615925,1,1,10.2,20.962,0,0,0,406148.8573,5116.085849
s-exist,s,exist, 02/12  13:00:00,13,0.3,42768.00906,340.0049287,1224017.743,0.745818629,310.0664856,112.5965115,154.9183047,0.291795171,178.5923484,44.05416069,90.90662818,179.9154722,647695.6998,0.236119235,166.0178907,36.53857162,85.87330595,160.0894566,576322.0436,2356.877141,12.84189683,1908.820335,0,22.56353814,16.93611093,0,16.84822225,0,22.58955748,22.70108354,6.996785127,1,1,10.2,20.962,0,0,0,406148.8573,17674.15762
s-exist,s,exist, 02/12  14:00:00,13.625,0.3,42768.00906,184.3109061,663519.2618,0.70091299,204.8277989,40.86038475,129.3087135,0.376048293,142.3969896,21.52052494,85.12842292,120.9506707,435422.4146,0.046590482,103.3663815,3.099247066,64.54486254,63.36023535,228096.8473,1805.212103,12.25665723,1449.645865,0,23.12782235,17.17134802,0,16.90593039,0,22.91267963,22.94813835,6.240693691,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  15:00:00,13.375,0.3,42768.00906,144.4545038,520036.2138,0.665184545,168.5047642,30.65090758,104.8521631,0.57101167,140.7952825,26.14879948,80.67448603,97.03094038,349311.3854,0.12125359,99.42609189,5.019616234,60.4574326,47.42356344,170724.8284,1482.904038,11.59123093,1203.379593,0,23.37026186,16.983803,0,16.73026231,0,23.08792452,23.1263882,5.842596195,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  16:00:00,13,0.3,42768.00906,17.27215055,62179.74199,0.574172283,95.47020233,7.789894996,65.49385673,0.52986572,79.87280862,7.139175907,49.85808093,11.20759211,40347.3316,0.27667604,71.8828932,3.497665481,45.52603431,6.064558442,21832.41039,944.5609411,10.353469,762.6324247,0,23.26344672,16.40486785,0,16.37279835,0,22.99741432,23.03763257,5.972730057,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  17:00:00,12.375,0.3,42768.00906,0,0,0,40.22394277,0,29.6754322,0,32.04247868,0,21.08600465,0,0,0,32.01231819,0,21.09441059,0,0,449.2473167,6.832438462,361.340604,0,22.87997849,15.88693823,0,15.88654016,0,22.73525987,22.7742743,6.487775391,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  18:00:00,11.375,0.51,42768.00906,0,0,0,4.617968446,0,3.631897726,0,3.719712258,0,2.692454037,0,0,0,3.716930849,0,2.693282444,0,0,34.55478836,0,27.8213387,0,22.3910147,15.05795298,0,15.05776029,0,22.45381233,22.46375594,7.238610103,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  19:00:00,9.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92110447,13.29638961,0,13.29624435,0,22.06819952,22.10424675,8.446874965,1,1,10.2,20.962,0,14953.30447,0,406148.8573,0
s-exist,s,exist, 02/12  20:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4687336,12.50936312,0,12.50922789,0,21.79120786,21.82848814,9.605025228,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  21:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.16310085,12.17561758,0,12.17547522,0,21.6710415,21.67936711,10.34922051,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  22:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92198965,11.90401495,0,11.90387152,0,21.43297682,21.46763453,11.71903901,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/12  23:00:00,7.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6137753,11.38448219,0,11.38434208,0,21.08125506,21.15004769,13.94045814,1,1,10.2,20.962,0,90015.07498,0,406148.8573,0
s-exist,s,exist, 02/12  24:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.28463259,11.1066542,0,11.10651231,0,21.00207847,20.97003043,15.17568805,1,1,10.2,20.962,0,312304.2484,0,406148.8573,0
s-exist,s,exist, 02/13  01:00:00,6.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05717551,10.69407967,0,10.6939355,0,21.00008236,20.86049096,15.8034473,1,1,10.2,20.962,0,400783.4386,0,406148.8573,0
s-exist,s,exist, 02/13  02:00:00,6,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.87130705,10.50010178,0,10.49995534,0,21.00007103,20.76646446,16.4042921,1,1,10.2,20.962,0,483150.0869,0,406148.8573,0
s-exist,s,exist, 02/13  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.71203951,10.3527312,0,10.35258986,0,21.00009121,20.68332096,17.00724121,1,1,10.2,20.962,0,538928.8497,0,406148.8573,0
s-exist,s,exist, 02/13  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.58826453,10.21276891,0,10.2126316,0,21.00009551,20.61115257,17.54110826,1,1,10.2,20.962,0,598352.4618,0,406148.8573,0
s-exist,s,exist, 02/13  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49117445,10.18473074,0,10.18459344,0,21.00009908,20.55244785,17.97384487,1,1,10.2,20.962,0,653834.5866,0,406148.8573,0
s-exist,s,exist, 02/13  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.41753111,10.15504814,0,10.15490839,0,21.00010425,20.50457729,18.33101738,1,1,10.2,20.962,0,702312.908,0,406148.8573,0
s-exist,s,exist, 02/13  07:00:00,4.75,0.75,57024.01208,0,0,0.24557478,0,0,0,0.249859393,0,0,0,0,0,0.249923112,0,0,0,0,0,0,0,0,0,19.40119504,9.304901285,0,9.304756148,0,21.00010297,20.46650398,18.69094934,1,1,10.2,20.962,0,724192.2064,0,406148.8573,0
s-exist,s,exist, 02/13  08:00:00,5.25,0.42,72576.01538,540.2467532,1944888.312,0.948409457,281.0955188,206.4675052,68.54709489,0.893399888,261.2688154,192.4045358,62.67939987,268.6041843,966975.0635,0.899857973,263.0566159,193.8148708,63.05932476,271.6425689,977913.248,974.761421,5.404103482,809.2647242,0,20.03371361,11.85998654,0,11.87236749,0,21.18545126,21.23216219,14.10212985,1,1,10.2,20.962,0,154174.0995,0,406148.8573,6854.364838
s-exist,s,exist, 02/13  09:00:00,7.875,0.42,57024.01208,1133.298963,4079876.267,0.89547154,503.4467623,369.222743,112.1031712,0.750814117,424.9064042,309.5460651,92.92558257,566.0758892,2037873.201,0.752205988,425.5726607,310.1082788,93.03705133,567.2230739,2042003.066,10466.30582,8.779594103,2673.839955,0,22.15144836,16.08422467,0,16.0889789,0,23.0220661,23.33009139,6.009635761,0.5,1,10.2,20.962,0,24547.72984,0,406148.8573,43172.17072
s-exist,s,exist, 02/13  10:00:00,10.25,0.195,57024.01208,834.4311328,3003952.078,0.831733324,424.7617385,240.9034513,152.6547168,0.628132733,331.1406628,183.0225737,116.2500227,417.2215409,1501997.547,0.628132733,331.1352588,183.0225737,116.2603383,417.2095919,1501954.531,8289.962337,11.60034219,2709.225593,0,24.45646827,17.65743776,0,17.65721515,0,23.98751811,24.30315873,5.12263511,0,1,10.2,20.962,0,0,0,406148.8573,121600.5116
s-exist,s,exist, 02/13  11:00:00,12.875,0.195,36288.00769,469.1493361,1688937.61,0.762081038,299.1009995,124.8053486,141.6792222,0.5112964,215.7606136,82.34195122,99.94871758,234.5796872,844486.8738,0.5112964,215.756302,82.34195122,99.9645971,234.569649,844450.7362,2632.289186,12.49766663,2147.451748,0,25.18920445,17.81472321,0,17.81451416,0,24.00379035,24.24778136,5.104680839,0,1,10.2,20.962,0,0,0,406148.8573,76496.94412
s-exist,s,exist, 02/13  12:00:00,13.375,0.195,36288.00769,765.2391962,2754861.106,0.745938295,511.9439149,305.8189833,151.9235058,0.387207746,311.9025863,158.0098532,98.94197751,382.634735,1377485.046,0.387196288,311.8857165,158.0050536,98.94763379,382.6044613,1377376.061,3356.445695,13.17298756,2815.792315,0,25.57375014,18.6604119,0,18.66014661,0,24.00012892,24.61574647,5.463362466,0,0,10.2,20.962,0,0,0,406148.8573,296817.585
s-exist,s,exist, 02/13  13:00:00,13.625,0.195,36288.00769,498.1358798,1793289.167,0.745818629,469.7771919,276.9039151,135.4412038,0.291795171,248.4802295,108.5031636,81.83301694,267.7593201,963933.5525,0.236119235,224.2229875,89.14361591,76.95216549,230.3765596,829355.6146,2626.597788,12.6844723,2204.873321,0,25.79351402,18.46275582,0,18.30501499,0,23.99995256,24.61031371,5.527632748,0,0,10.2,20.962,0,0,0,406148.8573,283007.4789
s-exist,s,exist, 02/13  14:00:00,14,0.195,36288.00769,259.3463508,933646.863,0.70091299,324.6680049,154.3902555,120.7508473,0.376048293,210.9828342,78.28040673,82.36431381,190.1682443,684605.6795,0.046590482,122.604076,12.47761067,59.80754205,69.17810653,249041.1835,1965.706917,11.95549412,1641.143523,0,25.72567612,18.0168162,0,17.49625579,0,23.99996681,24.51253327,5.414016659,0,0.25,10.2,20.962,0,0,0,406148.8573,216693.8855
s-exist,s,exist, 02/13  15:00:00,14,0.195,36288.00769,47.8032766,172091.7958,0.665184545,136.1652876,23.98408992,85.30199676,0.57101167,112.2048771,20.05858738,64.45452713,40.23091152,144831.2815,0.12125359,81.54906231,3.054228195,50.82229385,9.467371128,34082.53606,1229.642897,11.04083178,996.2635302,0,25.224336,17.05306478,0,16.89812464,0,24.00000527,24.35239321,5.228679431,0,1,10.2,20.962,0,0,0,406148.8573,119825.9217
s-exist,s,exist, 02/13  16:00:00,14,0.3,36288.00769,0,0,0.574172283,49.92156324,0.824125589,38.26874074,0.52986572,39.00058265,0.747092579,26.99709417,0,0,0.27667604,37.6484603,0.327752502,26.07443141,0,0,488.0730217,7.163122797,392.8227141,0,24.4731758,16.85950695,0,16.852424,0,24.00842876,24.18085434,5.078618307,0,1,10.2,20.962,0,0,0,406148.8573,33088.16039
s-exist,s,exist, 02/13  17:00:00,13.375,0.525,36288.00769,0,0,0,30.11077278,0,23.23168037,0,23.09548773,0,15.93556536,0,0,0,23.09644985,0,15.94317091,0,0,302.3186861,4.559311078,243.1810876,0,23.9243854,16.53149265,0,16.53142525,0,23.9560738,24.0330127,5.018700096,0,1,10.2,20.962,0,0,0,406148.8573,5130.396135
s-exist,s,exist, 02/13  18:00:00,12.375,0.525,36288.00769,0,0,0,3.346602572,0,2.602469979,0,2.547631735,0,1.773120902,0,0,0,2.547786632,0,1.773994439,0,0,21.6932211,0,17.50783213,0,23.5222822,15.9073633,0,15.90729106,0,23.77812809,23.80487355,5.013876161,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/13  19:00:00,11.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17814626,15.60464457,0,15.60457204,0,23.50961234,23.56011686,5.106463155,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/13  20:00:00,9.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86769709,14.39107928,0,14.39101497,0,23.19162738,23.26771967,5.314446322,1,1,10.2,20.962,0,12927.69396,0,406148.8573,0
s-exist,s,exist, 02/13  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55539041,13.95518617,0,13.95512184,0,22.94791037,23.03412694,5.531050592,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/13  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30501267,13.58862761,0,13.58856877,0,22.83334167,22.88404968,5.657405885,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/13  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03091378,13.67149987,0,13.67143821,0,22.52815166,22.61521765,6.104163142,1,1,10.2,20.962,0,15349.83479,0,406148.8573,0
s-exist,s,exist, 02/13  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73360547,13.56168234,0,13.56162052,0,22.19603005,22.31258872,6.805457739,1,1,10.2,20.962,0,12474.37103,0,406148.8573,0
s-exist,s,exist, 02/14  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45751509,13.55684674,0,13.55678315,0,21.91608883,22.04352606,7.586869648,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23388301,13.65727161,0,13.6572051,0,21.728299,21.84266065,8.257276557,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03718865,13.57389278,0,13.57382622,0,21.54231579,21.6450594,9.019503529,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85144326,13.49724101,0,13.49717439,0,21.36624018,21.45795998,9.835303637,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  05:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.68735359,13.81444434,0,13.81437919,0,21.26557024,21.32916143,10.39648692,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  06:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59111117,14.01271283,0,14.01264858,0,21.21989187,21.24655043,10.68597644,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  07:00:00,9.375,0.75,57024.01208,0,0,0.24557478,0,0,0,0.249859393,0,0,0,0,0,0.249923112,0,0,0,0,0,0,0,0,0,20.58090592,13.62820338,0,13.62814105,0,21.24798891,21.22252653,10.70572285,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  08:00:00,9,0.42,72576.01538,93.59449235,336940.1725,0.948409457,75.74872446,37.28369652,34.13930778,0.893399888,66.99533304,33.85398663,28.67386113,46.46511792,167274.4245,0.899857973,67.38617301,34.10230191,28.81973948,47.12937443,169665.7479,433.4495854,3.453970051,351.6303586,0,20.69266179,13.96765171,0,13.97070904,0,21.35363697,21.39610652,9.941206754,1,1,10.2,20.962,0,0,0,406148.8573,6544.927869
s-exist,s,exist, 02/14  09:00:00,9.625,0.42,57024.01208,573.3877722,2064195.98,0.89547154,291.3448576,153.8175038,119.9325482,0.750814117,244.2442478,129.3459107,96.82985603,286.3813548,1030972.877,0.752205988,244.6197997,129.5976308,96.96489325,287.0064174,1033223.103,4790.246366,9.911306814,1671.764439,0,21.7587793,16.18460579,0,16.1865471,0,22.36066565,22.60290482,6.004906281,1,1,10.2,20.962,0,7221.91935,0,406148.8573,31129.2321
s-exist,s,exist, 02/14  10:00:00,10.625,0.195,57024.01208,154.9397217,557782.9981,0.831733324,163.6481856,39.16976726,105.5892738,0.628132733,126.6873788,29.77812181,77.34886587,77.47074799,278894.6927,0.628132733,126.6868499,29.77812181,77.36421624,77.46897371,278888.3053,2307.537062,10.93930787,1207.685759,0,22.78189575,15.33011928,0,15.33006002,0,22.69038939,22.80703458,5.489808096,1,1,10.2,20.962,0,0,0,406148.8573,9667.985418
s-exist,s,exist, 02/14  11:00:00,11,0.195,36288.00769,220.774227,794787.2173,0.762081038,204.7742329,44.69819595,133.3062057,0.5112964,150.2604917,29.8765152,92.69042164,110.3891999,397401.1196,0.5112964,150.2585677,29.8765152,92.7103496,110.3850271,397386.0977,2007.681335,12.09412767,1601.994737,0,22.99666758,15.19726816,0,15.19719365,0,22.70139295,22.89168589,5.42557251,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  12:00:00,11,0.195,36288.00769,224.5986479,808555.1325,0.745938295,234.5152763,51.21842417,150.1186422,0.387207746,155.8540045,26.57411225,94.99343911,112.3040991,404294.7568,0.387196288,155.8488972,26.57332714,95.01533396,112.2945488,404260.3757,2308.336199,12.80049311,1837.261891,0,23.07606208,15.10870492,0,15.10860172,0,22.84896814,23.05850959,5.282140655,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  13:00:00,11,0.195,36288.00769,165.1390802,594500.6886,0.745818629,233.0105431,49.56973813,147.5172234,0.291795171,143.5294938,19.39766285,87.03767448,88.64532646,319123.1752,0.236119235,135.7673286,15.70629756,82.99456617,76.49375371,275377.5134,2185.606454,12.80597804,1741.427981,0,23.17189832,15.08830298,0,15.04679089,0,22.94265943,23.15271693,5.254957814,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  14:00:00,11.625,0.195,36288.00769,89.56842534,322446.3312,0.70091299,185.3701038,35.3534095,118.582492,0.376048293,127.9053767,17.84741388,77.61902837,67.98292671,244738.5362,0.046590482,96.32074687,2.851927989,61.05365281,22.09851224,79554.64408,1664.806369,12.02382393,1335.220279,0,23.2088041,15.57341869,0,15.38624627,0,23.0142255,23.19935631,5.247670248,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  15:00:00,11.375,0.195,36288.00769,0,0,0.665184545,96.00586155,6.635922484,69.71479312,0.57101167,76.95752622,5.688240717,50.89811319,1.397269024,5030.168487,0.12125359,65.28012153,1.331725223,43.59416261,0,0,937.8514892,10.32407793,753.7932955,0,23.06543348,15.11229805,0,15.04536135,0,22.87628109,23.03645201,5.527362652,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  16:00:00,11,0.3,36288.00769,0,0,0.574172283,91.41211783,7.371400989,61.42272963,0.52986572,76.59714526,6.779698841,46.55006103,0,0,0.27667604,69.91936861,3.433947883,43.23348343,0,0,906.3063901,10.27327773,734.2652764,0,22.821096,14.89131224,0,14.86430135,0,22.72727714,22.90654672,5.827674135,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  17:00:00,11,0.525,36288.00769,0,0,0,54.93758317,0,38.45791677,0,45.98541415,0,28.90796727,0,0,0,45.85917691,0,28.9160263,0,0,601.6548011,8.240630259,490.5916494,0,22.59214704,14.65835311,0,14.65729365,0,22.64833717,22.78094055,6.120949672,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  18:00:00,9.75,0.525,36288.00769,0,0,0,6.580836516,0,5.083897741,0,5.523295799,0,3.960653787,0,0,0,5.509576726,0,3.961469644,0,0,51.42780951,0.452871994,41.86148412,0,22.24929646,13.53891268,0,13.53866285,0,22.40022093,22.47523396,6.930394063,1,1,10.2,20.962,0,13829.65265,0,406148.8573,0
s-exist,s,exist, 02/14  19:00:00,9,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80097369,13.08384206,0,13.08372826,0,22.02592329,22.13247575,8.132646979,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  20:00:00,8.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42410557,12.39264878,0,12.39252286,0,21.77405974,21.87286036,9.201743816,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  21:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.14371185,11.96174223,0,11.96159522,0,21.59454959,21.67471925,10.09035904,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  22:00:00,8.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95877679,12.45106362,0,12.45097702,0,21.59264946,21.61533416,10.25158023,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.80444555,12.76144214,0,12.76138326,0,21.4111655,21.44594946,10.96889243,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/14  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58548906,12.66377086,0,12.66369008,0,21.08602319,21.16365367,12.46775272,1,1,10.2,20.962,0,21468.31711,0,406148.8573,0
s-exist,s,exist, 02/15  01:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34187894,11.4881563,0,11.48802139,0,21.00106879,20.97833077,13.44978263,1,1,10.2,20.962,0,230599.1663,0,406148.8573,0
s-exist,s,exist, 02/15  02:00:00,7,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11472869,10.94579107,0,10.94562861,0,21.00009151,20.86766534,14.15304991,1,1,10.2,20.962,0,358126.5931,0,406148.8573,0
s-exist,s,exist, 02/15  03:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.91767134,10.36940271,0,10.3692461,0,21.00009894,20.76428035,14.88353974,1,1,10.2,20.962,0,471074.099,0,406148.8573,0
s-exist,s,exist, 02/15  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73641117,10.00996698,0,10.00981414,0,21.00010915,20.67106994,15.55084989,1,1,10.2,20.962,0,560125.9555,0,406148.8573,0
s-exist,s,exist, 02/15  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.58662144,9.89979857,0,9.899649106,0,21.00010778,20.5978953,16.08888704,1,1,10.2,20.962,0,620658.7908,0,406148.8573,0
s-exist,s,exist, 02/15  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.48111267,9.849200668,0,9.849052375,0,21.0001093,20.53921744,16.52186761,1,1,10.2,20.962,0,676722.7137,0,406148.8573,0
s-exist,s,exist, 02/15  07:00:00,4.75,0.75,57024.01208,0,0,0.24557478,0,0,0,0.249859393,0,0,0,0,0,0.249923112,0,0,0,0,0,0,0,0,0,19.4560284,9.668501166,0,9.66832797,0,21.0001027,20.51531148,16.79244458,1,1,10.2,20.962,0,665406.3321,0,406148.8573,0
s-exist,s,exist, 02/15  08:00:00,5.25,0.42,72576.01538,795.1675435,2862603.157,0.948409457,352.8015016,289.5529324,56.05989532,0.893399888,329.0440674,270.375117,51.39656757,395.6257428,1424252.674,0.899857973,331.3234611,272.3568801,51.69617847,399.5418007,1438350.482,1013.030269,4.28167782,884.8758618,0,20.33501905,13.33784415,0,13.35577062,0,21.4740155,21.63567043,10.87619716,1,1,10.2,20.962,0,71104.73284,0,406148.8573,19035.00614
s-exist,s,exist, 02/15  09:00:00,7.25,0.42,57024.01208,1404.47561,5056112.195,0.89547154,601.7821705,495.3185542,81.50464794,0.750814117,508.02066,414.1991256,68.66747033,701.5652093,2525634.754,0.752205988,508.7962689,414.8977661,68.74905399,702.9104005,2530477.442,14426.70072,6.512320396,2863.88991,0,23.12027739,16.92738663,0,16.93330599,0,23.62847832,24.10861821,5.4723454,0.25,0.5,10.2,20.962,0,14936.24983,0,406148.8573,179415.4285
s-exist,s,exist, 02/15  10:00:00,9.875,0.195,57024.01208,1474.079868,5306687.524,0.831733324,683.789263,549.3825602,92.01449476,0.628132733,530.4348855,414.694107,73.07156584,737.0461435,2653366.117,0.628132733,530.4290779,414.694107,73.07231121,737.0337241,2653321.407,14216.90588,8.656655465,3356.996402,0,25.9264299,18.18203764,0,18.18182402,0,23.99768902,25.03302805,6.603723811,0,0,10.2,20.962,0,0,0,406148.8573,599150.9368
s-exist,s,exist, 02/15  11:00:00,11.625,0.195,36288.00769,1254.997177,4517989.837,0.762081038,652.2158966,493.6455218,103.5297438,0.5112964,464.3947251,331.7230308,77.24762251,627.5065562,2259023.602,0.5112964,464.3867492,331.7230308,77.24871735,627.4906206,2258966.234,3629.144192,10.60494248,3236.671281,0,26.92092719,18.70073306,0,18.70050798,0,23.99987294,25.17906433,6.96661746,0,0,10.2,20.962,0,0,0,406148.8573,668683.8863
s-exist,s,exist, 02/15  12:00:00,12,0.195,36288.00769,832.7480095,2997892.834,0.745938295,577.2766144,371.4430849,145.3170873,0.387207746,351.9379767,195.7091335,95.02382759,416.3893035,1499001.493,0.387196288,351.9208771,195.7047129,95.02743778,416.358706,1498891.342,3522.481809,12.9042902,2999.213198,0,26.93777163,17.73138927,0,17.7311284,0,23.99991423,25.07927161,6.689861046,0,0,10.2,20.962,0,0,0,406148.8573,568130.9753
s-exist,s,exist, 02/15  13:00:00,12,0.195,36288.00769,328.4098157,1182275.337,0.745818629,367.6107484,158.6408368,160.4530921,0.291795171,206.6195205,62.51893993,94.53672438,175.2655943,630956.1393,0.236119235,192.4885337,53.37904735,89.57039927,153.1442214,551319.1972,2585.057331,12.98546362,2112.615955,0,26.36290758,16.74039096,0,16.64942236,0,23.99993952,24.79148166,6.043038258,0,0,10.2,20.962,0,0,0,406148.8573,347115.9702
s-exist,s,exist, 02/15  14:00:00,11.375,0.195,36288.00769,32.27137069,116176.9345,0.70091299,166.377767,30.20867365,107.3267168,0.376048293,115.1951422,14.6431731,70.76606687,29.93220061,107755.9222,0.046590482,89.99242354,2.976864383,57.25197741,7.53834512,27138.04243,1506.805718,11.71601981,1208.77929,0,25.53694436,15.88312763,0,15.72054719,0,23.99995253,24.5234659,5.60944236,0,0.25,10.2,20.962,0,0,0,406148.8573,155287.9436
s-exist,s,exist, 02/15  15:00:00,11,0.195,36288.00769,0,0,0.665184545,86.89467441,2.59792129,65.86325904,0.57101167,67.92503046,2.175644271,46.59536527,0,0,0.12125359,61.5147888,0.377436919,42.00037603,0,0,910.9450368,10.22857582,729.6723904,0,24.77774236,15.35499285,0,15.31287404,0,24.00518322,24.34176195,5.399192052,0,1,10.2,20.962,0,0,0,406148.8573,34465.19933
s-exist,s,exist, 02/15  16:00:00,11,0.3,36288.00769,0,0,0.574172283,69.30994293,1.347252577,51.87645004,0.52986572,54.95813167,1.240421192,37.03305292,0,0,0.27667604,52.91062747,0.634388885,35.60575686,0,0,720.9452263,9.231451213,579.1219904,0,24.22452235,15.116993,0,15.1063705,0,23.96324926,24.20641713,5.278437286,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  17:00:00,11,0.525,36288.00769,0,0,0,41.35407729,0,30.76057685,0,33.34460678,0,22.34033381,0,0,0,33.30632107,0,22.34818093,0,0,457.4231772,6.99279535,368.2873962,0,23.80825151,15.11135982,0,15.11094834,0,23.80094763,23.99968018,5.12331237,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  18:00:00,10.375,0.525,36288.00769,0,0,0,5.064974479,0,3.969862001,0,4.091703383,0,2.950420127,0,0,0,4.087364835,0,2.95131232,0,0,37.9268048,0.02428808,30.60631802,0,23.42302802,14.51506087,0,14.51489665,0,23.59560607,23.728721,5.019669254,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  19:00:00,10,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02627363,14.16716854,0,14.16703647,0,23.28860819,23.42683065,5.047355891,0.75,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  20:00:00,9.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70345578,13.74779975,0,13.74766675,0,23.0666655,23.19153349,5.195843157,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4567373,13.34088192,0,13.3407531,0,22.90122509,23.00263589,5.381308238,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26610019,13.59764253,0,13.59750312,0,22.82970954,22.89407862,5.501817756,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/15  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.048976,13.45141778,0,13.45131213,0,22.55880057,22.64682616,5.949540767,1,1,10.2,20.962,0,14014.24078,0,406148.8573,0
s-exist,s,exist, 02/15  24:00:00,9.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76004805,13.54041415,0,13.54034299,0,22.23190776,22.34820903,6.732091087,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5443796,13.99711354,0,13.99701234,0,22.08428658,22.17658714,7.35880179,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  02:00:00,8.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3740402,13.45605083,0,13.45595495,0,21.81663092,21.9264876,8.429464022,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.10123936,12.85406128,0,12.85395865,0,21.47998144,21.6151314,9.91931507,1,1,10.2,20.962,0,12887.1853,0,406148.8573,0
s-exist,s,exist, 02/16  04:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.80727073,12.78886929,0,12.78878234,0,21.26553186,21.38556826,11.1643397,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59469337,12.74264586,0,12.74258067,0,21.12308115,21.21168491,12.19552592,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  06:00:00,9.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44144985,13.11525015,0,13.11518139,0,21.02678246,21.08607186,13.0077328,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  07:00:00,9.375,0.75,57024.01208,0,0,0.24557478,3.892750137,0.358049416,3.259065835,0.249859393,3.66514465,0.364296405,3.013962159,0,0,0.249923112,3.665881686,0.364389308,3.014872455,0,0,15.26396157,0,12.06977107,0,20.42991092,12.95571352,0,12.95564999,0,21.11409134,21.10063161,12.98574098,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  08:00:00,10.25,0.42,72576.01538,0,0,0.948409457,18.96918284,2.228147433,13.66354256,0.893399888,15.36619912,2.107452646,10.05704039,0,0,0.899857973,15.40094326,2.122894662,10.07928095,0,0,166.621871,1.269819004,131.9558424,0,20.52096503,13.97415458,0,13.97434177,0,21.30534913,21.25175743,12.19230234,1,1,10.2,20.962,0,0,0,406148.8573,5338.302918
s-exist,s,exist, 02/16  09:00:00,11.625,0.42,57024.01208,0,0,0.89547154,46.57820371,1.02783456,37.44559564,0.750814117,36.34658873,0.845846946,27.06698319,0,0,0.752205988,36.36027643,0.846677866,27.08762256,0,0,545.1375381,6.86475611,412.5685348,0,20.6900841,14.91836108,0,14.9183969,0,21.40707168,21.37579349,11.57871388,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  10:00:00,12,0.195,57024.01208,0,0,0.831733324,64.91457226,3.183593745,50.06695346,0.628132733,49.74605651,2.414524798,35.19968177,0,0,0.628132733,49.74793053,2.414524798,35.21262284,0,0,832.9445383,9.018417301,619.0444459,0,20.93225476,15.11664273,0,15.11659187,0,21.46785172,21.47179689,11.11466428,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  11:00:00,12,0.195,36288.00769,0,0,0.762081038,46.48873544,0.243822359,36.58963344,0.5112964,35.35327339,0.172369988,25.13228181,0,0,0.5112964,35.35521755,0.172369988,25.14353103,0,0,553.3016632,7.495774255,439.3581369,0,21.00700834,15.00832829,0,15.00828322,0,21.33572032,21.36774753,11.61702598,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  12:00:00,12,0.195,36288.00769,0,0,0.745938295,69.10969895,0,55.18615132,0.387207746,51.56836066,0,37.07640241,0,0,0.387196288,51.57054134,0,37.09202965,0,0,821.8846897,9.643121243,650.9016685,0,21.01831033,15.25223174,0,15.25219116,0,21.31476986,21.37812858,11.3126258,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  13:00:00,13.25,0.195,36288.00769,0,0,0.745818629,64.35521959,0,51.12068362,0.291795171,47.86741917,0,34.09260058,0,0,0.236119235,47.63188537,0,33.86984792,0,0,710.5941784,8.962015393,565.885221,0,21.11029141,16.17509606,0,16.1733324,0,21.4905269,21.50998117,10.16958286,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  14:00:00,14,0.195,36288.00769,0,0,0.70091299,49.96121846,0,39.37799936,0.376048293,37.97922592,0,26.96396074,0,0,0.046590482,37.3848784,0,26.37983388,0,0,512.0565757,7.302402083,410.8677489,0,21.2494897,16.64680861,0,16.6425898,0,21.70062308,21.6449239,9.046075621,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  15:00:00,14.625,0.195,36288.00769,0,0,0.665184545,57.12661577,0,44.92835334,0.57101167,43.98554522,0,31.28930468,0,0,0.12125359,42.58480036,0,29.90034019,0,0,585.9563183,8.101810483,470.3114573,0,21.38666701,17.02877852,0,17.01890767,0,21.85532319,21.77426019,8.226057001,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  16:00:00,15.625,0.3,36288.00769,0,0,0.574172283,47.00151452,0.098086366,36.40274112,0.52986572,36.39526445,0.091997186,25.3862825,0,0,0.27667604,36.02080689,0.054902779,25.05877271,0,0,470.1193036,7.045840763,378.2166369,0,21.53058978,17.64090071,0,17.63851245,0,22.14957949,21.97140398,7.320241744,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  17:00:00,15.375,0.525,36288.00769,0,0,0,37.9193725,0,28.6636478,0,29.95714939,0,20.33309935,0,0,0,29.93965147,0,20.3412796,0,0,396.4658529,6.099505664,319.2139295,0,21.68421323,17.41101785,0,17.41085603,0,22.34422401,22.10176174,6.770187117,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  18:00:00,15,0.525,36288.00769,0,0,0,4.913898632,0,3.838092562,0,3.859577421,0,2.739133815,0,0,0,3.857554586,0,2.740199565,0,0,34.62920385,0,27.86755713,0,21.68995927,17.04325456,0,17.04318188,0,22.39981034,22.09602958,6.673779927,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  19:00:00,15,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61962799,17.01741062,0,17.01736275,0,22.4118154,22.09387802,6.593717605,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57895647,16.55245062,0,16.55240548,0,22.4037295,22.0804411,6.513141165,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  21:00:00,14.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57192376,16.69830952,0,16.69826501,0,22.50423247,22.1509665,6.223970478,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  22:00:00,15.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66691972,17.33917077,0,17.33912824,0,22.76272081,22.34215638,5.724437491,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  23:00:00,15.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74650165,17.26827916,0,17.26823432,0,22.69964199,22.32101256,5.718665426,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/16  24:00:00,14.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.65158619,16.58795091,0,16.58790523,0,22.41037635,22.11372589,6.138026247,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46614519,16.3253002,0,16.32525363,0,22.19944598,21.94366076,6.539779406,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  02:00:00,14,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.32298928,16.39566964,0,16.39562065,0,22.11403504,21.85959623,6.743313723,1,1,10.2,20.962,0,0,0,406148.8573,0
