Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 02/17  03:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.2292922,16.23206579,0,16.23200533,0,22.0408683,21.78249801,6.949510348,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  04:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1515143,16.14087516,0,16.14082016,0,21.9682912,21.70937995,7.162170932,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  05:00:00,13.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.07735314,15.86517604,0,15.86512864,0,21.86251808,21.61493646,7.476876337,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  06:00:00,13.075,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97148561,15.66284894,0,15.66279986,0,21.72164211,21.49849539,7.915339618,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  07:00:00,13,0.75,57024.01208,0,0,0.24557478,3.833522839,0,3.535869802,0.249859393,3.581575762,0,3.271771429,0,0,0.249923112,3.582275388,0,3.272758511,0,0,16.44330775,0,13.00129798,0,20.95787522,15.87599858,0,15.87595152,0,21.85786478,21.58349943,7.587528288,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  08:00:00,13,0.42,72576.01538,155.3494014,559257.8452,0.948409457,86.40111607,43.78009819,37.84457352,0.893399888,76.68176313,39.75278734,32.0013153,77.29942173,278277.9182,0.899857973,77.12975657,40.04436967,32.16130364,78.04997971,280979.927,505.9144818,3.599910441,409.7358411,0,21.21372122,16.67686732,0,16.68037168,0,22.17042036,21.9562397,6.570845595,1,1,10.2,20.962,0,0,0,406148.8573,9712.914707
s-exist,s,exist, 02/17  09:00:00,13,0.42,57024.01208,933.9930358,3362374.929,0.89547154,402.0480679,262.6656914,118.2065564,0.750814117,336.7557423,218.4738519,96.70305228,466.6489759,1679936.313,0.752205988,337.1601099,218.7747995,96.81600613,467.3440599,1682438.616,8878.40073,9.784729568,2351.253554,0,22.63737413,18.84226088,0,18.84531874,0,23.28447992,23.50091381,5.546966662,0.5,1,10.2,20.962,0,7102.587071,0,406148.8573,106952.3661
s-exist,s,exist, 02/17  10:00:00,14.25,0.195,57024.01208,1314.75204,4733107.343,0.831733324,603.94827,428.9317666,135.0281351,0.628132733,469.4472461,323.5280539,105.4584985,657.3824195,2366576.71,0.628132733,469.4398799,323.5280539,105.4623058,657.3696203,2366530.633,12116.83625,11.46297588,3723.649774,0,25.06221264,19.14166881,0,19.14157849,0,23.98569622,24.78398762,7.546888166,0,0,10.2,20.962,0,0,0,406148.8573,624932.3173
s-exist,s,exist, 02/17  11:00:00,16.25,0.195,36288.00769,1170.316738,4213140.257,0.762081038,569.7007208,368.4555459,150.6922213,0.5112964,409.6925971,248.292683,110.1892154,585.1673411,2106602.428,0.5112964,409.6827413,248.292683,110.1949194,585.149397,2106537.829,4258.961394,13.00689095,3605.508929,0,26.13306811,21.50792941,0,21.50775307,0,23.99962536,25.07600404,8.100702648,0,0,10.2,20.962,0,0,0,406148.8573,780964.2272
s-exist,s,exist, 02/17  12:00:00,16.375,0.195,36288.00769,740.4751392,2665710.501,0.745938295,465.6131651,242.4095067,171.1864808,0.387207746,289.4344263,126.2344893,110.2471096,370.2518679,1332906.724,0.387196288,289.4181482,126.2308036,110.2566513,370.2232714,1332803.777,3460.719315,13.55501053,2853.409019,0,26.312819,20.65771833,0,20.6574959,0,23.99986785,24.98528668,7.639400341,0,0,10.2,20.962,0,0,0,406148.8573,655323.9927
s-exist,s,exist, 02/17  13:00:00,14.75,0.195,36288.00769,494.4866895,1780152.082,0.745818629,451.5882053,250.3886664,143.8561665,0.291795171,242.3810182,97.91232024,86.31456408,265.7753189,956791.1482,0.236119235,218.3032444,78.79929817,81.36899202,228.7113706,823360.934,2755.4575,12.98622228,2289.958886,0,26.31300403,19.26108832,0,19.10608884,0,23.99991016,24.8924404,7.300901675,0,0,10.2,20.962,0,0,0,406148.8573,536864.5053
s-exist,s,exist, 02/17  14:00:00,15.25,0.195,36288.00769,344.8936788,1241617.244,0.70091299,388.2661838,233.6433121,94.10150763,0.376048293,251.1630006,123.792059,66.31717074,255.0002657,918000.9565,0.046590482,126.2698048,16.20260044,49.02602829,89.89341311,323616.2872,1906.316191,11.01917061,1643.702828,0,26.12053695,19.70803225,0,18.90813222,0,23.99992494,24.82097103,7.057466537,0,0,10.2,20.962,0,0,0,406148.8573,480870.1978
s-exist,s,exist, 02/17  15:00:00,14.75,0.195,36288.00769,193.9293129,698145.5266,0.665184545,247.7337108,134.6153507,61.5478248,0.57101167,218.8828715,114.5868703,52.33774963,142.2667423,512160.2722,0.12125359,113.969246,21.49695318,40.52321317,51.66257067,185985.2544,1293.303019,9.345658298,1137.128726,0,25.89909979,19.05523509,0,18.48594556,0,23.99993215,24.72474515,6.799554573,0,0,10.2,20.962,0,0,0,406148.8573,399725.6789
s-exist,s,exist, 02/17  16:00:00,14,0.3,36288.00769,16.69989896,60119.63626,0.574172283,121.3841057,30.61980368,57.62529772,0.52986572,108.3793596,28.04854763,46.69186137,8.980300483,32329.08174,0.27667604,90.67995418,13.67877684,43.37426795,7.71959848,27790.55453,963.25488,9.898955248,808.0742735,0,25.47096781,17.60971788,0,17.58077564,0,23.99994257,24.55785883,6.426398332,0,0,10.2,20.962,0,0,0,406148.8573,271549.0844
s-exist,s,exist, 02/17  17:00:00,13.375,0.525,36288.00769,0,0,0,44.2608699,0,32.20070833,0,36.40808669,0,23.91053951,0,0,0,36.34939065,0,23.9178143,0,0,492.3183483,7.295318509,398.6313018,0,24.82523986,16.84709278,0,16.84657863,0,24.00011127,24.36634639,6.068249065,0,1,10.2,20.962,0,0,0,406148.8573,150413.4004
s-exist,s,exist, 02/17  18:00:00,13.625,0.525,36288.00769,0,0,0,5.68006106,0,4.455615476,0,4.648688628,0,3.372207207,0,0,0,4.642557568,0,3.373099642,0,0,43.19733807,0.143681289,34.92665654,0,24.23331727,16.96181529,0,16.96160623,0,24.0004332,24.21669166,5.83779446,0,1,10.2,20.962,0,0,0,406148.8573,111795.2982
s-exist,s,exist, 02/17  19:00:00,12.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83216509,16.08775516,0,16.08758422,0,23.99159041,24.08887212,5.635304487,0,1,10.2,20.962,0,0,0,406148.8573,27924.15399
s-exist,s,exist, 02/17  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52544328,14.92656408,0,14.92640508,0,23.81755865,23.88011491,5.329313695,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24922493,14.62406658,0,14.62390885,0,23.6800313,23.72120699,5.153723532,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  22:00:00,11.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06791439,14.95265444,0,14.9525005,0,23.68757717,23.67110057,5.13148137,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/17  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9070499,14.88946366,0,14.88930143,0,23.46218659,23.47039565,5.036096658,0.5,1,10.2,20.962,0,12782.81218,0,406148.8573,0
s-exist,s,exist, 02/17  24:00:00,10.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63537059,14.48412481,0,14.48394394,0,23.04184594,23.12019807,5.064350705,1,1,10.2,20.962,0,28815.65354,0,406148.8573,0
s-exist,s,exist, 02/18  01:00:00,9.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30511191,13.52734369,0,13.52717369,0,22.6441033,22.75828101,5.440600004,1,1,10.2,20.962,0,27919.01722,0,406148.8573,0
s-exist,s,exist, 02/18  02:00:00,10.25,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96054481,13.72518282,0,13.7250231,0,22.38217281,22.49646414,5.912442089,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76075146,14.4023259,0,14.40223018,0,22.33225553,22.39492839,6.128287807,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  04:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6162195,13.41379804,0,13.41370649,0,22.06911835,22.14251906,6.815178053,1,1,10.2,20.962,0,13492.44906,0,406148.8573,0
s-exist,s,exist, 02/18  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33242268,12.70655964,0,12.7064217,0,21.69092881,21.80605361,8.014649742,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  06:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.02860306,12.7324357,0,12.73227335,0,21.45533966,21.56686299,9.019147227,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  07:00:00,8.375,0.75,53136.01126,0,0,0.24557478,3.44032839,0,3.142675353,0.249859393,3.176556077,0,2.866751744,0,0,0.249923112,3.177155555,0,2.867638678,0,0,16.13743329,0,12.7759433,0,20.80654475,12.58527501,0,12.58510155,0,21.221825,21.34980494,10.10502434,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  08:00:00,8.625,0.51,53136.01126,30.66526436,110394.9517,0.948409457,53.2847747,19.20675275,29.81010494,0.893399888,46.26905735,17.43993251,24.40661635,15.20856799,54750.84475,0.899857973,46.50145267,17.5678525,24.51474875,15.45669637,55644.10694,343.5269308,3.140017317,278.6738864,0,20.75285131,13.45376886,0,13.4555152,0,21.29409793,21.42851948,9.912007628,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  09:00:00,11.5,0.51,72576.01538,257.5721396,927259.7026,0.89547154,173.8362902,76.79149372,84.242551,0.750814117,145.0763859,64.64604619,67.23385223,128.6054908,462979.7667,0.752205988,145.288149,64.77556007,67.32542778,128.9666488,464279.9358,2818.407366,9.390583106,1094.513977,0,21.55471541,16.01842212,0,16.01995353,0,22.4801502,22.52882595,6.143007583,1,1,10.2,20.962,0,6330.964687,0,406148.8573,32956.45644
s-exist,s,exist, 02/18  10:00:00,12.375,0.3,72576.01538,25.18410725,90662.7861,0.831733324,80.83937275,16.05413165,52.74596654,0.628132733,62.11044736,12.07709665,37.54695347,12.59217435,45331.82767,0.628132733,62.11155198,12.07709665,37.55863541,12.5919329,45330.95843,1086.078974,8.759071771,672.5856924,0,22.26585386,16.04195039,0,16.04189833,0,22.78203715,22.71517278,5.667289268,1,1,10.2,20.962,0,0,0,406148.8573,9213.661271
s-exist,s,exist, 02/18  11:00:00,13.875,0.3,53136.01126,249.7640547,899150.597,0.762081038,184.0903678,36.94721779,122.1001267,0.5112964,135.9985893,24.9498556,85.1251915,124.8836657,449581.1966,0.5112964,135.9971101,24.9498556,85.14454224,124.880389,449569.4004,1849.206763,11.88427083,1474.546145,0,22.67576679,17.53049516,0,17.53043286,0,22.99589898,23.07232684,5.219084812,1,1,10.2,20.962,0,0,0,406148.8573,13549.41228
s-exist,s,exist, 02/18  12:00:00,16.25,0.3,42768.00906,111.1941336,400298.881,0.745938295,114.5260892,7.556746235,86.7381733,0.387207746,82.63196985,4.149439675,57.46152631,55.59664484,200147.9214,0.387196288,82.63309563,4.149393264,57.48138314,55.59748876,200150.9595,1306.081975,11.25361425,1032.442141,0,23.09027731,18.73550684,0,18.73545017,0,23.44202005,23.38024563,5.008314931,1,1,10.2,20.962,0,0,0,406148.8573,12702.27236
s-exist,s,exist, 02/18  13:00:00,16.375,0.3,42768.00906,2.150622452,7742.240828,0.745818629,62.98213462,1.274284638,48.7835376,0.291795171,46.61977486,0.4996793,32.67620276,1.331262839,4792.546221,0.236119235,46.18961867,0.3726769,32.38534037,0.819359613,2949.694607,674.9317389,8.631006086,538.5756739,0,23.22752615,18.41623744,0,18.41382256,0,23.6211743,23.44640131,5.009722651,0.75,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  14:00:00,15.375,0.3,42768.00906,18.30285041,65890.26148,0.70091299,86.15432054,2.796643191,65.77170709,0.376048293,63.87351335,1.426475212,44.16596875,11.81944106,42549.98783,0.046590482,59.59854967,0.211170325,41.1227535,7.120346301,25633.24668,916.5596548,10.11649015,731.6012808,0,23.22153061,17.65323442,0,17.63218397,0,23.51776198,23.42161281,5.00756188,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  15:00:00,14.375,0.3,42768.00906,0,0,0.665184545,38.96871398,0.152201612,30.45611734,0.57101167,29.79488046,0.122064699,20.97285952,0,0,0.12125359,29.45280002,0.010499162,20.75037743,0,0,380.4726665,5.527434836,306.5622263,0,23.03136291,16.72410929,0,16.72219867,0,23.2488955,23.18932799,5.024663132,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  16:00:00,12.125,0.3,42768.00906,0,0,0.574172283,30.10736019,0.016695552,23.50143734,0.52986572,22.97687549,0.015659095,16.10514926,0,0,0.27667604,22.96811741,0.009345154,16.10901852,0,0,285.4501342,4.067443834,230.4108469,0,22.66805129,14.14648838,0,14.1464389,0,22.75060959,22.76583142,5.405232226,1,1,10.2,20.962,0,33311.7046,0,406148.8573,0
s-exist,s,exist, 02/18  17:00:00,11,0.3,42768.00906,0,0,0,33.87061104,0,25.98629915,0,26.04323429,0,17.83872103,0,0,0,26.04114945,0,17.84720391,0,0,340.9185722,5.30173825,274.2243812,0,22.19094827,14.40070826,0,14.40064538,0,22.32304617,22.43801229,6.038984827,1,1,10.2,20.962,0,32060.30053,0,406148.8573,0
s-exist,s,exist, 02/18  18:00:00,11,0.51,42768.00906,0,0,0,5.420859352,0,4.204415898,0,4.13325753,0,2.867022143,0,0,0,4.133112759,0,2.868428975,0,0,31.42566671,0,25.34203511,0,21.83028335,14.4329,0,14.43284244,0,22.19523601,22.25258642,6.561431556,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  19:00:00,11,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63859203,14.51311121,0,14.51304042,0,22.13387814,22.1506747,6.901426886,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  20:00:00,9.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51526689,13.77842709,0,13.77828184,0,22.05118061,22.03704477,7.26512744,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  21:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3664933,13.49222886,0,13.49210094,0,21.9307938,21.91396354,7.674556237,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  22:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.20409966,12.91998356,0,12.91986686,0,21.77883397,21.76437705,8.270125942,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/18  23:00:00,8.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92702717,12.2064035,0,12.20627353,0,21.35701814,21.41655096,9.927247008,1,1,10.2,20.962,0,35060.64882,0,406148.8573,0
s-exist,s,exist, 02/18  24:00:00,7.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.55739055,11.810432,0,11.81026996,0,21.03199672,21.09537137,11.70837557,1,1,10.2,20.962,0,161080.9038,0,406148.8573,0
s-exist,s,exist, 02/19  01:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26349997,11.22761354,0,11.227448,0,21.00080936,20.95276933,12.56418266,1,1,10.2,20.962,0,281297.7485,0,406148.8573,0
s-exist,s,exist, 02/19  02:00:00,6.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04858236,10.68591022,0,10.68574747,0,21.00011729,20.84594728,13.29579377,1,1,10.2,20.962,0,411794.5508,0,406148.8573,0
s-exist,s,exist, 02/19  03:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86402818,10.81057148,0,10.81040828,0,21.00010492,20.76358595,13.91767364,1,1,10.2,20.962,0,444923.1617,0,406148.8573,0
s-exist,s,exist, 02/19  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74330149,11.3169768,0,11.31680012,0,21.00007781,20.70899384,14.3008294,1,1,10.2,20.962,0,441691.99,0,406148.8573,0
s-exist,s,exist, 02/19  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66450549,10.66373964,0,10.66357452,0,21.00008128,20.63100703,14.79428401,1,1,10.2,20.962,0,549653.0812,0,406148.8573,0
s-exist,s,exist, 02/19  06:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.55966548,10.54332408,0,10.54316809,0,21.00010594,20.56892616,15.21467324,1,1,10.2,20.962,0,598320.2895,0,406148.8573,0
s-exist,s,exist, 02/19  07:00:00,5.75,0.75,53136.01126,46.63188546,167874.7877,0.24557478,39.58475566,33.388108,5.895819004,0.249859393,40.00863413,33.9706398,5.727264627,23.30808534,83909.10721,0.249923112,40.01837766,33.97930298,5.728579203,23.32380013,83965.68046,50.95328735,0.155238419,39.38322966,0,19.53050956,10.21482947,0,10.21473805,0,21.00013432,20.58049103,15.35066215,1,1,10.2,20.962,0,659919.5205,0,406148.8573,0
s-exist,s,exist, 02/19  08:00:00,5.625,0.51,53136.01126,804.9002153,2897640.775,0.948409457,370.7655417,303.2436074,59.17012244,0.893399888,345.917608,283.2066826,54.26460357,400.4339569,1441562.245,0.899857973,348.3001172,285.2824882,54.57354291,404.4662584,1456078.53,1177.85411,4.830932682,1032.722623,0,20.5166053,12.13728736,0,12.15207252,0,21.47907727,21.69505885,9.917026034,1,1,10.2,20.962,0,58995.74163,0,406148.8573,21455.50517
s-exist,s,exist, 02/19  09:00:00,8.5,0.51,72576.01538,1413.935795,5090168.861,0.89547154,618.3432011,511.2952512,80.25497333,0.750814117,522.2774016,427.5967882,67.69164085,706.2856471,2542628.33,0.752205988,523.0759219,428.3202396,67.7713464,707.6501475,2547540.531,15769.82398,6.261660301,3073.208907,0,23.13082623,15.91538132,0,15.92013412,0,23.72327876,24.22612498,5.713256701,0.25,0.5,10.2,20.962,0,10446.89109,0,406148.8573,296183.1769
s-exist,s,exist, 02/19  10:00:00,11.25,0.3,72576.01538,1511.546267,5441566.563,0.831733324,699.264198,565.0716583,89.45280819,0.628132733,542.680532,426.498414,71.17010749,755.779192,2720805.091,0.628132733,542.6746419,426.498414,71.17065859,755.7670754,2720761.471,15155.63828,8.369854471,3489.485114,0,25.55931785,18.22801636,0,18.22782915,0,23.99970367,25.10646202,7.087972155,0,0,10.2,20.962,0,0,0,406148.8573,721395.8821
s-exist,s,exist, 02/19  11:00:00,13.25,0.3,53136.01126,1291.601346,4649764.845,0.762081038,665.6634465,524.9566887,82.76832168,0.5112964,473.4606336,352.3876682,62.81859557,645.8071236,2324905.645,0.5112964,473.4542132,352.3876682,62.81964901,645.7942221,2324859.2,3495.646472,9.51667295,3178.320819,0,26.53403124,18.97271009,0,18.97252375,0,23.9998618,25.24168065,7.36604842,0,0,10.2,20.962,0,0,0,406148.8573,751491.9246
s-exist,s,exist, 02/19  12:00:00,15.25,0.3,42768.00906,948.5458345,3414765.004,0.745938295,615.8665307,472.0647977,77.57390156,0.387207746,366.6259834,245.9514276,54.08916126,474.2854568,1707427.645,0.387196288,366.6122602,245.9445666,54.09075767,474.2603777,1707337.36,2872.963832,10.15628463,2587.009639,0,26.68671437,20.03686734,0,20.03661692,0,23.99982962,25.21263807,7.19299739,0,0,10.2,20.962,0,0,0,406148.8573,727046.9007
s-exist,s,exist, 02/19  13:00:00,16.625,0.3,42768.00906,596.0836939,2145901.298,0.745818629,535.5331584,388.5307074,78.98650795,0.291795171,271.6362725,152.2474787,50.98603449,320.9013062,1155244.702,0.236119235,241.5157569,124.9158939,48.20625438,275.1823878,990656.596,2182.293423,10.21131659,1940.093042,0,26.63433003,20.5376507,0,20.35292104,0,23.9998752,25.07772754,6.727245609,0,0,10.2,20.962,0,0,0,406148.8573,632755.7926
s-exist,s,exist, 02/19  14:00:00,15.125,0.3,42768.00906,322.3123574,1160324.487,0.70091299,393.3303011,249.1112089,82.16139151,0.376048293,251.6351482,129.6088637,59.50818465,244.5026344,880209.4838,0.046590482,124.9045057,18.5902731,43.80702413,77.80972303,280115.0029,1774.201662,10.39017855,1552.133193,0,26.48777434,19.2340207,0,18.47133526,0,23.99987041,24.89919929,6.228042285,0,0,10.2,20.962,0,0,0,406148.8573,475746.0853
s-exist,s,exist, 02/19  15:00:00,14,0.3,42768.00906,180.1378729,648496.3423,0.665184545,243.5880564,113.981328,79.64317725,0.57101167,214.1885546,97.09517659,66.57559277,132.2330025,476038.809,0.12125359,120.4872762,18.7054987,51.27710341,47.90487034,172457.5332,1470.805277,10.39788656,1268.448269,0,26.06061141,18.04953878,0,17.57031169,0,23.99992185,24.77130221,6.02177634,0,0,10.2,20.962,0,0,0,406148.8573,366700.7998
s-exist,s,exist, 02/19  16:00:00,14,0.3,42768.00906,6.818504387,24546.61579,0.574172283,125.8584912,36.61993047,51.20021481,0.52986572,115.0021,33.59105168,42.98758207,3.501149379,12604.13776,0.27667604,95.19017727,16.59784224,40.17830154,3.317355009,11942.47803,891.4894007,9.310166505,759.655936,0,25.44239699,17.4301298,0,17.40501168,0,23.99991531,24.61095342,5.769131046,0,0,10.2,20.962,0,0,0,406148.8573,266358.3472
s-exist,s,exist, 02/19  17:00:00,13.375,0.3,42768.00906,0,0,0,49.92394215,0,31.0758002,0,44.87634741,0,25.42821061,0,0,0,44.60959981,0,25.43101391,0,0,510.5970619,7.182779936,426.606304,0,24.84630119,16.91624733,0,16.91420604,0,23.99992793,24.43429298,5.569340146,0,0.5,10.2,20.962,0,0,0,406148.8573,153199.4317
s-exist,s,exist, 02/19  18:00:00,12.375,0.51,42768.00906,0,0,0,7.621661904,0,5.836602042,0,6.787828643,0,4.918068561,0,0,0,6.752667634,0,4.918340222,0,0,53.25642638,0.306070676,43.85000609,0,24.2939821,16.24646562,0,16.24602076,0,23.9999548,24.2445513,5.381475037,0,1,10.2,20.962,0,0,0,406148.8573,67783.56235
s-exist,s,exist, 02/19  19:00:00,10.75,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84888282,15.28446226,0,15.28428198,0,23.94954163,24.07984282,5.242174738,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/19  20:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45545861,14.12714278,0,14.12698886,0,23.71707214,23.8222002,5.058728635,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/19  21:00:00,8.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11231622,12.94067336,0,12.94052474,0,23.45948598,23.55566257,5.012398234,0.25,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/19  22:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74577093,12.35882515,0,12.35867012,0,23.10112497,23.23169466,5.1746163,1,1,10.2,20.962,0,12971.58717,0,406148.8573,0
s-exist,s,exist, 02/19  23:00:00,7.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31557754,11.87201581,0,11.87185653,0,22.62404745,22.81075902,5.84404516,1,1,10.2,20.962,0,46618.87952,0,406148.8573,0
s-exist,s,exist, 02/19  24:00:00,6.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8394049,11.5881641,0,11.58798557,0,22.10600397,22.34643915,7.164034842,1,1,10.2,20.962,0,58761.37389,0,406148.8573,0
s-exist,s,exist, 02/20  01:00:00,6,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39310138,11.09997773,0,11.09980903,0,21.7038789,21.9484096,8.749507533,1,1,10.2,20.962,0,25393.59553,0,406148.8573,0
s-exist,s,exist, 02/20  02:00:00,6.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00298047,10.81894534,0,10.81879183,0,21.38361388,21.61088266,10.45596474,1,1,10.2,20.962,0,12669.62677,0,406148.8573,0
s-exist,s,exist, 02/20  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70454694,11.47743887,0,11.47728087,0,21.16686629,21.37296469,11.90378696,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.50036128,11.881241,0,11.88107493,0,21.01353613,21.1877955,13.14078481,1,1,10.2,20.962,0,23089.35763,0,406148.8573,0
s-exist,s,exist, 02/20  05:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34473771,12.2077926,0,12.20762948,0,20.99835627,21.0914134,13.7873482,1,1,10.2,20.962,0,87169.66144,0,406148.8573,0
s-exist,s,exist, 02/20  06:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25835448,12.87223839,0,12.87210401,0,20.999978,21.03695657,14.22677632,1,1,10.2,20.962,0,78175.49578,0,406148.8573,0
s-exist,s,exist, 02/20  07:00:00,8.375,0.75,53136.01126,0,0,0.24557478,1.599521219,0,1.356989115,0.249859393,1.348034845,0,1.095601684,0,0,0.249923112,1.348216975,0,1.096018038,0,0,11.98267258,0,9.545159625,0,20.2307164,12.5457173,0,12.54562837,0,21.00001312,20.97636403,14.74211603,1,1,10.2,20.962,0,162546.9775,0,406148.8573,0
s-exist,s,exist, 02/20  08:00:00,8.625,0.51,53136.01126,0,0,0.948409457,12.27138385,0,9.609042795,0.893399888,9.339095084,0,6.568067437,0,0,0.899857973,9.340199179,0,6.571742667,0,0,135.7656562,0.648143786,107.9948598,0,20.22857801,12.28297777,0,12.28289555,0,21.00000304,20.94890411,14.95332192,1,1,10.2,20.962,0,119024.9685,0,406148.8573,0
s-exist,s,exist, 02/20  09:00:00,10.25,0.51,72576.01538,0,0,0.89547154,38.42141278,0,31.04071987,0.750814117,29.65507015,0,21.97307011,0,0,0.752205988,29.66017461,0,21.98530242,0,0,457.9274642,6.061002147,359.6868733,0,20.3652215,13.66370486,0,13.66364492,0,21.22176185,21.15567912,13.52676225,1,1,10.2,20.962,0,0,0,406148.8573,5687.95878
s-exist,s,exist, 02/20  10:00:00,11.625,0.3,72576.01538,0,0,0.831733324,67.77915855,0,55.20607377,0.628132733,51.8877419,0,38.80137739,0,0,0.628132733,51.88968605,0,38.81546389,0,0,871.5628438,9.552205768,683.0993459,0,20.69268559,14.72718529,0,14.72710681,0,21.4502555,21.39902721,11.8250366,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  11:00:00,12.625,0.3,53136.01126,0,0,0.762081038,62.6290448,0,50.11108096,0.5112964,47.52503582,0,34.49604248,0,0,0.5112964,47.52719495,0,34.51029072,0,0,786.3911367,9.26124484,621.1124031,0,20.94551044,15.6283734,0,15.62828093,0,21.48857847,21.4710826,11.21951626,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  12:00:00,13,0.3,42768.00906,0,0,0.745938295,50.26298705,0,39.75693726,0.387207746,38.07834378,0,27.14339825,0,0,0.387196288,38.08038942,0,27.15559002,0,0,564.4390019,7.743206495,449.7956621,0,21.10588238,15.92649004,0,15.92640531,0,21.56067924,21.51984857,10.78976147,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  13:00:00,13,0.3,42768.00906,0,0,0.745818629,51.6373618,0,40.79507432,0.291795171,38.96825543,0,27.68334574,0,0,0.236119235,38.85332353,0,27.57888469,0,0,549.3125413,7.645474669,439.3405718,0,21.18970861,15.69123688,0,15.6904514,0,21.55917896,21.52079759,10.59719376,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  14:00:00,13.625,0.3,42768.00906,0,0,0.70091299,52.17909659,0,41.13837375,0.376048293,39.62209342,0,28.13064751,0,0,0.046590482,39.00759859,0,27.52681517,0,0,538.5948293,7.564707397,432.0418865,0,21.20244968,15.84241189,0,15.83878434,0,21.61862784,21.5631582,10.25678939,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  15:00:00,14,0.3,42768.00906,0,0,0.665184545,48.63291481,0,38.19852222,0.57101167,37.30731408,0,26.44695107,0,0,0.12125359,36.70809461,0,25.85780852,0,0,489.0628272,7.103683542,393.3347411,0,21.22901008,16.07694612,0,16.07338591,0,21.72952395,21.63651207,9.934840935,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  16:00:00,12.75,0.3,42768.00906,0,0,0.574172283,52.92135766,0,41.19713525,0.52986572,40.77546865,0,28.5726202,0,0,0.27667604,40.33153262,0,28.14000674,0,0,544.534675,7.814066734,437.5163695,0,21.26990745,15.49071582,0,15.48785232,0,21.64670898,21.59772976,10.06300295,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  17:00:00,11.375,0.3,42768.00906,0,0,0,32.26349197,0,24.93792,0,24.73166507,0,17.1070362,0,0,0,24.73275263,0,17.11519837,0,0,320.3409314,4.822584791,257.7817289,0,21.14068158,14.53580787,0,14.53576132,0,21.33457546,21.35374135,11.15580915,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/20  18:00:00,11,0.51,42768.00906,0,0,0,5.143156381,0,4.007665165,0,3.912099753,0,2.730253593,0,0,0,3.912348824,0,2.731599256,0,0,28.75508191,0,23.21832892,0,20.8474313,13.12860054,0,13.12856243,0,21.16404633,21.1223092,12.18124157,1,1,10.2,20.962,0,27259.75772,0,406148.8573,0
s-exist,s,exist, 02/20  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47260533,9.797988558,0,9.797987583,0,21.01308675,20.84668116,13.57329242,1,1,10.2,20.962,0,218203.8999,0,406148.8573,0
s-exist,s,exist, 02/20  20:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15266219,9.438441812,0,9.438440817,0,21.00053179,20.74433983,13.99771156,1,1,10.2,20.962,0,215327.7872,0,406148.8573,0
s-exist,s,exist, 02/20  21:00:00,9.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98620591,9.170609515,0,9.170608436,0,21.00000881,20.68037717,14.19594024,1,1,10.2,20.962,0,235364.2979,0,406148.8573,0
s-exist,s,exist, 02/20  22:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86856098,8.986737522,0,8.986736389,0,21.00001931,20.62224106,14.44339312,1,1,10.2,20.962,0,334715.4509,0,406148.8573,0
s-exist,s,exist, 02/20  23:00:00,9,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73481384,10.49379881,0,10.49377239,0,21.00006391,20.59514849,14.60946401,1,1,10.2,20.962,0,440860.7635,0,406148.8573,0
s-exist,s,exist, 02/20  24:00:00,9,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6688956,12.30166148,0,12.30160527,0,21.00009321,20.59958873,14.70305303,1,1,10.2,20.962,0,444585.5598,0,406148.8573,0
s-exist,s,exist, 02/21  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.64619689,12.22982612,0,12.22975931,0,21.00007899,20.56468752,14.99370873,1,1,10.2,20.962,0,437348.4365,0,406148.8573,0
s-exist,s,exist, 02/21  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.61310912,12.12755803,0,12.12749679,0,21.00006673,20.53080749,15.15517659,1,1,10.2,20.962,0,476981.7496,0,406148.8573,0
s-exist,s,exist, 02/21  03:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56800359,11.89746644,0,11.89739595,0,21.00009345,20.49520389,15.37135268,1,1,10.2,20.962,0,552871.118,0,406148.8573,0
s-exist,s,exist, 02/21  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.50097427,11.55232341,0,11.55222071,0,21.00011581,20.45719722,15.68161403,1,1,10.2,20.962,0,622778.2578,0,406148.8573,0
s-exist,s,exist, 02/21  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.4323309,11.46604288,0,11.46592449,0,21.00013434,20.42898301,15.95799707,1,1,10.2,20.962,0,658442.2429,0,406148.8573,0
s-exist,s,exist, 02/21  06:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.39162605,11.50448835,0,11.50438838,0,21.00015778,20.41154468,16.24499895,1,1,10.2,20.962,0,677246.5332,0,406148.8573,0
s-exist,s,exist, 02/21  07:00:00,8,0.75,57024.01208,75.42777743,271539.9987,0.24557478,42.03212411,36.16299098,5.510565941,0.249859393,42.4672758,36.79393694,5.304420567,37.70537311,135739.3432,0.249923112,42.47756288,36.80332011,5.305569349,37.72240432,135800.6555,57.03056161,0.33323668,44.0897374,0,19.4715375,11.99016779,0,11.99016724,0,21.00010938,20.50338013,15.91187364,1,1,10.2,20.962,0,477487.2436,0,406148.8573,0
s-exist,s,exist, 02/21  08:00:00,8,0.42,72576.01538,902.1144113,3247611.881,0.948409457,378.4086257,300.0339622,69.29144261,0.893399888,353.3992573,280.9453949,63.25115379,449.0007866,1616402.832,0.899857973,355.8186076,283.0044909,63.61423476,453.1136246,1631209.049,1303.543959,5.708488976,1115.839051,0,20.682821,14.53687788,0,14.55337793,0,21.81790719,21.90691466,9.023846489,1,1,10.2,20.962,0,6264.055595,0,406148.8573,30832.24746
s-exist,s,exist, 02/21  09:00:00,9.25,0.42,57024.01208,1262.748797,4545895.669,0.89547154,557.7485029,422.2242899,109.5228146,0.750814117,470.8443589,352.9211507,91.62432808,630.7787344,2270803.444,0.752205988,471.5405881,353.5119651,91.73678026,631.9700627,2275092.226,13983.83728,8.613651271,3194.07647,0,23.16671973,16.25629825,0,16.26073685,0,23.64309559,23.98324546,5.361314206,0.25,0.75,10.2,20.962,0,0,0,406148.8573,131742.848
s-exist,s,exist, 02/21  10:00:00,10.625,0.195,57024.01208,1449.909917,5219675.701,0.831733324,673.1178413,524.1494004,104.7490839,0.628132733,522.9078573,395.3293767,83.02743827,724.9613318,2609860.794,0.628132733,522.9011643,395.3293767,83.02859183,724.9485853,2609814.907,14463.69101,9.520376678,3638.805598,0,25.33269107,18.06656578,0,18.06641678,0,23.998496,24.91167391,6.518306083,0,0,10.2,20.962,0,0,0,406148.8573,542231.1486
s-exist,s,exist, 02/21  11:00:00,11.625,0.195,36288.00769,1286.256705,4630524.138,0.762081038,664.4017204,513.3812713,92.71305564,0.5112964,473.1446185,344.6346544,69.85828389,643.1356542,2315288.355,0.5112964,473.1369938,344.6346544,69.85880381,643.1210508,2315235.783,3612.46368,9.910100622,3266.905868,0,26.36977596,18.68348759,0,18.68331186,0,23.99993375,25.11454398,6.97073513,0,0,10.2,20.962,0,0,0,406148.8573,635994.2174
s-exist,s,exist, 02/21  12:00:00,12,0.195,36288.00769,894.3588519,3219691.867,0.745938295,617.149102,455.9939169,94.89362389,0.387207746,368.6934423,237.5044549,64.52148298,447.193745,1609897.482,0.387196288,368.6771879,237.4977795,64.52150715,447.1651069,1609794.385,3003.087827,10.69891426,2681.157003,0,26.67804438,17.98138305,0,17.98116064,0,23.99990924,25.06196343,6.752102115,0,0,10.2,20.962,0,0,0,406148.8573,568968.7662
s-exist,s,exist, 02/21  13:00:00,12,0.195,36288.00769,515.9700342,1857492.123,0.745818629,537.5360339,384.3500481,84.6319248,0.291795171,273.2242412,150.5834406,53.68619685,281.0112033,1011640.332,0.236119235,243.1256641,123.3882732,50.79226262,234.9588309,845851.7912,2224.397292,10.32411904,1974.48152,0,26.45206421,17.68862611,0,17.48782889,0,23.99993079,24.8980712,6.288394414,0,0,10.2,20.962,0,0,0,406148.8573,431866.9389
s-exist,s,exist, 02/21  14:00:00,12,0.195,36288.00769,261.0840419,939902.5508,0.70091299,396.146234,259.9461363,72.4989836,0.376048293,253.2482531,136.3185041,52.83304278,215.5085319,775830.7147,0.046590482,123.1296059,18.8958383,40.14641961,45.57551003,164071.8361,1681.3466,9.775887881,1487.607103,0,26.14894012,17.25337617,0,16.46227105,0,23.99995423,24.73213434,5.909122235,0,0,10.2,20.962,0,0,0,406148.8573,305700.6339
s-exist,s,exist, 02/21  15:00:00,12,0.195,36288.00769,122.2148177,439973.3439,0.665184545,249.0522353,136.1573088,59.5369009,0.57101167,220.3988035,115.963511,50.69787644,105.251584,378905.7025,0.12125359,115.9058874,22.07346118,40.10398514,16.9632337,61067.64133,1289.724369,9.173337214,1138.584041,0,25.70897842,16.61545278,0,16.10545088,0,23.99996704,24.61599488,5.68285917,0,0,10.2,20.962,0,0,0,406148.8573,225718.1267
s-exist,s,exist, 02/21  16:00:00,12,0.3,36288.00769,0,0,0.574172283,122.6426475,37.62392276,46.82321757,0.52986572,112.6362691,34.50024322,39.59063968,0,0,0.27667604,92.73007102,16.99219673,37.20109583,0,0,852.3439833,9.05612595,728.945792,0,25.06794928,15.84850502,0,15.82756552,0,23.99996998,24.45068707,5.438075173,0,0.5,10.2,20.962,0,0,0,406148.8573,127954.7843
s-exist,s,exist, 02/21  17:00:00,11.375,0.525,36288.00769,0,0,0,50.61572954,0,31.27821831,0,45.61165988,0,25.65793583,0,0,0,45.3336253,0,25.66064251,0,0,514.0225185,7.199343498,429.9452248,0,24.45479929,15.32216564,0,15.32022178,0,23.99628856,24.28177022,5.258656147,0,1,10.2,20.962,0,0,0,406148.8573,39650.28203
s-exist,s,exist, 02/21  18:00:00,10.375,0.525,36288.00769,0,0,0,8.182094873,0,6.228719182,0,7.301987512,0,5.255508557,0,0,0,7.262304002,0,5.255785865,0,0,56.35322371,0.350389923,46.47029324,0,23.88442614,14.61350521,0,14.61308164,0,23.88103577,24.03310748,5.08088141,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/21  19:00:00,10,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36773053,14.35587878,0,14.35577783,0,23.56575474,23.71478212,5.012044056,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/21  20:00:00,9.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98533576,13.88129195,0,13.88122591,0,23.31841804,23.4551304,5.120144814,0.5,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/21  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70049375,13.32668016,0,13.32661797,0,23.1249517,23.23859053,5.302111708,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/21  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47103802,13.0719758,0,13.07191557,0,22.99400211,23.07243976,5.503316591,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/21  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20248238,12.93761475,0,12.93755314,0,22.67624191,22.78289833,6.070079905,1,1,10.2,20.962,0,15475.82776,0,406148.8573,0
s-exist,s,exist, 02/21  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88633674,13.17671471,0,13.17664692,0,22.32779069,22.4673052,6.932097348,1,1,10.2,20.962,0,13217.40137,0,406148.8573,0
s-exist,s,exist, 02/22  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61380933,13.22836376,0,13.22829407,0,22.06586437,22.20681078,7.802518501,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36688092,12.96797556,0,12.96787616,0,21.78976968,21.93750982,8.88429257,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.10119455,12.86407973,0,12.86396948,0,21.51692472,21.67214609,10.12013747,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84885538,12.83633694,0,12.83624878,0,21.30388103,21.4480468,11.26152609,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6174854,12.39025995,0,12.39019424,0,21.07969901,21.21127373,12.53067384,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  06:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.39682492,11.77572644,0,11.7756299,0,20.9976672,21.04703897,13.26993719,1,1,10.2,20.962,0,129172.0365,0,406148.8573,0
s-exist,s,exist, 02/22  07:00:00,7.375,0.75,57024.01208,79.33471893,285604.9881,0.24557478,44.83125584,38.49031218,5.930743661,0.249859393,45.28895811,39.16186358,5.705643339,39.65843738,142770.3746,0.249923112,45.29991549,39.17185062,5.706879836,39.67628155,142834.6136,62.0117642,0.453541868,47.93756228,0,20.3441164,11.97770595,0,11.9776361,0,21.02265446,21.08095726,12.98930022,1,1,10.2,20.962,0,79329.39726,0,406148.8573,0
s-exist,s,exist, 02/22  08:00:00,8.25,0.42,72576.01538,1001.00769,3603627.685,0.948409457,406.2592744,334.0061255,62.51545776,0.893399888,379.4842153,312.3402392,57.30029868,498.2652531,1793754.911,0.899857973,382.0907117,314.6295094,57.62003212,502.7424371,1809872.774,1350.871005,5.210425469,1189.093407,0,21.70712636,16.14442823,0,16.16486247,0,22.75227957,23.03810138,6.368479127,0.5,1,10.2,20.962,0,28204.49825,0,406148.8573,72595.87146
s-exist,s,exist, 02/22  09:00:00,9.625,0.42,57024.01208,1454.06436,5234631.697,0.89547154,615.9284739,503.0526155,85.00351776,0.750814117,520.6302527,420.9533431,71.58427048,726.3362102,2614810.357,0.752205988,521.4338053,421.6807301,71.66564754,727.7281499,2619821.34,16212.45378,6.736394818,3268.880574,0,24.71963888,18.44121819,0,18.44719711,0,23.98873451,24.9320529,6.722915855,0,0,10.2,20.962,0,0,0,406148.8573,536790.5173
s-exist,s,exist, 02/22  10:00:00,11.25,0.195,57024.01208,1482.332378,5336396.56,0.831733324,678.7260056,534.5137951,99.2512551,0.628132733,527.5336516,403.411324,78.83936293,741.1726119,2668221.403,0.628132733,527.5271684,403.411324,78.84049731,741.159766,2668175.158,15100.49596,9.252039022,3662.197812,0,26.78248183,19.38935023,0,19.38917293,0,23.9997392,25.43647195,8.130548691,0,0,10.2,20.962,0,0,0,406148.8573,877816.4051
s-exist,s,exist, 02/22  11:00:00,12,0.195,36288.00769,1276.400579,4595042.083,0.762081038,658.7980115,503.5576759,96.93410915,0.5112964,469.7426483,338.0799595,72.98854806,638.2078622,2297548.304,0.5112964,469.7347234,338.0799595,72.98932672,638.1927165,2297493.779,3704.97126,10.25497138,3333.285853,0,27.45689657,19.31504401,0,19.31486233,0,24.00024571,25.49870078,8.306337,0,0,10.2,20.962,0,0,0,406148.8573,882508.249
s-exist,s,exist, 02/22  12:00:00,12.625,0.195,36288.00769,900.0516497,3240185.939,0.745938295,612.1017721,446.9418605,98.96909292,0.387207746,366.6643919,232.7544605,67.28661664,450.0403319,1620145.195,0.387196288,366.6479219,232.7479012,67.28693725,450.0113178,1620040.744,3082.210325,11.00324567,2737.863663,0,27.41700353,18.82881566,0,18.82858856,0,24.00018485,25.3875589,7.924931174,0,0,10.2,20.962,0,0,0,406148.8573,783883.4866
s-exist,s,exist, 02/22  13:00:00,13,0.195,36288.00769,519.8674347,1871522.765,0.745818629,534.239147,378.3558498,87.3634256,0.291795171,272.6364704,148.2351972,55.46083179,282.560434,1017217.563,0.236119235,242.9137331,121.4879869,52.49525395,237.3070007,854305.2026,2273.097227,10.53676412,2010.573243,0,27.03390939,18.23542944,0,18.05222194,0,24.0001392,25.17781232,7.287595778,0,0,10.2,20.962,0,0,0,406148.8573,623605.8276
s-exist,s,exist, 02/22  14:00:00,12.375,0.195,36288.00769,256.3942031,923019.1311,0.70091299,393.2767919,254.6228728,75.14229014,0.376048293,252.2084089,133.5413008,54.73783457,211.6423835,761912.5808,0.046590482,124.2010667,18.50857624,41.77309694,44.75181953,161106.5503,1721.803501,9.988443879,1517.976437,0,26.51917702,17.40091823,0,16.65107927,0,24.00018803,24.96387421,6.722439924,0,0,10.2,20.962,0,0,0,406148.8573,457399.6589
s-exist,s,exist, 02/22  15:00:00,12.625,0.195,36288.00769,136.0490873,489776.7143,0.665184545,247.3923761,133.5793511,60.59259479,0.57101167,218.9736137,113.7598733,51.59884308,111.981027,403131.6972,0.12125359,115.8315448,21.62260509,40.60337404,24.0680603,86645.01707,1320.027316,9.354486429,1162.060202,0,25.95029819,17.35383278,0,16.83047203,0,24.00024469,24.83353979,6.455280404,0,0,10.2,20.962,0,0,0,406148.8573,374854.249
s-exist,s,exist, 02/22  16:00:00,13,0.3,36288.00769,0,0,0.574172283,123.3304448,36.39124067,48.91339749,0.52986572,112.9529154,33.36866246,41.1852511,0,0,0.27667604,93.66689594,16.42907331,38.84797145,0,0,885.3841946,9.271081766,755.2972949,0,25.38753049,16.66201852,0,16.64024272,0,24.00022204,24.65957019,6.132319105,0,0,10.2,20.962,0,0,0,406148.8573,275466.9679
s-exist,s,exist, 02/22  17:00:00,13,0.525,36288.00769,0,0,0,50.95257727,0,31.80276414,0,45.83290987,0,26.06945589,0,0,0,45.56077918,0,26.07224161,0,0,524.1279956,7.316019268,438.0813492,0,24.82637659,16.5173114,0,16.51541014,0,24.00018294,24.49155183,5.863187405,0,0.25,10.2,20.962,0,0,0,406148.8573,192009.3076
s-exist,s,exist, 02/22  18:00:00,12.375,0.525,36288.00769,0,0,0,8.538101106,0,6.510338109,0,7.606379442,0,5.482280764,0,0,0,7.566098452,0,5.482590048,0,0,59.24899786,0.401610954,48.8484727,0,24.31108213,15.93271725,0,15.93227049,0,24.00012658,24.30643357,5.588937834,0,1,10.2,20.962,0,0,0,406148.8573,111298.8052
s-exist,s,exist, 02/22  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89674141,15.610592,0,15.61042018,0,24.00902991,24.17939669,5.441226913,0,1,10.2,20.962,0,0,0,406148.8573,31193.63665
s-exist,s,exist, 02/22  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61889516,15.22896564,0,15.22879371,0,23.97357588,24.0690185,5.350657056,0,1,10.2,20.962,0,0,0,406148.8573,6273.189443
s-exist,s,exist, 02/22  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42739126,14.92248802,0,14.92233767,0,23.89619908,23.95220344,5.255278179,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  22:00:00,10.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26646387,14.74110778,0,14.74094038,0,23.79592011,23.83062826,5.161710194,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/22  23:00:00,8.75,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98227257,13.41789894,0,13.41773474,0,23.33847742,23.43937728,5.025714724,0.5,1,10.2,20.962,0,50949.21681,0,406148.8573,0
s-exist,s,exist, 02/22  24:00:00,7.875,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5075329,12.52047251,0,12.5203206,0,22.7780209,22.94939057,5.380817736,1,1,10.2,20.962,0,62543.5738,0,406148.8573,0
s-exist,s,exist, 02/23  01:00:00,7.925,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04098465,12.48373875,0,12.48358351,0,22.36880048,22.56816367,6.092484398,1,1,10.2,20.962,0,14316.63664,0,406148.8573,0
s-exist,s,exist, 02/23  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.65919852,11.62177765,0,11.62163648,0,21.98317465,22.18858456,7.201559812,1,1,10.2,20.962,0,12669.29316,0,406148.8573,0
s-exist,s,exist, 02/23  03:00:00,8.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29833023,11.83519092,0,11.83505655,0,21.72022465,21.90287589,8.312915212,1,1,10.2,20.962,0,14893.02836,0,406148.8573,0
s-exist,s,exist, 02/23  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06856273,12.13017245,0,12.13002689,0,21.55251066,21.70649296,9.254561461,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/23  05:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85244013,11.9378367,0,11.93766874,0,21.25156071,21.4252604,10.75151274,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/23  06:00:00,6.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57301056,11.03847671,0,11.03831566,0,21.01792577,21.15314101,12.38406168,1,1,10.2,20.962,0,117271.1992,0,406148.8573,0
s-exist,s,exist, 02/23  07:00:00,6,0.75,57024.01208,48.66239336,175184.6161,0.24557478,39.84505867,31.32932386,8.078640917,0.249859393,40.20698265,31.87593547,7.881351957,24.3234368,87564.37248,0.249923112,40.21662207,31.88406445,7.883160494,24.33895656,87620.24362,67.79912501,0.532128142,52.35385971,0,20.40551405,10.69592859,0,10.6958377,0,21.01012145,21.11840457,12.72212287,1,1,10.2,20.962,0,112435.1024,0,406148.8573,0
s-exist,s,exist, 02/23  08:00:00,7.25,0.42,72576.01538,810.6217894,2918238.442,0.948409457,367.6778153,286.4774282,71.9397116,0.893399888,342.9891835,267.4982555,66.11278995,403.3279715,1451980.697,0.899857973,345.3323645,269.4589331,66.4980721,407.2938179,1466257.744,1336.694361,5.854212978,1151.990949,0,21.45367437,13.65757392,0,13.67235935,0,22.40721925,22.71852747,6.814339417,0.75,1,10.2,20.962,0,9651.864944,0,406148.8573,44284.07995
s-exist,s,exist, 02/23  09:00:00,10.5,0.42,57024.01208,1445.391111,5203408,0.89547154,609.0727572,491.4618788,89.64584347,0.750814117,514.6856106,410.9549563,75.53586986,722.0239937,2599286.377,0.752205988,515.4684404,411.6470886,75.63200242,723.3671174,2604121.623,16210.56724,7.06217739,3271.803814,0,24.13377432,18.63839449,0,18.6434686,0,23.9692107,24.86122634,6.594724927,0,0.25,10.2,20.962,0,0,0,406148.8573,485778.4232
s-exist,s,exist, 02/23  10:00:00,12.625,0.195,57024.01208,1522.321639,5480357.899,0.831733324,688.698676,546.7687345,96.10101131,0.628132733,535.2871126,412.738155,76.41106944,761.1673612,2740202.5,0.628132733,535.2806967,412.738155,76.4119623,761.1542775,2740155.399,15569.15672,8.958592439,3677.736424,0,26.48779486,19.87337515,0,19.8731751,0,23.99985116,25.46222944,8.240424507,0,0,10.2,20.962,0,0,0,406148.8573,909070.1107
s-exist,s,exist, 02/23  11:00:00,13.625,0.195,36288.00769,1286.676473,4632035.303,0.762081038,658.795417,500.1764169,99.80823679,0.5112964,470.0255171,335.6973558,75.13215686,643.3461165,2316046.019,0.5112964,470.0173756,335.6973558,75.13312883,643.3303565,2315989.283,3783.61882,10.45978432,3394.066724,0,27.3356203,19.63549945,0,19.63529933,0,24.00013675,25.51886123,8.424407284,0,0,10.2,20.962,0,0,0,406148.8573,911387.9771
s-exist,s,exist, 02/23  12:00:00,14.625,0.195,36288.00769,962.6902919,3465685.051,0.745938295,624.3545916,456.7234475,99.67158401,0.387207746,374.1805019,238.0001671,67.78130289,481.3601313,1732896.473,0.387196288,374.1638608,237.9935613,67.7816639,481.3301606,1732788.578,3148.007397,11.0106197,2799.394248,0,27.28362117,20.13947249,0,20.13919759,0,24.00009741,25.45745136,8.240524765,0,0,10.2,20.962,0,0,0,406148.8573,856086.4245
s-exist,s,exist, 02/23  13:00:00,15,0.195,36288.00769,562.0455618,2023364.022,0.745818629,533.5413736,375.1513355,89.53679094,0.291795171,273.1498447,146.9838999,56.87525092,303.5689721,1092848.3,0.236119235,243.5069932,120.3412241,53.88542374,258.4765897,930515.7228,2316.639198,10.69032784,2043.812137,0,27.10004935,19.56181475,0,19.37954561,0,24.00018178,25.24987818,7.61462698,0,0,10.2,20.962,0,0,0,406148.8573,705473.4296
s-exist,s,exist, 02/23  14:00:00,14.375,0.195,36288.00769,299.7123636,1078964.509,0.70091299,398.0336297,261.8200249,71.36819933,0.376048293,254.8186171,137.4975674,52.08252722,234.9760057,845913.6204,0.046590482,123.8987651,18.9138964,39.75564599,64.73635797,233050.8887,1701.907189,9.739493257,1507.838786,0,26.71446941,18.76546234,0,17.99328494,0,24.000256,25.04431785,7.017070998,0,0,10.2,20.962,0,0,0,406148.8573,548614.4019
