Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 02/23  15:00:00,14.125,0.195,36288.00769,159.3955258,573823.893,0.665184545,250.52885,139.0873258,56.91326303,0.57101167,221.8886637,118.4474947,48.55241939,123.7946684,445660.8062,0.12125359,116.3009834,22.49075736,38.93000424,35.60085744,128163.0868,1281.302942,8.974108782,1135.855296,0,26.16486946,18.12532395,0,17.61143261,0,24.00023458,24.89767901,6.628483173,0,0,10.2,20.962,0,0,0,406148.8573,443504.5415
s-exist,s,exist, 02/23  16:00:00,14.075,0.3,36288.00769,0,0,0.574172283,123.440694,37.43956744,47.16332846,0.52986572,113.3444223,34.32936492,39.81789738,0,0,0.27667604,93.75296724,16.89949525,37.66514857,0,0,877.0739567,9.181977844,749.5971849,0,25.54838383,17.2204055,0,17.20096316,0,24.00020601,24.71149402,6.234296461,0,0,10.2,20.962,0,0,0,406148.8573,327763.7496
s-exist,s,exist, 02/23  17:00:00,14,0.525,36288.00769,0,0,0,51.71537246,0,31.79845439,0,46.65982685,0,26.10664154,0,0,0,46.37018069,0,26.1093539,0,0,531.2162546,7.361252525,444.4161075,0,24.9423575,16.98903652,0,16.98725213,0,24.00019451,24.54031173,5.952600592,0,0,10.2,20.962,0,0,0,406148.8573,241570.4225
s-exist,s,exist, 02/23  18:00:00,12.75,0.525,36288.00769,0,0,0,9.020943268,0,6.837983553,0,8.043516087,0,5.756461427,0,0,0,7.999046676,0,5.75678937,0,0,62.38234389,0.448262673,51.4699491,0,24.41794881,15.9515101,0,15.95106549,0,24.00017224,24.33906609,5.662753748,0,1,10.2,20.962,0,0,0,406148.8573,137377.7009
s-exist,s,exist, 02/23  19:00:00,11.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96654165,15.02295706,0,15.02280754,0,24.00235882,24.18297136,5.479083504,0,1,10.2,20.962,0,0,0,406148.8573,21723.85849
s-exist,s,exist, 02/23  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61414731,14.83556256,0,14.83541341,0,23.94000087,24.0511669,5.342446005,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/23  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40060293,14.71459593,0,14.71444933,0,23.89340081,23.95342684,5.246906621,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/23  22:00:00,10.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24477321,14.15174037,0,14.1515908,0,23.76330064,23.80166934,5.122590651,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/23  23:00:00,10.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98091435,14.28268496,0,14.2825335,0,23.45408021,23.53019502,5.006137864,0.25,1,10.2,20.962,0,15581.5352,0,406148.8573,0
s-exist,s,exist, 02/23  24:00:00,9.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68699095,14.06593881,0,14.06577245,0,23.09607423,23.21080831,5.114900248,1,1,10.2,20.962,0,29133.66107,0,406148.8573,0
s-exist,s,exist, 02/24  01:00:00,8.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33303145,12.60566898,0,12.60551459,0,22.61174946,22.77243835,5.688096981,1,1,10.2,20.962,0,33830.11501,0,406148.8573,0
s-exist,s,exist, 02/24  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89087064,12.07005604,0,12.06988868,0,22.15602718,22.35570288,6.680090041,1,1,10.2,20.962,0,28902.16428,0,406148.8573,0
s-exist,s,exist, 02/24  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46961194,11.73929923,0,11.7391282,0,21.77218561,21.99014065,7.952388047,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/24  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.09808151,11.7630505,0,11.7628716,0,21.46530321,21.67965282,9.333917607,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/24  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79725814,11.52737237,0,11.52718219,0,21.17581916,21.38835389,10.90790592,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/24  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.50164798,10.86699203,0,10.86681465,0,21.00516989,21.14727287,12.35904587,1,1,10.2,20.962,0,143146.7031,0,406148.8573,0
s-exist,s,exist, 02/24  07:00:00,6.625,0.75,57024.01208,80.20376534,288733.5552,0.24557478,48.00183423,38.93787395,8.582921152,0.249859393,48.52446414,39.61723408,8.414039633,40.09231213,144332.3237,0.249923112,48.53620596,39.62733725,8.415965739,40.1114532,144401.2315,64.50275147,0.500876982,49.85222171,0,20.38486395,11.10991623,0,11.10985322,0,21.03828224,21.16781986,12.37936002,1,1,10.2,20.962,0,71634.84551,0,406148.8573,0
s-exist,s,exist, 02/24  08:00:00,8.25,0.42,72576.01538,959.1868687,3453072.727,0.948409457,410.8574001,335.6615008,64.83491634,0.893399888,383.8273294,313.9486766,59.40358262,477.3737634,1718545.548,0.899857973,386.4528531,316.2497247,59.73075719,481.8131053,1734527.179,1449.368572,5.45101438,1273.970375,0,21.7125702,14.55051424,0,14.56649972,0,22.80630056,23.11422118,6.187844139,0.5,1,10.2,20.962,0,27994.42632,0,406148.8573,73556.48278
s-exist,s,exist, 02/24  09:00:00,10.875,0.42,57024.01208,1452.466454,5228879.233,0.89547154,611.3082286,489.9675489,92.89880392,0.750814117,516.8761472,410.2113212,77.97789901,725.5492244,2611977.208,0.752205988,517.6739409,410.9314838,78.06132714,726.9172292,2616902.025,16073.66074,7.262716029,3392.957401,0,24.47671556,18.89376905,0,18.89883702,0,23.99034054,24.99615592,6.925181396,0,0,10.2,20.962,0,0,0,406148.8573,589383.1992
s-exist,s,exist, 02/24  10:00:00,11.375,0.195,57024.01208,1418.226984,5105617.143,0.831733324,653.2593048,487.2939296,121.6604858,0.628132733,508.5056829,367.9403618,95.85583854,709.1211536,2552836.153,0.628132733,508.4979001,367.9403618,95.85762693,709.1058304,2552780.99,14584.48615,10.54100246,3876.177511,0,26.58413706,19.44881123,0,19.44860385,0,23.99968225,25.442319,8.195693682,0,0,10.2,20.962,0,0,0,406148.8573,879982.6903
s-exist,s,exist, 02/24  11:00:00,11.625,0.195,36288.00769,1188.897324,4280030.368,0.762081038,625.6083234,434.0172168,134.918903,0.5112964,448.8087278,291.6696423,99.91219774,594.4581906,2140049.486,0.5112964,448.798195,291.6696423,99.91478679,594.4391339,2139980.882,4323.975499,12.32348161,3744.093782,0,27.37248994,18.76683203,0,18.76665856,0,23.99987071,25.46222065,8.292806137,0,0,10.2,20.962,0,0,0,406148.8573,854846.3394
s-exist,s,exist, 02/24  12:00:00,12.625,0.195,36288.00769,743.4284064,2676342.263,0.745938295,508.905429,296.0341441,155.4670974,0.387207746,318.0145277,157.7431708,102.0278298,371.7278354,1338220.208,0.387196288,317.9991242,157.7404713,102.0349817,371.7005709,1338122.055,3649.809468,13.39064871,3058.790197,0,27.20166062,18.54566673,0,18.54544882,0,23.99996268,25.29546928,7.761517046,0,0,10.2,20.962,0,0,0,406148.8573,724079.3288
s-exist,s,exist, 02/24  13:00:00,14.25,0.195,36288.00769,90.45195328,325627.0318,0.745818629,167.9100839,31.99324079,108.4779366,0.291795171,108.644023,12.9041286,67.37321397,47.29979849,170279.2746,0.236119235,106.0510653,11.93891365,65.76741902,43.17803338,155440.9202,1602.236431,11.82127895,1280.714503,0,26.39723449,17.84344078,0,17.82742623,0,24.00017123,24.83896647,6.465418107,0,0,10.2,20.962,0,0,0,406148.8573,414630.3658
s-exist,s,exist, 02/24  14:00:00,14.375,0.195,36288.00769,0,0,0.70091299,78.46181383,0.812575749,61.34834071,0.376048293,58.85255585,0.339349598,41.55298857,0,0,0.046590482,56.41017722,0.12784082,39.33771587,0,0,849.3650028,9.845618703,678.3135665,0,25.42733352,17.42764277,0,17.41290421,0,24.00010951,24.59595498,5.955832996,0,0,10.2,20.962,0,0,0,406148.8573,257600.1685
s-exist,s,exist, 02/24  15:00:00,14,0.195,36288.00769,0,0,0.665184545,80.63277545,1.512653848,61.87154065,0.57101167,63.1768517,1.334516064,43.91260704,0,0,0.12125359,59.00250913,0.403528017,40.68536602,0,0,843.4228154,9.865705199,676.3536561,0,24.76688762,17.10329911,0,17.08118696,0,24.00007694,24.47785682,5.732906704,0,0.25,10.2,20.962,0,0,0,406148.8573,177939.1974
s-exist,s,exist, 02/24  16:00:00,14,0.3,36288.00769,0,0,0.574172283,80.96592735,2.865822229,58.31218293,0.52986572,65.6443683,2.638814972,42.54353633,0,0,0.27667604,62.86199392,1.350687117,41.06528087,0,0,860.9999895,10.05295836,692.921215,0,24.46412173,17.09690959,0,17.08409846,0,24.00004426,24.42010759,5.638799875,0,1,10.2,20.962,0,0,0,406148.8573,153445.91
s-exist,s,exist, 02/24  17:00:00,14,0.525,36288.00769,0,0,0,49.04091194,0,35.17287289,0,40.3993909,0,26.01274647,0,0,0,40.30803257,0,26.02088051,0,0,541.1750168,7.785517718,439.3938204,0,24.26938113,16.95488434,0,16.9541563,0,24.00001586,24.3265834,5.520610221,0,1,10.2,20.962,0,0,0,406148.8573,121385.7399
s-exist,s,exist, 02/24  18:00:00,13.375,0.525,36288.00769,0,0,0,9.526143481,0,7.478530145,0,7.981362972,0,5.845102986,0,0,0,7.966143395,0,5.846269272,0,0,63.88899,0.522058069,51.92562502,0,24.02364298,16.53336193,0,16.53314912,0,24.00001621,24.19409353,5.370716373,0,1,10.2,20.962,0,0,0,406148.8573,78988.48396
s-exist,s,exist, 02/24  19:00:00,13,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74540961,16.25370938,0,16.25359657,0,24.02312523,24.10321149,5.284916552,0,1,10.2,20.962,0,0,0,406148.8573,17150.83582
s-exist,s,exist, 02/24  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54802038,15.76767143,0,15.76755804,0,23.99691548,24.01433584,5.216275463,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/24  21:00:00,12.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40070312,15.65153647,0,15.6514521,0,23.97434474,23.94747782,5.171501076,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/24  22:00:00,12.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32570784,15.56751171,0,15.56741491,0,23.99377724,23.9172576,5.169767773,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/24  23:00:00,12.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16379508,15.65455423,0,15.6544424,0,23.75037826,23.71484882,5.045895832,0,1,10.2,20.962,0,14039.13294,0,406148.8573,0
s-exist,s,exist, 02/24  24:00:00,12.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9389779,15.2807414,0,15.28067053,0,23.44072958,23.44432564,5.014848733,0.5,1,10.2,20.962,0,12700.52256,0,406148.8573,0
s-exist,s,exist, 02/25  01:00:00,11.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66010539,13.43014539,0,13.4301095,0,23.00095748,23.05093381,5.277567723,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  02:00:00,11.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30493775,14.87897721,0,14.87892539,0,22.79803945,22.85643918,5.447634265,1,1,10.2,20.962,0,30902.3936,0,406148.8573,0
s-exist,s,exist, 02/25  03:00:00,10.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0947236,13.40292945,0,13.40288974,0,22.56229927,22.60624736,5.840636927,1,1,10.2,20.962,0,12760.20043,0,406148.8573,0
s-exist,s,exist, 02/25  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79163986,13.46492088,0,13.46487278,0,22.20570354,22.29481968,6.498892684,1,1,10.2,20.962,0,27261.54725,0,406148.8573,0
s-exist,s,exist, 02/25  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51100804,13.5443612,0,13.54431062,0,21.98111254,22.07201811,7.100605194,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  06:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30683609,13.57046131,0,13.57036621,0,21.81166859,21.88835759,7.695560434,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  07:00:00,9.375,0.75,53136.01126,0,0,0.24557478,21.33270053,10.92050718,9.857910766,0.249859393,21.18829649,11.11104036,9.502721381,0,0,0.249923112,21.19308226,11.1138739,9.505152708,0,0,58.71044884,0.476614637,45.63498976,0,21.15864636,13.17327399,0,13.17322323,0,21.60062846,21.71507548,8.485642141,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  08:00:00,10.25,0.51,53136.01126,445.9136436,1605289.117,0.948409457,232.1375029,148.1749347,75.67610353,0.893399888,213.539131,137.1146709,67.95302571,221.7878638,798436.3098,0.899857973,214.9228839,138.1199065,68.33591881,224.1257798,806852.8073,1182.283424,6.687496499,977.4135246,0,21.67247534,15.10686526,0,15.1158738,0,22.33780974,22.57936269,6.286951804,1,1,10.2,20.962,0,7235.604222,0,406148.8573,35623.7108
s-exist,s,exist, 02/25  09:00:00,11.625,0.51,72576.01538,1306.704607,4704136.586,0.89547154,564.8669969,420.2667095,116.3563209,0.750814117,476.6060593,351.1431465,96.86993407,652.7754775,2349991.719,0.752205988,477.2818397,351.713862,96.98325542,653.9291296,2354144.867,14885.2383,9.071786799,3484.199357,0,23.96822307,17.94817464,0,17.9523444,0,23.9463006,24.70478233,6.599371722,0,0.25,10.2,20.962,0,0,0,406148.8573,488906.2817
s-exist,s,exist, 02/25  10:00:00,12,0.3,72576.01538,1330.284023,4789022.485,0.831733324,625.6122026,441.5482988,140.0668121,0.628132733,487.9451923,333.9866678,109.4414024,665.1496125,2394538.605,0.628132733,487.9370162,333.9866678,109.4455283,665.134411,2394483.88,14380.16332,11.40290561,4050.124014,0,26.02425138,18.68195964,0,18.68179942,0,23.99924983,25.30772565,7.962531061,0,0,10.2,20.962,0,0,0,406148.8573,841072.519
s-exist,s,exist, 02/25  11:00:00,12,0.3,53136.01126,871.9367067,3138972.144,0.762081038,486.7829204,269.8632987,168.6208153,0.5112964,353.2328082,182.3764747,121.6765583,435.9772357,1569518.049,0.5112964,353.2232367,182.3764747,121.6878272,435.959471,1569454.096,4066.040218,13.14602053,3397.3654,0,26.53343863,18.22546021,0,18.22527543,0,23.99980996,25.18744355,7.432934845,0,0,10.2,20.962,0,0,0,406148.8573,663633.2211
s-exist,s,exist, 02/25  12:00:00,12.625,0.3,42768.00906,555.1055772,1998380.078,0.745938295,408.7572679,188.1971427,170.5200516,0.387207746,256.8308177,95.88116707,109.8548896,277.5666188,999239.8276,0.387196288,256.8153796,95.87728407,109.8682846,277.5389584,999140.2503,3261.41935,13.39361778,2677.026604,0,26.3675401,18.12551639,0,18.12527719,0,24.00009183,25.0373807,6.889948615,0,0,10.2,20.962,0,0,0,406148.8573,525771.8046
s-exist,s,exist, 02/25  13:00:00,13,0.3,42768.00906,535.8771028,1929157.57,0.745818629,516.7512404,322.3188009,126.8885011,0.291795171,272.1154655,125.9728905,77.91771401,289.6440802,1042718.689,0.236119235,243.7950426,101.965416,73.62087381,246.2330225,886438.8811,2786.71458,12.39012356,2372.896903,0,26.34181523,18.39076473,0,18.2090418,0,23.99988877,25.0721827,6.85235214,0,0,10.2,20.962,0,0,0,406148.8573,544781.0181
s-exist,s,exist, 02/25  14:00:00,13,0.3,42768.00906,278.2857538,1001828.714,0.70091299,391.9886188,246.4013758,81.31530036,0.376048293,253.1534744,129.7739625,58.63839427,221.1334663,796080.4788,0.046590482,127.2635815,17.60328914,44.93027376,57.15228743,205748.2348,1822.589596,10.38574636,1595.159365,0,26.25269553,17.73914785,0,17.02248413,0,23.99988937,24.91578793,6.390321713,0,0,10.2,20.962,0,0,0,406148.8573,436281.1864
s-exist,s,exist, 02/25  15:00:00,13,0.3,42768.00906,135.8820816,489175.4936,0.665184545,250.9352148,139.1268605,56.42645803,0.57101167,222.476351,118.5670384,48.16535281,111.44909,401216.7241,0.12125359,117.305371,22.74366204,38.82631421,24.43299155,87958.76957,1291.067042,8.957018054,1145.181424,0,25.84408206,17.19282996,0,16.71104881,0,23.99992191,24.78894163,6.11787351,0,0,10.2,20.962,0,0,0,406148.8573,352593.1427
s-exist,s,exist, 02/25  16:00:00,12.375,0.3,42768.00906,0,0,0.574172283,124.0229729,40.05485557,43.40768727,0.52986572,114.4463214,36.73034878,36.83204085,0,0,0.27667604,94.17645258,18.09523746,35.20530017,0,0,844.2257254,8.864934566,725.5045121,0,25.25474698,16.02117139,0,16.0036512,0,23.99994412,24.5989165,5.757768288,0,0,10.2,20.962,0,0,0,406148.8573,219472.0434
s-exist,s,exist, 02/25  17:00:00,11.375,0.3,42768.00906,0,0,0,52.04855636,0,31.59354476,0,47.13511374,0,26.029344,0,0,0,46.83254168,0,26.03187589,0,0,531.3220511,7.340559324,445.0874173,0,24.64408065,15.11357527,0,15.11166989,0,23.99994933,24.40637497,5.480514609,0,0.75,10.2,20.962,0,0,0,406148.8573,86268.13284
s-exist,s,exist, 02/25  18:00:00,11,0.51,42768.00906,0,0,0,9.542143424,0,7.187299274,0,8.528029603,0,6.06041261,0,0,0,8.47865949,0,6.060739589,0,0,65.43149652,0.483951626,54.06409597,0,24.06099144,14.68010192,0,14.67958757,0,23.99193291,24.20992035,5.28948729,0,1,10.2,20.962,0,0,0,406148.8573,16127.47107
s-exist,s,exist, 02/25  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62071841,14.4655996,0,14.46547621,0,23.84749284,24.00238073,5.126261558,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  20:00:00,9.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2940567,13.76820873,0,13.76806966,0,23.63321208,23.76486476,5.021745342,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  21:00:00,9,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01546507,13.22646169,0,13.22630417,0,23.45352537,23.55832174,5.004923248,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  22:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77658807,13.33184468,0,13.3317242,0,23.26332392,23.3681674,5.062715014,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/25  23:00:00,9.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51011514,13.74078341,0,13.74068656,0,22.97940985,23.11084789,5.280982335,1,1,10.2,20.962,0,14999.56999,0,406148.8573,0
s-exist,s,exist, 02/25  24:00:00,9.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22559126,13.34235088,0,13.34222995,0,22.62389243,22.77768085,5.828638039,1,1,10.2,20.962,0,27591.46232,0,406148.8573,0
s-exist,s,exist, 02/26  01:00:00,7.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90088163,12.1691784,0,12.16904202,0,22.19068327,22.37408982,6.904228014,1,1,10.2,20.962,0,14339.9505,0,406148.8573,0
s-exist,s,exist, 02/26  02:00:00,6.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47913209,11.11667307,0,11.11652032,0,21.71858204,21.93600808,8.548972118,1,1,10.2,20.962,0,32747.59582,0,406148.8573,0
s-exist,s,exist, 02/26  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.01344034,10.68891459,0,10.68875029,0,21.30934577,21.53899367,10.48836519,1,1,10.2,20.962,0,28431.58979,0,406148.8573,0
s-exist,s,exist, 02/26  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61028564,10.40619475,0,10.40603584,0,21.02853261,21.22549374,12.33501038,1,1,10.2,20.962,0,76826.15055,0,406148.8573,0
s-exist,s,exist, 02/26  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.32701517,10.30883951,0,10.30868177,0,21.0005567,21.08056062,13.22040014,1,1,10.2,20.962,0,230758.8111,0,406148.8573,0
s-exist,s,exist, 02/26  06:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13564131,10.13124268,0,10.13108968,0,21.00004085,20.97390855,13.87947757,1,1,10.2,20.962,0,376221.6334,0,406148.8573,0
s-exist,s,exist, 02/26  07:00:00,4.375,0.75,53136.01126,0,0,0.24557478,10.89717815,3.67000651,6.687175762,0.249859393,10.53120863,3.734038155,6.236022336,0,0,0.249923112,10.53345529,3.734990407,6.237817134,0,0,33.76490701,0,26.58067405,0,19.98742203,9.465910788,0,9.46578675,0,21.00007423,20.8890921,14.48323456,1,1,10.2,20.962,0,534453.0542,0,406148.8573,0
s-exist,s,exist, 02/26  08:00:00,5.25,0.51,53136.01126,242.7262148,873814.3733,0.948409457,168.7157682,101.6426879,59.32488677,0.893399888,152.6874012,93.15640682,51.58230456,120.6908082,434486.9093,0.899857973,153.6358932,93.83953569,51.85241072,122.0354067,439327.464,981.9793646,5.733497731,815.5067835,0,20.20482549,10.88219015,0,10.88825352,0,21.08483637,21.22514157,12.8421339,1,1,10.2,20.962,0,200373.0631,0,406148.8573,6038.030381
s-exist,s,exist, 02/26  09:00:00,7.875,0.51,72576.01538,1296.247697,4666491.71,0.89547154,578.1120743,431.8898083,116.7546118,0.750814117,487.1102452,360.1702892,97.11406355,647.5605684,2331218.046,0.752205988,487.7703932,360.7171467,97.23582873,648.6871287,2335273.663,15823.46663,8.93190875,3519.542476,0,22.30644136,15.32131519,0,15.32541455,0,23.23445412,23.72745125,5.848712653,0.5,0.75,10.2,20.962,0,22728.80971,0,406148.8573,169491.9204
s-exist,s,exist, 02/26  10:00:00,10.25,0.3,72576.01538,1528.609732,5502995.035,0.831733324,712.9112257,574.7923112,89.39082465,0.628132733,554.0226542,433.6293809,71.36927684,764.3109759,2751519.513,0.628132733,554.0166107,433.6293809,71.37023341,764.298756,2751475.522,16478.9575,8.501839078,3798.21765,0,25.20247323,17.62494512,0,17.62476712,0,23.99872856,25.10159912,6.833444094,0,0,10.2,20.962,0,0,0,406148.8573,668121.597
s-exist,s,exist, 02/26  11:00:00,11.625,0.3,53136.01126,1302.027057,4687297.404,0.762081038,681.3810049,544.7803406,73.95470012,0.5112964,485.131416,365.645759,56.52960985,651.0195116,2343670.242,0.5112964,485.1256585,365.645759,56.53118774,651.0075449,2343627.162,3662.381905,9.195159635,3353.026119,0,26.48410739,18.21167377,0,18.21148318,0,23.99981656,25.28836625,7.304508144,0,0,10.2,20.962,0,0,0,406148.8573,750675.3816
s-exist,s,exist, 02/26  12:00:00,12,0.3,42768.00906,907.5493203,3267177.553,0.745938295,632.3297427,491.262203,70.16243611,0.387207746,376.6636559,256.0914642,49.33652781,453.7870813,1633633.493,0.387196288,376.6500201,256.0843944,49.33778175,453.762239,1633544.061,2927.938036,9.612448853,2664.665437,0,26.74749624,17.87514851,0,17.87491027,0,23.99983264,25.22290462,7.071219904,0,0,10.2,20.962,0,0,0,406148.8573,679559.4352
s-exist,s,exist, 02/26  13:00:00,12,0.3,42768.00906,493.5455497,1776763.979,0.745818629,538.1664644,395.0969624,71.3690483,0.291795171,274.2437025,154.8343291,47.32975426,269.3166643,969539.9914,0.236119235,244.450483,127.0671726,45.3126609,224.2288854,807223.9875,2236.232735,10.01971794,1999.009112,0,26.53764066,17.09196205,0,16.91852968,0,23.9998907,25.01463898,6.54130019,0,0,10.2,20.962,0,0,0,406148.8573,510507.2686
s-exist,s,exist, 02/26  14:00:00,12,0.3,42768.00906,248.1882649,893477.7535,0.70091299,398.9466076,262.1814484,70.63837247,0.376048293,255.7981964,137.482218,51.79157439,208.570955,750855.4381,0.046590482,125.3535429,19.07776467,39.76078033,39.61730985,142622.3154,1719.303613,9.723856985,1525.060504,0,26.11634856,16.77170386,0,16.05065624,0,23.99991089,24.83388466,6.142839202,0,0,10.2,20.962,0,0,0,406148.8573,373436.5064
s-exist,s,exist, 02/26  15:00:00,12,0.3,42768.00906,120.3963748,433426.9494,0.665184545,250.6671925,132.6691532,63.02778085,0.57101167,221.7455671,112.837566,53.50614664,103.3983867,372234.1921,0.12125359,119.3562548,20.97029879,42.99431157,16.99798814,61192.75732,1379.484604,9.513195531,1213.040252,0,25.63137038,16.32543468,0,15.86287603,0,23.99991502,24.71246534,5.929010671,0,0,10.2,20.962,0,0,0,406148.8573,289733.9748
s-exist,s,exist, 02/26  16:00:00,12,0.3,42768.00906,0,0,0.574172283,124.5450703,28.62949764,60.30873252,0.52986572,110.4829406,26.22285473,48.06888478,0,0,0.27667604,94.87758739,12.77663925,45.92378986,0,0,1053.203122,10.2025487,881.0306163,0,25.07889674,15.72575462,0,15.70561834,0,23.99993108,24.54983912,5.705001257,0,0,10.2,20.962,0,0,0,406148.8573,185354.7087
s-exist,s,exist, 02/26  17:00:00,11.375,0.3,42768.00906,0,0,0,49.9426119,0,36.27702195,0,41.12555185,0,26.9608291,0,0,0,41.05607306,0,26.96898281,0,0,546.7157457,7.815613361,442.8324609,0,24.50222886,15.22064784,0,15.22007398,0,24.00642829,24.35989644,5.469733923,0,1,10.2,20.962,0,0,0,406148.8573,59618.53996
s-exist,s,exist, 02/26  18:00:00,11,0.51,42768.00906,0,0,0,9.772520512,0,7.641997615,0,7.950037963,0,5.729048667,0,0,0,7.939660914,0,5.730677455,0,0,62.51514143,0.485300127,50.57312972,0,23.97548927,14.87543992,0,14.87524944,0,23.98399233,24.1702901,5.279968105,0,1,10.2,20.962,0,0,0,406148.8573,8106.156472
s-exist,s,exist, 02/26  19:00:00,10.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55328491,14.53191789,0,14.53179473,0,23.7901572,23.93487547,5.094009896,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/26  20:00:00,9.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23005239,14.16660568,0,14.16644281,0,23.59090365,23.71569896,5.011404131,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/26  21:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96554262,13.21129366,0,13.21113412,0,23.37278215,23.48305497,5.02320657,0.5,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/26  22:00:00,8,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65846011,12.57066425,0,12.57052139,0,23.04641386,23.18252811,5.211897801,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/26  23:00:00,8,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27471036,12.19219565,0,12.19206747,0,22.62723663,22.80293085,5.813467864,1,1,10.2,20.962,0,33280.25824,0,406148.8573,0
s-exist,s,exist, 02/26  24:00:00,8,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86108507,11.92770164,0,11.92757552,0,22.18984138,22.39519946,6.899792799,1,1,10.2,20.962,0,31012.76488,0,406148.8573,0
s-exist,s,exist, 02/27  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51594608,12.41338977,0,12.41323716,0,21.92146884,22.11678471,7.866634848,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/27  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.25137268,12.0327024,0,12.03253116,0,21.64380078,21.83408824,9.054971503,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/27  03:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92229472,10.79691338,0,10.79675233,0,21.23541488,21.43902674,11.08871629,1,1,10.2,20.962,0,26672.47656,0,406148.8573,0
s-exist,s,exist, 02/27  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54930742,10.83537965,0,10.83521036,0,21.01236036,21.1732653,12.6890328,1,1,10.2,20.962,0,118402.8912,0,406148.8573,0
s-exist,s,exist, 02/27  05:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27638524,10.17131371,0,10.17116474,0,21.00026293,21.03307812,13.53346265,1,1,10.2,20.962,0,314916.8162,0,406148.8573,0
s-exist,s,exist, 02/27  06:00:00,5,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05621827,9.679607278,0,9.679456044,0,21.00004955,20.91797766,14.23356589,1,1,10.2,20.962,0,458642.994,0,406148.8573,0
s-exist,s,exist, 02/27  07:00:00,5,0.75,57024.01208,89.3948902,321821.6047,0.24557478,52.65124761,43.32397929,8.73303573,0.249859393,53.22495962,44.07986505,8.53826063,44.68700889,160873.232,0.249923112,53.2377682,44.09110627,8.540126087,44.7078813,160948.3727,69.70003214,0.63135208,53.89050282,0,19.99766191,10.11747949,0,10.11740476,0,21.00003283,20.95784311,14.11875078,1,1,10.2,20.962,0,340685.973,0,406148.8573,0
s-exist,s,exist, 02/27  08:00:00,6.875,0.42,72576.01538,1086.602011,3911767.238,0.948409457,445.4847255,370.4412914,63.26323351,0.893399888,416.4909472,346.5614158,58.03659374,540.8563765,1947082.956,0.899857973,419.3454564,349.1014797,58.353706,545.745634,1964684.282,1576.417912,5.113721014,1408.694017,0,21.44531923,15.07192819,0,15.09323332,0,22.65719359,22.97207217,6.793450032,0.75,1,10.2,20.962,0,10533.10635,0,406148.8573,70152.4142
s-exist,s,exist, 02/27  09:00:00,9.875,0.42,57024.01208,1573.219409,5663589.873,0.89547154,650.1692526,537.7254239,81.50788062,0.750814117,549.9545143,450.0194131,68.78493027,785.8693549,2829129.678,0.752205988,550.8078675,450.8005697,68.86219466,787.3500542,2834460.195,18418.22882,6.14021841,3577.860515,0,24.67186807,19.32148625,0,19.32798166,0,23.99813501,25.02920376,6.735041906,0,0,10.2,20.962,0,0,0,406148.8573,586440.8242
s-exist,s,exist, 02/27  10:00:00,12.25,0.195,57024.01208,1585.693202,5708495.526,0.831733324,709.9241949,559.9905434,100.9113046,0.628132733,552.3732176,422.8396391,80.17009511,792.853738,2854273.457,0.628132733,552.3663563,422.8396391,80.17130388,792.8394635,2854222.069,16744.69806,9.202063094,3948.646598,0,27.09808028,20.27757307,0,20.27734021,0,23.99977741,25.54573904,8.165602677,0,0,10.2,20.962,0,0,0,406148.8573,938962.1559
s-exist,s,exist, 02/27  11:00:00,14.875,0.195,36288.00769,1362.623672,4905445.221,0.762081038,668.9272454,480.3659919,126.9484589,0.5112964,479.6504521,323.14398,94.36757127,681.3216665,2452757.999,0.5112964,479.6401194,323.14398,94.36968434,681.302006,2452687.222,4401.718149,11.84741106,3862.35348,0,27.85855942,21.28453425,0,21.28429556,0,23.99988793,25.61524465,8.454408853,0,0,10.2,20.962,0,0,0,406148.8573,973025.5514
s-exist,s,exist, 02/27  12:00:00,17.25,0.195,36288.00769,964.0009622,3470403.464,0.745938295,585.3843322,373.3260199,146.246091,0.387207746,357.8315523,194.3044385,96.99189032,482.0179245,1735264.528,0.387196288,357.8117666,194.2988268,96.99481999,481.9830378,1735138.936,3844.678722,13.19634117,3271.180852,0,27.76371621,21.84445838,0,21.84417223,0,23.99992259,25.51025637,8.211690233,0,0,10.2,20.962,0,0,0,406148.8573,904216.2825
s-exist,s,exist, 02/27  13:00:00,17.375,0.195,36288.00769,629.6228083,2266642.11,0.745818629,521.4160484,322.2650978,130.4292752,0.291795171,276.0519626,126.3315196,80.27914074,335.1542493,1206555.297,0.236119235,249.5282699,104.4941047,75.60988679,294.4685591,1060086.813,2899.080157,12.61963365,2463.697319,0,27.42482828,21.22268654,0,21.05411884,0,23.99992417,25.3413256,7.768049173,0,0,10.2,20.962,0,0,0,406148.8573,780922.7942
s-exist,s,exist, 02/27  14:00:00,17.625,0.195,36288.00769,379.0536719,1364593.219,0.70091299,355.6879718,175.9299775,120.5444039,0.376048293,236.6542389,92.78134697,83.80263509,257.4522034,926827.9321,0.046590482,135.4519819,12.74879241,62.6531983,121.6014686,437765.2868,2242.961709,12.19309466,1884.418787,0,26.93086905,21.04445415,0,20.42793434,0,23.99993583,25.15347037,7.267771446,0,0,10.2,20.962,0,0,0,406148.8573,650711.4912
s-exist,s,exist, 02/27  15:00:00,17.375,0.195,36288.00769,267.1428234,961714.1644,0.665184545,242.9623208,101.1726273,89.78033273,0.57101167,211.9026625,85.9503532,73.20374462,172.8524743,622268.9076,0.12125359,126.3313966,15.47453263,58.1257862,94.29034912,339445.2568,1676.84356,11.08720182,1426.862932,0,26.46773142,20.50617716,0,20.06935631,0,23.99992609,25.044122,6.936153085,0,0,10.2,20.962,0,0,0,406148.8573,575963.9401
s-exist,s,exist, 02/27  16:00:00,15.125,0.3,36288.00769,23.41225211,84284.1076,0.574172283,108.2561543,13.64866663,65.30498127,0.52986572,92.15782318,12.49485767,49.64079441,12.49181418,44970.53104,0.27667604,83.76997072,6.057612101,47.70734438,10.92043793,39313.57656,1073.005001,10.66682213,877.5492873,0,25.86281916,18.14130989,0,18.12614233,0,23.99999801,24.79241011,6.344304599,0,0,10.2,20.962,0,0,0,406148.8573,389069.2484
s-exist,s,exist, 02/27  17:00:00,13.375,0.525,36288.00769,0,0,0,62.62455796,0,42.3950187,0,53.19322788,0,32.24255425,0,0,0,52.99419823,0,32.25076591,0,0,690.6434898,8.860911322,566.5862051,0,25.17718941,17.21947109,0,17.21793131,0,24.0001565,24.60496935,6.034450576,0,0,10.2,20.962,0,0,0,406148.8573,264860.2055
s-exist,s,exist, 02/27  18:00:00,13,0.525,36288.00769,0,0,0,13.315708,0,10.33573887,0,11.40268088,0,8.28909138,0,0,0,11.36693053,0,8.290325354,0,0,90.44914247,0.970175043,74.11438072,0,24.61107203,16.66629671,0,16.66584142,0,24.00019429,24.41388729,5.747838007,0,0.75,10.2,20.962,0,0,0,406148.8573,185646.5273
s-exist,s,exist, 02/27  19:00:00,12.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16379214,16.15257647,0,16.15238267,0,24.00013706,24.26485373,5.518080428,0,1,10.2,20.962,0,0,0,406148.8573,91656.78421
s-exist,s,exist, 02/27  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.81941913,15.22126642,0,15.2210901,0,24.00054128,24.14598697,5.358921209,0,1,10.2,20.962,0,0,0,406148.8573,21454.02879
s-exist,s,exist, 02/27  21:00:00,9.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5371287,13.5587389,0,13.55859374,0,23.8221934,23.92487677,5.160084522,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/27  22:00:00,10.25,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21495948,13.8776923,0,13.87754255,0,23.69227937,23.76284995,5.050213193,0,1,10.2,20.962,0,13946.01605,0,406148.8573,0
s-exist,s,exist, 02/27  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98831725,14.89721828,0,14.8970373,0,23.55125153,23.62208401,5.010069488,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/27  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78628665,14.84239505,0,14.8422098,0,23.26839628,23.36300225,5.048110754,0.75,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  01:00:00,9.125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52534772,13.19765769,0,13.19748742,0,22.85488281,22.97779976,5.452467531,1,1,10.2,20.962,0,40822.3174,0,406148.8573,0
s-exist,s,exist, 02/28  02:00:00,8.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11601213,12.38411514,0,12.3839644,0,22.39991029,22.56172411,6.326149408,1,1,10.2,20.962,0,31189.96286,0,406148.8573,0
s-exist,s,exist, 02/28  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7377895,12.81145847,0,12.81130666,0,22.13501044,22.29458194,7.051252746,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  04:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49649011,13.42330319,0,13.42317855,0,22.00470981,22.13060713,7.573764817,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34870876,13.63538899,0,13.63530108,0,21.87113439,21.97686658,8.189888871,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  06:00:00,9.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18922529,13.4910081,0,13.49091995,0,21.69945818,21.79272385,8.941360174,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  07:00:00,10,0.75,57024.01208,86.28141821,310613.1056,0.24557478,46.23713957,32.94054623,12.44592211,0.249859393,46.38437997,33.51526929,11.99346178,43.13198014,155275.1285,0.249923112,46.39499966,33.52381634,11.99612531,43.14943807,155337.9771,126.1478761,0.946280945,97.36144978,0,21.17879681,13.88124521,0,13.881203,0,21.83831598,21.90180222,8.468516625,1,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  08:00:00,11.25,0.42,72576.01538,942.8248135,3394169.329,0.948409457,378.434454,287.1831676,80.27476788,0.893399888,353.0356357,268.5182958,73.3869049,469.3800956,1689768.344,0.899857973,355.4126742,270.4863836,73.79949677,473.4447179,1704400.984,1645.635437,6.811981549,1402.582555,0,22.56278085,17.83162231,0,17.84956441,0,23.4111737,23.73599426,5.523910738,0.25,0.75,10.2,20.962,0,20881.55846,0,406148.8573,155717.1324
s-exist,s,exist, 02/28  09:00:00,14.5,0.42,57024.01208,1449.919717,5219710.98,0.89547154,580.255278,444.0066658,107.3308022,0.750814117,490.5615513,371.3656317,89.97747752,724.3273635,2607578.509,0.752205988,491.2936203,371.9976818,90.08460828,725.5923531,2612132.471,15953.30194,8.363484101,3552.879493,0,25.26041398,21.82026823,0,21.82584067,0,23.99625567,25.19077817,7.617559502,0,0,10.2,20.962,0,0,0,406148.8573,743201.7623
s-exist,s,exist, 02/28  10:00:00,16.625,0.195,57024.01208,1548.528035,5574700.926,0.831733324,663.1769144,495.9565709,120.7573737,0.628132733,516.4719422,374.2776371,95.32179175,774.2720572,2787379.406,0.628132733,516.4638785,374.2776371,95.32341635,774.2559778,2787321.52,15259.14934,10.51738827,4030.196799,0,27.37893077,23.10905231,0,23.10880497,0,23.99974989,25.70062268,9.422230401,0,0,10.2,20.962,0,0,0,406148.8573,1100852.779
s-exist,s,exist, 02/28  11:00:00,17.625,0.195,36288.00769,1358.18749,4889474.964,0.762081038,644.7792806,461.2494809,123.960837,0.5112964,462.13987,309.8271064,92.24177248,679.1035733,2444772.864,0.5112964,462.1294468,309.8271064,92.24322541,679.0839167,2444702.1,4288.404374,11.84942398,3757.744558,0,28.17152628,23.17196902,0,23.17172509,0,23.99986222,25.77050558,9.79855893,0,0,10.2,20.962,0,0,0,406148.8573,1128257.995
s-exist,s,exist, 02/28  12:00:00,17.375,0.195,36288.00769,947.5470074,3411169.227,0.745938295,571.726958,355.9398794,150.9030197,0.387207746,352.5612996,187.5142774,99.38618046,473.790064,1705644.23,0.387196288,352.5426432,187.5100425,99.3901349,473.7569434,1705524.996,3853.007799,13.25185164,3268.598382,0,28.10085646,22.03794316,0,22.03765813,0,24.00001086,25.62338913,9.145509972,0,0,10.2,20.962,0,0,0,406148.8573,999083.8945
s-exist,s,exist, 02/28  13:00:00,17.625,0.195,36288.00769,487.0207863,1753274.831,0.745818629,385.7504781,161.1523871,170.4024527,0.291795171,220.3847894,63.42016525,101.5986361,255.7038714,920533.937,0.236119235,204.7231807,53.37001967,96.01485919,231.3169149,832740.8936,2902.001758,13.325708,2369.021648,0,27.52323801,21.14727565,0,21.04871671,0,24.00019454,25.33009563,8.021275698,0,0,10.2,20.962,0,0,0,406148.8573,780244.3523
s-exist,s,exist, 02/28  14:00:00,18,0.195,36288.00769,295.1642504,1062591.302,0.70091299,258.3311943,76.27699027,136.4626202,0.376048293,179.2500386,40.50356324,91.97779106,186.6787681,672043.565,0.046590482,123.3090617,5.436685211,71.13153818,108.4854824,390547.7366,2183.288419,12.62145785,1773.503209,0,26.80835831,20.94480917,0,20.62231675,0,24.00028762,25.14221485,7.480684588,0,0,10.2,20.962,0,0,0,406148.8573,659966.8124
s-exist,s,exist, 02/28  15:00:00,17.375,0.195,36288.00769,207.2009728,745923.5021,0.665184545,188.8886026,49.33545861,99.68408003,0.57101167,160.4627018,41.90715331,77.7375583,129.3685633,465726.828,0.12125359,110.6093463,7.474308022,62.33949628,77.83240946,280196.6741,1645.397551,11.66987604,1353.070564,0,26.21779158,20.3273208,0,20.0717808,0,23.99996518,25.01874819,7.189383488,0,0,10.2,20.962,0,0,0,406148.8573,583933.0219
s-exist,s,exist, 02/28  16:00:00,16.375,0.3,36288.00769,21.95667578,79044.03282,0.574172283,89.3284588,4.911254302,62.48582579,0.52986572,72.81358691,4.487552336,45.65739956,11.94063929,42986.30145,0.27667604,68.91096304,2.135743407,44.1240662,10.01603649,36057.73137,964.4916158,10.39541676,776.8278436,0,25.65270743,19.1226299,0,19.1123012,0,23.9999145,24.80611191,6.780842342,0,0,10.2,20.962,0,0,0,406148.8573,453455.357
s-exist,s,exist, 02/28  17:00:00,14.75,0.525,36288.00769,0,0,0,50.97611086,0,37.49731354,0,41.27183389,0,27.27295184,0,0,0,41.21385031,0,27.2824459,0,0,573.9085037,8.11216021,462.6280755,0,25.119244,17.79656731,0,17.79609833,0,23.99987967,24.61079187,6.455268313,0,0,10.2,20.962,0,0,0,406148.8573,322580.8413
s-exist,s,exist, 02/28  18:00:00,14,0.525,36288.00769,0,0,0,10.80594508,0,8.45457092,0,8.788802852,0,6.337862689,0,0,0,8.778147976,0,6.339665303,0,0,69.65119019,0.62126375,56.2751173,0,24.62102857,17.24287541,0,17.24271174,0,23.99988818,24.43430787,6.174554442,0,0.75,10.2,20.962,0,0,0,406148.8573,240987.05
s-exist,s,exist, 02/28  19:00:00,14,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22375298,17.55983509,0,17.55978034,0,23.99990754,24.32657058,6.007958763,0,1,10.2,20.962,0,0,0,406148.8573,183794.2868
s-exist,s,exist, 02/28  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98282351,17.32642163,0,17.32636245,0,23.99997996,24.24498172,5.913288557,0,1,10.2,20.962,0,0,0,406148.8573,141987.5595
s-exist,s,exist, 02/28  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83060262,16.9805205,0,16.9804323,0,24.00003353,24.18145611,5.859936139,0,1,10.2,20.962,0,0,0,406148.8573,127783.7355
s-exist,s,exist, 02/28  22:00:00,12.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.704894,16.6890284,0,16.68895252,0,24.00028576,24.12220564,5.803706703,0,1,10.2,20.962,0,0,0,406148.8573,103327.3348
s-exist,s,exist, 02/28  23:00:00,12.0875,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52337852,16.21408431,0,16.21402751,0,23.97394391,24.015529,5.680624157,0,1,10.2,20.962,0,0,0,406148.8573,0
s-exist,s,exist, 02/28  24:00:00,11.525,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26728867,15.6408624,0,15.64080567,0,23.67699293,23.74340622,5.314832069,0,1,10.2,20.962,0,12506.71485,0,406148.8573,0
s-exist,s,exist, 03/01  01:00:00,10.925,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96067139,15.01643235,0,15.01637525,0,23.32624916,23.42692797,5.04819463,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  02:00:00,10.325,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64452867,14.40756826,0,14.40751212,0,23.0031835,23.1208754,5.046034174,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  03:00:00,9.7875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32282628,13.83596068,0,13.83590563,0,22.68208922,22.81293729,5.332261803,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  04:00:00,9.225,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00052996,13.25173293,0,13.2516777,0,22.35870452,22.50131343,5.926243356,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68182443,12.96721373,0,12.96715818,0,22.06762338,22.2136128,6.714992913,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  06:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41034398,13.01815648,0,13.01809865,0,21.85294276,21.98791514,7.500258187,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  07:00:00,9,0.75,57024.01208,0,0,0.24557478,4.288736722,0,3.594212969,0.249859393,3.573202792,0,2.850326014,0,0,0.249923112,3.573643752,0,2.851437706,0,0,32.13813054,0,25.5641587,0,21.28912016,13.47488155,0,13.47482145,0,21.89161035,21.96395857,7.611414522,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  08:00:00,9.625,0.42,72576.01538,0,0,0.948409457,18.43863688,0,14.76758275,0.893399888,14.38604903,0,10.56512892,0,0,0.899857973,14.39785171,0,10.58047689,0,0,190.1655369,1.402414908,151.1064991,0,21.35794556,14.23298021,0,14.23300933,0,22.08719882,22.10026652,7.169785445,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  09:00:00,10.625,0.42,57024.01208,0,0,0.89547154,27.38617819,0,21.53233513,0.750814117,20.88531842,0,14.79249986,0,0,0.752205988,20.88662583,0,14.79946058,0,0,322.5291176,4.125405251,255.4170684,0,21.40435671,14.61984432,0,14.61979316,0,21.98182351,22.03383167,7.450095642,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  10:00:00,12.25,0.195,57024.01208,0,0,0.831733324,57.31203228,0,45.9681443,0.628132733,43.80989078,0,32.00290342,0,0,0.628132733,43.81190371,0,32.01587161,0,0,736.5519282,8.709855671,579.5253245,0,21.49592327,15.40631555,0,15.40627892,0,22.04769564,22.11091342,7.169680979,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  11:00:00,14.875,0.195,36288.00769,22.23932079,80061.55485,0.762081038,78.5988855,1.322210989,61.92596218,0.5112964,59.41960285,0.842657252,42.60561708,11.11859158,40026.92968,0.5112964,59.42188441,0.842657252,42.62258019,11.12072922,40034.62517,1007.747988,10.38250252,794.7445866,0,21.76497319,17.03563392,0,17.03559113,0,22.37883133,22.39332049,6.270149555,1,1,13.2,21.892,0,0,0,406148.8573,6918.618917
s-exist,s,exist, 03/01  12:00:00,12.875,0.195,36288.00769,87.58494726,315305.8101,0.745938295,147.2741538,32.02003123,91.41398034,0.387207746,99.40828769,15.23141936,59.54261639,43.79524441,157662.8799,0.387196288,99.40577534,15.23027844,59.56003073,43.78970285,157642.9303,1570.634066,11.62700035,1251.681349,0,22.16818191,15.61796132,0,15.6179056,0,22.48931888,22.5595839,5.856933468,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  13:00:00,11.625,0.195,36288.00769,235.2695711,846970.456,0.745818629,329.9964712,113.3273967,167.8793739,0.291795171,194.4031679,44.27187565,100.0985591,127.7055241,459739.8869,0.236119235,180.7796546,35.94811575,94.82821137,107.564047,387230.5691,2749.492394,13.29943862,2221.287197,0,22.60221684,12.44505212,0,12.43288081,0,22.54581128,22.76220074,5.501830238,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  14:00:00,11.375,0.195,36288.00769,146.3386224,526819.0407,0.70091299,266.4450989,81.41515839,138.1537584,0.376048293,185.0296287,43.50046933,93.4772269,113.7723821,409580.5754,0.046590482,125.4899519,5.58448931,71.88134417,32.73311684,117839.2206,2212.314849,12.62698192,1800.418956,0,22.53166744,13.21642983,0,12.99374542,0,22.59283149,22.82337043,5.442632806,1,1,13.2,21.892,0,0,0,406148.8573,7845.974529
s-exist,s,exist, 03/01  15:00:00,11,0.195,36288.00769,130.2166103,468779.7972,0.665184545,202.068334,63.14382803,95.21056741,0.57101167,173.3448837,53.94636191,74.79348817,93.02313452,334883.2843,0.12125359,115.6537374,10.66112621,60.40865765,37.1934758,133896.5129,1633.328963,11.42744094,1359.128732,0,22.64644151,15.17695257,0,14.89442536,0,22.82857412,23.03959833,5.212368304,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  16:00:00,11,0.3,36288.00769,4.288396518,15438.22746,0.574172283,118.4843261,21.14051271,63.32055442,0.52986572,103.3886765,19.38932156,49.31506068,2.432525065,8757.090235,0.27667604,91.86785162,9.568261262,47.6311328,1.855871453,6681.137229,1090.344293,10.49784041,903.190286,0,22.8143753,14.78944655,0,14.77391592,0,22.80732113,22.98297907,5.311267968,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  17:00:00,11.625,0.525,36288.00769,0,0,0,57.76748219,0,40.23408608,0,48.70698004,0,30.55826013,0,0,0,48.56984934,0,30.56612644,0,0,631.8342245,8.380327485,516.137304,0,22.65473423,14.98764367,0,14.9867593,0,22.75242883,22.86419071,5.475507683,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  18:00:00,11.375,0.525,36288.00769,0,0,0,4.472756614,0,3.477309705,0,3.712178459,0,2.673459731,0,0,0,3.704331903,0,2.674081516,0,0,36.54667599,0.237815533,29.62238758,0,22.33355319,14.34264237,0,14.34254406,0,22.62316222,22.63514982,5.907622609,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  19:00:00,11,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98019981,14.0657562,0,14.06570497,0,22.3521045,22.37594039,6.589770353,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  20:00:00,10.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.72467016,13.83851148,0,13.83844342,0,22.20095575,22.21206141,7.075670749,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  21:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53805394,13.11492482,0,13.11486333,0,22.03778853,22.04400756,7.604881693,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  22:00:00,9.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34833711,13.09200798,0,13.0919441,0,21.96089934,21.9372561,7.916851116,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  23:00:00,10,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.16240976,13.38459512,0,13.38453302,0,21.76836575,21.7630193,8.597466325,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/01  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94023747,13.41675245,0,13.41668915,0,21.44070937,21.49004612,9.862015502,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/02  01:00:00,8.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67549967,12.54245534,0,12.54239671,0,21.10285862,21.1791138,11.49882405,1,1,13.2,21.892,0,27712.60542,0,406148.8573,0
s-exist,s,exist, 03/02  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38024685,11.59686623,0,11.59676893,0,21.00194485,20.9870116,12.4738534,1,1,13.2,21.892,0,218752.1257,0,406148.8573,0
s-exist,s,exist, 03/02  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13055906,11.00809209,0,11.00795054,0,21.00010326,20.87497365,13.1039028,1,1,13.2,21.892,0,349188.8403,0,406148.8573,0
s-exist,s,exist, 03/02  04:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.93531802,10.94629997,0,10.94615484,0,21.00008625,20.78856444,13.68067822,1,1,13.2,21.892,0,436133.3215,0,406148.8573,0
s-exist,s,exist, 03/02  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.77465093,10.56903635,0,10.56893819,0,21.00009251,20.70178103,14.24835418,1,1,13.2,21.892,0,517406.9273,0,406148.8573,0
