Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 03/02  06:00:00,6,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.63259118,10.34520015,0,10.34509816,0,21.00009605,20.62812909,14.73456991,1,1,13.2,21.892,0,577888.7772,0,406148.8573,0
s-exist,s,exist, 03/02  07:00:00,6.625,0.75,57024.01208,74.18697812,267073.1212,0.729232293,73.21216797,55.45647775,16.8082193,0.71359252,69.77270468,53.12011084,15.68217047,36.20414923,130334.9372,0.722792964,71.20140333,54.26352938,15.96799354,37.98282889,136738.184,145.8145731,0.596059893,124.0084024,0,19.69235144,10.98092462,0,10.98964705,0,21.00005706,20.74552529,14.18261603,1,1,13.2,21.892,0,347960.9992,0,406148.8573,0
s-exist,s,exist, 03/02  08:00:00,7,0.42,72576.01538,843.9329958,3038158.785,0.919390695,402.7773661,322.0156079,67.82351195,0.790677728,345.6679723,274.5234556,58.07058093,413.7792227,1489605.202,0.815265421,355.4825032,283.04771,59.36406733,430.1537731,1548553.583,1714.356865,4.426207976,1550.736937,0,20.95833267,14.2278224,0,14.29876265,0,22.0109222,22.22783537,7.750619609,1,1,13.2,21.892,0,7488.820953,0,406148.8573,33995.32443
s-exist,s,exist, 03/02  09:00:00,8.875,0.42,57024.01208,1198.90236,4316048.495,0.864612169,587.5998946,468.3543745,86.71442126,0.639499438,446.1480187,345.6300403,67.73755293,594.9567979,2141844.472,0.648534345,451.4232127,350.3689586,68.27972688,603.9455617,2174204.022,2881.430316,6.787055137,2576.295248,0,23.61365084,17.62898052,0,17.67048519,0,23.81386055,24.26759878,5.657255856,0.5,1,13.2,21.892,0,13805.284,0,406148.8573,206202.4364
s-exist,s,exist, 03/02  10:00:00,11.25,0.195,57024.01208,1116.250776,4018502.793,0.792882594,622.1522536,473.2208311,99.43277875,0.503593926,422.5630494,300.3428939,72.36867416,558.1310016,2009271.606,0.503594212,422.5561348,300.3430607,72.36993965,558.1197742,2009231.187,3168.56731,8.939556442,2807.817517,0,25.83259283,18.35771204,0,18.35764805,0,23.99897037,24.80517944,6.535247209,0,1,13.2,21.892,0,0,0,406148.8573,488511.1561
s-exist,s,exist, 03/02  11:00:00,12.625,0.195,36288.00769,877.7613006,3159940.682,0.69917514,582.4299702,424.3485137,94.75885465,0.364499438,349.6041227,221.4801317,64.40264669,438.8888905,1580000.006,0.364499438,349.5955404,221.4801317,64.40349723,438.8724101,1579940.676,2798.345707,9.919356193,2484.541954,0,26.51021366,18.4410518,0,18.44085065,0,23.99990465,24.87004051,6.624738004,0,1,13.2,21.892,0,0,0,406148.8573,488924.8013
s-exist,s,exist, 03/02  12:00:00,13.625,0.195,36288.00769,503.3537125,1812073.365,0.671626695,527.1434474,364.4808506,91.50699027,0.200772992,235.3665986,110.3285102,53.44210988,251.7039286,906134.1431,0.200732565,235.3339399,110.3080421,53.44033694,251.6497839,905939.222,2177.031128,10.55701882,1903.608235,0,26.34867382,18.47555674,0,18.47522638,0,24.00026661,24.74607267,6.290232298,0,1,13.2,21.892,0,0,0,406148.8573,385999.4216
s-exist,s,exist, 03/02  13:00:00,14.625,0.195,36288.00769,215.889676,777202.8336,0.632548078,429.336206,274.652414,82.04923131,0.096603451,159.5903978,41.00668355,45.49843051,132.6074765,477386.9153,0.021162823,124.6508288,10.03039412,41.54581346,83.28219954,299815.9184,1662.69408,10.44739073,1438.435574,0,26.04095579,18.27867056,0,18.06818256,0,24.00012656,24.56991674,5.90198405,0,1,13.2,21.892,0,0,0,406148.8573,264480.9389
s-exist,s,exist, 03/02  14:00:00,14.375,0.195,36288.00769,195.5591184,704012.8264,0.464284963,265.4759842,134.5420156,63.38466412,0.261208809,190.4447882,73.03456988,48.95932747,143.5947368,516941.0526,0,107.7230415,0,39.43814406,51.96438162,187071.7738,1377.216595,9.611695258,1204.788248,0,25.72766316,18.05541384,0,17.6024582,0,24.00006832,24.54697321,5.861581515,0,1,13.2,21.892,0,0,0,406148.8573,238213.5952
s-exist,s,exist, 03/02  15:00:00,14.625,0.195,36288.00769,110.2652949,396955.0615,0.577061885,186.589381,70.14427886,60.10582936,0.480320585,165.8369923,57.53187913,50.80846864,69.0746709,248668.8152,0.037372561,101.1570263,3.275571523,40.86009167,41.19062396,148286.2463,1166.483802,9.355879102,1015.497019,0,25.27302969,18.02637961,0,17.81065239,0,24.0001254,24.50113212,5.832348998,0,1,13.2,21.892,0,0,0,406148.8573,217099.7945
s-exist,s,exist, 03/02  16:00:00,15.625,0.3,36288.00769,49.53497378,178325.9056,0.170372238,91.33343183,4.646697685,46.41120267,0.148709224,84.61948632,4.05586506,38.90454929,25.92270504,93321.73813,0.035800137,79.92853323,0.976405631,37.8012986,23.61226874,85004.16747,870.2527386,8.858320073,749.8368477,0,24.88228653,18.45566291,0,18.4448274,0,24.00019514,24.43180728,5.782488507,0,1,13.2,21.892,0,0,0,406148.8573,207799.5827
s-exist,s,exist, 03/02  17:00:00,16,0.525,36288.00769,5.115821514,18416.95745,0,54.77504402,0,34.57573045,0,49.33676156,0,27.7683266,2.699069365,9716.649712,0,48.67910983,0,27.77238437,2.416752149,8700.307738,558.0712281,7.279681806,469.5043096,0,24.57124061,18.54063379,0,18.53744811,0,24.00022973,24.34581381,5.700568056,0.75,1,13.2,21.892,0,0,0,406148.8573,188844.4933
s-exist,s,exist, 03/02  18:00:00,14.125,0.525,36288.00769,0,0,0,3.962559464,0,2.921547996,0,3.518301527,0,2.384914478,0,0,0,3.466293812,0,2.385188212,0,0,43.55380431,0.456048554,35.62977756,0,24.21487155,16.75966689,0,16.75915733,0,24.00556577,24.15046858,5.474412107,1,1,13.2,21.892,0,0,0,406148.8573,76614.78651
s-exist,s,exist, 03/02  19:00:00,13,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79404287,15.85495007,0,15.85480397,0,23.98772591,24.01383148,5.377425491,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/02  20:00:00,11.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45357927,15.44208573,0,15.44191416,0,23.80371568,23.82858486,5.212217704,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/02  21:00:00,10.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18451892,14.57355762,0,14.57338338,0,23.56315808,23.60424338,5.057161503,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/02  22:00:00,9.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89895312,13.70338326,0,13.70321717,0,23.30676154,23.35838661,5.007398241,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/02  23:00:00,8.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51112726,12.92376306,0,12.92359684,0,22.84649321,22.96188207,5.252543842,1,1,13.2,21.892,0,36668.07545,0,406148.8573,0
s-exist,s,exist, 03/02  24:00:00,8,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04763961,12.41729259,0,12.41712882,0,22.36206005,22.52873465,6.004509866,1,1,13.2,21.892,0,33494.64479,0,406148.8573,0
s-exist,s,exist, 03/03  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63436225,12.21979009,0,12.21962777,0,21.98493672,22.16945041,7.047013083,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28437995,11.6109827,0,11.61082348,0,21.62299214,21.81654127,8.444094959,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.9261431,11.26385618,0,11.26369586,0,21.26510424,21.46833195,10.19126053,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59884914,11.13101347,0,11.1308524,0,21.0326488,21.20357921,11.76299578,1,1,13.2,21.892,0,41043.92304,0,406148.8573,0
s-exist,s,exist, 03/03  05:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.3534595,10.82220533,0,10.82205426,0,21.00056461,21.06214412,12.69502134,1,1,13.2,21.892,0,185660.6402,0,406148.8573,0
s-exist,s,exist, 03/03  06:00:00,7,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18365655,10.72048335,0,10.72033519,0,21.00005746,20.9670596,13.3514415,1,1,13.2,21.892,0,282305.6479,0,406148.8573,0
s-exist,s,exist, 03/03  07:00:00,7,0.75,57024.01208,75.72634556,272614.844,0.729232293,75.72323868,56.97104542,17.73786767,0.71359252,72.17862373,54.57087017,16.56980045,36.94542482,133003.5294,0.722792964,73.65500255,55.74551653,16.87209186,38.78092073,139611.3146,156.2316703,0.634202846,133.8162652,0,20.21680248,11.15456249,0,11.1634943,0,21.03135035,21.06976339,12.97897705,1,1,13.2,21.892,0,133364.5008,0,406148.8573,0
s-exist,s,exist, 03/03  08:00:00,8.25,0.42,72576.01538,853.8153299,3073735.188,0.919390695,409.8233337,324.2810996,72.12733685,0.790677728,351.7711026,276.6566534,61.5550865,418.6166452,1507019.923,0.815265421,361.7690482,285.2520113,62.96109175,435.1986847,1566715.265,1770.133856,4.592645395,1596.066835,0,21.53184364,14.56473635,0,14.63049266,0,22.60448594,22.84917657,6.570016486,1,1,13.2,21.892,0,20941.73876,0,406148.8573,45895.16422
s-exist,s,exist, 03/03  09:00:00,11.5,0.42,57024.01208,1156.474315,4163307.535,0.864612169,571.4851531,434.0668608,105.1155944,0.639499438,434.6596375,320.8296654,81.21629099,573.8948184,2066021.346,0.648534345,439.8187848,325.3209448,81.89151564,582.579497,2097286.189,3059.50595,7.804459913,2674.72697,0,24.0796272,18.01383352,0,18.04790721,0,23.98692482,24.61926174,5.94910902,0.25,1,13.2,21.892,0,0,0,406148.8573,363166.3127
s-exist,s,exist, 03/03  10:00:00,14.25,0.195,57024.01208,1012.867019,3646321.268,0.792882594,555.7260908,368.4846673,141.1329304,0.503593926,381.2846588,234.5147554,100.0810735,506.4413648,1823188.913,0.503594212,381.2762178,234.5148954,100.086221,506.4256541,1823132.355,3615.956886,11.01105585,3056.418199,0,25.72147803,19.51369461,0,19.51351931,0,23.99972926,24.92712862,6.564219076,0,1,13.2,21.892,0,0,0,406148.8573,547612.4459
s-exist,s,exist, 03/03  11:00:00,15,0.195,36288.00769,714.0079158,2570428.497,0.69917514,461.0590147,247.7754116,160.7113962,0.364499438,288.145513,130.5631204,104.1339422,357.0141545,1285250.956,0.364499438,288.1346112,130.5631204,104.1437691,356.9937613,1285177.541,3341.628023,12.64645868,2768.381496,0,26.18299475,19.51490187,0,19.51467851,0,24.00009754,24.88676659,6.622268867,0,1,13.2,21.892,0,0,0,406148.8573,497838.1984
s-exist,s,exist, 03/03  12:00:00,14.375,0.195,36288.00769,325.6559058,1172361.261,0.671626695,321.8755574,106.673777,168.5447299,0.200772992,175.983172,34.66039864,93.47467084,162.8429484,586234.6142,0.200732565,175.9662672,34.65677123,93.48956943,162.8129574,586126.6466,2653.994655,13.04309501,2133.708621,0,25.99337781,18.35125676,0,18.35099943,0,23.99993154,24.68867527,6.478776196,0,1,13.2,21.892,0,0,0,406148.8573,362057.2655
s-exist,s,exist, 03/03  13:00:00,14,0.195,36288.00769,34.7120691,124963.4488,0.632548078,135.5649142,12.81613483,96.53391977,0.096603451,86.66260649,1.747862196,57.73768212,19.14818179,68933.45444,0.021162823,84.34736005,0.935387712,56.25767242,15.56388731,56029.99431,1375.697385,11.40719328,1095.723927,0,25.41841107,17.52371454,0,17.50889746,0,23.99990125,24.45494423,6.204952909,0,1,13.2,21.892,0,0,0,406148.8573,203049.9956
s-exist,s,exist, 03/03  14:00:00,13.375,0.195,36288.00769,0,0,0.464284963,89.76105815,1.006607971,69.44575611,0.261208809,67.92013841,0.489482583,47.34762249,0,0,0,65.10101749,0,45.03713046,0,0,928.9647502,10.11251019,744.613534,0,24.79918524,16.64494478,0,16.62745544,0,24.00019755,24.31696563,6.060326683,1,1,13.2,21.892,0,0,0,406148.8573,96524.76782
s-exist,s,exist, 03/03  15:00:00,12.375,0.195,36288.00769,0,0,0.577061885,59.12932287,0.043960106,46.30180036,0.480320585,45.41559829,0.034162341,32.07660773,0,0,0.037372561,44.48028524,0.000210708,31.18772754,0,0,574.576796,7.833706073,463.0999021,0,24.257664,15.76087017,0,15.75523793,0,23.96751863,24.16057849,5.799026288,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  16:00:00,12.625,0.3,36288.00769,0,0,0.170372238,47.73231296,0,37.17665433,0.148709224,36.57081239,0,25.5842328,0,0,0.035800137,36.49754068,0,25.52115513,0,0,456.6825998,6.764482058,368.6363866,0,23.81046541,16.19270712,0,16.19212675,0,23.84036009,24.00576187,5.527267309,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  17:00:00,12.375,0.525,36288.00769,0,0,0,39.25556777,0,30.28187991,0,30.14308196,0,20.80305502,0,0,0,30.14427291,0,20.81291225,0,0,377.7873518,5.666800017,304.7484744,0,23.57547961,15.96870949,0,15.96862963,0,23.78484622,23.90340047,5.387171243,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  18:00:00,12,0.525,36288.00769,0,0,0,3.180330166,0,2.485806412,0,2.416962715,0,1.694085937,0,0,0,2.417125554,0,1.694919507,0,0,27.65340364,0,22.39103868,0,23.33061779,15.45967351,0,15.45961978,0,23.62554276,23.68606587,5.175464741,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  19:00:00,11.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0486692,15.10174135,0,15.10167787,0,23.41472796,23.47369514,5.045432076,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79454327,14.75497214,0,14.75487156,0,23.22865558,23.28178972,5.002060288,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6305437,14.65963118,0,14.65954982,0,23.19438372,23.20153352,5.008274717,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52579524,14.42368292,0,14.42358513,0,23.16578635,23.13002824,5.030442795,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/03  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34681035,14.3897631,0,14.38966972,0,22.90828448,22.90891859,5.188582675,1,1,13.2,21.892,0,14121.95752,0,406148.8573,0
s-exist,s,exist, 03/03  24:00:00,10.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08814847,14.06705453,0,14.06694029,0,22.55119835,22.60205717,5.616287069,1,1,13.2,21.892,0,26475.12157,0,406148.8573,0
s-exist,s,exist, 03/04  01:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79790132,13.64218058,0,13.64202582,0,22.20844589,22.29443221,6.295829956,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/04  02:00:00,8.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50106148,12.72687594,0,12.72671079,0,21.85550321,21.96662201,7.357301632,1,1,13.2,21.892,0,12481.99291,0,406148.8573,0
s-exist,s,exist, 03/04  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.14844401,12.42720306,0,12.42702409,0,21.49128469,21.63344582,8.778171601,1,1,13.2,21.892,0,15372.27648,0,406148.8573,0
s-exist,s,exist, 03/04  04:00:00,6.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79293571,11.41047077,0,11.41029781,0,21.1345052,21.28626558,10.60580099,1,1,13.2,21.892,0,51812.76608,0,406148.8573,0
s-exist,s,exist, 03/04  05:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.43047052,10.55203995,0,10.55187744,0,21.00384065,21.05820676,11.99265678,1,1,13.2,21.892,0,247719.3119,0,406148.8573,0
s-exist,s,exist, 03/04  06:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14480911,10.02274216,0,10.02258259,0,21.00017317,20.9335328,12.86724716,1,1,13.2,21.892,0,415281.3702,0,406148.8573,0
s-exist,s,exist, 03/04  07:00:00,5.625,0.75,53136.01126,74.28194185,267414.9907,0.729232293,74.41654572,54.05841528,19.26181389,0.71359252,70.88377083,51.78094838,17.98017809,36.23647655,130451.3156,0.722792964,72.32398867,52.89554125,18.30642589,38.04546531,136963.6751,172.2519666,0.774080891,147.0402901,0,20.05627796,10.7796225,0,10.78981915,0,21.00008603,20.99672894,12.78262604,1,1,13.2,21.892,0,346008.8839,0,406148.8573,0
s-exist,s,exist, 03/04  08:00:00,7.25,0.51,53136.01126,836.3430145,3010834.852,0.919390695,398.3201858,307.2997663,77.50089916,0.790677728,341.9286503,262.1819204,66.06654235,410.0844353,1476303.967,0.815265421,351.5859649,270.3278732,67.58170504,426.2585791,1534530.885,1811.415992,5.104136887,1616.896426,0,21.27887032,14.76599616,0,14.8398821,0,22.2505095,22.57107722,6.891705023,1,1,13.2,21.892,0,9342.93054,0,406148.8573,43140.2457
s-exist,s,exist, 03/04  09:00:00,10.5,0.51,72576.01538,1143.589958,4116923.848,0.864612169,565.5281441,429.1229945,104.0361143,0.639499438,429.800252,316.5575283,80.56788073,567.5569619,2043205.063,0.648534345,434.8029618,320.8757107,81.25964247,576.0329957,2073718.785,3057.402479,7.869247502,2673.492098,0,24.04793647,17.92550858,0,17.96214721,0,23.94838079,24.54501411,6.069756563,0.25,1,13.2,21.892,0,10055.35564,0,406148.8573,392653.0321
s-exist,s,exist, 03/04  10:00:00,13.25,0.3,72576.01538,1131.316826,4072740.574,0.792882594,616.3834286,454.3109331,112.2485468,0.503593926,419.4198034,288.2686306,80.9253313,565.6658577,2036397.088,0.503594212,419.4119541,288.2687889,80.92683106,565.6509684,2036343.486,3368.948782,9.635389385,2946.438659,0,26.0039564,19.45944559,0,19.45926454,0,23.99937064,25.00896599,7.097173449,0,1,13.2,21.892,0,0,0,406148.8573,666847.1606
s-exist,s,exist, 03/04  11:00:00,13.375,0.3,53136.01126,864.5443485,3112359.655,0.69917514,573.7446509,409.6041335,100.8735361,0.364499438,346.0624171,213.7832154,68.57184843,432.2806888,1556210.48,0.364499438,346.0533554,213.7832154,68.57320438,432.2636597,1556149.175,2914.573782,10.35150436,2568.066581,0,26.6106013,18.63260264,0,18.63241375,0,23.99984755,25.01969989,7.127118352,0,1,13.2,21.892,0,0,0,406148.8573,607403.9305
s-exist,s,exist, 03/04  12:00:00,13,0.3,42768.00906,463.7685857,1669566.908,0.671626695,518.6765251,349.0477634,98.8981835,0.200772992,234.9326883,105.8909616,57.81429551,231.9109855,834879.5479,0.200732565,234.9003434,105.8716352,57.81303072,231.8576001,834687.3605,2297.177785,11.02511981,1991.17777,0,26.3640551,17.45017576,0,17.44987792,0,23.99988951,24.83520395,6.6955151,0,1,13.2,21.892,0,0,0,406148.8573,449923.4559
s-exist,s,exist, 03/04  13:00:00,13,0.3,42768.00906,178.5265319,642695.5147,0.632548078,419.5873904,255.3205473,92.97305913,0.096603451,161.7303864,38.15873774,51.73510674,112.6324815,405476.9332,0.021162823,128.5700103,9.353170506,47.3931376,65.89405041,237218.5815,1806.083638,11.08410752,1542.953294,0,25.82859716,16.93900371,0,16.75462747,0,23.99992469,24.62794426,6.259736369,0,1,13.2,21.892,0,0,0,406148.8573,287821.1128
s-exist,s,exist, 03/04  14:00:00,13.625,0.3,42768.00906,182.7500857,657900.3086,0.464284963,264.4686209,128.6800921,68.63717556,0.261208809,191.0380994,70.15297981,52.78972124,135.8802524,489168.9088,0,110.8068856,0,42.87553023,46.86983328,168731.3998,1447.584923,9.981241324,1257.897736,0,25.49068457,17.54689239,0,17.11896141,0,23.99991668,24.61184098,6.26506514,0,1,13.2,21.892,0,0,0,406148.8573,287556.9147
s-exist,s,exist, 03/04  15:00:00,13.375,0.3,42768.00906,78.16789621,281404.4264,0.577061885,187.3397086,72.10648454,57.62164189,0.480320585,166.6351807,59.16525522,48.69896775,51.62557937,185852.0857,0.037372561,102.1993882,3.389597713,40.53489259,26.54231684,95552.34063,1132.4937,9.047340239,991.7066492,0,25.16367326,17.11855636,0,16.92212979,0,23.99992966,24.5457544,6.196080103,0,1,13.2,21.892,0,0,0,406148.8573,242394.1347
s-exist,s,exist, 03/04  16:00:00,13,0.3,42768.00906,2.621650977,9437.943518,0.170372238,91.19866961,4.802657923,45.22028036,0.148709224,84.78651257,4.191994786,38.01157079,2.01829848,7265.874528,0.035800137,80.13454589,1.009177389,37.06814433,0.603352497,2172.06899,874.0577763,8.816702961,754.3031119,0,24.77653046,16.45383557,0,16.44692742,0,24.00023729,24.42466864,5.99386456,0.25,1,13.2,21.892,0,0,0,406148.8573,154860.2078
s-exist,s,exist, 03/04  17:00:00,12.375,0.3,42768.00906,0,0,0,55.25462865,0,35.27573297,0,49.66126603,0,28.34201863,0,0,0,49.02650331,0,28.34613792,0,0,568.3883371,7.410959096,477.2752353,0,24.34933909,15.95569062,0,15.95161347,0,24.00468578,24.29624242,5.805843768,1,1,13.2,21.892,0,0,0,406148.8573,59648.67658
s-exist,s,exist, 03/04  18:00:00,12,0.51,42768.00906,0,0,0,4.046087095,0,2.999101269,0,3.588258994,0,2.449850446,0,0,0,3.537480168,0,2.45012853,0,0,44.7055458,0.49510824,36.54979634,0,23.88624231,15.34628521,0,15.34582449,0,23.95974302,24.08476051,5.518915435,1,1,13.2,21.892,0,0,0,406148.8573,6851.252678
s-exist,s,exist, 03/04  19:00:00,11.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49189,14.86899686,0,14.86888169,0,23.76466838,23.85792729,5.240832605,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/04  20:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20590073,14.8083096,0,14.80823098,0,23.64740535,23.70504821,5.11918193,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/04  21:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04540232,14.78046409,0,14.78041288,0,23.64403531,23.64472358,5.100035773,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/04  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9216572,14.50363389,0,14.50354987,0,23.5113477,23.50999946,5.034557319,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/04  23:00:00,11,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69918528,14.24525564,0,14.24512723,0,23.16849261,23.2217968,5.030794944,1,1,13.2,21.892,0,17050.72168,0,406148.8573,0
s-exist,s,exist, 03/04  24:00:00,11,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4019582,14.25543736,0,14.25532952,0,22.80747371,22.90393317,5.262419245,1,1,13.2,21.892,0,13653.48087,0,406148.8573,0
s-exist,s,exist, 03/05  01:00:00,10.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14085937,14.02074119,0,14.02063679,0,22.56781064,22.65750849,5.597082696,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  02:00:00,10.15,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89625269,13.76639677,0,13.76630528,0,22.31503774,22.41077263,6.073366009,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  03:00:00,9.9375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64505383,13.73909002,0,13.73902697,0,22.0906295,22.18535972,6.637016029,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  04:00:00,9.9625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41874952,13.68096272,0,13.68088593,0,21.9027394,21.98616546,7.238391437,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  05:00:00,9.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21829811,13.47510768,0,13.47504006,0,21.70946039,21.78506367,7.954219881,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  06:00:00,9.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.01915083,13.31940103,0,13.31930639,0,21.52243827,21.58887895,8.752574683,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  07:00:00,9.375,0.75,53136.01126,56.45999502,203255.9821,0.729232293,58.12588051,35.65059284,21.29235604,0.71359252,55.10147094,34.14864268,19.73479288,27.53721072,99133.95859,0.722792964,56.19425005,34.88369746,20.09334764,28.9227843,104122.0235,159.9105918,0.939437881,132.2630586,0,20.93909015,13.59431554,0,13.6028349,0,21.42746035,21.56176271,8.986949605,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  08:00:00,10.25,0.51,53136.01126,532.6098514,1917395.465,0.919390695,277.8849865,179.8403726,86.42433583,0.790677728,238.2938097,154.1566782,72.27045219,260.9413377,939388.8158,0.815265421,244.7175673,158.9636586,73.89305834,271.6685137,978006.6493,1481.229713,6.907256945,1262.616496,0,21.87771763,15.82312043,0,15.87086032,0,22.61652177,22.82695342,5.674346652,1,1,13.2,21.892,0,0,0,406148.8573,38001.45433
s-exist,s,exist, 03/05  09:00:00,11,0.51,72576.01538,608.1179385,2189224.579,0.864612169,351.390923,197.777983,128.0471684,0.639499438,267.2210186,145.1546598,95.93870238,301.8425001,1086633,0.648534345,269.8508663,146.9985941,96.73790801,306.2754384,1102591.578,2434.601582,9.978988575,2013.726155,0,23.62346277,16.82870008,0,16.84737337,0,23.88618894,24.11339531,5.615433058,0.75,1,13.2,21.892,0,0,0,406148.8573,140485.7733
s-exist,s,exist, 03/05  10:00:00,11.625,0.3,72576.01538,798.7354605,2875447.658,0.792882594,478.3289607,275.9578171,159.8711149,0.503593926,331.2032848,176.0772017,111.8778497,399.3754793,1437751.726,0.503594212,331.1950879,176.0773039,111.8872505,399.3599812,1437695.932,3449.926264,11.59612485,2862.402547,0,25.06950878,17.4314568,0,17.43127688,0,23.99815028,24.63693202,6.53562415,0,1,13.2,21.892,0,0,0,406148.8573,386566.3248
s-exist,s,exist, 03/05  11:00:00,12.625,0.3,53136.01126,475.0146239,1710052.646,0.69917514,356.993964,144.7977667,167.5233237,0.364499438,227.7126805,74.40817884,107.5850413,237.5159974,855057.5905,0.364499438,227.7037558,74.40817884,107.6008751,237.4986265,854995.0555,2939.876543,12.71250232,2390.975444,0,25.4386169,17.58620723,0,17.58598584,0,23.99991277,24.58176406,6.351185886,0,1,13.2,21.892,0,0,0,406148.8573,280612.5093
s-exist,s,exist, 03/05  12:00:00,13,0.3,42768.00906,448.9614785,1616261.322,0.671626695,454.3793566,227.6420412,163.9553695,0.200772992,223.8065179,70.12901954,89.89667102,224.5058959,808221.2252,0.200732565,223.7767784,70.11841087,89.90117019,224.4555826,808040.0973,2973.159791,13.09764556,2446.064858,0,25.57181583,17.66965243,0,17.66933517,0,23.99992075,24.66209208,6.479351908,0,1,13.2,21.892,0,0,0,406148.8573,332861.7096
s-exist,s,exist, 03/05  13:00:00,13.625,0.3,42768.00906,195.4786651,703723.1945,0.632548078,321.3054167,113.6537776,152.7726549,0.096603451,153.1450501,18.17430072,78.94054238,113.352137,408067.6933,0.021162823,131.7833324,3.972284402,71.80807484,82.1265281,295655.5012,2295.334245,12.77968607,1861.091293,0,25.48161162,17.37864591,0,17.25698434,0,23.99992738,24.53323061,6.216469893,0,1,13.2,21.892,0,0,0,406148.8573,244940.1189
s-exist,s,exist, 03/05  14:00:00,13.375,0.3,42768.00906,211.0610827,759819.8976,0.464284963,266.1645539,108.7174531,92.11767406,0.261208809,195.6658382,60.51393945,68.68545993,148.5668937,534840.8173,0,120.6779512,0,54.36460334,62.49418897,224979.0803,1761.000519,11.27401149,1491.433724,0,25.27216069,17.4882091,0,17.07607872,0,23.99993914,24.55252033,6.293178752,0,1,13.2,21.892,0,0,0,406148.8573,250756.5523
s-exist,s,exist, 03/05  15:00:00,13,0.3,42768.00906,73.23913254,263660.8771,0.577061885,187.2231829,70.18380447,59.55244955,0.480320585,166.5828788,57.6148196,50.30453588,49.67823676,178841.6524,0.037372561,102.8101544,3.323466496,41.31207756,23.56089577,84819.22478,1178.978311,9.324241483,1027.41511,0,25.02454129,16.79805951,0,16.60152371,0,23.9999352,24.48112172,6.164979365,0,1,13.2,21.892,0,0,0,406148.8573,196188.0736
s-exist,s,exist, 03/05  16:00:00,13,0.3,42768.00906,3.2872865,11834.2314,0.170372238,92.32199372,4.691039321,46.37367719,0.148709224,85.68699328,4.094568609,38.91997173,2.312215501,8323.975804,0.035800137,81.15474503,0.985723091,38.01910794,0.975070999,3510.255597,888.0785585,8.902928143,765.5901362,0,24.66623213,16.43358721,0,16.42590016,0,24.00036294,24.37477393,6.000029148,0.75,1,13.2,21.892,0,0,0,406148.8573,126499.1173
s-exist,s,exist, 03/05  17:00:00,13,0.3,42768.00906,0,0,0,55.42255657,0,34.92735396,0,50.00346275,0,28.11666302,0,0,0,49.33345019,0,28.12064387,0,0,569.5320981,7.377566544,479.1762894,0,24.27751858,16.44883222,0,16.44430394,0,24.00025873,24.26751475,5.825883647,1,1,13.2,21.892,0,0,0,406148.8573,65596.10881
s-exist,s,exist, 03/05  18:00:00,12.375,0.51,42768.00906,0,0,0,4.01865107,0,2.951785266,0,3.576586828,0,2.413985023,0,0,0,3.522179539,0,2.414253728,0,0,44.59624794,0.487477971,36.49685423,0,23.86909744,15.79694793,0,15.79644149,0,23.96083575,24.06713218,5.544314998,1,1,13.2,21.892,0,0,0,406148.8573,9646.914033
s-exist,s,exist, 03/05  19:00:00,12,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50509916,15.45050979,0,15.45038754,0,23.80232048,23.8707472,5.296849538,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  20:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24946402,14.91562353,0,14.91547955,0,23.69712397,23.72407185,5.166354078,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  21:00:00,11.3125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07261532,14.98397617,0,14.98385838,0,23.65020679,23.64002052,5.113913433,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  22:00:00,11.8125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97260132,15.42065291,0,15.42058382,0,23.64135101,23.60259597,5.094773711,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/05  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.832545,15.43637139,0,15.43631874,0,23.39804999,23.40009478,5.012358575,1,1,13.2,21.892,0,14028.10988,0,406148.8573,0
s-exist,s,exist, 03/05  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60352311,15.25034289,0,15.2502918,0,23.06859913,23.11581619,5.067138864,1,1,13.2,21.892,0,12689.29504,0,406148.8573,0
s-exist,s,exist, 03/06  01:00:00,11.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37143569,14.82063503,0,14.82058284,0,22.81758602,22.87022106,5.26858855,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13678809,14.93511813,0,14.93505831,0,22.59513611,22.65855366,5.55227587,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93245862,14.87617684,0,14.87611691,0,22.44071769,22.48940674,5.854559748,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  04:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.71861929,13.68617616,0,13.68606891,0,22.12838926,22.19924389,6.584651185,1,1,13.2,21.892,0,13628.58376,0,406148.8573,0
s-exist,s,exist, 03/06  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39131355,12.54796042,0,12.54787368,0,21.71134224,21.82602866,7.915989735,1,1,13.2,21.892,0,27796.16949,0,406148.8573,0
s-exist,s,exist, 03/06  06:00:00,8.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.02623128,12.66670844,0,12.66665129,0,21.42243344,21.55159112,9.196142607,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  07:00:00,8.375,0.75,57024.01208,86.15529167,310159.05,0.729232293,75.59508319,52.54384761,21.80984771,0.71359252,71.97302822,50.33018905,20.37174814,41.89502649,150822.0954,0.722792964,73.42403783,51.4135541,20.74009536,44.26026518,159336.9547,199.8198894,0.938591946,170.9975378,0,20.95324157,12.88700685,0,12.89666243,0,21.53099859,21.66771124,8.807799619,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  08:00:00,8.625,0.42,72576.01538,839.4701028,3022092.37,0.919390695,396.5683995,302.545722,79.84100355,0.790677728,340.3785334,258.0041194,68.01857159,411.7545058,1482316.221,0.815265421,349.9243299,266.0173359,69.55527174,427.715597,1539776.149,1932.348614,5.369410678,1721.215509,0,22.26063686,15.90770276,0,15.97860536,0,23.11762284,23.42470682,5.55207511,1,1,13.2,21.892,0,7418.931581,0,406148.8573,75333.99397
s-exist,s,exist, 03/06  09:00:00,10.875,0.42,57024.01208,1177.874766,4240349.158,0.864612169,571.2258413,433.6913236,104.1388122,0.639499438,434.401102,319.9852998,80.70911349,584.6355126,2104687.845,0.648534345,439.4555497,324.3607908,81.39542696,593.2392536,2135661.313,3145.757307,7.851540826,2756.476333,0,24.7556315,19.07180174,0,19.11147345,0,23.99454624,24.86565805,6.958314259,0,1,13.2,21.892,0,0,0,406148.8573,527757.7706
s-exist,s,exist, 03/06  10:00:00,12.625,0.195,57024.01208,1110.73457,3998644.452,0.792882594,604.8451186,427.0373251,127.8529424,0.503593926,413.5960359,271.6310218,91.52388602,555.3816898,1999374.083,0.503594212,413.5871906,271.631179,91.52638718,555.3528802,1999270.369,3627.621537,10.33889552,3127.433831,0,26.5811248,19.72291624,0,19.72211692,0,23.99972146,25.18480829,7.676579048,0,1,13.2,21.892,0,0,0,406148.8573,730075.617
s-exist,s,exist, 03/06  11:00:00,13.625,0.195,36288.00769,768.1410823,2765307.896,0.69917514,505.1333232,287.4170655,160.0706451,0.364499438,314.2260025,151.3506403,104.3843344,384.0818511,1382694.664,0.364499438,314.2138632,151.3506403,104.3921946,384.0592312,1382613.232,3544.230301,12.60664248,2960.721613,0,27.09416298,18.98739848,0,18.98715708,0,23.99988014,25.10352097,7.32603028,0,1,13.2,21.892,0,0,0,406148.8573,624184.3009
s-exist,s,exist, 03/06  12:00:00,14,0.195,36288.00769,379.4128925,1365886.413,0.671626695,384.3197169,160.3224767,168.5466671,0.200772992,198.3364253,48.92391419,92.80914,189.7279514,683020.6252,0.200732565,198.3112645,48.91493488,92.82022953,189.684941,682865.7878,2815.538462,13.0782853,2289.795443,0,26.61335742,18.22393731,0,18.22363998,0,23.99992715,24.88797874,6.74479108,0,1,13.2,21.892,0,0,0,406148.8573,460359.3746
s-exist,s,exist, 03/06  13:00:00,14.625,0.195,36288.00769,221.5156381,797456.2971,0.632548078,329.2179364,124.3860379,148.266729,0.096603451,153.6102703,18.40994615,77.48978248,125.8957072,453224.5459,0.021162823,133.0516788,4.565900306,70.8023322,95.6199309,344231.7513,2287.469866,12.73518123,1859.99012,0,25.99136252,18.41016813,0,18.28004837,0,24.00023971,24.7547606,6.438757887,0,1,13.2,21.892,0,0,0,406148.8573,371658.0646
s-exist,s,exist, 03/06  14:00:00,14.75,0.195,36288.00769,214.4825323,772137.1161,0.464284963,222.5579312,54.49267913,117.1687018,0.261208809,165.1783875,29.4709809,83.50361372,136.0679495,489844.6183,0,119.4269815,0,67.31375967,78.41458274,282292.4979,1872.144184,12.06806392,1534.087254,0,25.67023718,18.69822873,0,18.41882348,0,24.00040363,24.72891025,6.383523839,0,1,13.2,21.892,0,0,0,406148.8573,354387.1281
s-exist,s,exist, 03/06  15:00:00,14.225,0.195,36288.00769,128.6590336,463172.5211,0.577061885,170.625058,30.7936062,95.27759137,0.480320585,145.2227217,25.35945476,74.01794836,77.4742095,278907.1542,0.037372561,108.3225515,1.596036581,61.12611372,51.18482415,184265.3669,1472.469873,11.24161426,1217.799847,0,25.390834,18.0138435,0,17.86165332,0,24.00045072,24.65993346,6.279233456,0,1,13.2,21.892,0,0,0,406148.8573,303830.9473
s-exist,s,exist, 03/06  16:00:00,14,0.3,36288.00769,49.53314698,178319.3291,0.170372238,105.5122257,2.871503209,63.77555773,0.148709224,93.33053623,2.506388477,50.54650166,25.95329915,93431.87694,0.035800137,89.85853342,0.603385908,49.36368021,23.57984783,84887.4522,1090.768838,10.13659583,915.4229216,0,25.05713843,17.71185535,0,17.70144986,0,24.00008974,24.56721827,6.155508736,0,1,13.2,21.892,0,0,0,406148.8573,253043.5958
s-exist,s,exist, 03/06  17:00:00,14,0.525,36288.00769,0,0,0,57.25805031,0,36.24775458,0,51.26895775,0,28.84462714,0,0,0,50.60117431,0,28.84935885,0,0,597.1399461,7.62324806,500.8962108,0,24.68651867,17.38061419,0,17.37592901,0,24.00026398,24.43450872,5.974426525,0.25,1,13.2,21.892,0,0,0,406148.8573,194416.4009
s-exist,s,exist, 03/06  18:00:00,13.375,0.525,36288.00769,0,0,0,4.154682412,0,3.051653029,0,3.696751875,0,2.494910788,0,0,0,3.640675875,0,2.495189922,0,0,46.02769416,0.532586844,37.66913251,0,24.26250941,16.39051672,0,16.38997402,0,24.00028636,24.2369767,5.703698923,1,1,13.2,21.892,0,0,0,406148.8573,105605.9874
s-exist,s,exist, 03/06  19:00:00,12.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85594129,15.84541721,0,15.84532553,0,24.00202777,24.11369819,5.577677632,1,1,13.2,21.892,0,0,0,406148.8573,17925.30751
s-exist,s,exist, 03/06  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55693095,15.55329072,0,15.5531847,0,23.91300883,23.98212882,5.43258008,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  21:00:00,10.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32827623,14.69935932,0,14.69919939,0,23.74189786,23.80037396,5.221775875,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  22:00:00,10,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09498983,14.44913591,0,14.44895561,0,23.5765131,23.62678255,5.074034353,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/06  23:00:00,9.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80817102,13.85173834,0,13.85156433,0,23.2290519,23.31779452,5.021001256,1,1,13.2,21.892,0,32198.08291,0,406148.8573,0
s-exist,s,exist, 03/06  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42196179,13.30336679,0,13.30320059,0,22.76994786,22.91250077,5.295229565,1,1,13.2,21.892,0,31525.31993,0,406148.8573,0
s-exist,s,exist, 03/07  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05142889,13.01388197,0,13.01372299,0,22.4148386,22.57460077,5.839371476,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  02:00:00,9.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75658115,13.60629874,0,13.60612349,0,22.22240527,22.36205785,6.311032566,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57067839,13.38884764,0,13.38867124,0,22.05280423,22.16836328,6.868212686,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.35223979,13.14693456,0,13.14675322,0,21.77877259,21.90706933,7.808758877,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11057485,12.56682352,0,12.56664844,0,21.51097305,21.64225,8.960269184,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  06:00:00,8.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83795281,12.47983227,0,12.47966512,0,21.26527316,21.3944839,10.15580881,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  07:00:00,9,0.75,57024.01208,114.0458019,410564.8869,0.729232293,81.48940319,58.60211829,21.61047447,0.71359252,77.68915656,56.13322637,20.25211689,55.73535539,200647.2794,0.722792964,79.2668642,57.34150269,20.622187,58.31044654,209917.6075,204.308257,0.845633979,177.8884263,0,20.83348399,13.18889291,0,13.19965804,0,21.46469129,21.59185344,9.302266776,1,1,13.2,21.892,0,0,0,406148.8573,7128.379412
s-exist,s,exist, 03/07  08:00:00,10.875,0.42,72576.01538,941.7194822,3390190.136,0.919390695,424.9225147,335.8710762,73.99761578,0.790677728,364.8906888,286.4717923,63.20980728,462.2809232,1664211.324,0.815265421,375.2252737,295.370342,64.64951551,479.438559,1725978.812,1995.723712,4.645735062,1808.214134,0,22.34914426,16.79940211,0,16.86862753,0,23.30622413,23.59431983,5.635871468,0.75,1,13.2,21.892,0,16994.65244,0,406148.8573,152247.6523
s-exist,s,exist, 03/07  09:00:00,14.5,0.42,57024.01208,1286.636246,4631890.487,0.864612169,597.5726336,474.4225977,88.12022523,0.639499438,454.3666964,350.0949266,68.9771059,638.8237126,2299765.365,0.648534345,459.700643,354.8926961,69.51954852,647.8125339,2332125.122,3109.558213,6.853539297,2786.967577,0,24.91640257,20.62462457,0,20.66093449,0,23.99898481,24.99017181,7.26673361,0,1,13.2,21.892,0,0,0,406148.8573,664483.8345
s-exist,s,exist, 03/07  10:00:00,19.125,0.195,57024.01208,1278.395399,4602223.435,0.792882594,634.8724117,484.7134225,97.66115075,0.503593926,431.7776066,307.6261607,71.29896961,639.2046936,2301136.897,0.503594212,431.7704487,307.6263312,71.30003072,639.190705,2301086.538,3294.763997,8.79665725,2935.575133,0,26.62220418,23.43934286,0,23.4391364,0,23.99985776,25.37468173,8.432750036,0,0.5,13.2,21.892,0,0,0,406148.8573,934267.3568
s-exist,s,exist, 03/07  11:00:00,21.75,0.195,36288.00769,1062.339102,3824420.767,0.69917514,591.8872343,434.9847307,90.43419546,0.364499438,355.5688042,226.9941443,61.71953558,531.177799,1912240.076,0.364499438,355.5601451,226.9941443,61.7200272,531.1613028,1912180.69,2847.900569,9.659578487,2545.38654,0,27.2743456,24.66444418,0,24.66422766,0,24.00021354,25.43106844,8.625820058,0,0,13.2,21.892,0,0,0,406148.8573,939267.8013
s-exist,s,exist, 03/07  12:00:00,22.7,0.195,36288.00769,677.5409971,2439147.59,0.671626695,533.9702793,375.0845303,84.30482292,0.200772992,238.64923,113.6655924,49.97854129,338.7973155,1219670.336,0.200732565,238.6168507,113.6446962,49.97709255,338.7436816,1219477.254,2201.170522,10.32451083,1937.320393,0,27.23109092,24.61844206,0,24.61808352,0,24.00023736,25.28595793,8.169018801,0,1,13.2,21.892,0,0,0,406148.8573,840274.3813
s-exist,s,exist, 03/07  13:00:00,23.625,0.195,36288.00769,397.1464832,1429727.34,0.632548078,432.2889194,277.0800819,80.0175597,0.096603451,161.8381926,41.35562444,44.83786694,223.0773797,803078.5668,0.021162823,126.8380112,10.16154502,41.04249129,174.0691035,626648.7727,1699.321101,10.42703802,1473.370976,0,26.96815675,24.72147067,0,24.51316723,0,24.00026007,25.1089194,7.628154379,0,1,13.2,21.892,0,0,0,406148.8573,726656.213
s-exist,s,exist, 03/07  14:00:00,23.375,0.195,36288.00769,380.6581435,1370369.317,0.464284963,267.4693365,135.9495447,61.50558861,0.261208809,192.5853571,73.88151024,47.76650733,235.4173784,847502.5621,0,109.6621932,0,38.8980264,145.2407651,522866.7545,1409.470475,9.582706745,1235.663936,0,26.76432732,24.60334055,0,24.16850048,0,24.00006166,25.08486958,7.622812408,0,1,13.2,21.892,0,0,0,406148.8573,715564.4199
s-exist,s,exist, 03/07  15:00:00,19.875,0.195,36288.00769,213.7316186,769433.8271,0.577061885,188.2475304,72.56104878,56.7461918,0.480320585,167.6665858,59.52627374,48.01816054,118.8114114,427721.0812,0.037372561,103.5094829,3.402522548,40.49357449,94.9202072,341712.7459,1149.023508,9.044893784,1007.21428,0,26.34916888,21.78152205,0,21.58973888,0,23.99993862,24.94177354,7.250283009,0,1,13.2,21.892,0,0,0,406148.8573,598452.1649
s-exist,s,exist, 03/07  16:00:00,18.625,0.3,36288.00769,105.4902616,379764.9417,0.170372238,91.43093893,4.851586625,44.17137187,0.148709224,85.33812253,4.23470215,37.24761781,53.62649589,193055.3852,0.035800137,80.83195026,1.019458725,36.50517824,51.8637657,186709.5565,882.4436395,8.780689528,762.937126,0,25.79208464,20.63581177,0,20.62710616,0,23.99991747,24.78753673,6.791357881,0,1,13.2,21.892,0,0,0,406148.8573,484811.6753
s-exist,s,exist, 03/07  17:00:00,19,0.525,36288.00769,31.87988289,114767.5784,0,55.6782209,0,34.7939989,0,50.3816097,0,28.07118631,16.2656966,58556.50776,0,49.68898627,0,28.07504106,15.61418629,56211.07066,573.3151832,7.385539149,482.9334979,0,25.31804184,20.68273724,0,20.67790999,0,23.99988268,24.67236556,6.529691154,0,1,13.2,21.892,0,0,0,406148.8573,438641.8443
s-exist,s,exist, 03/07  18:00:00,17.75,0.525,36288.00769,0,0,0,4.044057737,0,2.954586168,0,3.607994845,0,2.419302999,0,0,0,3.550927312,0,2.419566532,0,0,45.0008853,0.496816807,36.85259592,0,24.90756612,19.51501563,0,19.51444194,0,23.99988092,24.47778969,6.138371658,0,1,13.2,21.892,0,0,0,406148.8573,341283.5337
s-exist,s,exist, 03/07  19:00:00,16.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53434884,18.71565082,0,18.715461,0,23.99989114,24.35137078,5.93497434,1,1,13.2,21.892,0,0,0,406148.8573,246667.0053
s-exist,s,exist, 03/07  20:00:00,14.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.23802081,17.57676015,0,17.57657923,0,23.99997155,24.24404147,5.813009583,1,1,13.2,21.892,0,0,0,406148.8573,168088.6431
s-exist,s,exist, 03/07  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98572937,16.43833248,0,16.4381708,0,24.00037379,24.15135438,5.718221993,1,1,13.2,21.892,0,0,0,406148.8573,111446.8077
s-exist,s,exist, 03/07  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74369083,16.1406119,0,16.1404538,0,24.00033288,24.0831998,5.68791752,1,1,13.2,21.892,0,0,0,406148.8573,84967.68313
s-exist,s,exist, 03/07  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51453469,16.1307428,0,16.1305811,0,23.99528676,23.99994636,5.632086364,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/07  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29546082,15.95248084,0,15.95232424,0,23.77213003,23.78805159,5.343637054,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07363605,15.75586933,0,15.75569494,0,23.51992494,23.55648329,5.114906491,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84456473,15.38472133,0,15.38454677,0,23.27337241,23.3219537,5.009133533,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59791088,14.73131858,0,14.73115526,0,22.99902912,23.06050247,5.066401602,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32880817,14.68204999,0,14.68187151,0,22.73974011,22.81765501,5.273636904,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  05:00:00,12.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13099824,15.4562215,0,15.45606363,0,22.74641193,22.75691576,5.34681491,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  06:00:00,14.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14912748,16.57945058,0,16.57929222,0,22.98661962,22.87575735,5.210569896,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/08  07:00:00,13.75,0.75,57024.01208,184.631332,664672.7951,0.729232293,92.64364123,69.16079485,22.05757711,0.71359252,88.49903917,66.36387636,20.68221559,90.8548248,327077.3693,0.722792964,90.27475646,67.76459042,21.05787358,93.77650717,337595.4258,225.2861097,0.877087653,198.409827,0,22.47986594,17.13491998,0,17.14868167,0,23.33518051,23.24719336,5.087278433,1,1,13.2,21.892,0,0,0,406148.8573,13932.29623
s-exist,s,exist, 03/08  08:00:00,14.875,0.42,72576.01538,1026.933331,3696959.992,0.919390695,425.1243064,335.6745016,74.09589209,0.790677728,365.17898,286.3706028,63.29649759,504.818409,1817346.272,0.815265421,375.5015762,295.2628671,64.73056645,522.1149221,1879613.72,2048.632883,4.679262561,1856.79051,0,24.07320932,20.7546213,0,20.83644529,0,23.93418726,24.60252273,6.641217067,0.25,1,13.2,21.892,0,0,0,406148.8573,504844.7182
s-exist,s,exist, 03/08  09:00:00,17.25,0.42,57024.01208,1346.235143,4846446.514,0.864612169,599.5244047,475.3988824,88.5925077,0.639499438,456.0516751,350.8921254,69.35740638,668.5897157,2406922.977,0.648534345,461.408789,355.7148805,69.89813183,677.6454271,2439523.538,3162.123828,6.877946489,2834.485789,0,26.30814885,23.08428638,0,23.12513371,0,23.99857917,25.45045697,8.972759027,0,0.25,13.2,21.892,0,0,0,406148.8573,999336.6837
s-exist,s,exist, 03/08  10:00:00,21.125,0.195,57024.01208,1319.373572,4749744.858,0.792882594,629.8315628,476.7071449,100.5228594,0.503593926,428.8795702,302.515741,73.39008104,659.6943604,2374899.697,0.503594212,428.8722147,302.5159089,73.39136238,659.6792111,2374845.16,3361.732354,9.018717062,2983.437781,0,27.68811171,25.71234667,0,25.71209788,0,23.99969332,25.73313487,9.951375932,0,0,13.2,21.892,0,0,0,406148.8573,1162933.771
s-exist,s,exist, 03/08  11:00:00,23.625,0.195,36288.00769,1107.282394,3986216.619,0.69917514,590.9867951,432.2327332,91.97178472,0.364499438,355.5912936,225.6235837,62.78714025,553.6500732,1993140.263,0.364499438,355.5824607,225.6235837,62.78772951,553.632321,1993076.355,2884.551099,9.76954782,2573.992332,0,28.33725454,26.58469656,0,26.58443922,0,24.00015809,25.74649204,10.01347053,0,0,13.2,21.892,0,0,0,406148.8573,1140860.193
s-exist,s,exist, 03/08  12:00:00,24.625,0.195,36288.00769,712.5737136,2565265.369,0.671626695,531.5498069,368.7575494,88.48694921,0.200772992,238.3612221,111.5429312,52.07351072,356.3147539,1282733.114,0.200732565,238.328095,111.5221063,52.07160478,356.2589596,1282532.255,2220.175704,10.45306427,1948.925374,0,28.27602834,26.19177767,0,26.19138666,0,23.99992199,25.56429926,9.174666741,0,0,13.2,21.892,0,0,0,406148.8573,1017787.783
s-exist,s,exist, 03/08  13:00:00,25.625,0.195,36288.00769,435.4945807,1567780.49,0.632548078,434.6745373,278.8570013,79.83899715,0.096603451,162.8424942,41.45595644,44.95097517,242.3801336,872568.4809,0.021162823,127.80949,10.26413194,41.12060703,193.1144471,695212.0095,1703.291967,10.41371363,1477.898287,0,27.75694863,26.24356479,0,26.03903023,0,23.99989105,25.36143169,8.333733413,0,0.75,13.2,21.892,0,0,0,406148.8573,905135.1741
