Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 03/08  14:00:00,26,0.195,36288.00769,447.2512471,1610104.49,0.464284963,270.2669293,129.7785286,70.756917,0.261208809,195.6439412,70.35268318,54.57132446,268.1719386,965418.9789,0,115.3327474,0,44.78072696,179.0793085,644685.5107,1510.480951,10.14445331,1311.234576,0,27.3639647,26.64185497,0,26.20996993,0,23.99989877,25.3384912,8.234975971,0,1,13.2,21.892,0,0,0,406148.8573,897493.1441
s-exist,s,exist, 03/08  15:00:00,26.625,0.195,36288.00769,358.4477519,1290411.907,0.577061885,188.6873618,67.9053657,62.72085866,0.480320585,167.936494,55.70160086,52.95646265,192.5573722,693206.5399,0.037372561,105.4873537,3.178752129,43.51153175,165.8903798,597205.3671,1248.233377,9.6687243,1082.57595,0,26.95629612,26.75914612,0,26.55346672,0,23.99992256,25.27977692,8.082696865,0,1,13.2,21.892,0,0,0,406148.8573,881419.4256
s-exist,s,exist, 03/08  16:00:00,25.75,0.3,36288.00769,251.1224279,904040.7403,0.170372238,94.33365145,4.528962995,47.81481288,0.148709224,87.47514775,3.953100463,40.08438463,126.4331183,455159.2258,0.035800137,83.20990016,0.951666166,39.34855694,124.6893096,448881.5144,909.2359609,8.977087654,783.6781422,0,26.58740772,25.7642354,0,25.75570351,0,23.99989626,25.15135083,7.655184171,0,1,13.2,21.892,0,0,0,406148.8573,783897.1335
s-exist,s,exist, 03/08  17:00:00,21.25,0.525,36288.00769,77.54007883,279144.2838,0,56.81048691,0,35.4591501,0,51.87033836,0,29.03093199,39.27400878,141386.4316,0,51.12789235,0,29.03410206,38.26607005,137757.8522,574.5701682,7.311006754,485.6308335,0,26.13441886,22.38921305,0,22.38389642,0,23.99995216,24.9264052,7.067257944,0,1,13.2,21.892,0,0,0,406148.8573,604445.4624
s-exist,s,exist, 03/08  18:00:00,18.375,0.525,36288.00769,0,0,0,3.87659676,0,2.781338099,0,3.482077105,0,2.28233422,0,0,0,3.419811101,0,2.282573533,0,0,43.74357745,0.449087431,35.88271098,0,25.50711764,20.1703983,0,20.1697321,0,23.99985026,24.66585693,6.551053049,0,1,13.2,21.892,0,0,0,406148.8573,461125.805
s-exist,s,exist, 03/08  19:00:00,17.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9564009,19.50096411,0,19.50076184,0,23.99987745,24.52193491,6.276940277,0,1,13.2,21.892,0,0,0,406148.8573,362993.8729
s-exist,s,exist, 03/08  20:00:00,17,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.6002046,19.00800099,0,19.00782053,0,23.99986528,24.4222429,6.092633078,0.25,1,13.2,21.892,0,0,0,406148.8573,313759.3653
s-exist,s,exist, 03/08  21:00:00,17,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39451919,18.77927066,0,18.77911037,0,23.9998593,24.35800419,5.981692816,1,1,13.2,21.892,0,0,0,406148.8573,304766.0138
s-exist,s,exist, 03/08  22:00:00,16.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25784618,18.4420913,0,18.44192151,0,23.99985228,24.29614029,5.865960523,1,1,13.2,21.892,0,0,0,406148.8573,273181.5873
s-exist,s,exist, 03/08  23:00:00,15.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06310854,17.85107979,0,17.85090227,0,24.00020265,24.19977939,5.739754979,1,1,13.2,21.892,0,0,0,406148.8573,156181.923
s-exist,s,exist, 03/08  24:00:00,13.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.8031878,16.6237289,0,16.62356462,0,23.99749406,24.07333045,5.616309962,1,1,13.2,21.892,0,0,0,406148.8573,27897.93479
s-exist,s,exist, 03/09  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51481344,15.99976633,0,15.99960751,0,23.85069329,23.88888282,5.391410737,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/09  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23127056,15.5541421,0,15.55397779,0,23.61362679,23.65935565,5.14835562,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/09  03:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96687913,15.66659401,0,15.66642641,0,23.41952359,23.46265738,5.022152355,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/09  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79473083,15.83776402,0,15.83760347,0,23.34288781,23.35022738,5.002411086,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/09  05:00:00,11.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63880285,14.90616837,0,14.90601189,0,23.08069567,23.10734549,5.050217267,1,1,13.2,21.892,0,12509.88873,0,406148.8573,0
s-exist,s,exist, 03/09  06:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3738739,14.36091961,0,14.3607596,0,22.74116911,22.81151366,5.292131489,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/09  07:00:00,11,0.75,57024.01208,178.6978601,643312.2963,0.729232293,97.36086196,72.78762608,23.00248554,0.71359252,93.03169042,69.87156659,21.55922027,87.8239365,316166.1714,0.722792964,94.88451753,71.33978023,21.94454706,90.87392358,327146.1249,249.4697949,0.894208432,220.3540035,0,22.34235051,15.42474655,0,15.4391685,0,22.93284238,23.04206306,5.204346973,1,1,13.2,21.892,0,0,0,406148.8573,7559.149416
s-exist,s,exist, 03/09  08:00:00,12.875,0.42,72576.01538,980.0392648,3528141.353,0.919390695,422.2764619,328.1204662,78.43709332,0.790677728,363.0234507,280.2864778,66.84165169,481.46797,1733284.692,0.815265421,373.2207323,288.9970338,68.33255073,498.5712948,1794856.661,2149.607857,5.042980666,1935.033964,0,23.88805959,19.52558055,0,19.60609335,0,23.95673621,24.61364826,6.710265918,0.25,1,13.2,21.892,0,0,0,406148.8573,459672.6744
s-exist,s,exist, 03/09  09:00:00,15.25,0.42,57024.01208,1234.977787,4445920.034,0.864612169,574.4271533,430.3653831,109.1590755,0.639499438,437.4739175,317.6366506,84.59276065,613.2177129,2207583.767,0.648534345,442.5301331,321.9995168,85.2941962,621.7600742,2238336.267,3351.060944,8.160849007,2923.627872,0,26.08612085,21.34198993,0,21.37883531,0,23.99924419,25.37506294,8.707245642,0,0.5,13.2,21.892,0,0,0,406148.8573,929575.2256
s-exist,s,exist, 03/09  10:00:00,16.625,0.195,57024.01208,1170.884845,4215185.441,0.792882594,604.350824,416.4933486,136.4306465,0.503593926,414.7141868,265.0566546,97.6854702,585.451239,2107624.46,0.503594212,414.7047532,265.0568095,97.68877997,585.4336057,2107560.98,3860.672697,10.75853357,3303.967696,0,27.29374048,22.12818133,0,22.12797326,0,23.99969215,25.57856323,9.248894557,0,0,13.2,21.892,0,0,0,406148.8573,1041403.708
s-exist,s,exist, 03/09  11:00:00,18.25,0.195,36288.00769,886.9181161,3192905.218,0.69917514,522.0016201,310.9611703,150.5049056,0.364499438,322.0953997,161.6322879,99.15168492,443.4705322,1596493.916,0.364499438,322.0830783,161.6322879,99.15771813,443.4475838,1596411.302,3595.497546,12.53823656,3019.805464,0,27.55582073,22.48757109,0,22.4873101,0,23.99984572,25.49372065,8.882879814,0,0,13.2,21.892,0,0,0,406148.8573,944525.8516
s-exist,s,exist, 03/09  12:00:00,19,0.195,36288.00769,627.9971688,2260789.808,0.671626695,533.9116891,347.25436,111.8984249,0.200772992,244.2472366,103.9958104,64.90453424,314.0282279,1130501.621,0.200732565,244.2120693,103.9754137,64.90367333,313.9689408,1130288.187,2590.920386,11.6581889,2221.746031,0,27.45786681,22.46404158,0,22.46361321,0,23.99987879,25.38506209,8.539558736,0,0.5,13.2,21.892,0,0,0,406148.8573,875797.8608
s-exist,s,exist, 03/09  13:00:00,18.375,0.195,36288.00769,298.2645328,1073752.318,0.632548078,435.0309159,279.3393207,78.92141947,0.096603451,164.0518193,41.53010811,45.28371059,173.8482402,625853.6648,0.021162823,129.0767705,10.21157813,41.6382588,124.4162926,447898.6533,1742.491364,10.5026451,1510.46284,0,27.17535465,21.25835245,0,21.03287291,0,23.99990942,25.13437451,7.767843322,0,1,13.2,21.892,0,0,0,406148.8573,699697.2756
s-exist,s,exist, 03/09  14:00:00,18.625,0.195,36288.00769,310.5452712,1117962.976,0.464284963,273.1794833,129.9796763,72.46626108,0.261208809,198.0918326,70.46691125,55.87598465,200.659318,722373.5449,0,117.1113071,0,45.53206177,109.8859531,395589.4312,1569.970262,10.33975744,1359.389999,0,26.84432745,21.57419354,0,21.0825751,0,23.99990853,25.09316917,7.677827579,0,1,13.2,21.892,0,0,0,406148.8573,676610.4844
s-exist,s,exist, 03/09  15:00:00,18.375,0.195,36288.00769,198.4875048,714555.0171,0.577061885,189.1029559,68.39618995,62.03260636,0.480320585,168.4304041,56.10979739,52.42061694,112.4828341,404938.2027,0.037372561,105.9036261,3.209397549,43.28268285,86.00467068,309616.8145,1262.026214,9.703535812,1094.279082,0,26.37552781,21.0790934,0,20.85241994,0,23.99991351,24.99904969,7.43424161,0,1,13.2,21.892,0,0,0,406148.8573,616688.0098
s-exist,s,exist, 03/09  16:00:00,18,0.3,36288.00769,104.4646107,376072.5986,0.170372238,94.64519718,4.596239961,47.62929585,0.148709224,87.83941032,4.01182309,39.94896531,53.04970317,190978.9314,0.035800137,83.60039542,0.965803003,39.29065853,51.41490754,185093.6671,922.6195757,9.033053313,794.8820124,0,25.90616206,20.45307714,0,20.44415375,0,23.99990538,24.86199713,7.090970826,0,1,13.2,21.892,0,0,0,406148.8573,531276.1343
s-exist,s,exist, 03/09  17:00:00,18.625,0.525,36288.00769,27.42500239,98730.00861,0,56.64555276,0,35.32515824,0,51.29432732,0,28.5135158,14.04590886,50565.27189,0,50.58299424,0,28.51740465,13.37909353,48164.73672,585.4852688,7.473238519,493.3177058,0,25.44942821,20.51637035,0,20.51109256,0,23.99987897,24.73831451,6.802077029,0,1,13.2,21.892,0,0,0,406148.8573,482153.2269
s-exist,s,exist, 03/09  18:00:00,17.125,0.525,36288.00769,0,0,0,4.099894607,0,2.981466842,0,3.665103344,0,2.443616787,0,0,0,3.60527522,0,2.44387859,0,0,45.75818624,0.517771594,37.49351579,0,25.0051358,19.09332513,0,19.09274348,0,23.99986731,24.52683853,6.310384456,0,1,13.2,21.892,0,0,0,406148.8573,362309.1355
s-exist,s,exist, 03/09  19:00:00,14.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57183039,17.68804828,0,17.68786846,0,23.99987982,24.36882577,6.049662659,0.75,1,13.2,21.892,0,0,0,406148.8573,222726.3676
s-exist,s,exist, 03/09  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20803673,17.1325892,0,17.13241384,0,23.99986924,24.26641755,5.963555743,1,1,13.2,21.892,0,0,0,406148.8573,166224.8343
s-exist,s,exist, 03/09  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95874081,16.51514045,0,16.51497716,0,23.99997392,24.18726064,5.901632216,1,1,13.2,21.892,0,0,0,406148.8573,136315.2457
s-exist,s,exist, 03/09  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7682271,16.46610338,0,16.4659271,0,23.99994639,24.12765974,5.842398013,1,1,13.2,21.892,0,0,0,406148.8573,114028.8315
s-exist,s,exist, 03/09  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57252804,16.38683467,0,16.38666012,0,24.01172721,24.05270098,5.778771814,1,1,13.2,21.892,0,0,0,406148.8573,15779.17719
s-exist,s,exist, 03/09  24:00:00,12.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36218081,15.65159272,0,15.65143333,0,23.77970416,23.82044291,5.449142661,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/10  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0891856,15.55437377,0,15.55419842,0,23.49101686,23.55897427,5.153904772,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/10  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84777779,15.31935134,0,15.31916205,0,23.26553211,23.33821887,5.026870926,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/10  03:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60318603,15.07364023,0,15.07346707,0,23.0441913,23.11333156,5.019265775,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/10  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40818079,15.04786507,0,15.0477068,0,22.92202574,22.96088803,5.084454197,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/10  05:00:00,10.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20846424,13.61638302,0,13.61623129,0,22.57624824,22.64642409,5.434974241,1,1,13.2,21.892,0,14941.41351,0,406148.8573,0
s-exist,s,exist, 03/10  06:00:00,10.875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8915166,14.03172782,0,14.03157161,0,22.33606358,22.41275484,5.877354556,1,1,13.2,21.892,0,20073.09212,0,406148.8573,0
s-exist,s,exist, 03/10  07:00:00,12,0.75,57024.01208,203.4342892,732363.441,0.729232293,101.2742922,77.58368557,22.02984831,0.71359252,96.81271224,74.49328644,20.62918932,100.1337454,360481.4836,0.722792964,98.73850556,76.05439178,20.99457464,103.3005437,371881.9574,270.3502784,0.821557468,241.7361154,0,21.98293351,15.94202184,0,15.95700107,0,22.75420913,22.82223806,5.397806567,1,1,13.2,21.892,0,0,0,406148.8573,16180.57814
s-exist,s,exist, 03/10  08:00:00,13.25,0.42,72576.01538,1009.139224,3632901.207,0.919390695,435.9829752,344.595843,75.055428,0.790677728,374.8188255,294.2481765,64.0726521,495.7733404,1784784.026,0.815265421,385.3886145,303.3891121,65.50543933,513.3658837,1848117.181,2205.744808,4.684287187,2003.353907,0,23.71658314,19.11551654,0,19.18984678,0,23.94533611,24.51759902,6.596974739,0.25,1,13.2,21.892,0,0,0,406148.8573,434712.2717
s-exist,s,exist, 03/10  09:00:00,18.375,0.42,57024.01208,1352.764461,4869952.06,0.864612169,599.7413375,469.5217579,93.8783698,0.639499438,456.4226424,346.4168374,73.37836465,671.8950178,2418822.064,0.648534345,461.7731563,351.1529648,73.99952244,680.8694433,2451129.996,3264.875792,7.222597487,2911.486736,0,25.94032294,23.24378105,0,23.27961738,0,23.99907269,25.41260485,9.043346862,0,0.5,13.2,21.892,0,0,0,406148.8573,1009368.411
s-exist,s,exist, 03/10  10:00:00,19.125,0.195,57024.01208,1288.686397,4639271.028,0.792882594,639.7809302,489.0192617,96.64812729,0.503593926,435.538526,310.3840097,70.68453707,644.3503914,2319661.409,0.503594212,435.5312163,310.3841813,70.68548777,644.3360053,2319609.619,3369.661451,8.73398187,3010.314523,0,27.29193739,23.89268585,0,23.89246492,0,23.9996575,25.65771997,9.753585195,0,0,13.2,21.892,0,0,0,406148.8573,1141692.248
s-exist,s,exist, 03/10  11:00:00,18.625,0.195,36288.00769,1000.145478,3600523.722,0.69917514,590.7753801,431.4988567,91.6803423,0.364499438,355.9212666,225.2499937,62.67297392,500.0813246,1800292.769,0.364499438,355.9123068,225.2499937,62.67352687,500.0641538,1800230.954,2917.707328,9.779243374,2604.756765,0,27.75421034,22.73291612,0,22.73269182,0,23.99978638,25.57375939,9.242731963,0,0,13.2,21.892,0,0,0,406148.8573,1025732.687
s-exist,s,exist, 03/10  12:00:00,19,0.195,36288.00769,603.5749086,2172869.671,0.671626695,533.3058179,370.0567585,87.8546339,0.200772992,239.6428787,111.9811062,51.8253999,301.8152163,1086534.779,0.200732565,239.609658,111.9602813,51.82345894,301.7596923,1086334.892,2249.723091,10.45703177,1976.389997,0,27.49164921,22.1232469,0,22.12287056,0,23.99985923,25.36251316,8.410011977,0,0.5,13.2,21.892,0,0,0,406148.8573,862796.0645
s-exist,s,exist, 03/10  13:00:00,19.625,0.195,36288.00769,323.6115546,1165001.596,0.632548078,434.4233032,278.711773,78.93382621,0.096603451,163.3370449,41.52051824,44.58179905,186.5838916,671702.0097,0.021162823,128.3026317,10.22483339,40.85388216,137.027663,493299.5868,1721.315609,10.42046358,1494.281072,0,27.03135921,22.14582042,0,21.91105479,0,23.99990766,25.14394452,7.727398119,0,1,13.2,21.892,0,0,0,406148.8573,712133.7587
s-exist,s,exist, 03/10  14:00:00,19.375,0.195,36288.00769,316.7362603,1140250.537,0.464284963,270.1159887,134.1121613,64.76594715,0.261208809,195.3863428,72.90184963,50.28151935,203.9489176,734216.1033,0,113.3518941,0,41.32393532,112.7873427,406034.4337,1471.376829,9.828779468,1285.442771,0,26.81907842,22.15906808,0,21.64292941,0,23.99991177,25.10012175,7.621259766,0,1,13.2,21.892,0,0,0,406148.8573,681678.2486
s-exist,s,exist, 03/10  15:00:00,18.375,0.195,36288.00769,191.7171095,690181.5941,0.577061885,188.8674487,72.52610209,56.3399118,0.480320585,168.3900076,59.49013859,47.69551397,107.5982096,387353.5547,0.037372561,104.8653045,3.384921442,40.79336583,84.11889986,302828.0395,1167.627273,9.076086012,1023.831941,0,26.45130549,21.05273554,0,20.83177376,0,23.9999165,24.99145761,7.309633906,0,1,13.2,21.892,0,0,0,406148.8573,602639.7907
s-exist,s,exist, 03/10  16:00:00,16.75,0.3,36288.00769,72.51565203,261056.3473,0.170372238,94.10432373,4.736909979,46.47319122,0.148709224,87.56459231,4.134606764,39.06633039,36.99966488,133198.7936,0.035800137,83.31486737,0.995361844,38.50169344,35.51598715,127857.5537,916.381282,8.960705327,790.7450293,0,25.92042068,19.44739465,0,19.43936813,0,23.99991299,24.82259954,6.880250014,0,1,13.2,21.892,0,0,0,406148.8573,476304.6642
s-exist,s,exist, 03/10  17:00:00,16,0.525,36288.00769,3.944965098,14201.87435,0,56.76737733,0,35.53779332,0,51.37665271,0,28.69777263,2.122592783,7641.334019,0,50.67381467,0,28.70166227,1.822372315,6560.540333,588.2170054,7.51139745,495.3493579,0,25.32938189,18.60995715,0,18.60523444,0,23.99988237,24.65855259,6.530719861,0,1,13.2,21.892,0,0,0,406148.8573,378740.9
s-exist,s,exist, 03/10  18:00:00,15.375,0.525,36288.00769,0,0,0,4.127117903,0,3.00712,0,3.688155249,0,2.465481111,0,0,0,3.628785537,0,2.465743662,0,0,46.24446525,0.533739412,37.8823477,0,24.77218409,18.08473996,0,18.08413983,0,23.99987889,24.46132544,6.161854862,0,1,13.2,21.892,0,0,0,406148.8573,287062.7895
s-exist,s,exist, 03/10  19:00:00,15,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36494571,17.78557339,0,17.78539195,0,23.99989745,24.34086917,5.982982732,1,1,13.2,21.892,0,0,0,406148.8573,212992.6693
s-exist,s,exist, 03/10  20:00:00,13.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09122649,16.77166246,0,16.77149705,0,24.00008071,24.232209,5.855872103,1,1,13.2,21.892,0,0,0,406148.8573,137578.5161
s-exist,s,exist, 03/10  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86085344,15.73423456,0,15.73407765,0,24.00031693,24.1383019,5.770658365,1,1,13.2,21.892,0,0,0,406148.8573,78105.94699
s-exist,s,exist, 03/10  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64398479,15.76166873,0,15.761492,0,24.00024994,24.07716418,5.716527106,1,1,13.2,21.892,0,0,0,406148.8573,55920.80602
s-exist,s,exist, 03/10  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42390099,15.70218851,0,15.70200965,0,23.89914259,23.9385329,5.498448055,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/10  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18074822,15.68574758,0,15.68556213,0,23.63265374,23.69534164,5.189491676,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  01:00:00,11.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95048934,15.3554461,0,15.35525315,0,23.37353016,23.45060363,5.028043717,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70538495,15.02337978,0,15.02318615,0,23.10448943,23.19611039,5.032881218,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46232649,14.93390501,0,14.93371015,0,22.9049558,22.98731918,5.18436954,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  04:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25543698,14.81238387,0,14.81220691,0,22.76165621,22.81549419,5.42226463,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09319189,14.47261027,0,14.47243924,0,22.59469901,22.63441424,5.830260759,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  06:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89181336,14.09868226,0,14.09849259,0,22.31088743,22.38111312,6.552753315,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  07:00:00,10.625,0.75,53136.01126,202.3631092,728507.193,0.729232293,118.4151248,91.36392851,25.20659202,0.71359252,113.8838172,88.33079761,23.67398656,99.56832551,358445.9718,0.722792964,115.8431816,89.89910938,24.0658537,102.7947837,370061.2212,294.7962954,0.847232921,262.7220623,0,21.89345555,15.34175396,0,15.35720432,0,22.40978363,22.59236282,6.281193052,1,1,13.2,21.892,0,0,0,406148.8573,6686.559566
s-exist,s,exist, 03/11  08:00:00,13.5,0.51,53136.01126,1048.960026,3776256.095,0.919390695,440.2847707,346.8127788,76.60540646,0.790677728,378.5564946,296.1323559,65.38360971,515.5551989,1855998.716,0.815265421,389.2030555,305.3316577,66.83498372,533.4048275,1920257.379,2293.008606,4.711392792,2084.917143,0,23.56592783,19.86926489,0,19.9535053,0,23.8479749,24.42710531,5.893694185,0.5,1,13.2,21.892,0,4358.198549,0,406148.8573,328283.1116
s-exist,s,exist, 03/11  09:00:00,16.25,0.51,72576.01538,1349.125732,4856852.634,0.864612169,603.0295362,473.3663011,92.78834973,0.639499438,458.9892481,349.253873,72.5769594,669.9973489,2411990.456,0.648534345,464.3710266,354.0288757,73.19044244,679.1283829,2444862.178,3281.588651,7.081650144,2935.721396,0,26.15034225,22.80738149,0,22.8503144,0,23.99926005,25.41507264,8.257105722,0,0.5,13.2,21.892,0,0,0,406148.8573,949732.2595
s-exist,s,exist, 03/11  10:00:00,18.875,0.3,72576.01538,1291.859218,4650693.186,0.792882594,636.9582937,481.6993996,100.8919535,0.503593926,434.5036561,306.0678239,73.68567566,645.9371059,2325373.581,0.503594212,434.4960714,306.0679969,73.68698351,645.9221126,2325319.605,3448.062969,8.995662108,3066.286299,0,27.76721169,24.15462618,0,24.15437582,0,23.99984944,25.68281928,9.277321875,0,0,13.2,21.892,0,0,0,406148.8573,1093909.117
s-exist,s,exist, 03/11  11:00:00,21.25,0.3,53136.01126,1036.939471,3732982.095,0.69917514,576.8189806,394.0779983,116.4815814,0.364499438,350.6818214,205.557749,78.32978938,518.4802573,1866528.926,0.364499438,350.670659,205.557749,78.33128037,518.4592136,1866453.169,3278.123966,11.18070258,2849.779608,0,28.22706509,24.73576319,0,24.73550067,0,23.99985536,25.64718103,9.256555751,0,0,13.2,21.892,0,0,0,406148.8573,1038896.274
s-exist,s,exist, 03/11  12:00:00,20.125,0.3,42768.00906,639.5249526,2302289.829,0.671626695,533.2394319,357.0951113,100.3862402,0.200772992,243.5558421,108.1172115,59.14701821,319.7905702,1151246.053,0.200732565,243.5223013,108.0973143,59.14599613,319.7343823,1151043.776,2440.240688,11.15721283,2116.557777,0,27.90994337,23.02403066,0,23.02363562,0,24.00000334,25.43198122,8.553496462,0,0.25,13.2,21.892,0,0,0,406148.8573,904909.6861
s-exist,s,exist, 03/11  13:00:00,18.375,0.3,42768.00906,312.4949901,1124981.964,0.632548078,429.9111016,256.0451068,98.51946547,0.096603451,168.4480616,37.84056929,54.64867267,179.9417158,647790.1769,0.021162823,135.1626115,9.632834495,49.58544188,132.5532743,477191.7876,1983.630373,11.47126443,1687.474829,0,27.29695449,21.18783134,0,20.97748578,0,23.99987009,25.15555193,7.664083663,0,1,13.2,21.892,0,0,0,406148.8573,704907.1533
s-exist,s,exist, 03/11  14:00:00,18,0.3,42768.00906,305.5701282,1100052.462,0.464284963,267.1468547,110.272272,89.87256381,0.261208809,195.7964758,59.57592822,68.09014379,194.9125684,701685.2461,0,122.659158,0,54.67950317,110.6575598,398367.2154,1775.817352,11.30301915,1507.535125,0,26.79946324,21.03042904,0,20.6036154,0,23.99987029,25.09265906,7.476321112,0,1,13.2,21.892,0,0,0,406148.8573,657185.3828
s-exist,s,exist, 03/11  15:00:00,17.375,0.3,42768.00906,189.7522619,683108.1429,0.577061885,185.9719883,55.85449656,75.59972481,0.480320585,164.0032223,45.79827693,62.4265068,107.7085696,387750.8506,0.037372561,110.4448305,2.589664831,52.48415258,82.04369231,295357.2923,1369.177257,10.42847512,1169.405549,0,26.28275423,20.2937024,0,20.09983478,0,23.99987731,24.98560485,7.19837096,0,1,13.2,21.892,0,0,0,406148.8573,585023.1748
s-exist,s,exist, 03/11  16:00:00,16.375,0.3,42768.00906,78.31654098,281939.5475,0.170372238,101.0625253,3.613078851,57.62613168,0.148709224,90.60313081,3.153671977,46.21665995,39.86643588,143519.1692,0.035800137,87.19336998,0.759212407,45.62834937,38.45010509,138420.3783,1039.12601,9.864738022,878.9541689,0,25.77333675,19.24888949,0,19.24129695,0,23.99989884,24.83011902,6.846717382,0,1,13.2,21.892,0,0,0,406148.8573,474313.8006
s-exist,s,exist, 03/11  17:00:00,16,0.3,42768.00906,9.088318034,32717.94492,0,61.64663535,0,41.09935807,0,54.07339713,0,32.22909202,4.803726141,17293.41411,0,53.5204033,0,32.23531068,4.284591893,15424.53081,651.5191072,8.171349848,541.5819104,0,25.2805215,19.06377109,0,19.05945508,0,23.99991197,24.68628475,6.54555715,0,1,13.2,21.892,0,0,0,406148.8573,382639.5907
s-exist,s,exist, 03/11  18:00:00,14.125,0.51,42768.00906,0,0,0,4.527684037,0,3.357327404,0,3.855094039,0,2.591787149,0,0,0,3.808106662,0,2.592368528,0,0,47.48013076,0.585086191,38.71573339,0,24.79162792,17.17892104,0,17.17841174,0,23.99998813,24.44208836,6.092385389,0.25,1,13.2,21.892,0,0,0,406148.8573,230472.5144
s-exist,s,exist, 03/11  19:00:00,12.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30930173,16.06866765,0,16.06849592,0,24.00037697,24.28569893,5.870337821,1,1,13.2,21.892,0,0,0,406148.8573,112165.2923
s-exist,s,exist, 03/11  20:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91443144,15.42758728,0,15.42741289,0,24.00021466,24.17817959,5.754784727,1,1,13.2,21.892,0,0,0,406148.8573,60918.0254
s-exist,s,exist, 03/11  21:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64461533,14.91788475,0,14.91776973,0,24.00724703,24.09734465,5.701599477,1,1,13.2,21.892,0,0,0,406148.8573,27784.11158
s-exist,s,exist, 03/11  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46137889,15.1564715,0,15.15632595,0,23.99757184,24.03738532,5.6399578,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/11  23:00:00,9.75,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22264472,14.12749187,0,14.1273224,0,23.60502673,23.70211344,5.188848635,1,1,13.2,21.892,0,48912.21407,0,406148.8573,0
s-exist,s,exist, 03/11  24:00:00,9,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79985518,13.2676127,0,13.26745327,0,23.05736131,23.22894425,5.043469011,1,1,13.2,21.892,0,48000.6992,0,406148.8573,0
s-exist,s,exist, 03/12  01:00:00,8.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37333553,13.1003803,0,13.10020541,0,22.67882531,22.8698846,5.345147497,1,1,13.2,21.892,0,15009.91442,0,406148.8573,0
s-exist,s,exist, 03/12  02:00:00,8.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02943329,13.61696731,0,13.61685918,0,22.42454838,22.61323063,5.759252894,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7875756,13.6088534,0,13.60879664,0,22.26598689,22.41798137,6.137687769,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57058456,13.18279549,0,13.18274343,0,22.02986828,22.17111666,6.753801129,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33464733,12.74064573,0,12.74059133,0,21.75107939,21.89886672,7.643539999,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  06:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04594998,12.08355363,0,12.0834952,0,21.39905147,21.57143185,9.054112365,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  07:00:00,7.625,0.75,53136.01126,0,0,0.729232293,7.759700047,0.684027149,5.863970201,0.71359252,6.371815718,0.673342765,4.437490001,0,0,0.722792964,6.414291118,0.680436078,4.474037882,0,0,56.17244764,0.066016619,44.69248444,0,20.7605022,12.48759399,0,12.48787256,0,21.17658142,21.35923079,10.18728138,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  08:00:00,8.625,0.51,53136.01126,0,0,0.919390695,44.62252611,2.941947121,34.62899475,0.790677728,35.26287553,2.424120711,25.50454044,0,0,0.815265421,35.6204634,2.49720812,25.79572691,0,0,422.8679583,5.367606644,334.6649933,0,20.76207702,13.56649384,0,13.5693194,0,21.39421991,21.51904329,9.441929694,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  09:00:00,9,0.51,72576.01538,234.6385731,844698.8632,0.864612169,190.0789775,82.3137195,88.34505277,0.639499438,142.5978923,58.59910109,64.02277669,116.9464603,421007.2571,0.648534345,143.2918646,59.00853252,64.32046604,117.6921128,423691.606,1605.302263,9.733543587,1305.54555,0,21.32884162,14.85449516,0,14.8599819,0,22.05238619,22.20512745,7.036052742,1,1,13.2,21.892,0,0,0,406148.8573,27711.05431
s-exist,s,exist, 03/12  10:00:00,10.25,0.3,72576.01538,999.7672387,3599162.059,0.792882594,550.2426039,346.4655968,153.6410282,0.503593926,378.5231478,218.8123792,108.8787905,499.8925394,1799613.142,0.503594212,378.5135804,218.8124764,108.8855908,499.8746993,1799548.917,3928.837271,11.51783933,3301.971844,0,23.31054566,18.03938967,0,18.03919745,0,23.70543619,24.08178672,5.646146826,0.75,1,13.2,21.892,0,0,0,406148.8573,167498.4001
s-exist,s,exist, 03/12  11:00:00,12.875,0.3,53136.01126,872.745989,3141885.56,0.69917514,550.6704638,343.4906913,143.3004538,0.364499438,339.8879038,180.1023417,95.19134216,436.3850167,1570986.06,0.364499438,339.8749771,180.1023417,95.19532739,436.3609723,1570899.5,3642.527166,12.27286395,3091.10895,0,25.45121405,18.99851391,0,18.99825888,0,23.99767996,24.66027454,6.543558805,0,1,13.2,21.892,0,0,0,406148.8573,386669.7753
s-exist,s,exist, 03/12  12:00:00,13.375,0.3,42768.00906,429.3949029,1545821.65,0.671626695,419.3759812,195.9929952,163.1064516,0.200772992,214.0024552,61.99850389,90.66552864,214.7206378,772994.296,0.200732565,213.9754804,61.99023817,90.67193996,214.6742651,772827.3543,2970.831489,13.14235837,2434.301295,0,26.09098548,17.86156381,0,17.86123558,0,23.99988983,24.58291952,6.333557059,0,1,13.2,21.892,0,0,0,406148.8573,304629.1016
s-exist,s,exist, 03/12  13:00:00,13,0.3,42768.00906,187.5460335,675165.7204,0.632548078,295.5622311,87.44199675,155.4346323,0.096603451,150.1947582,14.06582088,82.16834924,106.9102028,384876.7299,0.021162823,132.4886821,3.037363913,75.52089168,80.6358307,290288.9905,2354.850956,12.89620742,1898.497186,0,25.68738692,17.06609012,0,16.95339204,0,23.99993217,24.44819997,6.076385448,0,1,13.2,21.892,0,0,0,406148.8573,185663.8519
s-exist,s,exist, 03/12  14:00:00,13.625,0.3,42768.00906,238.4852234,858546.8041,0.464284963,254.5630006,79.46485863,113.6015823,0.261208809,189.2096053,43.32191057,83.05047374,155.347309,559250.3124,0,129.5114892,0,66.79704518,83.13791436,299296.4917,2028.241465,12.12916599,1681.140677,0,25.2951964,17.76323983,0,17.40958774,0,23.99993616,24.49820847,6.22608684,0,1,13.2,21.892,0,0,0,406148.8573,229315.7604
s-exist,s,exist, 03/12  15:00:00,15.25,0.3,42768.00906,170.3131919,613127.4907,0.577061885,179.1911419,36.61900154,93.00849564,0.480320585,153.7637086,30.13068002,72.69817105,97.01024897,349236.8963,0.037372561,114.4829975,1.890982853,61.95439819,73.30294289,263890.5944,1545.361972,11.26316094,1285.774952,0,25.0757892,18.5560486,0,18.40439261,0,23.99994772,24.50089184,6.245949654,0,1,13.2,21.892,0,0,0,406148.8573,266896.7882
s-exist,s,exist, 03/12  16:00:00,16,0.3,42768.00906,96.05391717,345794.1018,0.170372238,106.251145,3.5886145,58.94229813,0.148709224,95.6086046,3.132318294,47.20117441,48.76471184,175552.9626,0.035800137,92.1747236,0.754071739,46.63137102,47.28920533,170241.1392,1084.856702,9.848669399,921.4063752,0,24.88760144,18.77114292,0,18.76386221,0,23.99995198,24.45664906,6.138955551,0,1,13.2,21.892,0,0,0,406148.8573,254097.7048
s-exist,s,exist, 03/12  17:00:00,16.625,0.3,42768.00906,11.90593227,42861.35619,0,56.8486811,0,35.10886301,0,51.38831667,0,28.15908632,6.28950015,22642.20054,0,50.66450545,0,28.1632737,5.616432124,20219.15565,592.7508088,7.503368611,499.3959305,0,24.63145407,19.1389229,0,19.13340451,0,24.00005982,24.36797962,5.949576129,0.75,1,13.2,21.892,0,0,0,406148.8573,216743.9185
s-exist,s,exist, 03/12  18:00:00,16.375,0.51,42768.00906,0,0,0,4.095911616,0,2.958608364,0,3.673182387,0,2.429286454,0,0,0,3.610485335,0,2.429538355,0,0,45.64886296,0.507770813,37.44367583,0,24.31731448,18.43036871,0,18.42970832,0,24.00043893,24.20278162,5.649066688,1,1,13.2,21.892,0,0,0,406148.8573,156935.6735
s-exist,s,exist, 03/12  19:00:00,14.125,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00270855,17.04032613,0,17.04014775,0,24.00402661,24.08195281,5.477468316,1,1,13.2,21.892,0,0,0,406148.8573,53372.02992
s-exist,s,exist, 03/12  20:00:00,12.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68666892,15.62112666,0,15.62096575,0,23.96789395,23.95794461,5.367176024,1,1,13.2,21.892,0,0,0,406148.8573,6266.316163
s-exist,s,exist, 03/12  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41212868,15.53898136,0,15.5388076,0,23.91779483,23.87112843,5.29994359,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2476132,15.86792766,0,15.86773301,0,23.86778051,23.81054127,5.233694993,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/12  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05624535,15.79893142,0,15.79874134,0,23.57506765,23.57624313,5.056419327,1,1,13.2,21.892,0,15735.42416,0,406148.8573,0
s-exist,s,exist, 03/12  24:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78048527,15.05631612,0,15.05614221,0,23.17059951,23.23054833,5.025527905,1,1,13.2,21.892,0,29692.37672,0,406148.8573,0
s-exist,s,exist, 03/13  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4555114,14.07235062,0,14.0721882,0,22.77964467,22.8743871,5.259375976,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10517766,13.74257967,0,13.742416,0,22.45322808,22.5661369,5.709555367,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79038082,13.20597798,0,13.20581544,0,22.15755925,22.27675611,6.376272374,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48168133,13.19470036,0,13.19454551,0,21.86932524,22.00230549,7.217905851,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.22594283,13.30431815,0,13.30414312,0,21.68459206,21.80200854,7.955187258,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  06:00:00,8.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00768476,12.8662658,0,12.86610156,0,21.43696433,21.55971617,9.094795664,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  07:00:00,8.625,0.75,57024.01208,0,0,0.729232293,13.64532466,4.344675349,7.95836973,0.71359252,12.07363328,4.261369565,6.416653449,0,0,0.722792964,12.17576586,4.312393484,6.469023719,0,0,67.06283929,0.158687784,53.54884081,0,20.88632737,13.29806879,0,13.29879425,0,21.46851371,21.54602905,9.210661391,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  08:00:00,9.625,0.42,72576.01538,0,0,0.919390695,53.69136673,7.86833616,38.0924421,0.790677728,42.82457937,6.607752227,28.18380641,0,0,0.815265421,43.36114483,6.809631971,28.52564659,0,0,469.7599133,5.759876562,373.4016663,0,21.06537768,14.36045526,0,14.36470549,0,21.82201284,21.84391354,7.934749949,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  09:00:00,10.625,0.42,57024.01208,269.7239451,971006.2025,0.864612169,204.041057,73.89686715,109.701602,0.639499438,154.4173263,52.97931838,80.37210353,134.0873541,482714.4748,0.648534345,155.3397206,53.42029858,80.86826306,135.636591,488291.7277,1689.198898,10.20963975,1368.502727,0,21.62425445,15.54859635,0,15.55533116,0,22.17138921,22.3562074,6.445409781,1,1,13.2,21.892,0,0,0,406148.8573,19560.06795
s-exist,s,exist, 03/13  10:00:00,12.25,0.195,57024.01208,889.9901708,3203964.615,0.792882594,487.9086068,279.3158831,162.1030646,0.503593926,337.1755371,176.02904,113.8625032,445.0035814,1602012.893,0.503594212,337.166325,176.029115,113.8720072,444.9865894,1601951.722,3700.273232,11.80736542,3075.552614,0,23.23711939,18.53477463,0,18.53459967,0,23.59312262,23.92837954,5.53446114,0.75,1,13.2,21.892,0,7616.87887,0,406148.8573,133599.0086
s-exist,s,exist, 03/13  11:00:00,13.625,0.195,36288.00769,897.1930974,3229895.151,0.69917514,557.1540501,353.4563398,138.4662322,0.364499438,342.0429835,183.7337356,92.39774723,448.6084376,1614990.375,0.364499438,342.0301644,183.7337356,92.40101501,448.5846598,1614904.775,3615.778276,12.13545633,3078.629378,0,25.22498706,19.47172335,0,19.47147328,0,23.99370551,24.63498243,6.611116018,0,1,13.2,21.892,0,0,0,406148.8573,379665.9715
s-exist,s,exist, 03/13  12:00:00,15.25,0.195,36288.00769,560.8277425,2018979.873,0.671626695,524.7595011,342.6850493,106.9228334,0.200772992,242.0075683,103.5588706,62.71629221,280.4423285,1009592.383,0.200732565,241.9737208,103.5396037,62.71545093,280.385414,1009387.49,2554.66786,11.54495568,2198.096693,0,26.10171989,19.47890075,0,19.47851981,0,23.99984559,24.67593502,6.644166831,0,1,13.2,21.892,0,0,0,406148.8573,408632.6061
s-exist,s,exist, 03/13  13:00:00,16,0.195,36288.00769,288.0877528,1037115.91,0.632548078,424.5054841,247.7858019,101.757184,0.096603451,168.8407734,36.48457762,56.74112792,167.2189957,601988.3845,0.021162823,136.4867168,9.379711782,51.50737463,120.8687571,435127.5254,2038.10244,11.64638638,1727.501544,0,26.07197715,19.45192587,0,19.23880631,0,23.9999513,24.56691515,6.373424231,0,1,13.2,21.892,0,0,0,406148.8573,323517.0535
s-exist,s,exist, 03/13  14:00:00,17.875,0.195,36288.00769,320.5204424,1153873.593,0.464284963,255.2882306,88.81976975,103.9221194,0.261208809,186.4854313,46.12666221,76.57331869,196.6158222,707816.9601,0,125.9481031,0,62.2828024,123.9046201,446056.6325,1937.163116,11.93155136,1615.037916,0,25.94993161,20.80371983,0,20.42968058,0,23.99994235,24.63784309,6.549294713,0,1,13.2,21.892,0,0,0,406148.8573,397370.5823
s-exist,s,exist, 03/13  15:00:00,17.75,0.195,36288.00769,143.7844971,517624.1897,0.577061885,132.7469959,11.53288452,89.1350788,0.480320585,107.8911563,9.249897396,65.43872638,78.90971938,284074.9898,0.037372561,91.63027391,0.312233086,58.20363444,64.87477776,233549.1999,1320.780488,11.21849245,1070.452598,0,25.59996211,20.05842394,0,19.98305097,0,23.99995289,24.54857159,6.375623568,0,1,13.2,21.892,0,0,0,406148.8573,340603.8542
s-exist,s,exist, 03/13  16:00:00,15.75,0.3,36288.00769,6.341489509,22829.36223,0.170372238,76.43911524,0.178895567,57.76300101,0.148709224,59.95332419,0.156148803,40.55218274,3.284340994,11823.62758,0.035800137,59.67378476,0.037591135,40.42945683,3.057148515,11005.73465,785.0437261,9.472258122,633.7177148,0,25.05176102,18.33267102,0,18.33143464,0,23.99995237,24.38465123,6.056298568,0.5,1,13.2,21.892,0,0,0,406148.8573,202940.2801
s-exist,s,exist, 03/13  17:00:00,13.75,0.525,36288.00769,0,0,0,53.57020535,0,39.66669766,0,42.77725604,0,28.20956,0,0,0,42.66324144,0,28.22075269,0,0,554.9625068,7.728808588,449.3570174,0,24.52950097,16.95359808,0,16.95266822,0,24.00027717,24.24778148,5.861513377,1,1,13.2,21.892,0,0,0,406148.8573,90165.60164
s-exist,s,exist, 03/13  18:00:00,12.375,0.525,36288.00769,0,0,0,4.393302284,0,3.40456168,0,3.43744934,0,2.398116401,0,0,0,3.426981444,0,2.399118443,0,0,40.51109972,0.332319029,32.74041788,0,24.02888448,16.06817577,0,16.06792239,0,23.98792149,24.07111909,5.641772708,1,1,13.2,21.892,0,0,0,406148.8573,11042.1174
s-exist,s,exist, 03/13  19:00:00,11.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57415192,15.7923191,0,15.7922131,0,23.77881642,23.85109506,5.356648708,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23072447,15.63875119,0,15.63869526,0,23.60286517,23.66769808,5.181278266,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02614836,15.30861425,0,15.30855903,0,23.5572741,23.57512818,5.124780357,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89752972,15.38564592,0,15.38559042,0,23.53214694,23.51263243,5.091597612,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/13  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71845554,15.09964931,0,15.09959194,0,23.25643752,23.27921251,5.012727764,1,1,13.2,21.892,0,27887.05315,0,406148.8573,0
s-exist,s,exist, 03/13  24:00:00,10.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43575242,15.1254899,0,15.12543299,0,22.9174763,22.98769804,5.071317029,1,1,13.2,21.892,0,14528.00026,0,406148.8573,0
s-exist,s,exist, 03/14  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20412787,15.26568769,0,15.26562834,0,22.7325658,22.79593926,5.213298532,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/14  02:00:00,9.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00118615,14.11010858,0,14.11005166,0,22.42287961,22.50522806,5.647085553,1,1,13.2,21.892,0,14011.35298,0,406148.8573,0
s-exist,s,exist, 03/14  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69171537,13.62260129,0,13.62254295,0,22.04667234,22.17229527,6.439963599,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/14  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36985221,13.00875969,0,13.00870138,0,21.74127216,21.87701946,7.430429353,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/14  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03727636,12.38176119,0,12.38170572,0,21.40306154,21.55373485,8.817537586,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/14  06:00:00,7.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72531746,12.05768941,0,12.05758237,0,21.11117936,21.26981034,10.35125495,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/14  07:00:00,7,0.75,57024.01208,77.65012038,279540.4334,0.729232293,79.09037175,45.54648038,31.46078189,0.71359252,75.29293801,43.91775508,29.23266712,37.75733983,135926.4234,0.722792964,76.57140019,44.7446836,29.68560611,39.89278054,143614.01,276.2126519,1.632405995,234.4484103,0,20.65466297,12.57202777,0,12.58324998,0,21.17833771,21.37372203,10.15052437,1,1,13.2,21.892,0,0,0,406148.8573,8440.401389
s-exist,s,exist, 03/14  08:00:00,8.25,0.42,72576.01538,687.2914584,2474249.25,0.919390695,338.1004899,229.2195083,93.08175588,0.790677728,289.0670844,194.650643,78.34358639,337.1854953,1213867.783,0.815265421,296.7602271,200.6738013,80.02004393,350.1059631,1260381.467,2125.136832,6.94083308,1848.419631,0,21.80602976,15.68685516,0,15.7480026,0,22.64949366,22.91859195,5.861136685,1,1,13.2,21.892,0,10703.34551,0,406148.8573,45276.08669
s-exist,s,exist, 03/14  09:00:00,10.875,0.42,57024.01208,1220.081847,4392294.649,0.864612169,582.9664171,433.9421615,111.5412814,0.639499438,444.3295914,319.812304,86.66819928,605.7700688,2180772.248,0.648534345,449.3486489,324.1192124,87.38900921,614.311778,2211522.401,3595.786121,8.299869759,3142.016652,0,24.37685358,19.15397958,0,19.19344977,0,23.97080656,24.71642123,6.7003255,0.25,1,13.2,21.892,0,0,0,406148.8573,428883.7784
s-exist,s,exist, 03/14  10:00:00,13.25,0.195,57024.01208,1189.962346,4283864.444,0.792882594,626.1202819,451.8031223,119.6741737,0.503593926,428.4281583,287.043917,86.27793103,594.9902656,2141964.956,0.503594212,428.4188897,287.0440789,86.27946116,594.9720801,2141899.488,3768.431335,10.03210342,3286.794936,0,26.47805923,20.66399943,0,20.66374736,0,23.99956019,25.16724301,7.767601885,0,1,13.2,21.892,0,0,0,406148.8573,752060.9733
s-exist,s,exist, 03/14  11:00:00,16.5,0.195,36288.00769,931.4775851,3353319.306,0.69917514,549.1159009,342.1345431,142.4411388,0.364499438,339.5894769,179.7940147,94.52616543,465.7509661,1676703.478,0.364499438,339.5765391,179.7940147,94.530475,465.7266191,1676615.829,3681.253852,12.29556374,3123.612298,0,27.40500131,21.70007344,0,21.69978934,0,23.99985986,25.21529674,7.868402774,0,1,13.2,21.892,0,0,0,406148.8573,764070.7618
s-exist,s,exist, 03/14  12:00:00,16.125,0.195,36288.00769,480.9177951,1731304.062,0.671626695,403.2661228,179.5225701,164.7068393,0.200772992,209.3958479,57.2419303,92.00153517,240.4814321,865733.1557,0.200732565,209.3702988,57.23481821,92.00949088,240.436363,865570.9067,2982.082261,13.1920798,2435.389584,0,27.3152216,20.49156055,0,20.49117128,0,23.99991386,25.00878672,7.278823619,0,1,13.2,21.892,0,0,0,406148.8573,599683.348
s-exist,s,exist, 03/14  13:00:00,16.875,0.195,36288.00769,254.4582594,916049.7339,0.632548078,252.0734511,51.20533007,155.2637704,0.096603451,138.0945824,7.57678503,83.54620092,136.0408325,489746.9969,0.021162823,126.7062795,2.390337631,77.3766896,118.4174269,426302.7369,2309.955351,12.91834837,1846.023671,0,26.77318846,20.44712731,0,20.35732805,0,23.99992233,24.83870659,6.872946988,0,1,13.2,21.892,0,0,0,406148.8573,488121.0683
s-exist,s,exist, 03/14  14:00:00,17.375,0.195,36288.00769,257.1980526,925912.9894,0.464284963,197.361682,28.70191545,123.3631058,0.261208809,149.4540312,16.25603654,86.47594211,148.6274271,535058.7375,0,119.232011,0,72.58061134,108.5706255,390854.2519,1972.638742,12.38995229,1593.343487,0,26.33632319,20.6076829,0,20.39692201,0,23.99993139,24.81615801,6.903254333,0,1,13.2,21.892,0,0,0,406148.8573,484150.6056
s-exist,s,exist, 03/14  15:00:00,16.375,0.195,36288.00769,185.1884586,666678.4511,0.577061885,167.2383041,25.34422264,98.14835754,0.480320585,141.3386841,20.78798352,75.46248337,103.4957127,372584.5656,0.037372561,110.9731074,1.15004219,64.93892444,81.69274597,294093.8855,1573.270728,11.55423162,1291.461216,0,25.92432151,19.69230457,0,19.55296431,0,23.99994116,24.75390858,6.781440046,0,1,13.2,21.892,0,0,0,406148.8573,428637.0283
s-exist,s,exist, 03/14  16:00:00,19.125,0.3,36288.00769,147.4988988,530996.0357,0.170372238,105.4750001,1.28284941,72.34102399,0.148709224,87.60762559,1.119733723,53.40971944,74.15970582,266974.941,0.035800137,86.20840512,0.269563779,53.03956673,73.33919299,264021.0948,1179.728552,10.86210418,962.772175,0,25.52001925,21.26955685,0,21.26512378,0,23.99991768,24.71532677,6.713971218,0,1,13.2,21.892,0,0,0,406148.8573,459020.3323
s-exist,s,exist, 03/14  17:00:00,16.625,0.525,36288.00769,31.51255482,113445.1974,0,60.45341911,0,42.25347324,0,51.50044385,0,32.23804403,15.92951495,57346.25382,0,51.11869716,0,32.2460434,15.58303988,56098.94355,639.6925783,8.218654602,526.0421115,0,25.23437659,19.23603123,0,19.23304048,0,23.99989475,24.55744844,6.420986014,0,1,13.2,21.892,0,0,0,406148.8573,337378.8011
s-exist,s,exist, 03/14  18:00:00,12.75,0.525,36288.00769,0,0,0,4.620307947,0,3.516567813,0,3.897467533,0,2.71541686,0,0,0,3.862825213,0,2.71602456,0,0,47.86142106,0.603792628,38.89707602,0,24.7244286,16.201831,0,16.20141891,0,24.00005364,24.28879662,5.921398447,1,1,13.2,21.892,0,0,0,406148.8573,123485.9109
s-exist,s,exist, 03/14  19:00:00,13.25,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11017772,16.66531589,0,16.66513219,0,24.00029267,24.18081536,5.758549895,1,1,13.2,21.892,0,0,0,406148.8573,80289.38661
s-exist,s,exist, 03/14  20:00:00,14,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76859996,17.23573419,0,17.23554084,0,24.00037868,24.12928841,5.702303448,1,1,13.2,21.892,0,0,0,406148.8573,95243.74733
s-exist,s,exist, 03/14  21:00:00,12.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.65272272,16.44929993,0,16.44910766,0,24.00856641,24.06870852,5.631154702,1,1,13.2,21.892,0,0,0,406148.8573,52211.12785
s-exist,s,exist, 03/14  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53875082,15.96572407,0,15.96553234,0,24.02731349,24.01885851,5.574496665,1,1,13.2,21.892,0,0,0,406148.8573,16747.05975
s-exist,s,exist, 03/14  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33026688,15.90078456,0,15.90059432,0,23.8213272,23.83011389,5.325773079,1,1,13.2,21.892,0,0,0,406148.8573,0
