Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 03/14  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04853173,15.07136601,0,15.07119439,0,23.46066577,23.50903282,5.064970935,1,1,13.2,21.892,0,27735.64185,0,406148.8573,0
s-exist,s,exist, 03/15  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71640573,14.28406012,0,14.28392082,0,23.06330386,23.15461823,5.039056233,1,1,13.2,21.892,0,26477.33032,0,406148.8573,0
s-exist,s,exist, 03/15  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37547855,14.43720538,0,14.43712068,0,22.7484891,22.87020251,5.238608265,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/15  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07678837,13.69625411,0,13.69612657,0,22.45126065,22.57904138,5.661413274,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/15  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7583884,13.29654636,0,13.2963678,0,22.12092216,22.26665706,6.393306497,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/15  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47996624,13.37403009,0,13.37384331,0,21.91199339,22.04484853,7.090246029,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/15  06:00:00,10.875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28860761,14.12219145,0,14.12202782,0,21.89122533,21.96075303,7.397619977,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/15  07:00:00,11.375,0.75,57024.01208,279.3056421,1005500.312,0.729232293,145.4181548,113.2413207,29.62634707,0.71359252,140.2070174,109.7398385,27.87281218,137.7953228,496063.1619,0.722792964,142.4669489,111.5839708,28.28964936,141.5103194,509437.1498,415.2278698,0.994827681,375.2819949,0,21.6265859,15.77905671,0,15.7966616,0,22.44656265,22.55166064,6.055802742,1,1,13.2,21.892,0,0,0,406148.8573,22691.69731
s-exist,s,exist, 03/15  08:00:00,12.875,0.42,72576.01538,1114.755789,4013120.842,0.919390695,466.420598,367.9152074,79.31305855,0.790677728,401.5198957,314.5027673,67.6306006,547.9596232,1972654.644,0.815265421,412.7525121,324.2776369,69.09294137,566.7961661,2040466.198,2658.474549,4.845389833,2425.069967,0,23.66498235,19.74781898,0,19.83658702,0,23.91194531,24.48708937,6.373107494,0.25,1,13.2,21.892,0,5377.349403,0,406148.8573,422160.3642
s-exist,s,exist, 03/15  09:00:00,14.625,0.42,57024.01208,1338.302525,4817889.089,0.864612169,609.595055,469.8712714,100.8072017,0.639499438,464.522919,346.763935,78.52399305,664.5612572,2392420.526,0.648534345,469.9271372,351.5213246,79.17835408,673.7412675,2425468.563,3554.269542,7.608382481,3156.366549,0,26.15630646,21.83260011,0,21.87540509,0,23.99924945,25.34297723,8.545626027,0,0.5,13.2,21.892,0,0,0,406148.8573,913437.1945
s-exist,s,exist, 03/15  10:00:00,19.375,0.195,57024.01208,1337.440764,4814786.75,0.792882594,646.9107012,488.5254934,101.3861118,0.503593926,441.6957097,310.0163487,74.28557293,668.7284719,2407422.499,0.503594212,441.6878315,310.0165196,74.28686085,668.7122921,2407364.251,3598.690415,9.050702488,3203.610449,0,27.70048325,24.85302456,0,24.85275271,0,23.99970389,25.65920242,9.613561887,0,0,13.2,21.892,0,0,0,406148.8573,1113458.717
s-exist,s,exist, 03/15  11:00:00,18.875,0.195,36288.00769,1033.9276,3722139.359,0.69917514,596.660989,437.9430606,88.02580213,0.364499438,360.437111,228.5691877,60.76737844,516.9722954,1861100.264,0.364499438,360.4285018,228.5691877,60.76843098,516.9553042,1861039.095,3010.246789,9.723173541,2694.84192,0,28.38497029,23.47092442,0,23.47066876,0,23.99983493,25.60042261,9.334011697,0,0,13.2,21.892,0,0,0,406148.8573,1038003.672
s-exist,s,exist, 03/15  12:00:00,18.875,0.195,36288.00769,610.5699185,2198051.707,0.671626695,530.4178218,376.6459097,75.36545588,0.200772992,239.497776,114.0409349,46.61473842,305.3104839,1099117.742,0.200732565,239.4675997,114.0198246,46.61597831,305.2594346,1098933.965,2283.304028,10.31641288,2014.51952,0,28.09033909,22.35474773,0,22.35434827,0,23.99986455,25.36654888,8.442514918,0,0.5,13.2,21.892,0,0,0,406148.8573,867325.8863
s-exist,s,exist, 03/15  13:00:00,21.25,0.195,36288.00769,361.1325974,1300077.351,0.632548078,435.4104541,281.2023795,74.83291399,0.096603451,165.1824511,41.90527779,43.44093845,205.2267656,738816.3562,0.021162823,130.095854,10.32536684,39.94515969,155.9058318,561260.9945,1752.407406,10.391791,1524.38741,0,27.46766617,23.23195385,0,23.00249246,0,23.99990616,25.17965698,7.870609668,0,1,13.2,21.892,0,0,0,406148.8573,752203.4286
s-exist,s,exist, 03/15  14:00:00,19.5,0.195,36288.00769,320.9938585,1155577.891,0.464284963,272.2316066,135.1002249,63.5550716,0.261208809,197.5545155,73.34146968,49.64727818,205.5491186,739976.8269,0,115.6892391,0,41.30406134,115.4447399,415601.0638,1502.818115,9.83620811,1314.720286,0,27.04105029,22.07722992,0,21.59920204,0,23.99991591,25.1034827,7.670737125,0,1,13.2,21.892,0,0,0,406148.8573,689025.0681
s-exist,s,exist, 03/15  15:00:00,18.375,0.195,36288.00769,199.3964472,717827.2098,0.577061885,190.7171096,70.99724324,58.03950915,0.480320585,170.2938053,58.22390528,49.12896752,110.9235872,399324.914,0.037372561,108.3951187,3.300608704,42.67605014,88.47285993,318502.2957,1250.532907,9.442729134,1091.469069,0,26.44938323,20.95563422,0,20.74720637,0,23.99991884,24.9858704,7.292433772,0,1,13.2,21.892,0,0,0,406148.8573,597627.4509
s-exist,s,exist, 03/15  16:00:00,18.85,0.3,36288.00769,133.0138182,478849.7454,0.170372238,98.9203927,4.605414092,49.3718802,0.148709224,91.87305415,4.019830721,41.35854642,67.00868815,241231.2773,0.035800137,88.02555133,0.967730753,41.1289438,66.00513002,237618.4681,970.5940695,9.133792433,836.92655,0,25.90035165,20.95179547,0,20.94410914,0,23.9999128,24.8735551,6.945480639,0,1,13.2,21.892,0,0,0,406148.8573,533117.4291
s-exist,s,exist, 03/15  17:00:00,19,0.525,36288.00769,41.58476396,149705.1503,0,58.94187459,0,35.78537799,0,54.48440334,0,29.677215,21.36738617,76922.59021,0,53.6369277,0,29.67973458,20.21737779,72782.56006,597.956236,7.396952979,507.5979786,0,25.46924599,20.78907656,0,20.78302341,0,23.99987358,24.74866224,6.619160847,0,1,13.2,21.892,0,0,0,406148.8573,474298.5637
s-exist,s,exist, 03/15  18:00:00,19,0.525,36288.00769,0,0,0,3.924594899,0,2.732547356,0,3.563522666,0,2.250823481,0,0,0,3.488585058,0,2.251043313,0,0,44.09517988,0.438601625,36.31026673,0,25.05789916,20.46065558,0,20.45984898,0,23.99996124,24.5694815,6.216764831,0,1,13.2,21.892,0,0,0,406148.8573,405783.1312
s-exist,s,exist, 03/15  19:00:00,17.75,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.72574202,19.67327501,0,19.6730663,0,24.0004191,24.44626855,5.971014377,0,1,13.2,21.892,0,0,0,406148.8573,316362.617
s-exist,s,exist, 03/15  20:00:00,15.125,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44967852,17.76904098,0,17.76885993,0,24.0002792,24.31270848,5.77677227,1,1,13.2,21.892,0,0,0,406148.8573,204424.9426
s-exist,s,exist, 03/15  21:00:00,14.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.17291615,17.50146791,0,17.50127754,0,24.00043519,24.24075067,5.683946959,1,1,13.2,21.892,0,0,0,406148.8573,183393.3894
s-exist,s,exist, 03/15  22:00:00,14.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95967088,17.22925254,0,17.22906981,0,24.00039391,24.17993322,5.585571286,1,1,13.2,21.892,0,0,0,406148.8573,162343.0761
s-exist,s,exist, 03/15  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73730321,16.65546411,0,16.65528071,0,24.01003519,24.08580904,5.496050817,1,1,13.2,21.892,0,0,0,406148.8573,39162.88166
s-exist,s,exist, 03/15  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49862442,16.32607301,0,16.32589341,0,23.91247699,23.93885907,5.357142554,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24703055,15.58114331,0,15.5809778,0,23.64085544,23.6824009,5.121253065,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  02:00:00,13.25,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99403046,15.99209308,0,15.99192489,0,23.49499765,23.51948853,5.021918723,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  03:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87165736,16.08836143,0,16.08818483,0,23.46208095,23.4390937,5.006110335,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  04:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75776913,16.09317852,0,16.09300884,0,23.32901606,23.29970367,5.035369776,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  05:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65837475,16.16372789,0,16.16353925,0,23.24601283,23.19854372,5.114302295,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  06:00:00,13.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5462842,16.05437617,0,16.0542007,0,23.12816577,23.07347427,5.255637884,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/16  07:00:00,13.375,0.75,57024.01208,301.8440251,1086638.49,0.729232293,152.7083724,121.4946587,28.51130306,0.71359252,147.3478032,117.808667,26.79352097,149.014806,536453.3016,0.722792964,149.6921427,119.7598777,27.18767188,152.8292191,550185.1888,453.8433532,0.891535929,414.8928068,0,22.82275126,16.93260201,0,16.94831663,0,23.50330549,23.56590642,5.148683624,1,1,13.2,21.892,0,0,0,406148.8573,38003.85075
s-exist,s,exist, 03/16  08:00:00,16.125,0.42,72576.01538,1158.232401,4169636.642,0.919390695,477.4085219,382.5599656,75.02209913,0.790677728,411.1429485,326.9744373,64.15798447,569.6119725,2050603.101,0.815265421,422.6645422,337.1347999,65.52356996,588.6204281,2119033.541,2734.952406,4.365197707,2518.327466,0,24.54292178,20.82166091,0,20.89360064,0,23.9765598,24.90247215,6.733750985,0,1,13.2,21.892,0,0,0,406148.8573,620996.9724
s-exist,s,exist, 03/16  09:00:00,21.125,0.42,57024.01208,1439.316924,5181540.927,0.864612169,619.854173,491.7384935,88.25879479,0.639499438,472.5278731,363.0301606,69.3570725,715.0686567,2574247.164,0.648534345,478.053007,368.0342233,69.88485634,724.2482674,2607293.763,3481.862651,6.730694101,3145.078892,0,26.46384894,24.88766376,0,24.91950599,0,23.999386,25.68263291,9.118575309,0,0,13.2,21.892,0,0,0,406148.8573,1093030.057
s-exist,s,exist, 03/16  10:00:00,23.625,0.195,57024.01208,1381.849324,4974657.567,0.792882594,647.4920057,493.5842008,96.61445403,0.503593926,441.8396624,313.2817578,70.89326412,690.9320118,2487355.243,0.503594212,441.8319489,313.281932,70.89415992,690.9173124,2487302.325,3508.488676,8.704609604,3142.769622,0,27.58907296,26.67450348,0,26.67432373,0,23.99972142,25.89715665,9.828276246,0,0,13.2,21.892,0,0,0,406148.8573,1237066.267
s-exist,s,exist, 03/16  11:00:00,25.25,0.195,36288.00769,1134.666386,4084798.99,0.69917514,593.1339932,440.5381156,81.34555054,0.364499438,358.3104111,229.9448511,56.71514023,567.3407103,2042426.557,0.364499438,358.3030096,229.9448511,56.71720343,567.3256759,2042372.433,2982.876857,9.601608447,2675.730905,0,28.00840681,27.32037354,0,27.32015322,0,23.99981097,25.85353565,9.503994727,0,0,13.2,21.892,0,0,0,406148.8573,1226361.428
s-exist,s,exist, 03/16  12:00:00,27.25,0.195,36288.00769,771.7844686,2778424.087,0.671626695,531.8699047,377.5900214,75.23661956,0.200772992,240.3550829,114.3082722,46.5652002,385.917928,1389304.541,0.200732565,240.3248153,114.2870786,46.56649582,385.8665406,1389119.546,2287.925572,10.33016213,2018.181745,0,27.93761352,27.98688188,0,27.98651187,0,23.99989423,25.68836508,8.893534311,0,0,13.2,21.892,0,0,0,406148.8573,1175950.133
s-exist,s,exist, 03/16  13:00:00,23.625,0.195,36288.00769,396.7330238,1428238.886,0.632548078,432.7247282,282.995466,69.76069485,0.096603451,164.372443,42.17494192,41.77686043,222.6364523,801491.2284,0.021162823,129.6151975,10.38252556,38.82272568,174.0965714,626747.6572,1739.650025,10.31204309,1515.742646,0,27.67111419,24.87063151,0,24.65652318,0,23.99992525,25.38836894,7.983327396,0,0.5,13.2,21.892,0,0,0,406148.8573,880116.1578
s-exist,s,exist, 03/16  14:00:00,19.75,0.195,36288.00769,321.8181407,1158545.306,0.464284963,272.6368015,136.0394237,62.4135296,0.261208809,197.8837861,73.85261997,48.85812028,206.0236828,741685.2581,0,115.7259374,0,40.73544304,115.7944579,416860.0483,1496.554006,9.771750919,1311.02806,0,27.23625844,22.29836134,0,21.8198463,0,24.00002669,25.23815627,7.706570719,0,1,13.2,21.892,0,0,0,406148.8573,727968.6731
s-exist,s,exist, 03/16  15:00:00,20.875,0.195,36288.00769,250.3421346,901231.6845,0.577061885,191.6924515,71.58861029,57.79924573,0.480320585,171.1425997,58.71211608,48.85816354,135.9566213,489443.8367,0.037372561,109.3003626,3.333052213,42.92509974,114.3855133,411787.8479,1240.515146,9.351120366,1084.680966,0,26.64130524,22.77943117,0,22.57133329,0,24.00005401,25.15538034,7.530989347,0,1,13.2,21.892,0,0,0,406148.8573,693670.0714
s-exist,s,exist, 03/16  16:00:00,20.75,0.3,36288.00769,169.4770857,610117.5086,0.170372238,99.27190341,4.669633014,49.50445456,0.148709224,92.1865635,4.075884137,41.46128157,85.14998821,306539.9575,0.035800137,88.37375851,0.981225007,41.30940386,84.32709751,303577.551,973.7982492,9.141598535,839.8247576,0,26.20896426,22.32850872,0,22.32386449,0,24.00010491,25.03036498,7.194554632,0,1,13.2,21.892,0,0,0,406148.8573,629559.1918
s-exist,s,exist, 03/16  17:00:00,20,0.525,36288.00769,52.86521828,190314.7858,0,58.89451837,0,36.37736905,0,53.53476886,0,29.46399522,26.95208207,97027.49544,0,52.77104349,0,29.4678186,25.91313621,93287.29036,607.0419925,7.587215379,512.6272558,0,25.79166314,21.5424336,0,21.53680917,0,24.00023688,24.8751189,6.828772984,0,1,13.2,21.892,0,0,0,406148.8573,550318.4182
s-exist,s,exist, 03/16  18:00:00,20.625,0.525,36288.00769,0,0,0,4.258337286,0,3.05947721,0,3.827400811,0,2.514958434,0,0,0,3.760045633,0,2.515213815,0,0,47.47048085,0.558764438,38.96957587,0,25.34081015,21.58390107,0,21.58314195,0,24.00022561,24.70017024,6.435328051,0,1,13.2,21.892,0,0,0,406148.8573,495829.0705
s-exist,s,exist, 03/16  19:00:00,19.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.00368313,20.59607777,0,20.5958672,0,24.00016237,24.56719548,6.192119961,0,1,13.2,21.892,0,0,0,406148.8573,405321.2215
s-exist,s,exist, 03/16  20:00:00,16.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.72082597,18.7677593,0,18.76758705,0,23.999857,24.4303233,5.983708307,0.25,1,13.2,21.892,0,0,0,406148.8573,303733.3922
s-exist,s,exist, 03/16  21:00:00,16.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44862349,18.57214454,0,18.57198155,0,23.99984033,24.35874521,5.922461586,1,1,13.2,21.892,0,0,0,406148.8573,293132.4193
s-exist,s,exist, 03/16  22:00:00,16.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.26329449,18.4608881,0,18.46071724,0,23.99984334,24.30190694,5.860378936,1,1,13.2,21.892,0,0,0,406148.8573,276161.1576
s-exist,s,exist, 03/16  23:00:00,15.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06393895,17.76182546,0,17.7616536,0,24.00020391,24.20125087,5.720367211,1,1,13.2,21.892,0,0,0,406148.8573,156008.9751
s-exist,s,exist, 03/16  24:00:00,13.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80524461,16.70134763,0,16.70117584,0,24.0043817,24.08287982,5.585349189,1,1,13.2,21.892,0,0,0,406148.8573,28670.19612
s-exist,s,exist, 03/17  01:00:00,14.875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56452486,17.1746533,0,17.17449574,0,24.00941839,24.02174948,5.535044498,1,1,13.2,21.892,0,0,0,406148.8573,26923.59945
s-exist,s,exist, 03/17  02:00:00,16.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47620598,18.50454815,0,18.50436339,0,24.00120066,24.00724925,5.500693087,1,1,13.2,21.892,0,0,0,406148.8573,80258.77655
s-exist,s,exist, 03/17  03:00:00,15.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47700717,17.50681627,0,17.50663558,0,23.97571482,23.92369993,5.378169163,1,1,13.2,21.892,0,0,0,406148.8573,22447.85861
s-exist,s,exist, 03/17  04:00:00,12.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31132451,15.86061589,0,15.8604483,0,23.65035247,23.63481978,5.104423111,1,1,13.2,21.892,0,12878.90134,0,406148.8573,0
s-exist,s,exist, 03/17  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96863187,15.33571674,0,15.33554282,0,23.307851,23.33920925,5.007539677,1,1,13.2,21.892,0,14572.22884,0,406148.8573,0
s-exist,s,exist, 03/17  06:00:00,12.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67032304,15.529279,0,15.52910683,0,23.14471035,23.16564673,5.051823022,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/17  07:00:00,13.625,0.75,57024.01208,339.0025283,1220409.102,0.729232293,161.2355132,128.8084531,29.51576505,0.71359252,155.7004632,124.9866014,27.75733692,167.5179139,603064.4901,0.722792964,158.1320227,127.0220135,28.15455422,171.4846144,617344.6118,491.9405757,0.939528357,451.4828019,0,22.93273178,17.44240925,0,17.45947322,0,23.62630444,23.75171799,5.316800932,1,1,13.2,21.892,0,0,0,406148.8573,74808.40636
s-exist,s,exist, 03/17  08:00:00,15.875,0.42,72576.01538,1191.493353,4289376.07,0.919390695,481.2370441,387.498456,73.41823689,0.790677728,414.5782763,331.2448709,62.82875954,586.0736212,2109865.036,0.815265421,426.169888,341.5377609,64.13184096,605.4197316,2179511.034,2828.048431,4.266601586,2610.989763,0,24.77390574,21.76213119,0,21.85101051,0,23.99478892,25.04551978,7.525584483,0,0.75,13.2,21.892,0,0,0,406148.8573,744098.647
s-exist,s,exist, 03/17  09:00:00,20.125,0.42,57024.01208,1474.899618,5309638.624,0.864612169,627.8967884,500.7864847,86.39472863,0.639499438,478.5231885,369.5571844,67.97342439,732.7301259,2637828.453,0.648534345,484.103584,374.6231884,68.49436877,742.1694919,2671810.171,3526.405606,6.572988992,3197.957593,0,26.94479231,25.62271548,0,25.66653899,0,23.99967513,25.80299416,10.10581228,0,0,13.2,21.892,0,0,0,406148.8573,1181972.827
s-exist,s,exist, 03/17  10:00:00,23.25,0.195,57024.01208,1431.814553,5154532.392,0.792882594,664.754546,514.1417142,91.53304992,0.503593926,453.1601907,326.4804168,67.25232994,715.9149659,2577293.877,0.503594212,453.1526934,326.4805991,67.25287469,715.8995874,2577238.515,3517.305494,8.316273702,3177.21186,0,28.45215496,27.28039613,0,27.28015861,0,23.99988064,26.03081131,11.14933457,0,0,13.2,21.892,0,0,0,406148.8573,1318849.194
s-exist,s,exist, 03/17  11:00:00,25.875,0.195,36288.00769,1159.550419,4174381.507,0.69917514,596.0074535,437.023576,87.55460033,0.364499438,360.5168065,228.1795446,60.49596577,579.7839686,2087222.287,0.364499438,360.5080946,228.1795446,60.49700075,579.76645,2087159.22,3023.400846,9.711437073,2708.191442,0,28.91456553,28.01985407,0,28.01961009,0,23.99985021,25.97117445,10.84653273,0,0,13.2,21.892,0,0,0,406148.8573,1318630.047
s-exist,s,exist, 03/17  12:00:00,27.625,0.195,36288.00769,777.1807809,2797850.811,0.671626695,530.8323853,376.6939079,74.82842968,0.200772992,239.9957906,113.8641777,46.38276831,388.6160889,1399017.92,0.200732565,239.9654119,113.8428415,46.38410632,388.564692,1398832.891,2291.274864,10.32667468,2021.404737,0,28.55666606,28.29729198,0,28.29693158,0,23.99984285,25.77731289,9.872467263,0,0,13.2,21.892,0,0,0,406148.8573,1243688.567
s-exist,s,exist, 03/17  13:00:00,22.375,0.195,36288.00769,369.7748871,1331189.594,0.632548078,435.1188554,287.5693463,66.45516229,0.096603451,164.6005464,42.83106757,40.23768533,209.187664,753075.5906,0.021162823,129.8062389,10.53103865,37.75375521,160.5872231,578114.0031,1723.721809,10.16868961,1506.599722,0,27.95627621,24.02609654,0,23.81173106,0,23.99998344,25.42184839,8.508757205,0,0.5,13.2,21.892,0,0,0,406148.8573,893601.4616
s-exist,s,exist, 03/17  14:00:00,19,0.195,36288.00769,303.7077738,1093347.986,0.464284963,273.0098928,136.666206,61.64315449,0.261208809,198.149888,74.10642384,48.35315646,196.8510152,708663.6548,0,115.9163206,0,40.40970831,106.8567586,384684.3311,1497.189117,9.73931566,1312.782691,0,27.30691593,21.71695761,0,21.25904634,0,23.99991931,25.25810215,8.004600701,0,1,13.2,21.892,0,0,0,406148.8573,759343.6925
s-exist,s,exist, 03/17  15:00:00,20.25,0.195,36288.00769,240.3569854,865285.1474,0.577061885,191.0779382,71.03443222,57.55579078,0.480320585,170.7673148,58.26564184,48.73755501,131.011687,471642.0732,0.037372561,109.3495088,3.323045438,42.79302598,109.3452984,393643.0742,1261.111899,9.450023272,1101.085154,0,26.63222674,22.4879485,0,22.27155321,0,24.00006153,25.17513397,7.704935977,0,1,13.2,21.892,0,0,0,406148.8573,713506.2498
s-exist,s,exist, 03/17  16:00:00,21,0.3,36288.00769,171.8357936,618608.8571,0.170372238,98.23727565,4.738439001,47.73032854,0.148709224,91.60080241,4.135941369,40.12479849,86.28743354,310634.7607,0.035800137,87.80159432,0.995683136,40.04982519,85.54836011,307974.0964,966.6245525,9.052850147,835.1714505,0,26.22880354,22.50660896,0,22.50126014,0,24.00028172,25.05947658,7.342551208,0,1,13.2,21.892,0,0,0,406148.8573,657109.2691
s-exist,s,exist, 03/17  17:00:00,19.125,0.525,36288.00769,46.91085562,168879.0802,0,59.71460882,0,36.68013402,0,54.59408069,0,29.95041143,23.82663607,85775.88987,0,53.78933875,0,29.95383433,23.08421955,83103.19036,612.9370292,7.588806484,518.5880902,0,25.83276463,20.87142685,0,20.86593314,0,23.9998961,24.88047561,6.923625104,0,1,13.2,21.892,0,0,0,406148.8573,551641.053
s-exist,s,exist, 03/17  18:00:00,17.375,0.525,36288.00769,0,0,0,4.201913372,0,2.984440035,0,3.791572037,0,2.455773794,0,0,0,3.720093735,0,2.456018436,0,0,47.45420659,0.554860729,38.9912003,0,25.27299766,19.2763564,0,19.2756871,0,23.99985611,24.63752852,6.421353146,0,1,13.2,21.892,0,0,0,406148.8573,421299.6452
s-exist,s,exist, 03/17  19:00:00,16.375,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.77595743,18.47070332,0,18.47054049,0,23.99987846,24.48660496,6.134580178,0,1,13.2,21.892,0,0,0,406148.8573,316706.787
s-exist,s,exist, 03/17  20:00:00,16,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44557333,18.40290002,0,18.40271626,0,23.9998766,24.39623654,5.994083928,0.5,1,13.2,21.892,0,0,0,406148.8573,275496.2069
s-exist,s,exist, 03/17  21:00:00,16,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.27152321,18.41329014,0,18.41310243,0,23.99986177,24.34022986,5.899694096,1,1,13.2,21.892,0,0,0,406148.8573,272620.2338
s-exist,s,exist, 03/17  22:00:00,14.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.14903599,17.66181722,0,17.66162759,0,23.99985553,24.26451733,5.784787168,1,1,13.2,21.892,0,0,0,406148.8573,219683.9175
s-exist,s,exist, 03/17  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91906247,16.64568824,0,16.64550597,0,24.00017461,24.14746552,5.630099573,1,1,13.2,21.892,0,0,0,406148.8573,77536.97444
s-exist,s,exist, 03/17  24:00:00,13.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64373363,16.82191471,0,16.8217271,0,24.03420669,24.07917969,5.573161158,1,1,13.2,21.892,0,0,0,406148.8573,6262.120939
s-exist,s,exist, 03/18  01:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46534178,16.56541403,0,16.5652364,0,23.95678443,23.9633952,5.4659854,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27100427,15.94445489,0,15.94427435,0,23.67547475,23.7159474,5.21323758,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01951036,15.75109577,0,15.75090617,0,23.42915945,23.48521067,5.05423271,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  04:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77725509,15.27996128,0,15.27977185,0,23.18479038,23.25034411,5.008472125,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52030871,14.94751794,0,14.94732683,0,22.92086236,23.0011503,5.105960095,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  06:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28114512,14.86928591,0,14.86909512,0,22.73271062,22.80427127,5.309573537,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  07:00:00,11,0.75,53136.01126,348.0664523,1253039.228,0.729232293,170.2914866,136.5807662,30.55937449,0.71359252,164.5516933,132.612804,28.73961327,171.9564645,619043.272,0.722792964,167.0767449,134.7383664,29.14023636,176.1099878,633995.9562,535.8904173,1.02878668,493.1984559,0,22.44714125,16.24385158,0,16.26377086,0,23.01804026,23.23404722,5.24546958,1,1,13.2,21.892,0,0,0,406148.8573,18732.49929
s-exist,s,exist, 03/18  08:00:00,12.875,0.51,53136.01126,1166.425327,4199131.178,0.919390695,487.4653382,393.0915532,73.47556972,0.790677728,420.0515797,336.0775475,62.88927193,573.3736916,2064145.29,0.815265421,431.7881813,346.5204435,64.18739049,593.0516358,2134985.889,2920.085966,4.259893523,2699.69329,0,24.34129656,20.09012424,0,20.18292788,0,23.95312428,24.83201381,7.289393116,0.25,1,13.2,21.892,0,0,0,406148.8573,604193.4276
s-exist,s,exist, 03/18  09:00:00,16.5,0.51,72576.01538,1420.325017,5113170.06,0.864612169,630.4646176,503.2482539,85.96693345,0.639499438,480.6414305,371.4509323,67.66383848,705.4014086,2539445.071,0.648534345,486.2561869,376.557057,68.17902834,714.9236079,2573724.989,3574.89601,6.537505625,3245.975543,0,26.74035319,23.33553509,0,23.38054049,0,23.99875415,25.66969073,9.88124337,0,0,13.2,21.892,0,0,0,406148.8573,1211678.536
s-exist,s,exist, 03/18  10:00:00,18.375,0.3,72576.01538,1334.680242,4804848.87,0.792882594,662.0287903,509.3577393,93.35951514,0.503593926,451.7089406,323.4304693,68.60734718,667.3471635,2402449.789,0.503594212,451.7012678,323.4306501,68.60800006,667.333078,2402399.081,3577.841208,8.481458507,3223.934982,0,28.19235261,24.06374577,0,24.06358247,0,23.99953231,25.86606541,10.50380021,0,0,13.2,21.892,0,0,0,406148.8573,1278332.66
s-exist,s,exist, 03/18  11:00:00,18.85,0.3,53136.01126,1027.821614,3700157.809,0.69917514,597.7454845,429.7146847,96.23220441,0.364499438,362.8656412,224.6556458,65.95460135,513.9201629,1850112.587,0.364499438,362.8557711,224.6556458,65.9555374,513.9014507,1850045.223,3156.72636,10.13213992,2808.90207,0,28.49857499,23.22579945,0,23.2255596,0,23.99973008,25.74514997,9.943789206,0,0,13.2,21.892,0,0,0,406148.8573,1144855.512
s-exist,s,exist, 03/18  12:00:00,20.875,0.3,42768.00906,667.4287737,2402743.585,0.671626695,526.4267113,327.9714292,121.4926218,0.200772992,248.0315509,100.8515052,69.5168857,333.7433991,1201476.237,0.200732565,247.9967505,100.8348192,69.51534267,333.6853746,1201267.348,2851.376326,12.19461621,2425.850004,0,28.02986327,23.64541793,0,23.6450144,0,23.99980364,25.54775298,9.222717057,0,0,13.2,21.892,0,0,0,406148.8573,1010845.325
s-exist,s,exist, 03/18  13:00:00,23.25,0.3,42768.00906,429.7390689,1547060.648,0.632548078,398.2728179,195.9413653,130.8360889,0.096603451,172.2654021,29.21506498,70.60042167,234.7577425,845127.8728,0.021162823,144.4834556,7.483345873,64.57277552,194.9813264,701932.7752,2463.181242,12.79411086,2034.752623,0,27.49000226,24.68331262,0,24.51150621,0,23.99984342,25.37652004,8.6711094,0,0.75,13.2,21.892,0,0,0,406148.8573,904172.3093
s-exist,s,exist, 03/18  14:00:00,24,0.3,42768.00906,431.4309944,1553151.58,0.464284963,260.6745155,97.45451636,96.90243589,0.261208809,193.9409575,53.20089353,73.19118749,253.8625371,913905.1336,0,127.5870427,0,60.18414696,177.5684573,639246.4461,1903.555791,11.69702489,1602.332914,0,27.15248743,25.32445169,0,24.95430363,0,23.99983843,25.35070625,8.597320205,0,1,13.2,21.892,0,0,0,406148.8573,889568.1697
s-exist,s,exist, 03/18  15:00:00,22.75,0.3,42768.00906,311.8994347,1122837.965,0.577061885,190.8732083,54.00573744,79.64823838,0.480320585,167.8205644,44.24555438,64.98639087,166.8559544,600681.4359,0.037372561,117.5080645,2.430575645,56.89588336,145.0434803,522156.5291,1496.051138,10.78319029,1271.197687,0,26.78053734,24.03385988,0,23.87617808,0,23.99984031,25.24469294,8.181363614,0,1,13.2,21.892,0,0,0,406148.8573,813415.4602
s-exist,s,exist, 03/18  16:00:00,20.125,0.3,42768.00906,160.1896538,576682.7537,0.170372238,106.9884149,3.001470074,66.38130403,0.148709224,92.91538093,2.619829915,51.33761017,80.24309574,288875.1447,0.035800137,90.60961369,0.630695707,51.34586415,79.94655806,287807.609,1143.744013,10.450351,951.8552078,0,26.28001267,21.83041975,0,21.82812405,0,23.99986049,25.05066114,7.539623538,0,1,13.2,21.892,0,0,0,406148.8573,672893.6218
s-exist,s,exist, 03/18  17:00:00,17.125,0.3,42768.00906,10.90593788,39261.37636,0,62.34205366,0,45.30712674,0,50.4618671,0,32.59520412,5.503155496,19811.35979,0,50.29241319,0,32.60731735,5.402782383,19450.01658,657.0361941,8.601656912,533.7797181,0,25.68961961,19.49375769,0,19.4925348,0,23.99989462,24.81233811,6.936593124,0,1,13.2,21.892,0,0,0,406148.8573,487019.9495
s-exist,s,exist, 03/18  18:00:00,14.125,0.51,42768.00906,0,0,0,24.08701772,0,18.34339081,0,18.74862791,0,12.75803069,0,0,0,18.73592707,0,12.76372128,0,0,231.1281647,2.92672246,186.5838664,0,25.08803585,16.97970613,0,16.97951368,0,23.99988432,24.56264321,6.418870266,0,1,13.2,21.892,0,0,0,406148.8573,306357.3457
s-exist,s,exist, 03/18  19:00:00,13,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50700159,16.41722233,0,16.41707166,0,23.99988541,24.39108188,6.15302946,0.5,1,13.2,21.892,0,0,0,406148.8573,194069.1052
s-exist,s,exist, 03/18  20:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11858811,16.74882796,0,16.74864201,0,23.99985868,24.30592852,6.082252584,1,1,13.2,21.892,0,0,0,406148.8573,184396.1202
s-exist,s,exist, 03/18  21:00:00,12.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91615553,16.58541716,0,16.58531227,0,23.99982239,24.23641105,6.024515744,1,1,13.2,21.892,0,0,0,406148.8573,161857.136
s-exist,s,exist, 03/18  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76169222,16.47395563,0,16.47390189,0,23.99995173,24.17205809,5.978338749,1,1,13.2,21.892,0,0,0,406148.8573,106661.3765
s-exist,s,exist, 03/18  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56387065,16.13422058,0,16.13416742,0,23.97950061,24.06701311,5.848066484,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/18  24:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31198762,15.48744045,0,15.4873894,0,23.68379467,23.78724089,5.399962677,1,1,13.2,21.892,0,25474.99505,0,406148.8573,0
s-exist,s,exist, 03/19  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02447862,15.39295036,0,15.39289357,0,23.41920071,23.53181798,5.126473214,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  02:00:00,10.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76743072,14.8055009,0,14.80544547,0,23.15889252,23.2752955,5.015097757,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47182498,14.29977817,0,14.29972603,0,22.8442091,22.97581302,5.081780039,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18668184,14.04272255,0,14.04267268,0,22.60810552,22.73034546,5.308322507,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93249374,13.86142017,0,13.86136176,0,22.35051582,22.48019716,5.725246105,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  06:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.659779,13.1169177,0,13.11685747,0,22.01832103,22.17026403,6.541727731,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  07:00:00,8.625,0.75,53136.01126,0,0,0.729232293,7.924753923,0,6.337271058,0.71359252,6.158920749,0,4.506630972,0,0,0.722792964,6.175517567,0,4.524760889,0,0,67.9577183,0.247827349,54.21172901,0,21.37515836,13.0505704,0,13.05063116,0,21.76694813,21.93163472,7.384098148,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  08:00:00,9,0.51,53136.01126,0,0,0.919390695,58.40230596,7.838940482,42.17714858,0.790677728,46.450738,6.440500236,31.29751105,0,0,0.815265421,47.01216575,6.634643357,31.67251973,0.079687896,286.876424,521.6519139,6.045866096,417.2236956,0,21.34935125,13.41450437,0,13.4197166,0,21.89484906,22.03376176,7.151460183,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  09:00:00,10.25,0.51,72576.01538,317.5151145,1143054.412,0.864612169,227.0979045,82.29530148,121.4169222,0.639499438,172.4297384,59.32319308,89.01338909,157.8365138,568211.4496,0.648534345,173.5254718,59.87792202,89.57112982,159.6786007,574842.9624,1931.617274,10.51572696,1569.225329,0,22.01615796,15.78260739,0,15.79062562,0,22.75812815,22.92968393,5.4998583,1,1,13.2,21.892,0,6734.944011,0,406148.8573,36108.47597
s-exist,s,exist, 03/19  10:00:00,11.625,0.3,72576.01538,716.3383204,2578817.954,0.792882594,419.2617791,205.9611075,169.4688242,0.503593926,294.1007255,131.3533569,117.958044,358.1765275,1289435.499,0.503594212,294.0922671,131.3534294,117.9721636,358.1617929,1289382.454,3523.99728,12.04311024,2896.221548,0,23.75873446,17.95736985,0,17.95726337,0,23.94114324,24.2809973,5.939434875,1,1,13.2,21.892,0,0,0,406148.8573,170889.1566
s-exist,s,exist, 03/19  11:00:00,13.25,0.3,53136.01126,327.1589974,1177772.391,0.69917514,259.8985237,62.39386228,158.4250551,0.364499438,175.9819041,33.31548232,102.3426579,163.5848597,588905.4948,0.364499438,175.9765878,33.31548232,102.3667739,163.5741378,588866.8959,2742.604053,12.82497055,2188.456936,0,24.81173979,17.68834558,0,17.6881902,0,23.99942124,24.32636353,5.994257715,1,1,13.2,21.892,0,0,0,406148.8573,138450.0723
s-exist,s,exist, 03/19  12:00:00,13.375,0.3,42768.00906,223.1517369,803346.2528,0.671626695,246.2951117,44.66563499,160.1739275,0.200772992,146.3786524,11.96949157,91.60526788,111.5899576,401723.8475,0.200732565,146.3627197,11.96505543,91.62566829,111.5617792,401622.4053,2435.662821,12.9213302,1936.649267,0,24.89132795,17.37556669,0,17.37532659,0,24.00044583,24.32846486,6.003533154,1,1,13.2,21.892,0,0,0,406148.8573,125740.8642
s-exist,s,exist, 03/19  13:00:00,13.625,0.3,42768.00906,241.4868178,869352.5442,0.632548078,333.7054517,116.802584,155.7869458,0.096603451,164.0364135,18.86164164,82.79646537,137.3891582,494600.9695,0.021162823,141.3189306,3.041065153,75.92942251,104.0976597,374751.5748,2518.763295,13.01513981,2043.819589,0,24.88044948,17.61120289,0,17.46831763,0,24.0000497,24.39461032,6.107103692,0.5,1,13.2,21.892,0,0,0,406148.8573,166456.794
s-exist,s,exist, 03/19  14:00:00,15.875,0.3,42768.00906,296.7595549,1068334.398,0.464284963,276.0285245,114.6955928,88.43814333,0.261208809,204.933185,63.61922139,67.19213827,191.1416265,688109.8553,0,129.2059162,0,55.25623418,105.6179284,380224.5423,1881.592588,11.32394703,1600.527376,0,25.06862466,19.25772403,0,18.83192629,0,23.99996967,24.52102055,6.312966094,0,1,13.2,21.892,0,0,0,406148.8573,293585.6182
s-exist,s,exist, 03/19  15:00:00,16.375,0.3,42768.00906,167.709847,603755.4491,0.577061885,191.4061997,71.68108448,56.42369833,0.480320585,171.1322107,58.84928594,47.70213031,93.866579,337919.6844,0.037372561,110.0695088,3.408940809,42.62538191,73.84326796,265835.7647,1237.690615,9.251160743,1084.220056,0,25.1301496,19.18920764,0,19.00736315,0,23.99994659,24.51289617,6.227037171,0,1,13.2,21.892,0,0,0,406148.8573,296134.3357
s-exist,s,exist, 03/19  16:00:00,15.75,0.3,42768.00906,69.44891389,250016.09,0.170372238,96.81281661,4.908160437,44.7438853,0.148709224,90.90905246,4.284082541,37.850917,35.03961425,126142.6113,0.035800137,87.0400041,1.03134652,37.85273325,34.40929964,123873.4787,956.7936084,8.895197141,829.4954522,0,24.92776086,18.44559927,0,18.44230497,0,23.99995638,24.425507,6.039931671,0,1,13.2,21.892,0,0,0,406148.8573,225626.3401
s-exist,s,exist, 03/19  17:00:00,15.225,0.3,42768.00906,5.702648019,20529.53287,0,67.61431068,0,41.00096799,0,61.73397115,0,33.22890844,3.259878126,11735.56125,0,60.77692467,0,33.2331819,2.533447823,9120.412163,693.7439618,8.341007313,587.011333,0,24.59661141,17.95651615,0,17.95016968,0,24.00039561,24.33426665,5.859009976,1,1,13.2,21.892,0,0,0,406148.8573,159369.9217
s-exist,s,exist, 03/19  18:00:00,14.375,0.51,42768.00906,0,0,0,34.21601616,0,24.54646741,0,28.34726438,0,18.00385203,0,0,0,28.05429804,0,18.00979737,0,0,373.4380385,5.746759107,302.9632893,0,24.27330109,17.48676649,0,17.48443829,0,24.00035009,24.21711633,5.667680092,1,1,13.2,21.892,0,0,0,406148.8573,113939.7272
s-exist,s,exist, 03/19  19:00:00,13.375,0.525,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94309455,16.62226918,0,16.62208869,0,24.00117915,24.07715978,5.497745893,1,1,13.2,21.892,0,0,0,406148.8573,33474.05707
s-exist,s,exist, 03/19  20:00:00,11.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62850323,15.41452067,0,15.41435023,0,23.93259089,23.93428629,5.36453148,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  21:00:00,11.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34580209,15.50037621,0,15.50019249,0,23.84622352,23.82502003,5.254047254,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  22:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18341453,15.47853669,0,15.47834509,0,23.77450304,23.74076592,5.183540396,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/19  23:00:00,11.625,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9611198,15.52497188,0,15.52477988,0,23.45267696,23.48212942,5.018971159,1,1,13.2,21.892,0,16828.51745,0,406148.8573,0
s-exist,s,exist, 03/19  24:00:00,10.125,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66700441,14.11657448,0,14.11640209,0,23.00516416,23.08938475,5.135428311,1,1,13.2,21.892,0,49180.51652,0,406148.8573,0
s-exist,s,exist, 03/20  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25407038,13.0441727,0,13.04401065,0,22.52211662,22.6555769,5.710230433,1,1,13.2,21.892,0,33287.20003,0,406148.8573,0
s-exist,s,exist, 03/20  02:00:00,10.25,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87584691,14.05269638,0,14.05251436,0,22.33538256,22.45341601,6.149662853,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/20  03:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68661081,13.64432212,0,13.6441421,0,22.18886231,22.27391177,6.663357769,1,1,13.2,21.892,0,12458.24575,0,406148.8573,0
s-exist,s,exist, 03/20  04:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46591886,13.55333755,0,13.55315156,0,21.91188922,22.0169575,7.561325123,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/20  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26027732,13.48728072,0,13.48708719,0,21.74009581,21.83101546,8.338656562,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/20  06:00:00,9.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06313098,13.55707203,0,13.5569692,0,21.55584676,21.64166089,9.109912294,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/20  07:00:00,9.375,0.75,57024.01208,140.1343277,504483.5798,0.729232293,106.093158,64.42916708,38.32464798,0.71359252,101.5097103,62.83906015,35.23274678,68.98772932,248355.8256,0.722792964,102.8189643,63.73284996,35.65054253,71.14659839,256127.7542,383.0622645,2.335517965,326.6584784,0,21.21970781,14.52114376,0,14.53143139,0,21.86319989,21.99692585,7.636757678,1,1,13.2,21.892,0,0,0,406148.8573,18744.63453
s-exist,s,exist, 03/20  08:00:00,10.25,0.42,72576.01538,559.3180571,2013545.005,0.919390695,286.7376151,172.7545237,97.08620915,0.790677728,243.7240072,146.3225912,80.13076889,274.5217489,988278.2961,0.815265421,249.8436954,150.833115,81.74877528,284.7963081,1025266.709,2032.021671,7.816791749,1746.371978,0,22.3652078,16.56038349,0,16.60886297,0,23.09370279,23.27940855,5.393158172,1,1,13.2,21.892,0,6665.874614,0,406148.8573,47148.25909
s-exist,s,exist, 03/20  09:00:00,12.875,0.42,57024.01208,1196.181751,4306254.305,0.864612169,566.1492738,401.5913065,124.7829271,0.639499438,432.3236343,295.5434014,96.53759286,594.1489981,2138936.393,0.648534345,436.9887291,299.4448259,97.31232487,602.0327532,2167317.912,3954.702728,9.153051979,3405.642199,0,24.61270926,19.72756032,0,19.76137471,0,23.98902191,24.78746154,6.966278815,0,1,13.2,21.892,0,0,0,406148.8573,511192.2852
s-exist,s,exist, 03/20  10:00:00,14,0.195,57024.01208,1197.537452,4311134.829,0.792882594,635.5252204,464.2588619,113.1488682,0.503593926,435.6772718,294.5498751,82.5499572,598.776234,2155594.442,0.503594212,435.668186,294.5500351,82.55159224,598.7612184,2155540.386,3867.585226,9.782075154,3398.498735,0,26.45456966,20.26035258,0,20.26026452,0,23.99962983,25.22217913,8.072182321,0,1,13.2,21.892,0,0,0,406148.8573,812421.0069
s-exist,s,exist, 03/20  11:00:00,15.875,0.195,36288.00769,964.4164766,3471899.316,0.69917514,585.0439301,413.5509379,100.3503195,0.364499438,356.4164328,215.8971125,68.88857056,482.2180933,1735985.136,0.364499438,356.4061409,215.8971125,68.8898248,482.1983833,1735914.18,3219.034001,10.46163422,2846.309784,0,27.08306905,21.08454955,0,21.08430413,0,23.99983293,25.26783462,8.086887893,0,1,13.2,21.892,0,0,0,406148.8573,804097.5211
s-exist,s,exist, 03/20  12:00:00,18.25,0.195,36288.00769,600.5930981,2162135.153,0.671626695,526.1644648,351.8673594,95.99345251,0.200772992,242.6025514,106.5758842,57.18408187,300.3241394,1081166.902,0.200732565,242.5688725,106.5561892,57.18284722,300.2689587,1080968.251,2486.154416,11.11136746,2162.020227,0,27.07108284,21.36688945,0,21.36658929,0,23.99989147,25.13828694,7.702394047,0,1,13.2,21.892,0,0,0,406148.8573,723384.2815
s-exist,s,exist, 03/20  13:00:00,18.375,0.195,36288.00769,313.825372,1129771.339,0.632548078,427.6150626,260.8307267,87.88831452,0.096603451,168.8687427,38.78618277,50.61025212,180.1830078,648658.8281,0.021162823,135.8236302,9.62875832,46.73619693,133.6423642,481112.5112,1928.25812,11.12015672,1654.619968,0,26.63647815,20.8527979,0,20.65874051,0,23.99992661,24.94179219,7.181999032,0,1,13.2,21.892,0,0,0,406148.8573,582397.8054
s-exist,s,exist, 03/20  14:00:00,18.625,0.195,36288.00769,319.0549063,1148597.663,0.464284963,269.3254088,122.4164225,74.30383061,0.261208809,197.9489424,66.44635351,57.8069547,202.3125046,728325.0166,0,121.2816524,0,47.75807855,116.7424017,420272.646,1702.051713,10.76926502,1464.343775,0,26.25451165,21.2908007,0,20.86033415,0,23.99992284,24.92487954,7.156223672,0,1,13.2,21.892,0,0,0,406148.8573,570447.5908
s-exist,s,exist, 03/20  15:00:00,19,0.195,36288.00769,232.4435523,836796.7882,0.577061885,190.2960962,64.25560776,65.2310922,0.480320585,169.6659918,52.66788998,54.87339844,126.8885821,456798.8954,0.037372561,113.0601289,2.942376149,48.47924569,105.5549702,379997.8928,1374.952418,10.10066189,1186.801067,0,25.95784851,21.37356085,0,21.1770779,0,23.99992576,24.8786554,7.044065063,0,1,13.2,21.892,0,0,0,406148.8573,546883.0751
s-exist,s,exist, 03/20  16:00:00,19,0.3,36288.00769,149.3074331,537506.7593,0.170372238,104.0491783,3.914296174,56.42251056,0.148709224,94.73382864,3.416589192,46.06580628,74.91119369,269680.2973,0.035800137,91.64118729,0.822506882,46.07108015,74.39623944,267826.462,1057.074959,9.686770279,902.0417122,0,25.67191735,20.97181581,0,20.96901348,0,23.99991612,24.78299772,6.823095621,0,1,13.2,21.892,0,0,0,406148.8573,494065.7342
s-exist,s,exist, 03/20  17:00:00,17.75,0.525,36288.00769,38.5135689,138648.8481,0,67.82815342,0,42.42967392,0,61.20308941,0,34.06072314,19.82701083,71377.23899,0,60.35643954,0,34.06572994,18.68655807,67271.60907,698.2540474,8.426353675,588.3467741,0,25.32109952,19.91999934,0,19.91426498,0,23.99987494,24.65030779,6.565688171,0,1,13.2,21.892,0,0,0,406148.8573,412881.665
s-exist,s,exist, 03/20  18:00:00,16.375,0.525,36288.00769,0,0,0,29.47114887,0,21.92117601,0,23.38629555,0,15.45333759,0,0,0,23.30857023,0,15.45976723,0,0,296.9219437,4.431464509,240.0689481,0,24.91052765,18.79059145,0,18.78990386,0,23.99986885,24.48183973,6.278987251,0,1,13.2,21.892,0,0,0,406148.8573,327183.3783
s-exist,s,exist, 03/20  19:00:00,14.125,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.47040128,16.99928872,0,16.99919784,0,23.9999729,24.29248304,5.975400557,1,1,13.2,21.892,0,0,0,406148.8573,165444.6706
s-exist,s,exist, 03/20  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0327478,15.74221591,0,15.74215,0,24.00022904,24.156925,5.792009955,1,1,13.2,21.892,0,0,0,406148.8573,57178.51603
s-exist,s,exist, 03/20  21:00:00,12.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70555522,16.06437812,0,16.06432158,0,24.00025602,24.09938189,5.739299822,1,1,13.2,21.892,0,0,0,406148.8573,67567.3976
s-exist,s,exist, 03/20  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55424134,16.53731512,0,16.53726312,0,24.00037386,24.06465702,5.735664725,1,1,13.2,21.892,0,0,0,406148.8573,82691.09314
s-exist,s,exist, 03/20  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43590628,16.80966687,0,16.80960956,0,24.01868625,24.01385475,5.726659941,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/20  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29017975,16.66039155,0,16.6603357,0,23.83137819,23.83534599,5.480562524,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10248856,16.27899283,0,16.27893591,0,23.58060844,23.60813022,5.217486234,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88113324,15.76735634,0,15.76730253,0,23.32606639,23.36931706,5.049334728,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64834856,15.51419696,0,15.51414607,0,23.12260707,23.1624857,5.00293022,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44895472,15.4506127,0,15.45056178,0,22.95942293,22.98999013,5.036976039,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2848819,15.68407459,0,15.68401859,0,22.83143313,22.85209475,5.110053726,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  06:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15736256,15.60618281,0,15.60612736,0,22.72101861,22.72649433,5.215876179,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  07:00:00,12,0.75,57024.01208,0,0,0.729232293,5.033589852,0,3.925659102,0.71359252,3.817538604,0,2.66437803,0,0,0.722792964,3.817804694,0,2.665714096,0,0,42.16659082,0,33.88995914,0,22.12573293,15.72063037,0,15.72057554,0,22.82058192,22.76061082,5.17620681,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  08:00:00,12,0.42,72576.01538,0,0,0.919390695,20.79852027,0,16.27860378,0.790677728,15.8262489,0,11.12181273,0,0,0.815265421,15.82729258,0,11.12722149,0,0,227.249029,2.111448822,181.2711864,0,22.23418334,15.68759953,0,15.68755308,0,22.99564312,22.8879241,5.084203429,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  09:00:00,12,0.42,57024.01208,0,0,0.864612169,37.0662961,0,29.22258736,0.639499438,28.26312977,0,20.09921188,0,0,0.648534345,28.27155917,0,20.11521628,0,0,434.5149061,5.861908014,344.6560916,0,22.26652871,15.56910542,0,15.56911058,0,22.79460581,22.78091418,5.201212954,1,1,13.2,21.892,0,16453.22348,0,406148.8573,0
