Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 03/21  10:00:00,12,0.195,57024.01208,0,0,0.792882594,52.91614129,0.658821089,41.36869044,0.503593926,40.08280674,0.398514502,28.35416539,0,0,0.503594212,40.08487925,0.398514502,28.36668214,0,0,622.216452,7.740566281,493.7666446,0,22.23755969,15.43087883,0,15.43084491,0,22.59595069,22.66475899,5.376049905,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  11:00:00,12,0.195,36288.00769,7.72442598,27807.93353,0.69917514,90.84238589,4.432047192,68.41469238,0.364499438,66.90484212,2.233699675,45.96802068,3.861840071,13902.62426,0.364499438,66.90719894,2.233699675,45.98711382,3.862585909,13905.30927,1063.769704,10.28392029,843.9655754,0,22.26329075,15.66464986,0,15.66461519,0,22.5226734,22.65874397,5.439818181,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  12:00:00,13.25,0.195,36288.00769,182.0351209,655326.4353,0.671626695,215.08322,59.40438718,119.5647766,0.200772992,120.6901253,13.67791727,69.89882023,91.03283272,327718.1978,0.200732565,120.6717474,13.66954451,69.91245569,91.0022882,327608.2375,1936.783652,12.20288172,1552.305762,0,22.55134517,17.0045578,0,17.00438421,0,22.84666811,23.01409849,5.137833387,1,1,13.2,21.892,0,0,0,406148.8573,10799.32129
s-exist,s,exist, 03/21  13:00:00,14,0.195,36288.00769,306.1642119,1102191.163,0.632548078,408.6221948,204.4208972,129.1008236,0.096603451,177.3383332,30.98371483,70.30521815,175.0443381,630159.6172,0.021162823,146.6822768,6.250059059,64.40526562,131.1198738,472031.5456,2484.943282,12.74466345,2059.269808,0,23.3779926,17.83387239,0,17.6493637,0,23.41602276,23.59150976,5.116679687,1,1,13.2,21.892,0,0,0,406148.8573,31216.428
s-exist,s,exist, 03/21  14:00:00,14.625,0.195,36288.00769,290.4538948,1045634.021,0.464284963,271.6359304,104.4186254,96.60435632,0.261208809,200.1956973,55.38503583,72.92699022,184.7490844,665096.7038,0,132.1132869,0,60.37728817,105.7048105,380537.3177,1986.597516,11.78412612,1673.478388,0,24.28761575,18.26413093,0,17.87268105,0,23.86666755,24.03308996,5.638673117,1,1,13.2,21.892,0,0,0,406148.8573,38560.86996
s-exist,s,exist, 03/21  15:00:00,14.375,0.195,36288.00769,141.6779765,510040.7154,0.577061885,162.8981965,25.2328591,94.14935871,0.480320585,137.0324214,20.43699572,71.74069729,79.10001938,284760.0698,0.037372561,109.9165824,0.85715363,64.39124421,62.57795713,225280.6457,1573.119456,11.55583842,1290.835496,0,24.54722018,17.69697934,0,17.59430612,0,24.00004803,24.1485618,5.836097298,1,1,13.2,21.892,0,0,0,406148.8573,36305.33547
s-exist,s,exist, 03/21  16:00:00,13.375,0.3,36288.00769,0,0,0.170372238,76.34939894,0.469409736,57.51918273,0.148709224,59.62913328,0.409723782,40.12831079,0,0,0.035800137,59.30056374,0.098636567,40.14593409,0,0,787.9705106,9.41490819,635.922847,0,24.2195357,16.6024427,0,16.60206659,0,23.87857998,23.9607391,5.530613678,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  17:00:00,12.375,0.525,36288.00769,0,0,0,49.15481007,0,37.87426851,0,37.79834872,0,26.05698265,0,0,0,37.79924764,0,26.06924301,0,0,476.5933747,7.090009088,384.4382689,0,23.69737028,16.01239803,0,16.01234132,0,23.58818806,23.67899523,5.187169147,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  18:00:00,12,0.525,36288.00769,0,0,0,27.85709543,0,21.11580534,0,21.55172087,0,14.53522643,0,0,0,21.55203192,0,14.54204783,0,0,271.0732448,4.000767852,218.6063113,0,23.28119801,15.72065986,0,15.72061234,0,23.46157447,23.50749707,5.069874981,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  19:00:00,12,0.525,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.939394,15.5227592,0,15.52270777,0,23.284718,23.29701989,5.005297096,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68037872,15.44419646,0,15.4441443,0,23.18169542,23.16607764,5.011777484,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55399704,15.38831088,0,15.38825938,0,23.1955812,23.12897889,5.017942035,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49447349,15.34828339,0,15.34820331,0,23.22939866,23.11313487,5.018759395,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/21  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36777612,15.44101311,0,15.44093969,0,23.01983954,22.94222775,5.102045137,1,1,13.2,21.892,0,12927.45665,0,406148.8573,0
s-exist,s,exist, 03/21  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16049859,15.33099357,0,15.33094281,0,22.70803422,22.68857571,5.338090583,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  01:00:00,11.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94041104,14.76417355,0,14.7641091,0,22.42684887,22.43488487,5.727249521,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69669571,14.34329422,0,14.34316253,0,22.15708035,22.18565045,6.305705348,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46808378,14.24835551,0,14.24824041,0,21.97108733,21.99423433,6.884894883,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28247873,14.25187234,0,14.25181102,0,21.82091832,21.83402197,7.405003163,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  05:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13379013,14.50136034,0,14.5013116,0,21.74638137,21.72913121,7.757393834,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  06:00:00,12,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.06061788,14.78647435,0,14.7864231,0,21.73600511,21.67820045,7.946522091,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  07:00:00,12,0.75,57024.01208,69.64254778,250713.172,0.940604983,94.92352311,52.1423678,39.03949062,0.849500337,84.04004943,47.02086969,33.15937745,31.12936142,112065.7011,0.908019637,89.17156129,50.31438766,35.00016605,38.51318637,138647.4709,336.2552237,2.696466242,275.0592929,0,21.35110498,15.93025137,0,15.97034906,0,22.10605799,22.10006004,6.679794823,1,1,13.2,21.892,0,0,0,406148.8573,28429.57647
s-exist,s,exist, 03/22  08:00:00,12,0.42,72576.01538,184.690837,664887.0133,0.881390787,160.8580543,66.87290166,80.25430941,0.650542745,120.868471,47.90789297,58.82334148,85.6243728,308247.7421,0.718698776,129.1267871,52.84922099,62.14994332,99.06646422,356639.2712,1068.660843,8.248119648,878.7057516,0,22.07624983,16.31576139,0,16.37501983,0,22.71232025,22.71347638,5.455521923,1,1,13.2,21.892,0,0,0,406148.8573,33785.67548
s-exist,s,exist, 03/22  09:00:00,12.625,0.42,57024.01208,584.1052101,2102778.756,0.824416718,375.721488,208.663726,132.5394766,0.490164511,247.3965749,123.1709886,89.02727835,283.1392855,1019301.428,0.523121732,258.2745996,131.2058685,91.88651014,300.9659246,1083477.329,2471.188842,10.06053807,2054.607907,0,23.21797867,17.55643233,0,17.63017515,0,23.52389576,23.69990301,5.254406722,1,1,13.2,21.892,0,0,0,406148.8573,52058.56037
s-exist,s,exist, 03/22  10:00:00,13,0.195,57024.01208,558.1341635,2009282.988,0.745451812,438.8895093,227.7296421,162.0607722,0.335776153,250.6740682,102.0629855,98.66859771,278.3537221,1002073.399,0.337920095,251.5342358,102.68143,98.93027242,279.7804414,1007209.589,2904.321635,11.46734747,2394.575693,0,24.43534461,17.62291614,0,17.628955,0,23.9812571,24.26578999,5.957995201,1,1,13.2,21.892,0,0,0,406148.8573,139806.3611
s-exist,s,exist, 03/22  11:00:00,13,0.195,36288.00769,372.6155237,1341415.885,0.61759648,413.3464033,202.209282,150.0536565,0.161732283,197.2523557,54.07309344,81.16014769,186.3204161,670753.4979,0.161732283,197.2382483,54.07309344,81.16817436,186.2951076,670662.3874,2711.573382,12.2442588,2227.409788,0,24.98270723,17.18854007,0,17.18832345,0,23.99982429,24.32983853,5.981954371,1,1,13.2,21.892,0,0,0,406148.8573,122925.0471
s-exist,s,exist, 03/22  12:00:00,13.625,0.195,36288.00769,194.2539233,699314.1239,0.488598899,311.3872595,99.96550709,150.6027781,0.007713723,137.9642941,1.883952446,74.00505837,97.14023166,349704.834,0.007713723,137.9493431,1.883952446,74.01982713,97.11369166,349609.29,2385.142905,12.65347568,1930.530052,0,24.96606438,17.18946714,0,17.18925494,0,24.00033987,24.28005307,5.84652187,1,1,13.2,21.892,0,0,0,406148.8573,87820.94618
s-exist,s,exist, 03/22  13:00:00,14,0.195,36288.00769,173.9972845,626390.2241,0.303898196,202.8565567,30.67043785,120.7105244,0.036936333,131.3918467,2.773344928,75.70238865,90.77396184,326786.2626,0,126.0429425,0,73.23302599,83.22332263,299603.9615,1935.128082,12.18439144,1568.125761,0,24.84103331,17.52718639,0,17.49581453,0,24.00041178,24.31385567,5.909201976,1,1,13.2,21.892,0,0,0,406148.8573,113730.1776
s-exist,s,exist, 03/22  14:00:00,14,0.195,36288.00769,13.34440367,48039.85322,0.394392139,92.75055195,2.767637714,69.17972278,0.17812619,70.23764776,0.970088999,47.62065942,7.771209406,27976.35386,0,67.63994876,0,46.05494323,5.573194267,20063.49936,875.3283163,9.51005072,707.4717147,0,24.50431613,17.17607415,0,17.16144541,0,24.00905075,24.20358056,5.75929112,1,1,13.2,21.892,0,0,0,406148.8573,43804.24913
s-exist,s,exist, 03/22  15:00:00,14,0.195,36288.00769,0,0,0.370556084,62.91290753,0.039832036,49.0892735,0.267451515,48.28173393,0.025728727,33.90758505,0,0,0.000999678,47.98645709,0,33.65387915,0,0,578.1224114,7.719986958,468.0496528,0,24.08106196,16.98785494,0,16.98598485,0,23.99744601,24.09972874,5.648453711,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  16:00:00,14,0.3,36288.00769,0,0,0,68.68894106,0,53.06459107,0,52.88798633,0,36.62256429,0,0,0,52.88595087,0,36.6395361,0,0,640.1550724,8.413927862,518.2524042,0,23.81521062,17.08208133,0,17.08201819,0,23.95789372,24.04955942,5.634948703,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  17:00:00,13.375,0.525,36288.00769,0,0,0,54.09138303,0,41.27711909,0,42.02399785,0,28.63243121,0,0,0,41.96375053,0,28.64537311,0,0,501.8800658,7.309658831,406.7007291,0,23.67605312,16.52239756,0,16.5220028,0,23.88339339,23.95205363,5.53896943,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  18:00:00,13,0.525,36288.00769,0,0,0,32.02166853,0,23.82848755,0,25.5847656,0,16.96999039,0,0,0,25.48062186,0,16.97667101,0,0,317.2140751,4.797241918,257.313102,0,23.51442576,16.11341205,0,16.11274871,0,23.82581862,23.84837479,5.41704349,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  19:00:00,12.375,0.525,86832.0184,0,0,0,2.106475655,0,1.532680735,0,1.696153006,0,1.098831422,0,0,0,1.695888336,0,1.099248046,0,0,17.16290561,0,13.88916051,0,23.26832386,15.55273023,0,15.55268249,0,23.62166741,23.62465318,5.179745432,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97747077,15.09275799,0,15.09271543,0,23.40283464,23.40674741,5.038405573,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79173189,15.15770007,0,15.15765596,0,23.37938646,23.3386447,5.019587087,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71165707,15.52752066,0,15.52747037,0,23.42645702,23.33599349,5.025562031,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/22  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58264962,15.26538222,0,15.26533402,0,23.20814539,23.14837175,5.008424691,1,1,13.2,21.892,0,12900.55788,0,406148.8573,0
s-exist,s,exist, 03/22  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35331169,15.17186827,0,15.17181914,0,22.88763535,22.8805712,5.125563089,1,1,13.2,21.892,0,12625.20206,0,406148.8573,0
s-exist,s,exist, 03/23  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14130407,15.12996786,0,15.12991819,0,22.67153975,22.6758271,5.341672258,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.961383,15.00666698,0,15.00661734,0,22.50466193,22.50236865,5.617934084,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78890119,14.67700724,0,14.67695384,0,22.29865276,22.3055036,6.066280295,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57864442,14.34440305,0,14.34435128,0,22.06193898,22.0852773,6.671200561,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37154664,14.31937093,0,14.31931798,0,21.89613508,21.91364591,7.202722796,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  06:00:00,11,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.20445367,14.12095716,0,14.12090598,0,21.75250575,21.75824677,7.79589923,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  07:00:00,11,0.75,57024.01208,0,0,0.940604983,33.04289898,9.320579811,20.6438037,0.849500337,27.64466904,8.215923519,16.23276753,0,0,0.908019637,29.04007342,8.863048631,16.98382554,0,0,186.5070056,1.576704959,150.2817225,0,21.20051002,14.12279649,0,14.13096105,0,21.87124165,21.84307139,7.545305194,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  08:00:00,11.625,0.42,72576.01538,19.3351281,69606.46115,0.881390787,96.53269375,19.60733815,65.79224762,0.650542745,73.55207535,14.50364131,47.50263205,7.271349527,26176.8583,0.718698776,77.46136936,16.02731465,49.89801556,12.06377857,43429.60286,711.0663533,7.723317265,573.539178,0,21.56113265,15.21930267,0,15.24492313,0,22.29139906,22.27315898,6.345274099,1,1,13.2,21.892,0,0,0,406148.8573,22157.52109
s-exist,s,exist, 03/23  09:00:00,12,0.42,57024.01208,179.9097908,647675.247,0.824416718,185.8197815,74.91429208,88.86539099,0.490164511,123.5243977,41.88000356,58.99223041,87.91769963,316503.7187,0.523121732,126.7750074,43.94387803,60.19344489,91.99209122,331171.5284,1491.586737,9.807520235,1210.70181,0,22.03129798,15.88085958,0,15.90188039,0,22.50900747,22.59743262,5.764067274,1,1,13.2,21.892,0,0,0,406148.8573,14398.86432
s-exist,s,exist, 03/23  10:00:00,12.625,0.195,57024.01208,690.4309998,2485551.599,0.745451812,518.5582697,318.3898406,142.8443275,0.335776153,287.9088481,141.7072146,88.18535824,344.4283136,1239941.929,0.337920095,288.8662025,142.4486276,88.41767396,346.0026862,1245609.67,3033.716388,10.90964306,2551.738712,0,23.2589805,17.51210779,0,17.51814107,0,23.59413196,23.81360448,5.322857655,1,1,13.2,21.892,0,0,0,406148.8573,60229.28968
s-exist,s,exist, 03/23  11:00:00,13,0.195,36288.00769,435.2808166,1567010.94,0.61759648,490.001994,317.3172573,98.99047806,0.161732283,213.7538842,82.96856892,56.57080117,217.6499193,783539.7095,0.161732283,213.742812,82.96856892,56.57203636,217.6308973,783471.2304,2234.578458,10.44997256,1922.961185,0,24.50009047,17.41033252,0,17.41021437,0,23.99601136,24.21386133,5.696150657,1,1,13.2,21.892,0,0,0,406148.8573,68785.39677
s-exist,s,exist, 03/23  12:00:00,13.625,0.195,36288.00769,153.4788672,552523.9218,0.488598899,380.8914511,233.8373288,64.45036908,0.007713723,123.6487551,3.902158512,36.70292146,76.74625594,276286.5214,0.007713723,123.641328,3.902158512,36.70590129,76.73261122,276237.4004,1605.563711,10.01029136,1389.302538,0,24.79429316,17.11237473,0,17.11224084,0,24.03021117,24.15717239,5.572918849,1,1,13.2,21.892,0,0,0,406148.8573,8457.542014
s-exist,s,exist, 03/23  13:00:00,14,0.195,36288.00769,171.547606,617571.3816,0.303898196,247.2833324,104.4089617,60.80484556,0.036936333,136.769623,11.46935553,42.11515364,94.08217807,338695.841,0,123.3500925,0,40.47123194,77.46542792,278875.5405,1496.321108,10.05017835,1295.146327,0,24.76215268,17.27895839,0,17.21215658,0,24.00277207,24.20316526,5.596301217,1,1,13.2,21.892,0,0,0,406148.8573,48228.05551
s-exist,s,exist, 03/23  14:00:00,14.375,0.195,36288.00769,202.1260901,727653.9244,0.394392139,218.0338142,67.55226573,79.25712308,0.17812619,163.9911029,28.74125279,60.33429354,117.4462839,422806.6219,0,126.4187582,0,53.22930042,84.67980625,304847.3025,1543.420805,10.49722227,1325.02539,0,24.64902151,17.66329825,0,17.49396052,0,24.00031465,24.28596178,5.683434735,1,1,13.2,21.892,0,0,0,406148.8573,100520.7091
s-exist,s,exist, 03/23  15:00:00,14.85,0.195,36288.00769,146.0760984,525873.9542,0.370556084,148.7525674,14.15792689,81.8481359,0.267451515,130.2150508,9.689404655,64.55533877,76.80179736,276486.4705,0.000999678,113.7782853,0.009660632,59.6565883,69.27430101,249387.4836,1351.624412,10.53830098,1141.732156,0,24.55404043,17.83859317,0,17.79140739,0,24.00027621,24.30643089,5.671069514,1,1,13.2,21.892,0,0,0,406148.8573,120434.3022
s-exist,s,exist, 03/23  16:00:00,15,0.3,36288.00769,68.82129603,247756.6657,0,107.0830695,0,72.96313585,0,90.93126365,0,54.82369898,35.1444367,126519.9721,0,90.04577781,0,54.83902651,33.67685934,121236.6936,1076.488518,10.3352332,889.9664071,0,24.41588241,17.80283606,0,17.79677637,0,24.0002143,24.27428979,5.589918479,1,1,13.2,21.892,0,0,0,406148.8573,112158.1383
s-exist,s,exist, 03/23  17:00:00,14.375,0.525,36288.00769,2.255599769,8120.159169,0,70.6806952,0,48.97976923,0,60.85776853,0,37.31461118,1.338976145,4820.314124,0,59.76664634,0,37.32398324,0.916623624,3299.845046,691.1652235,8.601400586,572.8597422,0,24.2156033,17.32953118,0,17.32270375,0,24.00011803,24.19317174,5.482612771,1,1,13.2,21.892,0,0,0,406148.8573,72652.50015
s-exist,s,exist, 03/23  18:00:00,13.375,0.525,36288.00769,0,0,0,35.38842292,0,26.05171401,0,29.70651603,0,19.59219051,0,0,0,29.235984,0,19.59763239,0,0,356.2536392,5.382210254,290.7691524,0,23.96074582,16.45970865,0,16.45661611,0,24.01422318,24.0875962,5.384635968,1,1,13.2,21.892,0,0,0,406148.8573,26990.5659
s-exist,s,exist, 03/23  19:00:00,12.375,0.525,86832.0184,0,0,0,2.31678243,0,1.799570498,0,1.863185323,0,1.323985901,0,0,0,1.862028623,0,1.32441447,0,0,18.53333926,0,14.97023517,0,23.6059976,15.75735283,0,15.75722412,0,23.84020891,23.85652049,5.16310085,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2522844,15.72042001,0,15.72033244,0,23.64497025,23.65841435,5.039571181,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06105039,16.01916171,0,16.01909886,0,23.65688634,23.62093063,5.036384952,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97837586,15.75389847,0,15.75383956,0,23.67332822,23.58659383,5.03766046,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/23  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80290894,15.10736647,0,15.10730971,0,23.35592171,23.32426183,5.016980141,1,1,13.2,21.892,0,30261.81752,0,406148.8573,0
s-exist,s,exist, 03/23  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49767648,14.74640425,0,14.74633553,0,22.94279243,22.98329711,5.217813028,1,1,13.2,21.892,0,16688.22452,0,406148.8573,0
s-exist,s,exist, 03/24  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19433175,14.44228964,0,14.44217727,0,22.6370876,22.70025548,5.567194249,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94469062,14.20986338,0,14.20971492,0,22.41375166,22.47176525,5.971282271,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74373915,14.62371329,0,14.6235965,0,22.26061582,22.30994613,6.322135346,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  04:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61347454,15.36120065,0,15.36112659,0,22.23296825,22.24527165,6.45332036,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53668126,14.92255345,0,14.92247917,0,22.13682703,22.12569417,6.76460809,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  06:00:00,9.75,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.37204549,13.87801863,0,13.87793212,0,21.78873538,21.83538781,7.773894423,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  07:00:00,10.25,0.75,57024.01208,306.2519228,1102506.922,0.940604983,197.0793558,150.8814611,41.0286685,0.849500337,174.5886268,133.6733572,35.66841014,143.4770142,516517.2511,0.908019637,186.9937309,143.9409226,37.80778536,162.7749086,585989.6708,515.484876,2.159394872,451.4450441,0,21.64218452,15.37426783,0,15.46240332,0,22.29950708,22.4624611,6.232941042,1,1,13.2,21.892,0,6633.076211,0,406148.8573,29070.66199
s-exist,s,exist, 03/24  08:00:00,11.625,0.42,72576.01538,805.207254,2898746.115,0.881390787,424.9133067,320.2868712,81.34099946,0.650542745,320.9561745,234.5491702,62.88709322,379.6382673,1366697.762,0.718698776,349.5021922,259.0584411,66.92938677,425.5689867,1532048.352,2018.483714,5.756197754,1807.380767,0,23.32555882,17.60190015,0,17.80222688,0,23.83422134,24.15666429,5.762657508,0.75,1,13.2,21.892,0,0,0,406148.8573,220576.3018
s-exist,s,exist, 03/24  09:00:00,13.25,0.42,57024.01208,950.3549284,3421277.742,0.824416718,555.9031949,416.8912423,94.59410252,0.490164511,358.3255219,247.0793029,66.49218306,459.8636488,1655509.136,0.523121732,376.9244072,263.4731338,68.70519039,490.4912796,1765768.607,2668.156819,7.398792484,2371.164157,0,25.22316225,19.65503396,0,19.79504211,0,23.99886787,24.84534976,6.967001063,0,1,13.2,21.892,0,0,0,406148.8573,545694.6538
s-exist,s,exist, 03/24  10:00:00,15.25,0.195,57024.01208,807.7851511,2908026.544,0.745451812,569.4977741,412.5080788,95.08660239,0.335776153,309.0720287,185.6396512,61.12671655,402.8047168,1450096.98,0.337920095,310.3767059,186.8096543,61.27091406,404.9804343,1457929.564,2555.848648,8.763547455,2257.937591,0,26.43894181,20.86375755,0,20.87407723,0,23.99983442,24.98900103,7.194432608,0,1,13.2,21.892,0,0,0,406148.8573,626514.5375
s-exist,s,exist, 03/24  11:00:00,16,0.195,36288.00769,476.4235662,1715124.838,0.61759648,487.3187745,336.0279344,76.34405791,0.161732283,209.8299978,88.57769622,45.88584959,238.2195913,857590.5287,0.161732283,209.8222684,88.57769622,45.88804809,238.2039749,857534.3098,2028.062932,9.612760875,1776.335573,0,26.94802619,19.98337457,0,19.98314178,0,23.99991615,24.86443784,6.757100024,0,1,13.2,21.892,0,0,0,406148.8573,499887.668
s-exist,s,exist, 03/24  12:00:00,16,0.195,36288.00769,192.9331748,694559.4293,0.488598899,378.2421252,229.8370879,66.17953885,0.007713723,124.0390206,3.881250161,37.47119786,96.47414797,347306.9327,0.007713723,124.0313931,3.881250161,37.47447771,96.45902684,347252.4966,1642.687045,10.18361417,1417.047331,0,26.55616168,19.00420326,0,19.00399441,0,24.00033056,24.66408092,6.26547003,0,1,13.2,21.892,0,0,0,406148.8573,349933.4761
s-exist,s,exist, 03/24  13:00:00,16,0.195,36288.00769,199.2019642,717127.0712,0.303898196,244.7949539,105.0356815,57.56553277,0.036936333,134.9435299,11.70305121,39.94820776,107.9510245,388623.6881,0,121.4281214,0,38.44743933,91.25093976,328503.3831,1467.938747,9.89050232,1274.278488,0,25.96071142,18.92405868,0,18.85314976,0,24.00033768,24.63838934,6.246197722,0,1,13.2,21.892,0,0,0,406148.8573,328877.9015
s-exist,s,exist, 03/24  14:00:00,16,0.195,36288.00769,201.7242236,726207.2051,0.394392139,209.7551564,75.0689728,61.78224796,0.17812619,157.0762512,32.25491081,48.00296792,116.8256865,420572.4714,0,117.8476721,0,42.99467496,84.89853714,305634.7337,1349.867382,9.485544264,1180.252841,0,25.5045509,19.0024923,0,18.82015916,0,23.99997677,24.63979518,6.29028253,0,1,13.2,21.892,0,0,0,406148.8573,331878.6071
s-exist,s,exist, 03/24  15:00:00,16,0.195,36288.00769,153.313547,551928.7692,0.370556084,143.2896989,18.99263688,64.08412003,0.267451515,130.5420013,13.04790639,53.28562523,79.67436974,286827.7311,0.000999678,110.9098252,0.014812632,49.40367445,73.63917727,265101.0382,1241.6032,9.634974653,1074.861038,0,25.22186149,18.8038118,0,18.75999164,0,24.00015812,24.60919673,6.224803895,0,1,13.2,21.892,0,0,0,406148.8573,311800.0192
s-exist,s,exist, 03/24  16:00:00,16,0.3,36288.00769,87.1835331,313860.7192,0,101.0987715,0,58.29493141,0,93.17045807,0,47.25411574,45.25662618,162923.8542,0,91.14614082,0,47.26017478,41.92690692,150936.8649,997.1570175,9.371570024,852.6919499,0,24.96955221,18.60806689,0,18.59553397,0,24.00044563,24.54884834,6.110402519,0,1,13.2,21.892,0,0,0,406148.8573,283117.4591
s-exist,s,exist, 03/24  17:00:00,16,0.525,36288.00769,10.88319836,39179.51408,0,69.58723896,0,44.60583945,0,63.29817912,0,35.70555933,6.29476903,22661.16851,0,61.48093709,0,35.71100592,4.588429326,16518.34558,688.6229902,8.278003823,581.1293434,0,24.70370292,18.43391167,0,18.4226281,0,24.00041754,24.45573181,5.976071997,0,1,13.2,21.892,0,0,0,406148.8573,248407.556
s-exist,s,exist, 03/24  18:00:00,14.75,0.525,36288.00769,0,0,0,34.71502106,0,25.38666336,0,28.74935424,0,18.71517526,0,0,0,28.36509712,0,18.7211537,0,0,353.4548425,5.318486661,288.2550189,0,24.44278826,17.44688572,0,17.4443382,0,24.00028399,24.31990659,5.807600812,1,1,13.2,21.892,0,0,0,406148.8573,185486.9788
s-exist,s,exist, 03/24  19:00:00,13.375,0.525,86832.0184,0,0,0,2.255676858,0,1.688831542,0,1.801602791,0,1.210739096,0,0,0,1.800422926,0,1.211198242,0,0,18.41508347,0,14.8899261,0,24.09011123,16.49770902,0,16.49758271,0,24.00021453,24.16342363,5.630009321,1,1,13.2,21.892,0,0,0,406148.8573,72114.80641
s-exist,s,exist, 03/24  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74029578,15.7959188,0,15.79579587,0,24.00439196,24.05934876,5.566887109,1,1,13.2,21.892,0,0,0,406148.8573,9298.830978
s-exist,s,exist, 03/24  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50621562,15.62977534,0,15.62968089,0,23.98601813,23.98731575,5.5191769,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36150508,15.61366954,0,15.61356168,0,23.98095441,23.93708688,5.495737052,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/24  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17337063,15.357996,0,15.35784953,0,23.7198558,23.71142493,5.233901236,1,1,13.2,21.892,0,14211.30001,0,406148.8573,0
s-exist,s,exist, 03/24  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91639226,15.40048221,0,15.40037506,0,23.40110645,23.43705439,5.040184686,1,1,13.2,21.892,0,12458.41959,0,406148.8573,0
s-exist,s,exist, 03/25  01:00:00,12.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70786054,15.99321746,0,15.99315292,0,23.26155291,23.2875487,5.001469728,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/25  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5867584,15.68400354,0,15.68388805,0,23.14175099,23.14651089,5.024868856,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/25  03:00:00,10.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39205805,14.62418237,0,14.62400869,0,22.78235791,22.83630564,5.277206085,1,1,13.2,21.892,0,12808.35133,0,406148.8573,0
s-exist,s,exist, 03/25  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06624474,13.33465515,0,13.33448707,0,22.36735657,22.46422892,5.944258441,1,1,13.2,21.892,0,28629.89134,0,406148.8573,0
s-exist,s,exist, 03/25  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67129393,12.74160196,0,12.74144489,0,21.99471948,22.1183185,6.934468625,1,1,13.2,21.892,0,12707.19756,0,406148.8573,0
s-exist,s,exist, 03/25  06:00:00,9,0.975,14256.00302,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.32289037,12.70132583,0,12.7011645,0,21.71784808,21.84560035,7.985863225,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/25  07:00:00,9,0.75,53136.01126,246.65302,887950.8721,0.940604983,191.9546056,138.9916078,47.32886428,0.849500337,170.3303862,123.6778597,40.9124067,114.2603444,411337.2399,0.908019637,181.9920491,132.9701316,43.28430494,132.3926756,476613.6322,569.1433026,3.047902525,488.9307544,0,21.52452558,13.89744643,0,13.97697763,0,22.02656366,22.30937487,6.740718181,1,1,13.2,21.892,0,0,0,406148.8573,22587.5477
s-exist,s,exist, 03/25  08:00:00,11.5,0.51,53136.01126,581.9766545,2095115.956,0.881390787,337.005838,214.0661944,101.5797692,0.650542745,256.4680808,158.0727873,76.63825181,273.8330778,985799.0801,0.718698776,277.8166882,174.6545979,81.41444403,308.1435767,1109316.876,1916.583365,7.672601726,1647.930281,0,22.85804059,16.55464357,0,16.69690925,0,23.53789011,23.77556659,5.302346268,1,1,13.2,21.892,0,7953.389154,0,406148.8573,83811.88543
s-exist,s,exist, 03/25  09:00:00,14.875,0.51,72576.01538,481.4965459,1733387.565,0.824416718,308.0925856,137.186578,140.0087783,0.490164511,207.9964973,82.66707054,93.64843885,233.4714189,840497.1082,0.523121732,216.833133,88.53455282,96.63613317,248.0251269,892890.4569,2258.076202,10.48140589,1853.607024,0,24.36319618,19.20176913,0,19.26578019,0,23.9970092,24.41725326,5.857641532,0.25,1,13.2,21.892,0,0,0,406148.8573,332437.611
s-exist,s,exist, 03/25  10:00:00,16.625,0.3,72576.01538,239.2889597,861440.2549,0.745451812,195.6523122,36.8406619,130.3998473,0.335776153,127.1284824,17.21886035,80.52076488,119.3458792,429645.1652,0.337920095,127.4860755,17.38645517,80.73387673,119.9430805,431795.0897,1788.925207,11.26513716,1426.161625,0,25.00177305,19.73161529,0,19.73440674,0,24.00011266,24.38398319,5.678736099,0.75,1,13.2,21.892,0,0,0,406148.8573,268704.0744
s-exist,s,exist, 03/25  11:00:00,17.625,0.3,53136.01126,129.1675878,465003.3161,0.61759648,135.7580451,10.49299114,100.2974664,0.161732283,88.88015582,2.555690447,60.4237033,64.58533433,232507.2036,0.161732283,88.87935469,2.555690447,60.44497772,64.58225346,232496.1125,1323.773003,10.86697234,1054.149216,0,24.97224502,19.83125584,0,19.83114054,0,23.99999538,24.31034817,5.496492464,1,1,13.2,21.892,0,0,0,406148.8573,192648.4121
s-exist,s,exist, 03/25  12:00:00,17.375,0.3,42768.00906,162.2583825,584130.1771,0.488598899,164.2268586,15.91490121,115.6341417,0.007713723,99.19095136,0.27070812,65.10313107,81.13237413,292076.5469,0.007713723,99.18762429,0.27070812,65.12675566,81.1260084,292053.6303,1587.428177,11.55235968,1267.090902,0,24.7951837,19.92175299,0,19.92167543,0,23.99995027,24.34397262,5.559046432,1,1,13.2,21.892,0,0,0,406148.8573,200942.3445
s-exist,s,exist, 03/25  13:00:00,17,0.3,42768.00906,21.72051936,78193.8697,0.303898196,79.15955392,0.712042113,61.40919528,0.036936333,58.89585253,0.008163315,41.16863152,10.94666578,39407.99681,0,58.73648602,0,41.0341762,10.77385358,38785.87289,747.3773306,8.786043725,602.4169797,0,24.61053488,19.17616105,0,19.17512296,0,24.00004495,24.25945914,5.495498459,1,1,13.2,21.892,0,0,0,406148.8573,154004.8548
s-exist,s,exist, 03/25  14:00:00,17,0.3,42768.00906,0,0,0.394392139,53.28676578,0,41.8712206,0.17812619,40.73132384,0,28.84975395,0,0,0,40.5750194,0,28.70447398,0,0,490.076845,6.703036542,396.6621404,0,24.32895888,19.01528919,0,19.0142799,0,24.00006646,24.18582056,5.416572356,1,1,13.2,21.892,0,0,0,406148.8573,118811.0818
s-exist,s,exist, 03/25  15:00:00,16.375,0.3,42768.00906,0,0,0.370556084,46.61646652,0,36.58445675,0.267451515,35.67111737,0,25.22956392,0,0,0.000999678,35.61036554,0,25.17850042,0,0,421.6385172,5.975005384,341.7038729,0,24.09944596,18.60400338,0,18.60356586,0,24.00007025,24.13050006,5.371331952,1,1,13.2,21.892,0,0,0,406148.8573,80691.19552
s-exist,s,exist, 03/25  16:00:00,14.75,0.3,42768.00906,0,0,0,42.2850873,0,33.1019399,0,32.31964874,0,22.76161135,0,0,0,32.32151734,0,22.7723485,0,0,377.2052689,5.490635806,305.7828312,0,23.91177591,17.35517337,0,17.35511683,0,23.99948961,24.05374003,5.322141256,1,1,13.2,21.892,0,0,0,406148.8573,9953.540281
s-exist,s,exist, 03/25  17:00:00,14,0.3,42768.00906,0,0,0,38.29250976,0,29.78183773,0,29.29700707,0,20.43889799,0,0,0,29.29851941,0,20.44862944,0,0,339.4384949,5.099003758,275.0171488,0,23.6813852,16.82809665,0,16.8280537,0,23.84409819,23.90439074,5.216770132,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/25  18:00:00,14,0.51,42768.00906,0,0,0,24.08405845,0,18.50030796,0,18.50209124,0,12.69039143,0,0,0,18.50275489,0,12.69644754,0,0,213.9346806,2.539509854,173.2316478,0,23.48432704,16.06305914,0,16.06303036,0,23.83495158,23.82154513,5.23322386,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/25  19:00:00,12.75,0.525,110160.0233,0,0,0,1.736067773,0,1.317148683,0,1.339695653,0,0.90367474,0,0,0,1.339721954,0,0.904105608,0,0,11.68323521,0,9.457311614,0,23.26142269,15.68950612,0,15.68946494,0,23.65742323,23.6348096,5.123329777,1,1,13.2,21.892,0,19295.68615,0,406148.8573,0
s-exist,s,exist, 03/25  20:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97453399,13.85311871,0,13.85308574,0,23.37977364,23.35764778,5.024919102,1,1,13.2,21.892,0,14564.1356,0,406148.8573,0
s-exist,s,exist, 03/25  21:00:00,11.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71621207,15.15189954,0,15.15184888,0,23.34138773,23.3001388,5.002704692,1,1,13.2,21.892,0,25551.14409,0,406148.8573,7103.094897
s-exist,s,exist, 03/25  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64016103,15.45053763,0,15.45048618,0,23.38326832,23.29927104,5.003754127,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/25  23:00:00,11.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5103143,14.88867056,0,14.88859561,0,23.05406902,23.03846537,5.073418601,1,1,13.2,21.892,0,31992.57823,0,406148.8573,0
s-exist,s,exist, 03/25  24:00:00,11,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21767972,14.34003017,0,14.33991838,0,22.61565753,22.67540221,5.486244078,1,1,13.2,21.892,0,17577.77281,0,406148.8573,0
s-exist,s,exist, 03/26  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92059627,14.05705871,0,14.05691675,0,22.35948918,22.4184075,6.01430179,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/26  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69632946,14.06594245,0,14.06577984,0,22.18332749,22.22966955,6.57292069,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/26  03:00:00,8.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45691103,12.44007802,0,12.43991588,0,21.78726312,21.87353827,7.893723172,1,1,13.2,21.892,0,33290.16032,0,406148.8573,0
s-exist,s,exist, 03/26  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92445147,7.350994279,0,7.350990638,0,21.10230432,21.19031844,11.16090589,1,1,13.2,21.892,0,192729.8207,0,406148.8573,0
s-exist,s,exist, 03/26  05:00:00,6.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34842991,7.804127493,0,7.804092651,0,21.00220423,20.96906182,12.49802231,1,1,13.2,21.892,0,395450.4902,0,406148.8573,0
s-exist,s,exist, 03/26  06:00:00,6.075,0.975,14256.00302,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,20.0767755,10.48280662,0,10.48268453,0,21.00011106,20.9393686,12.81714689,1,1,13.2,21.892,0,363917.0258,0,406148.8573,0
s-exist,s,exist, 03/26  07:00:00,6.625,0.75,53136.01126,190.7778073,686800.1063,0.940604983,180.2484047,124.4366252,49.97264264,0.849500337,159.54565,110.489707,43.09664334,87.54044354,315145.5967,0.908019637,170.4112755,118.88201,45.57280848,103.2373638,371654.5095,590.7050062,3.564772983,503.8692076,0,20.34100559,11.91872505,0,11.98987426,0,21.10295549,21.30767623,11.0935582,1,1,13.2,21.892,0,89559.29615,0,406148.8573,0
s-exist,s,exist, 03/26  08:00:00,9.5,0.51,53136.01126,641.9515955,2311025.744,0.881390787,362.4591546,247.769545,92.47035227,0.650542745,274.2247571,181.2568673,70.4155969,302.102784,1087570.022,0.718698776,297.5705245,200.1849224,74.84118764,339.8488115,1223455.721,2000.248201,7.096132932,1740.440994,0,21.6519708,15.56502045,0,15.73721129,0,22.53873304,22.77898873,6.135420057,1,1,13.2,21.892,0,6761.715839,0,406148.8573,41741.98659
s-exist,s,exist, 03/26  09:00:00,11.625,0.51,72576.01538,835.5256597,3007892.375,0.824416718,506.1527293,338.5630768,125.3583917,0.490164511,330.4941938,200.8515891,86.90909034,404.4268975,1455936.831,0.523121732,346.665732,214.2342241,89.70987499,431.0987622,1551955.544,2967.749561,9.006607909,2541.298874,0,23.91538202,17.9780042,0,18.09957225,0,23.95990704,24.30853545,5.650486003,0.5,1,13.2,21.892,0,0,0,406148.8573,242251.3704
s-exist,s,exist, 03/26  10:00:00,12.625,0.3,72576.01538,656.7180094,2364184.834,0.745451812,489.3590238,280.1887805,153.9025606,0.335776153,277.8492286,127.5981825,94.17125184,327.4433548,1178796.077,0.337920095,278.9502747,128.4940846,94.39560751,329.2746545,1185388.756,3113.264639,11.21482444,2596.351663,0,25.45588915,18.53674545,0,18.54488385,0,23.99980697,24.5482075,5.972714237,0,1,13.2,21.892,0,0,0,406148.8573,319046.548
s-exist,s,exist, 03/26  11:00:00,13,0.3,53136.01126,337.9544254,1216635.931,0.61759648,366.372475,151.3188105,158.5347557,0.161732283,182.4585681,38.72469251,86.12810082,168.990024,608364.0864,0.161732283,182.4448946,38.72469251,86.14013869,168.9644014,608271.845,2650.17583,12.36850796,2157.305311,0,25.8497662,17.68972003,0,17.689442,0,24.00019412,24.44841738,5.747277313,0,1,13.2,21.892,0,0,0,406148.8573,186695.1849
s-exist,s,exist, 03/26  12:00:00,13.625,0.3,42768.00906,211.8458418,762645.0306,0.488598899,364.550916,162.4953665,127.6207395,0.007713723,141.5389587,2.571727141,63.56031784,105.9378199,381376.1515,0.007713723,141.5222194,2.571727141,63.56657501,105.908022,381268.879,2364.33911,12.45545735,1945.652399,0,25.63519512,17.55914169,0,17.55889884,0,24.00010419,24.39695743,5.642454656,0.25,1,13.2,21.892,0,0,0,406148.8573,153195.8118
s-exist,s,exist, 03/26  13:00:00,14.625,0.3,42768.00906,231.7666439,834359.918,0.303898196,246.1656626,68.83225295,105.1724721,0.036936333,149.7946135,8.045946758,68.12563691,123.1022362,443168.0502,0,138.742864,0,65.3492178,108.6644077,391191.8678,2031.815175,12.06583736,1683.701216,0,25.36458689,18.08667249,0,18.02236897,0,24.00006277,24.44327097,5.703164293,0,1,13.2,21.892,0,0,0,406148.8573,191535.0731
s-exist,s,exist, 03/26  14:00:00,15,0.3,42768.00906,230.1961616,828706.1816,0.394392139,222.3326896,65.27787886,84.50631142,0.17812619,168.651297,28.26944047,64.00653036,131.5040432,473414.5555,0,131.3342287,0,56.72095592,98.69211835,355291.6261,1639.826825,10.78839484,1401.162482,0,25.13442509,18.37465032,0,18.19249467,0,24.00003458,24.49066448,5.771060066,0,1,13.2,21.892,0,0,0,406148.8573,223413.226
s-exist,s,exist, 03/26  15:00:00,14.375,0.3,42768.00906,137.860934,496299.3624,0.370556084,147.3515155,17.38676234,70.76632779,0.267451515,133.2550613,11.94915135,58.263638,71.96697706,259081.1174,0.000999678,114.9810838,0.013677875,54.45423194,65.89395694,237218.245,1289.088186,9.932329094,1109.52348,0,24.95362654,17.74728019,0,17.70260391,0,24.00003932,24.4563488,5.71005296,0,1,13.2,21.892,0,0,0,406148.8573,190111.9517
s-exist,s,exist, 03/26  16:00:00,14,0.3,42768.00906,46.26139146,166541.0093,0,102.7630387,0,61.0817263,0,93.65866432,0,49.03690886,24.65165979,88745.97523,0,91.8083197,0,49.04411106,21.60973167,77795.03403,1016.348802,9.556924018,864.6196972,0,24.69353543,17.08358956,0,17.07235985,0,24.00003989,24.38043609,5.592491403,0.5,1,13.2,21.892,0,0,0,406148.8573,138528.8232
s-exist,s,exist, 03/26  17:00:00,13.375,0.3,42768.00906,0,0,0,73.45946028,0,48.87013515,0,65.53830774,0,38.55061474,0,0,0,63.94698055,0,38.55760075,0,0,727.4800286,8.656943613,609.2351994,0,24.36447473,16.54333284,0,16.53366995,0,24.00001978,24.27805267,5.460465192,1,1,13.2,21.892,0,0,0,406148.8573,71053.34885
s-exist,s,exist, 03/26  18:00:00,13,0.51,42768.00906,0,0,0,33.78617149,0,24.32841952,0,29.48088641,0,19.00129132,0,0,0,28.72604487,0,19.00510942,0,0,352.3233272,5.218239285,289.5395931,0,24.03044669,16.30711011,0,16.30149304,0,24.0081421,24.1608575,5.357966318,1,1,13.2,21.892,0,0,0,406148.8573,35718.6476
s-exist,s,exist, 03/26  19:00:00,12.375,0.525,110160.0233,0,0,0,2.174962395,0,1.748608194,0,1.783926679,0,1.336654183,0,0,0,1.779472252,0,1.336980707,0,0,18.05124775,0,14.56553569,0,23.70301278,15.77116464,0,15.7710169,0,23.96506334,24.00807098,5.243980273,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/26  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4154464,15.715492,0,15.71541059,0,23.86274787,23.86886709,5.151699729,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/26  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26116175,15.86799877,0,15.86793865,0,23.90387753,23.84919131,5.180276964,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/26  22:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15438805,15.2802851,0,15.28017562,0,23.74488258,23.70546447,5.08866887,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/26  23:00:00,10.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87908144,14.17839287,0,14.17825814,0,23.25680304,23.31204864,5.041328557,1,1,13.2,21.892,0,39387.63639,0,406148.8573,0
s-exist,s,exist, 03/26  24:00:00,10,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46545638,13.92232903,0,13.92224056,0,22.77434768,22.9027796,5.403765825,1,1,13.2,21.892,0,19195.10671,0,406148.8573,0
s-exist,s,exist, 03/27  01:00:00,9.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10427199,13.9090671,0,13.90898764,0,22.47184488,22.610346,5.914836157,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79502798,13.25791433,0,13.25778853,0,22.16731964,22.30894305,6.67990138,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49017468,12.91965886,0,12.91955004,0,21.89346907,22.03027456,7.62322055,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  04:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23962924,13.26041579,0,13.26034947,0,21.73952277,21.84788126,8.349048997,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  05:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.10037325,14.08069562,0,14.08063487,0,21.72640526,21.78093726,8.60916915,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  06:00:00,11,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.06212977,14.43813256,0,14.43807003,0,21.72178915,21.73218074,8.759062511,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  07:00:00,11,0.75,57024.01208,76.42924099,275145.2676,0.940604983,81.13094795,43.2201651,33.33348457,0.849500337,69.13716643,37.07856451,27.34831446,34.62859778,124662.952,0.908019637,73.96150156,40.39397593,28.86038422,41.80064321,150482.3155,388.342277,2.779664101,324.5116521,0,21.23947899,14.80969104,0,14.84530243,0,21.96721523,21.98792579,7.78887173,1,1,13.2,21.892,0,0,0,406148.8573,7129.697903
s-exist,s,exist, 03/27  08:00:00,12.25,0.42,72576.01538,653.2278005,2351620.082,0.881390787,347.0628592,227.5013224,96.99490524,0.650542745,261.8123386,165.4337645,73.43502726,308.9848447,1112345.441,0.718698776,283.5636559,182.6712749,77.95775074,344.2429559,1239274.641,1995.320743,7.56940464,1723.83038,0,22.46031482,17.77452065,0,17.93885595,0,23.33248347,23.48510821,5.380339775,1,1,13.2,21.892,0,6524.398215,0,406148.8573,82694.34558
s-exist,s,exist, 03/27  09:00:00,13.625,0.42,57024.01208,959.4173046,3453902.297,0.824416718,544.4136949,387.4529581,111.8840688,0.490164511,352.7424758,229.2987949,77.94419269,465.0671371,1674241.693,0.523121732,370.4637817,244.420805,80.55349095,494.3501676,1779660.603,2919.461375,8.338025427,2547.066582,0,24.62649291,20.13177052,0,20.2718744,0,23.98881292,24.63003618,6.296708937,0,1,13.2,21.892,0,0,0,406148.8573,397551.1481
s-exist,s,exist, 03/27  10:00:00,14,0.195,57024.01208,763.0796017,2747086.566,0.745451812,561.2286082,391.2658133,107.8740373,0.335776153,307.2503572,176.0811759,68.60494804,380.478016,1369720.858,0.337920095,308.5276533,177.1903068,68.78436127,382.6015857,1377365.708,2760.602563,9.501000131,2404.232769,0,26.17454777,19.39105149,0,19.40061399,0,23.9997179,24.81215736,6.640777775,0,1,13.2,21.892,0,0,0,406148.8573,484831.7094
s-exist,s,exist, 03/27  11:00:00,14.625,0.195,36288.00769,460.3051757,1657098.633,0.61759648,490.6771475,320.6958177,94.50911104,0.161732283,215.0827386,84.32589581,54.77066915,230.1625663,828585.2389,0.161732283,215.0718811,84.32589581,54.77197,230.1426094,828513.3937,2224.153836,10.31964405,1922.65257,0,26.40063669,18.78115821,0,18.78095906,0,23.99993503,24.71983892,6.413364105,0,1,13.2,21.892,0,0,0,406148.8573,386558.7844
s-exist,s,exist, 03/27  12:00:00,15.625,0.195,36288.00769,198.813605,715728.9781,0.488598899,382.9943803,226.5212527,73.40673189,0.007713723,127.2539795,3.809721593,39.88325948,99.4165149,357899.4536,0.007713723,127.2435096,3.809721593,39.88449007,99.39709012,357829.5244,1703.619478,10.38575196,1465.057946,0,25.96250905,18.74165425,0,18.74145212,0,24.00034828,24.55921387,6.100285659,0,1,13.2,21.892,0,0,0,406148.8573,284738.4501
s-exist,s,exist, 03/27  13:00:00,15.375,0.195,36288.00769,199.759573,719134.4627,0.303898196,248.0027269,101.9257724,63.5946167,0.036936333,138.8010224,11.35735759,43.81467529,108.1749716,389429.8978,0,125.4911757,0,42.17032254,91.58460136,329704.5649,1541.264008,10.22116526,1330.403221,0,25.6200912,18.44722052,0,18.37423723,0,24.00026556,24.54939999,6.133793906,0,1,13.2,21.892,0,0,0,406148.8573,268685.0466
s-exist,s,exist, 03/27  14:00:00,15,0.195,36288.00769,190.602981,686170.7315,0.394392139,213.6282284,74.15741349,65.16228318,0.17812619,160.7972076,31.94935494,50.54810013,111.0037711,399613.5759,0,121.914133,0,45.59684486,79.59920989,286557.1556,1412.848067,9.733071123,1230.930363,0,25.27995402,18.16587127,0,17.99988261,0,23.99997267,24.55309421,6.160737642,0,1,13.2,21.892,0,0,0,406148.8573,263041.1026
s-exist,s,exist, 03/27  15:00:00,15.625,0.195,36288.00769,131.0430116,471754.8417,0.370556084,137.1866347,19.77696141,55.65601111,0.267451515,126.2237263,13.60404212,46.67757907,67.55645058,243203.2221,0.000999678,107.1204039,0.016220946,44.13290319,63.48656101,228551.6196,1152.174995,9.032634454,1007.956725,0,24.99518077,18.41862159,0,18.38246456,0,24.00041676,24.52602501,6.093529092,0,1,13.2,21.892,0,0,0,406148.8573,257752.2574
s-exist,s,exist, 03/27  16:00:00,15.375,0.3,36288.00769,65.04478496,234161.2258,0,93.65735697,0,47.74540755,0,89.81686808,0,40.3275585,34.60223135,124568.0329,0,87.28851355,0,40.32960859,30.4425536,109593.193,928.6099655,8.659649265,806.5907198,0,24.75886303,18.15487368,0,18.13920144,0,24.0004286,24.46446543,5.97624673,0,1,13.2,21.892,0,0,0,406148.8573,223115.2678
s-exist,s,exist, 03/27  17:00:00,14.375,0.525,36288.00769,3.421579887,12317.68759,0,71.26792322,0,44.04846822,0,65.94690364,0,35.69151581,2.188408268,7878.269765,0,63.75125085,0,35.69611984,1.233171619,4439.417829,702.5754205,8.211143994,597.0511366,0,24.52287407,17.26592767,0,17.25239509,0,24.00034149,24.36416412,5.83716178,0.75,1,13.2,21.892,0,0,0,406148.8573,160715.4724
s-exist,s,exist, 03/27  18:00:00,13.375,0.525,36288.00769,0,0,0,36.91008299,0,26.36064512,0,32.10177832,0,20.4070803,0,0,0,31.25420851,0,20.41154256,0,0,388.2759285,5.758889278,319.182207,0,24.23444857,16.38442335,0,16.3789697,0,24.00027828,24.23296859,5.680507112,1,1,13.2,21.892,0,0,0,406148.8573,103474.8912
