Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 03/27  19:00:00,13,0.525,86832.0184,0,0,0,2.470677838,0,1.973076145,0,2.012917992,0,1.4905184,0,0,0,2.007260737,0,1.490918603,0,0,20.51640149,0,16.55818508,0,23.87174872,16.33875699,0,16.33851791,0,24.00930362,24.10625203,5.534730128,1,1,13.2,21.892,0,0,0,406148.8573,27409.10151
s-exist,s,exist, 03/27  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59428271,15.96318006,0,15.96300211,0,23.97337592,24.000516,5.441010277,1,1,13.2,21.892,0,0,0,406148.8573,6758.347323
s-exist,s,exist, 03/27  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39663213,15.38868231,0,15.38850068,0,23.85104464,23.86077235,5.285817625,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  22:00:00,10.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18430682,14.28122768,0,14.28106677,0,23.63657091,23.64916539,5.10365805,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/27  23:00:00,10.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.84310875,14.04945995,0,14.04931134,0,23.26807894,23.32850209,5.007784024,1,1,13.2,21.892,0,17374.18726,0,406148.8573,0
s-exist,s,exist, 03/27  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51667636,14.31340615,0,14.31325103,0,22.96595402,23.05096124,5.138341761,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26719762,14.14408202,0,14.14393126,0,22.72428935,22.80575544,5.405982016,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04707415,13.93309425,0,13.93295118,0,22.50861366,22.58131461,5.779544016,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  03:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82672797,13.49279963,0,13.49265441,0,22.25169178,22.33115405,6.357961608,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56929209,13.31144302,0,13.31128972,0,21.983319,22.07540495,7.112768142,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31537134,12.88532583,0,12.88516856,0,21.72516077,21.82260222,8.051383592,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  06:00:00,9,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.04234441,12.48146396,0,12.4813096,0,21.43986668,21.54978605,9.296718266,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/28  07:00:00,9.625,0.75,57024.01208,344.2083965,1239150.227,0.940604983,223.4025826,171.4920029,45.35059161,0.849500337,198.4071525,151.9974834,39.76124654,161.3975948,581031.3411,0.908019637,212.2908932,163.64778,41.99678272,182.8108017,658118.8862,630.7546143,2.633863746,558.6878403,0,21.39311699,14.20890997,0,14.29674446,0,22.09647468,22.30555889,6.863325244,1,1,13.2,21.892,0,6893.332863,0,406148.8573,31069.99161
s-exist,s,exist, 03/28  08:00:00,12.5,0.42,72576.01538,871.9941503,3139178.941,0.881390787,451.2901102,348.4134432,77.07842111,0.650542745,341.3331643,255.5308404,59.77792894,411.6310991,1481871.957,0.718698776,371.8391041,282.2523144,63.5677446,460.3630513,1657306.985,2186.527663,5.312054089,1982.626353,0,23.2015385,17.70972196,0,17.90437126,0,23.80095283,24.16616593,5.681528619,0.5,1,13.2,21.892,0,0,0,406148.8573,255294.0409
s-exist,s,exist, 03/28  09:00:00,15.875,0.42,57024.01208,978.0265889,3520895.72,0.824416718,557.1473258,417.024722,93.95190719,0.490164511,360.3264913,247.2919156,66.51441678,473.9555558,1706240.001,0.523121732,378.8482834,263.7366658,68.59972575,504.0710331,1814655.719,2769.624871,7.401491756,2465.35494,0,25.13387656,20.38750461,0,20.5036147,0,23.99871636,24.87899361,6.897921328,0,1,13.2,21.892,0,0,0,406148.8573,592912.4299
s-exist,s,exist, 03/28  10:00:00,18.25,0.195,57024.01208,848.5838264,3054901.775,0.745451812,574.5369313,408.9573524,101.3899577,0.335776153,314.1062366,184.0899332,65.37303384,423.2245969,1523608.549,0.337920095,315.406697,185.2529479,65.52121123,425.3592294,1531293.226,2725.185057,9.147740411,2393.784417,0,26.14039749,21.71438951,0,21.72256562,0,23.9999081,25.02330827,7.189498604,0,1,13.2,21.892,0,0,0,406148.8573,673760.4771
s-exist,s,exist, 03/28  11:00:00,19,0.195,36288.00769,554.8965162,1997627.458,0.61759648,496.9648403,326.2956243,93.90377933,0.161732283,218.0012702,86.31608382,54.40466976,277.4584933,998850.5757,0.161732283,217.9903442,86.31608382,54.40592868,277.438023,998776.8827,2241.66419,10.28606542,1941.322777,0,26.40201134,21.75640886,0,21.7561743,0,24.00032321,24.93044578,6.927730048,0,1,13.2,21.892,0,0,0,406148.8573,580909.2385
s-exist,s,exist, 03/28  12:00:00,21.5,0.195,36288.00769,336.8688315,1212727.793,0.488598899,383.7420851,214.2913645,87.08195612,0.007713723,132.9972582,3.628149073,46.3957052,168.4457926,606404.8535,0.007713723,132.984877,3.628149073,46.39762755,168.4230388,606322.9399,1870.298755,11.01102741,1588.891693,0,26.29581166,22.91302906,0,22.91277744,0,24.0002689,24.823359,6.715372173,0,1,13.2,21.892,0,0,0,406148.8573,531765.3284
s-exist,s,exist, 03/28  13:00:00,22.375,0.195,36288.00769,356.4553844,1283239.384,0.303898196,251.7382293,101.4770784,66.76027773,0.036936333,141.8774332,11.32186279,45.86803502,186.492546,671373.1657,0,128.5668241,0,44.18876719,169.9628384,611866.2182,1599.595841,10.41888553,1376.522204,0,26.22414631,23.56010763,0,23.48356739,0,24.00020338,24.86213078,6.875750641,0,1,13.2,21.892,0,0,0,406148.8573,565509.9231
s-exist,s,exist, 03/28  14:00:00,21.375,0.195,36288.00769,331.7929128,1194454.486,0.394392139,213.2183476,72.64145978,66.70129888,0.17812619,160.7992956,31.2771953,51.6918417,181.4024129,653048.6863,0,122.6244699,0,46.74318131,150.3904999,541405.7997,1430.074709,9.846127431,1243.27274,0,26.0594766,22.98862979,0,22.80523324,0,23.999961,24.8673041,6.940932272,0,1,13.2,21.892,0,0,0,406148.8573,561920.4409
s-exist,s,exist, 03/28  15:00:00,19.75,0.195,36288.00769,223.2316488,803633.9356,0.370556084,137.1921611,19.31487354,56.24552736,0.267451515,126.5077698,13.28594668,47.43830965,113.9547386,410237.0589,0.000999678,107.435218,0.015830873,44.55095337,109.2769102,393396.8767,1206.107088,9.339804724,1049.940153,0,25.82462093,21.61410623,0,21.57296393,0,23.99994109,24.79300056,6.707922301,0,1,13.2,21.892,0,0,0,406148.8573,491828.0622
s-exist,s,exist, 03/28  16:00:00,19,0.3,36288.00769,149.9875715,539955.2574,0,95.8442995,0,50.00581303,0,91.46620501,0,42.08672267,77.02472541,277289.0115,0,88.98727994,0,42.08913877,72.9628461,262666.246,948.2001034,8.798619029,821.8239705,0,25.50060137,20.95280746,0,20.93773108,0,23.99991633,24.7107563,6.51957344,0,1,13.2,21.892,0,0,0,406148.8573,438924.6688
s-exist,s,exist, 03/28  17:00:00,20.25,0.525,36288.00769,101.078596,363882.9455,0,71.77073668,0,45.34968258,0,65.92225059,0,36.65907401,52.21231834,187964.346,0,63.90844702,0,36.66396959,48.86627763,175918.5995,710.0639802,8.342161784,601.2989932,0,25.21815009,21.79327595,0,21.77794847,0,23.99987555,24.66077751,6.505624818,0,1,13.2,21.892,0,0,0,406148.8573,454031.8747
s-exist,s,exist, 03/28  18:00:00,19.125,0.525,36288.00769,7.231168489,26032.20656,0,35.55659106,0,26.06094669,0,29.74204738,0,19.46271236,3.816269779,13738.5712,0,29.27342043,0,19.46840069,3.41489871,12293.63536,360.0509792,5.383684689,294.0843708,0,25.04638283,20.71062789,0,20.70688637,0,23.99986121,24.53616671,6.309673264,0,1,13.2,21.892,0,0,0,406148.8573,407261.9319
s-exist,s,exist, 03/28  19:00:00,17.375,0.525,86832.0184,0,0,0,2.38079643,0,1.827706008,0,1.903743859,0,1.325618273,0,0,0,1.900624561,0,1.326087719,0,0,18.56323946,0,15.0065454,0,24.74988502,19.34353263,0,19.34331837,0,23.9998875,24.37402737,6.034955245,0.75,1,13.2,21.892,0,0,0,406148.8573,287753.8601
s-exist,s,exist, 03/28  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40411563,18.6182985,0,18.6181146,0,23.99988088,24.27247604,5.906791976,1,1,13.2,21.892,0,0,0,406148.8573,227526.0313
s-exist,s,exist, 03/28  21:00:00,14.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.14885597,17.63010132,0,17.62991528,0,23.99988789,24.19028429,5.808220038,1,1,13.2,21.892,0,0,0,406148.8573,173805.1611
s-exist,s,exist, 03/28  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92058127,17.24106212,0,17.24086872,0,23.9998911,24.12636657,5.724722187,1,1,13.2,21.892,0,0,0,406148.8573,139835.319
s-exist,s,exist, 03/28  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6724865,16.77822142,0,16.77805621,0,24.00011324,24.03578291,5.625185165,1,1,13.2,21.892,0,0,0,406148.8573,43442.55069
s-exist,s,exist, 03/28  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.45100528,16.6719586,0,16.67180703,0,23.93667776,23.91681685,5.489847303,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/29  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27521251,16.56486712,0,16.56471444,0,23.80791434,23.77321835,5.316834849,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/29  02:00:00,15.875,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16334706,17.73372015,0,17.73355289,0,23.88024455,23.78283424,5.310319443,1,1,13.2,21.892,0,0,0,406148.8573,12502.98626
s-exist,s,exist, 03/29  03:00:00,17.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22948056,18.93827902,0,18.93809813,0,23.99460213,23.8547103,5.301375666,1,1,13.2,21.892,0,0,0,406148.8573,65245.17236
s-exist,s,exist, 03/29  04:00:00,16.125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31265479,18.06472804,0,18.06455483,0,23.98342914,23.80150724,5.173239971,1,1,13.2,21.892,0,0,0,406148.8573,19216.81439
s-exist,s,exist, 03/29  05:00:00,13.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20092311,16.55333909,0,16.55317351,0,23.67610636,23.54744301,5.021972463,1,1,13.2,21.892,0,12931.41609,0,406148.8573,0
s-exist,s,exist, 03/29  06:00:00,13,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,22.90693287,16.19845338,0,16.19829097,0,23.3313201,23.28153452,5.045127241,1,1,13.2,21.892,0,16858.39242,0,406148.8573,0
s-exist,s,exist, 03/29  07:00:00,12.375,0.75,57024.01208,91.00158364,327605.7011,0.940604983,103.3066112,54.54207904,43.46702407,0.849500337,89.64699707,47.65779435,36.54047845,41.71560376,150176.1735,0.908019637,95.52236249,51.57431408,38.50290137,49.28597988,177429.5276,462.8063103,3.417609598,386.5466387,0,22.95379951,16.77074602,0,16.81702293,0,23.52880781,23.55857272,5.044628817,1,1,13.2,21.892,0,0,0,406148.8573,6168.65452
s-exist,s,exist, 03/29  08:00:00,14.5,0.42,72576.01538,526.214442,1894371.991,0.881390787,285.1144364,164.2522494,99.90752185,0.650542745,216.5919565,120.6327682,74.54344904,249.2744934,897388.1764,0.718698776,233.5861256,133.2636071,78.91768656,276.9399486,996983.8148,1798.533836,8.207035464,1530.725566,0,23.94871331,19.48950917,0,19.6244311,0,23.96091073,24.39277641,5.84252876,0.5,1,13.2,21.892,0,0,0,406148.8573,300239.6069
s-exist,s,exist, 03/29  09:00:00,16.625,0.42,57024.01208,598.1849935,2153465.976,0.824416718,352.9499203,174.1471751,143.9101781,0.490164511,235.6220485,103.0911934,96.8628553,291.0027756,1047609.992,0.523121732,245.4450214,109.8956252,99.8997404,307.1822179,1105855.984,2529.92171,10.43684454,2091.137294,0,25.19645933,20.61468765,0,20.68720631,0,23.99917505,24.75243985,6.505377533,0,1,13.2,21.892,0,0,0,406148.8573,470136.9354
s-exist,s,exist, 03/29  10:00:00,17,0.195,57024.01208,562.4875689,2024955.248,0.745451812,393.6332918,180.8003889,164.4756387,0.335776153,231.4501135,81.95812125,100.1173946,280.6268065,1010256.503,0.337920095,232.2062594,82.50059143,100.3551368,281.8607624,1014698.745,2942.606704,11.77900203,2404.820721,0,25.89972228,20.47801762,0,20.4823566,0,23.99987449,24.8669195,6.826553861,0,1,13.2,21.892,0,0,0,406148.8573,534482.3685
s-exist,s,exist, 03/29  11:00:00,17,0.195,36288.00769,357.0381818,1285337.454,0.61759648,309.9742055,94.57777995,165.16636,0.161732283,168.4916449,25.59228795,91.37315321,178.5284216,642702.3179,0.161732283,168.4812711,25.59228795,91.3934414,178.5097601,642635.1364,2689.112647,12.63545271,2158.798446,0,25.92198271,20.05534856,0,20.05518162,0,23.99992879,24.78517902,6.739776785,0,1,13.2,21.892,0,0,0,406148.8573,460961.0429
s-exist,s,exist, 03/29  12:00:00,17.625,0.195,36288.00769,247.5397148,891142.9731,0.488598899,243.4132923,44.63986201,150.5747395,0.007713723,128.9221539,0.897958642,78.4112286,123.7799325,445607.7569,0.007713723,128.9110108,0.897958642,78.43354225,123.7597823,445535.2162,2300.592327,12.65816039,1838.907601,0,25.67996862,20.30413054,0,20.30394386,0,23.99993353,24.72212663,6.67740608,0,1,13.2,21.892,0,0,0,406148.8573,431538.8683
s-exist,s,exist, 03/29  13:00:00,17.375,0.195,36288.00769,188.6975085,679311.0305,0.303898196,159.8881449,6.34658703,116.5476603,0.036936333,114.3597595,0.630343461,75.36269634,96.08901318,345920.4474,0,112.0554801,0,73.73732972,92.60849531,333390.5831,1633.587376,11.7246076,1311.488974,0,25.48074117,19.91422319,0,19.90110668,0,23.99993917,24.67503248,6.627035506,0,1,13.2,21.892,0,0,0,406148.8573,399903.8139
s-exist,s,exist, 03/29  14:00:00,16.375,0.195,36288.00769,167.5346153,603124.615,0.394392139,153.0258508,5.128547552,111.5083143,0.17812619,117.3170475,2.173954383,77.20974447,88.68222838,319256.0222,0,110.0027158,0,72.23213385,78.8523869,283868.5928,1491.774866,11.45587892,1205.492148,0,25.25166966,19.2430579,0,19.20290419,0,23.99995273,24.64140826,6.57125124,0,1,13.2,21.892,0,0,0,406148.8573,359263.881
s-exist,s,exist, 03/29  15:00:00,15.375,0.195,36288.00769,87.88434575,316383.6447,0.370556084,121.0921577,0.763205433,90.84287601,0.267451515,95.47393878,0.521004959,64.19627301,45.4217784,163518.4022,0.000999678,93.03908141,0.000633235,62.42832876,42.46256736,152865.2425,1201.043221,10.89538645,972.2414938,0,25.01793926,18.49273249,0,18.4802695,0,23.99995668,24.56907281,6.396314172,0,1,13.2,21.892,0,0,0,406148.8573,292366.5208
s-exist,s,exist, 03/29  16:00:00,13.75,0.3,36288.00769,10.13969963,36502.91865,0,96.64443049,0,70.30133764,0,78.83815595,0,51.1422786,5.233428834,18840.3438,0,78.46859335,0,51.16006058,4.906270793,17662.57485,962.5086531,10.22025893,785.8527469,0,24.77170185,17.27448304,0,17.27212122,0,23.99995994,24.46736407,6.184279319,0,1,13.2,21.892,0,0,0,406148.8573,197693.3118
s-exist,s,exist, 03/29  17:00:00,13.625,0.525,36288.00769,0,0,0,74.53689937,0,51.59505964,0,63.87436261,0,39.04381248,0,0,0,62.78662801,0,39.05415675,0,0,738.5615835,8.893624927,611.4876805,0,24.50437572,17.15568074,0,17.14852906,0,23.999938,24.39363383,6.050802481,0.5,1,13.2,21.892,0,0,0,406148.8573,168142.0266
s-exist,s,exist, 03/29  18:00:00,13.375,0.525,36288.00769,0,0,0,29.61929403,0,22.49511914,0,23.33093925,0,15.84900102,0,0,0,23.25363416,0,15.85561502,0,0,273.0767565,3.683920469,221.5617292,0,24.22057785,16.52110781,0,16.52044413,0,24.00020272,24.25633146,5.825849231,1,1,13.2,21.892,0,0,0,406148.8573,121326.1609
s-exist,s,exist, 03/29  19:00:00,12.375,0.525,86832.0184,0,0,0,2.016891088,0,1.537338972,0,1.552827664,0,1.053698461,0,0,0,1.552869311,0,1.054203231,0,0,13.41835836,0,10.86427235,0,23.88552758,15.81421983,0,15.81412905,0,24.0011607,24.11372154,5.621299803,1,1,13.2,21.892,0,0,0,406148.8573,20134.23131
s-exist,s,exist, 03/29  20:00:00,11.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57223584,15.51346187,0,15.51340736,0,23.92043459,23.97886387,5.43762638,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/29  21:00:00,11.15,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34844793,15.29080455,0,15.29074818,0,23.83331667,23.86356988,5.302033278,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/29  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18761754,15.21569432,0,15.2156371,0,23.77331862,23.77264289,5.219166107,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/29  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97910087,15.13682162,0,15.13676436,0,23.51129651,23.5441584,5.057463869,1,1,13.2,21.892,0,14097.83458,0,406148.8573,0
s-exist,s,exist, 03/29  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70778543,14.93328216,0,14.93322482,0,23.17837843,23.24946992,5.017574123,1,1,13.2,21.892,0,12750.56801,0,406148.8573,0
s-exist,s,exist, 03/30  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44931655,14.7150776,0,14.71502133,0,22.90894076,22.99077098,5.161792239,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  02:00:00,11.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2374337,14.96253047,0,14.96247566,0,22.76945716,22.82588901,5.340559723,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10831315,15.19404041,0,15.19398511,0,22.69887888,22.71855465,5.497795681,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.00238138,15.13252007,0,15.13246501,0,22.57710995,22.58243687,5.741551842,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  05:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86456725,14.67574347,0,14.67568831,0,22.37732474,22.39093696,6.171013377,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  06:00:00,11,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.66769176,14.34970747,0,14.34961963,0,22.1450896,22.17622628,6.753499684,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  07:00:00,11.625,0.75,57024.01208,0,0,0.940604983,9.12610994,0,7.125220078,0.849500337,6.928435561,0,4.845861989,0,0,0.908019637,6.928910456,0,4.848269227,0,0,90.92591391,0,73.04222329,0,21.59340702,14.91233947,0,14.91224865,0,22.29250529,22.24503178,6.55008367,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  08:00:00,12,0.42,72576.01538,0,0,0.881390787,27.63905248,0.629856745,21.32167712,0.650542745,20.95247985,0.437166092,14.59737056,0,0,0.718698776,21.07769102,0.481571067,14.68362777,0,0,296.9384195,3.024136098,236.834621,0,21.75079985,15.37474686,0,15.37550185,0,22.5863079,22.46206137,6.032413523,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  09:00:00,12,0.42,57024.01208,5.484436753,19743.97231,0.824416718,84.02634535,4.87723313,63.83252531,0.490164511,61.37914839,2.814224567,42.64212227,2.628500504,9462.601815,0.523121732,62.00616709,2.979362507,43.11834388,2.855936249,10281.3705,961.33404,9.368186716,759.5587933,0,21.96348021,15.60843514,0,15.61263648,0,22.5161422,22.5249328,5.974648704,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  10:00:00,12.625,0.195,57024.01208,70.17711458,252637.6125,0.745451812,128.9157996,10.0112353,95.29316773,0.335776153,90.20697132,4.528634558,61.15649314,35.01461778,126052.624,0.337920095,90.29679321,4.556831366,61.23965613,35.1624968,126584.9885,1487.826412,11.02478504,1175.777196,0,22.26847261,16.13268558,0,16.13325207,0,22.65649326,22.72966073,5.602604072,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  11:00:00,13,0.195,36288.00769,42.06013493,151416.4857,0.61759648,118.0382529,4.935005933,89.46524321,0.161732283,82.79816859,1.328250285,56.90661584,21.02865856,75703.17083,0.161732283,82.80034278,1.328250285,56.93067927,21.03147636,75713.31491,1310.116074,10.88932438,1040.921542,0,22.52846142,16.10753681,0,16.10750301,0,22.73288958,22.81605673,5.454850376,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  12:00:00,13,0.195,36288.00769,59.81739943,215342.638,0.488598899,129.5531537,3.119952009,99.15447247,0.007713723,90.3616428,0.052821097,61.95695303,29.90751475,107667.0531,0.007713723,90.36353007,0.052821097,61.98422692,29.90988468,107675.5848,1376.650088,11.16738684,1098.624538,0,22.65857628,16.00914766,0,16.0091136,0,22.78362813,22.89059227,5.366980898,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  13:00:00,13,0.195,36288.00769,56.74970681,204298.9445,0.303898196,120.8232486,1.430647978,92.4444825,0.036936333,89.86769426,0.160033704,61.69100547,28.89499888,104021.996,0,89.18627439,0,61.19890491,27.85470793,100276.9485,1234.881548,10.88775227,991.5294521,0,22.74671957,16.0967918,0,16.09304276,0,22.86900259,22.97979722,5.26603584,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  14:00:00,13,0.195,36288.00769,28.99423282,104379.2381,0.394392139,105.2670755,0.891878225,80.82298116,0.17812619,80.25434729,0.367309104,55.36523351,15.44011785,55584.42425,0,78.65159336,0,54.17330669,13.55411497,48794.8139,1021.133021,10.24502543,823.7399675,0,22.80192868,16.12509338,0,16.11644031,0,22.92746626,23.03070121,5.215552198,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  15:00:00,13,0.195,36288.00769,0,0,0.370556084,64.16464513,0.039832036,50.05253541,0.267451515,49.26272224,0.025728727,34.58824692,0,0,0.000999678,49.05603829,0,34.42351056,0,0,593.0257436,7.814823968,480.1308845,0,22.70212796,15.69094921,0,15.68976429,0,22.81778884,22.89900803,5.39098532,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  16:00:00,12.375,0.3,36288.00769,0,0,0,69.16636521,0,53.46405403,0,53.25496089,0,36.9053057,0,0,0,53.24921681,0,36.92239263,0,0,644.2922063,8.417365648,521.7280182,0,22.53804479,15.11347592,0,15.11335738,0,22.67685152,22.77555411,5.628589179,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  17:00:00,12,0.525,36288.00769,0,0,0,58.22996223,0,43.84718178,0,46.08091844,0,30.90397703,0,0,0,45.84785009,0,30.91684866,0,0,548.7331562,7.763887885,446.2191125,0,22.36944748,14.71586037,0,14.71467342,0,22.57034246,22.65900402,5.850801537,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  18:00:00,12,0.525,36288.00769,0,0,0,36.54920508,0,26.98746488,0,30.79200778,0,20.4136379,0,0,0,30.28379238,0,20.41906426,0,0,365.0080854,5.518680908,298.1299524,0,22.23882226,14.82643314,0,14.82354681,0,22.62552684,22.64372381,5.863507996,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  19:00:00,12,0.525,86832.0184,0,0,0,2.574533919,0,2.03295239,0,2.097392908,0,1.52924031,0,0,0,2.091744665,0,1.529664326,0,0,19.67217152,0,15.89020618,0,22.06489878,14.64646292,0,14.64637267,0,22.52393588,22.49270216,6.217051415,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85763334,14.00122533,0,14.00115548,0,22.34983252,22.30972299,6.711352288,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6834156,13.74589511,0,13.74578351,0,22.2552484,22.19703343,7.035321109,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5681259,13.65341522,0,13.65328352,0,22.25421461,22.150002,7.148245022,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/30  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40312764,13.60552477,0,13.60540993,0,22.01528415,21.94873981,7.848318862,1,1,13.2,21.892,0,13627.32908,0,406148.8573,0
s-exist,s,exist, 03/30  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17132642,13.732291,0,13.73217594,0,21.70242297,21.69149296,8.903189009,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/31  01:00:00,9.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93643493,12.89351192,0,12.89336999,0,21.37796563,21.40121298,10.30215421,1,1,13.2,21.892,0,13382.66106,0,406148.8573,0
s-exist,s,exist, 03/31  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63071167,12.48344567,0,12.48333779,0,21.03522977,21.09643025,12.00032896,1,1,13.2,21.892,0,19523.34368,0,406148.8573,0
s-exist,s,exist, 03/31  03:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37379562,13.01670471,0,13.01663919,0,20.99873765,20.99749129,12.52279179,1,1,13.2,21.892,0,60909.35859,0,406148.8573,0
s-exist,s,exist, 03/31  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24529606,12.83943107,0,12.83934904,0,20.99996167,20.92479658,12.88781682,1,1,13.2,21.892,0,139627.2141,0,406148.8573,0
s-exist,s,exist, 03/31  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13626152,12.55063552,0,12.55053837,0,21.00001554,20.85099784,13.27726198,1,1,13.2,21.892,0,214924.2141,0,406148.8573,0
s-exist,s,exist, 03/31  06:00:00,9,0.975,28512.00604,0,0,0.249728692,0,0,0,0.25,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,20.0261221,12.4461513,0,12.44602986,0,21.00004814,20.78844246,13.64933303,1,1,13.2,21.892,0,249353.1151,0,406148.8573,0
s-exist,s,exist, 03/31  07:00:00,9,0.75,57024.01208,375.4360833,1351569.9,0.940604983,225.7482943,168.4123744,49.94077879,0.849500337,200.561295,149.2079505,43.85356723,176.9810919,637131.9307,0.908019637,214.3969268,160.6675505,46.23207439,198.4549915,714437.9693,723.9328462,3.398963627,639.3478306,0,20.50141945,14.02097728,0,14.11653304,0,21.32794903,21.42997665,10.45212288,1,1,13.2,21.892,0,0,0,406148.8573,15868.43937
s-exist,s,exist, 03/31  08:00:00,10.25,0.42,72576.01538,889.5889288,3202520.144,0.881390787,455.5162191,349.7252204,78.62104165,0.650542745,344.8786467,256.3942312,61.0743578,420.0867111,1512312.16,0.718698776,375.4772239,283.2013944,64.87145163,469.5022177,1690207.984,2320.020319,5.414599771,2104.855711,0,22.3246701,16.92194166,0,17.15195821,0,23.23930025,23.38852387,5.453161569,1,1,13.2,21.892,0,13493.3807,0,406148.8573,87138.64004
s-exist,s,exist, 03/31  09:00:00,11.625,0.42,57024.01208,961.3236122,3460765.004,0.824416718,563.9274508,415.3536281,100.7898228,0.490164511,365.5597864,246.7404257,70.65259497,465.1542358,1674555.249,0.523121732,384.318403,263.2732772,72.887415,496.1693764,1786209.755,2935.48125,7.723320488,2600.085646,0,24.65833662,18.76372648,0,18.91195237,0,23.98617757,24.48776244,5.930053286,0.25,1,13.2,21.892,0,0,0,406148.8573,295376.4006
s-exist,s,exist, 03/31  10:00:00,12.625,0.195,57024.01208,730.6138819,2630209.975,0.745451812,549.5378284,359.4340919,127.9309005,0.335776153,305.3109409,162.2630885,80.27420229,364.2740658,1311386.637,0.337920095,306.5519156,163.3258698,80.4666088,366.3398161,1318823.338,3067.661239,10.37270586,2624.042693,0,26.03982594,18.30256567,0,18.31189669,0,23.99989923,24.62168272,6.11257009,0,1,13.2,21.892,0,0,0,406148.8573,343496.2471
s-exist,s,exist, 03/31  11:00:00,13,0.195,36288.00769,422.8460894,1522245.922,0.61759648,470.7977378,272.9908577,125.1421712,0.161732283,214.9012028,71.68438957,69.82100129,211.4365107,761171.4386,0.161732283,214.8862498,71.68438957,69.8233436,211.4095787,761074.4832,2670.379732,11.67804583,2242.771248,0,26.14698971,17.36325808,0,17.36302171,0,24.00032451,24.52303935,5.912774362,0,1,13.2,21.892,0,0,0,406148.8573,230919.6233
s-exist,s,exist, 03/31  12:00:00,13,0.195,36288.00769,160.7169229,578580.9224,0.488598899,379.7576357,203.7780457,94.28795521,0.007713723,134.5721663,3.346436558,48.86644878,80.37097745,289335.5188,0.007713723,134.5578959,3.346436558,48.86797244,80.34594542,289245.4035,2000.952577,11.40160926,1686.453874,0,25.57111446,16.61928125,0,16.61909827,0,24.00016289,24.35839543,5.627161132,1,1,13.2,21.892,0,0,0,406148.8573,108861.2481
s-exist,s,exist, 03/31  13:00:00,13,0.195,36288.00769,152.0460439,547365.7582,0.303898196,248.3110872,97.13696032,68.83526691,0.036936333,141.7034459,10.76181872,47.39786541,83.94827333,302213.784,0,128.9481743,0,45.70455473,68.09777061,245151.9742,1624.896282,10.59118244,1392.923929,0,25.07783034,16.40428329,0,16.34194113,0,24.00011648,24.34364175,5.598233837,1,1,13.2,21.892,0,0,0,406148.8573,90161.66817
s-exist,s,exist, 03/31  14:00:00,13,0.195,36288.00769,154.3966688,555828.0078,0.394392139,213.3931812,66.86565901,73.97945977,0.17812619,162.4008142,28.74766096,57.27621263,92.65526495,333558.9538,0,125.8162399,0,51.25453765,61.74140387,222269.0539,1564.526424,10.49301561,1344.406353,0,24.73128721,16.45180619,0,16.2949269,0,24.00012069,24.36441002,5.624592396,1,1,13.2,21.892,0,0,0,406148.8573,99740.76214
s-exist,s,exist, 03/31  15:00:00,13,0.195,36288.00769,86.47840733,311322.2664,0.370556084,141.7171209,17.57697876,63.42365421,0.267451515,129.8074148,12.09238719,52.99877415,45.35677195,163284.379,0.000999678,112.428055,0.01460493,50.41892232,41.12163537,148037.8873,1262.647648,9.699544986,1092.069073,0,24.51287208,16.30645256,0,16.27481917,0,24.00010854,24.33852419,5.57418199,1,1,13.2,21.892,0,0,0,406148.8573,83986.48886
s-exist,s,exist, 03/31  16:00:00,12.375,0.3,36288.00769,15.20883839,54751.8182,0,99.86203532,0,53.66384178,0,94.63954283,0,44.91839998,8.910379029,32077.36451,0,92.20952648,0,44.92143563,6.517354969,23462.47789,974.9259568,8.943125914,843.4536081,0,24.28989283,15.74878403,0,15.73486508,0,24.00581736,24.27521052,5.471599344,1,1,13.2,21.892,0,0,0,406148.8573,35931.4267
s-exist,s,exist, 03/31  17:00:00,12,0.525,36288.00769,0,0,0,75.51292059,0,48.12779173,0,68.70913065,0,38.45554364,0,0,0,66.71069631,0,38.46154436,0,0,742.0963939,8.573781085,627.1997495,0,24.03309027,15.48093147,0,15.46867921,0,24.00509675,24.19280735,5.377461262,1,1,13.2,21.892,0,0,0,406148.8573,6389.816378
s-exist,s,exist, 03/31  18:00:00,11.375,0.525,36288.00769,0,0,0,41.64815213,0,30.4186973,0,35.05113962,0,22.86314162,0,0,0,34.45810231,0,22.86951943,0,0,414.785734,6.15513868,339.2056973,0,23.76586135,14.80653774,0,14.8027519,0,23.91116147,24.02260896,5.208814392,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/31  19:00:00,11,0.525,86832.0184,0,0,0,2.777346841,0,2.125036013,0,2.22525809,0,1.541763052,0,0,0,2.219508452,0,1.542307981,0,0,21.62192114,0,17.48090694,0,23.3766098,14.43977937,0,14.43949075,0,23.58369317,23.68183174,5.014370926,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/31  20:00:00,10.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00069665,14.24584042,0,14.24566934,0,23.34248499,23.43029325,5.043554649,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/31  21:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73699977,13.86862645,0,13.86848057,0,23.18613434,23.24969074,5.149247857,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/31  22:00:00,9.5625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52880244,13.36855732,0,13.36841134,0,23.04225537,23.08148016,5.310180107,1,1,13.2,21.892,0,0,0,406148.8573,0
s-exist,s,exist, 03/31  23:00:00,8.8625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23029123,12.8042496,0,12.8041093,0,22.64550714,22.73697425,5.884780373,1,1,13.2,21.892,0,32539.4902,0,406148.8573,0
s-exist,s,exist, 03/31  24:00:00,8.1625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.83256975,12.23393287,0,12.23380623,0,22.17575616,22.32210695,6.970616628,1,1,13.2,21.892,0,34070.18718,0,406148.8573,0
s-exist,s,exist, 04/01  01:00:00,7.4,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42633305,11.71281654,0,11.71273132,0,21.75886074,21.93443324,8.466999813,1,1,11.4,21.334,0,27315.87914,0,406148.8573,0
s-exist,s,exist, 04/01  02:00:00,6.6625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03316778,11.02359645,0,11.02348962,0,21.36481676,21.55700477,10.48215082,1,1,11.4,21.334,0,26855.7125,0,406148.8573,0
s-exist,s,exist, 04/01  03:00:00,5.9625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63405355,10.36526298,0,10.36513667,0,21.03935289,21.21026432,12.710729,1,1,11.4,21.334,0,100622.4721,0,406148.8573,0
s-exist,s,exist, 04/01  04:00:00,5.2625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29529316,8.537195894,0,8.537104781,0,21.00082905,21.00389131,14.08826916,1,1,11.4,21.334,0,393275.7624,0,406148.8573,0
s-exist,s,exist, 04/01  05:00:00,4.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99821841,9.324387065,0,9.324257503,0,21.00007198,20.90552155,14.71203842,1,1,11.4,21.334,0,511936.137,0,406148.8573,0
s-exist,s,exist, 04/01  06:00:00,4,0.975,14256.00302,0,0,0.249728692,20.16540309,16.99936154,2.865874435,0.25,19.87348643,17.01782986,2.54378821,0,0,0.25,19.87343812,17.01782986,2.544016715,0,0,38.79716985,0,31.31191861,0,19.80559918,9.682051769,0,9.681882297,0,21.00006362,20.84842123,15.08634067,1,1,11.4,21.334,0,568497.2906,0,406148.8573,0
s-exist,s,exist, 04/01  07:00:00,5.25,0.75,53136.01126,334.3112818,1203520.614,0.940604983,231.6283854,170.6209581,53.09104796,0.849500337,205.9278305,151.3696956,46.52361786,156.1477289,562131.824,0.908019637,219.9470302,162.9162894,48.99901855,178.1635529,641388.7903,779.2296875,3.812909921,685.9560577,0,20.28002633,12.37225655,0,12.48455728,0,21.14460788,21.39208717,12.10752158,1,1,11.4,21.334,0,99678.49838,0,406148.8573,7193.856772
s-exist,s,exist, 04/01  08:00:00,7.875,0.51,53136.01126,835.292093,3007051.535,0.881390787,446.8799648,336.5948388,83.05942347,0.650542745,338.7749523,246.7795736,64.50662306,393.5105457,1416637.965,0.718698776,368.5207681,272.5800033,68.45823211,441.7815473,1590413.57,2368.158791,5.715202783,2137.432074,0,22.06483483,15.65541604,0,15.89225248,0,22.85658843,23.14660296,5.994729314,0.75,1,11.4,21.334,0,8453.359171,0,406148.8573,41344.7167
s-exist,s,exist, 04/01  09:00:00,9,0.51,72576.01538,870.5979247,3134152.529,0.824416718,556.9903553,414.4710136,94.91682423,0.490164511,360.8504635,245.7089997,67.17935802,420.1236566,1512445.164,0.523121732,379.316234,262.0294194,69.33321543,450.4742681,1621707.365,2843.650372,7.427932665,2533.528096,0,24.5435454,16.38762042,0,16.52021417,0,23.97246468,24.44534279,5.455067316,0,1,11.4,21.334,0,0,0,406148.8573,258992.327
s-exist,s,exist, 04/01  10:00:00,10.25,0.3,72576.01538,689.4702045,2482092.736,0.745451812,572.011854,409.2039871,97.43118602,0.335776153,313.1129668,184.1962577,63.0983061,343.6650671,1237194.241,0.337920095,314.4069617,185.3591411,63.23986718,345.8051374,1244898.495,2701.272208,8.955778596,2383.243141,0,25.69843368,16.32744246,0,16.33614042,0,23.99947756,24.61162513,5.657210237,0,1,11.4,21.334,0,0,0,406148.8573,300691.6457
s-exist,s,exist, 04/01  11:00:00,11,0.3,53136.01126,389.9033419,1403652.031,0.61759648,499.3053193,331.307391,89.17534107,0.161732283,218.6093129,87.23913857,52.0532093,194.9618027,701862.4897,0.161732283,218.5984069,87.23913857,52.05399857,194.9415392,701789.5411,2205.094199,10.06609065,1919.238239,0,25.72940284,16.04232807,0,16.04211892,0,23.99993483,24.51064851,5.496279517,0,1,11.4,21.334,0,0,0,406148.8573,182051.2207
s-exist,s,exist, 04/01  12:00:00,11.625,0.3,42768.00906,118.8984697,428034.4909,0.488598899,386.439215,230.7037142,69.25966227,0.007713723,129.3073408,3.8823506,38.44082244,59.45780752,214048.1071,0.007713723,129.2984169,3.8823506,38.44392373,59.44066216,213986.3838,1746.907204,10.42507835,1503.467443,0,25.34816748,15.83212767,0,15.83192207,0,23.99996655,24.33880846,5.291949405,0,1,11.4,21.334,0,0,0,406148.8573,72666.75665
s-exist,s,exist, 04/01  13:00:00,12,0.3,42768.00906,136.7785017,492402.6062,0.303898196,251.8494971,104.9666434,60.93766059,0.036936333,141.2238114,11.67773973,42.43036357,76.75007266,276300.2616,0,127.7148362,0,40.92228638,60.02842906,216102.3446,1545.610918,10.09799041,1339.033146,0,25.0573982,16.04628779,0,15.97569582,0,23.99995181,24.34768005,5.311137932,0,1,11.4,21.334,0,0,0,406148.8573,77430.7031
s-exist,s,exist, 04/01  14:00:00,12,0.3,42768.00906,120.4205546,433513.9966,0.394392139,211.685858,75.06809298,60.86442906,0.17812619,159.9257112,32.30162251,47.79559579,75.56317409,272027.4267,0,121.3095757,0,43.52506261,44.85738052,161486.5699,1390.60009,9.55340147,1215.950303,0,24.78015154,15.85224749,0,15.68674741,0,23.99995448,24.35750301,5.345600948,0,1,11.4,21.334,0,0,0,406148.8573,80648.00496
s-exist,s,exist, 04/01  15:00:00,12.625,0.3,42768.00906,58.06067083,209018.415,0.370556084,136.6068832,19.62338404,54.74468971,0.267451515,126.1405376,13.49110733,46.19702764,30.42367041,109525.2135,0.000999678,107.9273349,0.01572449,44.42764055,27.63700042,99493.20152,1167.888258,9.103166723,1020.937648,0,24.50121891,15.8890641,0,15.86004449,0,23.99997348,24.32726724,5.317649277,0,1,11.4,21.334,0,0,0,406148.8573,76560.17716
s-exist,s,exist, 04/01  16:00:00,12.375,0.3,42768.00906,15.48052112,55729.87602,0,101.4576646,0,55.28820109,0,95.82331543,0,46.15370929,9.268776278,33367.5946,0,93.42827374,0,46.15705969,6.528336978,23502.01312,979.7018934,8.983210422,847.00882,0,24.25597804,15.67571959,0,15.6624381,0,23.99999478,24.27936805,5.257459018,0,1,11.4,21.334,0,0,0,406148.8573,45579.13681
s-exist,s,exist, 04/01  17:00:00,11.375,0.3,42768.00906,0,0,0,75.97867286,0,47.71142862,0,69.80563569,0,38.46890047,0,0,0,67.6197802,0,38.47422904,0,0,735.8565918,8.440038614,624.6932006,0,24.00098069,14.82173871,0,14.80940805,0,23.92259062,24.13599091,5.12862214,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/01  18:00:00,11,0.51,42768.00906,0,0,0,44.30528848,0,32.03713273,0,37.57935433,0,24.19095197,0,0,0,36.84447171,0,24.19746951,0,0,444.6988285,6.474942991,364.3867223,0,23.66608355,14.53562716,0,14.53088761,0,23.75881616,23.91811195,5.02198146,0.25,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/01  19:00:00,9.75,0.525,110160.0233,0,0,0,3.186500504,0,2.492016174,0,2.591082207,0,1.861960013,0,0,0,2.583135122,0,1.86250236,0,0,24.03309568,0,19.41989174,0,23.27382534,13.54434741,0,13.54413874,0,23.43243471,23.56038247,5.074794849,1,1,11.4,21.334,0,13242.92699,0,406148.8573,0
s-exist,s,exist, 04/01  20:00:00,9.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85145624,13.61022159,0,13.61005316,0,23.21229017,23.3106246,5.226216176,1,1,11.4,21.334,0,17575.77605,0,406148.8573,0
s-exist,s,exist, 04/01  21:00:00,9.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60274736,13.3654467,0,13.36528116,0,23.12904442,23.18013441,5.337682408,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/01  22:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37489632,12.55460123,0,12.55444116,0,22.80140442,22.89339489,5.794802362,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/01  23:00:00,7.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99032602,11.71437193,0,11.71421365,0,22.29308609,22.45543727,6.935074754,1,1,11.4,21.334,0,48766.03445,0,406148.8573,0
s-exist,s,exist, 04/01  24:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51196426,11.50712008,0,11.50701893,0,21.79925903,22.01135655,8.616511538,1,1,11.4,21.334,0,42858.83119,0,406148.8573,0
s-exist,s,exist, 04/02  01:00:00,7.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1178044,11.93264557,0,11.93256872,0,21.54816062,21.73647713,9.836272737,1,1,11.4,21.334,0,13573.46001,0,406148.8573,0
s-exist,s,exist, 04/02  02:00:00,8,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87405165,12.20325494,0,12.20318269,0,21.37250964,21.53269029,10.77669391,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/02  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67609788,12.20489026,0,12.20482618,0,21.17108626,21.31529211,11.86657454,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/02  04:00:00,7.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47011414,11.75603964,0,11.75595333,0,21.01200305,21.11037132,12.98234415,1,1,11.4,21.334,0,81776.97324,0,406148.8573,0
s-exist,s,exist, 04/02  05:00:00,7.4,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27942529,11.40617395,0,11.40605978,0,21.00027033,20.99812152,13.58484753,1,1,11.4,21.334,0,214053.0532,0,406148.8573,0
s-exist,s,exist, 04/02  06:00:00,7.2125,0.975,14256.00302,0,0,0.249728692,21.76927782,18.01932323,3.417820241,0.25,21.47381579,18.03889965,3.090630496,0,0,0.25,21.47374986,18.03889965,3.090852017,0,0,40.7570922,0,32.89024034,0,20.13920384,11.2714603,0,11.2713303,0,21.00003788,20.93953869,13.95678281,1,1,11.4,21.334,0,289485.5161,0,406148.8573,0
s-exist,s,exist, 04/02  07:00:00,7.6625,0.75,53136.01126,369.6414405,1330709.186,0.940604983,240.3984639,178.600078,53.43933045,0.849500337,213.891449,158.5366563,46.87557448,173.5982207,624953.5947,0.908019637,228.4128418,170.5960221,49.34044402,196.0432198,705755.5913,812.6744736,3.891695577,717.79137,0,20.61630072,12.86767442,0,12.96223455,0,21.30211154,21.55027468,10.83007464,1,1,11.4,21.334,0,16979.17976,0,406148.8573,12365.50908
s-exist,s,exist, 04/02  08:00:00,9.875,0.51,53136.01126,851.1150823,3064014.296,0.881390787,451.9919947,342.6770369,81.54392309,0.650542745,342.7516038,251.3239447,63.39807178,401.3541359,1444874.889,0.718698776,372.9000254,277.6030289,67.27352549,449.7609464,1619139.407,2403.153366,5.605511629,2175.373211,0,22.32220334,16.03979042,0,16.24716991,0,23.18145045,23.41879742,5.545777887,0.75,1,11.4,21.334,0,12653.74046,0,406148.8573,64308.41354
s-exist,s,exist, 04/02  09:00:00,12.25,0.51,72576.01538,931.4090877,3353072.716,0.824416718,555.8456547,411.1232403,96.93230433,0.490164511,360.2298453,243.921346,68.15024995,450.5953931,1622143.415,0.523121732,378.6382155,260.1786815,70.30999353,480.8136946,1730929.3,2894.613109,7.551326926,2573.008876,0,24.58249037,18.48463118,0,18.61581535,0,23.99399398,24.57841716,5.784835328,0,1,11.4,21.334,0,0,0,406148.8573,392099.2557
s-exist,s,exist, 04/02  10:00:00,13,0.3,72576.01538,760.2481323,2736893.276,0.745451812,569.1826612,394.1926372,109.6275293,0.335776153,313.3299671,177.3098062,70.15046224,379.0606644,1364618.392,0.337920095,314.6125578,178.4261511,70.32870657,381.187468,1372274.885,2886.843983,9.585769022,2515.500631,0,25.87830181,18.63179185,0,18.64094266,0,23.99978109,24.74058289,6.049622629,0,1,11.4,21.334,0,0,0,406148.8573,427966.3736
s-exist,s,exist, 04/02  11:00:00,13.625,0.3,53136.01126,458.9268454,1652136.643,0.61759648,499.8069067,331.6267574,88.88999866,0.161732283,219.0370445,87.27639638,51.97454459,229.4739989,826106.3961,0.161732283,219.0260839,87.27639638,51.97531649,229.4528465,826030.2473,2212.047878,10.0630715,1925.7787,0,26.18387085,18.27143468,0,18.27117214,0,23.99994432,24.64993428,5.830284367,0,1,11.4,21.334,0,0,0,406148.8573,318134.4898
s-exist,s,exist, 04/02  12:00:00,14,0.3,42768.00906,171.2074943,616346.9794,0.488598899,387.9425529,230.0530456,71.18118617,0.007713723,130.0876081,3.872446645,38.99491074,85.61325125,308207.7045,0.007713723,130.0777343,3.872446645,38.99714731,85.59424304,308139.2749,1747.388118,10.42069293,1504.10056,0,25.92671602,17.51194331,0,17.51171125,0,23.99996399,24.47150299,5.485059924,0,1,11.4,21.334,0,0,0,406148.8573,198291.5111
s-exist,s,exist, 04/02  13:00:00,14.625,0.3,42768.00906,183.7944506,661660.0222,0.303898196,250.7609637,105.3132951,59.04762567,0.036936333,140.6144352,11.70040325,41.34285681,100.2394424,360861.9927,0,127.120121,0,39.87406752,83.5550082,300798.0295,1545.675082,10.07944741,1339.735901,0,25.5282191,17.68333559,0,17.61298916,0,23.99996638,24.47234426,5.462982755,0,1,11.4,21.334,0,0,0,406148.8573,202240.9728
s-exist,s,exist, 04/02  14:00:00,15.625,0.3,42768.00906,198.2793718,713805.7384,0.394392139,211.3723001,74.71623145,60.82469546,0.17812619,159.8977849,32.15954632,47.82685974,114.3211993,411556.3174,0,121.5130534,0,43.64614689,83.95817249,302249.421,1390.287295,9.559366568,1215.462194,0,25.14110425,18.39048023,0,18.22942173,0,23.99997031,24.50935386,5.47609156,0,1,11.4,21.334,0,0,0,406148.8573,242952.0542
s-exist,s,exist, 04/02  15:00:00,16,0.3,42768.00906,139.3452862,501643.0304,0.370556084,136.996199,19.75060118,54.3174561,0.267451515,126.5736404,13.58290401,45.79116377,71.0225522,255681.1879,0.000999678,108.4086336,0.016033509,44.22103092,68.32273403,245961.8425,1155.820525,8.998639423,1012.297403,0,24.9142962,18.53866635,0,18.50064158,0,23.99996517,24.49271518,5.414149911,0,1,11.4,21.334,0,0,0,406148.8573,240875.9538
s-exist,s,exist, 04/02  16:00:00,15.375,0.3,42768.00906,77.50160572,279005.7806,0,99.40729243,0,52.41257762,0,94.61448349,0,44.01157795,40.81060195,146918.167,0,92.10484881,0,44.01429096,36.69100377,132087.6136,966.1270354,8.828185799,837.9130537,0,24.72479785,18.04049939,0,18.02552943,0,23.99996514,24.43932279,5.331532384,0,1,11.4,21.334,0,0,0,406148.8573,198043.3759
s-exist,s,exist, 04/02  17:00:00,14.375,0.3,42768.00906,6.142391711,22112.61016,0,75.51670822,0,47.37072408,0,69.12946577,0,37.96807859,3.547632947,12771.47861,0,66.99930872,0,37.97377439,2.594758764,9341.131552,733.4311503,8.437756781,622.2058019,0,24.48916209,17.26576022,0,17.25246756,0,23.99997568,24.34382489,5.22646186,0,1,11.4,21.334,0,0,0,406148.8573,126602.3977
s-exist,s,exist, 04/02  18:00:00,12.75,0.51,42768.00906,0,0,0,43.65498622,0,31.61967504,0,36.85677394,0,23.75518811,0,0,0,36.17472851,0,23.76183677,0,0,434.658498,6.392655409,355.9436903,0,24.20139654,15.89279863,0,15.88839196,0,23.99829508,24.20011282,5.136587166,0,1,11.4,21.334,0,0,0,406148.8573,51321.90748
s-exist,s,exist, 04/02  19:00:00,11.375,0.525,110160.0233,0,0,0,3.21696452,0,2.523033663,0,2.618159775,0,1.889718977,0,0,0,2.610342762,0,1.890259859,0,0,24.16114038,0,19.52695191,0,23.78422843,14.71963387,0,14.71942802,0,23.85273535,23.94815535,5.043829715,0.25,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/02  20:00:00,10.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33303385,14.0573852,0,14.05723233,0,23.60253285,23.6795579,5.003437122,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/02  21:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00584438,13.96141442,0,13.96129688,0,23.46358816,23.51321841,5.014333156,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/02  22:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78528888,14.03729759,0,14.03720407,0,23.31636983,23.36188912,5.058689102,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/02  23:00:00,10,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5280974,14.0071776,0,14.00710363,0,22.98069889,23.07503338,5.294936065,1,1,11.4,21.334,0,16718.25096,0,406148.8573,0
s-exist,s,exist, 04/02  24:00:00,10,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21509857,13.86490362,0,13.86484718,0,22.61022527,22.74189843,5.803086355,1,1,11.4,21.334,0,13778.50406,0,406148.8573,0
s-exist,s,exist, 04/03  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9357867,13.79049388,0,13.79043718,0,22.37873793,22.4952069,6.306280208,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.71032705,13.63272047,0,13.63266374,0,22.18179582,22.28123234,6.861318066,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48174508,13.00785975,0,13.00777018,0,21.90637876,22.01220663,7.787118905,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.20701066,12.72311455,0,12.72301201,0,21.61398192,21.73333717,8.946323793,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94751488,12.64345364,0,12.64335805,0,21.40342012,21.51099253,10.02949355,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  06:00:00,9.625,0.975,28512.00604,0,0,0.249728692,0.804334326,0,0.627947341,0.25,0.610607268,0,0.427019515,0,0,0.25,0.610649159,0,0.42723175,0,0,7.747832386,0,6.225577529,0,20.74422392,13.03597697,0,13.03590495,0,21.28343204,21.36375282,10.83084215,1,1,11.4,21.334,0,0,0,406148.8573,0
