Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 04/03  07:00:00,10,0.75,57024.01208,0,0,0.940604983,18.28841125,2.148746803,12.94644077,0.849500337,14.30470825,1.822442227,9.162128807,0,0,0.908019637,14.64110938,1.993744924,9.330229562,0,0,160.0318507,1.428975778,128.1205205,0,20.739756,13.12985025,0,13.13129491,0,21.43466605,21.43563242,10.3914543,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  08:00:00,10,0.42,72576.01538,0,0,0.881390787,89.03818785,14.54729901,61.99283243,0.650542745,67.46391403,10.54089213,43.95354021,0,0,0.718698776,70.26281179,11.63724414,45.66723818,0.474070351,1706.653264,778.6705487,8.213796032,624.2371274,0,21.01730551,13.15488824,0,13.16867914,0,21.70910306,21.72220554,9.083756273,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  09:00:00,10,0.42,57024.01208,159.56034,574417.2241,0.824416718,203.9008397,66.08012824,112.757839,0.490164511,138.7514358,37.6228862,75.31477204,76.67582656,276032.9756,0.523121732,142.5697446,39.68250503,77.09122577,82.88451345,298384.2484,1710.924801,10.37231586,1385.577938,0,21.43472546,13.41329986,0,13.43449849,0,21.87691817,22.03317245,8.091581747,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  10:00:00,10.625,0.195,57024.01208,509.9580595,1835849.014,0.745451812,436.4864072,218.7065177,163.7492777,0.335776153,252.5755997,97.09052127,100.4724619,254.4050406,915858.1463,0.337920095,253.2824564,97.59051196,100.7025587,255.5530189,919990.8679,3080.585075,11.5928158,2545.538284,0,22.30394868,14.42415774,0,14.42764491,0,22.57711124,22.85888776,5.936847403,1,1,11.4,21.334,0,0,0,406148.8573,39121.23101
s-exist,s,exist, 04/03  11:00:00,11,0.195,36288.00769,379.8292164,1367385.179,0.61759648,457.6085718,243.3251811,142.1957499,0.161732283,215.436055,63.36032295,79.07719404,189.928098,683741.1527,0.161732283,215.4201014,63.36032295,79.08278896,189.9011185,683644.0264,2874.934039,12.1642036,2387.403903,0,23.14932608,14.60609105,0,14.60594806,0,23.07796196,23.31279448,5.255532516,1,1,11.4,21.334,0,0,0,406148.8573,13658.11669
s-exist,s,exist, 04/03  12:00:00,11,0.195,36288.00769,138.8733898,499944.2032,0.488598899,375.1794882,185.3512161,109.5467331,0.007713723,140.0113898,3.063623603,55.84353943,69.45131849,250024.7466,0.007713723,139.9940983,3.063623603,55.84570978,69.42207128,249919.4566,2222.424136,12.0137205,1851.11321,0,23.39489856,14.25827815,0,14.25812333,0,23.03550899,23.24155752,5.39644698,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  13:00:00,11,0.195,36288.00769,139.7892824,503241.4165,0.303898196,250.4624965,86.7908134,83.20601016,0.036936333,147.6512362,9.716573053,56.1325623,77.5283607,279102.0985,0,135.4461632,0,53.92303774,62.26092167,224139.318,1873.199162,11.46229725,1579.409347,0,23.38772398,14.28268905,0,14.23236956,0,23.03769324,23.27467457,5.393087327,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  14:00:00,10.375,0.195,36288.00769,102.7202305,369792.8299,0.394392139,212.0444642,64.51874637,75.29750527,0.17812619,162.3401229,27.86701794,58.42274566,66.00428231,237615.4163,0,126.9425773,0,52.68511606,36.71594822,132177.4136,1575.592709,10.55128732,1351.884984,0,23.30593067,13.65911939,0,13.53919999,0,23.03826321,23.29178851,5.400118783,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  15:00:00,10,0.195,36288.00769,16.25981993,58535.35176,0.370556084,139.7914122,17.88426396,61.43736834,0.267451515,128.3440516,12.30011758,51.5764352,9.548379934,34374.16776,0.000999678,111.495777,0.014219924,49.72544023,6.711439999,24161.184,1242.022079,9.614125561,1075.819423,0,23.08771292,13.06341641,0,13.04223592,0,22.88623471,23.15262916,5.655078278,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  16:00:00,10,0.3,36288.00769,0,0,0,106.1660499,0,62.79800872,0,97.22298737,0,50.78688836,0.428341593,1542.029733,0,95.27521142,0,50.79362593,0,0,1035.725355,9.540636343,883.2150611,0,22.81267944,12.98307209,0,12.97623146,0,22.77906394,23.02967881,5.916808094,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  17:00:00,9.375,0.525,36288.00769,0,0,0,76.59962529,0,52.20478697,0,66.75953537,0,40.23090462,0,0,0,65.45867466,0,40.24007044,0,0,739.837598,8.815180682,616.3950699,0,22.52303001,12.28501104,0,12.27939028,0,22.57651636,22.79678532,6.461211184,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  18:00:00,9,0.525,36288.00769,0,0,0,37.9573755,0,28.10508228,0,30.83199679,0,20.34216909,0,0,0,30.55341523,0,20.34946348,0,0,367.1180307,5.465151949,299.00016,0,22.16417134,11.9537029,0,11.95211138,0,22.34549341,22.5135267,7.242374802,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  19:00:00,9,0.525,86832.0184,0,0,0,2.723185382,0,2.082442878,0,2.143196179,0,1.473943265,0,0,0,2.140251111,0,1.474543441,0,0,18.99726019,0,15.38661643,0,21.77296445,11.85644109,0,11.85632037,0,22.05952174,22.19217621,8.327858602,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44219592,11.76321485,0,11.76312367,0,21.84581156,21.94910117,9.22731332,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24461705,11.80972467,0,11.80962911,0,21.77102462,21.82638094,9.666736408,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11676845,11.80986061,0,11.80974869,0,21.72097301,21.73206809,9.963316779,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/03  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.91931053,11.72187225,0,11.72175022,0,21.44681076,21.48635206,11.17242111,1,1,11.4,21.334,0,14240.43005,0,406148.8573,0
s-exist,s,exist, 04/03  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.62896665,11.16294698,0,11.16282391,0,21.0913715,21.15537902,13.14878663,1,1,11.4,21.334,0,69801.42397,0,406148.8573,0
s-exist,s,exist, 04/04  01:00:00,8,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34299659,10.94334166,0,10.94321153,0,21.00266163,20.98302639,14.23379434,1,1,11.4,21.334,0,209366.5327,0,406148.8573,0
s-exist,s,exist, 04/04  02:00:00,7.9375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14204727,10.90150629,0,10.90137341,0,21.00010615,20.88847525,14.82635547,1,1,11.4,21.334,0,294651.8682,0,406148.8573,0
s-exist,s,exist, 04/04  03:00:00,7.9625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99250454,10.80188101,0,10.80175252,0,21.00005575,20.80327443,15.36711057,1,1,11.4,21.334,0,352294.5192,0,406148.8573,0
s-exist,s,exist, 04/04  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.87329574,10.90491797,0,10.90478326,0,21.00007812,20.73223096,15.84917882,1,1,11.4,21.334,0,386053.5414,0,406148.8573,0
s-exist,s,exist, 04/04  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.77880544,11.01467353,0,11.01452815,0,21.00011697,20.67215083,16.37646634,1,1,11.4,21.334,0,421191.0165,0,406148.8573,0
s-exist,s,exist, 04/04  06:00:00,8,0.975,28512.00604,0,0,0.249728692,23.14805503,18.30264592,4.439048877,0.25,22.8291618,18.32253015,4.086769986,0,0,0.25,22.82906498,18.32253015,4.086992565,0,0,45.88613932,0,37.03925606,0,19.7252557,11.20871094,0,11.20856082,0,21.00010002,20.65615577,16.66046396,1,1,11.4,21.334,0,431608.3398,0,406148.8573,0
s-exist,s,exist, 04/04  07:00:00,8,0.75,57024.01208,382.299379,1376277.764,0.940604983,244.4078941,179.5847691,55.81652574,0.849500337,217.5791949,159.4827959,48.95816074,179.906764,647664.3505,0.908019637,232.1861117,171.5864022,51.46458533,202.392615,728613.414,880.2514407,4.229312453,777.2990608,0,20.32235083,12.58540366,0,12.67421945,0,21.21861797,21.29502194,12.91948596,1,1,11.4,21.334,0,29316.8335,0,406148.8573,9835.468466
s-exist,s,exist, 04/04  08:00:00,8.625,0.42,72576.01538,807.4264392,2906735.181,0.881390787,450.4530478,336.8180563,85.11913047,0.650542745,342.0634433,247.0925554,66.17419693,379.9684436,1367886.397,0.718698776,371.8655298,272.9318654,70.1436169,427.4579956,1538848.784,2503.154698,5.819668486,2259.41921,0,21.94367439,14.32141997,0,14.50202891,0,22.81029201,22.96971871,6.339272539,1,1,11.4,21.334,0,8069.912325,0,406148.8573,35318.80932
s-exist,s,exist, 04/04  09:00:00,9.625,0.42,57024.01208,841.4616069,3029261.785,0.824416718,542.9506697,383.4821145,111.7595132,0.490164511,354.4676873,228.1795592,78.12678782,406.208218,1462349.585,0.523121732,372.2998155,243.5738717,80.57530327,435.2533889,1566912.2,3086.382045,8.252556926,2702.04672,0,23.82076933,15.79559514,0,15.90650787,0,23.92023885,24.18697011,5.106771388,0,1,11.4,21.334,0,0,0,406148.8573,84772.46247
s-exist,s,exist, 04/04  10:00:00,10,0.195,57024.01208,640.8279631,2306980.667,0.745451812,526.7035249,320.7766007,143.9203814,0.335776153,297.0216665,144.0274847,90.24078447,319.4889163,1150160.099,0.337920095,298.1310095,144.9356797,90.45960028,321.3390468,1156820.568,3258.81359,10.94523096,2750.438307,0,24.88883833,16.03017189,0,16.03840551,0,23.99861281,24.37630975,5.204199803,0,1,11.4,21.334,0,0,0,406148.8573,124742.8219
s-exist,s,exist, 04/04  11:00:00,10.625,0.195,36288.00769,404.2117323,1455162.236,0.61759648,499.6092057,303.4242984,117.1656352,0.161732283,225.2179817,79.58373162,65.92662951,202.1194543,727630.0355,0.161732283,225.2030675,79.58373162,65.92799923,202.092278,727532.2008,2644.39201,11.32517488,2246.305626,0,25.24288073,15.63017297,0,15.62992013,0,23.99996875,24.35248168,5.154828804,0,1,11.4,21.334,0,0,0,406148.8573,74266.03968
s-exist,s,exist, 04/04  12:00:00,11,0.195,36288.00769,142.9883233,514757.964,0.488598899,392.7751419,202.0890566,106.1067149,0.007713723,143.4783489,3.583031053,54.50901145,71.50939121,257433.8083,0.007713723,143.4612371,3.583031053,54.51098885,71.47893211,257324.1556,2228.015596,11.88899266,1865.171081,0,25.0414989,15.05985698,0,15.05961186,0,23.94150631,24.18007569,5.049997384,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  13:00:00,11,0.195,36288.00769,165.7831758,596819.4327,0.303898196,255.9508552,72.66518781,105.11603,0.036936333,157.3815477,8.352633685,69.29604235,90.07091192,324255.2829,0,146.2223057,0,66.73747941,75.71226383,272564.1498,2134.738555,12.15284672,1772.624183,0,24.73372449,15.0848169,0,15.02766021,0,23.92049852,24.19072523,5.06427656,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  14:00:00,11.625,0.195,36288.00769,146.3234139,526764.2899,0.394392139,218.5142981,68.09705197,74.76198765,0.17812619,167.3117004,29.60666806,57.99790519,88.60609917,318981.957,0,130.217277,0,52.43511929,57.71731469,207782.3329,1614.871846,10.52336236,1388.363497,0,24.48360085,15.68898224,0,15.52199307,0,24.00303534,24.27347744,5.134938502,0,1,11.4,21.334,0,0,0,406148.8573,14191.22588
s-exist,s,exist, 04/04  15:00:00,12,0.195,36288.00769,61.33692266,220812.9216,0.370556084,136.9031065,19.61933673,54.10250777,0.267451515,126.7073536,13.49895602,45.74835511,31.74526168,114282.942,0.000999678,108.9240432,0.015866334,44.46721502,29.59166098,106529.9795,1179.477764,9.10749332,1031.522982,0,24.32155309,15.82166623,0,15.79111075,0,24.02613884,24.26196054,5.132912471,0,1,11.4,21.334,0,0,0,406148.8573,6034.141259
s-exist,s,exist, 04/04  16:00:00,11.375,0.3,36288.00769,12.51602004,45057.67215,0,102.6188139,0,55.95819801,0,96.90976341,0,46.71690329,7.332242971,26396.07469,0,94.49663752,0,46.72028731,5.183777072,18661.59746,992.3341131,9.021793822,857.8232093,0,24.14052074,15.25057076,0,15.23566064,0,23.95001091,24.17092568,5.077888753,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  17:00:00,11,0.525,36288.00769,0,0,0,76.34051457,0,47.70368813,0,70.3250739,0,38.55682977,0,0,0,68.08597188,0,38.56198869,0,0,741.9379181,8.450749683,630.393168,0,23.85144184,14.74968768,0,14.73598944,0,23.77419546,23.97623705,5.012892953,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  18:00:00,10.375,0.525,36288.00769,0,0,0,44.58466774,0,32.05461121,0,38.04259667,0,24.31259939,0,0,0,37.22478535,0,24.3189261,0,0,449.2662114,6.52092079,368.6443311,0,23.51654572,14.05388318,0,14.04879372,0,23.60291264,23.74902865,5.0184795,0.75,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  19:00:00,9.375,0.525,86832.0184,0,0,0,3.259775555,0,2.545137616,0,2.671626492,0,1.915594576,0,0,0,2.656266919,0,1.916123493,0,0,25.63453359,0,20.70796805,0,23.05949801,13.19893395,0,13.19872698,0,23.20393159,23.33696383,5.277883739,1,1,11.4,21.334,0,27864.00957,0,406148.8573,0
s-exist,s,exist, 04/04  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58430018,13.04255119,0,13.0424587,0,22.87065004,23.00970444,5.696252768,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  21:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26197291,12.63964285,0,12.63954941,0,22.67694474,22.7914776,6.066539016,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  22:00:00,8.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01797454,12.80371103,0,12.80363871,0,22.55574339,22.63721697,6.355174902,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/04  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7847693,12.71140958,0,12.71135381,0,22.31409461,22.40049648,6.974642516,1,1,11.4,21.334,0,12995.89161,0,406148.8573,0
s-exist,s,exist, 04/04  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49967683,12.59395911,0,12.59390264,0,21.95438161,22.07415359,8.110527905,1,1,11.4,21.334,0,13563.23184,0,406148.8573,0
s-exist,s,exist, 04/05  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23295362,12.79299928,0,12.79293738,0,21.69453542,21.81936525,9.172011492,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00489957,12.85246248,0,12.85239094,0,21.45865186,21.5873761,10.29185737,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75612164,12.33058458,0,12.33051576,0,21.18078094,21.31454496,11.79423419,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48764097,11.85883513,0,11.85877326,0,21.00365213,21.09248244,13.10320688,1,1,11.4,21.334,0,72945.27109,0,406148.8573,0
s-exist,s,exist, 04/05  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29065041,12.01293454,0,12.01286887,0,21.00007598,21.00225403,13.59822937,1,1,11.4,21.334,0,165009.3444,0,406148.8573,0
s-exist,s,exist, 04/05  06:00:00,8.625,0.975,28512.00604,0,0,0.249728692,1.596899191,0,1.321294527,0.25,1.301532001,0,1.014676137,0,0,0.25,1.301588939,0,1.014999238,0,0,12.66325816,0,10.14146167,0,20.17283066,12.42890428,0,12.42883846,0,21.00000297,20.94620973,13.90962775,1,1,11.4,21.334,0,171333.1109,0,406148.8573,0
s-exist,s,exist, 04/05  07:00:00,9,0.75,57024.01208,0,0,0.940604983,13.8809084,0,10.88784175,0.849500337,10.56939301,0,7.454138328,0,0,0.908019637,10.58412125,0,7.471757094,0,0,143.8882495,0.720839643,115.1664391,0,20.19391031,12.59673563,0,12.59674246,0,20.97166936,20.93096615,14.07355309,1,1,11.4,21.334,0,30269.98148,0,406148.8573,0
s-exist,s,exist, 04/05  08:00:00,9.625,0.42,72576.01538,0,0,0.881390787,35.66887296,0,28.35432517,0.650542745,27.16741458,0,19.55425995,0,0,0.718698776,27.34298598,0,19.73689531,0,0,397.4582477,5.274124419,315.9772317,0,20.33596656,13.11798556,0,13.11907839,0,21.10614991,21.05810116,13.3715873,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  09:00:00,10.625,0.42,57024.01208,0,0,0.824416718,61.62135838,1.85396426,47.59757129,0.490164511,45.83798286,1.024693795,32.15471411,0,0,0.523121732,46.05499013,1.071671583,32.33630571,0,0,717.6546372,8.023413214,568.5639047,0,20.47530795,13.81966806,0,13.82096734,0,21.07758816,21.09365283,13.40365627,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  10:00:00,11,0.195,57024.01208,29.18823424,105077.6433,0.745451812,117.3378812,7.375624637,87.78453578,0.335776153,83.43684126,3.342600358,57.05197793,14.53881799,52339.74475,0.337920095,83.50376844,3.363171731,57.1187857,14.64941625,52737.89851,1383.634173,10.82835076,1093.97311,0,20.7433593,14.00103461,0,14.00147343,0,21.19379137,21.26911189,12.49546114,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  11:00:00,10.75,0.195,36288.00769,0,0,0.61759648,90.9410446,2.256907244,70.09231386,0.161732283,65.97718324,0.654388727,45.98996699,0,0,0.161732283,65.97957691,0.654388727,46.00989015,0,0,993.6268621,9.916072131,791.6992698,0,20.89578918,13.59881148,0,13.59877729,0,21.10803462,21.21351939,12.83993909,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/05  12:00:00,10.225,0.195,36288.00769,0,0,0.488598899,63.62843699,0.119710533,50.06646656,0.007713723,47.66561132,0.006602637,33.66926539,0,0,0.007713723,47.6678539,0.006602637,33.68445946,0,0,623.6026716,7.876212298,501.8797851,0,20.78192511,13.13913245,0,13.13909961,0,20.99471571,21.07701464,13.49511568,1,1,11.4,21.334,0,77143.61397,0,406148.8573,0
s-exist,s,exist, 04/05  13:00:00,9.375,0.195,36288.00769,0,0,0.303898196,59.62197194,0,46.86698809,0.036936333,45.43913318,0,32.1634438,0,0,0,45.37904329,0,32.11567192,0,0,563.767112,7.399744617,455.4036572,0,20.5270163,8.904786789,0,8.904751395,0,20.99983032,20.89244198,14.28394734,1,1,11.4,21.334,0,419648.2984,0,406148.8573,0
s-exist,s,exist, 04/05  14:00:00,9,0.195,36288.00769,0,0,0.394392139,70.321481,0.938268439,53.70850945,0.17812619,54.52143107,0.503312769,37.66953237,0,0,0,53.21440064,0,36.92111239,0,0,643.6229999,8.035843221,521.319052,0,20.19885367,8.548291834,0,8.547857556,0,20.99998372,20.82614824,14.55646864,1,1,11.4,21.334,0,510081.4608,0,406148.8573,0
s-exist,s,exist, 04/05  15:00:00,9,0.195,36288.00769,0,0,0.370556084,103.7900079,1.360074128,76.44735704,0.267451515,82.92242871,0.94110531,54.82693638,0,0,0.000999678,80.94175315,0.001018242,54.00004329,0,0,1000.495138,10.16785972,812.5676622,0,20.12213917,8.563736064,0,8.562933308,0,20.99999534,20.86580176,14.26192689,1,1,11.4,21.334,0,478917.731,0,406148.8573,0
s-exist,s,exist, 04/05  16:00:00,9,0.3,36288.00769,0,0,0,41.78800136,0,32.54298596,0,32.02405709,0,22.39328915,0,0,0,32.00992158,0,22.40381627,0,0,374.0622221,5.165952351,303.4715765,0,20.06270254,12.73901309,0,12.73883329,0,20.99999202,20.89585946,14.02621125,1,1,11.4,21.334,0,300872.1174,0,406148.8573,0
s-exist,s,exist, 04/05  17:00:00,9,0.525,36288.00769,0,0,0,33.86511726,0,26.03554988,0,26.70666892,0,18.44961423,0,0,0,26.5858398,0,18.45707885,0,0,306.3896662,4.324132442,249.2175279,0,20.08880814,12.84229237,0,12.84142492,0,20.99998557,20.85360317,14.15825275,1,1,11.4,21.334,0,277939.7813,0,406148.8573,0
s-exist,s,exist, 04/05  18:00:00,9,0.525,36288.00769,0,0,0,44.1155733,0,32.27693608,0,36.03687724,0,23.43506127,0,0,0,35.701849,0,23.44330696,0,0,447.6066378,6.655851904,364.1548507,0,20.20642953,12.9748105,0,12.97230924,0,20.99999413,20.88431261,13.91896392,1,1,11.4,21.334,0,165205.8458,0,406148.8573,0
s-exist,s,exist, 04/05  19:00:00,8.375,0.525,86832.0184,0,0,0,3.629627639,0,2.757898434,0,2.91117186,0,1.997405737,0,0,0,2.903021711,0,1.998119251,0,0,27.58397806,0,22.32005859,0,20.17235406,12.32605516,0,12.32590416,0,21.00001757,20.78722834,14.48348704,1,1,11.4,21.334,0,255906.9017,0,406148.8573,0
s-exist,s,exist, 04/05  20:00:00,8,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00991126,11.86191623,0,11.86183222,0,21.0000299,20.71387996,14.91672915,1,1,11.4,21.334,0,293379.4266,0,406148.8573,0
s-exist,s,exist, 04/05  21:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89009969,11.81392792,0,11.81385273,0,21.00001367,20.68315486,15.11496813,1,1,11.4,21.334,0,290809.2959,0,406148.8573,0
s-exist,s,exist, 04/05  22:00:00,7,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.80500954,11.49103873,0,11.4909758,0,20.99999664,20.6483166,15.24999886,1,1,11.4,21.334,0,310186.537,0,406148.8573,0
s-exist,s,exist, 04/05  23:00:00,7,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66970566,11.43299431,0,11.43287571,0,21.00005478,20.59050272,15.56470836,1,1,11.4,21.334,0,468861.4445,0,406148.8573,0
s-exist,s,exist, 04/05  24:00:00,6.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53059657,10.61346503,0,10.61335961,0,21.00011395,20.50687071,16.17528923,1,1,11.4,21.334,0,662786.7426,0,406148.8573,0
s-exist,s,exist, 04/06  01:00:00,6.625,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.39448059,9.382843049,0,9.382791682,0,21.00013527,20.41921064,16.81108761,1,1,11.4,21.334,0,781340.2776,0,406148.8573,0
s-exist,s,exist, 04/06  02:00:00,6.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28104238,10.5329555,0,10.5328972,0,21.00013311,20.40674789,16.95805481,1,1,11.4,21.334,0,773683.5847,0,406148.8573,0
s-exist,s,exist, 04/06  03:00:00,6.15,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22711088,10.19890214,0,10.19884378,0,21.00013392,20.36832014,17.25258892,1,1,11.4,21.334,0,849390.409,0,406148.8573,0
s-exist,s,exist, 04/06  04:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.12994213,6.507658458,0,6.507641316,0,21.00017852,20.22338288,18.24239056,1,1,11.4,21.334,0,1154680.062,0,406148.8573,0
s-exist,s,exist, 04/06  05:00:00,4.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.94661307,6.968432065,0,6.968389482,0,21.00021318,20.17961127,18.60100546,1,1,11.4,21.334,0,1258670.959,0,406148.8573,0
s-exist,s,exist, 04/06  06:00:00,4,0.975,28512.00604,0,0,0.249728692,26.21890187,20.22924023,5.508892929,0.25,25.8933478,20.25121753,5.146960025,0,0,0.25,25.89321502,20.25121753,5.147167935,0,0,49.95119772,0.109592179,40.31324918,0,18.9028908,9.019579339,0,9.019472439,0,21.00019231,20.25593674,18.20949241,1,1,11.4,21.334,0,1138315.896,0,406148.8573,0
s-exist,s,exist, 04/06  07:00:00,4.625,0.75,57024.01208,401.8063194,1446502.75,0.940604983,258.4925204,190.8907071,57.69182826,0.849500337,230.49491,169.8265122,50.61732271,188.9457851,680204.8264,0.908019637,245.7961376,182.5984756,53.14992447,212.8605342,766297.9233,957.5312187,4.496145997,847.1311713,0,19.57507896,11.54717387,0,11.66432677,0,21.02113864,20.87593457,14.52956744,1,1,11.4,21.334,0,315563.4318,0,406148.8573,0
s-exist,s,exist, 04/06  08:00:00,6.875,0.42,72576.01538,846.9139331,3048890.159,0.881390787,450.5778012,335.3297514,85.99447089,0.650542745,342.3845838,245.891312,66.94896187,399.3868656,1437792.716,0.718698776,372.0483555,271.5958554,70.91506774,447.5270675,1611097.443,2583.136293,5.97664311,2329.023513,0,21.33144573,14.84884223,0,15.0857131,0,22.19034541,22.36049116,7.643363886,1,1,11.4,21.334,0,0,0,406148.8573,35707.17921
s-exist,s,exist, 04/06  09:00:00,8.625,0.42,57024.01208,912.7229326,3285802.557,0.824416718,556.3494002,409.4359801,97.62725412,0.490164511,361.6066008,243.0709402,68.86605371,441.1663671,1588198.922,0.523121732,379.9798311,259.3147067,71.00458837,471.5565654,1697603.636,3000.633779,7.652797061,2666.140952,0,23.66371066,16.71850116,0,16.86372856,0,23.55454882,23.76312855,5.072299129,0.5,1,11.4,21.334,0,0,0,406148.8573,37407.90451
s-exist,s,exist, 04/06  10:00:00,10.875,0.195,57024.01208,713.0034545,2566812.436,0.745451812,551.6591394,358.7968632,128.2045518,0.335776153,308.2968848,162.1968165,80.80777617,355.4667366,1279680.252,0.337920095,309.5349418,163.2688527,80.98880863,357.5367179,1287132.184,3171.081499,10.41081573,2715.031211,0,25.23513951,16.89239835,0,16.90207678,0,23.97675305,24.225489,5.323849421,0,1,11.4,21.334,0,0,0,406148.8573,84618.22587
s-exist,s,exist, 04/06  11:00:00,12.625,0.195,36288.00769,394.4805119,1420129.843,0.61759648,417.1528739,207.7587601,144.2948058,0.161732283,205.1064594,58.36091447,80.68200911,197.2542123,710115.1644,0.161732283,205.090414,58.36091447,80.68877381,197.2262996,710014.6787,2832.169385,12.22972964,2337.567427,0,25.45901168,16.96044087,0,16.96024872,0,24.0025695,24.20648237,5.284016467,0,1,11.4,21.334,0,0,0,406148.8573,52426.17359
s-exist,s,exist, 04/06  12:00:00,11.125,0.195,36288.00769,12.6387402,45499.46471,0.488598899,134.2556594,15.1009288,92.21044852,0.007713723,84.63400324,0.739495352,56.01772636,6.321823736,22758.56545,0.007713723,84.63289299,0.739495352,56.0386757,6.316916462,22740.89926,1297.382856,10.90194843,1039.636803,0,24.71012647,14.93959198,0,14.93951217,0,23.62963389,23.71978891,5.038374192,0.75,1,11.4,21.334,0,52344.58374,0,406148.8573,0
s-exist,s,exist, 04/06  13:00:00,9.375,0.195,36288.00769,0,0,0.303898196,108.545659,0.604786964,83.98131859,0.036936333,81.69507009,0.105013605,56.66522314,0,0,0,81.22500419,0,56.32536356,0,0,1103.22576,10.53717441,886.5063395,0,23.68882212,13.83813762,0,13.83542933,0,23.03679242,23.24005599,5.33187784,1,1,11.4,21.334,0,50504.88012,0,406148.8573,0
s-exist,s,exist, 04/06  14:00:00,8.375,0.195,36288.00769,2.73316233,9839.384389,0.394392139,132.2359725,7.733730892,91.42106696,0.17812619,104.1696147,3.959849423,65.53824715,2.695893354,9705.216074,0,96.60207159,0,62.26564681,0.037268976,134.1683148,1262.203555,10.90298165,1026.966768,0,23.00536824,12.07199497,0,12.04982564,0,22.61028817,22.89484369,5.956232656,1,1,11.4,21.334,0,14561.19186,0,406148.8573,0
s-exist,s,exist, 04/06  15:00:00,8.625,0.195,36288.00769,68.27421087,245787.1591,0.370556084,145.4077734,8.930295708,88.45976062,0.267451515,124.8395273,6.175665144,67.95582828,35.41297186,127486.6987,0.000999678,115.5661303,0.00662617,66.13562599,32.86123901,118300.4604,1426.099323,10.96459956,1185.335709,0,22.67373031,13.84462917,0,13.82251324,0,22.57281708,22.90560983,5.88404564,1,1,11.4,21.334,0,29915.06107,0,406148.8573,7180.012474
s-exist,s,exist, 04/06  16:00:00,9.625,0.3,36288.00769,0,0,0,59.23575976,0,44.57721074,0,47.35147359,0,31.99598191,0,0,0,47.19308691,0,32.0080328,0,0,548.6647251,7.429967016,447.4374051,0,22.42672183,12.7064119,0,12.70495775,0,22.44461822,22.65759826,6.390485301,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/06  17:00:00,8.75,0.525,36288.00769,0,0,0,70.60710251,0,52.05128205,0,57.31612989,0,37.64212384,0,0,0,56.9057239,0,37.6556907,0,0,685.5683089,8.820062883,559.0102892,0,21.98110741,8.077379627,0,8.077141641,0,21.88476223,22.09753458,8.144896913,1,1,11.4,21.334,0,72787.78703,0,406148.8573,0
s-exist,s,exist, 04/06  18:00:00,8.625,0.525,36288.00769,0,0,0,44.57862146,0,32.38115973,0,36.63687067,0,23.56540858,0,0,0,36.18787046,0,23.5735829,0,0,454.4838547,6.649748766,370.4830724,0,21.52691492,13.04148724,0,13.0382569,0,21.92424893,22.12225071,7.963014501,1,1,11.4,21.334,0,15648.74811,0,406148.8573,8984.903042
s-exist,s,exist, 04/06  19:00:00,7.75,0.525,86832.0184,0,0,0,3.441743003,0,2.634188616,0,2.765838464,0,1.916394063,0,0,0,2.754627182,0,1.917060184,0,0,26.48370385,0,21.42443472,0,21.34931289,11.05531014,0,11.05512843,0,21.69762278,21.82499376,9.160523748,1,1,11.4,21.334,0,26437.62255,0,406148.8573,0
s-exist,s,exist, 04/06  20:00:00,7,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.98102583,11.4510248,0,11.45087502,0,21.3122093,21.47657783,10.81825697,1,1,11.4,21.334,0,21839.55106,0,406148.8573,0
s-exist,s,exist, 04/06  21:00:00,6.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.7068126,11.35471088,0,11.35454368,0,21.1863525,21.31638356,11.67449256,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/06  22:00:00,6,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48654529,9.493868294,0,9.493745514,0,21.01836003,21.08323743,13.03907088,1,1,11.4,21.334,0,90078.48098,0,406148.8573,0
s-exist,s,exist, 04/06  23:00:00,6.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19917821,10.75885384,0,10.75869332,0,20.99847488,20.9859378,13.61475577,1,1,11.4,21.334,0,223066.3626,0,406148.8573,0
s-exist,s,exist, 04/06  24:00:00,7,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02141332,11.16684331,0,11.16668111,0,20.99998348,20.90359616,14.09329126,1,1,11.4,21.334,0,322785.2388,0,406148.8573,0
s-exist,s,exist, 04/07  01:00:00,6.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.91741403,10.67584041,0,10.67567839,0,21.00004696,20.80744391,14.65828431,1,1,11.4,21.334,0,435037.5752,0,406148.8573,0
s-exist,s,exist, 04/07  02:00:00,6,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.78808135,10.69081515,0,10.69063559,0,21.00006518,20.72761826,15.14057367,1,1,11.4,21.334,0,498195.084,0,406148.8573,0
s-exist,s,exist, 04/07  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66276178,10.62945417,0,10.6293224,0,21.00007154,20.65722695,15.5674476,1,1,11.4,21.334,0,547872.813,0,406148.8573,0
s-exist,s,exist, 04/07  04:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.50414119,6.920808243,0,6.920781916,0,21.0001202,20.47495775,16.69611727,1,1,11.4,21.334,0,823218.3857,0,406148.8573,0
s-exist,s,exist, 04/07  05:00:00,6.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30626367,8.557829408,0,8.557795433,0,21.00011499,20.43819953,16.89970665,1,1,11.4,21.334,0,793528.9802,0,406148.8573,0
s-exist,s,exist, 04/07  06:00:00,7.625,0.975,28512.00604,0,0,0.249728692,3.463477714,0.226658154,2.816219961,0.25,3.033180764,0.226904398,2.368574942,0,0,0.25,3.033247313,0.226904398,2.369046059,0,0,20.23578585,0,16.15069495,0,19.3186925,11.53624765,0,11.53618903,0,21.0000501,20.50617671,16.34824886,1,1,11.4,21.334,0,590376.1744,0,406148.8573,0
s-exist,s,exist, 04/07  07:00:00,8,0.75,57024.01208,0,0,0.940604983,29.15024788,2.565352494,21.82897462,0.849500337,23.25795939,2.264568437,16.04709988,0,0,0.908019637,23.82759039,2.44167484,16.44412797,0,0,248.574906,2.405814386,198.2659008,0,19.52980784,12.3561293,0,12.36049299,0,21.00001157,20.5976414,15.66291525,1,1,11.4,21.334,0,357599.8484,0,406148.8573,0
s-exist,s,exist, 04/07  08:00:00,8.625,0.42,72576.01538,0,0,0.881390787,67.28687062,4.679097103,51.10005154,0.650542745,51.30143713,3.483086641,35.85315472,0,0,0.718698776,52.67666317,3.850133684,36.8721559,0,0,697.9015151,8.038378293,553.8675888,0,19.87345838,12.9426472,0,12.95310907,0,20.99998532,20.74574729,14.74822699,1,1,11.4,21.334,0,149367.7451,0,406148.8573,0
s-exist,s,exist, 04/07  09:00:00,9,0.42,57024.01208,0,0,0.824416718,65.80961113,0.386775939,52.40319845,0.490164511,49.30440668,0.250085384,35.50452802,0,0,0.523121732,49.61182063,0.272425794,35.80214316,0,0,783.818924,8.699339216,619.6552642,0,20.07961566,12.83569985,0,12.83785738,0,20.99999289,20.76809564,14.55331044,1,1,11.4,21.334,0,277631.3405,0,406148.8573,0
s-exist,s,exist, 04/07  10:00:00,9.625,0.195,57024.01208,0,0,0.745451812,76.01758628,0,60.56718881,0.335776153,56.46308709,0,40.38194736,0,0,0.337920095,56.48018755,0,40.41396891,0,0,895.3589578,9.404712738,709.6964335,0,20.17759437,13.11552039,0,13.11558464,0,20.99998929,20.80656575,14.28251587,1,1,11.4,21.334,0,264339.905,0,406148.8573,0
s-exist,s,exist, 04/07  11:00:00,10.625,0.195,36288.00769,3.148730404,11335.42946,0.61759648,96.1973248,0.388395804,76.03816244,0.161732283,70.2795315,0.071189642,49.63423963,1.573596936,5664.948969,0.161732283,70.28191177,0.071189642,49.65562394,1.575133469,5670.480487,1087.406756,10.33829456,864.7237826,0,20.30092048,13.85799829,0,13.85796232,0,20.99997917,20.88462115,13.75836811,1,1,11.4,21.334,0,212712.6201,0,406148.8573,0
s-exist,s,exist, 04/07  12:00:00,11,0.195,36288.00769,17.75943036,63933.94931,0.488598899,100.6861708,4.019317845,75.36663121,0.007713723,70.21970032,0.019807911,48.09340967,8.880664065,31970.39063,0.007713723,70.21996728,0.019807911,48.11274987,8.878766298,31963.55867,977.6503879,9.904637337,784.1801554,0,20.43876751,14.0426668,0,14.04262009,0,20.99998357,20.92641886,13.45378028,1,1,11.4,21.334,0,161259.1533,0,406148.8573,0
s-exist,s,exist, 04/07  13:00:00,11,0.195,36288.00769,111.0863618,399910.9026,0.303898196,145.9136564,6.619475132,104.8702138,0.036936333,105.7449886,0.6679611,69.40138142,56.85655376,204683.5935,0,103.9554045,0,68.32740015,54.22980807,195227.309,1483.82587,11.41333736,1192.655673,0,20.6807337,14.29917905,0,14.28921849,0,20.97210831,21.04497794,12.7993236,1,1,11.4,21.334,0,22120.18913,0,406148.8573,0
s-exist,s,exist, 04/07  14:00:00,11,0.195,36288.00769,9.159405028,32973.8581,0.394392139,92.58173338,0.874313252,71.08857157,0.17812619,70.90217588,0.321313628,49.11935955,5.02642953,18095.14631,0,69.67213811,0,48.24659496,4.132975498,14878.71179,874.711213,9.638693516,706.6796099,0,20.79061759,14.17048614,0,14.16293253,0,20.97959656,21.03397021,12.80725264,1,1,11.4,21.334,0,48380.45993,0,406148.8573,0
s-exist,s,exist, 04/07  15:00:00,11.625,0.195,36288.00769,1.801056174,6483.802226,0.370556084,82.28252835,0.028579102,63.7567075,0.267451515,63.43877084,0.019674856,44.16147571,0.905510822,3259.838961,0.000999678,63.25314544,6.58564E-05,44.02421944,0.895545352,3223.963266,781.7535431,9.2411177,632.4719516,0,20.75521014,14.57423826,0,14.57311232,0,20.96475041,21.02652489,12.86960813,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/07  16:00:00,12,0.3,36288.00769,6.120640082,22034.3043,0,77.61883063,0,59.56226195,0,59.99269608,0,41.17567242,3.077127515,11077.65905,0,59.95955392,0,41.19459921,3.043512568,10956.64524,731.7770421,8.96582355,592.8119671,0,20.77209364,14.75528079,0,14.75503853,0,21.06841441,21.09774928,12.46020205,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/07  17:00:00,11.375,0.525,36288.00769,0,0,0,39.42233069,0,30.65783834,0,30.17830681,0,21.04739507,0,0,0,30.17013514,0,21.05739965,0,0,349.4168862,5.151357133,283.2093911,0,20.70257682,14.14255543,0,14.14245278,0,21.01833453,20.99456821,13.05494271,1,1,11.4,21.334,0,22078.40902,0,406148.8573,0
s-exist,s,exist, 04/07  18:00:00,11,0.525,36288.00769,0,0,0,31.14255722,0,23.80694011,0,24.00287678,0,16.35180043,0,0,0,23.98457483,0,16.35955552,0,0,279.4316469,4.027411914,226.295464,0,20.57182947,13.97111435,0,13.97093508,0,21.02045765,20.95715648,13.19329897,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/07  19:00:00,10.375,0.525,86832.0184,0,0,0,2.515220526,0,1.934102914,0,1.928200545,0,1.322912759,0,0,0,1.927723558,0,1.323552696,0,0,16.29851669,0,13.20288017,0,20.405732,13.48387213,0,13.4838121,0,20.98836778,20.8532244,13.69979943,1,1,11.4,21.334,0,78068.56657,0,406148.8573,0
s-exist,s,exist, 04/07  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.22883782,13.21601739,0,13.21595834,0,20.99947172,20.79818858,13.98055133,1,1,11.4,21.334,0,98838.11953,0,406148.8573,0
s-exist,s,exist, 04/07  21:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12699623,13.33277829,0,13.3327154,0,20.96785288,20.76163361,14.27608094,1,1,11.4,21.334,0,32548.22127,0,406148.8573,0
s-exist,s,exist, 04/07  22:00:00,10,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07887008,13.33427556,0,13.33421097,0,20.96645435,20.74230717,14.44940164,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/07  23:00:00,10,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98408411,13.1405074,0,13.14044544,0,20.99092562,20.69918135,14.74653349,1,1,11.4,21.334,0,173170.0584,0,406148.8573,0
s-exist,s,exist, 04/07  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.8750205,13.03515955,0,13.03509419,0,20.9997588,20.64733786,15.021102,1,1,11.4,21.334,0,313432.4132,0,406148.8573,0
s-exist,s,exist, 04/08  01:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.78212418,13.06359396,0,13.06352292,0,21.00002171,20.60949473,15.12721261,1,1,11.4,21.334,0,370455.4753,0,406148.8573,0
s-exist,s,exist, 04/08  02:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.70322469,12.56681811,0,12.56675383,0,21.00007314,20.56329428,15.40809006,1,1,11.4,21.334,0,429102.5488,0,406148.8573,0
s-exist,s,exist, 04/08  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.62733079,12.35535575,0,12.35529451,0,21.00009483,20.52360968,15.72506361,1,1,11.4,21.334,0,479002.7775,0,406148.8573,0
s-exist,s,exist, 04/08  04:00:00,8.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56816131,12.1641713,0,12.16411045,0,21.00010783,20.49093411,16.01644318,1,1,11.4,21.334,0,528814.4003,0,406148.8573,0
s-exist,s,exist, 04/08  05:00:00,8.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.51681914,12.06340784,0,12.06334851,0,21.00012111,20.46391819,16.31108636,1,1,11.4,21.334,0,558670.1767,0,406148.8573,0
s-exist,s,exist, 04/08  06:00:00,9,0.975,14256.00302,0,0,0.249728692,1.431438934,0,1.133785897,0.25,1.105954742,0,0.796150409,0,0,0.25,1.10602308,0,0.796506203,0,0,13.31808778,0,10.68820314,0,19.48139182,12.01622249,0,12.01616714,0,21.00010714,20.44432146,16.51840931,1,1,11.4,21.334,0,577640.5834,0,406148.8573,0
s-exist,s,exist, 04/08  07:00:00,9,0.75,53136.01126,0,0,0.940604983,14.50799261,0,11.36609944,0.849500337,11.04084277,0,7.770685917,0,0,0.908019637,11.05045416,0,7.783331572,0,0,149.964144,0.806852578,120.0935457,0,19.45889133,9.192844019,0,9.192836153,0,21.00007926,20.36712855,16.96846705,1,1,11.4,21.334,0,744236.9251,0,406148.8573,0
s-exist,s,exist, 04/08  08:00:00,8.375,0.51,53136.01126,0,0,0.881390787,41.67356921,0.629856745,32.74424598,0.650542745,31.65249763,0.437166092,22.57900413,0,0,0.718698776,31.96106515,0.481571067,22.85113559,0,0,463.6455712,5.906851682,368.2584342,0,19.43558567,8.239379236,0,8.239549356,0,21.00004795,20.37635832,16.79757211,1,1,11.4,21.334,0,732598.1195,0,406148.8573,0
s-exist,s,exist, 04/08  09:00:00,8,0.51,72576.01538,0,0,0.824416718,71.88256536,3.126266885,54.92892143,0.490164511,53.41265506,1.846458205,37.18706097,0,0,0.523121732,53.85626799,1.967228234,37.5229565,0,0,832.3533827,8.924876821,659.1234757,0,19.54564757,9.924797809,0,9.925910789,0,21.00003921,20.51817307,15.902564,1,1,11.4,21.334,0,458266.234,0,406148.8573,0
s-exist,s,exist, 04/08  10:00:00,9.875,0.3,72576.01538,133.6778893,481240.4014,0.745451812,165.4712924,57.10393008,84.25139154,0.335776153,101.2543548,23.25012789,53.26178932,66.84335786,240636.0883,0.337920095,101.2701833,23.25889618,53.28366952,66.83453143,240604.3131,1418.123958,9.794305283,1148.196517,0,19.81433605,13.31856818,0,13.3185993,0,21.01833541,20.7841666,14.40666494,1,1,11.4,21.334,0,214582.6152,0,406148.8573,0
s-exist,s,exist, 04/08  11:00:00,11,0.3,53136.01126,386.8455748,1392644.069,0.61759648,391.4500214,181.7005606,147.7395276,0.161732283,195.3400599,49.73096183,82.58363152,193.4368136,696372.5291,0.161732283,195.3236625,49.73096183,82.59125797,193.4087612,696271.5402,2810.657954,12.34926697,2305.69801,0,20.74095689,14.53895761,0,14.53878735,0,21.25203034,21.33377083,11.34068708,1,1,11.4,21.334,0,0,0,406148.8573,7057.792342
s-exist,s,exist, 04/08  12:00:00,11,0.3,42768.00906,63.99182686,230370.5767,0.488598899,179.071506,40.79224208,101.0427988,0.007713723,95.65808344,0.752700627,56.7474444,32.00458306,115216.499,0.007713723,95.64768233,0.752700627,56.75884203,31.98724379,115154.0777,1566.122673,11.48475773,1261.978545,0,21.20767309,13.81678991,0,13.81665834,0,21.13217923,21.18705497,12.29481206,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/08  13:00:00,9.75,0.3,42768.00906,199.9929611,719974.66,0.303898196,249.189056,70.6216713,100.8418785,0.036936333,155.2876157,8.773558112,67.22995776,107.2788224,386203.7606,0,143.8791359,0,64.85309645,92.71413871,333770.8994,2108.530271,12.10273989,1751.965745,0,21.31970444,13.2567267,0,13.19826973,0,21.15932535,21.32650167,11.79238117,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/08  14:00:00,10.25,0.3,42768.00906,172.4974781,620990.9212,0.394392139,215.7461677,66.20513748,74.35601695,0.17812619,165.9492889,28.56308436,58.22816946,100.7563564,362722.883,0,130.4646841,0,53.17396318,71.74112171,258268.0382,1626.146126,10.61276531,1396.164955,0,21.42718333,13.49475833,0,13.35723257,0,21.32250533,21.49716067,11.02145576,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/08  15:00:00,9.125,0.3,42768.00906,85.32087498,307155.1499,0.370556084,149.0538795,16.73888318,71.88810643,0.267451515,134.5959199,11.48441821,58.82507379,43.53715262,156733.7494,0.000999678,119.4291108,0.012092254,57.56286857,41.78372236,150421.4005,1368.641906,10.22926585,1171.96245,0,21.46780937,12.70092558,0,12.67875409,0,21.35443239,21.53116731,11.01242691,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/08  16:00:00,8,0.3,42768.00906,8.204891272,29537.60858,0,115.7238679,0,74.62531049,0,100.9531548,0,57.23040163,4.680210345,16848.75724,0,99.5607186,0,57.24400321,3.524680927,12688.85134,1137.983715,10.20580503,952.7614118,0,21.25303065,11.69671344,0,11.68925108,0,21.07209117,21.30457979,12.5456608,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/08  17:00:00,8,0.3,42768.00906,0,0,0,86.68725832,0,57.09278458,0,77.15471718,0,44.68635378,0,0,0,75.25435237,0,44.69514362,0,0,849.2950776,9.231519342,712.4992438,0,20.92844195,11.62545876,0,11.61498273,0,20.99997358,21.17724466,13.50625511,1,1,11.4,21.334,0,90172.61026,0,406148.8573,0
s-exist,s,exist, 04/08  18:00:00,8,0.51,42768.00906,0,0,0,45.54208758,0,32.75937867,0,38.6836905,0,24.70531979,0,0,0,37.88228624,0,24.71203981,0,0,452.0784436,6.548195463,370.9586559,0,20.64980209,11.48171797,0,11.47689574,0,21.00001954,21.06176009,14.31491633,1,1,11.4,21.334,0,126117.2263,0,406148.8573,0
s-exist,s,exist, 04/08  19:00:00,7.375,0.525,110160.0233,0,0,0,3.669809173,0,2.890728562,0,3.036535607,0,2.209558251,0,0,0,3.016309182,0,2.210098306,0,0,27.86217035,0,22.51529238,0,20.36430256,10.90726797,0,10.90702519,0,21.00001635,20.91244317,15.23241516,1,1,11.4,21.334,0,277529.1752,0,406148.8573,0
s-exist,s,exist, 04/08  20:00:00,6.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.10161527,10.13108118,0,10.130982,0,21.00000649,20.80148207,15.85207693,1,1,11.4,21.334,0,343130.639,0,406148.8573,0
s-exist,s,exist, 04/08  21:00:00,6,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90715509,10.00920549,0,10.00911634,0,20.99998055,20.73601922,16.12713343,1,1,11.4,21.334,0,342058.1068,0,406148.8573,0
s-exist,s,exist, 04/08  22:00:00,6,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76840982,9.123169984,0,9.123109487,0,20.99999989,20.65750491,16.50428433,1,1,11.4,21.334,0,456221.1699,0,406148.8573,0
s-exist,s,exist, 04/08  23:00:00,6,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49496444,5.069931567,0,5.06992999,0,21.00010358,20.43028207,17.92558689,1,1,11.4,21.334,0,910994.6083,0,406148.8573,0
s-exist,s,exist, 04/08  24:00:00,6.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28954065,10.43446958,0,10.43437302,0,21.00011072,20.49883943,17.54538093,1,1,11.4,21.334,0,720088.4564,0,406148.8573,0
s-exist,s,exist, 04/09  01:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30093146,10.51484851,0,10.51475817,0,21.00008188,20.46824615,17.74934332,1,1,11.4,21.334,0,685077.7652,0,406148.8573,0
s-exist,s,exist, 04/09  02:00:00,7,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3312319,10.56714344,0,10.5670623,0,21.00006786,20.43983569,17.78391076,1,1,11.4,21.334,0,715811.3944,0,406148.8573,0
s-exist,s,exist, 04/09  03:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31610292,10.66784287,0,10.6677565,0,21.0000815,20.41258581,17.83883628,1,1,11.4,21.334,0,746398.3658,0,406148.8573,0
s-exist,s,exist, 04/09  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27759103,9.323297271,0,9.323214007,0,21.00012051,20.34670311,18.22402822,1,1,11.4,21.334,0,855582.3849,0,406148.8573,0
s-exist,s,exist, 04/09  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.19452772,10.66625231,0,10.66610388,0,21.0001395,20.35120465,18.22569224,1,1,11.4,21.334,0,855810.898,0,406148.8573,0
s-exist,s,exist, 04/09  06:00:00,4.75,0.975,14256.00302,0,0,0.249728692,28.92840089,21.41919554,6.91847651,0.25,28.58906259,21.44246562,6.540116445,0,0,0.25,28.58888095,21.44246562,6.540307436,0,0,55.81144429,0.274530085,45.04438762,0,19.16361967,10.00504378,0,10.00491546,0,21.00013663,20.35070979,18.25689641,1,1,11.4,21.334,0,960650.3028,0,406148.8573,0
s-exist,s,exist, 04/09  07:00:00,5.875,0.75,53136.01126,445.8855343,1605187.923,0.940604983,268.8525378,199.0113582,58.8520029,0.849500337,239.9367428,177.1801005,51.61557453,210.6988605,758515.8977,0.908019637,255.7225862,190.4555624,54.12954914,235.1866738,846672.0257,1054.190548,4.755189856,935.8198586,0,19.7782461,12.17544233,0,12.28562269,0,21.03600568,20.95996476,14.54267073,1,1,11.4,21.334,0,288000.3043,0,406148.8573,0
s-exist,s,exist, 04/09  08:00:00,7.625,0.51,53136.01126,833.020853,2998875.071,0.881390787,456.5330881,338.0117715,87.82964896,0.650542745,347.3246482,247.8839742,68.44072343,392.6018528,1413366.67,0.718698776,377.2022606,273.7966336,72.41296939,440.4190001,1585508.401,2722.196461,6.05268274,2455.948576,0,21.40138902,14.03432634,0,14.22895136,0,22.16524618,22.36083597,7.821189791,1,1,11.4,21.334,0,0,0,406148.8573,29887.32068
s-exist,s,exist, 04/09  09:00:00,8.625,0.51,72576.01538,890.9754861,3207511.75,0.824416718,568.3040894,420.3986369,96.33329029,0.490164511,369.8729292,249.2782669,68.63208342,430.2352387,1548846.859,0.523121732,388.5550436,265.851716,70.74998461,460.7402474,1658664.891,3078.152888,7.568808206,2745.758572,0,23.46188813,15.39491829,0,15.51601563,0,23.73394028,23.89052107,5.09871023,0.25,1,11.4,21.334,0,0,0,406148.8573,69810.24169
s-exist,s,exist, 04/09  10:00:00,9,0.3,72576.01538,714.5330044,2572318.816,0.745451812,573.9013593,405.249058,100.0578168,0.335776153,316.8747508,182.5497385,65.24312583,356.1964087,1282307.071,0.337920095,318.1647053,183.7120041,65.38234486,358.3365958,1290011.745,2870.491702,9.212367404,2525.897979,0,24.80362743,16.28626194,0,16.29533959,0,23.99610898,24.28782933,5.241173809,0,1,11.4,21.334,0,0,0,406148.8573,109266.3175
s-exist,s,exist, 04/09  11:00:00,9.625,0.3,53136.01126,406.1104133,1461997.488,0.61759648,496.8590979,309.5012977,106.8279329,0.161732283,224.9567896,82.44293293,61.32624433,203.0680767,731045.0761,0.161732283,224.9428175,82.44293293,61.32783208,203.0423366,730952.4117,2567.09629,11.03301127,2195.352434,0,25.40042671,15.57045417,0,15.57020104,0,23.99624043,24.24006876,5.181014331,0,1,11.4,21.334,0,0,0,406148.8573,21239.72582
s-exist,s,exist, 04/09  12:00:00,10,0.3,42768.00906,134.0372992,482534.277,0.488598899,382.1178102,188.1563748,109.8661387,0.007713723,144.8294935,3.180270191,56.68398393,67.03470736,241324.9465,0.007713723,144.8113263,3.180270191,56.68639644,67.00259181,241209.3305,2322.985477,12.12938503,1934.318194,0,25.1991788,14.45662998,0,14.45638421,0,23.74098252,23.9543383,5.016770842,0,1,11.4,21.334,0,12758.97402,0,406148.8573,0
s-exist,s,exist, 04/09  13:00:00,10.625,0.3,42768.00906,129.0252617,464490.9421,0.303898196,256.2031733,100.5329785,67.47730071,0.036936333,147.8835162,11.41086298,46.98914998,72.67889936,261644.0377,0,134.6831454,0,45.52623356,56.34636234,202846.9044,1702.90257,10.63896908,1461.901644,0,24.58956868,14.67040808,0,14.60234251,0,23.62576598,23.87257948,5.000608894,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  14:00:00,11,0.3,42768.00906,112.1286792,403663.2453,0.394392139,211.277486,75.88473312,57.05400588,0.17812619,160.8153888,32.74224923,45.49278635,70.88253057,255177.1101,0,122.5615365,0,42.12454444,41.24614868,148486.1352,1405.906781,9.473324314,1232.406699,0,24.16797533,15.03413509,0,14.87117491,0,23.69296739,23.9241171,5.00437132,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  15:00:00,11,0.3,42768.00906,36.75222913,132308.0249,0.370556084,135.9163456,20.658344,49.53666707,0.267451515,126.6259702,14.21062869,42.17870977,19.03112348,68512.04452,0.000999678,108.4601305,0.016788325,41.46425737,17.72110566,63795.98037,1143.095681,8.711085254,1007.302439,0,23.91172594,14.74429333,0,14.71795696,0,23.6344521,23.85713293,5.001354405,0.25,1,11.4,21.334,0,0,0,406148.8573,0
