Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 04/09  16:00:00,11,0.3,42768.00906,2.610583044,9398.098958,0,99.79441264,0,50.71500854,0,95.73401063,0,42.84262968,2.506543749,9023.557496,0,93.04901719,0,42.84479503,0.562829673,2026.186821,983.3547569,8.765952725,855.2026413,0,23.64712477,14.56263939,0,14.54747147,0,23.52324022,23.7432245,5.020343122,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  17:00:00,10.375,0.3,42768.00906,0,0,0,76.64656689,0,47.3643474,0,70.96152334,0,38.4454172,0,0,0,68.63519818,0,38.45024751,0,0,748.5002512,8.438409225,637.0842278,0,23.34738222,13.88456716,0,13.87193081,0,23.29341338,23.51357327,5.157849518,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  18:00:00,9.375,0.51,42768.00906,0,0,0,44.48919364,0,32.05732734,0,38.08527298,0,24.44612098,0,0,0,37.25341193,0,24.4522126,0,0,445.1760647,6.461742654,365.6409922,0,22.9580535,12.7445461,0,12.74010452,0,22.98298527,23.17306156,5.562301845,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  19:00:00,9,0.525,110160.0233,0,0,0,3.872214335,0,3.068769156,0,3.220912147,0,2.367085789,0,0,0,3.198804118,0,2.367620677,0,0,29.06126992,0,23.47961072,0,22.46671204,12.23136149,0,12.2310355,0,22.63540906,22.78823395,6.321407697,1,1,11.4,21.334,0,14342.27608,0,406148.8573,0
s-exist,s,exist, 04/09  20:00:00,8.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04604173,12.11434969,0,12.11423835,0,22.39615911,22.51917557,6.994370845,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  21:00:00,8,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76552964,11.98863656,0,11.9885024,0,22.25123329,22.34026004,7.493182755,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  22:00:00,7.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53278504,11.65792298,0,11.65776319,0,22.00078639,22.10607598,8.400716364,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/09  23:00:00,7,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.19204111,11.25126958,0,11.25110671,0,21.55664296,21.72045163,10.25838745,1,1,11.4,21.334,0,33806.93293,0,406148.8573,0
s-exist,s,exist, 04/09  24:00:00,7,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78633847,11.09510222,0,11.0949416,0,21.13729377,21.33083984,12.48085493,1,1,11.4,21.334,0,36403.2759,0,406148.8573,0
s-exist,s,exist, 04/10  01:00:00,6.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45220743,10.62000452,0,10.61984232,0,21.00380506,21.10411491,13.76678069,1,1,11.4,21.334,0,177486.9288,0,406148.8573,0
s-exist,s,exist, 04/10  02:00:00,6,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20731163,10.236384,0,10.23622479,0,21.00008948,20.97987718,14.46339622,1,1,11.4,21.334,0,335747.8752,0,406148.8573,0
s-exist,s,exist, 04/10  03:00:00,6,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00977412,10.07538079,0,10.07522516,0,21.00004644,20.87931097,15.07512696,1,1,11.4,21.334,0,428667.2423,0,406148.8573,0
s-exist,s,exist, 04/10  04:00:00,5.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.84876716,9.702992148,0,9.702857442,0,21.00007976,20.77981046,15.74078309,1,1,11.4,21.334,0,538635.9991,0,406148.8573,0
s-exist,s,exist, 04/10  05:00:00,4.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.68000031,9.192602589,0,9.192460706,0,21.00010001,20.67759574,16.42518677,1,1,11.4,21.334,0,666868.1444,0,406148.8573,0
s-exist,s,exist, 04/10  06:00:00,4,0.975,28512.00604,0,0,0.249728692,3.741236817,0.283322692,2.969838656,0.25,3.237234292,0.283630498,2.445726214,0,0,0.25,3.237317317,0.283630498,2.446277686,0,0,23.18717924,0,18.5235376,0,19.50801991,8.78097927,0,8.780844484,0,21.00012186,20.59247499,17.03132673,1,1,11.4,21.334,0,760979.6608,0,406148.8573,0
s-exist,s,exist, 04/10  07:00:00,4.625,0.75,57024.01208,0,0,0.940604983,33.75856726,4.598492524,23.84541665,0.849500337,27.0721309,4.011156079,17.53704441,0,0,0.908019637,27.8231107,4.343496512,17.96063441,0,0,278.4890649,2.861592364,222.8687344,0,19.50457243,9.441248007,0,9.446043417,0,21.00008488,20.63682658,16.8798415,1,1,11.4,21.334,0,573612.2979,0,406148.8573,0
s-exist,s,exist, 04/10  08:00:00,6.25,0.42,72576.01538,129.05452,464596.2721,0.881390787,157.1549604,62.12430655,77.95468242,0.650542745,117.8509041,43.70067752,56.56885121,59.98232346,215936.3645,0.718698776,124.8485821,48.17274799,59.1064148,69.07219656,248659.9076,1255.837151,8.516852763,1040.19109,0,19.86575727,11.31438776,0,11.35990298,0,21.02450855,20.9491056,15.08631765,1,1,11.4,21.334,0,220857.4667,0,406148.8573,0
s-exist,s,exist, 04/10  09:00:00,8.25,0.42,57024.01208,637.8087989,2296111.676,0.824416718,423.1934648,236.7691474,143.3751982,0.490164511,282.1570052,140.4403242,97.88267806,308.9044529,1112056.03,0.523121732,294.3829294,149.7960201,100.7714739,328.9043461,1184055.646,3060.361021,10.14504953,2573.160291,0,21.06459788,14.14423139,0,14.22527249,0,21.6860621,21.97738204,9.530552135,1,1,11.4,21.334,0,0,0,406148.8573,32988.78734
s-exist,s,exist, 04/10  10:00:00,10.25,0.195,57024.01208,461.5272514,1661498.105,0.745451812,371.0448552,151.3878591,170.5006625,0.335776153,225.1429855,69.64587633,105.1830271,230.1306694,828470.4098,0.337920095,225.9078608,70.18848272,105.4326841,231.396582,833027.6951,3012.404633,11.92667383,2456.330402,0,22.45883123,15.35901817,0,15.36427759,0,22.43181421,22.63553073,6.876845851,1,1,11.4,21.334,0,0,0,406148.8573,24238.35283
s-exist,s,exist, 04/10  11:00:00,11.625,0.195,36288.00769,203.2280295,731620.906,0.61759648,233.5974679,44.30298719,148.3059327,0.161732283,139.2091899,11.3764556,85.55569881,101.6221159,365839.6173,0.161732283,139.2007461,11.3764556,85.57773606,101.6059135,365781.2888,2312.914213,12.35906441,1842.645486,0,23.02035228,15.65609023,0,15.65589397,0,22.57778324,22.70498119,6.657376642,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  12:00:00,11.375,0.195,36288.00769,198.8738233,715945.764,0.488598899,278.8715676,66.78979445,152.9845901,0.007713723,141.5198024,0.88035161,80.07061069,99.45159862,358025.755,0.007713723,141.5033222,0.88035161,80.08894465,99.42222471,357920.009,2457.620072,12.76851611,1978.07933,0,23.11809622,15.39151153,0,15.39126911,0,22.63116838,22.79630874,6.433111457,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  13:00:00,11.625,0.195,36288.00769,184.7478927,665092.4137,0.303898196,214.7767041,39.82201762,114.430191,0.036936333,141.0991062,3.809289879,75.22719184,96.5190264,347468.495,0,135.0353989,0,73.11473684,88.22886629,317623.9186,2021.941112,12.20309663,1651.11939,0,23.20865655,15.49308158,0,15.4559764,0,22.75134803,22.9344011,6.095004016,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  14:00:00,11.375,0.195,36288.00769,16.84162311,60629.84319,0.394392139,112.8525263,4.005067247,82.36193613,0.17812619,86.26908028,1.426162386,57.28027787,9.468110606,34085.19818,0,83.38116868,0,55.91273589,7.373512501,26544.645,1094.456483,10.51857946,885.3844915,0,23.04236044,14.8547961,0,14.83930893,0,22.67654834,22.82089294,6.370814831,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  15:00:00,11,0.195,36288.00769,0,0,0.370556084,87.4066212,0.181545737,67.37783684,0.267451515,67.49810166,0.122871177,46.7044931,0,0,0.000999678,67.18841761,9.11858E-05,46.55810422,0,0,837.0330047,9.52558562,677.1889612,0,22.63273013,14.434106,0,14.43221082,0,22.42061307,22.58925257,7.01016816,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  16:00:00,11,0.3,36288.00769,0,0,0,58.53886606,0,45.58067463,0,44.91535655,0,31.42740063,0,0,0,44.91603397,0,31.44203285,0,0,535.8643835,7.405649379,434.118831,0,22.22877378,14.28035866,0,14.28029751,0,22.23589471,22.38014945,7.680827925,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  17:00:00,11,0.525,36288.00769,0,0,0,56.62287641,0,43.32809221,0,43.98563841,0,30.07674585,0,0,0,43.90645925,0,30.09029204,0,0,521.4225485,7.440126397,422.8406345,0,21.95329561,14.34907621,0,14.34853221,0,22.15610419,22.27308241,8.142885484,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  18:00:00,9.75,0.525,36288.00769,0,0,0,42.89731258,0,31.67405792,0,34.44106867,0,22.5664121,0,0,0,34.20977251,0,22.57527614,0,0,418.3945127,6.244627882,340.1937109,0,21.8317998,13.74091554,0,13.73928724,0,22.10533563,22.18749291,8.538877309,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  19:00:00,9,0.525,86832.0184,0,0,0,4.018391392,0,3.136417061,0,3.249137954,0,2.324856722,0,0,0,3.24116469,0,2.325572615,0,0,28.08967637,0,22.7369399,0,21.56326613,13.42500616,0,13.42485783,0,21.81239373,21.89960845,9.759810765,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23999598,13.29631866,0,13.29624763,0,21.65923164,21.71591041,10.49680264,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  21:00:00,9.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04891147,13.2897272,0,13.28966402,0,21.66275343,21.65613469,10.47388613,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  22:00:00,10,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99073678,13.53540313,0,13.53533815,0,21.75142593,21.67287226,10.18429895,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  23:00:00,10.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90081099,13.91696664,0,13.91689965,0,21.60245005,21.54328521,10.75270665,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/10  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75949507,13.83759895,0,13.83754022,0,21.39903613,21.35553342,11.68656521,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/11  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61301513,13.7631043,0,13.76304499,0,21.21703971,21.17977361,12.61665704,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/11  02:00:00,10.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46422284,13.2796349,0,13.27957795,0,21.05218195,21.00604799,13.60708726,1,1,11.4,21.334,0,34939.11951,0,406148.8573,0
s-exist,s,exist, 04/11  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2762021,11.6819237,0,11.68188195,0,21.0016899,20.85420663,14.27925307,1,1,11.4,21.334,0,220117.2238,0,406148.8573,0
s-exist,s,exist, 04/11  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98405578,8.506847039,0,8.506845948,0,21.00006348,20.65446969,15.16778731,1,1,11.4,21.334,0,464668.4139,0,406148.8573,0
s-exist,s,exist, 04/11  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.72665968,8.778512619,0,8.778511517,0,21.00001527,20.57082576,15.4142392,1,1,11.4,21.334,0,524201.7976,0,406148.8573,0
s-exist,s,exist, 04/11  06:00:00,9,0.975,28512.00604,0,0,0.476410923,2.133767862,0,1.670752026,0.455270578,1.62537251,0,1.143454659,0,0,0.482393138,1.626266166,0,1.144795468,0,0,19.05397723,0,15.3014845,0,19.60110552,8.685584187,0,8.685583614,0,21.00004593,20.50629571,15.57049595,1,1,11.4,21.334,0,588012.7438,0,406148.8573,0
s-exist,s,exist, 04/11  07:00:00,8.375,0.75,57024.01208,0,0,0.896536818,12.0815099,0,9.43570513,0.690950653,9.1748987,0,6.421082406,0,0,0.840973706,9.175524448,0,6.424263318,0,0,119.9811294,0,96.48816501,0,19.58071166,8.228508913,0,8.228508172,0,21.00006547,20.48663595,15.62753056,1,1,11.4,21.334,0,550945.882,0,406148.8573,0
s-exist,s,exist, 04/11  08:00:00,8,0.42,72576.01538,0,0,0.835931466,25.09063892,0,19.67776332,0.476299738,19.07351084,0,13.43966167,0,0,0.633232043,19.09902723,0,13.4704055,0,0,263.2190954,2.64472454,210.9788336,0,19.58756635,8.047373573,0,8.047380373,0,21.00006242,20.49423127,15.63463957,1,1,11.4,21.334,0,536993.828,0,406148.8573,0
s-exist,s,exist, 04/11  09:00:00,8.625,0.42,57024.01208,0,0,0.776533644,68.09932899,1.987530629,52.59152928,0.305496344,48.97385262,0.671594034,34.24125684,0,0,0.393885651,49.75284715,0.843977612,34.86065958,0,0,748.8858251,8.136425836,595.3638477,0,19.58386569,8.337948457,0,8.338378352,0,21.0000692,20.52856558,15.51255959,1,1,11.4,21.334,0,635148.283,0,406148.8573,0
s-exist,s,exist, 04/11  10:00:00,9.625,0.195,57024.01208,50.72878616,182623.6302,0.692271055,135.5734585,8.468269412,100.9955684,0.125184196,88.95963804,1.51686928,60.32931598,24.85462747,89476.6589,0.142034435,89.5871214,1.715485542,60.78193013,25.87415869,93146.97129,1460.137969,10.86486924,1158.717969,0,19.84383608,13.54450596,0,13.54868223,0,21.00004274,20.81856121,13.93797709,1,1,11.4,21.334,0,256591.6309,0,406148.8573,0
s-exist,s,exist, 04/11  11:00:00,10.625,0.195,36288.00769,61.96863179,223087.0744,0.423333035,126.4371472,3.665316396,96.13224586,0,87.43930137,0,59.76168077,30.98345027,111540.421,0,87.44119659,0,59.78813218,30.98518152,111546.6535,1313.041774,10.68062115,1048.857298,0,20.31992413,14.26902188,0,14.26894647,0,21.00003149,20.94037111,13.35981328,1,1,11.4,21.334,0,160286.5762,0,406148.8573,0
s-exist,s,exist, 04/11  12:00:00,10.375,0.195,36288.00769,0,0,0.109888615,76.31418125,0.119877908,59.48154124,0,58.29686112,0,40.90856168,0,0,0,58.2986498,0,40.9268658,0,0,715.5141491,8.407134468,578.2726915,0,20.56985726,14.20874949,0,14.20867411,0,21.00002424,20.93185174,13.47169133,1,1,11.4,21.334,0,177745.1901,0,406148.8573,0
s-exist,s,exist, 04/11  13:00:00,9.375,0.195,36288.00769,11.39716265,41029.78555,0.240132795,106.613486,0.830327918,81.70652219,0.013914355,80.76686018,0.068239456,55.63736272,5.751515267,20705.45496,0,80.43112336,0,55.42322275,5.645647385,20324.33059,952.3171341,9.78108695,772.0694044,0,20.65579715,12.50415586,0,12.50345596,0,21.00002116,20.94042158,13.47060471,1,1,11.4,21.334,0,274484.4994,0,406148.8573,0
s-exist,s,exist, 04/11  14:00:00,9,0.195,36288.00769,85.35339374,307272.2174,0.353880839,137.0073341,2.726459429,99.27759587,0.116387313,107.5343939,0.932328306,69.86572983,44.77719329,161197.8958,0,104.0569221,0,67.95056199,40.57620045,146074.3216,1212.516069,10.64748647,991.5071485,0,20.68085921,13.43017498,0,13.4110954,0,21.00001535,21.04946618,12.93034294,1,1,11.4,21.334,0,175305.0867,0,406148.8573,0
s-exist,s,exist, 04/11  15:00:00,10.25,0.195,36288.00769,148.932367,536156.5212,0.104361469,139.5018968,0.208257764,94.41553729,0.053754033,119.7014463,0.107268467,71.80390475,76.48020156,275328.7256,0,117.1584776,0,71.35265025,72.45216544,260827.7956,1334.384099,10.76521149,1107.943283,0,20.84001454,14.35456429,0,14.33760512,0,21.05794886,21.20429664,12.11825221,1,1,11.4,21.334,0,14978.78272,0,406148.8573,0
s-exist,s,exist, 04/11  16:00:00,10.375,0.3,36288.00769,59.84429577,215439.4648,0,108.8027666,0,75.92627269,0,91.5862887,0,56.27385183,30.82169707,110958.1095,0,90.34731059,0,56.29119326,29.0225987,104481.3553,1010.816617,9.967331584,838.2389417,0,21.07162594,14.16821235,0,14.15962011,0,21.18482064,21.29746247,11.57660063,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/11  17:00:00,10.625,0.525,36288.00769,0,0,0,52.99585653,0,40.40302737,0,41.77724911,0,28.49351853,0,0,0,41.60394679,0,28.5053486,0,0,456.8712698,6.58459634,372.9225407,0,20.97046923,13.74735427,0,13.74592787,0,21.07308509,21.12866535,12.55822137,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/11  18:00:00,10.375,0.525,36288.00769,0,0,0,39.49245633,0,29.72415055,0,31.89686037,0,21.53742846,0,0,0,31.66539267,0,21.54510114,0,0,355.1722241,5.366930957,289.959857,0,20.77371629,13.47594812,0,13.4743826,0,21.0911384,21.08093293,12.79731817,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/11  19:00:00,9.375,0.525,86832.0184,0,0,0,3.8249033,0,3.007776604,0,3.089564857,0,2.233527173,0,0,0,3.082091831,0,2.23420649,0,0,25.2201228,0,20.47250203,0,20.52422394,12.78200545,0,12.78186614,0,21.00638368,20.91636724,13.77921737,1,1,11.4,21.334,0,120688.7255,0,406148.8573,0
s-exist,s,exist, 04/11  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26647971,12.58100493,0,12.58093579,0,21.00021767,20.83542544,14.17306073,1,1,11.4,21.334,0,152938.3309,0,406148.8573,0
s-exist,s,exist, 04/11  21:00:00,8.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11571086,12.29448631,0,12.29442759,0,20.99996658,20.78840907,14.29055338,1,1,11.4,21.334,0,156131.3762,0,406148.8573,0
s-exist,s,exist, 04/11  22:00:00,8,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00835025,12.04012468,0,12.0400667,0,20.99996022,20.74578819,14.39809609,1,1,11.4,21.334,0,170295.6108,0,406148.8573,0
s-exist,s,exist, 04/11  23:00:00,8.625,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86784306,12.35246166,0,12.35240308,0,20.99998757,20.69388228,14.55385993,1,1,11.4,21.334,0,271669.7054,0,406148.8573,0
s-exist,s,exist, 04/11  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76316624,12.55624872,0,12.55615998,0,21.00001788,20.64177638,14.73832969,1,1,11.4,21.334,0,350269.8986,0,406148.8573,0
s-exist,s,exist, 04/12  01:00:00,8.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69900548,12.00316051,0,12.00304259,0,21.00004247,20.58088437,15.00986421,1,1,11.4,21.334,0,456148.884,0,406148.8573,0
s-exist,s,exist, 04/12  02:00:00,7.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60283022,10.91766935,0,10.91753397,0,21.00010288,20.50484508,15.47126338,1,1,11.4,21.334,0,612293.2392,0,406148.8573,0
s-exist,s,exist, 04/12  03:00:00,8.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.4917881,12.00893206,0,12.00882838,0,21.00012655,20.49632703,15.6671562,1,1,11.4,21.334,0,556641.8379,0,406148.8573,0
s-exist,s,exist, 04/12  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.37672932,7.612194421,0,7.612193402,0,21.00016985,20.32688441,16.83431747,1,1,11.4,21.334,0,815737.0319,0,406148.8573,0
s-exist,s,exist, 04/12  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22600612,8.206402036,0,8.206359949,0,21.00019472,20.28897003,17.20844768,1,1,11.4,21.334,0,888372.5517,0,406148.8573,0
s-exist,s,exist, 04/12  06:00:00,7.375,0.975,28512.00604,0,0,0.476410923,37.29968161,25.43238647,10.9409753,0.455270578,34.85486019,24.01769532,9.885192299,0,0,0.482393138,37.02148287,25.67915251,10.39096464,0,0,92.10468363,0.210146855,78.42288467,0,19.23787656,11.32981706,0,11.34451837,0,21.00015572,20.41409046,16.58889092,1,1,11.4,21.334,0,724098.8798,0,406148.8573,0
s-exist,s,exist, 04/12  07:00:00,8.875,0.75,57024.01208,344.5663367,1240438.812,0.896536818,236.4616405,167.9141764,56.43660813,0.690950653,183.4278601,126.5504031,44.60930929,146.3214863,526757.3508,0.840973706,218.9863303,155.9488487,50.77305482,198.2448503,713681.4612,996.9113841,4.337475728,896.2254424,0,19.91445956,14.12598719,0,14.39925904,0,21.1340075,21.02027224,13.12137801,1,1,11.4,21.334,0,95952.61034,0,406148.8573,7077.954778
s-exist,s,exist, 04/12  08:00:00,11.25,0.42,72576.01538,649.0708547,2336655.077,0.835931466,397.2576109,280.7445995,84.3865441,0.476299738,249.1289153,158.8279107,57.86220398,277.2845443,998224.3594,0.633232043,310.4055465,211.1874179,66.78671671,371.7863104,1338430.718,1908.23477,6.424908206,1697.199762,0,21.5820211,16.85197164,0,17.34004852,0,22.46869558,22.455644,6.823993288,1,1,11.4,21.334,0,7349.048114,0,406148.8573,32706.32591
s-exist,s,exist, 04/12  09:00:00,12.625,0.42,57024.01208,586.9152915,2112895.049,0.776533644,464.7246696,303.1966958,111.1260859,0.305496344,236.7634298,119.2646495,66.60071451,261.0500994,939780.358,0.393885651,277.9296642,153.7693794,73.2739568,325.865192,1173114.691,2321.023715,8.634226363,2000.997055,0,23.4369708,17.4462831,0,17.74119771,0,23.34059534,23.33170963,5.081765028,1,1,11.4,21.334,0,0,0,406148.8573,11616.4151
s-exist,s,exist, 04/12  10:00:00,12.375,0.195,57024.01208,342.1886678,1231879.204,0.692271055,452.3259304,252.1620049,136.2533318,0.125184196,179.5055747,46.11188604,68.72161388,164.8817171,593574.1816,0.142034435,187.3756206,52.39792267,70.32363699,177.3069507,638305.0225,2398.026917,10.81444959,1991.088057,0,24.28577773,16.68785171,0,16.73748406,0,23.42183167,23.43372367,5.019840647,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  11:00:00,12.625,0.195,36288.00769,204.1863754,735070.9515,0.423333035,333.879325,140.4513093,118.2747137,0,136.9772961,0,60.89104461,102.1113679,367600.9245,0,136.9601006,0,60.89591938,102.0750075,367470.027,2257.054001,11.72541658,1858.453951,0,24.20499042,16.45780454,0,16.45726346,0,23.20396631,23.28464838,5.089840006,1,1,11.4,21.334,0,12890.42837,0,406148.8573,0
s-exist,s,exist, 04/12  12:00:00,13.625,0.195,36288.00769,227.5703191,819253.1488,0.109888615,191.1281997,34.85520583,70.79184326,0,139.6972084,0,52.97998088,113.9712662,410296.5585,0,139.4714501,0,52.98127931,113.5990529,408956.5903,1931.652792,11.2597047,1625.365009,0,23.99752372,17.05403754,0,17.05258364,0,23.34638707,23.44596671,5.018347039,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  13:00:00,14,0.195,36288.00769,217.7727229,783981.8025,0.240132795,208.7417197,54.93994309,69.1139188,0.013914355,139.9024569,2.676906123,49.47569227,111.9404052,402985.4587,0,134.8360308,0,48.78967852,105.8323177,380996.3438,1642.11613,10.38968457,1413.431591,0,23.84389082,17.24992131,0,17.22651243,0,23.55351579,23.64373904,5.021088121,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  14:00:00,14.625,0.195,36288.00769,214.7312142,773032.371,0.353880839,180.2746568,26.29062715,87.47845259,0.116387313,144.508372,7.287192124,66.28076653,112.9805309,406729.9112,0,130.2835963,0,62.99129275,101.7506833,366302.4597,1570.150802,10.75900347,1333.061168,0,23.91165847,17.70950067,0,17.65498989,0,23.80237262,23.88550492,5.179786851,0.25,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  15:00:00,14.375,0.195,36288.00769,53.10705429,191185.3954,0.104361469,107.5346238,0.201765315,79.02334526,0.053754033,87.23950573,0.103924366,57.35450725,27.36204098,98503.34751,0,86.11968413,0,56.94460439,25.74501331,92682.04793,981.0595036,9.97286595,803.7750337,0,23.91049462,17.20010128,0,17.19342511,0,23.83301954,23.87422665,5.183937286,0.25,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  16:00:00,13.375,0.3,36288.00769,0,0,0,72.68720636,0,56.20754511,0,55.99482424,0,38.83132636,0,0,0,55.98128687,0,38.84923233,0,0,635.1424478,8.194805954,516.3976171,0,23.63924171,16.28972109,0,16.28952796,0,23.5572218,23.62087707,5.030276083,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  17:00:00,11.75,0.525,36288.00769,0,0,0,52.56005546,0,40.63193894,0,40.38474042,0,27.96190699,0,0,0,40.37809942,0,27.97504627,0,0,452.5973534,6.600802357,367.8077163,0,23.24254653,15.16713918,0,15.16703565,0,23.22147249,23.31190745,5.048281903,1,1,11.4,21.334,0,12441.51324,0,406148.8573,0
s-exist,s,exist, 04/12  18:00:00,11,0.525,36288.00769,0,0,0,34.07560163,0,26.03444529,0,26.27858616,0,17.89214756,0,0,0,26.25896393,0,17.90060963,0,0,292.7055621,4.183769298,237.8312077,0,22.84922773,14.59241699,0,14.59224354,0,23.00543559,23.08120176,5.195958786,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  19:00:00,11,0.525,86832.0184,0,0,0,3.145029968,0,2.430848767,0,2.40928841,0,1.665448013,0,0,0,2.408730142,0,1.666247353,0,0,18.95674204,0,15.39644521,0,22.47782961,14.37192366,0,14.37186808,0,22.78695316,22.83407941,5.500427674,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17812906,14.29452738,0,14.29447667,0,22.64157317,22.66048211,5.775234211,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02425447,14.42566941,0,14.42561581,0,22.63846538,22.60766741,5.841322462,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95491732,14.52606749,0,14.52601191,0,22.66812856,22.58763197,5.842482112,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/12  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82037235,14.52932707,0,14.52927045,0,22.45035035,22.40444674,6.238661238,1,1,11.4,21.334,0,12909.01399,0,406148.8573,0
s-exist,s,exist, 04/12  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59655319,14.30337612,0,14.30332185,0,22.1213644,22.12943038,7.000379686,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3602726,13.8622232,0,13.86216791,0,21.83380003,21.86756942,7.896314044,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11235622,13.6435821,0,13.64352482,0,21.57654542,21.62680931,8.87685423,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.88088493,13.44594481,0,13.44588972,0,21.38509258,21.42714238,9.79202111,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.68504182,13.49924012,0,13.4991828,0,21.22236707,21.25654909,10.65387119,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.52452072,13.49761346,0,13.49755513,0,21.08775039,21.10842812,11.45969766,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  06:00:00,9.375,0.975,28512.00604,0,0,0.476410923,3.198274973,0,2.569896338,0.455270578,2.500440278,0,1.846408908,0,0,0.482393138,2.520379241,0,1.866954723,0,0,26.63092221,0,21.34119633,0,20.37860479,13.00081553,0,13.00089667,0,20.99248899,20.97478982,12.20224258,1,1,11.4,21.334,0,84625.65233,0,406148.8573,0
s-exist,s,exist, 04/13  07:00:00,9.625,0.75,57024.01208,0,0,0.896536818,19.69924216,0,15.58170848,0.690950653,14.9594019,0,10.6737753,0,0,0.840973706,15.13251307,0,10.85086293,0,0,203.1180982,1.566589211,162.4107844,0,20.36080247,13.57992141,0,13.58123771,0,21.06301475,21.02979318,11.90527404,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  08:00:00,10,0.42,72576.01538,0,0,0.835931466,52.25604691,1.020890891,41.10254467,0.476299738,38.46113659,0.529309322,27.38967224,0,0,0.633232043,39.74419211,0.703859409,28.507866,0,0,566.9457315,6.814524935,450.663377,0,20.5684806,14.30628716,0,14.31646638,0,21.35182072,21.28634706,10.55195602,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  09:00:00,10.625,0.42,57024.01208,28.97685871,104316.6914,0.776533644,109.6432567,6.948363921,82.47822689,0.305496344,75.21350713,2.60217858,51.60662861,12.85671087,46284.15913,0.393885651,77.87357477,3.329090055,53.55842683,16.12014785,58032.53224,1211.768392,10.15721054,959.9682953,0,20.88938263,14.68250914,0,14.70074805,0,21.40135598,21.43814793,9.951066261,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  10:00:00,11,0.195,57024.01208,122.1319772,439675.1181,0.692271055,182.439303,21.21362491,129.1276012,0.125184196,106.9966614,3.17954136,70.5729959,60.16547426,216595.7073,0.142034435,108.0981582,3.515378871,71.36576662,61.96650299,223079.4108,1781.330411,11.34895104,1414.061413,0,21.30304443,15.0339353,0,15.04188469,0,21.58958071,21.6881658,8.919885667,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  11:00:00,11.625,0.195,36288.00769,184.4780707,664121.0546,0.423333035,234.6587014,42.61814166,140.5630116,0,127.5055074,0,74.69356704,92.25032928,332101.1854,0,127.4926557,0,74.71228218,92.22774143,332019.8691,2174.360884,12.04436848,1746.543662,0,21.78142481,15.33781596,0,15.33764327,0,21.8052739,21.94658942,7.96373792,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  12:00:00,12.625,0.195,36288.00769,261.5729908,941662.767,0.109888615,199.6645511,23.08424881,100.5691453,0,149.4270893,0,71.85970059,130.9168156,471300.5363,0,149.2697326,0,71.86921999,130.6561752,470362.2307,2216.455056,12.10654044,1823.650608,0,22.29642429,16.04035917,0,16.03926231,0,22.19465989,22.3479754,6.670563256,1,1,11.4,21.334,0,0,0,406148.8573,12855.66159
s-exist,s,exist, 04/13  13:00:00,12.375,0.195,36288.00769,224.9400344,809784.1238,0.240132795,200.5181146,18.90126744,121.3581493,0.013914355,144.4684576,0.732936129,81.21420402,113.8858582,409989.0895,0,142.3920764,0,80.44556992,111.0541762,399795.0343,1858.753956,11.76112114,1527.755107,0,22.65527024,15.85083794,0,15.8390067,0,22.51799781,22.65189837,5.896507417,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  14:00:00,12.625,0.195,36288.00769,139.2624811,501344.9318,0.353880839,153.5712317,3.857558505,110.2268822,0.116387313,119.4750829,1.026739632,77.11333779,71.85239594,258668.6254,0,115.7271555,0,74.92808971,67.41008512,242676.3064,1379.474922,11.02401428,1126.645917,0,22.78008533,15.82128483,0,15.80321873,0,22.63785153,22.76047611,5.688565126,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  15:00:00,12.375,0.195,36288.00769,56.84737647,204650.5553,0.104361469,118.2816697,0.03845527,89.3998092,0.053754033,92.85145841,0.019807367,62.70145631,28.81385446,103729.8761,0,92.35844893,0,62.45414341,28.03352201,100920.6792,1073.993625,10.39316429,874.5808622,0,22.73472189,15.62854033,0,15.62545045,0,22.66105413,22.76926919,5.652097301,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  16:00:00,12,0.3,36288.00769,0,0,0,84.437848,0,64.84653495,0,65.29756951,0,44.87503879,0,0,0,65.26239177,0,44.8955617,0,0,744.6561805,9.007451567,605.7105709,0,22.55385672,15.11149856,0,15.11116287,0,22.51421724,22.61927843,5.924370798,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  17:00:00,11.375,0.525,36288.00769,0,0,0,62.47802315,0,47.88091665,0,48.24802536,0,33.01638632,0,0,0,48.20856956,0,33.0317516,0,0,544.4278032,7.589421581,442.6624657,0,22.29531183,14.65608283,0,14.65577111,0,22.36826008,22.45765251,6.254139899,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  18:00:00,10.375,0.525,36288.00769,0,0,0,37.13779732,0,28.22983018,0,29.39253858,0,20.03999316,0,0,0,29.2952531,0,20.04802337,0,0,329.0429509,4.773865947,267.9613359,0,22.03099749,13.98786597,0,13.98719963,0,22.22671171,22.28585654,6.659114495,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  19:00:00,9.375,0.525,86832.0184,0,0,0,3.452430129,0,2.697197676,0,2.713158205,0,1.924413605,0,0,0,2.709623927,0,1.925163446,0,0,21.48532567,0,17.45914884,0,21.6711498,13.2063584,0,13.20628333,0,21.89436518,21.96056787,7.689937826,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27966258,12.98967975,0,12.98962822,0,21.64685369,21.7109647,8.597455881,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04444956,13.08799482,0,13.08794115,0,21.60532431,21.62292369,8.876117338,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93185237,13.38677987,0,13.38672141,0,21.61665382,21.58923924,8.929696841,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/13  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77669569,12.97038491,0,12.97033172,0,21.37467487,21.37469519,9.890675799,1,1,11.4,21.334,0,13315.75302,0,406148.8573,0
s-exist,s,exist, 04/13  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51612038,12.71125076,0,12.71119709,0,21.04619517,21.08342732,11.42827865,1,1,11.4,21.334,0,36876.72996,0,406148.8573,0
s-exist,s,exist, 04/14  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2996523,12.53445259,0,12.53433262,0,20.99951854,20.95825063,12.13052559,1,1,11.4,21.334,0,139055.1823,0,406148.8573,0
s-exist,s,exist, 04/14  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1641818,12.65809676,0,12.65791851,0,21.00002555,20.88821371,12.56260001,1,1,11.4,21.334,0,190753.7028,0,406148.8573,0
s-exist,s,exist, 04/14  03:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.06013241,12.43960988,0,12.43942137,0,21.00006526,20.81659825,13.06463666,1,1,11.4,21.334,0,269040.743,0,406148.8573,0
s-exist,s,exist, 04/14  04:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.95226209,12.55906744,0,12.5588799,0,21.00004808,20.75856131,13.44594288,1,1,11.4,21.334,0,284718.192,0,406148.8573,0
s-exist,s,exist, 04/14  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86113449,12.11698848,0,12.11684124,0,21.00003537,20.69298576,13.779673,1,1,11.4,21.334,0,354622.8639,0,406148.8573,0
s-exist,s,exist, 04/14  06:00:00,7.375,0.975,28512.00604,2.634400206,9483.840741,0.476410923,40.53743551,27.6050024,11.91116771,0.455270578,37.94956916,26.06945824,10.83319278,0,0,0.482393138,40.3124032,27.87284896,11.39324296,2.655512294,9559.84426,101.1452779,0.258463526,87.06483561,0,19.81056029,11.86544655,0,11.88338734,0,21.00006188,20.6924216,13.79270097,1,1,11.4,21.334,0,423766.5828,0,406148.8573,0
s-exist,s,exist, 04/14  07:00:00,8.875,0.75,57024.01208,363.5099004,1308635.641,0.896536818,246.4567544,177.7053524,55.7548,0.690950653,191.446553,134.1730021,44.11763188,154.7148267,556973.376,0.840973706,228.4717904,165.1830615,50.13657876,208.7950737,751662.2652,1068.065842,4.308904637,965.1441787,0,20.42442537,14.42001056,0,14.71288216,0,21.32930945,21.38783598,10.30789869,1,1,11.4,21.334,0,16099.67834,0,406148.8573,15231.1973
s-exist,s,exist, 04/14  08:00:00,12.5,0.42,72576.01538,666.9066669,2400864.001,0.835931466,401.9068793,285.7774764,83.0220686,0.476299738,252.0107856,161.4680669,57.12507635,285.715458,1028575.649,0.633232043,313.9630902,214.6952292,65.85755936,381.1912088,1372288.352,1948.957534,6.398287362,1737.616365,0,22.18538444,17.72105921,0,18.21238518,0,23.07303459,23.06777513,5.4815416,1,1,11.4,21.334,0,6833.943558,0,406148.8573,43424.91873
s-exist,s,exist, 04/14  09:00:00,14.625,0.42,57024.01208,637.1176486,2293623.535,0.776533644,482.467176,326.6696944,102.9061446,0.305496344,243.7210666,128.5385307,61.83755052,284.409773,1023875.183,0.393885651,287.0960748,165.7350742,68.02674694,352.7078757,1269748.352,2310.351929,8.322373446,2010.628183,0,24.17620839,19.03016248,0,19.34723642,0,23.98082784,24.0295965,5.466719912,0,1,11.4,21.334,0,0,0,406148.8573,93901.65083
s-exist,s,exist, 04/14  10:00:00,17.5,0.195,57024.01208,445.7282507,1604621.702,0.692271055,459.6884864,261.1519777,132.9846657,0.125184196,181.6014277,47.96608837,67.3382169,216.427576,779139.2735,0.142034435,189.7104721,54.53877633,68.89220401,229.3006747,825482.4289,2415.96056,10.7823094,2010.462395,0,25.16119784,20.44535027,0,20.50209941,0,23.99974176,24.16663025,5.692628954,0,1,11.4,21.334,0,0,0,406148.8573,185852.07
s-exist,s,exist, 04/14  11:00:00,18.375,0.195,36288.00769,316.4526589,1139229.572,0.423333035,331.8212937,135.8226311,121.8766981,0,138.5574685,0,63.43797261,158.2420786,569671.4831,0,138.5400953,0,63.44419736,158.2105802,569558.0889,2347.93702,11.91446442,1925.562395,0,25.43337208,20.71060879,0,20.71031087,0,24.00025013,24.197565,5.768482311,0,1,11.4,21.334,0,0,0,406148.8573,181705.1519
s-exist,s,exist, 04/14  12:00:00,17.375,0.195,36288.00769,318.0268849,1144896.785,0.109888615,198.5190152,27.98379592,90.64377469,0,147.2549285,0,65.89746316,159.1707842,573014.8233,0,147.0660262,0,65.90422457,158.8561006,571881.9622,2198.064065,12.01677526,1816.937768,0,25.43796594,20.07084634,0,20.06940254,0,23.99997091,24.29015054,5.969283723,0,1,11.4,21.334,0,0,0,406148.8573,198737.5614
s-exist,s,exist, 04/14  13:00:00,17,0.195,36288.00769,268.4026965,966249.7074,0.240132795,207.7590811,55.12326774,67.60450746,0.013914355,139.5337218,2.862390515,48.51434864,137.2644503,494152.0212,0,134.4132446,0,48.01481394,131.1382462,472097.6862,1640.551154,10.31727367,1412.855632,0,25.15108262,19.66726432,0,19.63862406,0,23.99997838,24.33270973,6.062672946,0,1,11.4,21.334,0,0,0,406148.8573,208578.1417
s-exist,s,exist, 04/14  14:00:00,18.25,0.195,36288.00769,246.1922968,886292.2684,0.353880839,166.693312,35.92218498,55.42694355,0.116387313,135.7910353,10.50732514,44.10737552,129.2016484,465125.9341,0,117.7477144,0,42.27152045,116.9906484,421166.3343,1319.985863,9.067613605,1161.860049,0,24.96605917,20.49774144,0,20.4301334,0,23.99998308,24.38697425,6.145370646,0,1,11.4,21.334,0,0,0,406148.8573,263068.3562
s-exist,s,exist, 04/14  15:00:00,19,0.195,36288.00769,227.526412,819095.0832,0.104361469,116.6712149,0.833031054,53.08573496,0.053754033,114.3256562,0.429073867,45.01224903,119.3408085,429626.9107,0,107.1596473,0,44.76397748,108.1856035,389468.1725,1151.060905,8.74482963,1012.21752,0,24.91386011,21.01146776,0,20.96263853,0,23.9999996,24.42723308,6.168794238,0,1,11.4,21.334,0,0,0,406148.8573,296055.0619
s-exist,s,exist, 04/14  16:00:00,19,0.3,36288.00769,171.4372017,617173.9262,0,97.68147552,0,51.72933535,0,95.50440921,0,43.70859644,89.27560301,321392.1708,0,91.19381484,0,43.7107888,82.1615987,295781.7553,967.4763549,8.584538623,843.0564141,0,24.87309882,20.90091324,0,20.87165421,0,23.99998498,24.42663389,6.078339863,0,1,11.4,21.334,0,0,0,406148.8573,295583.6598
s-exist,s,exist, 04/14  17:00:00,19,0.525,36288.00769,96.41476307,347093.147,0,76.14831495,0,48.08732046,0,71.34282159,0,39.09290797,50.69410366,182498.7732,0,68.34352989,0,39.09770329,45.72065941,164594.3739,745.9196728,8.347834141,635.8195508,0,24.78822733,20.76603732,0,20.74434096,0,23.99992997,24.3936313,5.991631506,0,1,11.4,21.334,0,0,0,406148.8573,291624.5923
s-exist,s,exist, 04/14  18:00:00,17.125,0.525,36288.00769,6.922012211,24919.24396,0,46.2970844,0,33.34860654,0,39.75489753,0,25.47930568,3.80978374,13715.22146,0,38.80312924,0,25.48555577,3.112228471,11204.0225,457.7948173,6.556534186,376.9232951,0,24.64298176,19.22254753,0,19.21569719,0,23.99999969,24.28896185,5.832671335,0,1,11.4,21.334,0,0,0,406148.8573,233919.4995
s-exist,s,exist, 04/14  19:00:00,15.375,0.525,86832.0184,0,0,0,4.777720646,0,3.825202998,0,4.062771672,0,3.048414625,0,0,0,4.031905487,0,3.048905967,0,0,36.02136768,0,29.16411483,0,24.29881311,17.93783045,0,17.93741854,0,24.00037297,24.13204992,5.613501169,0,1,11.4,21.334,0,0,0,406148.8573,115994.5131
s-exist,s,exist, 04/14  20:00:00,14.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91028642,17.40608071,0,17.4058859,0,24.00024466,24.03749857,5.522209182,0,1,11.4,21.334,0,0,0,406148.8573,63479.85662
s-exist,s,exist, 04/14  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66046832,17.15493013,0,17.15473518,0,24.00024607,23.98765754,5.488259901,0,1,11.4,21.334,0,0,0,406148.8573,61466.38098
s-exist,s,exist, 04/14  22:00:00,14,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51741589,17.13585956,0,17.13566345,0,24.00028491,23.95322217,5.453260508,0,1,11.4,21.334,0,0,0,406148.8573,64539.23055
s-exist,s,exist, 04/14  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37156057,17.09211163,0,17.09191551,0,23.98124375,23.88139029,5.383484065,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/14  24:00:00,14.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20993375,17.0954533,0,17.09527891,0,23.83619591,23.7348594,5.226207109,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/15  01:00:00,14.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07984517,16.8478182,0,16.84764704,0,23.69651179,23.59181657,5.107362823,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/15  02:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92561777,16.40381231,0,16.40362535,0,23.43158849,23.37467067,5.009860786,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/15  03:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7277696,16.5903497,0,16.59015257,0,23.27589033,23.22433338,5.009447736,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/15  04:00:00,12.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57171463,15.73026314,0,15.7300845,0,23.09746883,23.04248012,5.105823833,1,1,11.4,21.334,0,12565.74609,0,406148.8573,0
s-exist,s,exist, 04/15  05:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35201631,15.66078309,0,15.66059672,0,22.84214485,22.82375621,5.329272979,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/15  06:00:00,13,0.975,14256.00302,15.06660573,54239.78063,0.476410923,40.25027881,26.32699303,12.82143365,0.455270578,37.64027603,24.86253888,11.647532,6.238791428,22459.64914,0.482393138,39.95518515,26.58243928,12.24321144,8.827814303,31780.13149,110.2708628,0.376832103,94.83925848,0,22.22888694,15.91765358,0,15.93187343,0,22.82305804,22.80993173,5.38184311,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/15  07:00:00,14.875,0.75,53136.01126,404.1402085,1454904.75,0.896536818,243.1473119,172.7033042,57.24926586,0.690950653,188.9061412,130.2195076,45.32312379,175.9372193,633373.9893,0.840973706,225.1913653,160.4312492,51.4005987,228.2029892,821530.7612,1097.669087,4.557009312,989.2655376,0,22.84459693,18.265095,0,18.50155289,0,23.54937416,23.67528105,5.248246732,0.5,1,11.4,21.334,0,0,0,406148.8573,66855.82608
s-exist,s,exist, 04/15  08:00:00,17.25,0.51,53136.01126,713.8466609,2569847.979,0.835931466,403.1433215,286.3525145,83.28983652,0.476299738,253.0951893,161.9315877,57.34804749,309.43492,1113965.712,0.633232043,315.1700971,215.3136167,66.04836816,404.411741,1455882.268,1976.003712,6.415709978,1761.777673,0,24.39095404,21.11422195,0,21.57429937,0,23.99281452,24.59833343,6.503472895,0,1,11.4,21.334,0,0,0,406148.8573,472160.1186
s-exist,s,exist, 04/15  09:00:00,19.875,0.51,72576.01538,714.6876443,2572875.519,0.776533644,482.3534224,326.3025245,102.7641362,0.305496344,243.5044592,127.7359499,62.02787418,323.6315416,1165073.55,0.393885651,286.5664616,164.5689447,68.26761887,391.0561027,1407801.97,2321.368157,8.371036549,2020.012853,0,25.86128766,22.87782242,0,23.19224966,0,23.99963077,24.93175859,7.285255298,0,0,11.4,21.334,0,0,0,406148.8573,740197.0376
s-exist,s,exist, 04/15  10:00:00,22.25,0.3,72576.01538,518.8950223,1868022.08,0.692271055,487.4708862,308.0301865,109.095974,0.125184196,183.1535559,56.13585508,56.09488843,252.5171512,909061.7442,0.142034435,192.0070597,63.7419654,57.3559574,266.3778711,958960.336,2182.920038,10.00470209,1853.768467,0,26.53722248,23.90203095,0,23.96219474,0,23.99981969,24.93733701,7.331943901,0,0,11.4,21.334,0,0,0,406148.8573,710651.3945
s-exist,s,exist, 04/15  11:00:00,24.25,0.3,53136.01126,407.3623492,1466504.457,0.423333035,348.2859097,160.682096,108.2667617,0,137.017609,0,56.82411568,203.6962898,733306.6432,0,137.0005222,0,56.82728928,203.6660595,733197.8141,2226.502837,11.55884913,1844.611352,0,26.56659563,25.00223581,0,25.00197657,0,23.99987833,24.90314707,7.311135721,0,0,11.4,21.334,0,0,0,406148.8573,662507.8846
s-exist,s,exist, 04/15  12:00:00,26.25,0.3,42768.00906,482.236414,1736051.091,0.109888615,199.1209871,28.43484743,89.97493937,0,147.7280364,0,65.55379866,241.2750839,868590.302,0,147.5379038,0,65.56039246,240.9613302,867460.7885,2194.204432,11.99602174,1815.43942,0,26.51048444,26.49698084,0,26.49573676,0,23.9998892,25.01406848,7.670133435,0,0,11.4,21.334,0,0,0,406148.8573,769042.0372
s-exist,s,exist, 04/15  13:00:00,27.625,0.3,42768.00906,482.4669657,1736881.077,0.240132795,209.8360589,53.32163073,71.94045131,0.013914355,142.0598645,2.728304232,51.65195316,244.3069799,879505.1277,0,136.9983767,0,51.01867675,238.1599858,857375.9489,1735.97766,10.7171668,1485.435481,0,26.39278385,27.44775524,0,27.41997631,0,24.00007423,25.08251718,7.773531022,0,0,11.4,21.334,0,0,0,406148.8573,827410.2969
s-exist,s,exist, 04/15  14:00:00,28,0.3,42768.00906,468.6147621,1687013.144,0.353880839,177.8794663,31.92032632,72.42079084,0.116387313,144.8931685,9.18922888,56.81293424,240.3686195,865327.0303,0,128.1922938,0,54.19837019,228.2461426,821686.1132,1519.905691,10.22009918,1310.904867,0,26.4214774,27.76156306,0,27.70426659,0,24.00002575,25.1268736,7.858056148,0,0,11.4,21.334,0,0,0,406148.8573,851552.1493
s-exist,s,exist, 04/15  15:00:00,26.75,0.3,42768.00906,405.2300797,1458828.287,0.104361469,135.5627538,0.585568891,80.00832826,0.053754033,124.0305445,0.301612175,64.28819572,206.1993366,742317.6116,0,119.3261682,0,63.95678187,199.0307431,716510.6752,1353.00911,10.3417947,1148.3942,0,26.38284098,26.77142131,0,26.74799949,0,24.00002812,25.10511111,7.717076531,0,0,11.4,21.334,0,0,0,406148.8573,800222.6521
s-exist,s,exist, 04/15  16:00:00,24.125,0.3,42768.00906,277.7151879,999774.6764,0,115.4581482,0,77.18231702,0,100.3235908,0,58.7484515,140.4502979,505621.0725,0,98.37646241,0,58.76331302,137.26489,494153.6039,1088.052107,10.05150623,910.5671348,0,26.1707582,24.73417261,0,24.72214696,0,24.00024967,25.0019152,7.344312596,0,0,11.4,21.334,0,0,0,406148.8573,679672.6021
s-exist,s,exist, 04/15  17:00:00,22.375,0.3,42768.00906,131.8752875,474751.0349,0,78.52097443,0,57.30348965,0,64.68806768,0,41.87726709,66.52899906,239504.3966,0,63.96792377,0,41.89141985,65.34628841,235246.6383,723.7903411,8.909467715,595.1550376,0,25.84178593,23.15223848,0,23.1474091,0,24.00031016,24.8491174,6.861882292,0,0.5,11.4,21.334,0,0,0,406148.8573,566444.9824
s-exist,s,exist, 04/15  18:00:00,19.5,0.51,42768.00906,14.96495054,53873.82196,0,43.22388215,0,31.88512434,0,35.54221509,0,23.35208998,7.747482614,27890.93741,0,35.07607939,0,23.3598744,7.21746793,25982.88455,409.1464015,6.034308081,334.9818114,0,25.470126,20.89819524,0,20.89499155,0,23.99992323,24.66909883,6.465870283,0,1,11.4,21.334,0,0,0,406148.8573,461341.1834
s-exist,s,exist, 04/15  19:00:00,17.375,0.525,110160.0233,0,0,0,4.666249491,0,3.722754551,0,3.886761292,0,2.891257018,0,0,0,3.868572456,0,2.891870548,0,0,32.53432075,0,26.36661495,0,25.00949285,19.39155105,0,19.39122919,0,23.99987956,24.48525842,6.144669644,0,1,11.4,21.334,0,0,0,406148.8573,340607.5085
s-exist,s,exist, 04/15  20:00:00,16.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59772937,18.81608989,0,18.81589152,0,23.99982544,24.37404588,6.001078644,0,1,11.4,21.334,0,0,0,406148.8573,292679.228
s-exist,s,exist, 04/15  21:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33485152,18.55659305,0,18.55639572,0,23.99980196,24.30702971,5.958645141,0,1,11.4,21.334,0,0,0,406148.8573,280309.1171
s-exist,s,exist, 04/15  22:00:00,15.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.15061505,17.96952617,0,17.96934197,0,23.99985566,24.23642183,5.854467508,0,1,11.4,21.334,0,0,0,406148.8573,218547.8035
s-exist,s,exist, 04/15  23:00:00,14.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91871407,17.35364476,0,17.35345826,0,24.00026491,24.1372069,5.713042798,0,1,11.4,21.334,0,0,0,406148.8573,86381.16075
s-exist,s,exist, 04/15  24:00:00,15.25,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.679599,17.93608968,0,17.93589144,0,24.00022819,24.07121165,5.635829677,0,1,11.4,21.334,0,0,0,406148.8573,54242.73334
s-exist,s,exist, 04/16  01:00:00,14.75,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55051297,17.42370278,0,17.42351828,0,24.00167328,23.99851998,5.543835946,0,1,11.4,21.334,0,0,0,406148.8573,25308.54004
s-exist,s,exist, 04/16  02:00:00,15.25,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44870756,17.75801932,0,17.75782674,0,24.00147498,23.95235325,5.494835585,0,1,11.4,21.334,0,0,0,406148.8573,20365.21009
s-exist,s,exist, 04/16  03:00:00,15.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38514233,17.972464,0,17.97227953,0,24.03658948,23.93327459,5.466971312,0,1,11.4,21.334,0,0,0,406148.8573,8594.143355
s-exist,s,exist, 04/16  04:00:00,14.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31490698,17.10803851,0,17.10788218,0,23.88709968,23.78286879,5.26892219,0.75,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/16  05:00:00,14,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1336446,16.74604661,0,16.74590376,0,23.64393524,23.57929907,5.077872984,1,1,11.4,21.334,0,0,0,406148.8573,0
