Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 04/16  06:00:00,14.625,0.975,14256.00302,30.33651046,109211.4377,0.476410923,41.97176142,27.73280334,13.09789435,0.455270578,39.29601111,26.19015018,11.93711926,13.79174972,49650.29899,0.482393138,41.7223223,28.00188992,12.55234545,16.54476074,59561.13866,114.0133832,0.371772677,98.7009581,0,23.02314167,17.64973095,0,17.66813979,0,23.66166001,23.61399941,5.111216388,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/16  07:00:00,16.25,0.75,53136.01126,442.0772663,1591478.159,0.896536818,246.8804859,175.3946151,57.87318672,0.690950653,192.1670184,132.6000972,45.77939358,194.4899375,700163.7749,0.840973706,228.791572,163.1344915,51.87368908,247.5873288,891314.3836,1141.087147,4.60962953,1028.73338,0,23.69859981,19.92784898,0,20.19334262,0,23.96765153,24.27903909,5.966436517,0,1,11.4,21.334,0,0,0,406148.8573,232414.3265
s-exist,s,exist, 04/16  08:00:00,19.5,0.51,53136.01126,739.55777,2662407.972,0.835931466,395.2346809,274.4826639,87.37770224,0.476299738,248.921434,154.91465,60.29245803,323.8365865,1165811.711,0.633232043,308.9754522,205.9795513,69.28961845,415.7211835,1496596.261,2017.043134,6.72399063,1788.155731,0,25.11014015,22.85875539,0,23.32356651,0,23.99910661,24.88882732,7.294124646,0,0.25,11.4,21.334,0,0,0,406148.8573,668097.1485
s-exist,s,exist, 04/16  09:00:00,22.875,0.51,72576.01538,785.3504148,2827261.493,0.776533644,489.8798925,341.9224269,93.27372049,0.305496344,246.9350245,133.8172707,58.01771428,358.0938397,1289137.823,0.393885651,290.8188851,172.3981673,63.33052632,427.2565752,1538123.671,2245.08237,7.873012333,1975.910738,0,26.46180336,25.36994066,0,25.71733851,0,23.999666,25.21239689,8.206056259,0,0,11.4,21.334,0,0,0,406148.8573,923555.7532
s-exist,s,exist, 04/16  10:00:00,25.25,0.3,72576.01538,581.3661656,2092918.196,0.692271055,492.0411956,315.0848252,105.4398977,0.125184196,184.5448168,57.54984426,54.91503972,283.5822952,1020896.263,0.142034435,193.4720528,65.36930415,56.03614525,297.7838703,1072021.933,2142.443608,9.812321702,1827.82535,0,27.28831305,26.24055321,0,26.30813914,0,23.99984206,25.19931338,8.106579206,0,0,11.4,21.334,0,0,0,406148.8573,890750.174
s-exist,s,exist, 04/16  11:00:00,26.625,0.3,53136.01126,449.4350627,1617966.226,0.423333035,348.4687121,162.1085946,106.6528693,0,136.6916534,0,56.14101531,224.7327942,809038.0593,0,136.6745413,0,56.1438548,224.7022685,808928.1665,2196.99848,11.4853814,1823.061182,0,27.42009343,26.7079093,0,26.70765083,0,24.0001242,25.13538049,7.859069135,0,0,11.4,21.334,0,0,0,406148.8573,825816.1831
s-exist,s,exist, 04/16  12:00:00,27.625,0.3,42768.00906,505.9054565,1821259.643,0.109888615,197.7068451,26.29609368,93.05568998,0,147.4896734,0,67.65938871,253.0976801,911151.6482,0,147.3154501,0,67.66679371,252.8077764,910107.9952,2181.389874,12.01839573,1801.695178,0,27.17987186,27.50153021,0,27.50027416,0,24.00008298,25.20137168,8.104163634,0,0,11.4,21.334,0,0,0,406148.8573,885665.8043
s-exist,s,exist, 04/16  13:00:00,28,0.3,42768.00906,517.0173018,1861262.286,0.240132795,213.965117,35.89266033,103.2355275,0.013914355,150.5392398,1.618039628,71.32781923,260.8351904,939006.6855,0,146.9439009,0,70.46852412,256.1821114,922255.6009,1947.46783,11.66651211,1625.396967,0,26.88276882,27.8397134,0,27.81808501,0,23.99985375,25.24647829,8.152714237,0,0,11.4,21.334,0,0,0,406148.8573,913888.9681
s-exist,s,exist, 04/16  14:00:00,26.75,0.3,42768.00906,458.135028,1649286.101,0.353880839,181.2066417,13.27077387,111.2869755,0.116387313,144.6911993,3.727936259,81.07093307,233.2945394,839860.3418,0,135.8101134,0,77.89746275,224.8404886,809425.7591,1654.086665,11.34821228,1372.232306,0,26.80158932,27.0062501,0,26.96457457,0,23.99994982,25.23381391,8.113849074,0,0,11.4,21.334,0,0,0,406148.8573,871179.3438
s-exist,s,exist, 04/16  15:00:00,24.75,0.3,42768.00906,343.7460054,1237485.619,0.104361469,139.1396135,0.214999921,96.69955876,0.053754033,116.7497397,0.110741187,71.9041719,173.2909769,623847.517,0,114.9183874,0,71.64309453,170.4550284,613638.1024,1347.777764,10.9241191,1111.727358,0,26.63704746,25.47686936,0,25.46502614,0,24.00000276,25.14820921,7.922996187,0,0,11.4,21.334,0,0,0,406148.8573,786693.3538
s-exist,s,exist, 04/16  16:00:00,22.125,0.3,42768.00906,216.8743759,780747.7532,0,111.3352848,0,78.79498491,0,93.31570936,0,58.38330585,109.3085437,393510.7574,0,92.25372244,0,58.40133249,107.5658322,387236.9958,1048.783687,10.21980171,866.6418886,0,26.2857199,23.34029088,0,23.33327878,0,23.99988393,25.00606673,7.533560989,0,0,11.4,21.334,0,0,0,406148.8573,679875.4931
s-exist,s,exist, 04/16  17:00:00,19.75,0.3,42768.00906,119.152305,428948.298,0,86.37150009,0,57.64034527,0,77.31597175,0,44.94806982,61.60045699,221761.6452,0,74.86414318,0,44.95724303,57.55184801,207186.6528,845.1177592,9.171863842,710.0063037,0,25.86148204,21.59745265,0,21.5805256,0,23.99989392,24.86496772,7.136590637,0,0.25,11.4,21.334,0,0,0,406148.8573,566476.7964
s-exist,s,exist, 04/16  18:00:00,19,0.51,42768.00906,13.42150198,48317.40714,0,47.87221455,0,34.36409864,0,41.27168566,0,26.3413944,7.314083183,26330.69946,0,40.23109545,0,26.34768027,6.1074188,21986.70768,478.1399079,6.775373918,393.9549435,0,25.44328297,20.79191508,0,20.78541973,0,23.99987505,24.7176812,6.736880438,0,1,11.4,21.334,0,0,0,406148.8573,496831.6328
s-exist,s,exist, 04/16  19:00:00,18.375,0.525,110160.0233,0,0,0,5.042508724,0,4.022590109,0,4.314943204,0,3.224004335,0,0,0,4.275479116,0,3.224488256,0,0,38.21295563,0.048265768,30.95328707,0,25.04965519,20.09623854,0,20.09575189,0,23.99988572,24.55566735,6.317424917,0,1,11.4,21.334,0,0,0,406148.8573,400945.1964
s-exist,s,exist, 04/16  20:00:00,16.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70372938,18.79526048,0,18.79508243,0,23.99983507,24.4212036,6.025507675,0,1,11.4,21.334,0,0,0,406148.8573,318951.2178
s-exist,s,exist, 04/16  21:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4135771,17.8074813,0,17.80732214,0,23.99980948,24.32222692,5.878631857,0,1,11.4,21.334,0,0,0,406148.8573,262632.0404
s-exist,s,exist, 04/16  22:00:00,15.625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16906863,17.96428295,0,17.96412794,0,23.9998562,24.26370551,5.790366768,0,1,11.4,21.334,0,0,0,406148.8573,229617.0131
s-exist,s,exist, 04/16  23:00:00,15.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95280341,17.58749592,0,17.58734249,0,24.00030166,24.17346215,5.64938203,0,1,11.4,21.334,0,0,0,406148.8573,123900.3926
s-exist,s,exist, 04/16  24:00:00,14.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73352432,17.00470901,0,17.00454852,0,24.01065638,24.07412253,5.503806409,0,1,11.4,21.334,0,0,0,406148.8573,19287.95373
s-exist,s,exist, 04/17  01:00:00,14,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5404375,16.76803109,0,16.76787282,0,23.99617951,23.98855833,5.392642669,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  02:00:00,12.75,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34576131,16.11182784,0,16.11164987,0,23.75849138,23.771698,5.162077648,0.75,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05713138,15.05153907,0,15.05137144,0,23.35821411,23.42981577,5.01311102,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70160701,14.48994498,0,14.48979918,0,23.02756558,23.12107682,5.126713979,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  05:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40722212,14.8516179,0,14.85147188,0,22.87752049,22.94579843,5.311409702,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  06:00:00,11.375,0.975,28512.00604,0,0,0.476410923,36.78155323,21.08715461,14.40724081,0.455270578,34.20989292,19.91416949,12.97143667,0,0,0.482393138,36.25487117,21.29175962,13.63970311,0,0,113.0364633,0.560066255,95.74707246,0,22.27695883,14.67132236,0,14.68203233,0,22.77652536,22.85675746,5.456110383,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  07:00:00,11.625,0.75,57024.01208,277.4827854,998938.0276,0.896536818,213.053676,138.3600466,61.59534972,0.690950653,165.6130775,104.3228502,47.96579854,116.4151617,419094.5822,0.840973706,196.1209694,128.5274505,54.27444009,161.0676237,579843.4453,1075.02282,5.527889732,948.7848094,0,22.7807642,16.36854161,0,16.59041778,0,23.39737698,23.57622667,5.126275076,0.75,1,11.4,21.334,0,0,0,406148.8573,39884.33079
s-exist,s,exist, 04/17  08:00:00,13.875,0.42,72576.01538,576.8081765,2076509.435,0.835931466,360.6553583,232.813182,95.87078477,0.476299738,229.1778486,131.5000716,65.27613952,247.5012056,891004.3403,0.633232043,282.0500119,174.8503212,74.80823133,329.3069709,1185505.095,2029.406215,7.558398385,1765.850573,0,24.17910396,19.14449355,0,19.56195468,0,23.97176053,24.50117563,6.094011004,0,1,11.4,21.334,0,0,0,406148.8573,363066.8888
s-exist,s,exist, 04/17  09:00:00,16.875,0.42,57024.01208,630.2491806,2268897.05,0.776533644,450.7871919,276.3245059,123.5857863,0.305496344,234.4485068,108.1996993,74.77154369,284.8530801,1025471.088,0.393885651,272.7885602,139.4054182,81.9200807,345.3961005,1243425.962,2524.346409,9.286030876,2147.250832,0,25.53715347,21.00776192,0,21.29529344,0,23.99938718,24.81565294,6.81234221,0,0.5,11.4,21.334,0,0,0,406148.8573,535496.2732
s-exist,s,exist, 04/17  10:00:00,17.375,0.195,57024.01208,425.859735,1533095.046,0.692271055,468.2929076,270.1501031,130.0845059,0.125184196,183.530558,48.12199771,66.61578343,206.6376926,743895.6934,0.142034435,191.479812,54.49665062,68.20775959,219.2220424,789199.3527,2422.618318,10.73155442,2020.883423,0,26.21055256,20.62006821,0,20.67424452,0,23.99990009,24.79666433,6.770797922,0,0.75,11.4,21.334,0,0,0,406148.8573,506297.2407
s-exist,s,exist, 04/17  11:00:00,17,0.195,36288.00769,247.5487975,891175.6709,0.423333035,350.5454286,180.3343914,86.35686448,0,131.2664194,0,46.76912807,123.7867455,445632.2837,0,131.2529473,0,46.7708699,123.762052,445543.3872,1894.375593,10.61229979,1600.964315,0,26.1918386,20.014749,0,20.01450321,0,23.99993492,24.68621286,6.479933352,0,1,11.4,21.334,0,0,0,406148.8573,390960.5609
s-exist,s,exist, 04/17  12:00:00,17,0.195,36288.00769,269.5913424,970528.8325,0.109888615,189.6866928,36.92506148,63.69819539,0,138.3199767,0,48.08446004,134.9890407,485960.5465,0,138.087167,0,48.08569641,134.6023017,484568.286,1819.74584,10.83453761,1546.093617,0,25.98500589,20.05224422,0,20.05052735,0,23.99994887,24.70689711,6.56125728,0,1,11.4,21.334,0,0,0,406148.8573,400887.9114
s-exist,s,exist, 04/17  13:00:00,17,0.195,36288.00769,284.039505,1022542.218,0.240132795,209.6981893,38.97970744,94.52066678,0.013914355,146.441949,1.61943427,65.88462234,144.3400867,519624.3121,0,142.8262143,0,65.06897671,139.6994183,502917.9058,1902.867806,11.54072799,1594.295869,0,25.68836515,19.98835421,0,19.96850738,0,23.99993854,24.73393288,6.631523247,0,1,11.4,21.334,0,0,0,406148.8573,416336.2408
s-exist,s,exist, 04/17  14:00:00,15.75,0.195,36288.00769,221.9222123,798919.9642,0.353880839,175.3576797,10.88971729,111.4184584,0.116387313,139.1007668,3.075263831,80.01754008,114.4492001,412017.1203,0,131.7579494,0,77.4337978,107.4730122,386902.8439,1612.400793,11.34678889,1332.860651,0,25.48937604,19.0458806,0,19.01260626,0,23.99994206,24.70463022,6.596569836,0,1,11.4,21.334,0,0,0,406148.8573,377184.9586
s-exist,s,exist, 04/17  15:00:00,15,0.195,36288.00769,169.753012,611110.8431,0.104361469,141.6334992,0.251457515,93.33248543,0.053754033,123.2411432,0.129519599,71.78359332,87.09797215,313552.6998,0,120.4354335,0,71.51709381,82.65503981,297558.1433,1394.686837,10.81780982,1161.525988,0,25.2737331,18.51527616,0,18.49589834,0,23.99994679,24.66028899,6.518135419,0,1,11.4,21.334,0,0,0,406148.8573,335020.5618
s-exist,s,exist, 04/17  16:00:00,15.625,0.3,36288.00769,130.0294725,468106.1011,0,116.5939372,0,75.87816929,0,103.2856247,0,58.74539632,66.99380646,241177.7033,0,100.9109157,0,58.75823298,63.03566607,226928.3978,1119.676526,10.01383619,941.6875458,0,25.07760154,19.10933215,0,19.09122273,0,23.99993524,24.63108699,6.481130123,0,1,11.4,21.334,0,0,0,406148.8573,340047.7702
s-exist,s,exist, 04/17  17:00:00,15.375,0.525,36288.00769,22.55633872,81202.8194,0,82.42863341,0,58.8286178,0,69.47191735,0,43.7678289,11.7664567,42359.24413,0,68.3422815,0,43.78096746,10.78988202,38843.57527,775.826138,9.133803385,641.381266,0,24.92644677,18.54996644,0,18.5414691,0,23.99991192,24.52968711,6.289146485,0,1,11.4,21.334,0,0,0,406148.8573,290270.9449
s-exist,s,exist, 04/17  18:00:00,14.375,0.525,36288.00769,0,0,0,49.46855845,0,35.86041712,0,41.03938123,0,26.32918381,0,0,0,40.38368715,0,26.33782107,0,0,482.6939302,6.900480953,395.7430577,0,24.70236425,17.5632405,0,17.55839715,0,23.99990422,24.40578011,6.053847253,0,1,11.4,21.334,0,0,0,406148.8573,230994.045
s-exist,s,exist, 04/17  19:00:00,13.375,0.525,86832.0184,0,0,0,5.670724954,0,4.488841287,0,4.732305941,0,3.481343999,0,0,0,4.70429284,0,3.482092549,0,0,39.88113648,0.069067617,32.32298007,0,24.32079241,16.830305,0,16.82990535,0,24.00019129,24.24540986,5.781379238,0,1,11.4,21.334,0,0,0,406148.8573,118300.1643
s-exist,s,exist, 04/17  20:00:00,13.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94528571,16.81036725,0,16.81018563,0,24.00030331,24.14949316,5.643929255,0,1,11.4,21.334,0,0,0,406148.8573,89727.08251
s-exist,s,exist, 04/17  21:00:00,12.125,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71083484,15.70707418,0,15.70690323,0,24.00031068,24.06127278,5.54036248,0,1,11.4,21.334,0,0,0,406148.8573,33841.14178
s-exist,s,exist, 04/17  22:00:00,11.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51003308,15.57575211,0,15.57556951,0,24.00250055,23.99871455,5.487445141,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/17  23:00:00,11.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27583464,15.17358515,0,15.17341277,0,23.7703174,23.78350969,5.241269456,0.75,1,11.4,21.334,0,27136.68601,0,406148.8573,0
s-exist,s,exist, 04/17  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9527681,14.61946245,0,14.61929896,0,23.34362246,23.42035556,5.016671421,1,1,11.4,21.334,0,17215.15358,0,406148.8573,0
s-exist,s,exist, 04/18  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61631446,13.96500977,0,13.96485324,0,22.96069543,23.073361,5.11394878,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2840142,13.89656618,0,13.89645688,0,22.64797432,22.7773648,5.434213744,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  03:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02438024,14.52706113,0,14.52699914,0,22.52373894,22.62235189,5.655776764,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  04:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8684694,14.60419528,0,14.60414018,0,22.39542304,22.47403631,5.861565337,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69954945,14.45478724,0,14.45472874,0,22.18348376,22.27011896,6.282234738,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  06:00:00,9.375,0.975,28512.00604,0,0,0.476410923,4.313680818,0,3.470330546,0.455270578,3.367034318,0,2.489255374,0,0,0.482393138,3.402343485,0,2.525379,0,0,35.8528819,0,28.72894906,0,21.50469249,13.72288138,0,13.72307962,0,21.94007536,22.03787615,6.921493787,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  07:00:00,9,0.75,57024.01208,0,0,0.896536818,31.14347932,0.863697287,24.46880772,0.690950653,23.6176615,0.60477089,16.96699124,0,0,0.840973706,24.60796765,0.775454316,17.79217145,0,0,302.3649966,3.278940928,241.2388483,0,21.41723182,13.7339034,0,13.7416493,0,21.94630785,22.02766525,6.987836656,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  08:00:00,9.625,0.42,72576.01538,0,0,0.835931466,79.12834251,5.123871542,59.91271057,0.476299738,57.01647777,2.865788781,39.50334433,0,0,0.633232043,60.55309692,3.811128288,42.10776711,0,0,830.8438964,8.687418922,660.0103339,0,21.63505498,14.67660405,0,14.70498956,0,22.26559123,22.32498708,6.220049004,1,1,11.4,21.334,0,0,0,406148.8573,6708.320465
s-exist,s,exist, 04/18  09:00:00,11.25,0.42,57024.01208,62.20065152,223922.3455,0.776533644,135.9466384,13.33817368,99.42927118,0.305496344,89.5087964,4.905782396,60.55230248,27.8216207,100157.8345,0.393885651,93.91335895,6.257349641,63.62591476,34.69248155,124892.9336,1384.287247,10.48448658,1099.120097,0,22.02264553,15.62794742,0,15.65999762,0,22.46946036,22.57914454,5.704752444,1,1,11.4,21.334,0,0,0,406148.8573,7047.854367
s-exist,s,exist, 04/18  10:00:00,11.375,0.195,57024.01208,168.3643687,606111.7275,0.692271055,260.7693653,75.77385163,142.9290828,0.125184196,127.584662,10.25015244,74.16456106,82.58653548,297311.5277,0.142034435,129.5566209,11.15275957,75.26001816,85.77783327,308800.1998,2101.211443,11.56626289,1683.212326,0,22.56774074,15.79890074,0,15.81263567,0,22.75014599,22.90833924,5.229078294,1,1,11.4,21.334,0,0,0,406148.8573,8087.947432
s-exist,s,exist, 04/18  11:00:00,12.25,0.195,36288.00769,211.5289708,761504.295,0.423333035,340.6047116,148.5460996,111.629904,0,139.4091646,0,58.08688622,105.7797021,380806.9274,0,139.3919117,0,58.09077194,105.7492688,380697.3676,2277.443451,11.62400683,1883.556136,0,23.19373883,16.37646482,0,16.3762297,0,23.02129464,23.20601212,5.034738231,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  12:00:00,14.25,0.195,36288.00769,202.4664602,728879.2568,0.109888615,180.6360682,39.89001938,50.01593179,0,128.9873861,0,37.19830032,101.4408735,365187.1445,0,128.7366775,0,37.202101,101.0255867,363692.1123,1618.795005,10.01885523,1396.815658,0,23.77072723,17.43056433,0,17.4288244,0,23.43664288,23.57415157,5.09159021,1,1,11.4,21.334,0,0,0,406148.8573,13741.84949
s-exist,s,exist, 04/18  13:00:00,14.375,0.195,36288.00769,186.5298169,671507.3408,0.240132795,196.5218843,59.49873792,50.07226977,0.013914355,129.3113551,2.965341635,36.26628782,96.38259688,346977.3488,0,124.0859156,0,35.89171018,90.14722001,324529.992,1463.411214,9.426038381,1282.725441,0,23.9863205,17.53617192,0,17.50657173,0,23.7519063,23.85670597,5.358757262,0.25,1,11.4,21.334,0,0,0,406148.8573,7787.456091
s-exist,s,exist, 04/18  14:00:00,15.25,0.195,36288.00769,193.5665253,696839.491,0.353880839,168.5216237,35.03445601,57.86802052,0.116387313,137.9866059,10.19407058,46.39879375,102.662556,369585.2018,0,120.4987803,0,44.67378974,90.90396922,327254.2892,1375.283489,9.378523184,1204.688816,0,24.14040373,18.2011047,0,18.14054347,0,23.96672097,24.09090642,5.730139022,0,1,11.4,21.334,0,0,0,406148.8573,36842.19727
s-exist,s,exist, 04/18  15:00:00,16,0.195,36288.00769,196.3658801,706917.1683,0.104361469,130.7823652,0.776097277,68.91506801,0.053754033,124.0668805,0.399748674,57.10278066,102.795556,370064.0017,0,118.0603075,0,56.93346116,93.57032407,336853.1666,1321.271391,9.853619424,1138.643377,0,24.28983848,18.75043471,0,18.7143563,0,24.00017974,24.20910625,5.913566385,0,1,11.4,21.334,0,0,0,406148.8573,112094.5774
s-exist,s,exist, 04/18  16:00:00,16,0.3,36288.00769,140.4687983,505687.674,0,119.7795297,0,79.97755299,0,104.039175,0,60.75943196,71.89679508,258828.4623,0,102.0429578,0,60.77504079,68.57200325,246859.2117,1141.724116,10.1911191,954.760625,0,24.34573959,18.75805877,0,18.74330109,0,24.0001753,24.23895437,5.934958225,0,1,11.4,21.334,0,0,0,406148.8573,135717.1632
s-exist,s,exist, 04/18  17:00:00,16.625,0.525,36288.00769,73.50104842,264603.7743,0,88.41694718,0,59.13795884,0,78.9958723,0,46.0538106,38.77734411,139598.4388,0,76.54195775,0,46.06333346,34.72370431,125005.3355,860.0939611,9.228526086,722.5147124,0,24.33552538,19.08002612,0,19.06363317,0,24.00003782,24.23395003,5.894275601,0,1,11.4,21.334,0,0,0,406148.8573,165221.7007
s-exist,s,exist, 04/18  18:00:00,16.375,0.525,36288.00769,2.523651546,9085.145566,0,49.53459722,0,35.63023058,0,43.05070966,0,27.63437267,1.634834425,5885.403931,0,41.92039747,0,27.64031221,0.888817121,3199.741635,497.7453409,6.954053261,410.6147509,0,24.2508977,18.60454898,0,18.59704234,0,24.00018592,24.16818868,5.751002833,0,1,11.4,21.334,0,0,0,406148.8573,162365.2171
s-exist,s,exist, 04/18  19:00:00,14.125,0.525,86832.0184,0,0,0,5.329545321,0,4.235283199,0,4.583926312,0,3.408948819,0,0,0,4.53555858,0,3.409432381,0,0,40.44761971,0.10121313,32.78570551,0,23.96674612,16.78490879,0,16.78446024,0,23.98063195,23.98961673,5.469577606,0,1,11.4,21.334,0,0,0,406148.8573,31747.69888
s-exist,s,exist, 04/18  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54102372,15.67126571,0,15.67114147,0,23.76599691,23.74829428,5.188923202,0.75,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17316865,14.83359175,0,14.83345064,0,23.55533887,23.53899841,5.047688485,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88630918,14.5194244,0,14.51926655,0,23.39099011,23.36874734,5.001837761,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/18  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60085711,14.42841666,0,14.42824048,0,23.07746423,23.10219799,5.076676171,1,1,11.4,21.334,0,28689.55526,0,406148.8573,0
s-exist,s,exist, 04/18  24:00:00,10.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28339307,14.65865723,0,14.65846896,0,22.74691452,22.81482259,5.335932026,1,1,11.4,21.334,0,14090.9166,0,406148.8573,0
s-exist,s,exist, 04/19  01:00:00,9.75,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0192808,14.02321662,0,14.02302911,0,22.43601152,22.52519262,5.825079403,1,1,11.4,21.334,0,13139.5607,0,406148.8573,0
s-exist,s,exist, 04/19  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.71886563,13.48713784,0,13.48696517,0,22.06617886,22.19365333,6.672746518,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  03:00:00,10.25,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.43642803,14.12396053,0,14.12386535,0,21.94773661,22.03776042,7.14170109,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  04:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29966612,14.12900038,0,14.12894304,0,21.87994969,21.9269398,7.473094281,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.15154065,13.81620784,0,13.81615059,0,21.66054766,21.71848067,8.238815961,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  06:00:00,9.375,0.975,28512.00604,0,0,0.476410923,28.12236039,15.0166101,11.79236537,0.455270578,25.89081843,14.18130251,10.35495161,0,0,0.482393138,27.36615289,15.16231367,10.85024907,0,0,100.4522523,0.522567958,83.93622308,0,20.99550422,13.35224951,0,13.36337565,0,21.46299828,21.55444615,8.935783881,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  07:00:00,10.25,0.75,57024.01208,216.5296076,779506.5873,0.896536818,182.4933184,102.7441096,67.43073352,0.690950653,142.1342214,77.24189642,52.31057162,89.82600339,323373.6122,0.840973706,166.967494,95.31146906,59.0804998,126.7036042,456132.9751,1019.775053,6.301504813,883.1368903,0,21.37910185,15.08132923,0,15.27004939,0,22.00969765,22.17636245,6.819395508,1,1,11.4,21.334,0,0,0,406148.8573,40296.43827
s-exist,s,exist, 04/19  08:00:00,12.25,0.42,72576.01538,465.5364475,1675931.211,0.835931466,306.7374548,168.1738283,108.8362547,0.476299738,199.3730646,95.90013538,73.16814579,200.1186873,720427.2741,0.633232043,241.2951708,127.5161893,83.48785759,265.4177603,955503.9369,1959.000506,8.718704538,1665.405771,0,22.75235678,17.47601888,0,17.80931709,0,23.47109391,23.5409313,5.211256064,0.75,1,11.4,21.334,0,7820.086939,0,406148.8573,48846.12443
s-exist,s,exist, 04/19  09:00:00,12.375,0.42,57024.01208,365.8252877,1316971.036,0.776533644,336.5622528,155.132666,139.5999387,0.305496344,184.5691849,59.29047063,82.59465001,163.6514583,589145.2497,0.393885651,208.9163275,76.09745665,90.15501901,202.1738294,727825.7859,2320.675118,10.50020193,1911.809339,0,24.12282442,16.89363456,0,17.05408454,0,23.97177532,24.06164637,5.621486052,0,1,11.4,21.334,0,0,0,406148.8573,17334.56411
s-exist,s,exist, 04/19  10:00:00,13.25,0.195,57024.01208,350.3624718,1261304.899,0.692271055,468.2458266,268.8763712,130.3428057,0.125184196,183.984974,47.36092719,66.83816616,169.0999637,608759.8693,0.142034435,191.6841339,53.50092088,68.41529299,181.2625081,652545.0293,2460.811565,10.82041175,2050.470504,0,24.72722674,17.44776857,0,17.49605351,0,24.00023882,24.23977924,5.903824493,0,1,11.4,21.334,0,0,0,406148.8573,104764.2764
s-exist,s,exist, 04/19  11:00:00,13.375,0.195,36288.00769,167.9433726,604596.1415,0.423333035,347.3640672,175.9758004,88.01770867,0,131.0606296,0,47.03390145,83.98430808,302343.5091,0,131.0463012,0,47.03509571,83.95906456,302252.6324,1933.135785,10.71914808,1629.441976,0,24.9040111,16.91590075,0,16.91570971,0,24.00738959,24.1959406,5.809701064,0,1,11.4,21.334,0,0,0,406148.8573,27749.829
s-exist,s,exist, 04/19  12:00:00,13.625,0.195,36288.00769,159.1174512,572822.8241,0.109888615,180.0264385,40.8219731,47.40950665,0,128.3586935,0,35.53176426,79.76932887,287169.5839,0,128.1030879,0,35.53498979,79.34812229,285653.2402,1570.483247,9.788526317,1361.542589,0,24.80482894,16.95277392,0,16.95115786,0,24.00452453,24.23346287,5.83312831,0,1,11.4,21.334,0,0,0,406148.8573,54469.2627
s-exist,s,exist, 04/19  13:00:00,15.25,0.195,36288.00769,198.1069501,713185.0204,0.240132795,198.6788534,59.72334883,51.32216874,0.013914355,131.2840749,2.961616325,37.53975798,102.2090245,367952.4883,0,126.0147634,0,37.12696516,95.89792558,345232.5321,1466.766088,9.428584292,1285.838248,0,24.55686157,18.27985422,0,18.24985521,0,24.00047158,24.30918623,5.927064135,0,1,11.4,21.334,0,0,0,406148.8573,138868.4635
s-exist,s,exist, 04/19  14:00:00,16,0.195,36288.00769,208.0837532,749101.5115,0.353880839,170.9746187,34.93651146,59.62205647,0.116387313,139.9238132,10.19641994,47.47928736,109.9017448,395646.2813,0,122.4778325,0,45.84393068,98.18200839,353455.2302,1383.433502,9.398102356,1211.599805,0,24.61841667,18.9003934,0,18.83801516,0,24.0000337,24.38326137,5.992748598,0,1,11.4,21.334,0,0,0,406148.8573,196858.7699
s-exist,s,exist, 04/19  15:00:00,16.625,0.195,36288.00769,173.2321018,623635.5666,0.104361469,118.0851954,0.814302838,54.09634075,0.053754033,115.6140914,0.419427422,45.88093495,92.01377601,331249.5936,0,108.624749,0,45.78204975,81.21832581,292385.9729,1166.605033,8.826227029,1024.743515,0,24.68350523,19.18066154,0,19.13918531,0,24.0004764,24.40683033,5.959498954,0,1,11.4,21.334,0,0,0,406148.8573,218418.9783
s-exist,s,exist, 04/19  16:00:00,17,0.3,36288.00769,128.6297053,463066.9392,0,99.84732977,0,53.4051038,0,97.36973899,0,45.06777221,67.87217599,244339.8336,0,93.06696693,0,45.07013733,60.75752934,218727.1056,983.8486702,8.65547518,856.777579,0,24.64265963,19.37987052,0,19.35083853,0,24.00042373,24.40574133,5.871757206,0,1,11.4,21.334,0,0,0,406148.8573,227986.7216
s-exist,s,exist, 04/19  17:00:00,16.375,0.525,36288.00769,45.14780219,162532.0879,0,78.00578113,0,49.07642023,0,73.19520845,0,39.93095578,25.15309168,90551.13003,0,70.08253049,0,39.93578888,20.05922638,72213.21496,761.000493,8.393924857,649.533308,0,24.5603568,18.97476702,0,18.95295309,0,24.00030046,24.35521627,5.748868824,0,1,11.4,21.334,0,0,0,406148.8573,201700.6651
s-exist,s,exist, 04/19  18:00:00,15.375,0.525,36288.00769,0,0,0,47.82273076,0,34.14029271,0,41.46020553,0,26.288385,0,0,0,40.34819138,0,26.29441745,0,0,471.5398193,6.693006457,389.4072301,0,24.4180418,18.15296947,0,18.14469166,0,24.00024668,24.26250787,5.584649086,0,1,11.4,21.334,0,0,0,406148.8573,166512.5078
s-exist,s,exist, 04/19  19:00:00,13.75,0.525,86832.0184,0,0,0,5.630903358,0,4.48946438,0,4.838695591,0,3.615007772,0,0,0,4.790829099,0,3.615517719,0,0,41.38613284,0.111475007,33.56640423,0,24.108575,16.37180771,0,16.37132608,0,23.994653,24.0843473,5.337805747,0,1,11.4,21.334,0,0,0,406148.8573,44150.97002
s-exist,s,exist, 04/19  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6897712,15.74583401,0,15.7456901,0,23.95285769,23.94705755,5.194882717,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40843691,15.3079826,0,15.30783588,0,23.88562611,23.84180722,5.11561348,0.5,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  22:00:00,11.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19426138,14.70273259,0,14.70257572,0,23.70085354,23.66545333,5.025355929,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/19  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89498833,14.47431575,0,14.47416996,0,23.34215652,23.36700256,5.038347385,1,1,11.4,21.334,0,16961.621,0,406148.8573,0
s-exist,s,exist, 04/19  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55390011,14.31805455,0,14.31792755,0,22.97884173,23.0460902,5.263606051,1,1,11.4,21.334,0,13602.42795,0,406148.8573,0
s-exist,s,exist, 04/20  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26511275,14.29236459,0,14.29223434,0,22.70779192,22.78614537,5.581814114,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  02:00:00,10.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02419243,13.8805528,0,13.88040027,0,22.44672602,22.53169027,6.043895344,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75745479,13.56491795,0,13.56477948,0,22.1627959,22.26091989,6.704409041,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50406841,13.54019012,0,13.54008572,0,21.95976371,22.04821867,7.332530138,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.28948018,13.45347097,0,13.4533628,0,21.77665885,21.85273317,8.010761718,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  06:00:00,10,0.975,28512.00604,11.77656415,42395.63092,0.476410923,47.08331623,30.24127033,15.37536835,0.455270578,44.157452,28.64815218,14.00819361,4.489629641,16162.66671,0.482393138,46.75739318,30.55728949,14.69981193,7.286934505,26232.96422,148.2518972,0.65715062,129.3075569,0,21.15733438,13.52230793,0,13.53749937,0,21.66623203,21.77109481,8.320615199,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  07:00:00,10.625,0.75,57024.01208,307.9140819,1108490.695,0.896536818,226.8499766,150.8572127,61.90667067,0.690950653,177.3779525,114.5150089,48.55205128,130.653291,470351.8477,0.840973706,209.6024812,140.5724302,54.72447663,177.2607908,638138.847,1203.004773,5.402960134,1070.660504,0,21.74950785,15.29012287,0,15.50191079,0,22.43111429,22.60866246,5.923646804,1,1,11.4,21.334,0,0,0,406148.8573,45366.96795
s-exist,s,exist, 04/20  08:00:00,11.625,0.42,72576.01538,482.2870092,1736233.233,0.835931466,338.5970372,206.7087629,100.5710583,0.476299738,217.0002134,116.9022148,68.30013135,204.1486063,734934.9827,0.633232043,265.3655147,155.4321614,78.14685657,278.1384029,1001298.25,2027.209229,8.017045468,1749.636788,0,23.13931665,16.62828197,0,16.94113923,0,23.7140528,23.85292347,5.328389884,0.5,1,11.4,21.334,0,7410.038342,0,406148.8573,82046.75146
s-exist,s,exist, 04/20  09:00:00,12,0.42,57024.01208,469.9417091,1691790.153,0.776533644,406.5287008,225.3488896,133.3043,0.305496344,217.1266583,89.28509281,79.22820064,208.6980245,751312.888,0.393885651,250.5200765,115.2447044,86.67946218,261.2436847,940477.2649,2520.578441,9.877153968,2115.0124,0,24.32763958,17.12318438,0,17.34360067,0,23.9952423,24.29738289,5.856245919,0,1,11.4,21.334,0,0,0,406148.8573,138469.9256
s-exist,s,exist, 04/20  10:00:00,12.625,0.195,57024.01208,250.2683923,900966.2124,0.692271055,330.8136632,121.1233416,158.899672,0.125184196,158.0366152,24.08065286,81.99158762,120.9588561,435451.882,0.142034435,163.3046213,27.64843898,83.7195738,129.3095362,465514.3303,2456.819913,11.67477962,1985.341101,0,24.80570736,16.92609706,0,16.95779065,0,24.00028051,24.28321366,5.799191972,0,1,11.4,21.334,0,0,0,406148.8573,102687.5651
s-exist,s,exist, 04/20  11:00:00,13.625,0.195,36288.00769,128.5283904,462702.2054,0.423333035,197.2366721,27.7685303,126.3585544,0,115.8162092,0,71.44198696,64.2616829,231342.0584,0,115.8063762,0,71.46207066,64.26670749,231360.147,1924.642091,11.73940091,1541.949489,0,24.69765566,17.17338077,0,17.17442519,0,24.00019498,24.22488679,5.685159041,0,1,11.4,21.334,0,0,0,406148.8573,52519.17611
s-exist,s,exist, 04/20  12:00:00,13.375,0.195,36288.00769,214.839533,773422.3188,0.109888615,193.7289347,19.42034354,103.0656828,0,146.6609953,0,73.79965402,107.5385762,387138.8741,0,146.5162742,0,73.81098171,107.3009568,386283.4446,2198.840149,12.13654503,1801.454562,0,24.57364865,17.03532564,0,17.03446483,0,24.00027772,24.30832411,5.803370923,0,1,11.4,21.334,0,0,0,406148.8573,86464.25545
s-exist,s,exist, 04/20  13:00:00,13,0.195,36288.00769,203.2353579,731647.2883,0.240132795,207.6757734,31.77812876,104.3889149,0.013914355,148.0998187,1.431402345,72.50645124,103.7005528,373321.9899,0,144.8567639,0,71.70127593,99.5348051,358325.2984,1942.364974,11.72224816,1614.979249,0,24.5279026,16.82803305,0,16.81155326,0,24.00032351,24.35944844,5.875311506,0,1,11.4,21.334,0,0,0,406148.8573,105251.2182
s-exist,s,exist, 04/20  14:00:00,13,0.195,36288.00769,149.0553931,536599.415,0.353880839,166.8419777,10.76332196,105.7659802,0.116387313,132.9080842,2.946177915,76.88704177,77.60708043,279385.4896,0,126.172089,0,74.62614313,71.44831263,257213.9255,1528.663318,11.19871705,1263.897641,0,24.49750617,16.90805358,0,16.88026106,0,24.00034433,24.37180794,5.881438731,0,1,11.4,21.334,0,0,0,406148.8573,112944.8069
s-exist,s,exist, 04/20  15:00:00,12.375,0.195,36288.00769,42.81930321,154149.4916,0.104361469,121.382619,0.097386724,86.92312136,0.053754033,100.052109,0.050161513,63.69366301,22.26299961,80146.79859,0,98.96228822,0,63.65717481,20.5563036,74002.69298,1129.79749,10.45583475,929.4985631,0,24.37256642,16.24204821,0,16.23577828,0,24.00019098,24.30277724,5.75913385,0,1,11.4,21.334,0,0,0,406148.8573,54038.5774
s-exist,s,exist, 04/20  16:00:00,12,0.3,36288.00769,50.48525987,181746.9355,0,119.1248133,0,78.07675733,0,104.8085243,0,59.92790674,27.1125263,97605.09466,0,102.5368315,0,59.94204675,23.37273358,84141.84088,1131.889583,10.05026814,950.9812765,0,24.23989855,16.07561643,0,16.06155509,0,24.00013782,24.29561906,5.755458875,0,1,11.4,21.334,0,0,0,406148.8573,47176.6495
s-exist,s,exist, 04/20  17:00:00,12,0.525,36288.00769,0,0,0,83.81970773,0,56.12802911,0,75.66071796,0,44.42838937,0.192158069,691.7690479,0,73.2685784,0,44.43613962,0,0,814.831072,8.984758671,685.5556589,0,24.08818568,15.70838727,0,15.69406789,0,24.01319098,24.23199885,5.673904555,0,1,11.4,21.334,0,0,0,406148.8573,20069.26376
s-exist,s,exist, 04/20  18:00:00,11.375,0.525,36288.00769,0,0,0,47.6944113,0,34.1692471,0,41.30046323,0,26.32185532,0,0,0,40.22126167,0,26.32787285,0,0,472.2820902,6.70307867,389.7249353,0,23.86192889,15.01163472,0,15.00514358,0,23.96369282,24.09485738,5.475572461,0,1,11.4,21.334,0,0,0,406148.8573,6476.541545
s-exist,s,exist, 04/20  19:00:00,10.375,0.525,86832.0184,0,0,0,5.582240695,0,4.444491499,0,4.812202961,0,3.590282438,0,0,0,4.761565337,0,3.590766687,0,0,41.51582044,0.11171569,33.67837389,0,23.46855383,14.19177311,0,14.19133682,0,23.62938736,23.73978261,5.101872439,0.75,1,11.4,21.334,0,12460.03602,0,406148.8573,0
s-exist,s,exist, 04/20  20:00:00,10,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02184904,13.64538388,0,13.64525824,0,23.31585697,23.41985818,5.013241043,1,1,11.4,21.334,0,13791.34413,0,406148.8573,0
s-exist,s,exist, 04/20  21:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69705255,13.16840284,0,13.16825941,0,23.09864103,23.18954245,5.10883542,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43589976,12.70455288,0,12.70441179,0,22.90362985,22.97793124,5.309407304,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/20  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12689894,12.62338999,0,12.62326484,0,22.56760312,22.6734267,5.802318958,1,1,11.4,21.334,0,16070.23708,0,406148.8573,0
s-exist,s,exist, 04/20  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79017229,12.63624355,0,12.63613062,0,22.20478629,22.34089482,6.597206122,1,1,11.4,21.334,0,13507.9168,0,406148.8573,0
s-exist,s,exist, 04/21  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48903401,12.53563433,0,12.53554099,0,21.90711175,22.04859352,7.51424793,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.22916474,12.50369057,0,12.50362438,0,21.67323903,21.80368784,8.441107028,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99686951,12.47694942,0,12.47689813,0,21.46387836,21.58093464,9.415229486,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78529001,12.56484225,0,12.5647885,0,21.27510744,21.37985052,10.40272776,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.5946761,12.54736469,0,12.54728766,0,21.1018303,21.19190034,11.41836215,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  06:00:00,9,0.975,28512.00604,12.93717179,46573.81843,0.476410923,49.01900527,31.84976255,15.60657281,0.455270578,45.99747377,30.1754183,14.22383177,5.013036418,18046.93111,0.482393138,48.69381874,32.18348061,14.91295551,7.924135369,28526.88733,157.5311407,0.684217041,138.0582742,0,20.47802707,12.68299924,0,12.70082835,0,21.0233515,21.13168965,11.79839896,1,1,11.4,21.334,0,15938.4807,0,406148.8573,0
s-exist,s,exist, 04/21  07:00:00,9.625,0.75,57024.01208,329.5987606,1186555.538,0.896536818,246.7194405,171.8865805,59.90206565,0.690950653,192.2993372,129.6420023,47.52919448,139.0492095,500577.1541,0.840973706,228.3212811,159.6848897,53.51291949,190.5495511,685978.3839,1276.45923,4.872756956,1151.884387,0,21.0957664,13.94593423,0,14.15451951,0,21.79597573,21.98188594,7.978135089,1,1,11.4,21.334,0,0,0,406148.8573,35014.62269
s-exist,s,exist, 04/21  08:00:00,10.625,0.42,72576.01538,588.6228786,2119042.363,0.835931466,412.237401,294.0176171,82.17189258,0.476299738,259.5080667,166.0645255,57.0709403,246.8481878,888653.476,0.633232043,322.5995946,220.8105826,65.42409262,341.7746908,1230388.887,2100.53565,6.367775443,1881.629202,0,22.59955563,15.23867696,0,15.58740726,0,23.38002752,23.4982917,5.187639626,0.75,1,11.4,21.334,0,6896.159715,0,406148.8573,43829.93724
s-exist,s,exist, 04/21  09:00:00,11.625,0.42,57024.01208,547.5983231,1971353.963,0.776533644,494.6158236,348.2899246,89.61687606,0.305496344,249.6707687,136.3449308,56.20884645,239.5444859,862360.1493,0.393885651,294.0263133,175.6611063,61.25786663,308.0538372,1108993.814,2266.378376,7.712727896,2004.756255,0,23.94426188,16.07503963,0,16.3175356,0,23.98184553,24.19035653,5.505261748,0,1,11.4,21.334,0,0,0,406148.8573,84779.15162
s-exist,s,exist, 04/21  10:00:00,12,0.195,57024.01208,296.5561582,1067602.17,0.692271055,492.7919375,332.0495655,87.02413492,0.125184196,181.5341186,59.97851837,47.3753889,141.231602,508433.767,0.142034435,190.5616765,68.03614686,48.35624694,155.3245563,559168.4025,1934.255914,9.059215661,1678.605091,0,24.52026189,16.03174075,0,16.08213054,0,24.00353516,24.1954469,5.477956659,0,1,11.4,21.334,0,0,0,406148.8573,45913.05557
s-exist,s,exist, 04/21  11:00:00,12.625,0.195,36288.00769,128.7100539,463356.1942,0.423333035,347.1746229,195.6542291,64.75059626,0,124.2349375,0,36.96266138,64.36324246,231707.6728,0,124.226072,0,36.96568275,64.34681149,231648.5214,1676.118767,9.802932054,1441.113785,0,24.57406145,16.22614114,0,16.22597055,0,23.90733342,24.06404697,5.270022387,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  12:00:00,13,0.195,36288.00769,147.0756666,529472.3996,0.109888615,178.7527926,40.95513208,45.57647236,0,127.142876,0,33.8949891,73.74710638,265489.583,0,126.8874457,0,33.89916958,73.32856017,263982.8166,1559.02907,9.750130126,1352.557698,0,24.52553101,16.58313628,0,16.58163396,0,23.98435289,24.15456072,5.338354976,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  13:00:00,13.625,0.195,36288.00769,148.8360358,535809.7289,0.240132795,196.0594497,60.00057161,47.95561192,0.013914355,128.7998142,2.993600666,34.53354088,77.48287381,278938.3457,0,123.6009811,0,34.2460528,71.353162,256871.3832,1460.085205,9.389196708,1280.80729,0,24.39313654,16.89337986,0,16.86658877,0,24.00280417,24.21883845,5.357518157,0,1,11.4,21.334,0,0,0,406148.8573,39760.26219
s-exist,s,exist, 04/21  14:00:00,14,0.195,36288.00769,139.9645589,503872.4121,0.353880839,164.9656185,35.97219086,52.3634097,0.116387313,135.508523,10.52128003,42.40492934,75.7362808,272650.6109,0,117.7884075,0,41.04426167,64.2282781,231221.8012,1315.842054,8.981633927,1160.331224,0,24.36037019,17.09809833,0,17.04373743,0,24.00005618,24.26226561,5.375647937,0,1,11.4,21.334,0,0,0,406148.8573,67986.30817
s-exist,s,exist, 04/21  15:00:00,14,0.195,36288.00769,86.44361752,311197.0231,0.104361469,112.2136208,0.857003171,47.24847541,0.053754033,111.5204187,0.441421316,40.56789152,48.84342493,175836.3297,0,104.1671301,0,40.53411394,37.6001926,135360.6933,1108.315075,8.326794174,981.6708924,0,24.29954292,16.72872193,0,16.69298309,0,23.99997771,24.25182201,5.374699323,0,1,11.4,21.334,0,0,0,406148.8573,60155.81659
s-exist,s,exist, 04/21  16:00:00,13.375,0.3,36288.00769,26.59586998,95745.13193,0,97.67245478,0,50.44384592,0,96.07249146,0,42.74019842,16.55808391,59609.10209,0,91.53566542,0,42.7421252,10.32302592,37162.89331,964.5357547,8.429460769,843.5586825,0,24.1472005,16.127794,0,16.10497483,0,24.00597297,24.21780559,5.373126557,0,1,11.4,21.334,0,0,0,406148.8573,30113.13167
s-exist,s,exist, 04/21  17:00:00,13,0.525,36288.00769,0,0,0,77.63635193,0,48.26504551,0,73.22194125,0,39.37625719,0,0,0,69.98829858,0,39.38082134,0,0,764.13484,8.373476043,653.150188,0,23.95756906,15.90765826,0,15.889862,0,24.02987925,24.17387442,5.385498163,0,1,11.4,21.334,0,0,0,406148.8573,7158.680339
s-exist,s,exist, 04/21  18:00:00,12.375,0.525,36288.00769,0,0,0,49.36277992,0,35.26160486,0,43.20198779,0,27.5069883,0,0,0,41.98422182,0,27.51258227,0,0,495.6970775,6.93075117,409.7179696,0,23.79013701,16.25181572,0,16.24353369,0,24.0113275,24.10565975,5.353543183,0,1,11.4,21.334,0,0,0,406148.8573,13578.99206
s-exist,s,exist, 04/21  19:00:00,11.375,0.525,86832.0184,0,0,0,5.919158372,0,4.697599488,0,5.109945628,0,3.7952748,0,0,0,5.051935121,0,3.795785676,0,0,44.12222606,0.181438572,35.80676834,0,23.54591072,15.29395579,0,15.29346898,0,23.78557376,23.83551864,5.128296968,0.5,1,11.4,21.334,0,13973.59458,0,406148.8573,0
s-exist,s,exist, 04/21  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16333898,14.75495905,0,14.75490777,0,23.47738671,23.53607283,5.005341501,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8873077,14.76480332,0,14.76475112,0,23.40091619,23.41827012,5.001370802,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.73410125,14.63469975,0,14.63464913,0,23.35505094,23.33141064,5.007882756,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/21  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53691552,14.47311808,0,14.47306891,0,23.08663279,23.09675262,5.109180218,1,1,11.4,21.334,0,14297.1675,0,406148.8573,0
s-exist,s,exist, 04/21  24:00:00,10.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25642318,13.95453082,0,13.95448019,0,22.70018528,22.76158345,5.47799553,1,1,11.4,21.334,0,28108.97069,0,406148.8573,0
s-exist,s,exist, 04/22  01:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93904195,13.35088155,0,13.35083407,0,22.32738685,22.42450851,6.141216797,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  02:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63886528,13.25954277,0,13.25949539,0,22.0687509,22.16628984,6.836859117,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39450179,13.24146547,0,13.24141719,0,21.86797937,21.95232299,7.543360053,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.16830439,12.6989241,0,12.69887647,0,21.6047525,21.69518219,8.560092505,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89975103,12.39417045,0,12.39412214,0,21.31934209,21.42301982,9.817770839,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  06:00:00,9.625,0.975,14256.00302,17.85490954,64277.67434,0.476410923,52.29770477,35.2131233,15.42332132,0.455270578,49.13033662,33.35333961,14.08085814,7.40385859,26653.89092,0.482393138,52.03237163,35.57989386,14.757164,10.45105095,37623.78342,166.5604057,0.686239328,147.2138877,0,20.71672362,12.82963738,0,12.84470654,0,21.2430657,21.36130972,10.16408889,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  07:00:00,10.625,0.75,53136.01126,328.3723277,1182140.38,0.896536818,247.2764798,168.2233719,63.39526913,0.690950653,193.754381,128.2307632,49.62725359,139.3725563,501741.2028,0.840973706,228.8398486,157.0630208,55.88610619,188.9997713,680399.1768,1327.689633,5.257331096,1189.646591,0,21.29127021,14.05357004,0,14.22355188,0,21.91075161,22.1391816,7.185276419,1,1,11.4,21.334,0,0,0,406148.8573,45302.36734
s-exist,s,exist, 04/22  08:00:00,11,0.51,53136.01126,459.9074789,1655666.924,0.835931466,347.288797,207.7655636,106.5334085,0.476299738,222.9030278,116.9411076,72.44643929,193.1250215,695250.0775,0.633232043,271.7566569,155.4771141,82.776497,266.7824573,960416.8464,2120.597206,8.249285504,1828.091775,0,22.48480161,14.77367527,0,15.01639586,0,23.05607719,23.23680296,5.161162567,1,1,11.4,21.334,0,0,0,406148.8573,41659.90486
s-exist,s,exist, 04/22  09:00:00,11.625,0.51,72576.01538,525.1821897,1890655.883,0.776533644,476.8084871,309.1957148,112.5064186,0.305496344,244.9042121,120.4510707,68.80537996,230.7932163,830855.5788,0.393885651,286.084036,155.0681413,75.380941,294.3889734,1059800.304,2509.521311,8.83300695,2165.511959,0,23.72117796,15.74675618,0,15.95916472,0,23.93647759,24.13272182,5.493491591,0,1,11.4,21.334,0,0,0,406148.8573,130428.0993
s-exist,s,exist, 04/22  10:00:00,12,0.3,72576.01538,299.708629,1078951.064,0.692271055,489.4954821,317.9564853,98.24133071,0.125184196,184.0281913,57.20116973,52.98929792,142.9664609,514679.2594,0.142034435,192.8542129,64.84597462,54.18329041,156.7421681,564271.8051,2091.05566,9.616247109,1792.898381,0,24.40763408,15.92089505,0,15.96865207,0,23.99960584,24.21939536,5.562986885,0,1,11.4,21.334,0,0,0,406148.8573,96451.35302
