Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 04/22  11:00:00,12.625,0.3,53136.01126,127.7543017,459915.4861,0.423333035,348.4021711,191.9202561,70.12353432,0,126.1434919,0,39.25968009,63.88664173,229991.9102,0,126.1324957,0,39.26111372,63.86765995,229923.5758,1704.315886,9.925513719,1461.639303,0,24.52597698,16.08288011,0,16.08275202,0,23.98524943,24.13669387,5.422130527,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  12:00:00,13,0.3,42768.00906,134.297387,483470.5932,0.109888615,178.7742842,41.08968164,45.06003821,0,127.2097666,0,33.56014072,67.35874685,242491.4887,0,126.9526352,0,33.56424014,66.93864014,240979.1045,1555.840538,9.703026347,1351.260402,0,24.48968467,16.24847456,0,16.24707196,0,24.01671453,24.19701195,5.489163543,0,1,11.4,21.334,0,0,0,406148.8573,20000.55068
s-exist,s,exist, 04/22  13:00:00,13,0.3,42768.00906,124.7073309,448946.3914,0.240132795,196.4324747,59.94930015,48.33091835,0.013914355,129.575621,2.98560458,35.26886059,65.42831036,235541.9173,0,124.3277323,0,34.92647172,59.27902058,213404.4741,1453.617066,9.336565879,1276.421244,0,24.3068091,16.0922594,0,16.06940314,0,24.00090448,24.21725263,5.497189834,0,1,11.4,21.334,0,0,0,406148.8573,34360.71844
s-exist,s,exist, 04/22  14:00:00,14.25,0.3,42768.00906,139.4167239,501900.2062,0.353880839,166.0184207,35.62445354,53.76933548,0.116387313,136.4806973,10.40428753,43.53052356,75.35628727,271282.6342,0,118.9693488,0,42.20153799,64.06043666,230617.572,1333.246104,9.093270177,1173.655336,0,24.24525102,16.98632932,0,16.93691763,0,24.00015012,24.27627141,5.557367336,0,1,11.4,21.334,0,0,0,406148.8573,94832.79979
s-exist,s,exist, 04/22  15:00:00,14.375,0.3,42768.00906,102.2862838,368230.6216,0.104361469,117.2042069,0.833031054,52.1390267,0.053754033,115.3310831,0.429073867,44.35957594,56.58058427,203690.1034,0,108.1935842,0,44.35304908,45.70569951,164540.5182,1148.390545,8.628172543,1012.421653,0,24.25465237,16.88576797,0,16.85333196,0,24.00012731,24.28578948,5.53711005,0,1,11.4,21.334,0,0,0,406148.8573,100588.2377
s-exist,s,exist, 04/22  16:00:00,14,0.3,42768.00906,34.42792074,123940.5147,0,97.29092564,0,50.14341075,0,95.81467744,0,42.59649232,20.87938566,75165.78838,0,91.31196874,0,42.59820895,13.54853508,48774.72629,973.1449995,8.492459307,850.2482543,0,24.17120015,16.45220081,0,16.42954333,0,24.00007899,24.24944154,5.46670363,0,1,11.4,21.334,0,0,0,406148.8573,71163.29329
s-exist,s,exist, 04/22  17:00:00,13.375,0.3,42768.00906,0,0,0,77.56510512,0,48.32886679,0,73.11884873,0,39.44339884,0,0,0,69.91536647,0,39.44794201,0,0,761.0543132,8.355240342,650.5391087,0,24.00731378,15.8692325,0,15.85397458,0,24.00307347,24.1796215,5.377131523,0,1,11.4,21.334,0,0,0,406148.8573,19828.50471
s-exist,s,exist, 04/22  18:00:00,13,0.51,42768.00906,0,0,0,48.8988325,0,34.89698813,0,42.64102634,0,27.07997073,0,0,0,41.45986274,0,27.08576242,0,0,486.3657668,6.847110623,401.9863833,0,23.802051,15.71443577,0,15.70792512,0,24.02937467,24.10747469,5.322143134,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  19:00:00,13,0.525,110160.0233,0,0,0,5.961896733,0,4.733494671,0,5.151137921,0,3.829129747,0,0,0,5.092831171,0,3.829635824,0,0,44.06943611,0.176861119,35.77869904,0,23.57378092,16.17543398,0,16.17486608,0,23.96005228,23.9710485,5.196197845,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  20:00:00,12.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37181845,15.55685573,0,15.55668837,0,23.86659187,23.8273876,5.100020656,0.5,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  21:00:00,12.625,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20432317,15.52105133,0,15.52089312,0,23.83424484,23.75290897,5.071126743,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  22:00:00,11.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09994088,14.97684141,0,14.9766824,0,23.70160292,23.62619255,5.027128893,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/22  23:00:00,10.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81436514,14.369447,0,14.36926928,0,23.17973602,23.22855299,5.116802043,1,1,11.4,21.334,0,38690.29502,0,406148.8573,0
s-exist,s,exist, 04/22  24:00:00,9.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40229015,13.90345375,0,13.90326095,0,22.68970775,22.8162028,5.659921456,1,1,11.4,21.334,0,35698.95802,0,406148.8573,0
s-exist,s,exist, 04/23  01:00:00,10.875,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03558202,14.25762832,0,14.25745492,0,22.49568879,22.59125698,6.104658436,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/23  02:00:00,12.625,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9046361,15.21086501,0,15.2106933,0,22.59676932,22.59572376,6.100377031,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/23  03:00:00,10.5,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85574751,13.83603073,0,13.83585742,0,22.35411025,22.36392857,6.824395285,1,1,11.4,21.334,0,29410.82081,0,406148.8573,0
s-exist,s,exist, 04/23  04:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57077711,13.10095004,0,13.1007787,0,21.91989851,21.99996251,8.224478887,1,1,11.4,21.334,0,17798.09621,0,406148.8573,0
s-exist,s,exist, 04/23  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.25556737,13.12684439,0,13.12667834,0,21.70790743,21.77941027,9.323365938,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/23  06:00:00,9.375,0.975,14256.00302,20.17659502,72635.74206,0.476410923,55.95803883,38.0934331,16.02145578,0.455270578,52.58273838,36.08662607,14.61515834,8.460409822,30457.47536,0.482393138,55.6607701,38.49149797,15.28921246,11.71618519,42178.2667,182.1264138,0.704137818,161.8459233,0,21.08474228,13.09504705,0,13.11513128,0,21.54268593,21.66651069,10.06528864,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/23  07:00:00,12.125,0.75,53136.01126,441.3243611,1588767.7,0.896536818,273.4361011,198.6487219,58.08058651,0.690950653,213.3646106,150.2863644,46.17860804,191.7980493,690472.9775,0.840973706,253.6455384,184.8130648,51.93739744,249.5263118,898294.7225,1398.932393,4.43555622,1277.545435,0,21.73980473,16.23284516,0,16.4949311,0,22.55354184,22.72688947,6.522948129,1,1,11.4,21.334,0,6610.898003,0,406148.8573,25084.9177
s-exist,s,exist, 04/23  08:00:00,15.875,0.51,53136.01126,719.1069676,2588785.083,0.835931466,422.2070497,305.3215407,79.51375684,0.476299738,265.6995856,172.6424208,55.36970387,310.413566,1117488.837,0.633232043,330.6453484,229.5512627,63.41409335,408.6934016,1471296.246,2136.622163,6.136013153,1924.940394,0,23.56018693,19.49913285,0,19.90950969,0,23.95259339,24.24968985,5.333276897,0,1,11.4,21.334,0,0,0,406148.8573,240638.8965
s-exist,s,exist, 04/23  09:00:00,17.625,0.51,72576.01538,704.561312,2536420.723,0.776533644,499.3146022,354.5138628,86.90386147,0.305496344,252.1708282,138.7863334,55.08707418,317.3035582,1142292.81,0.393885651,296.8701014,178.8073355,59.77482067,387.2577538,1394127.914,2258.518813,7.541840966,2005.788845,0,25.16991734,21.28631302,0,21.60676591,0,23.99930313,24.675213,5.847462227,0,1,11.4,21.334,0,0,0,406148.8573,511588.5469
s-exist,s,exist, 04/23  10:00:00,18.8125,0.3,72576.01538,460.9466375,1659407.895,0.692271055,494.3487035,338.1984028,81.23616373,0.125184196,181.6439783,61.14845792,45.13853616,223.2029403,803530.5851,0.142034435,190.7936503,69.37053878,46.07660346,237.7436972,855877.3097,1906.380196,8.889967883,1661.121828,0,26.04899061,21.72613362,0,21.79762472,0,23.99987165,24.67619701,5.787602109,0,1,11.4,21.334,0,0,0,406148.8573,467700.1232
s-exist,s,exist, 04/23  11:00:00,19.925,0.3,53136.01126,286.8122708,1032524.175,0.423333035,345.68508,197.3938126,60.70505686,0,123.7888263,0,35.71431375,143.4145448,516292.3611,0,123.7809118,0,35.71795069,143.3977261,516231.8138,1654.23769,9.696075139,1425.176764,0,26.38900151,21.81688567,0,21.81658397,0,23.99993546,24.60184289,5.627371568,0,1,11.4,21.334,0,0,0,406148.8573,386886.0972
s-exist,s,exist, 04/23  12:00:00,20.7375,0.3,42768.00906,311.4769472,1121317.01,0.109888615,179.2192244,41.42648096,44.46751054,0,127.5312341,0,33.18243012,155.9539541,561434.2347,0,127.2716764,0,33.18642872,155.5229931,559882.7753,1545.236927,9.646241058,1343.469234,0,26.24892547,22.32425313,0,22.32226512,0,23.99992799,24.65836685,5.696671516,0,1,11.4,21.334,0,0,0,406148.8573,425156.4595
s-exist,s,exist, 04/23  13:00:00,21,0.3,42768.00906,312.3509523,1124463.428,0.240132795,197.4417058,59.9626327,48.82208423,0.013914355,130.4343659,2.964554419,35.63067745,159.2854808,573427.7309,0,125.1990061,0,35.28090957,153.0654715,551035.6974,1463.853587,9.388179653,1284.406905,0,25.86451252,22.47032087,0,22.44056384,0,23.99991658,24.69582849,5.764583682,0,1,11.4,21.334,0,0,0,406148.8573,446705.7198
s-exist,s,exist, 04/23  14:00:00,21,0.3,42768.00906,307.011218,1105240.385,0.353880839,170.7547542,34.5729261,59.40946396,0.116387313,140.3044394,10.07252781,47.62391356,159.0949251,572741.7303,0,123.261128,0,46.24842962,147.916293,532498.6547,1391.663595,9.446416626,1217.887814,0,25.68110783,22.42794166,0,22.36931201,0,23.9999045,24.73183236,5.875170622,0,1,11.4,21.334,0,0,0,406148.8573,464595.0007
s-exist,s,exist, 04/23  15:00:00,20.375,0.3,42768.00906,246.8421893,888631.8816,0.104361469,118.4927235,0.789331883,54.09267796,0.053754033,116.4008612,0.406565495,46.24418388,128.6785189,463242.6681,0,109.5582593,0,46.24551089,118.1636704,425389.2135,1205.73556,9.022466168,1056.134327,0,25.52768964,21.83331442,0,21.79487685,0,23.99992273,24.71152569,5.899420364,0,1,11.4,21.334,0,0,0,406148.8573,442482.965
s-exist,s,exist, 04/23  16:00:00,20,0.3,42768.00906,179.1870062,645073.2222,0,97.52555346,0,49.95438221,0,96.10283867,0,42.32487146,93.39326761,336215.7634,0,91.4783812,0,42.32678065,85.79373855,308857.4588,951.0125007,8.294047924,833.695199,0,25.31556668,21.465329,0,21.43605188,0,23.99992694,24.6658742,5.826842839,0,1,11.4,21.334,0,0,0,406148.8573,410665.4923
s-exist,s,exist, 04/23  17:00:00,20,0.3,42768.00906,111.0939556,399938.24,0,77.81010058,0,48.00053236,0,73.61429131,0,39.21895618,58.28213976,209815.7031,0,70.28667391,0,39.22339046,52.81181579,190122.5368,761.5082334,8.299624735,652.2691977,0,25.12537042,21.34556121,0,21.32432521,0,23.9999409,24.60681672,5.720266299,0,1,11.4,21.334,0,0,0,406148.8573,379462.7961
s-exist,s,exist, 04/23  18:00:00,18.75,0.51,42768.00906,18.02000191,64872.00686,0,49.75570174,0,35.23766822,0,43.78039053,0,27.56669625,9.767485633,35162.94828,0,42.46003397,0,27.57214594,8.252516273,29709.05858,495.3412224,6.887357461,410.356294,0,24.94956794,20.28857016,0,20.27981389,0,23.99991077,24.49981114,5.556010913,0,1,11.4,21.334,0,0,0,406148.8573,331830.1756
s-exist,s,exist, 04/23  19:00:00,16.75,0.525,110160.0233,0,0,0,6.208410282,0,4.902856122,0,5.382957273,0,3.972644468,0,0,0,5.313970437,0,3.973156983,0,0,45.84734756,0.204212672,37.25185523,0,24.65364133,18.7367492,0,18.73608592,0,23.99990748,24.33220027,5.361955598,0,1,11.4,21.334,0,0,0,406148.8573,221058.9123
s-exist,s,exist, 04/23  20:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30245153,18.21560638,0,18.21540934,0,23.99988606,24.22971627,5.277198945,0,1,11.4,21.334,0,0,0,406148.8573,184030.6655
s-exist,s,exist, 04/23  21:00:00,16,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06576027,18.10526121,0,18.10507086,0,23.99985735,24.17786148,5.236936452,0,1,11.4,21.334,0,0,0,406148.8573,184685.7376
s-exist,s,exist, 04/23  22:00:00,14.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90845151,17.46925787,0,17.46905837,0,23.99988372,24.11464164,5.187154285,0,1,11.4,21.334,0,0,0,406148.8573,121752.8623
s-exist,s,exist, 04/23  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68997513,16.75034725,0,16.75014152,0,23.99678647,24.01704751,5.134577699,0,1,11.4,21.334,0,0,0,406148.8573,6475.370448
s-exist,s,exist, 04/23  24:00:00,12.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39021106,15.83151207,0,15.83132435,0,23.69818087,23.73705055,5.018301997,0.75,1,11.4,21.334,0,27251.53316,0,406148.8573,0
s-exist,s,exist, 04/24  01:00:00,11.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03920971,15.18195837,0,15.18176683,0,23.34864215,23.4222753,5.058008802,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/24  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69753355,14.58662394,0,14.58644454,0,23.04047497,23.12834223,5.298908287,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/24  03:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36259815,13.45234981,0,13.45218725,0,22.67311881,22.78284547,5.857585054,1,1,11.4,21.334,0,13171.5737,0,406148.8573,0
s-exist,s,exist, 04/24  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96500871,12.42375913,0,12.42360275,0,22.23159635,22.38092028,6.813877439,1,1,11.4,21.334,0,30940.02026,0,406148.8573,0
s-exist,s,exist, 04/24  05:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53806078,11.92575214,0,11.92560437,0,21.84165424,22.01362259,7.951052395,1,1,11.4,21.334,0,14470.29339,0,406148.8573,0
s-exist,s,exist, 04/24  06:00:00,8,0.975,28512.00604,15.95627486,57442.58949,0.476410923,56.41746166,38.37718778,16.13089797,0.455270578,53.03482851,36.36614283,14.72083066,6.349982881,22859.93837,0.482393138,56.11853982,38.78093464,15.39066044,9.606291978,34582.65112,190.2170639,0.74740449,169.290148,0,21.24505325,12.45689098,0,12.47798568,0,21.64805795,21.86520778,8.445537105,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/24  07:00:00,9.25,0.75,57024.01208,377.5318532,1359114.672,0.896536818,270.1700179,194.610815,58.77523136,0.690950653,211.0365469,147.3272111,46.72644298,160.2736938,576985.2978,0.840973706,250.584889,181.1103405,52.49636146,217.2581594,782129.3738,1420.755655,4.593329749,1294.456108,0,21.90758454,14.7189947,0,14.9905722,0,22.66242613,22.89989749,5.732110112,1,1,11.4,21.334,0,6626.789344,0,406148.8573,33137.00769
s-exist,s,exist, 04/24  08:00:00,11.25,0.42,72576.01538,628.1926415,2261493.51,0.835931466,412.5167343,292.6161059,83.00512301,0.476299738,260.5850099,165.51952,57.83244853,265.8900443,957204.1596,0.633232043,323.4196949,220.0793287,66.11530972,362.3025972,1304289.35,2167.458829,6.471986052,1939.82205,0,23.6405485,17.2830576,0,17.75113632,0,23.92480409,24.28392299,5.719215063,0,1,11.4,21.334,0,0,0,406148.8573,217481.4809
s-exist,s,exist, 04/24  09:00:00,12.6875,0.42,57024.01208,595.1396548,2142502.757,0.776533644,488.1725583,335.0219194,96.43623282,0.305496344,248.1170053,131.2365616,59.71508958,263.3082508,947909.7029,0.393885651,291.5715031,169.0965756,65.32024109,331.831404,1194593.054,2381.568833,8.177596339,2087.771502,0,25.14225429,18.244737,0,18.56957338,0,23.99892518,24.61568304,6.298503622,0,1,11.4,21.334,0,0,0,406148.8573,349398.8307
s-exist,s,exist, 04/24  10:00:00,13.6625,0.195,57024.01208,346.969331,1249089.592,0.692271055,482.977314,314.774312,95.27286028,0.125184196,182.5516367,56.96903453,52.11847849,166.6247568,599849.1244,0.142034435,191.2482478,64.63875987,53.15799628,180.3445743,649240.4673,2064.615163,9.53427309,1773.257791,0,25.79652018,17.96773797,0,18.02578305,0,23.99990651,24.56560572,6.195651761,0,1,11.4,21.334,0,0,0,406148.8573,299238.3579
s-exist,s,exist, 04/24  11:00:00,14.625,0.195,36288.00769,186.4464265,671207.1354,0.423333035,345.5942543,184.0783984,76.18273369,0,128.7746706,0,42.85851115,93.23460648,335644.5833,0,128.7619922,0,42.8596253,93.21182002,335562.5521,1787.118307,10.2432955,1522.538092,0,25.72582211,18.06325914,0,18.06305425,0,24.00022052,24.47013893,6.029998439,0,1,11.4,21.334,0,0,0,406148.8573,215270.8544
s-exist,s,exist, 04/24  12:00:00,15.625,0.195,36288.00769,210.3026907,757089.6866,0.109888615,180.574153,40.14618088,48.1697689,0,129.6722757,0,36.35987967,105.3630511,379306.984,0,129.4170606,0,36.36230757,104.9396396,377782.7026,1605.733084,9.931659661,1389.162579,0,25.46374215,18.75681129,0,18.75499311,0,23.99996823,24.50618893,6.122059946,0,1,11.4,21.334,0,0,0,406148.8573,255083.249
s-exist,s,exist, 04/24  13:00:00,16.625,0.195,36288.00769,237.5344719,855124.0989,0.240132795,200.4959062,57.08904481,56.34222305,0.013914355,134.854021,2.826439112,41.82570074,121.8193757,438549.7524,0,129.7815046,0,41.41598443,115.7150962,416574.3465,1528.317147,9.788584313,1331.099522,0,25.18993822,19.48958267,0,19.45970262,0,23.99996058,24.55595626,6.232346258,0,1,11.4,21.334,0,0,0,406148.8573,304218.0383
s-exist,s,exist, 04/24  14:00:00,19.5,0.195,36288.00769,279.9575882,1007847.318,0.353880839,170.3442064,33.28797469,61.26440032,0.116387313,140.6365357,9.705242264,49.43313502,145.5023053,523808.2992,0,124.0600275,0,47.97259581,134.4552829,484039.0185,1446.672946,9.7581457,1259.19696,0,25.17062361,21.36272673,0,21.30525575,0,24.00004241,24.64538823,6.390147075,0,1,11.4,21.334,0,0,0,406148.8573,403200.7202
s-exist,s,exist, 04/24  15:00:00,19.125,0.195,36288.00769,224.3913169,807808.7408,0.104361469,120.6257989,0.763861509,56.99224366,0.053754033,117.9786825,0.39344633,48.74411104,117.2416541,422069.9548,0,111.396466,0,48.74547142,107.1496628,385738.786,1243.98052,9.298881269,1084.346484,0,25.2171287,20.86582817,0,20.83075752,0,24.00032542,24.64278302,6.323471662,0,1,11.4,21.334,0,0,0,406148.8573,391762.8522
s-exist,s,exist, 04/24  16:00:00,17.375,0.3,36288.00769,124.1423575,446912.4869,0,101.7135752,0,55.00168552,0,98.90961031,0,46.35781815,65.54763307,235971.479,0,94.64115119,0,46.36035665,58.5947244,210941.0078,1005.984259,8.783910962,874.4769582,0,25.07151124,19.32266892,0,19.30031256,0,23.99996106,24.56388027,6.189785722,0,1,11.4,21.334,0,0,0,406148.8573,323673.9065
s-exist,s,exist, 04/24  17:00:00,16.375,0.525,36288.00769,28.93139534,104153.0232,0,79.31060768,0,50.15727135,0,73.93971914,0,40.52533235,16.42994229,59147.79226,0,70.91105691,0,40.53078282,12.50145305,45005.23097,782.8711779,8.580996727,666.4186174,0,24.7912203,18.4611863,0,18.44508638,0,23.9999204,24.46789055,6.039742034,0,1,11.4,21.334,0,0,0,406148.8573,265822.8165
s-exist,s,exist, 04/24  18:00:00,14.75,0.525,36288.00769,0,0,0,49.59682278,0,35.67412733,0,42.70613187,0,27.34354406,0,0,0,41.66402092,0,27.3500732,0,0,488.1150333,6.864703668,402.4962573,0,24.50375526,17.15900605,0,17.15309853,0,24.00009241,24.3378796,5.825332868,0,1,11.4,21.334,0,0,0,406148.8573,193199.3993
s-exist,s,exist, 04/24  19:00:00,12.75,0.525,86832.0184,0,0,0,6.460854724,0,5.132302458,0,5.553283647,0,4.12955484,0,0,0,5.498301601,0,4.130143324,0,0,47.466106,0.261552012,38.53649363,0,24.10860974,15.50055206,0,15.50010318,0,24.00653133,24.14940613,5.56225666,0,1,11.4,21.334,0,0,0,406148.8573,39759.27474
s-exist,s,exist, 04/24  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67110978,14.89684138,0,14.89670726,0,23.91730674,23.97402497,5.353765775,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/24  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39479173,15.24258091,0,15.24244493,0,23.89592371,23.90258209,5.2816969,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/24  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27500202,15.45658654,0,15.45645634,0,23.91660375,23.87280836,5.26652975,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/24  23:00:00,10.125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07038109,14.00579001,0,14.00566475,0,23.50112187,23.52460182,5.042585234,1,1,11.4,21.334,0,53089.00921,0,406148.8573,0
s-exist,s,exist, 04/24  24:00:00,10.25,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65212592,13.96114132,0,13.96099197,0,23.0204625,23.12213172,5.114603505,1,1,11.4,21.334,0,34015.16381,0,406148.8573,0
s-exist,s,exist, 04/25  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33551336,14.49907724,0,14.49897355,0,22.83075213,22.9189159,5.297482443,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  02:00:00,11.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16195995,14.96772574,0,14.96767047,0,22.72561201,22.78287616,5.46268413,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0636318,15.17387544,0,15.17382169,0,22.66885582,22.68664038,5.591638746,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96978623,15.20309863,0,15.20304436,0,22.55246864,22.55752008,5.787991134,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86494203,15.50602929,0,15.50596646,0,22.46079134,22.45319182,5.9803082,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  06:00:00,12,0.975,28512.00604,0,0,0.476410923,3.611151847,0,2.817410415,0.455270578,2.739737242,0,1.913592353,0,0,0.482393138,2.739927079,0,1.91454874,0,0,31.35339871,0,25.24427228,0,21.77402905,15.37544145,0,15.37538123,0,22.37100389,22.35092634,6.22946656,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  07:00:00,12,0.75,57024.01208,0,0,0.896536818,20.52637303,0,16.08913794,0.690950653,15.61587755,0,10.99749814,0,0,0.840973706,15.64163193,0,11.02753774,0,0,212.6613681,1.771505786,170.4182167,0,21.81094226,15.61255514,0,15.61269647,0,22.53209591,22.45665108,5.995783171,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  08:00:00,12,0.42,72576.01538,0,0,0.835931466,39.41124187,0,31.12656567,0.476299738,29.80845497,0,21.1855677,0,0,0.633232043,30.0618441,0,21.44695769,0,0,430.9576028,5.606709716,343.9614454,0,22.02851673,16.00845884,0,16.01041618,0,22.81254953,22.68865008,5.577690596,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  09:00:00,12.625,0.42,57024.01208,0,0,0.776533644,59.11444098,0,46.8720818,0.305496344,44.09181147,0,31.34967399,0,0,0.393885651,44.44634695,0,31.71603242,0,0,658.2416509,7.789040552,524.2873987,0,22.20049316,16.20889524,0,16.21146675,0,22.75478903,22.7093397,5.590203808,1,1,11.4,21.334,0,12402.97744,0,406148.8573,0
s-exist,s,exist, 04/25  10:00:00,13,0.195,57024.01208,0,0,0.692271055,75.37238909,0,59.75111673,0.125184196,55.41378548,0,39.15479511,0,0,0.142034435,55.5162369,0,39.27233264,0,0,808.3934695,8.868834935,645.3287627,0,22.32869436,16.31362289,0,16.3144565,0,22.71704152,22.73380586,5.575680531,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  11:00:00,13,0.195,36288.00769,0,0,0.423333035,84.15032891,0.156542468,66.06330075,0,62.52287582,0,43.8644375,0,0,0,62.52527155,0,43.88405396,0,0,844.4356494,9.171811534,678.0843845,0,22.41712508,16.32231119,0,16.32228599,0,22.6555828,22.72461397,5.61894406,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  12:00:00,12.375,0.195,36288.00769,0,0,0.109888615,90.94015435,0.196328454,70.51815786,0,69.64495481,0,48.60772106,0,0,0,69.64609732,0,48.62917782,0,0,866.4421232,9.339031317,699.7547972,0,22.47478349,15.83505727,0,15.83501281,0,22.59945797,22.70567021,5.674718378,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  13:00:00,12,0.195,36288.00769,12.11918349,43629.06057,0.240132795,102.0535917,0.099362753,79.40040298,0.013914355,77.91459238,0.007996085,54.43207363,6.128614484,22063.01214,0,77.82594479,0,54.37681543,5.990569008,21566.04843,932.2651013,9.744323713,754.8878662,0,22.4889528,15.55122623,0,15.55074212,0,22.55344374,22.69513741,5.713964595,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  14:00:00,12,0.195,36288.00769,22.68398819,81662.35747,0.353880839,106.722508,0.227646093,82.36573,0.116387313,82.17633846,0.068617317,56.97438597,11.6053786,41779.36295,0,81.78623159,0,56.71501706,11.07860959,39882.99452,960.2539369,9.94806291,779.3708878,0,22.51255763,15.54322855,0,15.54115477,0,22.59664494,22.74388098,5.635481077,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  15:00:00,12,0.195,36288.00769,13.41737112,48302.53605,0.104361469,101.3799287,0.005993029,77.48554908,0.053754033,79.23816442,0.003086862,54.3023413,6.810852293,24519.06826,0,79.11248268,0,54.32564391,6.60651883,23783.46779,909.0283217,9.807069002,739.7442283,0,22.5324558,15.54661819,0,15.54569805,0,22.62056217,22.76811083,5.609651632,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  16:00:00,12,0.3,36288.00769,24.21760426,87183.37532,0,103.0784378,0,77.06207716,0,82.60708031,0,55.28455715,12.29838528,44274.18701,0,82.33641829,0,55.30544001,11.91921897,42909.18831,935.9552526,9.957509246,764.2812811,0,22.58080081,15.52091443,0,15.51924323,0,22.70164622,22.83979848,5.506960902,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  17:00:00,12,0.525,36288.00769,0,0,0,70.90849576,0,53.68778773,0,55.75958511,0,37.63826528,0,0,0,55.55491249,0,37.65438681,0,0,628.5540975,8.261868664,512.4854006,0,22.54072604,15.38684858,0,15.38549205,0,22.713644,22.80342206,5.541582643,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  18:00:00,12,0.525,36288.00769,0,0,0,53.18713331,0,39.08726411,0,43.32752706,0,28.29586694,0,0,0,42.89687703,0,28.30600286,0,0,502.6948076,7.140465662,411.1034113,0,22.47678191,15.42858788,0,15.42575867,0,22.81030953,22.83282675,5.480919708,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  19:00:00,12,0.525,86832.0184,0,0,0,7.249218106,0,5.631988166,0,5.876602625,0,4.172539573,0,0,0,5.848733252,0,4.173828938,0,0,47.05662954,0.221265203,38.23296825,0,22.32205903,15.1893528,0,15.18907932,0,22.71813902,22.68610252,5.72433193,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07610346,14.71806933,0,14.71801419,0,22.54214621,22.49976133,6.096706635,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88798958,14.83049728,0,14.83043487,0,22.4823044,22.42066238,6.251069509,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79922803,15.0804491,0,15.08038203,0,22.54692745,22.43108307,6.177936912,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/25  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6638851,14.61843772,0,14.61837809,0,22.31282675,22.23320322,6.685541325,1,1,11.4,21.334,0,13546.22889,0,406148.8573,0
s-exist,s,exist, 04/25  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42751274,14.44302683,0,14.44296859,0,21.98067357,21.96049497,7.551288215,1,1,11.4,21.334,0,12943.92363,0,406148.8573,0
s-exist,s,exist, 04/26  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21282009,14.46109394,0,14.46103386,0,21.76712434,21.76187617,8.286351849,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  02:00:00,10.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.02594737,13.89981575,0,13.89975741,0,21.53839937,21.54493783,9.217495379,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79828195,13.59675439,0,13.59669572,0,21.28372011,21.31136635,10.3645251,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58691155,13.59026577,0,13.59020596,0,21.12367765,21.14332063,11.26353034,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.41913199,13.75289692,0,13.75283276,0,20.99534975,21.00515259,12.05524779,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  06:00:00,10,0.975,28512.00604,0,0,0.476410923,4.703282066,0,3.678032716,0.455270578,3.576036932,0,2.508933118,0,0,0.482393138,3.57781221,0,2.511698522,0,0,41.32368273,0,33.1963238,0,20.31008616,13.89646119,0,13.89640796,0,20.9928205,20.95351265,12.32161424,1,1,11.4,21.334,0,57291.70402,0,406148.8573,0
s-exist,s,exist, 04/26  07:00:00,10.625,0.75,57024.01208,0,0,0.896536818,28.95378161,0,23.10545063,0.690950653,22.02508172,0,15.93800028,0,0,0.840973706,22.48596054,0,16.40452709,0,0,297.6191785,3.38909111,237.5841911,0,20.38988643,14.08677719,0,14.08988044,0,21.17191212,21.08916262,11.52526708,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  08:00:00,11,0.42,72576.01538,9.37074668,33734.68805,0.835931466,72.81914602,3.998489323,55.15983122,0.476299738,52.89929574,2.073128179,36.62550951,3.801836135,13686.61009,0.633232043,55.39749732,2.756782686,38.45282707,5.568910545,20048.07796,790.9365918,8.339339226,628.8200351,0,20.71214772,14.83285815,0,14.85203505,0,21.5494303,21.43710711,9.739524931,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  09:00:00,11.625,0.42,57024.01208,175.22774,630819.8639,0.776533644,186.4892988,37.39361868,119.9968314,0.305496344,115.9458839,13.63145361,72.24752832,80.83284448,290998.2401,0.393885651,124.3585907,17.36139083,76.95319857,94.3948955,339821.6238,1765.874243,10.89723644,1410.64145,0,21.24535961,15.58480884,0,15.64366121,0,21.76654355,21.8018466,8.251854017,1,1,11.4,21.334,0,0,0,406148.8573,6712.967666
s-exist,s,exist, 04/26  10:00:00,12.625,0.195,57024.01208,292.2980697,1052273.051,0.692271055,334.4511471,131.2064642,150.0109911,0.125184196,153.1373467,20.71175508,78.08050627,143.1189782,515228.3214,0.142034435,156.9266843,23.06041831,79.54747228,149.1790916,537044.7296,2430.97517,11.6618792,1966.812525,0,22.00281954,16.47621959,0,16.50161336,0,22.22777053,22.31756871,6.569695419,1,1,11.4,21.334,0,0,0,406148.8573,16740.31902
s-exist,s,exist, 04/26  11:00:00,13.625,0.195,36288.00769,251.8544818,906676.1346,0.423333035,343.3670183,156.3685722,104.2387803,0,139.246392,0,55.62780961,125.9427092,453393.7532,0,139.2283952,0,55.63013177,125.9117726,453282.3814,2249.677775,11.51786724,1867.836809,0,22.77283055,17.00631133,0,17.00611081,0,22.58427351,22.66207923,5.76908297,1,1,11.4,21.334,0,0,0,406148.8573,8144.539103
s-exist,s,exist, 04/26  12:00:00,13.375,0.195,36288.00769,230.6227244,830241.8078,0.109888615,189.8131037,34.09717379,67.87328365,0,140.7926096,0,51.68543922,115.4977916,415792.0498,0,140.5660837,0,51.68605416,115.1249328,414449.758,1978.930763,11.33647746,1665.420783,0,23.30311784,16.51824921,0,16.51682782,0,22.83877793,22.93306637,5.335940365,1,1,11.4,21.334,0,0,0,406148.8573,5896.973689
s-exist,s,exist, 04/26  13:00:00,13.625,0.195,36288.00769,225.3610914,811299.929,0.240132795,205.4279001,46.30386079,77.42628882,0.013914355,143.2112238,2.315397394,56.19795361,115.3683266,415325.9757,0,138.7961119,0,55.60934256,109.9927648,395973.9533,1825.397794,11.15299537,1547.190215,0,23.32760773,16.6204206,0,16.59783541,0,23.04874504,23.15435415,5.125586964,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  14:00:00,14,0.195,36288.00769,207.4039581,746654.2492,0.353880839,174.7792209,27.99516302,74.9249445,0.116387313,144.8272651,8.142868586,59.70222698,108.7165324,391379.5165,0,130.4357815,0,58.00134418,98.68742573,355274.7326,1572.933944,10.5348511,1347.47059,0,23.39095191,17.01257524,0,16.9652427,0,23.32280919,23.40998951,5.009917519,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  15:00:00,14,0.195,36288.00769,177.4829507,638938.6224,0.104361469,137.3312473,0.606294784,78.78286917,0.053754033,126.8241372,0.312287574,63.7697687,92.39050785,332605.8283,0,122.0717736,0,63.77812202,85.0924428,306332.7941,1379.042914,10.30171126,1174.727327,0,23.50643825,17.14219821,0,17.11424211,0,23.49392257,23.58152585,5.005766063,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  16:00:00,13.375,0.3,36288.00769,83.36930217,300129.4878,0,117.6348446,0,80.06322073,0,101.0768705,0,60.48003012,43.07501573,155070.0566,0,99.38948085,0,60.49627311,40.29428644,145059.4312,1100.767086,10.1625782,917.7708764,0,23.54202714,16.58908056,0,16.5783891,0,23.5298926,23.61087957,5.006173938,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  17:00:00,12.375,0.525,36288.00769,0,0,0,73.93103529,0,54.77452239,0,59.91023393,0,39.48574343,0,0,0,59.4401144,0,39.50024548,0,0,663.0328019,8.322581064,543.7267843,0,23.360526,15.50804182,0,15.50515749,0,23.32591871,23.39858507,5.055594983,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  18:00:00,11.375,0.525,36288.00769,0,0,0,17.43455286,0,13.55963227,0,13.45656013,0,9.40075483,0,0,0,13.43138617,0,9.405015357,0,0,147.1139092,0.998264174,119.6895603,0,22.91958066,14.51302094,0,14.51276125,0,23.01901947,23.05080011,5.387306318,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  19:00:00,11,0.525,86832.0184,0,0,0,1.936177027,0,1.506233751,0,1.465010148,0,1.017515,0,0,0,1.465116133,0,1.018036199,0,0,10.53389622,0,8.555442328,0,22.42900109,14.05224986,0,14.05214185,0,22.68429846,22.72377927,6.013307151,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  20:00:00,10.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06283547,13.56912371,0,13.56901499,0,22.45135282,22.48361458,6.65428218,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  21:00:00,9.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80766362,13.07255916,0,13.07244945,0,22.26201366,22.29119256,7.252802043,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  22:00:00,9.1875,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58685309,12.88403423,0,12.88391774,0,22.13801022,22.14619655,7.704295715,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/26  23:00:00,9.1125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33142157,12.55033141,0,12.5501998,0,21.83828579,21.87775046,8.737321743,1,1,11.4,21.334,0,14926.86295,0,406148.8573,0
s-exist,s,exist, 04/26  24:00:00,8.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00158502,11.93582194,0,11.93569137,0,21.40489515,21.49955169,10.56486829,1,1,11.4,21.334,0,30278.13548,0,406148.8573,0
s-exist,s,exist, 04/27  01:00:00,8.3125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.65085761,11.66966983,0,11.6695484,0,21.05973862,21.17405623,12.46655894,1,1,11.4,21.334,0,15767.93478,0,406148.8573,0
s-exist,s,exist, 04/27  02:00:00,8.8125,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38582858,11.74342807,0,11.74331903,0,21.00041991,21.03140535,13.31842578,1,1,11.4,21.334,0,102465.0602,0,406148.8573,0
s-exist,s,exist, 04/27  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24160285,11.91973584,0,11.91961843,0,21.0000199,20.95168361,13.78666999,1,1,11.4,21.334,0,163958.6101,0,406148.8573,0
s-exist,s,exist, 04/27  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13866002,11.88563259,0,11.88548557,0,21.00002411,20.87907181,14.21622793,1,1,11.4,21.334,0,250761.3871,0,406148.8573,0
s-exist,s,exist, 04/27  05:00:00,6.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.01005228,11.27149599,0,11.27131499,0,21.00006255,20.7895544,14.7762219,1,1,11.4,21.334,0,404436.2663,0,406148.8573,0
s-exist,s,exist, 04/27  06:00:00,6,0.975,28512.00604,22.31025714,80316.9257,0.476410923,62.33165467,42.67767403,17.34597939,0.455270578,58.64067041,40.48019424,15.80792016,9.423460548,33924.45797,0.482393138,61.96813769,43.13653642,16.48009927,12.88679659,46392.46773,229.4995812,0.859428936,205.978647,0,19.91992109,11.47691248,0,11.5024067,0,21.00007455,20.81724646,14.72409854,1,1,11.4,21.334,0,418619.8142,0,406148.8573,0
s-exist,s,exist, 04/27  07:00:00,8.5,0.75,57024.01208,410.3516117,1477265.802,0.896536818,278.9575651,202.1677254,58.80548224,0.690950653,218.1038558,153.0761537,46.8372227,175.9754341,633511.5626,0.840973706,258.8114737,188.1544195,52.47145093,234.3761776,843754.2395,1523.972976,4.494835864,1394.765484,0,20.62444144,13.76861132,0,14.03913269,0,21.46460494,21.61521326,10.49705827,1,1,11.4,21.334,0,0,0,406148.8573,18698.69237
s-exist,s,exist, 04/27  08:00:00,10.625,0.42,72576.01538,634.3037451,2283493.482,0.835931466,423.1886701,304.1601964,80.46272211,0.476299738,267.301939,172.122463,56.28226419,268.2411098,965667.9954,0.633232043,331.9784,228.8592394,64.2297899,366.0626353,1317825.487,2220.796303,6.245523723,1999.565797,0,22.31676074,15.53633878,0,15.93444897,0,23.14353393,23.2067498,5.509444279,1,1,11.4,21.334,0,7749.918827,0,406148.8573,31937.45829
s-exist,s,exist, 04/27  09:00:00,11,0.42,57024.01208,554.2369121,1995252.884,0.776533644,493.4881417,341.7541999,93.48112794,0.305496344,251.2662401,133.8919292,58.67437435,243.062803,875026.0909,0.393885651,295.1288961,172.5214014,63.91813548,311.1741091,1120226.793,2383.41973,7.996732902,2099.125407,0,23.79229289,15.82602661,0,16.08659396,0,23.87514372,23.95767865,5.067827023,0,1,11.4,21.334,0,0,0,406148.8573,5148.691935
s-exist,s,exist, 04/27  10:00:00,11.625,0.195,57024.01208,300.586602,1082111.767,0.692271055,491.851361,323.4556752,93.20676541,0.125184196,185.4785846,58.40462033,51.3562375,143.4069552,516265.0387,0.142034435,194.3313899,66.24872102,52.37745182,157.1796468,565846.7286,2067.999,9.447851897,1781.583566,0,24.37698881,15.52635489,0,15.57275376,0,23.87040609,23.96467504,5.066397759,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  11:00:00,12.0625,0.195,36288.00769,123.227549,443619.1765,0.423333035,349.0896929,191.5397579,70.1315759,0,127.863637,0,39.90949588,61.62443512,221847.9664,0,127.8513548,0,39.90988828,61.60311392,221771.2101,1716.807593,9.940416232,1472.713444,0,24.25209957,15.37066007,0,15.37051378,0,23.57207063,23.70679922,5.003289559,1,1,11.4,21.334,0,15581.16905,0,406148.8573,0
s-exist,s,exist, 04/27  12:00:00,12.0375,0.195,36288.00769,133.4147388,480293.0598,0.109888615,180.0458429,40.30436782,46.83899072,0,129.5422105,0,35.58357185,66.91770825,240903.7497,0,129.2839594,0,35.58593421,66.49703059,239389.3101,1592.812435,9.875353522,1379.269471,0,23.9952039,15.48162498,0,15.48027561,0,23.49092352,23.67890008,5.00816506,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  13:00:00,12.625,0.195,36288.00769,135.9521768,489427.8365,0.240132795,197.1235683,59.61461339,48.23002654,0.013914355,130.7093717,2.960283644,35.26003671,71.046135,255766.086,0,125.4925652,0,34.93557671,64.90604179,233661.7505,1485.364975,9.464085214,1302.041119,0,23.77256142,15.81592494,0,15.79192076,0,23.56760299,23.75267552,5.002563142,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  14:00:00,13,0.195,36288.00769,136.604486,491776.1496,0.353880839,170.1065175,34.93359705,57.22441603,0.116387313,140.4527441,10.19909315,46.34989758,73.74502688,265482.0968,0,123.419224,0,45.25411177,62.85945913,226294.0529,1394.046399,9.385725687,1221.868264,0,23.78342599,16.07498054,0,16.02561337,0,23.73555262,23.90698129,5.021671176,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  15:00:00,13,0.195,36288.00769,93.49008158,336564.2937,0.104361469,119.1710476,0.8185479,53.61058054,0.053754033,116.9778182,0.421613949,45.49079024,52.21803776,187984.9359,0,109.8695708,0,45.49271706,41.27204382,148579.3577,1166.840996,8.727769687,1027.285123,0,23.80929248,16.09599698,0,16.05743516,0,23.79974799,23.96499743,5.040932772,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  16:00:00,12.375,0.3,36288.00769,20.90216626,75247.79853,0,98.61159952,0,50.7380974,0,97.17052864,0,43.12829556,13.43185397,48354.67429,0,92.60792468,0,43.12998484,7.667922138,27604.5197,986.351672,8.513738567,862.0604919,0,23.73976847,15.43220081,0,15.4078438,0,23.74139871,23.9034703,5.020649216,0.25,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  17:00:00,11.375,0.525,36288.00769,0,0,0,78.26302961,0,47.87808729,0,74.64217527,0,39.48413848,0,0,0,71.15292539,0,39.48790684,0,0,770.6634411,8.293080116,661.3168862,0,23.53173118,14.56863875,0,14.54993931,0,23.54034887,23.70689984,5.009901852,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  18:00:00,11,0.525,36288.00769,0,0,0,50.84491136,0,36.0869784,0,44.74259212,0,28.2740317,0,0,0,43.41548371,0,28.27953582,0,0,508.1426684,7.024792945,420.9110996,0,23.24038155,14.11593149,0,14.10834011,0,23.39888567,23.51738072,5.063040134,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  19:00:00,10.375,0.525,86832.0184,0,0,0,8.2017266,0,6.515998463,0,7.09319249,0,5.279205821,0,0,0,7.013426707,0,5.2798879,0,0,54.68419114,0.315353444,44.44125158,0,22.87097691,13.43464336,0,13.43404607,0,23.09051536,23.18130296,5.363756342,1,1,11.4,21.334,0,12672.47084,0,406148.8573,0
s-exist,s,exist, 04/27  20:00:00,9.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44788596,12.78168633,0,12.78156977,0,22.72026445,22.82471893,5.940428216,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10515482,12.63208017,0,12.63198529,0,22.51821483,22.60546923,6.401009782,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87092342,12.3945838,0,12.39450392,0,22.40709659,22.45401132,6.757009855,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/27  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60759845,12.2509749,0,12.25089602,0,22.09071657,22.16838507,7.673298909,1,1,11.4,21.334,0,15513.92768,0,406148.8573,0
s-exist,s,exist, 04/27  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29417607,12.13050464,0,12.13041226,0,21.72901982,21.83883989,9.022315724,1,1,11.4,21.334,0,13464.69121,0,406148.8573,0
s-exist,s,exist, 04/28  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00140184,11.96955146,0,11.9694307,0,21.43015076,21.54730073,10.46541962,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74698702,11.86576643,0,11.8656508,0,21.19639271,21.30285468,11.86257347,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51944958,11.95154708,0,11.9514747,0,21.00958364,21.09668615,13.10314425,1,1,11.4,21.334,0,19040.39387,0,406148.8573,0
s-exist,s,exist, 04/28  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34476346,12.02693122,0,12.02687869,0,20.99821213,21.00165792,13.62428033,1,1,11.4,21.334,0,113331.9537,0,406148.8573,0
s-exist,s,exist, 04/28  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2196567,11.99895761,0,11.99890525,0,20.99995722,20.92712708,14.03482469,1,1,11.4,21.334,0,180514.1843,0,406148.8573,0
s-exist,s,exist, 04/28  06:00:00,9,0.975,28512.00604,0,0,0.476410923,39.37160351,21.53445789,15.56680306,0.455270578,36.17298196,20.33659127,13.49989108,0,0,0.482393138,38.12702194,21.743403,14.04868435,0,0,172.439097,1.02662226,147.9355361,0,20.16585321,12.11739591,0,12.12752623,0,21.0000101,20.92309035,14.05644849,1,1,11.4,21.334,0,185332.1364,0,406148.8573,0
s-exist,s,exist, 04/28  07:00:00,9,0.75,57024.01208,293.6496666,1057138.8,0.896536818,235.042671,148.4493682,69.40468606,0.690950653,183.2264392,111.5453613,54.18980389,123.5106157,444638.2165,0.840973706,215.7025017,137.6772437,60.54114368,170.1390509,612500.5833,1416.596034,6.163275887,1258.62491,0,20.7206585,13.16157235,0,13.34452075,0,21.41401891,21.56583431,10.59657887,1,1,11.4,21.334,0,0,0,406148.8573,24537.01076
s-exist,s,exist, 04/28  08:00:00,9,0.42,72576.01538,547.3358115,1970408.921,0.835931466,405.4643645,280.2066159,87.6682014,0.476299738,257.4046862,158.0341239,61.40454987,228.2022448,821528.0815,0.633232043,317.9681562,210.1365883,69.87446135,319.1335667,1148880.84,2254.462192,6.772563127,2008.523708,0,22.03104985,13.59570066,0,13.91325257,0,22.6951232,22.85174224,6.07224563,1,1,11.4,21.334,0,6685.69261,0,406148.8573,27077.75627
s-exist,s,exist, 04/28  09:00:00,9.625,0.42,57024.01208,507.9973049,1828790.298,0.776533644,493.9269918,346.0261404,89.29386325,0.305496344,251.0306792,135.3727079,56.62478762,220.2146276,792772.6593,0.393885651,294.9304118,174.3916971,61.51561331,287.7826773,1036017.638,2336.798496,7.776534326,2067.467401,0,23.20619444,14.08383881,0,14.30889799,0,23.37052206,23.55071373,5.05823375,1,1,11.4,21.334,0,0,0,406148.8573,14497.55684
s-exist,s,exist, 04/28  10:00:00,10.625,0.195,57024.01208,277.0176444,997263.52,0.692271055,491.7937592,330.5730494,85.75810132,0.125184196,183.1351083,59.83531257,47.36058649,131.5079159,473428.4973,0.142034435,192.1146587,67.88963079,48.29709332,145.5097285,523835.0227,1973.155182,9.101678336,1712.826064,0,23.73578046,14.71140463,0,14.76042275,0,23.50422674,23.64468476,5.018326754,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  11:00:00,11,0.195,36288.00769,106.3961624,383026.1845,0.423333035,349.0001925,191.1296529,70.26651358,0,128.2208243,0,40.07539046,53.20896973,191552.291,0,128.2084478,0,40.07582174,53.18719263,191473.8935,1725.052879,9.967262167,1479.199386,0,23.80370052,14.53394457,0,14.53378112,0,23.22691207,23.40653945,5.167523277,1,1,11.4,21.334,0,15482.16611,0,406148.8573,0
s-exist,s,exist, 04/28  12:00:00,11.625,0.195,36288.00769,120.2710168,432975.6607,0.109888615,178.5450242,40.18960824,45.20761265,0,127.5237403,0,33.31333535,60.34470788,217240.9484,0,127.2683177,0,33.31811451,59.92630897,215734.7123,1617.896781,9.966181632,1399.107354,0,23.65072657,14.98067632,0,14.97921796,0,23.19533111,23.40705943,5.17386295,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  13:00:00,12,0.195,36288.00769,136.4888862,491359.9904,0.240132795,198.8977982,58.34906947,52.18921784,0.013914355,133.7552802,2.922937599,39.28579654,71.30786014,256708.2965,0,128.5795807,0,38.9340289,65.18102608,234651.6939,1492.834706,9.555714644,1305.916318,0,23.49856892,15.32427414,0,15.29904632,0,23.33199407,23.53291044,5.072196372,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  14:00:00,12,0.195,36288.00769,104.8411511,377428.1439,0.353880839,165.4525934,35.38597927,52.6424024,0.116387313,136.8734971,10.33388694,43.14043304,57.80721403,208105.9705,0,119.7539746,0,42.17713494,47.03393706,169322.1734,1346.597144,9.129166366,1185.143047,0,23.50087558,15.16107086,0,15.11366887,0,23.40227295,23.60301944,5.033416962,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  15:00:00,12,0.195,36288.00769,65.81089194,236919.211,0.104361469,118.4980458,0.8185479,52.9910307,0.053754033,116.5562266,0.421613949,45.13613666,38.31132178,137920.7584,0,109.4676819,0,45.13773461,27.49957016,98998.45258,1177.681547,8.791019043,1035.948949,0,23.45321718,14.9378885,0,14.90562921,0,23.40809806,23.60731293,5.031494235,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  16:00:00,12,0.3,36288.00769,13.07546453,47071.67231,0,99.2039688,0,51.39442549,0,97.59230835,0,43.64908088,9.489527066,34162.29744,0,93.06293029,0,43.65085852,4.014853944,14453.4742,990.0862544,8.549372836,864.7976623,0,23.32559057,14.84043752,0,14.81748727,0,23.38893853,23.57014458,5.049066004,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  17:00:00,11.375,0.525,36288.00769,0,0,0,78.87103472,0,48.34948123,0,75.16467801,0,39.85685782,0,0,0,71.66315466,0,39.86069201,0,0,775.5120193,8.324376794,665.3882747,0,23.17087517,14.38740433,0,14.36978963,0,23.29415687,23.45249935,5.11691878,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  18:00:00,10.375,0.525,36288.00769,0,0,0,50.31483549,0,35.14439169,0,44.68292751,0,27.65302935,0,0,0,43.19612955,0,27.65817909,0,0,509.1013218,6.98886513,422.741014,0,22.94316757,13.50457498,0,13.49666766,0,23.10968537,23.23415821,5.309816117,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  19:00:00,9.375,0.525,86832.0184,0,0,0,8.350852133,0,6.623005179,0,7.271252556,0,5.402183061,0,0,0,7.176481737,0,5.402811311,0,0,55.76695977,0.320378028,45.37251545,0,22.54599546,12.69397661,0,12.69331593,0,22.72337356,22.84177738,5.936987014,1,1,11.4,21.334,0,13023.59791,0,406148.8573,0
