Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 04/28  20:00:00,9,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10476413,12.8083451,0,12.80824577,0,22.43750045,22.54695575,6.569568574,1,1,11.4,21.334,0,14260.42688,0,406148.8573,0
s-exist,s,exist, 04/28  21:00:00,9,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82936174,12.84431723,0,12.8441858,0,22.32920055,22.39978599,6.898001192,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  22:00:00,9,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.65541952,12.44563014,0,12.44550411,0,22.22769968,22.25942969,7.25393079,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/28  23:00:00,9,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42097123,12.35761328,0,12.35750592,0,21.92653094,21.99032088,8.158009071,1,1,11.4,21.334,0,15122.89012,0,406148.8573,0
s-exist,s,exist, 04/28  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13189626,12.60390705,0,12.60380863,0,21.60161153,21.6992072,9.292796138,1,1,11.4,21.334,0,12493.21171,0,406148.8573,0
s-exist,s,exist, 04/29  01:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87918429,12.56533767,0,12.5652228,0,21.35270865,21.45308969,10.41585191,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  02:00:00,9,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6580567,12.41614875,0,12.4160036,0,21.14096254,21.23219668,11.60408339,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  03:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44470547,11.92795174,0,11.92779324,0,21.00078849,21.04124528,12.68969365,1,1,11.4,21.334,0,102268.4522,0,406148.8573,0
s-exist,s,exist, 04/29  04:00:00,8.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25795763,11.82132144,0,11.8211725,0,21.00003616,20.94951982,13.19699243,1,1,11.4,21.334,0,185960.0829,0,406148.8573,0
s-exist,s,exist, 04/29  05:00:00,7.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11684173,11.42495016,0,11.42478964,0,21.00006479,20.8621148,13.78260149,1,1,11.4,21.334,0,306163.1181,0,406148.8573,0
s-exist,s,exist, 04/29  06:00:00,7.625,0.975,14256.00302,26.84211262,96631.60542,0.476410923,65.36791136,44.49982867,18.27746206,0.455270578,61.50025013,42.22573212,16.63394205,11.6805302,42049.90872,0.482393138,64.93416396,44.98264704,17.31212272,15.16158242,54581.6967,258.0664066,0.896188757,232.0626304,0,20.05484229,11.80857996,0,11.83070261,0,21.00005996,20.89594196,13.73274724,1,1,11.4,21.334,0,281470.3579,0,406148.8573,0
s-exist,s,exist, 04/29  07:00:00,9.25,0.75,53136.01126,427.7191378,1539788.896,0.896536818,281.7555853,204.6471565,58.52530492,0.690950653,220.4354925,154.9583811,46.68471524,184.427691,663939.6875,0.840973706,261.4545819,190.462523,52.20461338,243.2914468,875849.2086,1580.22377,4.510111083,1448.279169,0,20.73368182,14.18033697,0,14.45763509,0,21.47271815,21.67470125,9.782158287,1,1,11.4,21.334,0,0,0,406148.8573,18975.22935
s-exist,s,exist, 04/29  08:00:00,11.25,0.51,53136.01126,669.0044299,2408415.948,0.835931466,425.2056975,308.2810091,77.74175288,0.476299738,268.5201901,174.4997667,54.51570362,284.8497613,1025459.141,0.633232043,333.6709827,232.0204824,62.15339273,384.1546687,1382956.807,2235.805996,6.134675596,2018.672194,0,22.42311946,16.51822763,0,16.97499575,0,23.16258176,23.27414842,5.376459567,0.75,1,11.4,21.334,0,6843.099504,0,406148.8573,36239.53623
s-exist,s,exist, 04/29  09:00:00,12.625,0.51,72576.01538,604.7851113,2177226.401,0.776533644,493.8965305,342.0959042,92.97685082,0.305496344,251.85693,134.0493975,58.53348397,268.0775536,965079.1928,0.393885651,295.6946271,172.7288797,63.70235066,336.7075577,1212147.208,2407.279944,8.019773683,2120.406879,0,24.23155998,17.49246198,0,17.79051742,0,23.97623279,24.16148483,5.338374639,0,1,11.4,21.334,0,0,0,406148.8573,171446.073
s-exist,s,exist, 04/29  10:00:00,13.625,0.3,72576.01538,357.9377912,1288576.048,0.692271055,492.3969097,323.8733227,92.72053309,0.125184196,186.0888521,58.44769839,51.30569306,172.0199814,619271.9332,0.142034435,194.9333566,66.29321322,52.31727753,185.9178097,669304.115,2082.752214,9.461038143,1794.600259,0,25.02645257,17.45567151,0,17.51088698,0,23.9996282,24.21126623,5.380652683,0,1,11.4,21.334,0,0,0,406148.8573,134651.0586
s-exist,s,exist, 04/29  11:00:00,14,0.3,53136.01126,165.3019678,595087.0841,0.423333035,346.8536853,193.0673763,65.5831436,0,126.0563868,0,37.33049066,82.66047952,297577.7263,0,126.0462951,0,37.33276487,82.6414883,297509.3579,1710.19207,9.880014239,1469.233453,0,25.00747221,17.19077856,0,17.1905671,0,24.0000329,24.12879591,5.265773535,0,1,11.4,21.334,0,0,0,406148.8573,33226.34794
s-exist,s,exist, 04/29  12:00:00,14.625,0.3,42768.00906,179.2543259,645315.5734,0.109888615,178.5513011,40.85584713,43.76508457,0,127.4897354,0,32.51539221,89.84135994,323428.8958,0,127.2296224,0,32.51970515,89.41296601,321886.6776,1577.887282,9.760820088,1369.664526,0,24.79040471,17.54696413,0,17.54532628,0,24.00001661,24.18132726,5.288433964,0,1,11.4,21.334,0,0,0,406148.8573,62697.4081
s-exist,s,exist, 04/29  13:00:00,15.625,0.3,42768.00906,202.0462961,727366.6659,0.240132795,197.4657747,59.00705663,49.33258688,0.013914355,131.7826366,2.908036358,36.54915829,104.0942652,374739.3548,0,126.6122453,0,36.20316172,97.95203086,352627.3111,1487.929189,9.493067334,1303.508413,0,24.54713507,18.25389039,0,18.22754218,0,23.99999598,24.25392647,5.340855789,0,1,11.4,21.334,0,0,0,406148.8573,116511.7117
s-exist,s,exist, 04/29  14:00:00,15.375,0.3,42768.00906,185.2538794,666913.9657,0.353880839,169.4812984,33.73824701,58.87077116,0.116387313,140.1629138,9.837360545,47.63207427,97.85114029,352264.105,0,123.7738827,0,46.63600675,87.40273907,314649.8606,1408.648983,9.536153655,1230.864188,0,24.52830655,17.98864433,0,17.939805,0,23.99996306,24.30413379,5.39076557,0,1,11.4,21.334,0,0,0,406148.8573,132903.3912
s-exist,s,exist, 04/29  15:00:00,14.375,0.3,42768.00906,117.6700259,423612.0932,0.104361469,119.2881948,0.783338854,54.58374178,0.053754033,116.9792163,0.403478633,46.48746852,64.10325057,230771.702,0,110.1115821,0,46.48912398,53.56677532,192840.3912,1202.944415,8.999553706,1054.271367,0,24.45839455,17.18648687,0,17.15161583,0,23.99994552,24.28893856,5.401245649,0,1,11.4,21.334,0,0,0,406148.8573,100376.0967
s-exist,s,exist, 04/29  16:00:00,13.375,0.3,42768.00906,47.17358625,169824.9105,0,101.3347338,0,53.32097299,0,99.25110223,0,45.14329361,27.25878776,98131.63594,0,94.76577418,0,45.14539239,19.91479849,71693.27457,1008.901328,8.675800044,879.5795234,0,24.27589491,16.51863745,0,16.49329989,0,23.99997583,24.24704647,5.389352332,0,1,11.4,21.334,0,0,0,406148.8573,56487.15409
s-exist,s,exist, 04/29  17:00:00,12.375,0.3,42768.00906,0,0,0,80.19342687,0,49.96310129,0,75.59734051,0,40.78606435,0.203600639,732.9623005,0,72.28733617,0,40.79074521,0,0,788.8907637,8.492410644,674.3738979,0,24.05312761,15.7101603,0,15.69111836,0,23.97095033,24.15126349,5.306352708,0,1,11.4,21.334,0,0,0,406148.8573,5193.422326
s-exist,s,exist, 04/29  18:00:00,11.375,0.51,42768.00906,0,0,0,50.75149263,0,35.65571302,0,44.95549828,0,28.04410455,0,0,0,43.51682197,0,28.04934937,0,0,515.2593558,7.070669975,427.3532734,0,23.76283413,14.99420414,0,14.98531273,0,23.82709199,23.95846519,5.142547372,0,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  19:00:00,11,0.525,110160.0233,0,0,0,8.521971987,0,6.731239892,0,7.405245142,0,5.470359866,0,0,0,7.309977973,0,5.471034422,0,0,57.55150928,0.358712702,46.80829305,0,23.3798669,14.56783857,0,14.56871191,0,23.56508726,23.66123003,5.012583934,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  20:00:00,10.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00302712,14.13252952,0,14.1324655,0,23.36440756,23.42256667,5.020117861,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  21:00:00,10,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72938673,13.94814916,0,13.9480753,0,23.23645036,23.26587218,5.065618572,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  22:00:00,10,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5269055,13.75824899,0,13.75816192,0,23.07307508,23.10104859,5.179402086,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/29  23:00:00,10,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26733032,13.67171758,0,13.67165202,0,22.72316385,22.80398133,5.558307247,1,1,11.4,21.334,0,17240.32641,0,406148.8573,0
s-exist,s,exist, 04/29  24:00:00,10,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95400324,13.58407611,0,13.58402508,0,22.35608905,22.47507002,6.220772912,1,1,11.4,21.334,0,13679.94431,0,406148.8573,0
s-exist,s,exist, 04/30  01:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68056734,13.51384194,0,13.51379066,0,22.13187228,22.23523514,6.825173453,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  02:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46446216,13.37529385,0,13.37524241,0,21.94445401,22.03086416,7.448321423,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.2588638,13.39667425,0,13.39662162,0,21.7568735,21.83277737,8.175159517,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06213997,13.06947124,0,13.06939114,0,21.53040415,21.61032243,9.113169505,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82093355,12.64003297,0,12.63996127,0,21.25874045,21.35086556,10.44403975,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  06:00:00,9,0.975,14256.00302,0,0,0.476410923,9.20972186,1.341909839,6.28677093,0.455270578,7.423299962,1.267265331,4.512211845,0,0,0.482393138,7.574771183,1.354930158,4.577503429,0,0,63.61332086,0.18594331,50.95438329,0,20.5884046,12.59911993,0,12.59995943,0,21.06742745,21.15960239,11.57772652,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  07:00:00,10.25,0.75,53136.01126,84.69355001,304896.78,0.896536818,102.1254861,42.59528053,48.50320726,0.690950653,77.32356876,30.29926332,35.67619793,34.49969235,124198.8925,0.840973706,89.05575048,38.51722774,39.19801153,50.19385766,180697.8876,743.9027274,5.862034208,627.8448351,0,20.64773737,14.20320261,0,14.28562575,0,21.26278801,21.39671775,10.43108159,1,1,11.4,21.334,0,0,0,406148.8573,9015.569595
s-exist,s,exist, 04/30  08:00:00,11.625,0.51,53136.01126,551.4997895,1985399.242,0.835931466,357.9055637,219.3413481,102.6174755,0.476299738,229.5188811,122.5939466,70.439487,237.6615363,855581.5308,0.633232043,279.2648341,163.0321076,79.7600229,313.8382531,1129817.711,2265.737224,8.164652814,1964.235867,0,21.79504125,16.30756817,0,16.64142592,0,22.62298256,22.77573055,5.945870038,1,1,11.4,21.334,0,6680.635197,0,406148.8573,36129.99626
s-exist,s,exist, 04/30  09:00:00,12.625,0.51,72576.01538,595.3098327,2143115.398,0.776533644,487.1647695,333.4761409,95.34521543,0.305496344,249.2249997,130.2396924,60.17474428,264.2890681,951440.6452,0.393885651,292.0282749,167.7360898,65.49267316,331.0207646,1191674.752,2429.7337,8.176338735,2132.442111,0,23.65362349,17.27510394,0,17.54729439,0,23.90698804,24.03603735,5.34369255,0.25,1,11.4,21.334,0,0,0,406148.8573,126788.0763
s-exist,s,exist, 04/30  10:00:00,13,0.3,72576.01538,341.6674465,1230002.807,0.692271055,485.544744,320.3353029,90.2802995,0.125184196,183.3824,57.89976742,50.0361608,163.961707,590262.1452,0.142034435,192.1293035,65.68407715,51.01099276,177.7057395,639740.6622,2048.102261,9.383034423,1766.971378,0,24.69025884,17.17593991,0,17.2306782,0,23.99880239,24.1789107,5.495689265,0,1,11.4,21.334,0,0,0,406148.8573,107828.6328
s-exist,s,exist, 04/30  11:00:00,13.625,0.3,53136.01126,174.1425934,626913.3361,0.423333035,347.4714536,187.662659,72.49120661,0,129.338749,0,41.44847496,87.08243567,313496.7684,0,129.3259733,0,41.44924691,87.06015769,313416.5677,1776.078376,10.1472122,1517.710204,0,24.8926278,17.1656664,0,17.16550297,0,24.00784454,24.14070292,5.433655149,0,1,11.4,21.334,0,0,0,406148.8573,25724.55942
s-exist,s,exist, 04/30  12:00:00,15.25,0.3,42768.00906,223.0385139,802938.65,0.109888615,182.9286011,39.06470417,51.51491937,0,133.3280069,0,39.87942264,111.7312326,402232.4373,0,133.072657,0,39.88002801,111.3072813,400706.2127,1655.052115,10.15063377,1425.814378,0,24.83942596,18.41379767,0,18.41196409,0,24.00036619,24.24142117,5.567898937,0,1,11.4,21.334,0,0,0,406148.8573,113677.8264
s-exist,s,exist, 04/30  13:00:00,16.625,0.3,42768.00906,228.4794828,822526.1379,0.240132795,197.3944006,58.43659426,50.23596945,0.013914355,132.4230398,2.927208374,37.57347533,117.3043861,422295.7901,0,127.2535556,0,37.24394022,111.1750966,400230.3478,1502.497101,9.56398847,1314.609875,0,24.72120978,19.10076161,0,19.07402254,0,24.0002755,24.32049049,5.681205545,0,1,11.4,21.334,0,0,0,406148.8573,181886.3591
s-exist,s,exist, 04/30  14:00:00,16.375,0.3,42768.00906,196.6621115,707983.6012,0.353880839,165.1448761,35.14539954,52.57099814,0.116387313,136.8773337,10.25569679,43.2294557,103.6315709,373073.6553,0,119.9724282,0,42.3805497,93.03054052,334909.9459,1357.967878,9.180582143,1194.329321,0,24.71063207,18.76528153,0,18.71480714,0,24.00029146,24.35861744,5.746591637,0,1,11.4,21.334,0,0,0,406148.8573,194089.0875
s-exist,s,exist, 04/30  15:00:00,16.625,0.3,42768.00906,173.3232422,623963.6718,0.104361469,119.7995803,0.807310971,54.32014125,0.053754033,117.6694365,0.415826082,46.32583167,92.02633961,331294.8226,0,110.6825999,0,46.32736645,81.29690257,292668.8493,1212.457893,8.996954749,1063.245405,0,24.63816519,18.9403088,0,18.90318562,0,24.00033685,24.38049176,5.806055921,0,1,11.4,21.334,0,0,0,406148.8573,210744.7126
s-exist,s,exist, 04/30  16:00:00,16.375,0.3,42768.00906,128.313804,461929.6944,0,106.7252008,0,58.99666812,0,102.6277412,0,49.11674278,67.6019027,243366.8497,0,98.42825184,0,49.12055581,60.71190128,218562.8446,1049.797083,9.020709829,909.5138953,0,24.56350193,18.82831978,0,18.80331587,0,24.00037087,24.37864776,5.819436865,0,1,11.4,21.334,0,0,0,406148.8573,205464.793
s-exist,s,exist, 04/30  17:00:00,14.75,0.3,42768.00906,27.18256867,97857.24722,0,86.67445242,0,57.63472571,0,78.12725933,0,45.39354758,15.19860295,54714.97064,0,75.65366306,0,45.40191359,12.45780972,44848.11501,844.8782692,9.091808445,711.3322118,0,24.44591044,17.46397803,0,17.44938808,0,24.00029036,24.2955268,5.70260895,0,1,11.4,21.334,0,0,0,406148.8573,122133.8655
s-exist,s,exist, 04/30  18:00:00,12.125,0.51,42768.00906,0,0,0,47.94551956,0,34.61007572,0,41.05153685,0,26.37259086,0,0,0,40.09359001,0,26.37920375,0,0,466.8275696,6.653407769,384.8668721,0,24.15099115,15.23966833,0,15.23419108,0,23.95019766,24.10223937,5.457703101,0,1,11.4,21.334,0,0,0,406148.8573,24084.43742
s-exist,s,exist, 04/30  19:00:00,11,0.525,110160.0233,0,0,0,8.766543836,0,7.052181775,0,7.560231968,0,5.727832956,0,0,0,7.495573256,0,5.728545681,0,0,55.83411646,0.307516096,45.37521274,0,23.63690337,14.27189667,0,14.27113106,0,23.67893012,23.77854333,5.126845533,0.75,1,11.4,21.334,0,13392.06276,0,406148.8573,0
s-exist,s,exist, 04/30  20:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15729171,14.28645394,0,14.28636914,0,23.51285939,23.56409129,5.019004028,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  21:00:00,11,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91367286,14.55861852,0,14.55856775,0,23.49141043,23.48790002,5.006709324,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78243384,14.56949472,0,14.5693782,0,23.3899141,23.37867027,5.002302518,1,1,11.4,21.334,0,0,0,406148.8573,0
s-exist,s,exist, 04/30  23:00:00,11,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57575708,14.45004743,0,14.44988651,0,23.06586329,23.10948117,5.110221379,1,1,11.4,21.334,0,16562.60984,0,406148.8573,0
s-exist,s,exist, 04/30  24:00:00,11,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29747826,14.42493077,0,14.42476466,0,22.71894795,22.80489614,5.445735562,1,1,11.4,21.334,0,13151.56284,0,406148.8573,0
s-exist,s,exist, 05/01  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05528602,14.49723995,0,14.49709032,0,22.52839911,22.59865434,5.78258855,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8704499,14.52866614,0,14.52851241,0,22.37924727,22.43141101,6.171264661,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.70539225,14.68989685,0,14.68977567,0,22.23677181,22.27765877,6.599721351,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56238741,14.8364783,0,14.83638349,0,22.11860348,22.14541173,7.016875223,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42769656,14.73278719,0,14.73266128,0,21.98913905,22.00390849,7.4869349,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  06:00:00,11,0.975,28512.00604,0,0,0.941035491,5.284217693,0,4.126678104,0.881574803,4.012636989,0,2.80784236,0,0,0.950136275,4.012910983,0,2.809234239,0,0,45.55738775,0,36.63259232,0,21.30595029,14.74354708,0,14.74343353,0,21.87254459,21.8835674,7.905426466,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  07:00:00,11.625,0.75,57024.01208,0,0,0.848775861,47.12008262,6.940765214,32.4309851,0.561769713,33.69594805,3.889769803,21.76936518,0,0,0.793954584,38.44876335,6.202089362,24.21668534,1.348920228,4856.112821,408.1272928,4.300898368,329.2552815,0,21.38643619,15.23126866,0,15.26481793,0,22.10902534,22.07363578,7.252271828,1,1,13,21.83,0,0,0,406148.8573,6133.509969
s-exist,s,exist, 05/01  08:00:00,13.25,0.42,72576.01538,190.1943359,684699.6091,0.787756898,191.1264757,68.44125846,97.06205632,0.289430004,105.8512385,22.65115338,56.91040314,65.39210133,235411.5648,0.582581585,145.7676429,47.76130644,71.73242191,124.8022345,449288.0444,1400.236877,9.456564807,1149.095888,0,22.00315169,16.75470806,0,17.02351448,0,22.79154285,22.78460305,5.620282654,1,1,13,21.83,0,0,0,406148.8573,40082.36279
s-exist,s,exist, 05/01  09:00:00,14.625,0.42,57024.01208,352.8727365,1270341.851,0.725139031,375.755942,202.0870136,120.3766814,0.099855174,140.2976753,26.04699623,60.26603321,126.0050886,453618.3188,0.292956009,207.9769877,78.8050632,75.20365827,226.8676479,816723.5326,2024.153511,9.625637717,1696.132673,0,23.0725192,18.09662644,0,18.54519913,0,23.52835226,23.55556552,5.042645,1,1,13,21.83,0,0,0,406148.8573,30889.4425
s-exist,s,exist, 05/01  10:00:00,15.625,0.195,57024.01208,260.3433729,937236.1424,0.536089147,362.5161998,178.5736007,111.9853949,0,128.2842663,0,55.54735392,115.5714981,416057.3931,0.046144482,147.7748451,15.688541,59.36783683,144.7718748,521178.7493,2030.324077,10.4960614,1689.805215,0,24.0627524,18.68349328,0,18.81377324,0,23.91624294,23.9279963,5.291970931,1,1,13,21.83,0,0,0,406148.8573,30798.73796
s-exist,s,exist, 05/01  11:00:00,16.625,0.195,36288.00769,300.7054314,1082539.553,0.132800122,207.3545272,33.58035131,98.74338321,0,146.0981606,0,69.43087113,150.3699972,541331.9898,0,146.0780937,0,69.43941145,150.3354343,541207.5633,2186.504888,11.58615395,1798.983321,0,24.66180847,19.44721361,0,19.44698345,0,23.99794691,24.15923039,5.615141325,1,1,13,21.83,0,0,0,406148.8573,104727.5544
s-exist,s,exist, 05/01  12:00:00,17,0.195,36288.00769,254.5779424,916480.5927,0.056369993,160.0856701,3.19329588,102.0419712,0,133.1845299,0,75.94214498,127.3088465,458311.8473,0,133.1614224,0,75.95993408,127.269096,458168.7455,1673.368466,11.14801083,1375.825047,0,24.75548743,19.42755471,0,19.42730044,0,24.00045126,24.25800281,5.791778821,1,1,13,21.83,0,0,0,406148.8573,161415.8296
s-exist,s,exist, 05/01  13:00:00,15.75,0.195,36288.00769,39.68197327,142855.1038,0.202078557,94.84977441,1.046496072,71.25901422,0.003461046,73.46858725,0.010075585,49.89617077,19.91788786,71704.39631,0,73.36543655,0,49.88008823,19.76408541,71150.70746,794.3285674,8.843234003,649.3346344,0,24.46489298,18.25812914,0,18.25744921,0,24.00029226,24.14469837,5.613973842,1,1,13,21.83,0,0,0,406148.8573,69650.57638
s-exist,s,exist, 05/01  14:00:00,15.625,0.195,36288.00769,146.3020088,526687.2316,0.229520649,129.4207421,0.5828828,91.71679101,0.042301855,106.8463627,0.10639996,67.13945818,74.41427532,267891.3912,0,105.1933226,0,66.8127043,71.88773347,258795.8405,1119.785727,10.10185611,927.5287199,0,24.27015573,18.57850019,0,18.56847831,0,24.000306,24.20784067,5.718839388,1,1,13,21.83,0,0,0,406148.8573,93730.30845
s-exist,s,exist, 05/01  15:00:00,15.8125,0.195,36288.00769,207.8434467,748236.4083,0,139.1770268,0,86.08646346,0,127.0651329,0,68.51618552,107.0254545,385291.6361,0,123.2907708,0,68.52740202,100.8179923,362944.7722,1339.416372,10.2555994,1136.228282,0,24.38299641,18.83815543,0,18.81462696,0,24.00051794,24.3162629,5.898309981,1,1,13,21.83,0,0,0,406148.8573,157105.7107
s-exist,s,exist, 05/01  16:00:00,15.2625,0.3,36288.00769,106.8649985,384713.9944,0,119.2168112,0,84.84001247,0,100.2889449,0,63.02144605,54.58498684,196505.9526,0,98.88708565,0,63.04057056,52.28001162,188208.0418,1054.284922,10.08890622,875.3425383,0,24.44937795,18.15489464,0,18.14628445,0,24.00050718,24.30378039,5.895014459,1,1,13,21.83,0,0,0,406148.8573,144954.625
s-exist,s,exist, 05/01  17:00:00,14.375,0.525,36288.00769,6.178319346,22241.94964,0,83.88106394,0,61.70153114,0,68.54289181,0,44.73860037,3.252855327,11710.27918,0,67.75845752,0,44.7544716,2.925464019,10531.67047,728.5195948,8.836095239,600.7847507,0,24.31120441,17.66237636,0,17.65719995,0,24.00038264,24.23047887,5.824098977,1,1,13,21.83,0,0,0,406148.8573,100859.2088
s-exist,s,exist, 05/01  18:00:00,13.375,0.525,36288.00769,0,0,0,53.92949,0,39.64760318,0,45.23188249,0,29.72386234,0,0,0,44.42665236,0,29.73231113,0,0,500.8107673,7.029685387,412.4404728,0,24.12736384,16.96323393,0,16.95763958,0,24.00030997,24.1529681,5.752232926,1,1,13,21.83,0,0,0,406148.8573,73953.50763
s-exist,s,exist, 05/01  19:00:00,13,0.525,86832.0184,0,0,0,9.754184976,0,7.723482329,0,8.172734295,0,6.00758226,0,0,0,8.108253011,0,6.008838674,0,0,58.44494437,0.343680302,47.53492362,0,23.82216292,16.39879243,0,16.39823095,0,24.01021333,24.02738208,5.618222696,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49975525,16.67640445,0,16.67634864,0,23.94458291,23.91445684,5.497989023,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.35185657,16.91092485,0,16.91086494,0,24.01081549,23.91963527,5.570450259,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29673464,16.52096669,0,16.52091344,0,24.05196791,23.90335868,5.60174338,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/01  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15517573,16.3870922,0,16.38704016,0,23.8081057,23.70773755,5.339399678,1,1,13,21.83,0,14105.9097,0,406148.8573,0
s-exist,s,exist, 05/01  24:00:00,12.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92135339,15.84497694,0,15.84491046,0,23.43802844,23.4087928,5.073589634,1,1,13,21.83,0,27530.61233,0,406148.8573,0
s-exist,s,exist, 05/02  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65491327,15.76476721,0,15.76470024,0,23.12166071,23.14226021,5.007031945,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42689623,15.53112057,0,15.53106535,0,22.93182708,22.94824512,5.081380932,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22749792,15.31854741,0,15.31849614,0,22.74763143,22.76022739,5.235810545,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04987616,14.47926683,0,14.47922828,0,22.56915643,22.56422263,5.479409684,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  05:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84655953,14.80692538,0,14.806851,0,22.38318773,22.38666309,5.780892164,1,1,13,21.83,0,19862.96987,0,406148.8573,0
s-exist,s,exist, 05/02  06:00:00,11.15,0.975,28512.00604,0.761230275,2740.428991,0.941035491,55.0064845,31.20637637,20.94861729,0.881574803,48.68910808,27.72862998,18.04148007,0,0,0.950136275,53.64162613,31.25647623,19.46774884,2.271467567,8177.28324,186.1963202,1.051888093,158.9211422,0,21.73023404,14.51639203,0,14.54624915,0,22.23622098,22.29725141,6.050542654,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  07:00:00,11.625,0.75,57024.01208,142.3897231,512603.0033,0.848775861,194.1492008,107.8184501,68.68275921,0.561769713,138.2394274,70.96389443,49.28482991,49.74082802,179066.9809,0.793954584,177.6343668,100.7393754,58.91239565,96.85831487,348689.9335,1064.846365,6.976982497,916.9021368,0,22.19558216,14.15712032,0,14.32968481,0,22.75667176,22.85757055,5.246391949,1,1,13,21.83,0,0,0,406148.8573,37336.20962
s-exist,s,exist, 05/02  08:00:00,12.625,0.42,72576.01538,187.3975546,674631.1967,0.787756898,202.7850454,68.29401584,107.4922763,0.289430004,116.6323216,25.88079557,63.0065932,62.41300564,224686.8203,0.582581585,158.8146301,51.37232232,79.71502686,124.984549,449944.3764,1529.695895,9.709497023,1253.435188,0,22.91829509,16.52381428,0,16.79642006,0,23.54754178,23.57744712,5.110587494,1,1,13,21.83,0,0,0,406148.8573,36300.77425
s-exist,s,exist, 05/02  09:00:00,13,0.42,57024.01208,134.9478104,485812.1176,0.725139031,190.2138458,36.55655691,121.9493105,0.099855174,101.4081352,4.908007725,63.76536455,51.54229169,185552.2501,0.292956009,121.7632682,14.57076788,74.48202744,83.40551874,300259.8675,1729.536667,10.82378018,1382.258074,0,23.43256773,17.27166873,0,17.42143935,0,23.75384724,23.78652322,5.235168472,1,1,13,21.83,0,0,0,406148.8573,6759.796375
s-exist,s,exist, 05/02  10:00:00,14.875,0.195,57024.01208,120.4932558,433775.7208,0.536089147,192.5900901,32.6000118,123.6844285,0,102.1936101,0,64.7842176,55.04465315,198160.7514,0.046144482,108.8577225,3.126034052,68.34840648,65.44860264,235614.9695,1752.891617,11.06149602,1401.538604,0,23.90250039,16.85722798,0,16.90510227,0,23.92452573,23.94874745,5.425302314,1,1,13,21.83,0,0,0,406148.8573,13088.05989
s-exist,s,exist, 05/02  11:00:00,16,0.195,36288.00769,6.042371811,21752.53852,0.132800122,68.11129637,1.187043559,51.98237162,0,51.01348337,0,35.49144931,3.021442726,10877.19381,0,51.01498263,0,35.50659741,3.020929085,10875.34471,650.0338732,7.689369097,524.3416328,0,23.86565945,18.283314,0,18.28324408,0,23.95026326,23.92295924,5.378609382,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  12:00:00,14.125,0.195,36288.00769,0,0,0.056369993,66.12362329,0,51.82525332,0,50.84987193,0,35.9677897,0,0,0,50.85205269,0,35.98377899,0,0,588.4070827,7.353971049,477.5302171,0,23.60551659,17.23740692,0,17.23735938,0,23.7490666,23.76359691,5.195382488,1,1,13,21.83,0,12789.32089,0,406148.8573,0
s-exist,s,exist, 05/02  13:00:00,13,0.195,36288.00769,0,0,0.202078557,64.88778011,0,50.90911155,0.003461046,49.75465635,0,35.20532693,0,0,0,49.75199934,0,35.2161697,0,0,564.0413052,7.159294065,458.4463942,0,23.39865006,16.65514247,0,16.65508509,0,23.43793832,23.53915233,5.047341651,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  14:00:00,13.625,0.195,36288.00769,0,0,0.229520649,67.82057046,0,53.1032814,0.042301855,52.10432356,0,36.78622042,0,0,0,52.077648,0,36.77375796,0,0,581.9862248,7.377191696,473.427978,0,23.24163638,16.18300699,0,16.18278629,0,23.37191041,23.46247813,5.034571885,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  15:00:00,14,0.195,36288.00769,0,0,0,57.70981265,0,45.14116263,0,44.32082208,0,31.23103634,0,0,0,44.31431016,0,31.24533627,0,0,491.1368058,6.585081979,399.7665184,0,23.11671581,17.48122496,0,17.48112363,0,23.40203587,23.47514886,5.059082192,1,1,13,21.83,0,12985.56735,0,406148.8573,0
s-exist,s,exist, 05/02  16:00:00,15.25,0.3,36288.00769,24.35432168,87675.55805,0,77.30585756,0,58.42846783,0,61.71395033,0,41.55088873,12.54608078,45165.89079,0,61.25883364,0,41.56737787,11.8082409,42509.66725,646.5246455,8.176864061,531.515905,0,23.20372811,18.27330351,0,18.27024,0,23.63702073,23.66713966,5.256463078,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  17:00:00,16,0.525,36288.00769,56.30642769,202703.1397,0,84.80789126,0,60.80696627,0,71.65992213,0,45.31511367,29.34856875,105654.8475,0,70.21482662,0,45.32855889,26.95785895,97048.29221,758.2290839,8.914701592,630.0308911,0,23.53323671,18.75222072,0,18.74233536,0,23.94973313,23.94391734,5.677500721,1,1,13,21.83,0,0,0,406148.8573,33241.76417
s-exist,s,exist, 05/02  18:00:00,15.375,0.525,36288.00769,0,0,0,48.35062293,0,36.08757361,0,38.97273912,0,25.9304928,0,0,0,38.62387541,0,25.9401983,0,0,419.6435428,6.048662619,344.6339328,0,23.7194909,18.03962761,0,18.03719616,0,23.99872214,23.95635978,5.709386938,1,1,13,21.83,0,0,0,406148.8573,52418.24468
s-exist,s,exist, 05/02  19:00:00,14.375,0.525,86832.0184,0,0,0,8.859538888,0,7.001493837,0,7.155470096,0,5.203312604,0,0,0,7.132657925,0,5.204886544,0,0,46.36593976,0,37.80758596,0,23.59144632,17.25775435,0,17.25752605,0,23.98147644,23.84950143,5.549981818,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  20:00:00,14.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34275099,17.34078798,0,17.34073079,0,23.95024047,23.77106818,5.463868354,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  21:00:00,13.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23700776,17.06399808,0,17.06394648,0,23.99721609,23.77026834,5.494210132,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  22:00:00,13.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15660909,17.21441709,0,17.214362,0,23.97832947,23.74494147,5.497309251,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/02  23:00:00,13.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02992513,16.79311894,0,16.7930678,0,23.77841395,23.58274862,5.307552472,1,1,13,21.83,0,13785.20861,0,406148.8573,0
s-exist,s,exist, 05/02  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79164322,16.43987207,0,16.43979192,0,23.36720404,23.27606825,5.051300559,1,1,13,21.83,0,17725.05256,0,406148.8573,0
s-exist,s,exist, 05/03  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54796633,16.13585932,0,16.13578666,0,23.05152273,23.02089643,5.010571064,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  02:00:00,12.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32179552,15.96392478,0,15.96387506,0,22.85284665,22.82915713,5.073260269,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  03:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14180374,14.87587309,0,14.87582169,0,22.67518335,22.63277309,5.244145899,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84278562,12.15921631,0,12.15921491,0,22.22580438,22.20575993,5.928792086,1,1,13,21.83,0,36892.47821,0,406148.8573,0
s-exist,s,exist, 05/03  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57609937,15.01539006,0,15.0153439,0,22.14359365,22.14428175,6.085572129,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  06:00:00,12,0.975,28512.00604,0,0,0.941035491,35.73757119,16.68329884,16.59131074,0.881574803,30.85948584,14.53123317,13.79643372,0,0,0.950136275,34.13588146,16.65337126,14.95232018,0,0,157.8115475,1.110429317,132.5006927,0,21.51207751,14.3400507,0,14.34613805,0,22.10954546,22.09971683,6.192901644,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  07:00:00,12,0.75,57024.01208,89.89764388,323631.518,0.848775861,195.9534899,111.0413522,67.21090413,0.561769713,137.6143536,70.89532111,48.70119018,22.22370474,80005.33705,0.793954584,179.060403,102.846393,58.20365754,69.46847356,250086.5048,1073.277112,6.897433996,927.2177968,0,21.80969196,12.01934685,0,12.0371637,0,22.35766291,22.4296472,5.620127027,1,1,13,21.83,0,0,0,406148.8573,18032.3997
s-exist,s,exist, 05/03  08:00:00,13.25,0.42,72576.01538,407.6814722,1467653.3,0.787756898,313.511646,183.7450707,93.33849933,0.289430004,158.8783721,66.22702102,55.72574706,142.3540154,512474.4553,0.582581585,243.5619126,134.476985,72.17109327,265.3274568,955178.8444,1761.278248,8.097998047,1514.037568,0,22.67876715,18.09492598,0,18.75767524,0,23.60637903,23.67425095,5.445384548,1,1,13,21.83,0,7856.744987,0,406148.8573,88225.00927
s-exist,s,exist, 05/03  09:00:00,14,0.42,57024.01208,363.3997454,1308239.084,0.725139031,375.7140515,196.5450211,125.5775082,0.099855174,145.0283869,28.0875805,62.59072825,130.3639051,469310.0585,0.292956009,213.0601828,81.02532983,77.70271954,233.0358403,838929.0251,2133.696172,9.827789711,1781.79998,0,24.0459142,18.67838018,0,19.21258153,0,23.99082141,24.13995007,6.065398849,1,1,13,21.83,0,0,0,406148.8573,112495.4772
s-exist,s,exist, 05/03  10:00:00,14.625,0.195,57024.01208,231.465205,833274.738,0.536089147,285.3444003,85.30941109,145.0309026,0,128.3901997,0,72.1415054,106.1088299,381991.7876,0.046144482,140.8696091,8.242039834,76.40831791,125.3563751,451282.9504,2209.5885,11.42975089,1786.445973,0,24.96466167,18.47758144,0,18.57309117,0,23.99996325,24.20024857,6.089285055,1,1,13,21.83,0,0,0,406148.8573,117722.1571
s-exist,s,exist, 05/03  11:00:00,15.625,0.195,36288.00769,246.6051838,887778.6618,0.132800122,182.8836154,12.57663846,113.9654071,0,136.0463312,0,78.03035919,123.3154321,443935.5557,0,136.0312776,0,78.04943825,123.2897517,443843.1061,2040.761749,11.64174588,1654.173728,0,25.1045643,18.92960172,0,18.92944731,0,24.00001092,24.29061865,6.192058281,1,1,13,21.83,0,0,0,406148.8573,157983.7816
s-exist,s,exist, 05/03  12:00:00,16.625,0.195,36288.00769,283.2738051,1019785.698,0.056369993,166.7539742,10.31392632,81.94922647,0,142.7058052,0,64.42841209,141.6730661,510023.038,0,142.6625361,0,64.43407771,141.600739,509762.6603,1942.845733,11.40004209,1620.064729,0,24.92443025,19.58512362,0,19.58477856,0,23.9999954,24.39201727,6.355478437,0,1,13,21.83,0,0,0,406148.8573,239162.0929
s-exist,s,exist, 05/03  13:00:00,17,0.195,36288.00769,274.8538219,989473.7587,0.202078557,180.2391758,27.64628159,72.27711113,0.003461046,140.8467741,0.333740697,54.30703641,139.2290501,501224.5802,0,138.419253,0,54.18355765,135.6247718,488249.1786,1714.955618,10.63096202,1467.585485,0,24.85930844,19.7384909,0,19.72382431,0,23.99999429,24.45726512,6.428102403,0,1,13,21.83,0,0,0,406148.8573,281812.8314
s-exist,s,exist, 05/03  14:00:00,17.625,0.195,36288.00769,280.0894096,1008321.875,0.229520649,162.3183966,7.197371247,90.02725461,0.042301855,142.4584531,1.047999789,70.42467692,143.6417461,517110.2861,0,136.7886967,0,69.76424437,136.4476635,491211.5886,1585.8688,10.74075825,1344.327574,0,24.90424862,20.05148219,0,20.02543455,0,23.99997419,24.52192222,6.503017705,0,1,13,21.83,0,0,0,406148.8573,328346.0793
s-exist,s,exist, 05/03  15:00:00,16.75,0.195,36288.00769,199.4830584,718139.0101,0,142.4691708,0,95.42317794,0,123.4697384,0,72.49022512,101.6429307,365914.5507,0,121.138547,0,72.50885439,97.8401276,352224.4594,1308.233651,10.48668081,1094.917285,0,24.9010576,19.15154421,0,19.1389773,0,23.99996218,24.51038765,6.453992864,0,1,13,21.83,0,0,0,406148.8573,300396.7006
s-exist,s,exist, 05/03  16:00:00,15.375,0.3,36288.00769,33.43058531,120350.1071,0,97.44030829,0,73.24668048,0,77.62583305,0,52.06179199,17.01204657,61243.36765,0,77.26393857,0,52.08251127,16.41853874,59106.73945,818.3235114,9.299370906,671.6929874,0,24.68008521,18.11504533,0,18.1129195,0,23.9999536,24.39100812,6.213190972,0,1,13,21.83,0,0,0,406148.8573,202748.3592
s-exist,s,exist, 05/03  17:00:00,14.375,0.525,36288.00769,0,0,0,79.42138244,0,59.03968071,0,64.58377906,0,42.81009851,0,0,0,63.95330633,0,42.82528226,0,0,685.76536,8.553128434,564.360621,0,24.41016663,17.37343522,0,17.36983881,0,24.00001898,24.30304073,6.093094745,0.75,1,13,21.83,0,0,0,406148.8573,142068.9446
s-exist,s,exist, 05/03  18:00:00,14,0.525,36288.00769,0,0,0,56.39443716,0,41.13633675,0,47.43647592,0,30.81744573,0,0,0,46.51262928,0,30.82625213,0,0,530.577784,7.312563031,437.3064749,0,24.19278515,16.99083512,0,16.98542696,0,23.99998989,24.23572919,6.008246229,1,1,13,21.83,0,0,0,406148.8573,135727.4086
s-exist,s,exist, 05/03  19:00:00,13.375,0.525,86832.0184,0,0,0,10.59730115,0,8.354766092,0,8.893751416,0,6.496278328,0,0,0,8.814522787,0,6.497641626,0,0,63.95153748,0.461940602,52.03668907,0,23.90560646,16.37568568,0,16.37514688,0,24.00212013,24.10071343,5.786297499,1,1,13,21.83,0,0,0,406148.8573,44584.78669
s-exist,s,exist, 05/03  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.60942436,16.12646682,0,16.12642103,0,24.01375935,24.0082442,5.689064264,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44149743,16.28017929,0,16.28013077,0,24.02676109,23.97381725,5.684493855,1,1,13,21.83,0,0,0,406148.8573,6550.979414
s-exist,s,exist, 05/03  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36099091,16.28740705,0,16.28735823,0,24.02867778,23.94074371,5.672386988,1,1,13,21.83,0,0,0,406148.8573,15295.90001
s-exist,s,exist, 05/03  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21727332,16.09573231,0,16.09568584,0,23.81543663,23.75512221,5.407656619,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/03  24:00:00,12.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97876883,15.41576437,0,15.41571962,0,23.46436344,23.4543584,5.105045045,1,1,13,21.83,0,26494.29315,0,406148.8573,0
s-exist,s,exist, 05/04  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69480765,15.08261211,0,15.08256529,0,23.12798468,23.16164687,5.008146445,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43914111,14.96092083,0,14.96085079,0,22.91617539,22.947849,5.099993471,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22125372,14.64697028,0,14.64688011,0,22.680673,22.72215636,5.367336627,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98796465,14.42519304,0,14.42510004,0,22.43756579,22.49198053,5.793655144,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76854693,14.44744824,0,14.44737703,0,22.26413741,22.31058252,6.240053796,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  06:00:00,11,0.975,28512.00604,0,0,0.941035491,5.270755997,0,4.113216408,0.881574803,3.999750915,0,2.794956287,0,0,0.950136275,4.000027048,0,2.796350304,0,0,43.7749135,0,35.24879483,0,21.60320502,14.50463876,0,14.50458274,0,22.13374174,22.17240751,6.645847295,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  07:00:00,11.625,0.75,57024.01208,0,0,0.848775861,25.91017927,0,20.42013436,0.561769713,19.59004625,0,13.87587744,0,0,0.793954584,19.85996864,0,14.15110179,0,0,267.16929,2.726024779,213.9985642,0,21.62635215,15.05554845,0,15.05735712,0,22.3430642,22.30918781,6.293075369,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  08:00:00,12.625,0.42,72576.01538,0,0,0.787756898,59.31122412,0.809747748,46.53887412,0.289430004,42.93431433,0.240772169,30.24736333,0,0,0.582581585,45.15615556,0.53302748,32.18838893,0,0,641.782591,7.467066197,511.5844166,0,21.92486228,15.86988309,0,15.88451555,0,22.74379757,22.64899695,5.600632067,1,1,13,21.83,0,0,0,406148.8573,13828.64421
s-exist,s,exist, 05/04  09:00:00,11.75,0.42,57024.01208,8.822047599,31759.37136,0.725139031,112.4367876,6.27225993,84.59066817,0.099855174,72.6834356,0.666290204,49.61047211,2.187129959,7873.667852,0.292956009,78.18230654,2.220199684,53.57513495,7.148361986,25734.10315,1164.213721,9.952127112,926.7629588,0,22.24873485,15.33433962,0,15.36868301,0,22.69778816,22.72001019,5.544684994,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  10:00:00,12.25,0.195,57024.01208,113.7234557,409404.4403,0.536089147,183.0684312,17.00471909,129.382756,0,108.2822061,0,70.33661514,53.99716481,194389.7933,0.046144482,111.8937003,1.063004727,72.91502133,59.72629084,215014.647,1787.855811,11.22318002,1426.705954,0,22.52237673,15.76274301,0,15.78464492,0,22.75855108,22.88132171,5.365905243,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  11:00:00,13.625,0.195,36288.00769,215.2273214,774818.3571,0.132800122,178.8072059,12.27780495,108.9435199,0,134.5816379,0,75.3414211,107.6267524,387456.3085,0,134.566033,0,75.35825615,107.600569,387362.0486,1989.969674,11.53011654,1617.878875,0,22.94019166,16.96383093,0,16.96369966,0,23.11835401,23.2586263,5.057412468,1,1,13,21.83,0,0,0,406148.8573,13529.17837
s-exist,s,exist, 05/04  12:00:00,14,0.195,36288.00769,246.678821,888043.7557,0.056369993,167.2898618,11.7711746,73.87225137,0,144.4665295,0,58.67697656,123.3777948,444160.0614,0,144.4201893,0,58.68054687,123.3010262,443883.6943,1932.842493,11.19539122,1625.620197,0,23.40287395,17.39841487,0,17.39809089,0,23.51116591,23.64180291,5.035772788,1,1,13,21.83,0,0,0,406148.8573,6077.904941
s-exist,s,exist, 05/04  13:00:00,14,0.195,36288.00769,221.9242812,798927.4124,0.202078557,178.3721038,26.8669199,72.33134237,0.003461046,139.7123183,0.371577107,54.37253679,112.7669769,405961.1167,0,137.2437828,0,54.26458311,109.1573044,392966.2957,1699.445485,10.61038102,1453.405302,0,23.75780332,17.53721205,0,17.5234686,0,23.81341421,23.93060817,5.224687802,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  14:00:00,14,0.195,36288.00769,171.8255254,618571.8915,0.229520649,141.4577998,10.24009382,58.27493421,0.042301855,130.6339615,1.534015032,47.9520122,91.27053372,328573.9214,0,122.2874236,0,47.52920605,80.5549917,289997.9701,1389.050456,9.381579728,1215.368964,0,24.00101607,17.42318977,0,17.38054531,0,23.98616723,24.10124792,5.420940301,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  15:00:00,14.625,0.195,36288.00769,151.4455151,545203.8543,0,121.4625636,0,61.977741,0,119.8763265,0,52.60301015,80.76479599,290753.2656,0,113.7407689,0,52.60521557,70.6807191,254450.5888,1237.299815,9.240095726,1078.789121,0,24.09777435,17.72379646,0,17.68655644,0,24.00393755,24.17340353,5.504051653,1,1,13,21.83,0,0,0,406148.8573,47451.25847
s-exist,s,exist, 05/04  16:00:00,14.375,0.3,36288.00769,86.43602101,311169.6756,0,107.0998587,0,64.43266201,0,101.9049673,0,52.28062617,47.17519259,169830.6933,0,97.07505957,0,52.2872313,39.26082842,141338.9823,1038.821936,9.165935266,894.1340797,0,24.11088632,17.37870507,0,17.3509191,0,24.000195,24.17572687,5.508690734,1,1,13,21.83,0,0,0,406148.8573,49229.01761
s-exist,s,exist, 05/04  17:00:00,14,0.525,36288.00769,11.24847821,40494.52155,0,80.66714743,0,50.73313896,0,76.85235137,0,41.73504899,7.933855629,28561.88026,0,72.65534719,0,41.73922775,3.645566273,13124.03858,785.4096261,8.358288434,673.9250257,0,24.01594996,17.0761052,0,17.05069874,0,24.00006043,24.13357886,5.49099099,1,1,13,21.83,0,0,0,406148.8573,35909.31475
s-exist,s,exist, 05/04  18:00:00,13.375,0.525,36288.00769,0,0,0,52.60696652,0,36.81322398,0,46.78470571,0,29.00251213,0,0,0,45.10302719,0,29.0078412,0,0,530.011959,7.143532082,441.3995869,0,23.85768016,16.50920066,0,16.49858088,0,24.00783283,24.06547605,5.444122852,1,1,13,21.83,0,0,0,406148.8573,22519.24355
s-exist,s,exist, 05/04  19:00:00,13,0.525,86832.0184,0,0,0,10.05782046,0,7.945834371,0,8.766540831,0,6.461449361,0,0,0,8.633049247,0,6.462238448,0,0,65.54184509,0.476406517,53.4604436,0,23.58935273,15.9678915,0,15.96675794,0,23.87361022,23.86428902,5.233976792,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26689832,15.67770053,0,15.67762071,0,23.66808814,23.64788699,5.074550738,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03694061,15.52910529,0,15.52905154,0,23.57404394,23.53190314,5.02776745,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89655616,15.49585215,0,15.49577618,0,23.56345716,23.4787111,5.018628023,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/04  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72266255,15.36187205,0,15.36177894,0,23.32022259,23.27242195,5.011104816,1,1,13,21.83,0,13690.27783,0,406148.8573,0
s-exist,s,exist, 05/04  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46872988,14.87026906,0,14.87017682,0,22.94870156,22.96086058,5.181448178,1,1,13,21.83,0,27137.46786,0,406148.8573,0
s-exist,s,exist, 05/05  01:00:00,11,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18477462,14.62848781,0,14.62841573,0,22.61977559,22.67285172,5.540097349,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92638393,14.40276213,0,14.40268722,0,22.39808657,22.44889505,5.951478985,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.70659838,14.25382423,0,14.25371192,0,22.20482597,22.24819689,6.437153976,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  04:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50591443,13.74386215,0,13.74373456,0,21.96919985,22.01960206,7.160865367,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26350008,13.37163796,0,13.37151191,0,21.70005333,21.76658254,8.121416035,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  06:00:00,10.625,0.975,28512.00604,12.37228297,44540.2187,0.941035491,72.32096865,44.40341865,24.48661176,0.881574803,65.09483351,40.1463155,21.44332185,4.076062297,14673.82427,0.950136275,70.98360756,44.58608074,22.89408734,8.296220676,29866.39443,223.7255603,1.084413897,193.9765988,0,21.16401323,14.22880427,0,14.26579941,0,21.72579866,21.81759322,7.990793373,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  07:00:00,11.625,0.75,57024.01208,253.0296542,910906.755,0.848775861,220.4661177,139.9686969,61.42845269,0.561769713,155.1855354,90.55980651,45.29483283,94.86097756,341499.5192,0.793954584,203.3786258,130.1222189,53.93170707,158.1686766,569407.2358,1130.469854,5.989558481,998.504169,0,21.80704481,15.71412184,0,16.0279722,0,22.48855931,22.60851702,5.859810986,1,1,13,21.83,0,0,0,406148.8573,48017.90511
s-exist,s,exist, 05/05  08:00:00,12,0.42,72576.01538,362.9798683,1306727.526,0.787756898,321.0603654,190.4676522,93.43468891,0.289430004,162.7083457,68.53152443,56.54107112,119.1531246,428951.2486,0.582581585,249.7431802,139.2200767,72.89865465,243.8267437,877776.2773,1769.736963,7.863402328,1530.451917,0,23.02845006,16.32871837,0,16.89944007,0,23.48026523,23.57297486,5.087417015,1,1,13,21.83,0,0,0,406148.8573,52328.19088
