Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 05/05  09:00:00,12.625,0.42,57024.01208,308.1347501,1109285.1,0.725139031,401.9870247,241.5010295,103.246121,0.099855174,143.1012913,32.75420656,52.55680188,97.15470523,349756.9388,0.292956009,220.0553346,96.76539084,65.51268162,210.9800449,759528.1617,1924.103946,8.903935768,1642.374164,0,24.00882356,16.74736786,0,17.24793654,0,23.93572382,24.01675611,5.382276515,1,1,13,21.83,0,0,0,406148.8573,16294.69215
s-exist,s,exist, 05/05  10:00:00,13,0.195,57024.01208,173.1333364,623280.011,0.536089147,355.9906308,179.7481426,104.3355618,0,124.9723277,0,52.3466746,72.31684317,260340.6354,0.046144482,144.1342133,15.54780228,55.97776046,100.8164932,362939.3756,1945.484131,10.29966218,1625.730985,0,24.49930303,16.59730114,0,16.71228758,0,23.97945475,24.06667783,5.41191038,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  11:00:00,13.625,0.195,36288.00769,185.02716,666097.776,0.132800122,195.7416944,42.76722304,69.25810202,0,135.4291251,0,50.28195918,92.52802181,333100.8785,0,135.4122064,0,50.28327793,92.49913818,332996.8974,1854.154759,10.59659584,1562.710767,0,24.56902359,16.93703504,0,16.93686421,0,23.98568696,24.14355031,5.491356416,1,1,13,21.83,0,0,0,406148.8573,14872.90535
s-exist,s,exist, 05/05  12:00:00,14,0.195,36288.00769,180.0112622,648040.544,0.056369993,151.2267939,14.47709454,49.80381663,0,132.0407977,0,40.5755132,90.04340812,324156.2692,0,131.9954047,0,40.5764729,89.9678541,323884.2748,1564.299968,9.722599063,1355.846238,0,24.40635338,17.20926615,0,17.20892878,0,23.99979332,24.21492851,5.571129783,1,1,13,21.83,0,0,0,406148.8573,52170.29371
s-exist,s,exist, 05/05  13:00:00,14.625,0.195,36288.00769,181.6025873,653769.3142,0.202078557,168.0862567,31.49663797,54.58139495,0.003461046,130.4668512,0.399487122,41.71646289,92.80815724,334109.3661,0,127.7242945,0,41.63706141,88.79443004,319659.9481,1464.34099,9.461563606,1280.431486,0,24.3194242,17.63285007,0,17.61845531,0,24.00020263,24.27276435,5.636000034,1,1,13,21.83,0,0,0,406148.8573,95628.68192
s-exist,s,exist, 05/05  14:00:00,14.375,0.195,36288.00769,172.1675228,619803.0822,0.229520649,146.0362949,9.745084078,65.23457601,0.042301855,133.8338944,1.440865643,53.720957,90.9424824,327392.9366,0,126.1565421,0,53.24515159,81.22504043,292410.1456,1455.331885,9.86640159,1261.751328,0,24.3687594,17.40693207,0,17.37215611,0,24.00024131,24.3147707,5.672809932,1,1,13,21.83,0,0,0,406148.8573,109199.1498
s-exist,s,exist, 05/05  15:00:00,14,0.195,36288.00769,151.0742904,543867.4455,0,136.3760182,0,79.93184094,0,127.6594506,0,64.86829035,79.33370043,285601.3216,0,123.0149794,0,64.87646348,71.74058999,258266.124,1327.712971,10.00396092,1136.6663,0,24.38751069,17.1563067,0,17.130608,0,24.00021475,24.33843995,5.671818754,0,1,13,21.83,0,0,0,406148.8573,110626.6963
s-exist,s,exist, 05/05  16:00:00,13.375,0.3,36288.00769,72.02485706,259289.4854,0,121.0316041,0,82.16255961,0,106.4049695,0,63.098147,38.1877978,137476.0721,0,103.7488849,0,63.1129657,33.83705926,121813.4134,1086.360097,9.882263366,913.552048,0,24.32948287,16.61587482,0,16.60076343,0,24.00015732,24.30851647,5.60552444,0.75,1,13,21.83,0,0,0,406148.8573,86183.23324
s-exist,s,exist, 05/05  17:00:00,13,0.525,36288.00769,1.793109444,6455.194,0,87.46112144,0,62.1770153,0,75.15848189,0,47.18236998,1.36856782,4926.844154,0,73.41847499,0,47.19460135,0.424541624,1528.349846,776.7303134,8.914993207,647.8915218,0,24.16843695,16.24099552,0,16.2301215,0,24.00007712,24.23174887,5.502783419,1,1,13,21.83,0,0,0,406148.8573,52878.91642
s-exist,s,exist, 05/05  18:00:00,12.375,0.525,36288.00769,0,0,0,47.4540712,0,35.4685064,0,38.25036147,0,25.48459591,0,0,0,37.88624344,0,25.49413683,0,0,407.2877214,5.897471842,334.7258827,0,23.92878704,15.66270492,0,15.66038277,0,23.99688235,24.11696611,5.379546475,1,1,13,21.83,0,0,0,406148.8573,21185.24122
s-exist,s,exist, 05/05  19:00:00,12,0.525,86832.0184,0,0,0,9.221102277,0,7.269926758,0,7.401795544,0,5.350553667,0,0,0,7.376384964,0,5.352281602,0,0,46.82279712,0,38.20487189,0,23.59620789,15.19311446,0,15.19285054,0,23.8283228,23.88680029,5.157598038,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26075032,15.40088284,0,15.40080648,0,23.6759557,23.70445812,5.043996022,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07035313,14.94779857,0,14.94771177,0,23.59458692,23.5881333,5.01467076,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89438075,14.39922836,0,14.3991011,0,23.44618574,23.42888945,5.004555141,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/05  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6496116,14.45004647,0,14.44994171,0,23.16413613,23.18437815,5.103804906,1,1,13,21.83,0,14668.47498,0,406148.8573,0
s-exist,s,exist, 05/05  24:00:00,11.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37847063,14.74604762,0,14.74598991,0,22.88354811,22.93199952,5.328298863,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  01:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1921026,14.90799622,0,14.90793459,0,22.74850396,22.77322068,5.534803646,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  02:00:00,11.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04472809,14.54032341,0,14.54022504,0,22.54223688,22.5723653,5.921013539,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.832835,14.2305028,0,14.23037733,0,22.2919744,22.33707989,6.501850554,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  04:00:00,10.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60040822,13.66150364,0,13.66137514,0,22.03649294,22.0917081,7.2642108,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  05:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33654134,13.2936021,0,13.29345803,0,21.7593595,21.83072054,8.234149246,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  06:00:00,10,0.975,14256.00302,8.06806099,29045.01956,0.941035491,74.28738879,45.94664197,24.77663429,0.881574803,66.93194496,41.58999316,21.70155614,1.902883993,6850.382373,0.950136275,72.92907228,46.14428641,23.14619479,6.165176997,22194.63719,231.7876497,1.16778347,201.2229953,0,21.21190824,13.78912346,0,13.82647152,0,21.71407783,21.82794258,8.284704018,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  07:00:00,11.25,0.75,53136.01126,234.9541627,845834.9859,0.848775861,215.7288248,130.9601962,65.55748462,0.561769713,152.9378054,85.57214925,47.85410514,87.3458027,314444.8897,0.793954584,198.6318327,122.0968077,57.03058054,147.60836,531390.0962,1154.282321,6.386004269,1011.431292,0,21.73035364,15.26689735,0,15.56062118,0,22.2847192,22.4682585,6.327719334,1,1,13,21.83,0,0,0,406148.8573,30106.74225
s-exist,s,exist, 05/06  08:00:00,12,0.51,53136.01126,319.1827634,1149057.948,0.787756898,289.9944925,149.6530926,105.1245968,0.289430004,151.8761272,53.28403633,62.76322244,106.6375076,383895.0275,0.582581585,225.0756242,108.6892537,80.57198128,212.5452558,765162.9207,1775.501892,8.766341163,1506.370459,0,22.77562062,16.07888993,0,16.55451151,0,23.14779617,23.29083026,5.105979359,1,1,13,21.83,0,0,0,406148.8573,44706.33445
s-exist,s,exist, 05/06  09:00:00,12.625,0.51,72576.01538,322.629869,1161467.528,0.725139031,409.1726967,241.3444366,109.1460887,0.099855174,147.2761995,32.06717227,55.92919218,104.2962249,375466.4096,0.292956009,224.3789783,95.64259544,69.47068636,218.3336441,786001.1187,2008.033101,9.114785118,1708.312359,0,23.83827011,16.66220694,0,17.15611683,0,23.88609875,23.96780915,5.255111613,1,1,13,21.83,0,0,0,406148.8573,74624.68398
s-exist,s,exist, 05/06  10:00:00,13.625,0.3,72576.01538,199.3901607,717804.5787,0.536089147,365.4159692,187.7396194,103.8163849,0,126.9405877,0,52.35582045,84.64759052,304731.3259,0.046144482,147.1414079,16.7254349,55.84835196,114.7425702,413073.2528,1963.336292,10.27442915,1643.699705,0,24.48948231,17.19884616,0,17.32717856,0,23.99755933,24.10821331,5.387262377,1,1,13,21.83,0,0,0,406148.8573,65117.02978
s-exist,s,exist, 05/06  11:00:00,14,0.3,53136.01126,213.0977226,767151.8013,0.132800122,197.6503072,35.51567705,84.01254541,0,139.7746472,0,60.10626851,106.5795326,383686.3175,0,139.7552713,0,60.11053321,106.51819,383465.4838,2044.699388,11.23940244,1697.200917,0,24.73047324,17.45410198,0,17.45240147,0,24.00007408,24.20034739,5.461541613,1,1,13,21.83,0,0,0,406148.8573,60559.54201
s-exist,s,exist, 05/06  12:00:00,14,0.3,42768.00906,218.0256081,784892.1891,0.056369993,162.4953446,13.02254645,63.64249945,0,142.0018927,0,51.79288606,109.0531406,392591.3062,0,141.9534504,0,51.79351205,108.9724675,392300.8828,1847.199382,10.80596494,1569.362202,0,24.63080061,17.50917335,0,17.5088132,0,24.00012882,24.27485033,5.535270112,1,1,13,21.83,0,0,0,406148.8573,94127.38849
s-exist,s,exist, 05/06  13:00:00,14.625,0.3,42768.00906,222.6975504,801711.1813,0.202078557,178.2920108,24.35198352,77.69252346,0.003461046,139.9970282,0.240943404,58.10363064,112.852619,406269.4285,0,137.9937094,0,57.98755203,109.8449313,395441.7528,1699.044218,10.75691476,1446.20378,0,24.52804476,18.05552384,0,18.04390101,0,24.00015864,24.34731133,5.633831898,0.25,1,13,21.83,0,0,0,406148.8573,145291.8705
s-exist,s,exist, 05/06  14:00:00,15.625,0.3,42768.00906,196.8390926,708620.7333,0.229520649,148.2996955,3.577404149,93.5914211,0.042301855,126.4425723,0.509130021,70.72774628,100.6864878,362471.3562,0,123.0633529,0,70.31435598,96.15260477,346149.3772,1332.691983,10.44038516,1120.019658,0,24.54638714,18.67944232,0,18.66223706,0,24.00015751,24.38867815,5.682122461,0,1,13,21.83,0,0,0,406148.8573,186606.358
s-exist,s,exist, 05/06  15:00:00,16,0.3,42768.00906,221.7390867,798260.7122,0,146.7520844,0,90.63546045,0,133.4882461,0,71.69651628,114.0556719,410600.4187,0,129.5965874,0,71.7091145,107.6834149,387660.2935,1393.498651,10.33810368,1182.528965,0,24.64397424,18.87567021,0,18.85320312,0,24.00010724,24.45428094,5.754087722,0,1,13,21.83,0,0,0,406148.8573,225664.4341
s-exist,s,exist, 05/06  16:00:00,14.75,0.3,42768.00906,66.37045948,238933.6541,0,114.9418445,0,83.39007682,0,94.32025626,0,60.47259499,33.96881404,122287.7305,0,93.36477832,0,60.49403065,32.40164544,116645.9236,991.4399719,9.946240607,819.6568429,0,24.59924214,17.57574517,0,17.57013686,0,24.00007985,24.37355245,5.617116642,0.25,1,13,21.83,0,0,0,406148.8573,155232.0887
s-exist,s,exist, 05/06  17:00:00,13.375,0.3,42768.00906,0,0,0,85.11817181,0,63.34127531,0,68.40047735,0,45.30064036,0,0,0,67.93317336,0,45.31805701,0,0,732.4402135,8.845768664,601.4856294,0,24.36176059,16.5078261,0,16.50503235,0,24.0000556,24.26328085,5.476592601,1,1,13,21.83,0,0,0,406148.8573,64917.41345
s-exist,s,exist, 05/06  18:00:00,12.375,0.51,42768.00906,0,0,0,49.62480872,0,37.27876981,0,40.25159487,0,27.11128918,0,0,0,39.88809245,0,27.12073276,0,0,427.8409396,6.220670797,351.3033592,0,24.0486355,15.80212883,0,15.79983623,0,24.00033373,24.14918792,5.374309954,1,1,13,21.83,0,0,0,406148.8573,21053.60081
s-exist,s,exist, 05/06  19:00:00,12,0.525,110160.0233,0,0,0,9.816409441,0,7.764432675,0,7.980343917,0,5.818183495,0,0,0,7.947341673,0,5.819843132,0,0,50.97898331,0.076471412,41.57267075,0,23.69835128,15.64603626,0,15.64572915,0,23.9121686,23.97959358,5.236933816,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39811817,15.82061596,0,15.82055659,0,23.86746167,23.86933961,5.171234108,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25399875,16.10227528,0,16.10221086,0,23.91621731,23.85799275,5.203588664,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17727212,15.83015515,0,15.83009678,0,23.84276084,23.7756385,5.152683492,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/06  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98373568,14.61606576,0,14.61602465,0,23.47558941,23.46545958,5.031195462,1,1,13,21.83,0,16687.2697,0,406148.8573,0
s-exist,s,exist, 05/06  24:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64827354,15.13790327,0,15.13784954,0,23.06937775,23.13639625,5.078261799,1,1,13,21.83,0,41737.44744,0,406148.8573,0
s-exist,s,exist, 05/07  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36203316,15.0762997,0,15.0762417,0,22.82323499,22.89768366,5.243540438,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14978678,14.15940819,0,14.15936616,0,22.62080612,22.67442701,5.499333544,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92606769,14.98541901,0,14.98536519,0,22.45561923,22.50822144,5.703342126,1,1,13,21.83,0,21231.8154,0,406148.8573,0
s-exist,s,exist, 05/07  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76577958,14.84082915,0,14.84077676,0,22.3143469,22.35373058,5.953450862,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  05:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62492789,15.04706017,0,15.04700805,0,22.22148328,22.23505158,6.161963139,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  06:00:00,12,0.975,14256.00302,0,0,0.941035491,12.17267148,0.769258736,9.13165115,0.881574803,9.513157867,0.670028043,6.480233506,0,0,0.950136275,9.784859963,0.76787879,6.656240775,0,0,87.44157766,0.545638005,70.02821871,0,21.56790482,15.54902936,0,15.55105269,0,22.22922541,22.21492732,6.160499531,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  07:00:00,12,0.75,53136.01126,0,0,0.848775861,62.17500788,7.176749275,44.87515,0.561769713,45.32721803,4.421564763,30.3975286,0,0,0.793954584,51.25922731,6.579999359,34.18021138,0,0,538.1452899,6.365829042,432.219653,0,21.70485236,14.82253113,0,14.84698417,0,22.28055999,22.28979574,5.987126931,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  08:00:00,12.625,0.51,53136.01126,133.1531175,479351.2229,0.787756898,162.2723707,48.49605837,90.15553433,0.289430004,93.6631394,15.63615637,53.72325723,44.19117386,159088.2259,0.582581585,123.3967903,33.34949493,65.75972569,88.96194363,320262.9971,1284.737934,9.437389461,1047.206845,0,22.07738047,16.49123122,0,16.70446352,0,22.65503271,22.72711631,5.341239763,1,1,13,21.83,0,0,0,406148.8573,30565.82349
s-exist,s,exist, 05/07  09:00:00,13,0.51,72576.01538,311.539394,1121541.818,0.725139031,358.2028155,180.3681143,125.0193391,0.099855174,139.5878413,22.64261072,63.33440862,109.9027954,395650.0633,0.292956009,200.9109846,69.374307,77.94467339,201.6365986,725891.755,2110.157283,10.03661268,1753.65485,0,23.05231118,17.1301012,0,17.54067073,0,23.55513795,23.58912413,5.194342291,1,1,13,21.83,0,0,0,406148.8573,55529.09414
s-exist,s,exist, 05/07  10:00:00,13,0.3,72576.01538,147.0467134,529368.1681,0.536089147,362.9342925,190.1268735,98.10298096,0,125.1539872,0,49.7803278,59.14823942,212933.6619,0.046144482,144.6856143,15.96171958,53.36606669,87.89847395,316434.5062,1893.352727,10.08040436,1591.26129,0,23.99062592,15.36198707,0,15.48279746,0,23.81401958,23.8239268,5.394420995,1,1,13,21.83,0,0,0,406148.8573,8419.27788
s-exist,s,exist, 05/07  11:00:00,13.625,0.3,53136.01126,184.2096121,663154.6034,0.132800122,193.3046628,47.51920337,59.26802167,0,131.7649935,0,43.89529632,92.11687788,331620.7604,0,131.7513896,0,43.8969702,92.09273417,331533.843,1664.22803,9.944270416,1422.364113,0,24.12758178,16.98547491,0,16.98528185,0,23.84027407,23.94557015,5.467404844,1,1,13,21.83,0,22471.04984,0,406148.8573,0
s-exist,s,exist, 05/07  12:00:00,14.625,0.3,42768.00906,233.4242628,840327.3461,0.056369993,163.3238605,11.1841604,68.51624668,0,142.8139793,0,55.08829478,116.7501613,420300.5805,0,142.7683913,0,55.09024899,116.6741016,420026.7656,1878.157797,10.9858908,1588.15306,0,24.10326967,17.72936479,0,17.72901704,0,23.98983655,24.16261161,5.750707919,1,1,13,21.83,0,0,0,406148.8573,64097.53304
s-exist,s,exist, 05/07  13:00:00,14.375,0.3,42768.00906,226.9406415,816986.3095,0.202078557,182.7026806,18.21929389,94.55014634,0.003461046,144.2972617,0.267452101,69.48775669,114.7561612,413122.1804,0,142.5306943,0,69.37195898,112.1844803,403864.1291,1737.756114,11.09146525,1461.809542,0,24.26227284,17.64766855,0,17.63850155,0,24.00020443,24.2615861,5.83678808,1,1,13,21.83,0,0,0,406148.8573,105561.574
s-exist,s,exist, 05/07  14:00:00,13.375,0.3,42768.00906,180.2219593,648799.0533,0.229520649,156.2879051,8.200412023,78.60588252,0.042301855,140.4356223,1.232769914,62.83976997,94.36262064,339705.4343,0,133.7562331,0,62.34542179,85.85933861,309093.619,1550.103875,10.42041791,1327.700423,0,24.36467616,16.95194053,0,16.92164681,0,24.00037211,24.29515928,5.84284133,1,1,13,21.83,0,0,0,406148.8573,94534.2253
s-exist,s,exist, 05/07  15:00:00,13,0.3,42768.00906,133.4860757,480549.8726,0,142.3324656,0,89.57134872,0,128.4859615,0,70.54254905,69.57586873,250473.1274,0,124.9988588,0,70.55555895,63.91020698,230076.7451,1345.960944,10.32007858,1138.963811,0,24.3322731,16.44248212,0,16.42531784,0,24.0003043,24.30182407,5.800302125,1,1,13,21.83,0,0,0,406148.8573,84065.51711
s-exist,s,exist, 05/07  16:00:00,12.375,0.3,42768.00906,54.79498581,197261.9489,0,125.0363519,0,86.44287975,0,107.7692796,0,65.17106997,29.22900712,105224.4256,0,105.5256526,0,65.18883698,25.5659787,92037.5233,1118.068108,10.07620934,935.1142759,0,24.21081363,15.88900755,0,15.87702805,0,24.00909624,24.26916227,5.703260527,1,1,13,21.83,0,0,0,406148.8573,39200.73693
s-exist,s,exist, 05/07  17:00:00,12,0.3,42768.00906,0,0,0,92.52289835,0,63.07538556,0,82.62830727,0,49.30524098,0.430049029,1548.176504,0,79.76835235,0,49.31506602,0,0,859.9680794,9.150885107,724.2440199,0,24.03309083,15.58350522,0,15.56768694,0,24.01303958,24.20703983,5.568424848,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  18:00:00,12,0.51,42768.00906,0,0,0,54.91527548,0,39.14384994,0,48.34338428,0,30.72270301,0,0,0,46.83452858,0,30.72857727,0,0,539.9012663,7.256454506,448.6517556,0,23.80810512,15.43206722,0,15.42309215,0,23.97245607,24.09191355,5.392595092,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  19:00:00,12,0.525,110160.0233,0,0,0,11.15594234,0,8.853557959,0,9.695691704,0,7.191813984,0,0,0,9.561359211,0,7.192707168,0,0,69.69432263,0.529826826,56.89613534,0,23.52225632,14.99798901,0,14.99710034,0,23.79825042,23.85855554,5.146275033,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22252514,14.93309924,0,14.93301831,0,23.68221629,23.68549709,5.040800908,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  21:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0436701,14.57204474,0,14.57195988,0,23.61354801,23.57756195,5.011575756,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  22:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86459635,14.34250621,0,14.34240006,0,23.40313652,23.39346422,5.017088434,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/07  23:00:00,11,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6074634,14.34539131,0,14.34530644,0,23.07387221,23.11847527,5.206499622,1,1,13,21.83,0,16463.52697,0,406148.8573,0
s-exist,s,exist, 05/07  24:00:00,11.625,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31656714,14.78303538,0,14.78297984,0,22.76921854,22.848508,5.577495454,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13458182,15.0133938,0,15.01333906,0,22.69807006,22.72563857,5.772656708,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  02:00:00,11.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99612722,14.44654871,0,14.44649543,0,22.49626211,22.52314904,6.19205622,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77669252,13.97114015,0,13.97108523,0,22.22924519,22.27298695,6.908696589,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53954584,12.61408626,0,12.61404373,0,21.98644759,22.01231943,7.895062946,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  05:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23907973,13.35756988,0,13.35751007,0,21.71299992,21.77563877,8.889252505,1,1,13,21.83,0,31094.98898,0,406148.8573,0
s-exist,s,exist, 05/08  06:00:00,9.625,0.975,28512.00604,0,0,0.941035491,14.46392532,2.500090893,9.766146251,0.881574803,11.67682569,2.177591139,7.217162378,0,0,0.950136275,12.28132415,2.495606067,7.505642137,0,0,96.62771217,0.679961787,78.17560603,0,20.99540714,13.30187174,0,13.30549906,0,21.50810055,21.59012089,9.706667356,1,1,13,21.83,0,12692.13369,0,406148.8573,0
s-exist,s,exist, 05/08  07:00:00,11.25,0.75,57024.01208,50.73680765,182652.5075,0.848775861,103.4969345,34.30374295,55.79814291,0.561769713,72.66348423,20.52315054,38.33799166,15.70824413,56549.67885,0.793954584,89.45771715,31.19582512,44.4691851,35.02856352,126102.8287,774.0444196,7.131492456,638.1904169,0,21.17099411,14.58666291,0,14.68374367,0,21.891436,21.9551014,8.102329382,1,1,13,21.83,0,0,0,406148.8573,23494.28628
s-exist,s,exist, 05/08  08:00:00,12,0.42,72576.01538,237.6606702,855578.4128,0.787756898,235.1176538,98.27625292,106.6798754,0.289430004,131.4210971,36.81378022,63.74821702,79.7850517,287226.1861,0.582581585,185.1908205,73.61229212,80.7359306,157.8756185,568352.2267,1635.248045,9.348849393,1361.566937,0,22.05873531,15.59211892,0,15.90640578,0,22.74180079,22.8103975,5.69378028,1,1,13,21.83,0,0,0,406148.8573,46246.85378
s-exist,s,exist, 05/08  09:00:00,12,0.42,57024.01208,33.73529443,121447.06,0.725139031,149.4361452,46.93681429,77.88758558,0.099855174,73.58881302,4.571811841,43.76798791,6.997076623,25189.47584,0.292956009,90.59316666,15.96436436,49.39486451,29.22296549,105202.6758,1185.170536,9.291783512,958.509459,0,22.57378202,15.30316582,0,15.40271537,0,22.81400069,22.83492077,5.605523388,1,1,13,21.83,0,12478.34281,0,406148.8573,5569.104405
s-exist,s,exist, 05/08  10:00:00,11.375,0.195,57024.01208,174.2479274,627292.5388,0.536089147,318.8395795,127.3452695,127.7716447,0,128.808893,0,64.08464595,76.15454268,274156.3536,0.046144482,143.4022949,10.52249533,68.17924627,98.09338476,353136.1851,2160.19255,11.07045919,1768.828236,0,22.86383667,15.36929417,0,15.45637195,0,22.87901299,23.02161054,5.340438345,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  11:00:00,11.625,0.195,36288.00769,192.257306,692126.3016,0.132800122,195.0944415,28.83509216,93.69911151,0,140.6749062,0,66.51794847,96.14493378,346121.7616,0,140.6550571,0,66.52490192,96.11237223,346004.54,2105.669647,11.48339692,1733.74807,0,23.23621107,15.67477543,0,15.67465182,0,22.98684746,23.1876228,5.157888482,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  12:00:00,12.625,0.195,36288.00769,213.1701321,767412.4756,0.056369993,165.4670301,11.39767349,71.55523923,0,143.5885507,0,56.9427224,106.6237601,383845.5363,0,143.5420672,0,56.94590753,106.546372,383566.9393,1945.809666,11.22685337,1636.609365,0,23.41686479,16.30797271,0,16.30762824,0,23.28809953,23.4693736,5.013188646,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  13:00:00,13.625,0.195,36288.00769,221.0916997,795930.1188,0.202078557,182.7211701,24.68853544,79.56410741,0.003461046,143.7720608,0.349464555,59.37564562,112.2307396,404030.6627,0,141.4619318,0,59.27186208,108.86096,391899.4561,1764.697372,10.88160398,1500.324678,0,23.60296123,16.96932425,0,16.95692667,0,23.63634199,23.78344891,5.076966779,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  14:00:00,13.375,0.195,36288.00769,154.4790379,556124.5363,0.229520649,141.2141571,9.992796424,58.23130035,0.042301855,130.5652887,1.502698742,47.8614707,82.51067284,297038.4222,0,122.3247601,0,47.52070773,71.96836501,259086.114,1380.998616,9.335515399,1208.779274,0,23.81045377,16.75099589,0,16.71262514,0,23.81141475,23.94437777,5.190967428,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  15:00:00,13.625,0.195,36288.00769,114.1584991,410970.5968,0,115.7066221,0,55.20675858,0,115.8057825,0,47.01605295,62.52386682,225085.9205,0,109.1603351,0,47.01773092,51.6346323,185884.6763,1178.361891,8.761734485,1036.234677,0,23.85325576,16.79972951,0,16.76156629,0,23.8633136,24.00251922,5.25030636,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  16:00:00,13.375,0.3,36288.00769,56.1843851,202263.7864,0,102.3128518,0,57.49305823,0,100.911388,0,48.08605446,32.78945336,118042.0321,0,95.16956195,0,48.08937399,23.39493174,84221.75427,1014.86424,8.717025179,883.550897,0,23.83504206,16.43537593,0,16.4033696,0,23.91477905,24.03387526,5.251438985,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  17:00:00,13,0.525,36288.00769,9.605984065,34581.54263,0,83.17368711,0,55.85425619,0,74.99020255,0,43.77968823,6.397380281,23030.56901,0,72.11641416,0,43.78817497,3.208603784,11550.97362,774.4187532,8.473411934,654.9379207,0,23.74364761,16.12799399,0,16.11083611,0,23.86033603,23.96267774,5.170933087,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  18:00:00,12.375,0.525,36288.00769,0,0,0,19.89287366,0,15.18444053,0,15.7970612,0,10.77826003,0,0,0,15.64937431,0,10.78258113,0,0,169.8775829,1.25516193,139.3767459,0,23.4718547,15.35210223,0,15.35110512,0,23.69042842,23.70895891,5.032316728,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  19:00:00,10.75,0.525,86832.0184,0,0,0,1.117487811,0,0.869443613,0,0.845640984,0,0.587470707,0,0,0,0.845702056,0,0.587771325,0,0,7.445565214,0,6.047839599,0,23.04512538,13.21203933,0,13.21197365,0,23.22855615,23.26594944,5.171010421,1,1,13,21.83,0,28536.79296,0,406148.8573,0
s-exist,s,exist, 05/08  20:00:00,10.625,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55415649,13.91274646,0,13.91266217,0,22.93543227,22.99266063,5.402365283,1,1,13,21.83,0,32544.36007,0,406148.8573,0
s-exist,s,exist, 05/08  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32039444,14.28949073,0,14.28940122,0,22.9313576,22.93261146,5.460012749,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25910226,14.34528633,0,14.34519412,0,22.94823722,22.89832303,5.478475605,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/08  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11208369,14.08919461,0,14.08910777,0,22.69243954,22.6769348,5.880738936,1,1,13,21.83,0,14010.8565,0,406148.8573,0
s-exist,s,exist, 05/08  24:00:00,11,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86647148,14.02486304,0,14.02477546,0,22.37003032,22.39788135,6.559643893,1,1,13,21.83,0,12493.15925,0,406148.8573,0
s-exist,s,exist, 05/09  01:00:00,10.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62542462,13.8024521,0,13.802358,0,22.07966494,22.13554088,7.359100347,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37277282,13.5438014,0,13.54370488,0,21.81486247,21.88455017,8.25598615,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13344636,13.48619368,0,13.48609569,0,21.6196369,21.68123833,9.131443864,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93069725,13.28597542,0,13.28586079,0,21.44038714,21.49039241,10.05120245,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72939124,12.74073144,0,12.74062653,0,21.19428605,21.25358814,11.34360906,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  06:00:00,9.625,0.975,28512.00604,4.423862551,15925.90518,0.941035491,71.13080437,40.31366382,26.9412212,0.881574803,64.19949188,36.97115242,23.25183438,0.453584236,1632.903249,0.950136275,69.29272251,40.57269285,24.74590407,3.970278315,14293.00193,239.6929017,1.662103579,203.8774626,0,20.63009717,13.45828771,0,13.49262861,0,21.15991272,21.26720936,11.3156836,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  07:00:00,10.625,0.75,57024.01208,166.2516965,598506.1076,0.848775861,179.7553945,94.73883971,67.05817359,0.561769713,126.673274,60.20759439,48.14388469,58.7523457,211508.4445,0.793954584,162.9044208,87.60943988,56.98178302,107.4993508,386997.6631,1078.574173,7.211542762,925.9358908,0,21.14745301,14.69225825,0,14.93171542,0,21.78995777,21.90133318,8.313097728,1,1,13,21.83,0,0,0,406148.8573,36881.49556
s-exist,s,exist, 05/09  08:00:00,11,0.42,72576.01538,368.9333979,1328160.233,0.787756898,330.1371094,196.3774111,94.6453565,0.289430004,167.415957,70.06008899,57.74377306,120.9967578,435588.3282,0.582581585,256.5183491,142.9149066,74.00312259,247.9366401,892571.9044,1838.221925,7.950216493,1591.846635,0,22.2665135,15.28073367,0,15.82627561,0,22.74146698,22.86216673,5.640515393,1,1,13,21.83,0,0,0,406148.8573,50768.17661
s-exist,s,exist, 05/09  09:00:00,11.625,0.42,57024.01208,294.2799448,1059407.801,0.725139031,410.6799566,257.797543,93.3604812,0.099855174,143.8307581,35.20206014,48.60878739,88.81912948,319748.8661,0.292956009,223.6046019,103.6720769,59.92439493,205.4608153,739658.9352,1863.57512,8.534700727,1606.126671,0,23.20087858,15.47935132,0,15.94082922,0,23.22302571,23.31455764,5.071749881,1,1,13,21.83,0,0,0,406148.8573,10124.64387
s-exist,s,exist, 05/09  10:00:00,12,0.195,57024.01208,166.9078502,600868.2608,0.536089147,358.8509022,184.1259335,101.0785577,0,125.6038907,0,51.2545046,69.07500581,248670.0209,0.046144482,144.9175793,15.8016257,54.78319734,97.83284442,352198.2399,1936.142711,10.22370358,1622.184588,0,23.61583,15.62327055,0,15.74134956,0,23.26267565,23.36446738,5.055055098,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  11:00:00,12.625,0.195,36288.00769,172.6453769,621523.3567,0.132800122,192.6891056,46.88972042,58.48377842,0,131.9251855,0,43.24653076,86.33336861,310800.127,0,131.9116607,0,43.24795896,86.31200824,310723.2297,1656.181956,9.870944121,1417.412282,0,23.72816995,16.15978873,0,16.15974341,0,23.29700759,23.45101551,5.031088052,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  12:00:00,13.625,0.195,36288.00769,167.8358162,604208.9385,0.056369993,144.8490491,15.45485764,39.59356252,0,125.1783174,0,30.67258236,83.95273836,302229.8581,0,125.1366003,0,30.67689079,83.88307788,301979.0804,1478.040627,9.124887336,1296.45739,0,23.67776883,16.82638403,0,16.82606221,0,23.51914032,23.64706753,5.007207314,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  13:00:00,14,0.195,36288.00769,162.8070339,586105.3219,0.202078557,163.1872545,33.36838695,45.74955324,0.003461046,125.9093115,0.423637821,34.78881559,83.51649712,300659.3896,0,123.0088445,0,34.72412844,79.29053673,285445.9322,1410.109524,8.998083321,1244.158447,0,23.7019754,16.95769391,0,16.94352417,0,23.72385537,23.83523348,5.06938684,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  14:00:00,14,0.195,36288.00769,152.728407,549822.2651,0.229520649,139.9835275,10.41537507,56.27560747,0.042301855,129.3642746,1.545851999,46.24583943,81.61346065,293808.4583,0,121.0740707,0,45.96275013,71.11494633,256013.8068,1347.076876,9.168142813,1182.904428,0,23.82296621,16.83579664,0,16.79959471,0,23.86523054,23.98506021,5.175451641,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  15:00:00,14,0.195,36288.00769,111.6143985,401811.8344,0,115.1830061,0,54.56357214,0,115.6635369,0,46.74026864,61.24265681,220473.5645,0,109.0094534,0,46.74143958,50.37174164,181338.2699,1192.751283,8.831750876,1047.863428,0,23.87761634,16.81119014,0,16.7752091,0,23.95473965,24.0736691,5.256203006,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  16:00:00,14,0.3,36288.00769,60.39074318,217406.6754,0,97.81538023,0,52.61981906,0,98.41902134,0,44.72325241,35.24370606,126877.3418,0,92.24632091,0,44.72501248,25.14703711,90529.33361,996.4374293,8.474329995,871.721595,0,23.8700198,16.8865138,0,16.85222429,0,24.01534751,24.11754628,5.317699049,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  17:00:00,13.375,0.525,36288.00769,4.715149984,16974.53994,0,81.37199518,0,51.08481618,0,77.62588489,0,42.07822881,4.028020406,14500.87346,0,73.37656109,0,42.08233996,1.267752221,4563.907995,792.4143509,8.377336041,680.3139713,0,23.82422569,16.28149204,0,16.25797224,0,23.98309593,24.06504506,5.279183219,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  18:00:00,12.75,0.525,36288.00769,0,0,0,51.94575272,0,36.78540848,0,46.10301627,0,29.09847236,0,0,0,44.56854382,0,29.10358613,0,0,513.7626549,6.904568134,427.8515405,0,23.66737785,15.61032024,0,15.60171543,0,23.8916721,23.93100402,5.165608393,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  19:00:00,12.225,0.525,86832.0184,0,0,0,3.768645812,0,2.934953718,0,3.162583119,0,2.261654028,0,0,0,3.121214849,0,2.262169559,0,0,27.66359424,0,22.5903184,0,23.3312404,15.00523027,0,15.00485809,0,23.60218063,23.61592518,5.017411675,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95262841,14.46637977,0,14.46624378,0,23.29916394,23.3252443,5.061753132,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67925768,14.3527392,0,14.35262455,0,23.16261889,23.16903038,5.151690261,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.50996664,14.34697438,0,14.34688556,0,23.12412335,23.08824003,5.207704599,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/09  23:00:00,10.4375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29658043,13.85864526,0,13.85854542,0,22.81156159,22.81913064,5.563767878,1,1,13,21.83,0,29555.9331,0,406148.8573,0
s-exist,s,exist, 05/09  24:00:00,9.85,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96944981,13.36936382,0,13.36925251,0,22.38202472,22.45273429,6.329757103,1,1,13,21.83,0,30586.35579,0,406148.8573,0
s-exist,s,exist, 05/10  01:00:00,9.5125,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63158333,13.08317156,0,13.08305268,0,22.02415042,22.1288071,7.272628413,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  02:00:00,9.15,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.32614227,12.80479999,0,12.80467306,0,21.72986457,21.84394347,8.311274041,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04980962,12.78072207,0,12.78058596,0,21.48680335,21.59940562,9.361826149,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  04:00:00,8.875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.81492092,12.75061912,0,12.75047245,0,21.28515425,21.38807043,10.40778508,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  05:00:00,9.05,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.60778427,12.84115296,0,12.84099836,0,21.11368834,21.20222233,11.46596933,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  06:00:00,9.45,0.975,28512.00604,16.09366594,57937.1974,0.941035491,79.93703307,49.65340548,26.15416457,0.881574803,72.05544541,44.91812469,22.92212356,5.790822934,20846.96256,0.950136275,78.40847884,49.86215118,24.33315865,10.30284301,37090.23484,262.7809445,1.394653638,229.3330417,0,20.58303038,13.63987649,0,13.68390069,0,21.17260017,21.2876746,11.10686196,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  07:00:00,10.4125,0.75,57024.01208,300.2981045,1081073.176,0.848775861,242.685475,162.3251768,58.83681085,0.561769713,170.0472317,104.3344678,43.9435503,114.3650722,411714.2599,0.793954584,224.3741142,150.6179035,51.9928101,185.9330324,669358.9165,1222.752973,5.647843805,1094.4484,0,21.31822913,15.34928288,0,15.75598082,0,21.97553498,22.13524166,7.551439853,1,1,13,21.83,0,0,0,406148.8573,47726.42152
s-exist,s,exist, 05/10  08:00:00,11.5875,0.42,72576.01538,439.07904,1580684.544,0.787756898,360.3330906,245.1124969,73.40183211,0.289430004,176.6345589,88.66927658,45.80875967,145.1140506,522410.5821,0.582581585,280.5372439,179.7536336,58.6350778,293.9649894,1058273.962,1716.04798,6.5649586,1530.844752,0,22.8340391,16.6961237,0,17.4993388,0,23.36518683,23.40806998,5.158358199,1,1,13,21.83,0,7459.015712,0,406148.8573,28675.89617
s-exist,s,exist, 05/10  09:00:00,12.625,0.42,57024.01208,318.7913867,1147648.992,0.725139031,416.4475563,275.8564483,79.57045547,0.099855174,142.3758555,37.33313222,43.60802657,98.88627829,355990.6019,0.292956009,224.4770355,110.4053688,52.64676479,219.9051084,791658.3902,1706.804238,7.860692713,1493.708694,0,24.16483656,16.80860831,0,17.37910757,0,23.83255278,23.8641951,5.091797524,1,1,13,21.83,0,0,0,406148.8573,8061.498099
s-exist,s,exist, 05/10  10:00:00,13,0.195,57024.01208,159.5850555,574506.1998,0.536089147,365.2700423,214.9119942,72.95652707,0,117.4270778,0,39.54625559,64.32171431,231558.1715,0.046144482,138.3396469,18.62588881,41.84427443,95.26334119,342948.0283,1575.46608,8.992807577,1356.463003,0,24.61064312,16.56817053,0,16.70291134,0,23.78541466,23.84075304,5.068581107,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  11:00:00,12.375,0.195,36288.00769,146.4425314,527193.1129,0.132800122,189.5203726,48.86655469,52.79595105,0,128.1050262,0,38.93268534,73.23134315,263632.8353,0,128.0932344,0,38.93432941,73.21118822,263560.2776,1585.992543,9.592882945,1365.528426,0,24.50791378,16.11398473,0,16.113852,0,23.65043792,23.80079843,5.041004463,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  12:00:00,12.625,0.195,36288.00769,140.0153888,504055.3998,0.056369993,144.4414127,15.45626392,39.13123555,0,124.9198995,0,30.35801654,70.04322255,252155.6012,0,124.8781682,0,30.36221309,69.97216629,251899.7986,1468.768822,9.070005857,1289.607621,0,24.14456291,16.23418911,0,16.23378407,0,23.64827543,23.82723925,5.055917635,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  13:00:00,13.625,0.195,36288.00769,153.4518391,552426.6206,0.202078557,162.7523764,33.45881566,45.0874056,0.003461046,125.6537381,0.426695745,34.37304011,78.8659601,283917.4564,0,122.7389449,0,34.31073355,74.58587896,268509.1642,1407.392857,8.959241917,1242.742117,0,23.96501931,16.88146118,0,16.8651605,0,23.84730067,23.99906848,5.210646473,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  14:00:00,14,0.195,36288.00769,154.1233247,554843.9689,0.229520649,138.1029484,10.57063758,53.7557385,0.042301855,128.2850118,1.570923003,44.50108073,82.44374634,296797.4868,0,119.8279917,0,44.24320377,71.67957836,258046.4821,1336.885662,9.03930461,1176.935963,0,24.05833153,17.20095936,0,17.16097153,0,24.00108915,24.16456586,5.443655568,1,1,13,21.83,0,0,0,406148.8573,22359.84711
s-exist,s,exist, 05/10  15:00:00,14,0.195,36288.00769,109.1214062,392837.0624,0,111.6669221,0,50.76778351,0,112.8679365,0,43.37129612,60.29962589,217078.6532,0,105.8931763,0,43.37259607,48.82178034,175758.4092,1127.642756,8.342427607,998.4901731,0,24.11391018,17.16832693,0,17.12532682,0,24.00009314,24.1912262,5.499796213,1,1,13,21.83,0,0,0,406148.8573,38037.08996
s-exist,s,exist, 05/10  16:00:00,14,0.3,36288.00769,58.62532223,211051.16,0,96.29013865,0,50.74656166,0,97.51765741,0,43.27788106,34.5183465,124266.0474,0,91.17761956,0,43.27931541,24.10697573,86785.11263,995.0958794,8.408740099,871.8021842,0,24.08336006,17.0334801,0,16.99567968,0,24.00007742,24.18651271,5.505767655,1,1,13,21.83,0,0,0,406148.8573,42428.28913
s-exist,s,exist, 05/10  17:00:00,14,0.525,36288.00769,6.372563662,22941.22918,0,80.08951899,0,49.50266276,0,77.26448274,0,41.18180821,5.340046747,19224.16829,0,72.77524537,0,41.18506293,1.391344873,5008.841541,789.4603887,8.282127502,679.6935364,0,23.99831802,16.95958089,0,16.93071923,0,24.00008221,24.15560244,5.497103203,1,1,13,21.83,0,0,0,406148.8573,44333.62083
s-exist,s,exist, 05/10  18:00:00,13.375,0.525,36288.00769,0,0,0,51.20451529,0,35.75855074,0,45.80351633,0,28.38444494,0,0,0,44.12256236,0,28.38923986,0,0,515.2819679,6.885236616,429.9737101,0,23.8822639,16.47076203,0,16.4597974,0,24.00021662,24.08576825,5.424144029,1,1,13,21.83,0,0,0,406148.8573,34128.73181
s-exist,s,exist, 05/10  19:00:00,12.375,0.525,86832.0184,0,0,0,3.966422237,0,3.136706195,0,3.452927634,0,2.552414914,0,0,0,3.406751251,0,2.552723392,0,0,30.91826328,0,25.25275788,0,23.59894554,15.55850607,0,15.55801675,0,23.81903915,23.83226819,5.166232292,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.22414816,15.3512668,0,15.35112524,0,23.5783139,23.59196016,5.023365942,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98001792,14.92474368,0,14.92462038,0,23.47576377,23.46044126,5.003955433,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78409866,14.40321868,0,14.40308013,0,23.33319854,23.30557599,5.01208021,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/10  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53037872,14.31131354,0,14.31117711,0,23.04163592,23.05236685,5.14935743,1,1,13,21.83,0,14974.73947,0,406148.8573,0
s-exist,s,exist, 05/10  24:00:00,10.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22743975,13.79994483,0,13.79980271,0,22.65314718,22.71364077,5.581171166,1,1,13,21.83,0,28507.75694,0,406148.8573,0
s-exist,s,exist, 05/11  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9033869,13.46037937,0,13.46022457,0,22.28930189,22.386859,6.262803504,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  02:00:00,9.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60062793,13.0507378,0,13.05060316,0,21.98437658,22.09534849,7.100252138,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  03:00:00,9.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3128262,13.35450712,0,13.35442538,0,21.76347831,21.86985186,7.881976114,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  04:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1236003,13.75487417,0,13.75481548,0,21.67830502,21.74738808,8.345851406,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  05:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96810928,13.13437847,0,13.13425199,0,21.45791118,21.52910561,9.307671336,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  06:00:00,9,0.975,28512.00604,0,0,0.941035491,44.45309132,17.66574319,23.33928557,0.881574803,39.57436055,16.3932326,19.61560286,0,0,0.950136275,41.95223446,17.81353248,20.57595563,0,0,182.7342404,1.377864549,150.2298119,0,20.8394926,12.97233928,0,12.98910866,0,21.29024912,21.41095368,9.914304808,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  07:00:00,10.25,0.75,57024.01208,31.66688972,114000.803,0.848775861,96.91513961,29.14343997,54.84620473,0.561769713,69.17857451,18.01965189,37.82410906,7.860905064,28299.25823,0.793954584,83.61489805,26.73583104,43.55393645,23.87531217,85951.12381,763.7314075,7.388417801,625.8874655,0,21.0460358,14.15572708,0,14.25700512,0,21.66580805,21.74624551,8.425902733,1,1,13,21.83,0,0,0,406148.8573,19019.72405
s-exist,s,exist, 05/11  08:00:00,11,0.42,72576.01538,266.6705457,960013.9645,0.787756898,251.7758778,113.0632713,105.7220731,0.289430004,135.676556,38.89302703,63.09587123,90.57469932,326068.9175,0.582581585,193.9138882,80.61690061,79.62582127,176.0958464,633945.0469,1721.645699,9.334247706,1438.184425,0,21.85916532,15.57902289,0,15.99003004,0,22.45807629,22.56562907,5.975889903,1,1,13,21.83,0,0,0,406148.8573,45343.17769
s-exist,s,exist, 05/11  09:00:00,11.625,0.42,57024.01208,323.3262254,1163974.411,0.725139031,403.3718078,237.6697517,106.5798965,0.099855174,146.0914689,31.21100724,55.14848688,105.7644586,380752.0509,0.292956009,221.4095649,93.60032002,68.0916962,217.5617668,783222.3604,2029.273533,9.200631183,1724.250488,0,22.93987615,16.07573019,0,16.5896939,0,23.05357665,23.17821765,5.092271077,1,1,13,21.83,0,0,0,406148.8573,20962.52302
s-exist,s,exist, 05/11  10:00:00,12.625,0.195,57024.01208,184.4116704,663882.0134,0.536089147,364.9793967,203.5279355,84.65715292,0,122.2283095,0,44.85883986,77.08665799,277511.9687,0.046144482,142.5005557,17.36683716,47.77785513,107.3250124,386370.0446,1736.981616,9.563528354,1477.192781,0,23.7189367,16.40053112,0,16.53876872,0,23.29463373,23.38224627,5.006592782,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  11:00:00,13.625,0.195,36288.00769,175.5117976,631842.4713,0.132800122,188.3584264,49.77119694,49.90301891,0,126.4765165,0,36.49214209,87.7640224,315950.4806,0,126.4661298,0,36.49451525,87.74777518,315891.9906,1559.935496,9.445637936,1347.435695,0,24.04489409,16.82933124,0,16.82929041,0,23.44874538,23.55799732,5.01189846,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  12:00:00,13.375,0.195,36288.00769,156.1135669,562008.8407,0.056369993,144.5545582,15.14747874,39.98656279,0,124.854481,0,30.76575262,78.09184339,281130.6362,0,124.8131011,0,30.77043268,78.02172347,280878.2045,1506.283425,9.29115912,1317.624751,0,23.95369095,16.55906881,0,16.55868716,0,23.56959721,23.69058604,5.047479237,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  13:00:00,14.25,0.195,36288.00769,168.9873989,608354.636,0.202078557,162.0960601,33.14313054,45.02161324,0.003461046,125.1860789,0.43034138,34.20986126,86.62638033,311854.9692,0,122.2765506,0,34.15122898,82.36101856,296499.6668,1423.964653,9.062953892,1255.16323,0,23.82041194,17.21704662,0,17.20082905,0,23.73566024,23.85624472,5.182095491,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  14:00:00,15,0.195,36288.00769,166.2275515,598419.1855,0.229520649,134.3704451,10.92687466,49.34900889,0.042301855,125.7098405,1.626300544,41.36829664,88.61030561,318997.1002,0,117.0281014,0,41.14777226,77.61724591,279422.0853,1303.61898,8.774963754,1153.09489,0,23.93838434,17.70191752,0,17.66287131,0,23.98292456,24.08850103,5.484892961,1,1,13,21.83,0,0,0,406148.8573,21907.17711
s-exist,s,exist, 05/11  15:00:00,15,0.195,36288.00769,135.8867564,489192.3229,0,113.7833936,0,52.4370571,0,114.5900212,0,44.64102012,73.65118051,265144.2498,0,107.6285972,0,44.64264305,62.23557585,224048.0731,1146.394957,8.446937593,1013.75258,0,24.04746588,17.75071713,0,17.7100507,0,24.00015041,24.1524219,5.58841447,1,1,13,21.83,0,0,0,406148.8573,48516.80586
s-exist,s,exist, 05/11  16:00:00,14.375,0.3,36288.00769,71.37853306,256962.719,0,97.38460252,0,51.82722281,0,98.31463341,0,44.12800063,40.84380132,147037.6848,0,92.03582876,0,44.12959367,30.53473174,109925.0343,1001.734026,8.46730202,876.7729816,0,24.05896921,17.28842032,0,17.25101081,0,24.00882012,24.15561058,5.588973835,1,1,13,21.83,0,0,0,406148.8573,33309.89642
s-exist,s,exist, 05/11  17:00:00,14,0.525,36288.00769,9.164874447,32993.54801,0,81.23104445,0,50.53698393,0,77.7941974,0,41.70686426,6.831180755,24592.25072,0,73.41970099,0,41.71078815,2.483680025,8941.248089,798.3860357,8.376772779,686.0898292,0,23.97901917,16.86564787,0,16.83934821,0,24.01289485,24.12336632,5.550137557,1,1,13,21.83,0,0,0,406148.8573,24196.19059
