Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 05/11  18:00:00,13.375,0.525,36288.00769,0,0,0,52.31539778,0,36.8125472,0,46.59372436,0,29.1641198,0,0,0,44.97353513,0,29.16915815,0,0,522.61412,6.973820991,435.604238,0,23.83348513,16.26803653,0,16.25812882,0,24.00169327,24.04628202,5.440904793,1,1,13,21.83,0,0,0,406148.8573,19451.39428
s-exist,s,exist, 05/11  19:00:00,12.375,0.525,86832.0184,0,0,0,4.081329893,0,3.234795391,0,3.547942524,0,2.631001853,0,0,0,3.503094354,0,2.631322185,0,0,31.4711802,0,25.70454494,0,23.51725153,15.39301345,0,15.39255817,0,23.74638918,23.75021239,5.12962386,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  20:00:00,12,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12630671,15.1605688,0,15.16041059,0,23.48819421,23.49588136,5.006746235,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  21:00:00,11.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87948411,14.74136785,0,14.74120996,0,23.37740211,23.35778354,5.005024052,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69254917,14.57531139,0,14.57514576,0,23.26133278,23.22854693,5.031100182,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/11  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46275827,14.44712673,0,14.44696276,0,22.99288839,22.99380294,5.194627779,1,1,13,21.83,0,14126.34518,0,406148.8573,0
s-exist,s,exist, 05/11  24:00:00,9.75,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15198988,13.34254298,0,13.34238829,0,22.52862942,22.59683297,5.804343284,1,1,13,21.83,0,35560.36089,0,406148.8573,0
s-exist,s,exist, 05/12  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76604842,13.12129968,0,13.1211257,0,22.10649285,22.2284535,6.745640189,1,1,13,21.83,0,14791.61054,0,406148.8573,0
s-exist,s,exist, 05/12  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4325092,13.20964303,0,13.20950927,0,21.84616207,21.9711814,7.629915188,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.168075,13.12222067,0,13.12214243,0,21.62384364,21.73950478,8.546858613,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  04:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94150582,12.96221394,0,12.96211115,0,21.42288053,21.5261585,9.462110251,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  05:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73855422,13.10697827,0,13.10685977,0,21.2452018,21.33904032,10.35352307,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  06:00:00,9,0.975,28512.00604,18.32726765,65978.16353,0.941035491,90.1099734,60.00095996,25.5909391,0.881574803,81.60086122,54.4948565,22.50422145,6.718792477,24187.65292,0.950136275,88.74048422,60.29173083,23.84895038,11.60847517,41790.51062,275.75847,1.357288098,242.8726614,0,20.72239044,13.75032375,0,13.80205102,0,21.28169932,21.41908289,9.984809652,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  07:00:00,10.875,0.75,57024.01208,321.1861756,1156270.232,0.848775861,248.2453536,168.7484316,57.29515353,0.561769713,174.3540127,109.1118128,42.79988083,124.0285358,446502.7289,0.793954584,229.9299253,156.8435632,50.64973347,197.1576398,709767.5032,1249.792048,5.521645505,1122.035568,0,21.49676684,15.85616459,0,16.28337531,0,22.22699028,22.36025145,6.606635512,1,1,13,21.83,0,7197.390909,0,406148.8573,40638.44454
s-exist,s,exist, 05/12  08:00:00,13.25,0.42,72576.01538,462.8094245,1666113.928,0.787756898,354.3480033,231.5319353,81.26628492,0.289430004,175.949032,83.62684158,50.38289082,159.3794972,573766.1901,0.582581585,276.121331,169.6174804,64.57376554,303.4299273,1092347.738,1806.020204,7.118294985,1593.956674,0,23.15076437,17.88140415,0,18.66209285,0,23.69752551,23.72068293,5.214595366,1,1,13,21.83,0,0,0,406148.8573,74642.63131
s-exist,s,exist, 05/12  09:00:00,14.625,0.42,57024.01208,356.2839038,1282622.054,0.725139031,416.5644738,275.8019609,79.34946147,0.099855174,142.8111496,37.25864376,43.72225998,117.8854573,424387.6461,0.292956009,224.7569114,110.275863,52.66067184,238.3984466,858234.4077,1726.826445,7.899757533,1510.961234,0,24.50618254,18.17303518,0,18.73123466,0,23.9937276,24.09374199,5.570246963,1,1,13,21.83,0,0,0,406148.8573,92326.84556
s-exist,s,exist, 05/12  10:00:00,14.375,0.195,57024.01208,183.4590331,660452.5191,0.536089147,364.4041765,214.9780916,71.74599429,0,117.2134496,0,39.06035858,76.3658639,274917.11,0.046144482,138.0313793,18.55710312,41.33237465,107.0931692,385535.4091,1574.112635,8.96756818,1356.41598,0,24.93647035,17.56719467,0,17.69791566,0,24.00007,24.08755274,5.558668695,1,1,13,21.83,0,0,0,406148.8573,44418.97543
s-exist,s,exist, 05/12  11:00:00,14,0.195,36288.00769,165.2595581,594934.409,0.132800122,187.0778877,50.18696205,47.98248365,0,125.1110156,0,34.91198707,82.63685955,297492.6944,0,125.1018181,0,34.91519812,82.62269852,297441.7147,1546.481215,9.364666721,1338.079306,0,24.84046878,17.26498086,0,17.26495561,0,24.02710286,24.14055165,5.619612111,1,1,13,21.83,0,0,0,406148.8573,7025.971118
s-exist,s,exist, 05/12  12:00:00,14.625,0.195,36288.00769,175.7021803,632527.849,0.056369993,144.3064498,15.25617112,39.22233333,0,124.811354,0,30.29171739,87.8864415,316391.1894,0,124.7697954,0,30.29613624,87.81573877,316136.6596,1487.426329,9.165868896,1304.135703,0,24.5437178,17.70558596,0,17.70518396,0,24.00310614,24.19238322,5.66687054,1,1,13,21.83,0,0,0,406148.8573,60223.01297
s-exist,s,exist, 05/12  13:00:00,15.625,0.195,36288.00769,198.3304275,713989.539,0.202078557,164.2510995,32.95506832,47.14214188,0.003461046,127.5250775,0.427322542,36.33361129,101.2894078,364641.868,0,124.6276448,0,36.27280086,97.04101972,349347.671,1439.963819,9.152502064,1267.495637,0,24.39826496,18.40027677,0,18.38407498,0,24.0004302,24.26556392,5.774081333,1,1,13,21.83,0,0,0,406148.8573,123544.0936
s-exist,s,exist, 05/12  14:00:00,16,0.195,36288.00769,196.6522788,707948.2036,0.229520649,139.3247525,10.82646789,53.84205574,0.042301855,129.4636498,1.608996073,44.68631487,103.7046759,373336.8331,0,120.9652823,0,44.47094964,92.94760292,334611.3705,1352.835024,9.072535323,1191.110291,0,24.46360874,18.61358941,0,18.57334692,0,24.00051845,24.32718579,5.902753273,0.5,1,13,21.83,0,0,0,406148.8573,165893.1628
s-exist,s,exist, 05/12  15:00:00,16,0.195,36288.00769,163.7934894,589656.5619,0,117.4616577,0,56.8834832,0,117.5787806,0,48.83775332,87.23679423,314052.4592,0,111.0831795,0,48.83877653,76.55669518,275604.1027,1233.006494,9.087980464,1078.634378,0,24.49425822,18.58198717,0,18.5422257,0,24.00019547,24.35168921,5.951471292,0,1,13,21.83,0,0,0,406148.8573,179319.6924
s-exist,s,exist, 05/12  16:00:00,16,0.3,36288.00769,100.5882191,362117.5887,0,95.96174934,0,50.46692247,0,97.28709349,0,43.08380424,55.52418716,199887.0738,0,90.93796263,0,43.08515109,45.06403191,162230.5149,998.6037499,8.434354035,874.4484481,0,24.44780449,18.53268605,0,18.49254244,0,23.9999601,24.3368951,5.955189644,0.25,1,13,21.83,0,0,0,406148.8573,180234.466
s-exist,s,exist, 05/12  17:00:00,16,0.525,36288.00769,39.68977013,142883.1725,0,78.77263864,0,48.00434839,0,76.15677038,0,39.82502758,23.60437342,84975.74431,0,71.6095102,0,39.82838151,16.08539671,57907.42815,790.0607258,8.268202374,680.3563593,0,24.36427224,18.51786082,0,18.48741798,0,23.99994359,24.30202467,5.926145608,1,1,13,21.83,0,0,0,406148.8573,179221.256
s-exist,s,exist, 05/12  18:00:00,14.75,0.525,36288.00769,0,0,0,52.29416062,0,36.88161183,0,46.55064318,0,29.23494385,0,0,0,44.95526934,0,29.23996278,0,0,524.392818,7.003882464,436.8380075,0,24.25857236,17.57288865,0,17.56334662,0,24.0001206,24.21922841,5.783115869,1,1,13,21.83,0,0,0,406148.8573,141950.4137
s-exist,s,exist, 05/12  19:00:00,14,0.525,86832.0184,0,0,0,3.812335009,0,2.963227878,0,3.203980827,0,2.284967886,0,0,0,3.160076591,0,2.285485649,0,0,28.32021808,0,23.13714256,0,23.96413989,16.73982241,0,16.73933841,0,24.00021803,24.06291214,5.527636982,1,1,13,21.83,0,0,0,406148.8573,44418.39571
s-exist,s,exist, 05/12  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63249653,16.21162132,0,16.21146264,0,23.98589836,23.9582064,5.391384783,1,1,13,21.83,0,0,0,406148.8573,5950.043328
s-exist,s,exist, 05/12  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40632776,15.52885429,0,15.52869667,0,23.88526413,23.83283336,5.262937351,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20766063,15.27216394,0,15.27200578,0,23.77464709,23.71101921,5.164240187,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/12  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97852372,15.52649634,0,15.52631849,0,23.53062568,23.50625172,5.045164412,1,1,13,21.83,0,13737.00321,0,406148.8573,0
s-exist,s,exist, 05/12  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72173098,15.26190219,0,15.2617101,0,23.19305194,23.21966812,5.023256526,1,1,13,21.83,0,25612.77096,0,406148.8573,0
s-exist,s,exist, 05/13  01:00:00,10.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43858909,14.53416583,0,14.53397559,0,22.81744672,22.89194367,5.258261,1,1,13,21.83,0,12405.49353,0,406148.8573,0
s-exist,s,exist, 05/13  02:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12726225,14.19658176,0,14.19639405,0,22.49181204,22.59557889,5.706588959,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  03:00:00,10.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85109051,14.39657004,0,14.39647209,0,22.32616121,22.40614832,6.046555926,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  04:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68996108,15.03445734,0,15.03440604,0,22.30514757,22.33270375,6.100138263,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63071265,15.30279807,0,15.30274483,0,22.29148677,22.27561919,6.135541374,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  06:00:00,12,0.975,14256.00302,0,0,0.941035491,8.330516933,0,6.51152615,0.881574803,6.330196956,0,4.436948254,0,0,0.950136275,6.333682792,0,4.442190765,0,0,65.12136008,0.043982399,52.35084293,0,21.58611105,15.2348696,0,15.23483469,0,22.21186634,22.18898393,6.297201502,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  07:00:00,12,0.75,53136.01126,0,0,0.848775861,32.38295446,0,25.64717647,0.561769713,24.47909835,0,17.46834103,0,0,0.793954584,25.01179862,0,18.00754633,0,0,334.9706224,4.151919395,267.9414019,0,21.6094836,15.20261166,0,15.20561584,0,22.18770795,22.1838673,6.316136258,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  08:00:00,12,0.51,53136.01126,0,0,0.787756898,59.4317872,0.809747748,46.48925966,0.289430004,43.36236309,0.240772169,30.49848383,0,0,0.582581585,45.30001174,0.53302748,32.15547656,0,0,646.3445028,7.530429535,515.473226,0,21.7720887,15.41911258,0,15.43219055,0,22.37886013,22.35288186,5.931768311,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  09:00:00,12.625,0.51,72576.01538,32.21235032,115964.4612,0.725139031,110.4789746,6.27225993,82.67000239,0.099855174,72.41809217,0.666290204,49.38520114,13.48983408,48563.40268,0.292956009,77.41896443,2.220199684,52.85179611,19.39753838,69831.13817,1152.625723,9.907284212,918.0227702,0,22.15435116,16.1695669,0,16.20323819,0,22.83089163,22.76621293,5.297811337,1,1,13,21.83,0,0,0,406148.8573,24434.3457
s-exist,s,exist, 05/13  10:00:00,13.625,0.3,72576.01538,164.8857735,593588.7847,0.536089147,189.2413322,22.02499489,128.4741498,0,110.7436432,0,70.74109622,79.52269737,286281.7105,0.046144482,114.4048184,1.166261805,73.26582519,85.36307615,307307.0741,1842.312047,11.27606593,1472.102467,0,22.71668702,17.35775628,0,17.38328783,0,23.22491852,23.21271283,5.026357994,1,1,13,21.83,0,0,0,406148.8573,16539.38556
s-exist,s,exist, 05/13  11:00:00,15.25,0.3,53136.01126,250.5557053,902000.5391,0.132800122,181.7360569,17.88094195,101.0590301,0,135.7069245,0,71.28124003,125.2943525,451059.6689,0,135.6878473,0,71.29261724,125.2613528,450940.8702,2052.203031,11.56132261,1675.132309,0,23.36559716,18.27306195,0,18.27283879,0,23.61908586,23.64245169,5.166076137,1,1,13,21.83,0,0,0,406148.8573,7169.673298
s-exist,s,exist, 05/13  12:00:00,16,0.3,42768.00906,297.4901393,1070964.502,0.056369993,176.4299444,10.17790716,86.0164493,0,151.8386161,0,67.61982137,148.7831497,535619.339,0,151.7933559,0,67.62634433,148.7069896,535345.1626,2073.606984,11.57578793,1729.307008,0,23.93527499,18.64992923,0,18.64953922,0,23.97142009,24.04707095,5.676354933,1,1,13,21.83,0,0,0,406148.8573,52967.94993
s-exist,s,exist, 05/13  13:00:00,16.625,0.3,42768.00906,288.5925826,1038933.297,0.202078557,186.6018922,22.33490526,87.23131801,0.003461046,147.7329108,0.269880354,65.13575165,145.7726702,524781.6129,0,145.7364025,0,65.03157923,142.8199124,514151.6845,1834.173732,11.16126169,1549.419849,0,24.27465714,19.13212886,0,19.12107382,0,23.99945816,24.21440259,5.943032498,1,1,13,21.83,0,0,0,406148.8573,149263.083
s-exist,s,exist, 05/13  14:00:00,17,0.3,42768.00906,266.318089,958745.1205,0.229520649,161.5466186,5.966496133,94.74295765,0.042301855,140.2846768,0.865567263,73.58252193,135.8252359,488970.8494,0,135.986454,0,73.23394633,130.4928531,469774.2712,1553.332235,10.8110557,1308.303887,0,24.50030253,19.46054973,0,19.43996192,0,23.99997149,24.31351487,6.093537087,1,1,13,21.83,0,0,0,406148.8573,211035.8433
s-exist,s,exist, 05/13  15:00:00,16.375,0.3,42768.00906,162.3332803,584399.8091,0,133.0509607,0,96.46627465,0,109.1171872,0,70.3234779,81.85485559,294677.4801,0,108.2809072,0,70.34761468,80.47842472,289722.329,1153.944355,10.33960032,952.0943458,0,24.56378675,18.99543737,0,18.99018189,0,23.9999751,24.31017241,6.054484992,1,1,13,21.83,0,0,0,406148.8573,191431.4463
s-exist,s,exist, 05/13  16:00:00,16,0.3,42768.00906,74.89303045,269614.9096,0,103.9670003,0,78.42272429,0,82.70499005,0,55.81190273,37.68125797,135652.5287,0,82.42104041,0,55.83395869,37.21177249,133962.381,880.3887818,9.629020032,721.3278306,0,24.45931309,18.70933316,0,18.70742344,0,23.99997435,24.26764471,5.960143395,1,1,13,21.83,0,0,0,406148.8573,155535.0284
s-exist,s,exist, 05/13  17:00:00,14.75,0.3,42768.00906,15.34821018,55253.55665,0,84.06180767,0,63.14963693,0,67.2193118,0,45.14811101,7.825567698,28172.04371,0,66.8938539,0,45.1655027,7.522642481,27081.51293,722.2255477,8.802481441,591.859878,0,24.30638705,17.8073479,0,17.80520076,0,24.00033191,24.20512904,5.853470235,1,1,13,21.83,0,0,0,406148.8573,85901.43806
s-exist,s,exist, 05/13  18:00:00,13.375,0.51,42768.00906,0,0,0,46.67252244,0,35.58874058,0,36.92214776,0,25.28594194,0,0,0,36.7971463,0,25.2960261,0,0,394.8435479,5.549203347,322.649226,0,24.06733498,16.63827235,0,16.63742361,0,24.00665182,24.09697095,5.700610617,1,1,13,21.83,0,0,0,406148.8573,26510.35517
s-exist,s,exist, 05/13  19:00:00,12.375,0.525,110160.0233,0,0,0,3.553593331,0,2.768251793,0,2.709290322,0,1.889077337,0,0,0,2.705977993,0,1.890001133,0,0,21.4277308,0,17.4282335,0,23.67853724,15.66040902,0,15.66033926,0,23.84203392,23.86045402,5.36462838,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28132025,15.35841114,0,15.35836349,0,23.67990965,23.66916869,5.17041462,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06544408,15.53996242,0,15.53990988,0,23.69578709,23.62832599,5.158786878,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96243563,15.72157986,0,15.72152446,0,23.63801143,23.56313691,5.107814514,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/13  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79396601,15.61798022,0,15.61792476,0,23.34901874,23.33316088,5.011436814,1,1,13,21.83,0,15584.64434,0,406148.8573,0
s-exist,s,exist, 05/13  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54400788,15.53706213,0,15.53700528,0,23.01587173,23.05126036,5.081270592,1,1,13,21.83,0,12866.69332,0,406148.8573,0
s-exist,s,exist, 05/14  01:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32943906,15.51521238,0,15.51515442,0,22.84825387,22.87045777,5.22903972,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  02:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16905802,15.45979917,0,15.45974117,0,22.71655506,22.7234923,5.407369891,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  03:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0008657,14.90368854,0,14.90363231,0,22.50064959,22.51558303,5.762741734,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77953283,14.60223811,0,14.60218162,0,22.24993209,22.28511237,6.282119735,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  05:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56411034,14.32921616,0,14.3291633,0,22.07117545,22.09744145,6.801193606,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  06:00:00,11,0.975,14256.00302,0,0,0.941035491,8.498773208,0,6.663246145,0.881574803,6.471402214,0,4.56094216,0,0,0.950136275,6.490940015,0,4.582252606,0,0,68.37315056,0.189191287,54.93492891,0,21.38726776,14.2800647,0,14.2801366,0,21.91724951,21.94486716,7.266066085,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  07:00:00,11.625,0.75,53136.01126,0,0,0.848775861,34.40221978,0,27.31366782,0.561769713,26.02905958,0,18.65112676,0,0,0.793954584,26.6784121,0,19.30732499,0,0,355.155415,4.549524575,283.9525714,0,21.36922861,14.96536536,0,14.96979842,0,21.96284438,21.98862368,7.089705248,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  08:00:00,12,0.51,53136.01126,0,0,0.787756898,44.40281307,0,35.05430286,0.289430004,33.3615705,0,23.63141959,0,0,0.582581585,33.94827907,0,24.22715641,0,0,472.9410623,6.100390979,378.3152569,0,21.55869872,15.31175461,0,15.31602469,0,22.22814651,22.18398555,6.467770143,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  09:00:00,12,0.51,72576.01538,0,0,0.725139031,44.79571961,0,35.27633451,0.099855174,33.9122816,0,24.00428005,0,0,0.292956009,34.05023733,0,24.15142905,0,0,454.4381692,5.913520506,365.0347453,0,21.80846462,15.41156369,0,15.41249123,0,22.52417373,22.40225515,5.893581788,1,1,13,21.83,0,0,0,406148.8573,7103.070966
s-exist,s,exist, 05/14  10:00:00,12,0.3,72576.01538,2.538979762,9140.327143,0.536089147,72.71227958,0.919745185,56.25395632,0,53.60746179,0,37.4498427,1.26259054,4545.325943,0.046144482,53.74858445,0.018917327,37.58669231,1.276389222,4595.0012,719.2307889,8.108706331,577.9306984,0,21.98174489,15.70474508,0,15.70570587,0,22.52043859,22.47523237,5.757857085,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  11:00:00,12.625,0.3,53136.01126,80.97687983,291516.7674,0.132800122,119.8614394,1.141461673,90.79071633,0,91.23917669,0,62.22245407,40.48833235,145757.9965,0,91.23978497,0,62.24840106,40.48854748,145758.7709,1179.315605,10.23421791,950.5907576,0,22.19450768,16.25258602,0,16.25254052,0,22.53300235,22.60394691,5.565599788,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  12:00:00,13.625,0.3,42768.00906,71.22680817,256416.5094,0.056369993,111.114925,0.10558469,85.66273568,0,85.98550986,0,59.59815255,35.61236408,128204.5107,0,85.98722875,0,59.62399081,35.61444409,128211.9987,1001.807798,9.769200355,812.7942215,0,22.46315446,16.63184385,0,16.63180774,0,22.75293929,22.79754476,5.293212056,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  13:00:00,13.375,0.3,42768.00906,19.08967817,68722.8414,0.202078557,93.85745015,0.188701031,72.76504029,0.003461046,72.11338609,0.001607488,50.33681612,9.560898371,34419.23413,0,72.09315806,0,50.35028379,9.528779797,34303.60727,805.5820396,8.89851872,655.5437907,0,22.61208955,16.43597673,0,16.43580865,0,22.83638024,22.86559701,5.223637511,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  14:00:00,13,0.3,42768.00906,8.464919931,30473.71175,0.229520649,92.62717533,0.010609958,72.05544338,0.042301855,71.48580766,0.001170482,50.08221101,4.254798068,15317.27304,0,71.45764934,0,50.07730886,4.210121864,15156.43871,789.1277439,8.904535094,642.5567033,0,22.63250823,16.16804104,0,16.16782169,0,22.79447903,22.85449921,5.230066567,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  15:00:00,13,0.3,42768.00906,3.366635693,12119.8885,0,91.26781708,0,70.71297599,0,70.52109957,0,49.11059062,1.696678922,6108.044119,0,70.50545947,0,49.13265495,1.669956771,6011.844376,769.2298791,8.906387892,627.189496,0,22.61926811,16.10185658,0,16.10174425,0,22.80290473,22.87018255,5.198311462,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  16:00:00,13.0625,0.3,42768.00906,10.69445564,38500.0403,0,93.84734498,0,71.9242191,0,72.78340936,0,49.85883404,5.404083912,19454.70208,0,72.68744207,0,49.88144296,5.290371727,19045.33822,783.4646999,9.130176731,640.0683756,0,22.63795383,16.16677031,0,16.16616003,0,22.85160293,22.92253007,5.157146345,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  17:00:00,13.0375,0.3,42768.00906,0,0,0,75.58269485,0,57.62182686,0,58.62156593,0,39.8141331,0,0,0,58.49845959,0,39.83247932,0,0,629.4668309,8.175512353,514.1881219,0,22.63762306,16.06564876,0,16.06486488,0,22.8531763,22.91163253,5.191593265,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  18:00:00,13,0.51,42768.00906,0,0,0,45.47215221,0,34.70611739,0,35.9591867,0,24.64549646,0,0,0,35.82410071,0,24.65535444,0,0,382.2244209,5.370802417,312.4100046,0,22.57158784,15.89729294,0,15.89642045,0,22.9082927,22.89555775,5.216098522,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  19:00:00,12.375,0.525,110160.0233,0,0,0,3.641933231,0,2.870205022,0,2.827004232,0,2.02035834,0,0,0,2.822883692,0,2.021205557,0,0,21.59254791,0,17.5935836,0,22.39192593,15.21751222,0,15.21743716,0,22.785007,22.72264655,5.432087299,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  20:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14352794,14.97063662,0,14.97058845,0,22.69158553,22.59623113,5.607757347,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.014678,15.02967953,0,15.02963107,0,22.77778256,22.60916627,5.525063643,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95516887,15.02380771,0,15.02375926,0,22.74881773,22.5671103,5.569127865,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/14  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81060893,15.05329696,0,15.05324549,0,22.45584275,22.35323142,6.020145135,1,1,13,21.83,0,15703.46172,0,406148.8573,0
s-exist,s,exist, 05/14  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58930993,15.08380539,0,15.0837505,0,22.13109701,22.09718732,6.744881764,1,1,13,21.83,0,12494.83458,0,406148.8573,0
s-exist,s,exist, 05/15  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40219194,15.00163395,0,15.00157926,0,21.98600636,21.94061576,7.245903175,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26352484,14.97309613,0,14.97304113,0,21.87877159,21.81799,7.669539687,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  03:00:00,12.0625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13960701,14.90954388,0,14.90949084,0,21.77492764,21.70063655,8.112559139,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  04:00:00,12.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.02266538,14.70676067,0,14.7067106,0,21.6608248,21.57658182,8.622492977,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  05:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90215382,14.62653202,0,14.62648305,0,21.54249609,21.45381113,9.131645649,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  06:00:00,12,0.975,28512.00604,0,0,0.941035491,32.15789161,12.01966775,16.7331944,0.881574803,27.16813157,10.46918817,13.18387721,0,0,0.950136275,29.47265935,11.99810609,13.96209014,0,0,181.2767654,1.396400962,150.5905446,0,20.84291487,14.94543298,0,14.95998551,0,21.50441578,21.43822255,9.175920696,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  07:00:00,12,0.75,57024.01208,167.5340382,603122.5376,0.848775861,163.5233032,78.43867809,67.07938361,0.561769713,116.6101393,50.2017728,47.98750564,63.24245186,227672.8267,0.793954584,147.0184839,72.70079728,55.90665787,104.2915864,375449.7109,1079.496371,7.65399601,916.8604343,0,21.29599153,15.74315218,0,15.94375435,0,22.00559128,22.00820078,7.117772198,1,1,13,21.83,0,0,0,406148.8573,31110.92933
s-exist,s,exist, 05/15  08:00:00,12,0.42,72576.01538,309.7734888,1115184.56,0.787756898,274.4853057,136.9228046,102.4265831,0.289430004,146.2579737,48.54655048,61.93036138,106.6859427,384069.3938,0.582581585,213.119234,99.26527582,78.08815818,203.0875461,731115.166,1795.461348,8.967369061,1517.030473,0,22.26250894,15.97128989,0,16.38621243,0,22.77175504,22.80528218,5.414793306,1,1,13,21.83,0,0,0,406148.8573,44585.69662
s-exist,s,exist, 05/15  09:00:00,12.625,0.42,57024.01208,323.2914604,1163849.258,0.725139031,383.7586343,209.4371245,117.558039,0.099855174,146.9644797,28.1902621,61.29449549,110.7454222,398683.5199,0.292956009,215.9882195,83.57433312,74.95110817,212.5460382,765165.7377,2142.688817,9.646612887,1800.175164,0,23.12895882,16.37008675,0,16.77694195,0,23.23856186,23.29584681,5.018247417,1,1,13,21.83,0,0,0,406148.8573,16141.22878
s-exist,s,exist, 05/15  10:00:00,13.625,0.195,57024.01208,216.1851338,778266.4817,0.536089147,347.5772038,161.7897257,114.2833243,0,130.9442741,0,58.57895336,95.0271532,342097.7515,0.046144482,148.4802449,13.73895649,62.39633981,121.1579806,436168.7301,2128.076915,10.74550215,1761.874511,0,23.65007572,16.7670385,0,16.86968406,0,23.44563694,23.48736518,5.016979845,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  11:00:00,14,0.195,36288.00769,209.101725,752766.2102,0.132800122,194.9398716,42.73829784,66.7966374,0,135.8893852,0,49.03639646,104.5653965,376435.4272,0,135.8721166,0,49.03728015,104.5363286,376330.7829,1868.569706,10.57907669,1576.713889,0,23.88558273,17.07649829,0,17.07634744,0,23.57461573,23.65669372,5.07750634,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  12:00:00,14.625,0.195,36288.00769,202.4569243,728844.9273,0.056369993,149.7716653,14.68545137,46.41868748,0,131.4889098,0,38.20182677,101.2672083,364561.95,0,131.4425245,0,38.20226497,101.1897159,364282.9773,1558.926477,9.60670277,1355.279862,0,23.89777749,17.48087851,0,17.480518,0,23.77284994,23.8563635,5.235799527,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  13:00:00,15,0.195,36288.00769,187.1137498,673609.4993,0.202078557,164.8387468,32.59051368,48.25271786,0.003461046,128.8761809,0.426930266,37.86957692,95.65152451,344345.4882,0,125.9904056,0,37.81322338,91.46222528,329264.011,1441.645907,9.191198001,1267.738527,0,23.94702602,17.63952045,0,17.62591888,0,23.99057147,24.06367339,5.48081659,1,1,13,21.83,0,0,0,406148.8573,7143.679022
s-exist,s,exist, 05/15  14:00:00,15,0.195,36288.00769,160.3177048,577143.7374,0.229520649,133.4443704,10.95972261,47.96789638,0.042301855,125.3700961,1.632603929,40.52340407,85.62768354,308259.6608,0,116.6777156,0,40.3709468,74.6900213,268884.0767,1298.9005,8.719694484,1150.106249,0,24.04851938,17.6335952,0,17.59816009,0,24.00188493,24.13539862,5.537748184,1,1,13,21.83,0,0,0,406148.8573,39090.78041
s-exist,s,exist, 05/15  15:00:00,15.625,0.195,36288.00769,142.4087373,512671.4543,0,113.5649452,0,51.97221886,0,114.6454391,0,44.4361257,76.88374118,276781.4682,0,107.6768041,0,44.4373922,65.52499611,235889.986,1159.138254,8.519847857,1024.026773,0,24.09040402,17.98436488,0,17.94791232,0,24.00026714,24.18248799,5.557476765,1,1,13,21.83,0,0,0,406148.8573,76311.29063
s-exist,s,exist, 05/15  16:00:00,14.75,0.3,36288.00769,80.18947476,288682.1091,0,100.7716426,0,54.99158224,0,100.8762438,0,46.60997975,45.10276981,162369.9713,0,94.73863997,0,46.61205056,35.08670495,126312.1378,1020.289696,8.605284974,891.1112411,0,24.09532541,17.34731012,0,17.31458024,0,24.00016836,24.17724418,5.513291181,1,1,13,21.83,0,0,0,406148.8573,57259.2143
s-exist,s,exist, 05/15  17:00:00,13.375,0.525,36288.00769,5.459307651,19653.50755,0,82.64668802,0,51.61891941,0,79.01052043,0,42.57535769,4.817458817,17342.85174,0,74.63389779,0,42.57940932,1.595378136,5743.361291,809.2329497,8.435790299,695.1922632,0,23.99369276,16.37856738,0,16.35385006,0,24.01166169,24.12560924,5.449928529,1,1,13,21.83,0,0,0,406148.8573,7921.810843
s-exist,s,exist, 05/15  18:00:00,13,0.525,36288.00769,0,0,0,53.38921099,0,37.63497783,0,47.53960433,0,29.84111658,0,0,0,45.910255,0,29.8462219,0,0,530.9165373,7.042213345,442.6573116,0,23.80477104,16.00638582,0,15.99580179,0,24.01886677,24.05704494,5.367369598,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  19:00:00,12.375,0.525,86832.0184,0,0,0,3.882626359,0,3.012704486,0,3.267003834,0,2.32431005,0,0,0,3.220591335,0,2.324834325,0,0,28.74749562,0,23.50916866,0,23.4909949,15.44152056,0,15.44104697,0,23.76221775,23.76795906,5.095983632,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11284933,14.66062161,0,14.66046547,0,23.43025872,23.45720526,5.011619558,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81227845,14.44021622,0,14.44005559,0,23.2688443,23.28078559,5.058591667,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62573841,14.45944076,0,14.45927722,0,23.22588305,23.19580953,5.101693246,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/15  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40733691,14.04820859,0,14.04806402,0,22.9115832,22.92683853,5.381056805,1,1,13,21.83,0,29568.29186,0,406148.8573,0
s-exist,s,exist, 05/15  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07188228,13.36886215,0,13.36873971,0,22.44815678,22.5354995,6.104639353,1,1,13,21.83,0,34116.38203,0,406148.8573,0
s-exist,s,exist, 05/16  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69372743,12.82865083,0,12.82852473,0,22.05510406,22.17626881,7.092997468,1,1,13,21.83,0,13115.79048,0,406148.8573,0
s-exist,s,exist, 05/16  02:00:00,9,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.35470367,12.73714244,0,12.73702607,0,21.75757734,21.88677722,8.119989593,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  03:00:00,9,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08507201,12.74236158,0,12.74223687,0,21.53960833,21.6563493,9.083127827,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85210058,12.54047625,0,12.54030631,0,21.29019544,21.41181599,10.29439935,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  05:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58889471,11.62089909,0,11.62075392,0,21.03667108,21.13735102,11.88894917,1,1,13,21.83,0,87842.6103,0,406148.8573,0
s-exist,s,exist, 05/16  06:00:00,7.625,0.975,28512.00604,0,0,0.941035491,11.00424652,0.240393355,8.483987153,0.881574803,8.448486857,0.209383763,5.866752218,0,0,0.950136275,8.545884879,0.239962122,5.935759741,0,0,85.6883727,0.498137563,68.74571964,0,20.35717069,12.14408487,0,12.14474876,0,21.00083059,21.04878164,12.49162988,1,1,13,21.83,0,137812.0012,0,406148.8573,0
s-exist,s,exist, 05/16  07:00:00,9.875,0.75,57024.01208,0,0,0.848775861,52.04483559,2.56136441,39.61420174,0.561769713,38.58527857,1.56030696,26.76371036,0,0,0.793954584,41.44144608,2.34096961,28.84848834,0,0,521.5128464,6.285530387,416.5071557,0,20.44814099,13.8010089,0,13.82073305,0,21.24963858,21.28048026,11.13977164,1,1,13,21.83,0,0,0,406148.8573,6183.785631
s-exist,s,exist, 05/16  08:00:00,11.625,0.42,72576.01538,40.10235555,144368.48,0.787756898,106.6599245,8.962053432,78.20011258,0.289430004,71.76408631,3.150486627,48.37191189,13.70081489,49322.93361,0.582581585,81.68088657,6.469472192,54.98732527,27.02951898,97306.26831,1102.559232,9.717318282,879.2331418,0,20.99449663,15.42355951,0,15.49953594,0,21.83622021,21.81879744,8.452224658,1,1,13,21.83,0,0,0,406148.8573,33255.07568
s-exist,s,exist, 05/16  09:00:00,12.625,0.42,57024.01208,139.2325506,501237.1821,0.725139031,185.4657835,44.30140183,109.6877008,0.099855174,95.78788202,3.802882692,59.58256979,54.7213344,196996.8038,0.292956009,115.026915,14.24821992,68.39816542,84.51121618,304240.3782,1568.708762,10.4430118,1260.613021,0,21.66761924,16.28133215,0,16.41898603,0,22.19096891,22.21082345,7.041607236,1,1,13,21.83,0,0,0,406148.8573,14763.60373
s-exist,s,exist, 05/16  10:00:00,12.375,0.195,57024.01208,227.3900908,818604.327,0.536089147,324.2063154,131.1174893,126.1355101,0,132.0721848,0,64.1091861,102.8796018,370366.5664,0.046144482,146.3140688,10.08744563,68.28751,124.510489,448237.7606,2205.253957,11.10072902,1808.517144,0,22.43989401,16.21889913,0,16.31666641,0,22.54380959,22.61649472,5.982956175,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  11:00:00,13.25,0.195,36288.00769,237.4702815,854893.0133,0.132800122,199.8168831,42.22643992,72.03880045,0,140.1127457,0,53.05515666,118.7514793,427505.3256,0,140.093613,0,53.05634818,118.7188022,427387.6877,1980.381979,10.90091554,1661.951826,0,23.08078867,16.74098889,0,16.74078762,0,22.7811187,22.90050767,5.491535351,1,1,13,21.83,0,0,0,406148.8573,5640.853378
s-exist,s,exist, 05/16  12:00:00,14,0.195,36288.00769,261.2433071,940475.9057,0.056369993,167.8765464,9.251473126,78.20853764,0,146.1758669,0,61.91621952,130.6587198,470371.3912,0,146.13189,0,61.92093982,130.5845874,470104.5145,1972.95738,11.3448868,1652.791008,0,23.36981515,17.27599031,0,17.27560072,0,23.16497218,23.27069943,5.092257664,1,1,13,21.83,0,0,0,406148.8573,6016.972618
s-exist,s,exist, 05/16  13:00:00,14,0.195,36288.00769,238.5554873,858799.7542,0.202078557,180.5360467,12.12124056,105.999738,0.003461046,143.2211392,0.163872139,76.91653915,120.1418774,432510.7585,0,142.0563692,0,76.83224704,118.4136099,426288.9957,1648.646418,11.07300912,1376.489324,0,23.55244575,17.22795929,0,17.22085058,0,23.45554808,23.55028243,5.005488623,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  14:00:00,14,0.195,36288.00769,224.3504565,807661.6433,0.229520649,162.1193485,4.830738756,95.83655072,0.042301855,142.0926695,0.730080072,74.74168566,114.9472129,413809.9663,0,137.841574,0,74.49977317,109.4032436,393851.6769,1549.297236,10.76705832,1306.476985,0,23.73640813,17.34072497,0,17.31956592,0,23.67436084,23.77955361,5.076606788,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  15:00:00,14,0.195,36288.00769,179.2920855,645451.5079,0,141.7863054,0,88.68403021,0,128.3567077,0,69.99218783,92.57157456,333257.6684,0,124.8051944,0,70.00480277,86.72051096,312193.8395,1345.276175,10.29248858,1139.450874,0,23.8649892,17.36602144,0,17.34359798,0,23.83742208,23.94156995,5.195702306,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  16:00:00,14.625,0.3,36288.00769,121.6045753,437776.471,0,124.6541929,0,86.13169253,0,106.9613155,0,64.53284554,62.59273007,225333.8282,0,104.786474,0,64.55127202,59.01184522,212442.6428,1113.041654,10.07233426,930.843851,0,23.92790227,17.66038832,0,17.64676379,0,23.98624609,24.06341168,5.324544222,1,1,13,21.83,0,0,0,406148.8573,7747.816178
s-exist,s,exist, 05/16  17:00:00,14.375,0.525,36288.00769,26.56823741,95645.65466,0,90.23258086,0,65.03356355,0,75.15263819,0,47.70591694,13.9779294,50320.54583,0,73.88583473,0,47.72165708,12.59030801,45325.10883,791.2828357,9.053537314,656.3485311,0,23.92042145,17.26614888,0,17.25823412,0,24.0167301,24.05389043,5.316522998,1,1,13,21.83,0,0,0,406148.8573,7594.118123
s-exist,s,exist, 05/16  18:00:00,13.375,0.525,36288.00769,0,0,0,40.01209562,0,30.71515997,0,31.08016218,0,21.34922621,0,0,0,31.01276109,0,21.35877904,0,0,331.0419624,4.468511201,270.143475,0,23.7290319,16.36716403,0,16.36660018,0,23.92000915,23.88818807,5.151875185,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  19:00:00,12.375,0.525,86832.0184,0,0,0,2.920106603,0,2.280703782,0,2.2176581,0,1.552152495,0,0,0,2.217809257,0,1.552921151,0,0,18.11197032,0,14.72465827,0,23.34361739,15.58188922,0,15.58177308,0,23.57509998,23.55505256,5.013570866,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  20:00:00,11.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92850027,14.85685959,0,14.85674986,0,23.24970418,23.25650295,5.117897533,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61844606,14.31360454,0,14.31348274,0,23.08180387,23.07312607,5.280956219,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41467034,14.24951652,0,14.24942109,0,23.01687767,22.97238443,5.386920612,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/16  23:00:00,10.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18961525,13.84293389,0,13.84285158,0,22.70715174,22.7072327,5.812207445,1,1,13,21.83,0,29643.67879,0,406148.8573,0
s-exist,s,exist, 05/16  24:00:00,10,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86082754,13.41099075,0,13.41087832,0,22.28176068,22.34646572,6.659164158,1,1,13,21.83,0,17036.48529,0,406148.8573,0
s-exist,s,exist, 05/17  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54317881,13.44779112,0,13.44768319,0,21.98186524,22.0672648,7.50810821,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30151199,13.47059452,0,13.47051146,0,21.78704849,21.86088159,8.243310482,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08384012,13.01386446,0,13.01378743,0,21.53690019,21.61706773,9.277994174,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  04:00:00,8.8125,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82327625,12.51762534,0,12.51754962,0,21.23894054,21.33741668,10.67141145,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  05:00:00,8.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.55365891,12.38610221,0,12.38602839,0,21.02673058,21.11295335,11.91698078,1,1,13,21.83,0,14288.77295,0,406148.8573,0
s-exist,s,exist, 05/17  06:00:00,9,0.975,28512.00604,0,0,0.941035491,23.35237127,5.913676535,14.30164742,0.881574803,19.2340446,5.150840578,10.83274462,0,0,0.950136275,20.50496594,5.903068198,11.35412126,0,0,153.5415746,1.222413423,125.0848688,0,20.39281486,12.50367915,0,12.51123999,0,20.99202318,21.04303988,12.29794227,1,1,13,21.83,0,53366.15519,0,406148.8573,0
s-exist,s,exist, 05/17  07:00:00,9.625,0.75,57024.01208,22.30392004,80294.11215,0.848775861,111.2400924,33.53895254,62.9281655,0.561769713,81.1389506,21.8675198,44.03175667,3.234471993,11644.09917,0.793954584,96.9540457,31.2536712,50.4717408,20.82804823,74980.97361,884.6026782,8.153012763,726.179338,0,20.6492299,13.5042454,0,13.60685379,0,21.29689601,21.3887472,10.46199233,1,1,13,21.83,0,0,0,406148.8573,21563.92806
s-exist,s,exist, 05/17  08:00:00,11.25,0.42,72576.01538,122.3729427,440542.5939,0.787756898,165.5032941,39.23878436,100.3684757,0.289430004,100.5436291,13.84659423,59.97223739,40.76754451,146763.1602,0.582581585,127.6833691,28.35128897,72.62688827,81.60539823,293779.4336,1480.160001,10.10919895,1195.8232,0,21.30526305,14.86736921,0,15.0410384,0,21.9479668,21.99368243,7.841392011,1,1,13,21.83,0,0,0,406148.8573,35433.94841
s-exist,s,exist, 05/17  09:00:00,12.125,0.42,57024.01208,224.2877201,807435.7924,0.725139031,279.4465187,105.3131648,129.5550463,0.099855174,124.6642693,11.58378279,67.51499857,82.439883,296783.5788,0.292956009,164.073405,37.9091253,80.62214491,141.8478371,510652.2136,2031.287836,10.65878338,1654.646352,0,22.03624738,15.65893127,0,15.90247067,0,22.40579437,22.47799397,6.360430161,1,1,13,21.83,0,0,0,406148.8573,16871.91746
s-exist,s,exist, 05/17  10:00:00,12.075,0.195,57024.01208,197.2494264,710097.9349,0.536089147,361.2572416,186.6997236,98.20650565,0,128.1000219,0,51.04288418,84.74317481,305075.4293,0.046144482,146.7744472,15.18688542,54.54712846,112.5062516,405022.5056,1947.490696,10.16349936,1634.960497,0,22.7014476,15.66557951,0,15.7788036,0,22.66779057,22.75845664,5.759725314,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  11:00:00,12.625,0.195,36288.00769,163.3916563,588209.9626,0.132800122,187.6509553,49.46696345,48.84466345,0,126.0828613,0,35.42923273,81.70325477,294131.7172,0,126.0734006,0,35.43275007,81.6884015,294078.2454,1579.038244,9.492386271,1363.099138,0,23.1026307,15.82069282,0,15.82066069,0,22.76247052,22.88900671,5.566134878,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  12:00:00,13.625,0.195,36288.00769,176.1920133,634291.2477,0.056369993,144.2906216,15.14249601,39.06629982,0,124.7473521,0,29.95963564,88.13133795,317272.8166,0,124.7056777,0,29.96447217,88.0606753,317018.4311,1519.681164,9.330678468,1328.72551,0,23.14163016,16.54869857,0,16.54830808,0,23.0147214,23.12191256,5.259565331,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  13:00:00,14,0.195,36288.00769,166.4507529,599222.7106,0.202078557,159.2128962,33.56163011,40.76613774,0.003461046,122.2581017,0.436379054,30.21472405,85.35824957,307289.6984,0,119.3146975,0,30.18118396,81.09250337,291933.0121,1410.195088,8.924281145,1246.319837,0,23.215389,16.88783901,0,16.87399974,0,23.26843258,23.35153873,5.066548199,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  14:00:00,14,0.195,36288.00769,154.8159187,557337.3074,0.229520649,132.0836901,11.08816766,46.00949525,0.042301855,124.5546021,1.650967343,39.09807483,83.0038214,298813.757,0,115.7366089,0,38.96394193,71.81209731,258523.5503,1286.803306,8.593113492,1141.949966,0,23.38224127,16.87223669,0,16.83102741,0,23.42997077,23.52032284,5.007048875,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  15:00:00,14.625,0.195,36288.00769,128.7160676,463377.8435,0,108.938379,0,46.87026148,0,111.3699416,0,40.37457553,70.33980563,253223.3003,0,104.0737242,0,40.37517889,58.376262,210154.5432,1115.787716,8.121037963,992.1396851,0,23.47678627,17.29934936,0,17.25664749,0,23.60487301,23.67707007,5.012018247,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  16:00:00,14.375,0.3,36288.00769,78.92862982,284143.0674,0,97.10032939,0,50.61409567,0,98.54442819,0,43.04753468,44.87132463,161536.7687,0,91.94711452,0,43.04917567,34.05730519,122606.2987,982.1094333,8.204322466,863.9080503,0,23.55495608,17.07719142,0,17.03893185,0,23.73362342,23.78186601,5.039972608,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  17:00:00,13.375,0.525,36288.00769,9.209708018,33154.94886,0,81.77865079,0,50.37708907,0,78.65615727,0,41.67872499,6.768977766,24368.31996,0,74.11766851,0,41.68245038,2.440730252,8786.628906,806.5268458,8.357885766,694.3359138,0,23.52371159,16.1742349,0,16.14836497,0,23.6477904,23.70302662,5.014422705,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  18:00:00,12.375,0.525,36288.00769,0,0,0,52.69317148,0,36.76371468,0,47.22055888,0,29.25222054,0,0,0,45.48191663,0,29.25702496,0,0,528.1182824,6.974436665,441.2283926,0,23.34190656,15.26270027,0,15.25260651,0,23.52561464,23.55080033,5.008283087,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  19:00:00,11.375,0.525,86832.0184,0,0,0,4.086167883,0,3.222154855,0,3.569708425,0,2.629840768,0,0,0,3.518967674,0,2.630143501,0,0,31.90070784,0,26.09798372,0,22.95483159,14.32257466,0,14.32210255,0,23.16755619,23.18300282,5.219989317,1,1,13,21.83,0,13393.52762,0,406148.8573,0
s-exist,s,exist, 05/17  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52491445,14.08407589,0,14.08392584,0,22.89045644,22.90760752,5.566059284,1,1,13,21.83,0,13638.47417,0,406148.8573,0
s-exist,s,exist, 05/17  21:00:00,10.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25171041,13.67286426,0,13.6727117,0,22.73362802,22.73545048,5.862772171,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  22:00:00,10,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0446698,13.47592512,0,13.475769,0,22.5971205,22.58603475,6.151611512,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/17  23:00:00,9.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79510177,13.44870605,0,13.44853016,0,22.29386236,22.32774985,6.793505932,1,1,13,21.83,0,27842.86215,0,406148.8573,0
s-exist,s,exist, 05/17  24:00:00,9,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47082472,12.91680117,0,12.91663281,0,21.89048609,21.97494538,7.948176868,1,1,13,21.83,0,29309.39429,0,406148.8573,0
s-exist,s,exist, 05/18  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.14875404,12.95601081,0,12.95583425,0,21.57928225,21.68657861,9.102595869,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.88207154,12.46318958,0,12.46301111,0,21.29896604,21.41309617,10.44963435,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  03:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58085587,11.45993369,0,11.45976583,0,21.02277087,21.11430273,12.23841219,1,1,13,21.83,0,103082.7678,0,406148.8573,0
s-exist,s,exist, 05/18  04:00:00,7,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2994418,11.09776789,0,11.09760384,0,21.00055337,20.98306771,13.09851429,1,1,13,21.83,0,257878.9836,0,406148.8573,0
s-exist,s,exist, 05/18  05:00:00,6.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08645466,10.6407438,0,10.64058071,0,21.00007447,20.87929426,13.76171621,1,1,13,21.83,0,390324.4216,0,406148.8573,0
s-exist,s,exist, 05/18  06:00:00,7.25,0.975,28512.00604,2.435334595,8767.204543,0.941035491,76.03367325,43.66464375,27.45384915,0.881574803,68.16624644,39.46966477,23.66528893,0,0,0.950136275,73.81639025,43.8427142,24.94513012,3.215248247,11574.89369,288.3244642,1.79749488,249.297053,0,20.04666627,11.75612421,0,11.79303692,0,21.00002799,20.9497212,13.45383107,1,1,13,21.83,0,264170.5,0,406148.8573,0
s-exist,s,exist, 05/18  07:00:00,10.5,0.75,57024.01208,286.1819767,1030255.116,0.848775861,230.7582592,147.6731983,60.9014861,0.561769713,162.4901437,94.74075167,45.2723859,110.0916388,396329.8996,0.793954584,212.4802592,136.9499252,53.06026934,176.0903379,633925.2165,1291.962589,6.1648917,1146.573717,0,20.71152346,15.10746137,0,15.48174235,0,21.65346816,21.74317431,9.336669982,1,1,13,21.83,0,6529.147805,0,406148.8573,25283.70479
s-exist,s,exist, 05/18  08:00:00,13.25,0.42,72576.01538,476.082357,1713896.485,0.787756898,355.0277074,234.004694,78.44966801,0.289430004,176.5485989,84.41171326,49.17829921,166.0687256,597847.412,0.582581585,276.8258246,171.336264,62.5400876,310.0136314,1116049.073,1825.629588,7.03143728,1616.018286,0,22.37791981,17.64573987,0,18.42897053,0,23.24787403,23.19738658,5.301379308,1,1,13,21.83,0,0,0,406148.8573,30120.1891
