Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 05/18  09:00:00,14,0.42,57024.01208,359.0122722,1292444.18,0.725139031,416.7119366,274.4817847,79.85837283,0.099855174,144.5299236,37.12892162,44.59470155,119.5656814,430436.4532,0.292956009,225.9373145,109.8256286,53.31566479,239.4465907,862007.7266,1765.259207,7.987587771,1542.719468,0,23.92591086,17.67649831,0,18.24235075,0,23.7905984,23.7365775,5.06513935,1,1,13,21.83,0,0,0,406148.8573,10473.59582
s-exist,s,exist, 05/18  10:00:00,14.625,0.195,57024.01208,212.4912154,764968.3754,0.536089147,367.836045,214.1312097,74.54265186,0,120.7538396,0,41.08085166,90.90645358,327263.2329,0.046144482,141.4910081,18.43900384,43.39110014,121.5847618,437705.1426,1641.955155,9.161135566,1410.387066,0,24.53832014,17.77097109,0,17.90546592,0,23.83591294,23.80907403,5.121430006,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  11:00:00,15,0.195,36288.00769,196.1535195,706152.6702,0.132800122,186.3550734,50.75155862,45.36989681,0,124.7670629,0,33.23977904,98.08320095,353099.5234,0,124.758952,0,33.24374125,98.07031854,353053.1467,1534.276587,9.24673096,1330.830208,0,24.6081845,17.97203924,0,17.9719902,0,23.91177596,23.93242881,5.220876449,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  12:00:00,15.375,0.195,36288.00769,197.7123289,711764.3841,0.056369993,143.7619488,15.56325488,37.09592453,0,124.7210391,0,28.84255397,98.89212434,356011.6476,0,124.6788087,0,28.84654166,98.82020459,355752.7365,1455.07369,8.923406916,1281.369763,0,24.41860932,18.1861743,0,18.18575985,0,23.99321975,24.06336488,5.356410265,1,1,13,21.83,0,0,0,406148.8573,24086.88222
s-exist,s,exist, 05/18  13:00:00,15.7875,0.195,36288.00769,190.8993651,687237.7143,0.202078557,159.2026543,34.06487998,39.68091609,0.003461046,122.3353786,0.442416729,29.63802324,97.63808019,351497.0887,0,119.349981,0,29.60636001,93.2612849,335740.6256,1385.963126,8.73403553,1228.947336,0,24.2835763,18.48960995,0,18.4727216,0,23.99995995,24.14253046,5.425601608,1,1,13,21.83,0,0,0,406148.8573,65618.5051
s-exist,s,exist, 05/18  14:00:00,15.9625,0.195,36288.00769,181.2786869,652603.2729,0.229520649,131.0105762,11.23505911,44.32016528,0.042301855,122.6617126,1.672011159,36.64332966,96.25592997,346521.3479,0,113.8044435,0,36.55376885,85.02275694,306081.925,1289.470231,8.567567953,1145.16584,0,24.31481299,18.62498597,0,18.58201707,0,24.00015593,24.20424205,5.465873793,1,1,13,21.83,0,0,0,406148.8573,94843.95982
s-exist,s,exist, 05/18  15:00:00,16,0.195,36288.00769,161.050275,579780.99,0,112.8793111,0,50.25430823,0,114.5035295,0,42.99477156,86.48084288,311331.0344,0,107.2820078,0,42.99594699,74.56943212,268449.9556,1144.323212,8.320783252,1014.619549,0,24.35008492,18.67030324,0,18.62356936,0,24.00012684,24.2470749,5.470042023,1,1,13,21.83,0,0,0,406148.8573,112969.1014
s-exist,s,exist, 05/18  16:00:00,16,0.3,36288.00769,108.6414257,391109.1326,0,96.75760427,0,50.06957959,0,98.44731815,0,42.70991045,59.77155472,215177.597,0,91.82494476,0,42.71130885,48.86987099,175931.5356,992.8936145,8.257393143,872.8753606,0,24.33630356,18.55970131,0,18.51807129,0,24.00005442,24.25230898,5.427798549,1,1,13,21.83,0,0,0,406148.8573,119570.5398
s-exist,s,exist, 05/18  17:00:00,15.375,0.525,36288.00769,34.61039595,124597.4254,0,80.63924443,0,49.1095848,0,78.28991499,0,41.00911823,21.194288,76299.43681,0,73.57366383,0,41.01207051,13.445235,48402.84598,799.3476903,8.243266085,689.9317097,0,24.26413001,18.04949054,0,18.01906951,0,23.99999243,24.21530333,5.354165624,1,1,13,21.83,0,0,0,406148.8573,101729.6206
s-exist,s,exist, 05/18  18:00:00,15,0.525,36288.00769,0,0,0,52.43337527,0,36.57940213,0,47.01344688,0,29.12789122,0,0,0,45.28002871,0,29.13263154,0,0,522.9236023,6.914802101,437.1424458,0,24.13683782,17.6750692,0,17.6627642,0,23.99996873,24.1531306,5.274251982,1,1,13,21.83,0,0,0,406148.8573,100098.8278
s-exist,s,exist, 05/18  19:00:00,14.375,0.525,86832.0184,0,0,0,4.086798384,0,3.223542302,0,3.571137984,0,2.632214067,0,0,0,3.520588743,0,2.632514706,0,0,31.67596188,0,25.92337603,0,23.86317555,16.93376639,0,16.93322353,0,24.01719136,24.01787145,5.148212884,1,1,13,21.83,0,0,0,406148.8573,24197.38124
s-exist,s,exist, 05/18  20:00:00,13.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56392642,16.30996108,0,16.30977853,0,23.96069625,23.89317159,5.064649692,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33348718,15.91483058,0,15.91463437,0,23.83503751,23.7647297,5.015466687,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  22:00:00,10.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12697055,15.01705548,0,15.01685831,0,23.60693554,23.5648701,5.012617175,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/18  23:00:00,10,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77037383,14.06566062,0,14.06548435,0,23.13123318,23.17382608,5.243551123,1,1,13,21.83,0,34933.82594,0,406148.8573,0
s-exist,s,exist, 05/18  24:00:00,9.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33856556,13.65784253,0,13.65765798,0,22.68039385,22.78293028,5.834252955,1,1,13,21.83,0,32794.62087,0,406148.8573,0
s-exist,s,exist, 05/19  01:00:00,9,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9479754,13.23568311,0,13.23549923,0,22.30349342,22.43442324,6.713559617,1,1,13,21.83,0,12426.98415,0,406148.8573,0
s-exist,s,exist, 05/19  02:00:00,8.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60026231,12.83362931,0,12.83344189,0,21.94629943,22.10150372,7.860681199,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/19  03:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27159202,12.65103918,0,12.65084405,0,21.6395055,21.8033575,9.128123312,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/19  04:00:00,8,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.98180699,12.55299561,0,12.55280191,0,21.40119367,21.55422507,10.33699226,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/19  05:00:00,7.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71264602,11.67593719,0,11.6757623,0,21.11207092,21.2589241,11.96241308,1,1,13,21.83,0,25911.6508,0,406148.8573,0
s-exist,s,exist, 05/19  06:00:00,8.875,0.975,28512.00604,29.15117371,104944.2253,0.941035491,103.153594,71.74750175,25.96970362,0.881574803,93.80937887,65.38963572,22.89289484,11.82179578,42558.46481,0.950136275,101.7888539,72.13553887,24.12860662,18.44904104,66416.54774,320.0658351,1.455174537,285.2556242,0,20.6229703,13.37800941,0,13.43455943,0,21.19655625,21.38125446,11.36951189,1,1,13,21.83,0,0,0,406148.8573,8276.397013
s-exist,s,exist, 05/19  07:00:00,12.5,0.75,57024.01208,360.6449832,1298321.94,0.848775861,260.0834821,185.067842,50.89847315,0.561769713,182.4290828,119.4212048,38.67446308,142.1700751,511812.2704,0.793954584,241.3923219,171.9052064,45.1588161,218.4749081,786509.6691,1295.798027,4.973475157,1179.328489,0,21.55129869,16.6787253,0,17.09684245,0,22.56700808,22.62530345,6.531755683,1,1,13,21.83,0,6784.690634,0,406148.8573,34306.51635
s-exist,s,exist, 05/19  08:00:00,15.875,0.42,72576.01538,527.6455953,1899524.143,0.787756898,371.7492503,260.70098,66.40915484,0.289430004,182.8445275,94.66846363,43.22213988,187.8177674,676143.9626,0.582581585,289.9878746,191.5938251,53.44757276,339.8278279,1223380.18,1744.721099,6.114625508,1573.286647,0,23.38825254,19.48106265,0,20.28298914,0,23.90943468,23.99166507,5.201986734,1,1,13,21.83,0,0,0,406148.8573,163929.3641
s-exist,s,exist, 05/19  09:00:00,18.25,0.42,57024.01208,437.6248127,1575449.326,0.725139031,417.3289003,274.9578109,79.79069327,0.099855174,145.0136154,37.36274857,44.63414914,158.8052407,571698.8664,0.292956009,226.5947604,110.2869456,53.30141893,278.819572,1003750.459,1768.979254,7.98451813,1546.226305,0,24.79987144,20.73326841,0,21.311983,0,23.99850759,24.267873,5.493712927,1,1,13,21.83,0,0,0,406148.8573,241473.588
s-exist,s,exist, 05/19  10:00:00,18.375,0.195,57024.01208,280.558175,1010009.43,0.536089147,367.385581,214.4693529,73.63639985,0,120.4562469,0,40.67168986,124.9571191,449845.6287,0.046144482,141.1603537,18.42930308,42.95843359,155.6010559,560163.8013,1630.136039,9.114170398,1401.434871,0,25.39777207,20.51505293,0,20.65426783,0,23.99999325,24.28578565,5.529616271,1,1,13,21.83,0,0,0,406148.8573,220708.8984
s-exist,s,exist, 05/19  11:00:00,18,0.195,36288.00769,253.5758377,912873.0158,0.132800122,186.5109221,51.28217527,44.51475499,0,124.7566264,0,32.75502966,126.8067923,456504.4522,0,124.7486258,0,32.75879347,126.7690455,456368.5637,1516.540153,9.140133046,1318.133453,0,25.42837431,20.27096686,0,20.26955962,0,24.00007106,24.32986112,5.607615392,0.5,1,13,21.83,0,0,0,406148.8573,203848.189
s-exist,s,exist, 05/19  12:00:00,18.625,0.195,36288.00769,265.5994824,956158.1366,0.056369993,144.0968303,15.46048274,37.48505725,0,124.9434767,0,29.02134284,132.8358809,478209.1711,0,124.901291,0,29.02557102,132.7636015,477948.9654,1476.946827,9.037954217,1298.341664,0,25.17179359,20.74007116,0,20.73961639,0,24.0001472,24.40087998,5.755856888,0,1,13,21.83,0,0,0,406148.8573,250064.3061
s-exist,s,exist, 05/19  13:00:00,17.75,0.195,36288.00769,229.0396197,824542.6308,0.202078557,159.3545542,33.75096996,40.22120934,0.003461046,122.4645121,0.436575193,29.87769735,116.6955897,420104.1231,0,119.5072144,0,29.84571471,112.3440299,404438.5078,1411.348068,8.884681899,1248.568621,0,24.99902204,20.05751908,0,20.03976076,0,24.00021398,24.42423163,5.812162996,0,1,13,21.83,0,0,0,406148.8573,244000.3668
s-exist,s,exist, 05/19  14:00:00,18.25,0.195,36288.00769,235.6804142,848449.4912,0.229520649,133.3001414,11.02338236,47.25658885,0.042301855,125.5307176,1.63962682,40.10753645,123.3930957,444215.1447,0,116.8081339,0,39.98684497,112.2873185,404234.3466,1302.910294,8.704729953,1154.288056,0,24.9382424,20.39920377,0,20.35425751,0,24.00026983,24.47180373,5.914588789,0,1,13,21.83,0,0,0,406148.8573,277201.9455
s-exist,s,exist, 05/19  15:00:00,19.625,0.195,36288.00769,236.6634708,851988.495,0,114.1188925,0,51.99161093,0,115.1688804,0,44.31577613,124.1430937,446915.1374,0,108.1033828,0,44.31728852,112.5203771,405073.3575,1153.192507,8.436864365,1020.346052,0,24.92393753,21.33964141,0,21.29414462,0,24.00020255,24.52627303,5.99936871,0,1,13,21.83,0,0,0,406148.8573,329292.7176
s-exist,s,exist, 05/19  16:00:00,19.375,0.3,36288.00769,179.0585879,644610.9164,0,97.57842862,0,51.19387702,0,98.9585028,0,43.71485518,94.84078407,341426.8226,0,92.50126403,0,43.71620271,84.21780383,303184.0938,1009.980046,8.424778854,885.3189502,0,24.94276117,21.06618737,0,21.02472861,0,24.00011318,24.52129201,5.955540743,0,1,13,21.83,0,0,0,406148.8573,326014.1518
s-exist,s,exist, 05/19  17:00:00,19,0.525,36288.00769,108.0348826,388925.5772,0,80.9368525,0,49.30772555,0,78.56544576,0,41.17961354,57.90933173,208473.5942,0,73.84027706,0,41.18256871,50.12555084,180451.983,803.6168646,8.272956748,693.4736135,0,24.88221311,20.65262407,0,20.6218905,0,24.00001449,24.48012614,5.850192125,0,1,13,21.83,0,0,0,406148.8573,308812.4786
s-exist,s,exist, 05/19  18:00:00,19.625,0.525,36288.00769,31.49214372,113371.7174,0,52.09900208,0,35.94060408,0,46.97830005,0,28.67922982,17.11788782,61624.39616,0,45.12416311,0,28.6837798,14.3742559,51747.32123,526.5006992,6.916679268,440.8257865,0,24.77269983,20.88340437,0,20.8709608,0,23.99991638,24.43496198,5.743663323,0,1,13,21.83,0,0,0,406148.8573,329580.6329
s-exist,s,exist, 05/19  19:00:00,18.75,0.525,86832.0184,0,0,0,4.01579547,0,3.151680771,0,3.519886473,0,2.576486407,0,0,0,3.464892121,0,2.576775054,0,0,31.81502569,0,26.05077936,0,24.56634843,20.03918207,0,20.03861582,0,23.99992195,24.29642837,5.521043827,0.75,1,13,21.83,0,0,0,406148.8573,248754.3032
s-exist,s,exist, 05/19  20:00:00,17.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30913442,19.0690889,0,19.06890008,0,23.99995937,24.19595949,5.400892769,1,1,13,21.83,0,0,0,406148.8573,187448.7574
s-exist,s,exist, 05/19  21:00:00,15.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08886205,18.15049634,0,18.15029916,0,24.00000657,24.12707027,5.33659435,1,1,13,21.83,0,0,0,406148.8573,148333.4294
s-exist,s,exist, 05/19  22:00:00,13.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.8705953,17.03038685,0,17.03018795,0,24.00003944,24.04957398,5.299200392,1,1,13,21.83,0,0,0,406148.8573,85831.23601
s-exist,s,exist, 05/19  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55814391,15.75331283,0,15.75313964,0,23.85494417,23.85216952,5.158091222,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/19  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14839097,14.92161733,0,14.9214498,0,23.44572584,23.4945581,5.010282882,1,1,13,21.83,0,29748.63229,0,406148.8573,0
s-exist,s,exist, 05/20  01:00:00,10.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74652845,14.49535463,0,14.49517283,0,23.06114053,23.1562698,5.116386106,1,1,13,21.83,0,12811.73779,0,406148.8573,0
s-exist,s,exist, 05/20  02:00:00,10,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38183735,13.94557526,0,13.9454036,0,22.709181,22.83065992,5.460187727,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/20  03:00:00,10,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05330772,13.65763845,0,13.65747613,0,22.44093825,22.55736304,5.930537755,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/20  04:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77012577,13.15005735,0,13.14989501,0,22.15411281,22.27642396,6.62922131,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/20  05:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46641167,12.73704292,0,12.7368665,0,21.80788999,21.95875232,7.703140473,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/20  06:00:00,9.25,0.975,14256.00302,18.98429101,68343.44764,0.941035491,99.98284851,66.84777364,27.68881963,0.881574803,90.9337318,61.0998329,24.28638286,7.09377489,25537.5896,0.950136275,98.3675857,67.24065561,25.58180952,11.89051612,42805.85804,334.1673007,1.767687138,294.981891,0,21.34102613,13.82098957,0,13.87101104,0,21.83291681,22.02551121,7.520775806,1,1,13,21.83,0,0,0,406148.8573,6890.332276
s-exist,s,exist, 05/20  07:00:00,11.875,0.75,53136.01126,314.336913,1131612.887,0.848775861,243.1738807,161.1198347,58.99475084,0.561769713,171.3906469,103.6198917,44.44458149,122.1273145,439658.3322,0.793954584,224.7597347,149.5109867,51.92888773,192.2095985,691954.5547,1328.774937,5.83953955,1189.41154,0,22.02772229,16.47539651,0,16.87273604,0,22.66048776,22.87439605,5.552514516,1,1,13,21.83,0,0,0,406148.8573,39650.06207
s-exist,s,exist, 05/20  08:00:00,14.25,0.51,53136.01126,474.8289814,1709384.333,0.787756898,365.8770384,250.8756037,70.87537818,0.289430004,180.7156673,90.72393297,45.52229118,163.3146629,587932.7866,0.582581585,285.3777443,183.9556479,56.96077652,311.5143184,1121451.546,1788.805717,6.542229544,1600.730708,0,23.5714496,18.24985984,0,18.97663802,0,23.88879608,24.0737453,5.528926418,1,1,13,21.83,0,7081.408285,0,406148.8573,151219.455
s-exist,s,exist, 05/20  09:00:00,15,0.51,72576.01538,363.010065,1306836.234,0.725139031,418.1175639,278.669834,76.57930349,0.099855174,144.0942847,37.87774995,42.93293902,121.0751307,435870.4705,0.292956009,226.3481271,111.7917541,51.28259875,241.9349342,870965.7633,1743.630858,7.846587277,1529.265046,0,24.82991047,18.60719195,0,19.1709125,0,23.99792793,24.34305169,5.941657142,0.25,1,13,21.83,0,0,0,406148.8573,307605.3453
s-exist,s,exist, 05/20  10:00:00,16.25,0.3,72576.01538,231.9274248,834938.7294,0.536089147,363.1947774,212.4504954,72.33363441,0,119.015532,0,40.10780637,100.6865732,362471.6637,0.046144482,139.5734107,18.36541222,42.31203198,131.2408516,472467.0657,1618.470001,9.099504702,1391.668666,0,25.30260362,19.26458407,0,19.40894628,0,23.99988178,24.35627511,5.964572035,0.25,1,13,21.83,0,0,0,406148.8573,265546.9548
s-exist,s,exist, 05/20  11:00:00,17,0.3,53136.01126,238.9512174,860224.3827,0.132800122,188.726109,49.51807099,49.74951993,0,127.858809,0,37.08487117,119.4852499,430146.8995,0,127.8470959,0,37.08616283,119.4659676,430077.4832,1579.138553,9.484909827,1363.806672,0,25.4274331,19.65511725,0,19.65501819,0,23.99995272,24.41260657,6.080330878,0,1,13,21.83,0,0,0,406148.8573,256830.4523
s-exist,s,exist, 05/20  12:00:00,16.375,0.3,42768.00906,211.7323056,762236.3002,0.056369993,143.7161525,15.31606883,37.8041687,0,124.5035573,0,29.16473139,105.9020268,381247.2964,0,124.4615752,0,29.16918806,105.8302789,380989.0039,1493.820582,9.149642447,1310.502714,0,25.18480246,19.17873181,0,19.17830033,0,23.99996893,24.43346802,6.086981444,0,1,13,21.83,0,0,0,406148.8573,249030.5779
s-exist,s,exist, 05/20  13:00:00,17.875,0.3,42768.00906,229.991758,827970.3289,0.202078557,159.0643588,33.68098354,40.04642527,0.003461046,122.2911748,0.435163843,29.75616909,117.1698017,421811.2862,0,119.3383746,0,29.72478095,112.8219563,406159.0427,1412.214621,8.889904303,1249.237593,0,24.95607336,20.19053361,0,20.1725147,0,23.99996176,24.48860593,6.145043703,0,1,13,21.83,0,0,0,406148.8573,305350.9204
s-exist,s,exist, 05/20  14:00:00,19,0.3,42768.00906,253.2241132,911606.8076,0.229520649,134.187694,10.95435058,48.20473492,0.042301855,126.2256679,1.628716668,40.84446577,132.1134665,475608.4794,0,117.5679981,0,40.72929814,121.1106467,435998.3282,1311.149881,8.774234134,1160.212669,0,24.98755108,21.01025658,0,20.96611123,0,24.00016569,24.55844721,6.211528505,0,1,13,21.83,0,0,0,406148.8573,358677.9961
s-exist,s,exist, 05/20  15:00:00,19.625,0.3,42768.00906,238.3882316,858197.6339,0,115.9649938,0,53.63131729,0,116.5688665,0,45.5464746,124.9597502,449855.1005,0,109.5566107,0,45.5483339,113.4284815,408342.5333,1165.767376,8.52858324,1029.992734,0,25.06330015,21.360742,0,21.31581652,0,24.00028607,24.59537559,6.170782011,0,1,13,21.83,0,0,0,406148.8573,378603.405
s-exist,s,exist, 05/20  16:00:00,19.375,0.3,42768.00906,176.9090306,636872.5102,0,97.59683917,0,50.91853665,0,99.12694215,0,43.50726596,93.81691193,337740.8829,0,92.60363304,0,43.50855691,83.09211867,299131.6272,1012.556104,8.409673819,888.0397385,0,25.06111672,21.07526274,0,21.03381516,0,24.0001106,24.58004463,6.065467755,0,1,13,21.83,0,0,0,406148.8573,360169.3166
s-exist,s,exist, 05/20  17:00:00,19.625,0.3,42768.00906,123.5690825,444848.6971,0,82.2828517,0,50.59094562,0,79.54620864,0,42.1546954,65.62255396,236241.1943,0,74.88629386,0,42.15790062,57.94652855,208607.5028,812.3600037,8.354234383,700.1556796,0,24.97803938,21.14085917,0,21.11028018,0,23.99999971,24.54700874,5.959867528,0,1,13,21.83,0,0,0,406148.8573,342838.3565
s-exist,s,exist, 05/20  18:00:00,18.75,0.51,42768.00906,27.72908997,99824.72389,0,52.6470943,0,36.50395384,0,47.35775797,0,29.10843108,14.91744645,53702.80721,0,45.54588454,0,29.11308882,12.81164352,46121.91668,532.3552718,6.994848635,445.2393471,0,24.86483628,20.36207482,0,20.349776,0,23.99996966,24.46256362,5.80957892,0,1,13,21.83,0,0,0,406148.8573,316841.698
s-exist,s,exist, 05/20  19:00:00,17.375,0.525,110160.0233,0,0,0,4.072997817,0,3.201589267,0,3.567447865,0,2.617224448,0,0,0,3.513401655,0,2.617517777,0,0,32.27280649,0,26.41951117,0,24.59916637,19.09554524,0,19.09498092,0,24.00007893,24.30123302,5.580390791,0.75,1,13,21.83,0,0,0,406148.8573,226524.9979
s-exist,s,exist, 05/20  20:00:00,15.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.26616041,17.93682586,0,17.93665521,0,24.00011905,24.1871085,5.472828844,1,1,13,21.83,0,0,0,406148.8573,167416.0168
s-exist,s,exist, 05/20  21:00:00,13.75,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97415973,16.62372947,0,16.62356179,0,24.00014233,24.092405,5.416095607,1,1,13,21.83,0,0,0,406148.8573,103941.0925
s-exist,s,exist, 05/20  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70107251,16.38973994,0,16.38955601,0,24.00009182,24.02855128,5.377299101,1,1,13,21.83,0,0,0,406148.8573,49788.29325
s-exist,s,exist, 05/20  23:00:00,12.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43528172,16.1146549,0,16.11445837,0,23.8260951,23.84945372,5.19176633,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/20  24:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11382484,15.37663689,0,15.37644133,0,23.43053497,23.50684314,5.013544988,1,1,13,21.83,0,29063.25778,0,406148.8573,0
s-exist,s,exist, 05/21  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77355114,14.78631456,0,14.78613319,0,23.11493523,23.20542863,5.094127583,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/21  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47925099,14.78610159,0,14.78591673,0,22.89435571,22.98053524,5.284934731,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/21  03:00:00,9.75,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21987932,13.81561219,0,13.81543499,0,22.58903467,22.68762068,5.724918769,1,1,13,21.83,0,12481.31021,0,406148.8573,0
s-exist,s,exist, 05/21  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86683942,12.56392055,0,12.56375726,0,22.14754836,22.28764889,6.69285917,1,1,13,21.83,0,31139.70119,0,406148.8573,0
s-exist,s,exist, 05/21  05:00:00,8,0.975,14256.00302,0,0,0.246018632,0,0,0,0.249534063,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.45634152,12.22741999,0,12.22725624,0,21.77294294,21.93788102,7.875986862,1,1,13,21.83,0,14647.49392,0,406148.8573,0
s-exist,s,exist, 05/21  06:00:00,9.25,0.975,14256.00302,2.245930345,8085.349243,0.921438213,79.93646902,46.15046865,27.70192289,0.825414089,69.87863273,39.991226,23.69936815,0,0,0.92420838,77.64155653,46.02778564,25.42819166,3.205999102,11541.59677,335.5181924,2.403282317,286.6992146,0,21.26437316,13.75644514,0,13.80745264,0,21.78408834,21.96871534,7.779871586,1,1,13,21.83,0,0,0,406148.8573,6097.202325
s-exist,s,exist, 05/21  07:00:00,11.25,0.75,53136.01126,193.244084,695678.7023,0.816942224,211.6867381,131.5386474,56.74875456,0.503910584,143.8171654,78.42788966,41.72936184,65.20767908,234747.6447,0.770859814,197.2645945,123.4197862,50.1910587,128.0364049,460931.0576,1061.986023,6.131932513,939.5310164,0,21.81973284,15.492655,0,15.83963027,0,22.3997927,22.6059794,5.972265398,1,1,13,21.83,0,0,0,406148.8573,36323.17325
s-exist,s,exist, 05/21  08:00:00,12,0.51,53136.01126,282.0931887,1015535.479,0.74717071,314.5703966,197.8758983,72.95557707,0.157535859,125.2758331,39.93667285,41.23277478,58.19451134,209500.2408,0.565274184,251.4658693,148.4453149,58.92286177,223.8986774,806035.2387,1505.777291,7.071563253,1326.602646,0,22.93809751,15.87566133,0,16.67116654,0,23.27843314,23.42890226,5.042188763,1,1,13,21.83,0,0,0,406148.8573,47549.00914
s-exist,s,exist, 05/21  09:00:00,12.625,0.51,72576.01538,217.6917373,783690.2543,0.631744821,343.314023,201.8453144,79.35443439,0.000279413,104.4389066,0.085953807,41.76950363,39.80673713,143304.2537,0.274259116,204.7086639,87.18113805,54.95517566,177.8850002,640386.0006,1588.72086,8.215649601,1376.301967,0,23.891703,16.32988493,0,16.96280612,0,23.89424108,23.94647932,5.3404989,1,1,13,21.83,0,0,0,406148.8573,59352.4085
s-exist,s,exist, 05/21  10:00:00,13.625,0.3,72576.01538,181.7256318,654212.2745,0.345266164,260.7358075,112.3930165,71.29862674,0,122.6952771,0,45.06740056,76.96196485,277063.0735,0.052688127,142.6732683,17.21148399,47.84771638,104.7636669,377149.201,1601.567447,9.226474919,1370.707213,0,24.42341881,17.14413809,0,17.26966822,0,23.99759707,24.12233054,5.575696744,1,1,13,21.83,0,0,0,406148.8573,72552.92117
s-exist,s,exist, 05/21  11:00:00,14,0.3,53136.01126,188.8697283,679931.0217,0.130065082,181.9564786,38.91547036,58.33825053,0,131.9907783,0,44.07415137,94.35459468,339676.5409,0,132.0720881,0,44.07503335,94.51513358,340254.4809,1636.660437,9.746263107,1404.514221,0,24.54198657,17.44826313,0,17.45017136,0,24.00017986,24.20234917,5.71261018,1,1,13,21.83,0,0,0,406148.8573,65062.99224
s-exist,s,exist, 05/21  12:00:00,14.625,0.3,42768.00906,214.7667029,773160.1305,0.041570597,148.3830026,7.41926321,60.43808822,0,137.6096556,0,50.27040539,107.5056327,387020.2776,0,137.4620751,0,50.27066478,107.2610702,386139.8528,1772.448901,10.5396011,1511.661801,0,24.52253462,17.84808754,0,17.84706095,0,24.00042074,24.29102282,5.868029083,1,1,13,21.83,0,0,0,406148.8573,127064.269
s-exist,s,exist, 05/21  13:00:00,15,0.3,42768.00906,231.0815308,831893.511,0.169368898,165.7393042,12.92749007,81.58973871,0.000339304,141.7195964,0.015000751,62.93455509,116.9440352,420998.5266,0,140.0126578,0,62.93084271,114.1374957,410894.9844,1691.7331,10.73383417,1438.00171,0,24.53318125,18.15453224,0,18.14291322,0,24.00004524,24.36922053,6.001781624,0,1,13,21.83,0,0,0,406148.8573,179619.7681
s-exist,s,exist, 05/21  14:00:00,15.625,0.3,42768.00906,232.2078972,835948.4299,0.131993096,151.9386196,1.635504898,87.23378209,0.009936435,140.0437489,0.087618122,69.94432704,119.1047981,428777.2733,0,136.2896587,0,69.85997318,113.1030991,407171.1566,1502.875133,10.41025738,1280.383601,0,24.62577717,18.55230407,0,18.5303511,0,23.99996194,24.43675643,6.117491451,0,1,13,21.83,0,0,0,406148.8573,232195.1983
s-exist,s,exist, 05/21  15:00:00,16,0.3,42768.00906,180.8206326,650954.2774,0,126.3171119,0,67.6031154,0,123.5723683,0,56.85277129,96.28152271,346613.4818,0,116.4286778,0,56.85611737,84.53910991,304340.7957,1274.134932,9.385708386,1108.008864,0,24.66945738,18.72443322,0,18.68066906,0,23.9999666,24.4530177,6.11879944,0,1,13,21.83,0,0,0,406148.8573,248286.4287
s-exist,s,exist, 05/21  16:00:00,16,0.3,42768.00906,137.8144346,496131.9644,0,115.3553243,0,70.5923329,0,109.3416674,0,57.54847928,74.12792238,266860.5206,0,102.9789261,0,57.5552321,63.68651217,229271.4438,1094.049892,9.264834673,942.409411,0,24.64947978,18.69684812,0,18.65869798,0,23.99996665,24.44612254,6.056274653,0,1,13,21.83,0,0,0,406148.8573,240425.8551
s-exist,s,exist, 05/21  17:00:00,15.375,0.3,42768.00906,42.11585801,151617.0889,0,93.21324262,0,65.84636811,0,80.13144878,0,49.58613414,22.48156679,80933.64044,0,78.19187498,0,49.59976967,19.63429123,70683.44842,815.3050268,8.996901585,682.8084762,0,24.56191757,18.0911359,0,18.07880732,0,24.00027437,24.37965897,5.917850262,0,1,13,21.83,0,0,0,406148.8573,187222.4792
s-exist,s,exist, 05/21  18:00:00,13.75,0.51,42768.00906,0,0,0,49.17560032,0,37.17832595,0,39.53746172,0,26.72593207,0,0,0,39.2552782,0,26.73590998,0,0,404.6976681,5.567610338,332.8620015,0,24.33691266,16.58512869,0,16.58331563,0,24.00032709,24.23229005,5.700293629,1,1,13,21.83,0,0,0,406148.8573,101534.9526
s-exist,s,exist, 05/21  19:00:00,12.375,0.525,110160.0233,0,0,0,3.853744605,0,3.025471337,0,3.001812758,0,2.129921653,0,0,0,2.992116719,0,2.130814216,0,0,29.6728958,0,24.24160528,0,23.9226018,15.34503768,0,15.34488918,0,23.95748274,24.03335369,5.438065105,1,1,13,21.83,0,0,0,406148.8573,7462.121776
s-exist,s,exist, 05/21  20:00:00,11.6875,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49800901,15.0712052,0,15.07114313,0,23.83606955,23.86060768,5.259249936,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/21  21:00:00,11.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2382512,14.89137181,0,14.89132446,0,23.7761064,23.75860739,5.191845534,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/21  22:00:00,11.175,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06101583,14.93187869,0,14.931828,0,23.63141816,23.62273205,5.09378943,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/21  23:00:00,10.725,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82055386,14.54163217,0,14.54158156,0,23.27739505,23.32799743,5.012044548,1,1,13,21.83,0,31682.58097,0,406148.8573,0
s-exist,s,exist, 05/21  24:00:00,10.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47896242,14.1255073,0,14.12545761,0,22.8502668,22.95734617,5.203086524,1,1,13,21.83,0,30103.03571,0,406148.8573,0
s-exist,s,exist, 05/22  01:00:00,10.2375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16163574,14.03605751,0,14.03600573,0,22.58136654,22.68868074,5.537112858,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  02:00:00,10.1375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90189026,13.73832836,0,13.73827891,0,22.34533764,22.44522627,5.98526878,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  03:00:00,10.1,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66179744,13.64063543,0,13.64058632,0,22.12583511,22.21932581,6.525158934,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  04:00:00,10.0375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45205736,13.66846679,0,13.66841496,0,21.94385289,22.02639755,7.085843096,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  05:00:00,10,0.975,14256.00302,0,0,0.246018632,0,0,0,0.249534063,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,21.26025449,13.55601449,0,13.55596371,0,21.76328288,21.83555535,7.730228168,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  06:00:00,10.0625,0.975,28512.00604,0,0,0.921438213,10.46966316,0,8.204192821,0.825414089,7.965774486,0,5.607819284,0,0,0.92420838,7.990099763,0,5.63433242,0,0,100.3768777,0.300443754,80.76712841,0,21.10547812,13.67997774,0,13.68009322,0,21.63170556,21.7008523,8.219821563,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  07:00:00,10.6625,0.75,57024.01208,0,0,0.816942224,38.87872424,0.294010007,30.59435699,0.503910584,29.14595048,0.147661119,20.68344751,0,0,0.770859814,30.25875411,0.268326544,21.68326185,0,0,397.2730213,4.997131836,317.8966357,0,21.17765762,14.67102968,0,14.6795981,0,21.86499153,21.88297866,7.505061791,1,1,13,21.83,0,0,0,406148.8573,13878.03414
s-exist,s,exist, 05/22  08:00:00,11.625,0.42,72576.01538,0,0,0.74717071,72.10542327,1.951443528,55.53416969,0.157535859,50.66452538,0.35155853,35.11056966,0,0,0.565274184,55.27341381,1.433459085,38.65133945,0,0,765.0232903,8.289713134,610.8912488,0,21.54206362,15.3035231,0,15.33463093,0,22.29248385,22.24543569,6.383542624,1,1,13,21.83,0,0,0,406148.8573,15997.83663
s-exist,s,exist, 05/22  09:00:00,11.375,0.42,57024.01208,6.661019131,23979.66887,0.631744821,105.9660794,3.658084673,80.36668635,0.000279413,72.16164408,0.001223749,49.36199552,1.637832832,5896.198194,0.274259116,77.55207967,1.513571971,53.26035918,5.53232217,19916.35981,1127.645284,9.868564626,900.1627076,0,21.88488982,15.08333793,0,15.11844038,0,22.31432144,22.34862805,6.162808119,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  10:00:00,11.625,0.195,57024.01208,79.66696358,286801.0689,0.345266164,139.3755934,5.770748146,101.5494979,0,98.33389557,0,65.12755048,38.39516687,138222.6007,0.052688127,100.1955059,0.637522002,66.37886724,41.27179671,148578.4682,1450.67916,10.58042751,1163.202122,0,22.12517291,15.32172133,0,15.33360563,0,22.3568058,22.47111041,5.955900393,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  11:00:00,12.625,0.195,36288.00769,194.8011262,701284.0543,0.130065082,169.2985631,8.235928614,109.3057642,0,130.5324889,0,76.61527545,97.39037223,350605.34,0,130.5451178,0,76.63344548,97.41075396,350678.7143,1754.023061,11.06109275,1430.7186,0,22.45803594,16.22925392,0,16.2293047,0,22.64711436,22.79150134,5.445609595,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  12:00:00,13,0.195,36288.00769,241.7107058,870158.5408,0.041570597,166.7388164,4.128859725,94.39906001,0,146.2550755,0,73.25381866,120.9347397,435365.0629,0,146.1585399,0,73.26515985,120.7759661,434793.4779,1784.623209,11.01478172,1491.498459,0,22.90034124,16.58171087,0,16.58110085,0,23.00425812,23.15563739,5.089424812,1,1,13,21.83,0,0,0,406148.8573,6197.417383
s-exist,s,exist, 05/22  13:00:00,13,0.195,36288.00769,211.6435903,761916.9251,0.169368898,171.3110865,6.365106612,106.6411044,0.000339304,141.2740283,0.006676981,78.31241719,106.4950741,383382.2669,0,140.4460129,0,78.32223148,105.1485162,378534.6582,1477.167553,10.57507953,1241.753518,0,23.25267878,16.45640979,0,16.45165809,0,23.27005608,23.41352617,5.003585543,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  14:00:00,13.625,0.195,36288.00769,196.591302,707728.6873,0.131993096,159.7687785,0.659758444,110.7198936,0.009936435,134.2906946,0.034846993,82.50811389,99.25164321,357305.9156,0,133.0873934,0,82.46243055,97.33965882,350422.7718,1308.571105,10.43844796,1093.608833,0,23.48153031,16.90458351,0,16.89757955,0,23.5143502,23.6464888,5.060554669,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  15:00:00,13.375,0.195,36288.00769,129.4214437,465917.1975,0,143.2469628,0,103.6547814,0,117.6697201,0,75.6646245,65.52909365,235904.7372,0,116.6720503,0,75.69037931,63.89235009,230012.4603,1166.712561,10.26132971,968.0026389,0,23.63867338,16.57031161,0,16.56444835,0,23.65049234,23.76936838,5.131305329,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  16:00:00,12.375,0.3,36288.00769,27.09915131,97556.94471,0,113.6474794,0,85.3169148,0,90.23306278,0,60.41660662,13.83081356,49790.92883,0,89.82518168,0,60.44114239,13.26833775,47766.01589,922.7182786,9.68989879,758.9411865,0,23.60125343,15.74474261,0,15.74223676,0,23.5206782,23.65820861,5.057814697,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  17:00:00,12,0.525,36288.00769,0,0,0,76.75203655,0,58.56389148,0,59.53975907,0,40.47225349,0,0,0,59.41764099,0,40.49088676,0,0,616.9390662,7.979033133,505.263145,0,23.35277958,15.2912801,0,15.29042033,0,23.34811499,23.46806702,5.004116352,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  18:00:00,11.375,0.525,36288.00769,0,0,0,46.62331949,0,35.71375676,0,36.84521867,0,25.36219765,0,0,0,36.73202099,0,25.37233977,0,0,379.7622611,5.27778638,310.8911477,0,23.08167254,14.9134222,0,14.91265156,0,23.25292919,23.32359567,5.015917958,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  19:00:00,11,0.525,86832.0184,0,0,0,3.580842778,0,2.784500483,0,2.732694909,0,1.898409351,0,0,0,2.727433428,0,1.899341716,0,0,28.71917962,0,23.38469341,0,22.72768865,14.47363394,0,14.47354871,0,22.97774432,23.02790313,5.189764569,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  20:00:00,11,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3768585,14.39785964,0,14.39781022,0,22.80056474,22.82715669,5.40097201,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  21:00:00,11,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18973815,14.45636289,0,14.45631192,0,22.78148712,22.75869414,5.470422469,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  22:00:00,11,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10121723,14.60149112,0,14.60143739,0,22.79791651,22.72867666,5.485843506,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/22  23:00:00,11,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96230786,14.70326503,0,14.70320862,0,22.58762384,22.55120346,5.783053184,1,1,13,21.83,0,12634.00211,0,406148.8573,0
s-exist,s,exist, 05/22  24:00:00,10.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73083894,14.11245109,0,14.11234832,0,22.23045546,22.24852678,6.48401471,1,1,13,21.83,0,27058.73013,0,406148.8573,0
s-exist,s,exist, 05/23  01:00:00,10,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45360754,13.90367686,0,13.90353706,0,21.89924254,21.96000814,7.35854882,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  02:00:00,10,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21254996,14.04009939,0,14.03997332,0,21.7110645,21.76786818,8.060863179,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  03:00:00,9.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00178729,13.22082402,0,13.22067719,0,21.45637864,21.51917687,9.179784468,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  04:00:00,8.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71816478,12.08732686,0,12.08716715,0,21.09397632,21.18340239,10.96619211,1,1,13,21.83,0,27325.25973,0,406148.8573,0
s-exist,s,exist, 05/23  05:00:00,8.25,0.975,14256.00302,0,0,0.246018632,0.981321089,0,0.78288573,0.249534063,0.772444715,0,0.565908493,0,0,0.25,0.772665679,0,0.566321095,0,0,8.549271623,0,6.869785009,0,20.42359427,12.30359338,0,12.30344844,0,21.00146866,21.03195563,11.86296821,1,1,13,21.83,0,116871.8786,0,406148.8573,0
s-exist,s,exist, 05/23  06:00:00,8.775,0.975,28512.00604,0,0,0.921438213,12.89747601,0,10.16898984,0.825414089,9.849689427,0,7.009816373,0,0,0.92420838,9.935587111,0,7.098349071,0,0,123.4942387,0.564875759,99.20331951,0,20.28327381,13.148348,0,13.14895146,0,21.0000106,21.00341581,11.99662447,1,1,13,21.83,0,97734.2108,0,406148.8573,0
s-exist,s,exist, 05/23  07:00:00,10.25,0.75,57024.01208,0,0,0.816942224,43.47855804,0.294010007,34.37823103,0.503910584,32.54643738,0.147661119,23.23467111,0,0,0.770859814,34.04740389,0.268326544,24.62343617,0,0,445.5540801,5.657766165,356.1526425,0,20.42987223,14.38965254,0,14.40168598,0,21.23716532,21.21886031,10.73444415,1,1,13,21.83,0,0,0,406148.8573,6620.370049
s-exist,s,exist, 05/23  08:00:00,11,0.42,72576.01538,0,0,0.74717071,71.95209871,1.951443528,55.39647713,0.157535859,50.63033662,0.35155853,35.09268798,0,0,0.565274184,55.17279305,1.433459085,38.56700981,0,0,763.9008328,8.294493478,610.0413843,0,20.85216656,14.58337364,0,14.61412209,0,21.63311244,21.55710628,9.062518832,1,1,13,21.83,0,0,0,406148.8573,14459.91999
s-exist,s,exist, 05/23  09:00:00,11.625,0.42,57024.01208,13.3142914,47931.44904,0.631744821,99.83672019,3.108086198,76.02225864,0.000279413,68.6820827,0.001223749,47.16124687,4.742173093,17071.82313,0.274259116,73.43820376,1.332279657,50.60555028,9.151825672,32946.57242,1058.040885,9.703298953,845.0279567,0,21.18676586,14.96021528,0,14.99090755,0,21.69682397,21.69097435,8.540435993,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  10:00:00,12,0.195,57024.01208,54.47248767,196100.9556,0.345266164,113.9255104,1.860758573,86.91507893,0,83.2174372,0,57.08463444,26.45308568,95231.10845,0.052688127,84.21827632,0.275039043,57.83369183,28.01940199,100869.8472,1167.795637,10.06272913,936.7503553,0,21.44804917,15.33820041,0,15.34455943,0,21.80655331,21.84477734,7.928421403,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  11:00:00,12.625,0.195,36288.00769,128.4230257,462322.8924,0.130065082,136.7391684,1.037303494,102.7602953,0,105.2433618,0,70.95261113,64.21123534,231160.4472,0,105.2446785,0,70.9803045,64.21179032,231162.4452,1294.910526,10.3767561,1047.994337,0,21.71118594,15.7782508,0,15.7781637,0,21.9461417,22.03246538,7.283301357,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  12:00:00,14.25,0.195,36288.00769,225.5013829,811804.9784,0.041570597,159.4922519,0.628891817,116.0445337,0,128.4425159,0,83.58193318,112.7682462,405965.6862,0,128.422138,0,83.61029073,112.7331367,405839.2923,1383.074786,10.48494271,1134.205926,0,22.08154705,16.95517806,0,16.95494909,0,22.36064013,22.44036985,6.124275501,1,1,13,21.83,0,0,0,406148.8573,15625.01061
s-exist,s,exist, 05/23  13:00:00,15,0.195,36288.00769,214.9589742,773852.307,0.169368898,157.1617123,1.503718605,114.1169294,0.000339304,124.5994903,0.001437198,80.82702239,107.6421924,387511.8926,0,124.3992811,0,80.85066281,107.3167818,386340.4144,1233.811623,10.18565511,1019.740165,0,22.54689399,17.42055026,0,17.41940527,0,22.79927353,22.83313925,5.355938442,1,1,13,21.83,0,0,0,406148.8573,13379.5352
s-exist,s,exist, 05/23  14:00:00,14.375,0.195,36288.00769,111.0661993,399838.3175,0.131993096,124.4078292,0.111461233,94.61998719,0.009936435,97.54273987,0.005641106,66.48122257,55.65555683,200360.0046,0,97.38722566,0,66.48387463,55.41064248,199478.3129,1006.30761,9.77621117,824.9197528,0,22.81452455,16.95916594,0,16.95826451,0,22.9662021,22.96982173,5.176979631,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  15:00:00,13.375,0.195,36288.00769,24.08506312,86706.22724,0,97.45983899,0,75.40724362,0,75.3940684,0,52.42222816,12.0604069,43417.46484,0,75.37271815,0,52.44566504,12.02465622,43288.7624,793.1693074,8.969316503,648.3123186,0,22.77981971,16.31482984,0,16.31465844,0,22.83314555,22.87424168,5.283024306,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  16:00:00,12.375,0.3,36288.00769,0.085071436,306.2571703,0,88.19687605,0,68.01075099,0,68.17024377,0,47.11923051,0.052657165,189.565793,0,68.12249956,0,47.14065718,0.032414271,116.6913773,710.5953615,8.572910048,581.2733138,0,22.61930357,15.46750963,0,15.46719091,0,22.65057577,22.73107767,5.471226355,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  17:00:00,12,0.525,36288.00769,0,0,0,68.73712324,0,53.04223443,0,52.94580195,0,36.60690283,0,0,0,52.9442508,0,36.6238679,0,0,552.1451014,7.438440936,451.1301324,0,22.40185393,15.16470457,0,15.16464602,0,22.52955971,22.60355509,5.671002022,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  18:00:00,12,0.525,36288.00769,0,0,0,40.11387282,0,31.01340682,0,30.77711457,0,21.30513394,0,0,0,30.77842205,0,21.31523012,0,0,321.5867805,4.37574281,262.3408857,0,22.22324711,15.14408635,0,15.14404755,0,22.56555565,22.56274804,5.711361711,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  19:00:00,11.625,0.525,86832.0184,0,0,0,3.070965941,0,2.398490561,0,2.33219162,0,1.632263312,0,0,0,2.332350624,0,1.633071754,0,0,25.2432409,0,20.53439672,0,22.00661651,14.81304755,0,14.81300035,0,22.4104839,22.37439797,6.085904872,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  20:00:00,11.275,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75127375,14.38722668,0,14.38718121,0,22.24161791,22.19673217,6.492452906,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  21:00:00,11.2625,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58795745,14.32314784,0,14.3231022,0,22.22868846,22.14093844,6.576029543,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  22:00:00,11.3625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51903394,14.44611961,0,14.44607301,0,22.29954679,22.15005549,6.47084893,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/23  23:00:00,11.2125,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40003525,14.31046582,0,14.3104204,0,22.08521357,21.97346799,6.94129199,1,1,13,21.83,0,12569.38791,0,406148.8573,0
s-exist,s,exist, 05/23  24:00:00,11.1625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18173315,14.2831778,0,14.28313042,0,21.76181455,21.71650156,7.787972329,1,1,13,21.83,0,12726.65971,0,406148.8573,0
s-exist,s,exist, 05/24  01:00:00,11.3875,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.98484645,14.33867353,0,14.33862655,0,21.57830908,21.5409854,8.425501561,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  02:00:00,11.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.84669815,14.49095818,0,14.49091112,0,21.48490363,21.42804231,8.850074992,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  03:00:00,11.8875,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75203454,14.74491291,0,14.74486283,0,21.43662194,21.35269361,9.124317689,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.68367649,14.77965762,0,14.77960736,0,21.39379964,21.28221277,9.377868399,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  05:00:00,12,0.975,14256.00302,0,0,0.246018632,0.704973556,0,0.550634944,0.249534063,0.535411879,0,0.374772595,0,0,0.25,0.535448346,0,0.374958114,0,0,6.442756597,0,5.191057466,0,20.611875,14.76625631,0,14.766206,0,21.32260184,21.19793465,9.728887551,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  06:00:00,12,0.975,28512.00604,0,0,0.921438213,10.09710443,0,7.897779206,0.825414089,7.675131697,0,5.386021903,0,0,0.92420838,7.684636651,0,5.397650836,0,0,96.65041194,0.221855189,77.81531473,0,20.56232438,14.89266959,0,14.89268224,0,21.28144494,21.15521614,9.90441149,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  07:00:00,12,0.75,57024.01208,0,0,0.816942224,44.45422172,2.254076721,33.31595232,0.503910584,32.70964058,1.132068578,22.34391706,0,0,0.770859814,35.03129266,2.05717017,23.74873456,0,0,439.9737158,5.253368697,352.5423505,0,20.69648808,14.88857997,0,14.90000403,0,21.50322237,21.34363745,9.01851456,1,1,13,21.83,0,0,0,406148.8573,7272.769066
s-exist,s,exist, 05/24  08:00:00,12.3125,0.42,72576.01538,77.22638082,278014.971,0.74717071,132.4985063,20.19768666,89.53771126,0.157535859,77.23195352,3.217549521,50.47248758,20.00018309,72000.65913,0.565274184,103.0358113,14.52027113,64.9920476,57.64900257,207536.4092,1213.227898,9.699602777,974.4365125,0,21.14380481,15.37049777,0,15.52586106,0,21.9410228,21.8100391,7.296358856,1,1,13,21.83,0,0,0,406148.8573,18526.61594
s-exist,s,exist, 05/24  09:00:00,12.75,0.42,57024.01208,178.6467489,643128.2962,0.631744821,205.6988621,40.86943257,127.2634461,0.000279413,103.725868,0.017686088,65.02135393,63.26066656,227738.3996,0.274259116,138.8898771,18.06950744,82.16005685,115.3860824,415389.8965,1852.243475,10.83763421,1489.07027,0,21.72067756,15.97668842,0,16.19098039,0,22.21420367,22.18035352,6.269625196,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  10:00:00,12.9625,0.195,57024.01208,142.4708245,512894.9681,0.345266164,157.0528494,7.480345196,114.6677374,0,106.8594922,0,70.6831148,68.12865246,245263.1489,0.052688127,110.8266387,1.330490212,73.34985286,74.34217201,267631.8192,1598.268892,10.82915382,1280.977259,0,22.17592092,16.21886005,0,16.24796188,0,22.38338755,22.38624201,5.820359246,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  11:00:00,13,0.195,36288.00769,129.9258977,467733.2319,0.130065082,137.0954322,1.313679651,102.6727631,0,105.1756837,0,70.72147279,64.96302431,233866.8875,0,105.1757889,0,70.74788311,64.96287344,233866.3444,1292.874758,10.35983189,1046.368253,0,22.36651832,16.31234412,0,16.31232333,0,22.42133458,22.47753392,5.675493123,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  12:00:00,13,0.195,36288.00769,165.6415273,596309.4983,0.041570597,146.0862885,0.75254063,106.4584885,0,117.3802705,0,76.59052823,82.83894013,298220.1845,0,117.3584904,0,76.61687446,82.80258717,298089.3138,1224.229083,10.17297277,1006.280263,0,22.49462945,16.40703465,0,16.40686401,0,22.54181675,22.63391398,5.461795751,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  13:00:00,13,0.195,36288.00769,213.6196376,769030.6953,0.169368898,167.3668754,2.92073758,115.897284,0.000339304,134.9984061,0.002889366,83.42317912,107.1290248,385664.4894,0,134.6066598,0,83.44193259,106.4906127,383366.2058,1301.156111,10.35913847,1086.224802,0,22.73043933,16.51404798,0,16.51171948,0,22.7790844,22.89487168,5.173628655,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  14:00:00,13.625,0.195,36288.00769,190.4533982,685632.2335,0.131993096,154.00549,0.223688544,113.0537666,0.009936435,124.6475453,0.011316931,81.77193189,95.57902496,344084.4898,0,124.2070231,0,81.75661374,94.87437325,341547.7437,1249.180856,10.36745922,1030.676691,0,22.96717398,17.03591178,0,17.03317985,0,23.04443773,23.14210779,5.028198611,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  15:00:00,14.625,0.195,36288.00769,174.5894215,628521.9172,0,139.4802605,0,100.7011291,0,115.2874865,0,74.03316968,88.26653277,317759.518,0,114.1060954,0,74.05725031,86.32288868,310762.3993,1147.869672,10.18323334,952.9698959,0,23.1928526,17.72051802,0,17.71312168,0,23.35252205,23.40767991,5.027217648,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  16:00:00,14.375,0.3,36288.00769,123.1819868,443455.1524,0,122.8222776,0,86.42751615,0,104.0382972,0,64.24188646,63.51182664,228642.5759,0,101.7036442,0,64.26129498,59.67016014,214812.5765,1045.37492,9.864921943,874.5462244,0,23.40455093,17.46184286,0,17.44728265,0,23.5454237,23.57561168,5.108962431,1,1,13,21.83,0,0,0,406148.8573,0
