Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 05/24  17:00:00,14,0.525,36288.00769,23.42721116,84337.96018,0,89.81287869,0,66.45729567,0,73.02449101,0,47.9932655,12.22792134,44020.51682,0,72.33969187,0,48.01070711,11.19928982,40317.44336,746.8956048,8.807543402,617.0464278,0,23.42208471,17.01948508,0,17.01498129,0,23.55060991,23.55884921,5.104731779,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  18:00:00,14,0.525,36288.00769,0,0,0,43.93367591,0,33.75056457,0,33.84478925,0,23.20993189,0,0,0,33.81619198,0,23.22087528,0,0,352.4616328,4.853043842,287.8556944,0,23.26752733,16.78350357,0,16.7832454,0,23.59670255,23.51036259,5.089035255,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  19:00:00,13.375,0.525,86832.0184,0,0,0,3.302198971,0,2.580114751,0,2.508724515,0,1.757162152,0,0,0,2.508894505,0,1.758029488,0,0,26.95580478,0,21.93065936,0,22.99723331,16.27560022,0,16.27555429,0,23.42256822,23.30094475,5.014316098,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70292353,16.05551461,0,16.05546474,0,23.23062284,23.11948635,5.011895933,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54657375,16.0377466,0,16.03769673,0,23.27114573,23.10263069,5.009661414,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49403855,15.99222425,0,15.99217527,0,23.34633752,23.1180311,5.00290296,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38074903,15.96630452,0,15.96625778,0,23.12158471,22.9476035,5.054008978,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/24  24:00:00,12.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17682747,15.66538977,0,15.66534319,0,22.78617467,22.68599136,5.251850735,1,1,13,21.83,0,12445.62152,0,406148.8573,0
s-exist,s,exist, 05/25  01:00:00,12.15,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9484143,15.3141758,0,15.31412624,0,22.47202206,22.42988526,5.609372982,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73371428,15.17976296,0,15.1797119,0,22.27591491,22.24365105,5.974282782,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56150372,15.39213245,0,15.3920763,0,22.15435938,22.11505393,6.27383281,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.43514224,15.3221078,0,15.32205216,0,22.05540166,22.00127003,6.571847144,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  05:00:00,12,0.975,14256.00302,0,0,0.246018632,2.253961218,0.357113019,1.586362805,0.249534063,1.968996457,0.362215909,1.283693811,0,0,0.25,1.970687319,0.362892249,1.285006435,0,0,16.21204354,0,12.9561553,0,21.31453326,15.08392687,0,15.08387851,0,21.93067935,21.87162007,6.996209894,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  06:00:00,13.25,0.975,28512.00604,0,0,0.921438213,24.45190337,4.058862978,16.72214016,0.825414089,20.09227742,3.615728068,12.66793442,0,0,0.92420838,20.98651661,4.067160986,13.11399853,0,0,186.920579,1.150249768,150.3294642,0,21.28668652,15.96956114,0,15.97512422,0,22.03324194,21.94404392,6.857448315,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  07:00:00,14.625,0.75,57024.01208,52.23494628,188045.8066,0.816942224,75.58383497,18.17014513,45.27624478,0.503910584,52.49074088,9.345441618,30.61811263,18.93740694,68174.66499,0.770859814,64.00943946,16.64078483,34.85068789,33.29753934,119871.1416,636.7570771,6.503030313,519.1753466,0,21.63414029,17.40363875,0,17.4909644,0,22.60421847,22.42126796,5.742860755,1,1,13,21.83,0,0,0,406148.8573,29831.59726
s-exist,s,exist, 05/25  08:00:00,15,0.42,72576.01538,282.2850888,1016226.32,0.74717071,234.3292437,98.35961797,100.6374119,0.157535859,111.0134463,18.8031686,56.15326163,89.72773379,323019.8417,0.565274184,185.7716433,73.0636337,76.66813975,192.557355,693206.4781,1611.369022,9.320915204,1342.83789,0,22.58138056,18.32123303,0,18.84225841,0,23.38824503,23.26688032,5.060442858,1,1,13,21.83,0,0,0,406148.8573,48255.27974
s-exist,s,exist, 05/25  09:00:00,16.875,0.42,57024.01208,324.8785393,1169562.742,0.631744821,297.3647791,123.6610087,120.7954079,0.000279413,113.6962157,0.048891691,59.86564335,110.6285265,398262.6955,0.274259116,186.4137023,52.6781376,79.9745436,214.2500128,771300.0461,1976.939925,10.14500305,1636.147857,0,23.61386193,19.60329766,0,20.08667629,0,23.89099555,23.8284975,5.441813673,1,1,13,21.83,0,0,0,406148.8573,63515.03424
s-exist,s,exist, 05/25  10:00:00,18,0.195,57024.01208,317.8983772,1144434.158,0.345266164,255.0675329,83.93671398,100.5746374,0,132.1831665,0,60.68863489,146.9831489,529139.336,0.052688127,148.8892983,12.65520162,64.76176307,170.9152283,615294.8219,2018.85091,10.62926971,1673.988842,0,24.39122954,20.46906226,0,20.5871291,0,23.99685397,24.09575261,5.80028748,1,1,13,21.83,0,0,0,406148.8573,155766.8461
s-exist,s,exist, 05/25  11:00:00,18,0.195,36288.00769,322.7382585,1161857.731,0.130065082,193.3642974,29.64010852,86.34980024,0,143.2079723,0,62.92955833,161.3115994,580721.7578,0,143.2556629,0,62.93472957,161.4266591,581135.9727,2011.263936,11.08323713,1674.859916,0,24.76235499,20.52040332,0,20.52273553,0,23.99992209,24.23738877,6.005397799,1,1,13,21.83,0,0,0,406148.8573,191012.9994
s-exist,s,exist, 05/25  12:00:00,18.625,0.195,36288.00769,314.8357303,1133408.629,0.041570597,156.2378663,4.991177244,85.11005238,0,138.514801,0,67.44135986,157.5108715,567039.1374,0,138.4026558,0,67.44895056,157.3248588,566369.4917,1753.276664,10.98953929,1465.811315,0,24.8538157,20.89864993,0,20.89783012,0,23.99998423,24.34562873,6.195583875,0.25,1,13,21.83,0,0,0,406148.8573,260007.7465
s-exist,s,exist, 05/25  13:00:00,19.625,0.195,36288.00769,321.8388345,1158619.804,0.169368898,156.1754735,16.5715831,62.57695031,0.000339304,136.2452175,0.022860426,49.98536822,162.8075662,586107.2384,0,133.927484,0,49.97934,159.0312683,572512.5659,1656.526598,10.25697173,1427.279057,0,24.90624109,21.60953199,0,21.59476311,0,23.99997799,24.44571626,6.374941487,0,1,13,21.83,0,0,0,406148.8573,334060.9465
s-exist,s,exist, 05/25  14:00:00,20.625,0.195,36288.00769,314.1225502,1130841.181,0.131993096,131.9132765,2.802370007,58.39521584,0.009936435,130.6046135,0.152392215,49.94099913,161.6294844,581866.144,0,124.8620743,0,49.89164825,152.4930657,548975.0366,1448.711209,9.615778807,1262.877852,0,25.00725285,22.22301104,0,22.1882912,0,23.99995756,24.52384053,6.527485507,0,1,13,21.83,0,0,0,406148.8573,395191.297
s-exist,s,exist, 05/25  15:00:00,21,0.195,36288.00769,303.6415716,1093109.658,0,131.5425987,0,73.55363907,0,126.2153788,0,60.73938956,157.0827977,565498.0718,0,119.791062,0,60.74503338,146.5587739,527611.5859,1320.229525,9.731986252,1139.438901,0,25.0997426,22.4421701,0,22.40255819,0,23.99995006,24.58222889,6.672420248,0,1,13,21.83,0,0,0,406148.8573,435616.2191
s-exist,s,exist, 05/25  16:00:00,20.375,0.3,36288.00769,243.8568573,877884.6862,0,124.5632283,0,84.37953783,0,109.64568,0,64.94732184,124.8367602,449412.3367,0,106.1058606,0,64.96227762,119.0200971,428472.3495,1117.856744,9.891484769,941.8131127,0,25.14358959,22.02591898,0,22.00313106,0,23.9999333,24.58839751,6.697909222,0,1,13,21.83,0,0,0,406148.8573,436498.2634
s-exist,s,exist, 05/25  17:00:00,19.375,0.525,36288.00769,131.345906,472845.2617,0,97.07476448,0,70.7600008,0,79.96563564,0,51.52541353,66.48293883,239338.5798,0,78.98142778,0,51.54322286,64.86296721,233506.682,825.1875765,9.253637721,683.8728069,0,25.07725902,21.12767671,0,21.12128682,0,23.9998967,24.52525174,6.582571823,0,1,13,21.83,0,0,0,406148.8573,398613.9781
s-exist,s,exist, 05/25  18:00:00,17.75,0.525,36288.00769,15.92074062,57314.66624,0,56.67116826,0,42.47321171,0,45.35771592,0,30.25529435,8.119615029,29230.6141,0,45.0718625,0,30.26718961,7.801125594,28084.05214,476.5995359,6.478883526,391.6841016,0,24.87385856,19.67627951,0,19.67434424,0,23.99988344,24.40862065,6.361779265,0,1,13,21.83,0,0,0,406148.8573,335746.2224
s-exist,s,exist, 05/25  19:00:00,17,0.525,86832.0184,0,0,0,4.627830808,0,3.619493377,0,3.612518453,0,2.550603181,0,0,0,3.600214425,0,2.551666524,0,0,36.09121659,0.003730889,29.4874371,0,24.49790339,18.85791359,0,18.85767071,0,23.9999021,24.24981568,6.087425633,1,1,13,21.83,0,0,0,406148.8573,231021.4539
s-exist,s,exist, 05/25  20:00:00,16.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.15513153,18.63826497,0,18.63818347,0,23.99989216,24.16483397,5.997934807,1,1,13,21.83,0,0,0,406148.8573,188950.7718
s-exist,s,exist, 05/25  21:00:00,14.75,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.93281403,17.55190608,0,17.55181674,0,23.99997842,24.09008806,5.934763284,1,1,13,21.83,0,0,0,406148.8573,136648.2713
s-exist,s,exist, 05/25  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.72458542,16.95641413,0,16.95633409,0,24.00030101,24.02628944,5.903959032,1,1,13,21.83,0,0,0,406148.8573,84604.31515
s-exist,s,exist, 05/25  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48363865,16.94893619,0,16.94888287,0,23.96562197,23.93684202,5.82355156,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/25  24:00:00,13.625,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25192255,16.95704338,0,16.95699313,0,23.79829818,23.76904396,5.562443696,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  01:00:00,13.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08290864,16.86165715,0,16.86160707,0,23.64677744,23.61522736,5.368038914,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  02:00:00,13.625,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93771919,17.1375705,0,17.13751804,0,23.52736026,23.49235028,5.25314861,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  03:00:00,13.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83308974,16.94222421,0,16.94217028,0,23.44207183,23.38680425,5.170949944,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  04:00:00,13.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70442543,16.75275867,0,16.75270839,0,23.29860375,23.24369571,5.061531697,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  05:00:00,13.375,0.975,14256.00302,0,0,0.246018632,1.154169128,0,0.92266121,0.249534063,0.912690891,0,0.671731966,0,0,0.25,0.91297421,0,0.672238861,0,0,10.02217113,0,8.049108259,0,22.58854919,16.4050132,0,16.40496797,0,23.19009835,23.12148688,5.016113826,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  06:00:00,13,0.975,28512.00604,0,0,0.921438213,14.33632922,0.184498984,11.15810679,0.825414089,10.97699715,0.152782506,7.708978237,0,0,0.92420838,11.11215365,0.182634816,7.817156982,0,0,135.3219691,0.657829625,108.6750692,0,22.48105162,16.4569619,0,16.45793684,0,23.03951641,23.00715332,5.000683858,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/26  07:00:00,13,0.75,57024.01208,0,0,0.816942224,48.74361884,1.746752734,37.3164941,0.503910584,36.18653572,0.989151023,25.13154658,0,0,0.770859814,38.53639328,1.624817806,26.8548561,0,0,488.7257433,6.04790764,390.9062384,0,22.59149322,16.66866805,0,16.68380503,0,23.26495104,23.19860731,5.038687769,1,1,13,21.83,0,0,0,406148.8573,7811.057455
s-exist,s,exist, 05/26  08:00:00,13.625,0.42,72576.01538,35.06472708,126233.0175,0.74717071,104.0246189,10.85228299,73.78014729,0.157535859,65.16969664,1.548999301,43.51900809,8.993354109,32376.07479,0.565274184,79.99089231,7.665554926,52.24043237,26.08168119,93894.05227,1014.744179,9.226521717,812.6349045,0,22.97593643,17.19647375,0,17.29742637,0,23.68453107,23.59602702,5.377405395,1,1,13,21.83,0,0,0,406148.8573,18128.17463
s-exist,s,exist, 05/26  09:00:00,14,0.42,57024.01208,167.410138,602676.497,0.631744821,205.1626865,46.70112476,119.9355048,0.000279413,102.0523659,0.011771301,62.45129932,58.90879009,212071.6443,0.274259116,135.5310904,18.504156,77.46279154,108.501348,390604.8526,1804.752665,10.7105787,1454.54896,0,23.50151143,17.70710686,0,17.92946679,0,23.90267921,23.92971373,5.847602533,1,1,13,21.83,0,0,0,406148.8573,17510.1401
s-exist,s,exist, 05/26  10:00:00,15.25,0.195,57024.01208,249.7581671,899129.4014,0.345266164,242.2756908,66.06034722,110.4408624,0,132.8913315,0,66.03561002,115.1060343,414381.7235,0.052688127,146.407401,9.240847541,70.33641021,134.6521327,484747.6779,2079.101178,10.93739588,1708.340709,0,24.11194889,18.58905547,0,18.67672445,0,23.99640152,24.18829466,6.284376145,1,1,13,21.83,0,0,0,406148.8573,125898.4104
s-exist,s,exist, 05/26  11:00:00,15.375,0.195,36288.00769,232.9727508,838701.9028,0.130065082,186.8474249,36.35601107,65.12018918,0,136.9312316,0,48.21380918,116.4200991,419112.3569,0,137.0119875,0,48.21540961,116.5526516,419589.5459,1778.455858,10.14882664,1513.701189,0,24.53124003,18.45583955,0,18.45630931,0,23.99995216,24.28915581,6.376905239,1,1,13,21.83,0,0,0,406148.8573,151735.3932
s-exist,s,exist, 05/26  12:00:00,16.25,0.195,36288.00769,201.5477751,725571.9902,0.041570597,131.5183806,9.518488623,36.10602995,0,122.0828619,0,28.1635494,100.9196449,363310.7217,0,121.9063494,0,28.1678103,100.6281301,362261.2685,1433.733676,8.655432857,1267.756081,0,24.58865332,18.97830982,0,18.97713172,0,24.00005525,24.34295094,6.351745351,0.25,1,13,21.83,0,0,0,406148.8573,200924.3846
s-exist,s,exist, 05/26  13:00:00,17.625,0.195,36288.00769,212.3375528,764415.1899,0.169368898,137.9122429,20.18165052,37.96891098,0.000339304,119.1035309,0.026019267,28.71402571,108.3818773,390174.7582,0,116.3779913,0,28.715494,103.9556755,374240.4317,1358.734158,8.460722466,1209.644061,0,24.59187686,19.81021349,0,19.79439278,0,24.00006248,24.40672687,6.250184482,0,1,13,21.83,0,0,0,406148.8573,258749.7
s-exist,s,exist, 05/26  14:00:00,17.375,0.195,36288.00769,205.983158,741539.3688,0.131993096,120.387722,3.10304416,45.48652931,0.009936435,121.6070781,0.168180921,38.91698685,108.1393263,389301.5745,0,115.1405193,0,38.88471988,97.84383173,352237.7942,1271.276084,8.42366379,1130.769277,0,24.6893938,19.63509564,0,19.59776569,0,24.00003304,24.44681626,6.119018501,0,1,13,21.83,0,0,0,406148.8573,262151.2862
s-exist,s,exist, 05/26  15:00:00,17.625,0.195,36288.00769,165.8922963,597212.2668,0,105.7598757,0,45.39126968,0,108.1995315,0,38.29190086,90.31133104,325120.7918,0,99.23300841,0,38.29393458,75.5809653,272091.4751,1101.743507,7.881053748,983.5297086,0,24.70476085,19.80486293,0,19.74968795,0,24.00031034,24.45601525,6.000338216,0,1,13,21.83,0,0,0,406148.8573,263019.2213
s-exist,s,exist, 05/26  16:00:00,17.375,0.3,36288.00769,131.1264445,472055.2004,0,96.60653119,0,50.42958627,0,98.12702871,0,42.95490627,72.66579952,261596.8783,0,89.50461456,0,42.95642603,58.46064503,210458.3221,986.6097141,8.123629641,869.5947627,0,24.69818705,19.66859633,0,19.6130715,0,24.0003765,24.45172286,5.91539002,0,1,13,21.83,0,0,0,406148.8573,257551.8008
s-exist,s,exist, 05/26  17:00:00,17,0.525,36288.00769,67.56193973,243222.983,0,79.78424345,0,48.17044016,0,78.58428629,0,40.40445621,37.7979503,136072.6211,0,73.72328907,0,40.40703017,29.76398943,107150.362,807.2490011,8.153353082,699.4434099,0,24.64716943,19.31345137,0,19.28074633,0,24.00027395,24.41213277,5.816481848,0,1,13,21.83,0,0,0,406148.8573,241727.7325
s-exist,s,exist, 05/26  18:00:00,17,0.525,36288.00769,6.783309179,24419.91305,0,52.86875743,0,36.66119952,0,48.3054714,0,29.31740602,4.420931734,15915.35424,0,46.438634,0,29.321934,2.362377445,8504.558801,531.301805,6.916323472,445.927482,0,24.54522567,19.14009062,0,19.1270726,0,24.00024246,24.35400373,5.713371123,0.25,1,13,21.83,0,0,0,406148.8573,246903.9392
s-exist,s,exist, 05/26  19:00:00,16.375,0.525,86832.0184,0,0,0,4.192624528,0,3.230891478,0,3.731464228,0,2.646775367,0,0,0,3.647263343,0,2.647061349,0,0,43.8604361,0.440726505,35.80235507,0,24.30398155,18.38886943,0,18.38809833,0,24.00019683,24.20782942,5.506508408,1,1,13,21.83,0,0,0,406148.8573,164128.3743
s-exist,s,exist, 05/26  20:00:00,14.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0065803,17.33182497,0,17.33165065,0,24.00014205,24.09636269,5.399359451,1,1,13,21.83,0,0,0,406148.8573,89416.32012
s-exist,s,exist, 05/26  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76083545,17.05454658,0,17.05435628,0,24.00013948,24.03983518,5.366594065,1,1,13,21.83,0,0,0,406148.8573,75622.84893
s-exist,s,exist, 05/26  22:00:00,12.75,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58683331,16.39140114,0,16.39120509,0,24.00029284,23.97932157,5.328290585,1,1,13,21.83,0,0,0,406148.8573,33744.96595
s-exist,s,exist, 05/26  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33761531,15.53980333,0,15.53962663,0,23.75976938,23.74612267,5.123461044,1,1,13,21.83,0,13303.62088,0,406148.8573,0
s-exist,s,exist, 05/26  24:00:00,11.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98300063,14.8418747,0,14.84170779,0,23.35395225,23.39639475,5.013223649,1,1,13,21.83,0,29150.39662,0,406148.8573,0
s-exist,s,exist, 05/27  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.62888913,14.48197596,0,14.48180898,0,22.99323808,23.07506108,5.16924492,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/27  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3383547,14.68054088,0,14.68035724,0,22.77695552,22.85738594,5.421570013,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/27  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12592976,14.80814947,0,14.80795437,0,22.61753167,22.6828075,5.711561077,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/27  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94371269,14.50081702,0,14.50063352,0,22.43755504,22.49137281,6.128913767,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/27  05:00:00,11,0.975,14256.00302,0,0,0.246018632,5.431357511,3.314455206,1.845167106,0.249534063,5.241736384,3.361816401,1.598283729,0,0,0.25,5.248922357,3.368093683,1.599426643,0,0,23.56497748,0,19.17365036,0,21.76703495,14.5320765,0,14.53191215,0,22.27380454,22.32330133,6.601127378,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/27  06:00:00,11.625,0.975,14256.00302,13.58772731,48915.81833,0.921438213,90.13292595,55.81103152,27.15743181,0.825414089,79.09963763,48.57986113,23.24797744,4.588980001,16520.328,0.92420838,87.81973665,55.70476471,24.84571207,8.998747312,32395.49032,363.2761442,2.628083164,312.3946732,0,21.78427086,15.57060822,0,15.62783707,0,22.38656154,22.45761089,6.304530282,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/27  07:00:00,14.5,0.75,53136.01126,271.1221382,976039.6974,0.816942224,217.3973124,138.351841,54.41223224,0.503910584,147.7051352,82.52444193,40.29205189,103.0551347,370998.4849,0.770859814,202.8409536,129.8173142,48.14103992,168.0670035,605041.2125,1088.518581,5.994561808,967.9350596,0,22.47856696,18.15809918,0,18.56656585,0,23.153197,23.24338412,5.204420608,1,1,13,21.83,0,0,0,406148.8573,34552.14777
s-exist,s,exist, 05/27  08:00:00,18.5,0.51,53136.01126,427.6984404,1539714.385,0.74717071,320.8640486,210.9004361,64.47817892,0.157535859,126.9233546,42.54863056,38.56615605,128.4512665,462424.5595,0.565274184,256.6071747,158.2073935,52.5988574,299.2471738,1077289.826,1451.053561,6.514678889,1294.249603,0,23.90120938,20.91688853,0,21.91454981,0,23.96226086,24.18041845,5.536513304,1,1,13,21.83,0,0,0,406148.8573,253722.7147
s-exist,s,exist, 05/27  09:00:00,18.75,0.51,72576.01538,339.9326658,1223757.597,0.631744821,347.8852309,216.1006826,67.46645623,0.000279413,101.4203697,0.091431541,36.62132962,98.56359581,354828.9449,0.274259116,205.2993369,93.18361545,47.41732747,241.36907,868928.652,1484.151406,7.625925219,1303.652609,0,25.14249152,20.81734296,0,21.5485759,0,23.99936511,24.3776589,5.837767924,0,1,13,21.83,0,0,0,406148.8573,375221.9127
s-exist,s,exist, 05/27  10:00:00,18,0.3,72576.01538,252.550114,909180.4102,0.345266164,257.677648,123.4132466,54.03220297,0,116.4889709,0,35.81009978,112.0971949,403549.9017,0.052688127,137.0509281,18.92965077,37.45297296,140.452919,505630.5085,1447.717861,8.440168384,1260.501384,0,25.55948414,20.27320163,0,20.41206481,0,24.00005302,24.41134454,5.904622536,0,1,13,21.83,0,0,0,406148.8573,317715.173
s-exist,s,exist, 05/27  11:00:00,18.625,0.3,53136.01126,259.2537496,933313.4987,0.130065082,174.3900581,42.24558065,44.32990578,0,123.8164771,0,32.65431737,129.5452472,466362.89,0,123.9157884,0,32.65835672,129.7085024,466950.6087,1476.655478,8.893504499,1289.188769,0,25.39901304,20.73291335,0,20.73352206,0,24.00038974,24.46105631,5.996514138,0,1,13,21.83,0,0,0,406148.8573,303314.0495
s-exist,s,exist, 05/27  12:00:00,18.375,0.3,42768.00906,245.8034081,884892.2693,0.041570597,130.9951986,9.574295193,35.38999865,0,121.8219353,0,27.73693234,123.0480565,442973.0035,0,121.6457322,0,27.74089671,122.7553516,441919.2658,1410.413514,8.516367753,1250.266805,0,25.19975444,20.58473059,0,20.58342631,0,24.0001279,24.49780833,6.090367341,0,1,13,21.83,0,0,0,406148.8573,318540.3251
s-exist,s,exist, 05/27  13:00:00,18,0.3,42768.00906,223.4263555,804334.8798,0.169368898,137.6074416,20.30283253,37.36937631,0.000339304,118.9988337,0.026483362,28.37000375,113.9454092,410203.4732,0,116.245919,0,28.37147233,109.4809463,394131.4066,1350.21768,8.354626433,1204.315535,0,25.05988012,20.31950894,0,20.30346775,0,23.9999383,24.51585956,6.180691582,0,1,13,21.83,0,0,0,406148.8573,323499.2527
s-exist,s,exist, 05/27  14:00:00,19.875,0.3,42768.00906,253.7285174,913422.6628,0.131993096,117.9675061,3.192095326,42.29061273,0.009936435,118.1787888,0.173232268,34.58767756,132.1404311,475705.552,0,111.5860244,0,34.57001348,121.5880863,437717.1108,1269.332784,8.291656696,1132.240891,0,25.03232817,21.65196641,0,21.60857953,0,23.99993261,24.58360442,6.330646971,0,1,13,21.83,0,0,0,406148.8573,393956.463
s-exist,s,exist, 05/27  15:00:00,21.625,0.3,42768.00906,266.1335527,958080.7897,0,109.6277758,0,48.97309756,0,112.0937562,0,42.02225225,140.3195587,505150.4113,0,103.2961066,0,42.02317615,125.813994,452930.3784,1133.676068,8.139123406,1008.193718,0,25.12772314,22.87820266,0,22.81649049,0,23.99992987,24.65178179,6.46884973,0,1,13,21.83,0,0,0,406148.8573,458177.6986
s-exist,s,exist, 05/27  16:00:00,22,0.3,42768.00906,229.6411683,826708.206,0,98.05498099,0,52.0333805,0,99.11061569,0,44.30116836,121.7147263,438173.0146,0,90.71907597,0,44.30277197,107.926442,388535.1914,1003.985408,8.29873831,882.3001967,0,25.24307869,22.99039356,0,22.93456852,0,24.00033891,24.66586684,6.440531464,0,1,13,21.83,0,0,0,406148.8573,464393.4937
s-exist,s,exist, 05/27  17:00:00,21.1875,0.3,42768.00906,163.3998192,588239.349,0,85.70109216,0,54.19700881,0,82.18854868,0,44.64924399,85.29024466,307044.8808,0,77.81330348,0,44.65359212,78.10957451,281194.4682,834.4377527,8.50325691,717.9808659,0,25.24407129,22.26087437,0,22.23304662,0,24.0002748,24.62882757,6.286268539,0,1,13,21.83,0,0,0,406148.8573,426289.1057
s-exist,s,exist, 05/27  18:00:00,19.7,0.51,42768.00906,40.98062722,147530.258,0,53.89071924,0,37.65930191,0,49.00381672,0,30.0650222,21.78680972,78432.51499,0,47.20067808,0,30.06976407,19.1938175,69097.74301,539.553109,7.017936549,452.1296905,0,25.09085139,20.98193903,0,20.9704217,0,24.0002868,24.52591811,6.071448053,0,1,13,21.83,0,0,0,406148.8573,379813.6675
s-exist,s,exist, 05/27  19:00:00,18.0375,0.525,110160.0233,0,0,0,4.247996376,0,3.280532102,0,3.776409141,0,2.687257922,0,0,0,3.693707834,0,2.687548626,0,0,44.44527403,0.459510371,36.27635219,0,24.75693286,19.48517949,0,19.48448963,0,24.00036505,24.35184774,5.793149153,0.5,1,13,21.83,0,0,0,406148.8573,275361.231
s-exist,s,exist, 05/27  20:00:00,16.525,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38814118,18.38026271,0,18.38010701,0,24.00041353,24.23474961,5.682976062,1,1,13,21.83,0,0,0,406148.8573,216766.406
s-exist,s,exist, 05/27  21:00:00,15.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10575477,17.57470302,0,17.57455049,0,23.99990342,24.15671085,5.664859156,1,1,13,21.83,0,0,0,406148.8573,183239.8115
s-exist,s,exist, 05/27  22:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87608931,17.21825794,0,17.21808503,0,24.00036841,24.09522986,5.651988157,1,1,13,21.83,0,0,0,406148.8573,123275.0933
s-exist,s,exist, 05/27  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63737734,16.79165378,0,16.79146363,0,23.98643729,24.00126044,5.56797207,1,1,13,21.83,0,0,0,406148.8573,6456.625141
s-exist,s,exist, 05/27  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36668718,16.47274753,0,16.47255752,0,23.72815759,23.76415102,5.262282538,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11044923,16.05789072,0,16.05772166,0,23.55779181,23.57182258,5.104132128,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89206122,15.44630684,0,15.44614458,0,23.32536573,23.34685273,5.013753671,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64578561,15.40694596,0,15.40676465,0,23.08441193,23.12324261,5.032982484,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  04:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4457047,15.65136215,0,15.65118765,0,22.98952243,22.99812513,5.093746593,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  05:00:00,12.375,0.975,14256.00302,0,0,0.246018632,5.144212874,2.923862842,1.92498189,0.249534063,4.92230264,2.965642751,1.650490594,0,0,0.25,4.928702866,2.971180286,1.651608802,0,0,25.60157057,0,20.85997489,0,22.32333005,15.58182998,0,15.58167284,0,22.8804081,22.87546123,5.181678825,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  06:00:00,12.625,0.975,14256.00302,15.10745561,54386.84018,0.921438213,87.05293924,52.7911392,27.22315269,0.825414089,76.25879312,45.80062896,23.31083022,5.374187326,19347.07438,0.92420838,84.68811261,52.66145399,24.88189581,9.73326828,35039.76581,367.9106417,2.764862823,315.9211428,0,22.3517255,16.40024964,0,16.45559619,0,22.93193933,22.97525069,5.109076711,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/28  07:00:00,13.625,0.75,53136.01126,240.9869941,867553.1787,0.816942224,219.6591691,141.0983986,53.63028104,0.503910584,149.3823106,84.52417191,39.67584736,87.91180562,316482.5002,0.770859814,205.1379259,132.4964532,47.46513812,153.0751885,551070.6785,1097.208979,5.982285302,976.1497861,0,22.98120765,17.57694209,0,17.95646963,0,23.49495127,23.6081297,5.222750236,1,1,13,21.83,0,0,0,406148.8573,36741.25935
s-exist,s,exist, 05/28  08:00:00,15.25,0.51,53136.01126,353.9089794,1274072.326,0.74717071,315.2383031,199.2170505,71.38708249,0.157535859,126.7802431,40.03783113,41.73852741,93.85445974,337876.0551,0.565274184,252.2687307,149.3122519,57.96134044,260.0545197,936196.271,1522.372782,7.050753383,1343.304158,0,24.1033287,18.85387331,0,19.77939864,0,23.96581435,24.24947713,6.130012975,0.75,1,13,21.83,0,0,0,406148.8573,243940.0189
s-exist,s,exist, 05/28  09:00:00,16.625,0.51,72576.01538,298.0188235,1072867.765,0.631744821,346.6384611,215.0527675,67.40515405,0.000279413,101.3279287,0.089770739,36.66742685,77.63070032,279470.5212,0.274259116,204.5981252,92.60026257,47.43636199,220.3881232,793397.2435,1488.295416,7.644892616,1306.827285,0,25.05626272,19.59774367,0,20.35662334,0,23.99919811,24.42224584,6.376035206,0,1,13,21.83,0,0,0,406148.8573,398534.8859
s-exist,s,exist, 05/28  10:00:00,18.25,0.3,72576.01538,259.7022773,934928.1983,0.345266164,257.2456274,123.4132466,53.62540453,0,116.2654452,0,35.61539664,115.6657257,416396.6125,0.052688127,136.8045264,18.92965077,37.23530861,144.0365516,518531.5858,1445.110773,8.404864026,1259.180521,0,25.52522673,20.6331458,0,20.77626839,0,23.9998991,24.4901889,6.434682907,0,1,13,21.83,0,0,0,406148.8573,397077.9246
s-exist,s,exist, 05/28  11:00:00,22.125,0.3,53136.01126,330.7818121,1190814.524,0.130065082,174.1927874,42.08787796,44.52366003,0,123.6687819,0,32.75695642,165.3112019,595120.3267,0,123.7670867,0,32.76111968,165.4706103,595694.197,1489.908486,8.951128846,1299.75002,0,25.5702962,23.29952901,0,23.30004842,0,23.99992268,24.61589987,6.705232718,0,1,13,21.83,0,0,0,406148.8573,479880.8477
s-exist,s,exist, 05/28  12:00:00,22.75,0.3,42768.00906,332.4307279,1196750.62,0.041570597,131.3019868,9.271915483,36.91993749,0,121.5053898,0,28.52070794,166.3568768,598884.7566,0,121.334314,0,28.52552023,166.0738511,597865.8638,1471.733648,8.933387924,1295.644839,0,25.5816996,23.73284011,0,23.73152085,0,23.99991368,24.69151906,6.868698346,0,1,13,21.83,0,0,0,406148.8573,530609.9857
s-exist,s,exist, 05/28  13:00:00,20.125,0.3,42768.00906,273.2512817,983704.6141,0.169368898,140.0021404,19.54665347,41.43814748,0.000339304,121.7485607,0.025300668,32.35037073,138.7886733,499639.2239,0,119.0966752,0,32.34892673,134.4626084,484065.3902,1402.63616,8.794414133,1241.869297,0,25.53450317,21.85262792,0,21.83545669,0,23.99991561,24.67172236,6.794343292,0,1,13,21.83,0,0,0,406148.8573,476469.267
s-exist,s,exist, 05/28  14:00:00,21.5,0.3,42768.00906,297.2128072,1069966.106,0.131993096,123.1776594,3.028354684,48.78238351,0.009936435,123.4304891,0.164206317,41.43370818,153.564388,552831.7969,0,117.1734756,0,41.40568734,143.6484192,517134.3091,1304.011895,8.695136518,1154.759619,0,25.43281135,22.73225517,0,22.69602589,0,23.99991645,24.72310996,6.900218385,0,1,13,21.83,0,0,0,406148.8573,522187.2378
s-exist,s,exist, 05/28  15:00:00,22.375,0.3,42768.00906,283.9032116,1022051.562,0,113.6891172,0,53.72500498,0,114.7690163,0,45.78315448,148.743207,535475.5452,0,106.4364714,0,45.78473541,135.1600046,486576.0165,1171.904771,8.5323382,1035.226951,0,25.40476535,23.34618867,0,23.2970585,0,23.99990624,24.75973613,6.942539011,0,1,13,21.83,0,0,0,406148.8573,552078.6215
s-exist,s,exist, 05/28  16:00:00,22,0.3,42768.00906,233.979698,842326.9128,0,101.3149891,0,55.69582736,0,101.3071946,0,47.26865837,123.4851221,444546.4396,0,93.34784406,0,47.27064498,110.4945759,397780.4733,1033.800877,8.606363623,903.5011304,0,25.39578005,23.00824658,0,22.96108101,0,23.99990773,24.74247649,6.862216035,0,1,13,21.83,0,0,0,406148.8573,533219.8731
s-exist,s,exist, 05/28  17:00:00,21.375,0.3,42768.00906,170.7606579,614738.3686,0,86.20623177,0,54.6741591,0,82.93192553,0,45.30701289,89.00595007,320421.4203,0,78.5153627,0,45.3109249,81.75470787,294316.9483,842.5972677,8.547768911,725.0115496,0,25.33061441,22.53569761,0,22.50717681,0,23.99991229,24.69844233,6.731765716,0,1,13,21.83,0,0,0,406148.8573,496640.2484
s-exist,s,exist, 05/28  18:00:00,20.375,0.51,42768.00906,49.51485452,178253.4763,0,51.64978523,0,35.33600586,0,47.59952386,0,28.36106633,26.1905071,94285.82555,0,45.60676941,0,28.36524532,23.32434742,83967.65071,532.1427801,6.88619324,447.2009551,0,25.18975499,21.65900743,0,21.64565589,0,23.9999023,24.59944587,6.476953725,0,1,13,21.83,0,0,0,406148.8573,454150.0929
s-exist,s,exist, 05/28  19:00:00,18.75,0.525,110160.0233,0,0,0,3.981824329,0,3.033882679,0,3.570051328,0,2.491112251,0,0,0,3.477245431,0,2.491370527,0,0,43.10347677,0.41701104,35.19706736,0,24.89155283,20.13223478,0,20.13147134,0,23.99990037,24.42538677,6.064451159,0,1,13,21.83,0,0,0,406148.8573,338750.001
s-exist,s,exist, 05/28  20:00:00,16.125,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.5313528,18.54297686,0,18.54282174,0,23.9998405,24.29125234,5.859352659,0.75,1,13,21.83,0,0,0,406148.8573,243061.0281
s-exist,s,exist, 05/28  21:00:00,15,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22076891,17.97727664,0,17.97710889,0,23.99981017,24.21527215,5.824999968,1,1,13,21.83,0,0,0,406148.8573,210562.4263
s-exist,s,exist, 05/28  22:00:00,14.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.97282572,17.2442816,0,17.24413194,0,23.9999531,24.14020389,5.762238031,1,1,13,21.83,0,0,0,406148.8573,146515.5425
s-exist,s,exist, 05/28  23:00:00,13.375,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70844165,16.70816744,0,16.70802266,0,24.01726245,24.05256125,5.689934068,1,1,13,21.83,0,0,0,406148.8573,9317.834436
s-exist,s,exist, 05/28  24:00:00,12.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42428904,16.24030405,0,16.24015583,0,23.75825908,23.81047475,5.356397642,1,1,13,21.83,0,12614.7164,0,406148.8573,0
s-exist,s,exist, 05/29  01:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1132292,15.41626621,0,15.4161656,0,23.46857737,23.52968878,5.09460244,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  02:00:00,12,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82671402,15.15662153,0,15.15656116,0,23.24792302,23.30384923,5.009739838,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5924765,15.24251923,0,15.24247515,0,23.07579987,23.12090354,5.008652182,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.4113168,15.43810423,0,15.43805509,0,22.93744287,22.97053263,5.048392449,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  05:00:00,12,0.975,14256.00302,0,0,0.246018632,3.868239707,1.194096657,2.284817756,0.249534063,3.544122662,1.211159444,1.928336292,0,0,0.25,3.547836628,1.213420957,1.930150727,0,0,25.66717311,0,20.72145531,0,22.26545869,15.3887164,0,15.38867668,0,22.80915138,22.83101746,5.131299718,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  06:00:00,12,0.975,14256.00302,0,0,0.921438213,39.42617759,12.9549046,21.88238306,0.825414089,33.74182172,11.57922422,17.42654188,0,0,0.92420838,35.9487979,12.98888438,18.22733931,0,0,262.1936842,2.401178512,213.1616514,0,22.21358908,15.41378956,0,15.42525014,0,22.75806463,22.79664297,5.156799619,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  07:00:00,12,0.75,53136.01126,0,0,0.816942224,41.6712076,1.794847772,31.60591036,0.503910584,31.4548286,1.262366406,21.59302764,0,0,0.770859814,32.93900676,1.729182394,22.61817242,0,0,413.4014916,5.247536457,331.4865765,0,22.27657435,15.50869602,0,15.51911694,0,22.76864826,22.8086955,5.149920281,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  08:00:00,12.625,0.51,53136.01126,0,0,0.74717071,67.54851847,1.620709658,52.07179557,0.157535859,48.17207268,0.318573217,33.44370216,0,0,0.565274184,51.80596741,1.210485308,36.19878534,0,0,716.6097114,8.015576884,572.6224087,0,22.44193067,16.04830465,0,16.07221951,0,23.01993509,23.01438796,5.036594648,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  09:00:00,13,0.51,72576.01538,0,0,0.631744821,89.67014974,1.884195763,69.03522929,0.000279413,63.21437439,0.000699285,43.71744592,0,0,0.274259116,66.52258336,0.787488769,46.25650136,0,0,949.0519407,9.331823506,758.526374,0,22.79679758,16.28595048,0,16.30766632,0,23.44987483,23.37041676,5.05733873,1,1,13,21.83,0,0,0,406148.8573,16687.72395
s-exist,s,exist, 05/29  10:00:00,13.625,0.3,72576.01538,30.63658197,110291.6951,0.345266164,109.3393138,2.252181468,82.77394075,0,79.84491478,0,54.59742357,14.61062578,52598.25279,0.052688127,80.75889646,0.283409366,55.25009805,16.02595619,57693.4423,1094.605626,9.874850547,879.2172959,0,23.10671438,16.69991073,0,16.7053054,0,23.60093017,23.56833636,5.179106386,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  11:00:00,14,0.3,53136.01126,119.5775566,430479.2036,0.130065082,136.8072914,4.262385956,93.25575397,0,106.9519846,0,65.95771567,59.77887224,215203.9401,0,106.9640072,0,65.97684601,59.79868431,215275.2635,1356.740413,10.39556104,1106.43136,0,23.35073752,17.1134904,0,17.11356116,0,23.66231145,23.72244082,5.334773151,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  12:00:00,15.25,0.3,42768.00906,266.8881937,960797.4975,0.041570597,163.8121799,4.101090785,91.07986372,0,145.0375703,0,71.55878964,133.5248251,480689.3703,0,144.9395528,0,71.56811284,133.3633687,480108.1272,1812.04741,11.07483318,1513.745814,0,23.74700808,18.42615861,0,18.42553397,0,23.93575497,24.09107197,5.926075673,1,1,13,21.83,0,0,0,406148.8573,68479.62196
s-exist,s,exist, 05/29  13:00:00,16,0.3,42768.00906,272.6464101,981527.0763,0.169368898,174.1635665,5.345447442,112.0832836,0.000339304,142.8419523,0.006871602,81.83660709,136.9165859,492899.7091,0,142.1116663,0,81.85086733,135.7298242,488627.3673,1465.665827,10.60026321,1229.20057,0,24.19331256,19.13760445,0,19.13332272,0,23.99856072,24.28314839,6.216039818,1,1,13,21.83,0,0,0,406148.8573,177298.9526
s-exist,s,exist, 05/29  14:00:00,16.625,0.3,42768.00906,270.745577,974684.0771,0.131993096,160.3786034,0.874051843,104.5238183,0.009936435,140.2240927,0.047736444,80.65839037,136.9413784,492988.9624,0,138.2587277,0,80.62456583,133.8041985,481695.1147,1427.471104,10.56041287,1199.643715,0,24.52241419,19.54419558,0,19.53270969,0,23.99996651,24.38807159,6.33411314,0,1,13,21.83,0,0,0,406148.8573,248823.9975
s-exist,s,exist, 05/29  15:00:00,16.375,0.3,42768.00906,221.8318309,798594.5914,0,146.8824238,0,99.96552777,0,126.8002412,0,76.03381019,112.9100929,406476.3343,0,124.3739112,0,76.05315975,108.9217381,392118.2571,1278.427981,10.33255783,1072.232712,0,24.68001839,19.40435655,0,19.38933542,0,23.99996241,24.42958156,6.354092674,0,1,13,21.83,0,0,0,406148.8573,264526.8767
s-exist,s,exist, 05/29  16:00:00,16,0.3,42768.00906,111.3080885,400709.1187,0,115.9789566,0,85.45902158,0,94.51061637,0,62.02922984,56.37615398,202954.1543,0,93.61797771,0,62.05109645,54.93193456,197754.9644,955.9712865,9.759819239,790.3093492,0,24.65298719,18.92384862,0,18.91958928,0,23.99995491,24.38656692,6.252833214,0,1,13,21.83,0,0,0,406148.8573,227571.0516
s-exist,s,exist, 05/29  17:00:00,15.375,0.3,42768.00906,15.41702033,55501.2732,0,83.95454911,0,63.8925161,0,65.23043666,0,44.21137645,7.784528705,28024.30334,0,65.10164267,0,44.23160363,7.632491627,27476.96986,675.2551738,8.435448484,553.2229836,0,24.48272211,18.26384683,0,18.26299832,0,23.9999556,24.30056231,6.092495337,0.75,1,13,21.83,0,0,0,406148.8573,158930.9789
s-exist,s,exist, 05/29  18:00:00,14.375,0.51,42768.00906,0,0,0,46.8351865,0,35.8922193,0,36.1423184,0,24.69624529,0,0,0,36.09385308,0,24.70785887,0,0,375.8973455,5.243921937,307.0876313,0,24.23733103,17.47500965,0,17.47465523,0,24.00011731,24.19365109,5.934791035,1,1,13,21.83,0,0,0,406148.8573,111696.7967
s-exist,s,exist, 05/29  19:00:00,14,0.525,110160.0233,0,0,0,3.617717488,0,2.82116826,0,2.754058998,0,1.922629413,0,0,0,2.751877346,0,1.923575453,0,0,29.3594646,0,23.88942697,0,23.9114312,17.01670514,0,17.01664243,0,24.0002721,24.06667483,5.774816476,1,1,13,21.83,0,0,0,406148.8573,52756.75073
s-exist,s,exist, 05/29  20:00:00,14,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.63156482,16.91808977,0,16.91804597,0,24.00027498,23.99644445,5.737850094,1,1,13,21.83,0,0,0,406148.8573,56333.3164
s-exist,s,exist, 05/29  21:00:00,13.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4869707,16.54823929,0,16.54819485,0,24.00026006,23.94901064,5.736525908,1,1,13,21.83,0,0,0,406148.8573,47440.66108
s-exist,s,exist, 05/29  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3805643,16.39719425,0,16.39714817,0,24.02379656,23.9203085,5.751908173,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/29  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20878113,16.3213575,0,16.32131166,0,23.77307636,23.71993841,5.43769777,1,1,13,21.83,0,15017.18406,0,406148.8573,0
s-exist,s,exist, 05/29  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96193534,16.19237795,0,16.19233264,0,23.4452785,23.44785408,5.136124575,1,1,13,21.83,0,12746.82716,0,406148.8573,0
s-exist,s,exist, 05/30  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74600623,15.9710432,0,15.97100031,0,23.26676208,23.25900531,5.031609722,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  02:00:00,13,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57598276,15.87201465,0,15.87197259,0,23.12432707,23.10421373,5.002025961,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42660224,15.89167421,0,15.89162852,0,22.99834485,22.96732839,5.01698897,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  04:00:00,12.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2785576,15.39207441,0,15.39202733,0,22.80475514,22.78219609,5.123666937,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  05:00:00,12,0.975,14256.00302,0,0,0.246018632,0.920449516,0,0.722014158,0.249534063,0.704508077,0,0.497971855,0,0,0.25,0.70458844,0,0.498243856,0,0,8.348320035,0,6.722081436,0,22.07689979,15.04172273,0,15.04167672,0,22.56655878,22.56670936,5.358302456,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  06:00:00,12,0.975,28512.00604,0,0,0.921438213,14.52080425,0.405897765,11.11603612,0.825414089,11.13975609,0.336121513,7.683926331,0,0,0.92420838,11.32201433,0.401796595,7.80336807,0,0,135.1557694,0.780760603,108.5730605,0,21.91895214,15.29385422,0,15.29500896,0,22.46271156,22.46843542,5.512339113,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  07:00:00,12.625,0.75,57024.01208,0,0,0.816942224,55.72903683,3.137231998,41.73000536,0.503910584,41.15721846,1.821745564,28.047703,0,0,0.770859814,44.4753255,2.930615468,30.26701706,0,0,552.7452092,6.639168534,442.2037007,0,22.04985399,16.05782852,0,16.08028794,0,22.75360547,22.71742368,5.21576631,1,1,13,21.83,0,0,0,406148.8573,17181.19591
s-exist,s,exist, 05/30  08:00:00,13,0.42,72576.01538,31.62650109,113855.4039,0.74717071,102.5013247,7.72611728,75.48715408,0.157535859,66.26912516,1.420567141,44.83030177,7.306871131,26304.73607,0.565274184,79.27733931,5.694161423,53.58219562,24.66899922,88808.3972,1021.109952,9.428306701,816.4067442,0,22.51241191,16.90486816,0,17.00323235,0,23.24636974,23.17120107,5.01916031,1,1,13,21.83,0,0,0,406148.8573,19632.72676
s-exist,s,exist, 05/30  09:00:00,13,0.42,57024.01208,100.957699,363447.7164,0.631744821,166.9589345,30.35992823,104.6750028,0.000279413,89.91819906,0.004778449,57.03306519,33.7284127,121422.2857,0.274259116,112.290224,11.21073224,68.22176014,67.22928632,242025.4307,1496.620283,10.30946911,1204.257008,0,23.0052194,16.75714454,0,16.90462001,0,23.37400218,23.38805435,5.052820144,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  10:00:00,13.625,0.195,57024.01208,220.4139512,793490.2243,0.345266164,237.3652864,60.47688337,113.799604,0,132.7031681,0,68.47282234,100.8627467,363105.8881,0.052688127,145.6715046,8.816941691,72.65122201,119.5512045,430384.3362,2086.959708,11.01636341,1709.2574,0,23.50616689,17.18611905,0,17.26475569,0,23.63116331,23.72590501,5.323253855,1,1,13,21.83,0,0,0,406148.8573,6519.452793
s-exist,s,exist, 05/30  11:00:00,14.625,0.195,36288.00769,240.5112745,865840.5881,0.130065082,187.0037982,25.42418016,87.03725471,0,140.9505037,0,63.42881923,120.2141467,432770.928,0,141.000609,0,63.43426937,120.2971278,433069.6601,1995.261918,11.097362,1657.975637,0,23.95290824,17.95947766,0,17.95981095,0,23.92400238,24.04652634,5.779971198,1,1,13,21.83,0,0,0,406148.8573,20599.61692
s-exist,s,exist, 05/30  12:00:00,14.375,0.195,36288.00769,199.4187827,717907.6176,0.041570597,144.0040334,8.464018422,52.04597789,0,134.4168904,0,43.49027841,99.84991192,359459.6829,0,134.245257,0,43.49068652,99.56887074,358447.9347,1678.904121,10.00587519,1447.326138,0,24.19528456,17.52497759,0,17.5240015,0,23.99816868,24.17576703,5.975678656,1,1,13,21.83,0,0,0,406148.8573,50413.36729
s-exist,s,exist, 05/30  13:00:00,14.625,0.195,36288.00769,169.5019268,610206.9366,0.169368898,142.9002185,19.41479694,44.325978,0.000339304,125.4667949,0.025570143,35.94545366,86.90533107,312859.1919,0,122.8090746,0,35.94166626,82.59659576,297347.7447,1409.898936,8.858209307,1246.666398,0,24.21292558,17.64544503,0,17.63075163,0,24.00038033,24.22540096,6.025310438,1,1,13,21.83,0,0,0,406148.8573,82460.13294
s-exist,s,exist, 05/30  14:00:00,15,0.195,36288.00769,169.3548465,609677.4473,0.131993096,121.8600148,3.092701052,46.71089915,0.009936435,122.8323053,0.167908725,39.92495265,89.77493692,323189.7729,0,116.4262177,0,39.90180733,79.57990954,286487.6744,1295.494898,8.563390314,1150.169862,0,24.24805046,18.16185795,0,18.12542146,0,24.00023304,24.28179735,6.082933693,1,1,13,21.83,0,0,0,406148.8573,125712.8375
s-exist,s,exist, 05/30  15:00:00,15,0.195,36288.00769,141.640569,509906.0483,0,113.748881,0,53.27527221,0,114.9277227,0,45.28501586,77.78859737,280038.9505,0,106.4297581,0,45.28678947,63.85197161,229867.0978,1162.149193,8.408071916,1028.950617,0,24.30158443,18.19452825,0,18.14448116,0,24.00000483,24.30760269,6.089350082,1,1,13,21.83,0,0,0,406148.8573,139356.2247
s-exist,s,exist, 05/30  16:00:00,15.625,0.3,36288.00769,105.7241762,380607.0341,0,98.7313751,0,52.56983409,0,99.76726593,0,44.86709117,59.70415798,214934.9687,0,91.44646155,0,44.86851561,46.02001817,165672.0654,1028.076706,8.471707062,901.0772264,0,24.30788637,18.52168533,0,18.47021529,0,23.99998683,24.31508115,6.076823516,1,1,13,21.83,0,0,0,406148.8573,166457.9289
s-exist,s,exist, 05/30  17:00:00,14.75,0.525,36288.00769,42.65441531,153555.8951,0,86.10521115,0,54.22657485,0,82.72992161,0,44.71253303,24.39345182,87816.42656,0,78.27615712,0,44.71681376,18.26096349,65739.46856,848.2659497,8.567246393,729.6863499,0,24.29839598,17.87567416,0,17.84846659,0,24.00002898,24.28188697,6.014680781,1,1,13,21.83,0,0,0,406148.8573,141836.0401
s-exist,s,exist, 05/30  18:00:00,13.75,0.525,36288.00769,0,0,0,54.20865492,0,37.69902347,0,49.44395637,0,30.13675425,0,0,0,47.57086298,0,30.14142939,0,0,551.5524722,7.127061581,462.199724,0,24.18053733,16.94099873,0,16.92919436,0,24.00029378,24.19316878,5.875906496,1,1,13,21.83,0,0,0,406148.8573,105305.0838
s-exist,s,exist, 05/30  19:00:00,13.225,0.525,86832.0184,0,0,0,4.265593174,0,3.281905097,0,3.801664266,0,2.691020486,0,0,0,3.71434374,0,2.691306584,0,0,45.40517149,0.490700234,37.0651889,0,23.84194595,16.18260198,0,16.18198036,0,23.99855653,24.03239764,5.649041548,1,1,13,21.83,0,0,0,406148.8573,11546.96591
s-exist,s,exist, 05/30  20:00:00,13,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50072856,16.09033372,0,16.09026333,0,23.91843418,23.89796697,5.477365661,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31036954,15.69477452,0,15.69466237,0,23.86315596,23.80783093,5.369221077,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15726278,15.30202928,0,15.30188452,0,23.75436333,23.68726247,5.236744899,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/30  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93907417,15.18953814,0,15.18937961,0,23.48535823,23.45800032,5.060554007,1,1,13,21.83,0,14347.44307,0,406148.8573,0
s-exist,s,exist, 05/30  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.67426736,15.33985995,0,15.339763,0,23.15645101,23.18347008,5.013540763,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.448989,15.31957421,0,15.3195221,0,22.95569894,22.98212581,5.101824811,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2607315,15.18897759,0,15.18892644,0,22.78336481,22.80188412,5.259477071,1,1,13,21.83,0,0,0,406148.8573,0
