Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 05/31  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09129337,15.13335149,0,15.13330051,0,22.631585,22.64009487,5.47387038,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.93574131,15.02705421,0,15.02700381,0,22.48794612,22.48607022,5.728636721,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  05:00:00,12,0.975,14256.00302,0,0,0.246018632,1.039731459,0,0.819247728,0.249534063,0.80252564,0,0.573040949,0,0,0.25,0.802656973,0,0.573385212,0,0,9.365230113,0,7.535178306,0,21.79083153,15.04605054,0,15.04599881,0,22.35803046,22.34753227,6.030875344,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  06:00:00,12,0.975,28512.00604,0,0,0.921438213,13.11058154,0,10.29941397,0.825414089,9.994235543,0,7.06830573,0,0,0.92420838,10.04717038,0,7.123955426,0,0,126.2386702,0.538763062,101.470462,0,21.69382207,15.08918441,0,15.08938812,0,22.2746958,22.26290801,6.251139376,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  07:00:00,12,0.75,57024.01208,0,0,0.816942224,44.70921908,0.833028353,34.78033281,0.503910584,33.35169236,0.41837317,23.47112221,0,0,0.770859814,35.01587416,0.760258541,24.8020849,0,0,458.3111722,5.715009985,366.5870511,0,21.79685765,15.30471217,0,15.31679748,0,22.49279427,22.43628673,5.880074507,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  08:00:00,12,0.42,72576.01538,13.06614015,47038.10453,0.74717071,98.98709499,8.505694828,71.80311848,0.157535859,63.42629183,1.292950319,42.75703539,0.97651403,3515.450509,0.565274184,76.21966158,6.068231403,50.7916368,13.86982525,49931.37089,970.6632609,9.113657314,777.1281656,0,22.1455308,15.53031186,0,15.61257531,0,22.84884697,22.77965001,5.348987703,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  09:00:00,12.625,0.42,57024.01208,92.91798857,334504.7589,0.631744821,160.2830479,20.14209059,109.1247658,0.000279413,92.06524108,0.008187464,59.98189921,31.48698953,113353.1623,0.274259116,111.9446278,8.783664207,71.11086044,61.43099904,221151.5965,1553.569212,10.54937838,1243.68291,0,22.5535251,16.05267651,0,16.17408388,0,22.9920766,23.02197314,5.128963152,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  10:00:00,13.625,0.195,57024.01208,126.7840351,456422.5264,0.345266164,161.3860306,18.98488095,101.9182105,0,105.5868275,0,64.01229695,60.36001342,217296.0483,0.052688127,109.5972019,1.750325882,66.29816861,66.42402168,239126.478,1587.503132,10.64508625,1283.698364,0,22.91568007,16.76953721,0,16.79406058,0,23.20678062,23.26043276,5.023652164,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  11:00:00,14,0.195,36288.00769,230.4341321,829562.8757,0.130065082,187.0871199,31.01594553,74.79235813,0,139.9305782,0,55.39250762,115.1599436,414575.7968,0,139.9990755,0,55.3948359,115.2741886,414987.0789,1925.252013,10.73489436,1617.799644,0,23.34292107,17.26051447,0,17.26100961,0,23.47351949,23.58648907,5.074061951,1,1,13,21.83,0,0,0,406148.8573,6060.571152
s-exist,s,exist, 05/31  12:00:00,14.625,0.195,36288.00769,194.3165773,699539.6781,0.041570597,137.4532959,9.202547854,42.41418728,0,128.5764278,0,34.8539039,97.30432858,350295.5829,0,128.3987998,0,34.85553602,97.01224868,349244.0952,1527.49352,9.217057092,1337.784353,0,23.69249634,17.52596207,0,17.52486617,0,23.77543588,23.86398608,5.330487571,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  13:00:00,15.625,0.195,36288.00769,174.5945832,628540.4995,0.169368898,137.4725986,20.04881376,37.55275952,0.000339304,118.8327006,0.026019267,28.34221902,89.51181082,322242.519,0,116.1072779,0,28.34415726,85.08277237,306297.9805,1373.90498,8.531358025,1222.007415,0,23.88221784,18.19182395,0,18.17604619,0,23.98182044,24.07343197,5.625420989,1,1,13,21.83,0,0,0,406148.8573,35616.83475
s-exist,s,exist, 05/31  14:00:00,16,0.195,36288.00769,183.7787388,661603.4597,0.131993096,120.7609468,3.1156834,45.39151934,0.009936435,122.1463641,0.168950288,38.94310144,97.04370251,349357.329,0,115.6645637,0,38.92205706,86.73503628,312246.1306,1283.360363,8.46067217,1141.315175,0,24.08293817,18.50911768,0,18.47276146,0,23.99993536,24.1774209,5.751998781,1,1,13,21.83,0,0,0,406148.8573,91749.43799
s-exist,s,exist, 05/31  15:00:00,16,0.195,36288.00769,148.9985636,536394.8291,0,110.6571051,0,49.80888273,0,112.916493,0,42.66629882,81.6769387,294036.9793,0,104.1518717,0,42.66736953,67.32162493,242357.8498,1141.771249,8.196668268,1014.564881,0,24.20175985,18.49055634,0,18.44000303,0,24.00043491,24.22097583,5.760734712,1,1,13,21.83,0,0,0,406148.8573,111252.9411
s-exist,s,exist, 05/31  16:00:00,16,0.3,36288.00769,104.4113697,375880.9307,0,97.60060913,0,51.70267668,0,98.83935205,0,44.2072946,59.01681893,212460.5482,0,90.51902961,0,44.20855161,45.39455072,163420.3826,1017.209461,8.405928746,892.3354593,0,24.23137634,18.44667427,0,18.39890583,0,24.00042692,24.2330005,5.736720592,1,1,13,21.83,0,0,0,406148.8573,123124.2617
s-exist,s,exist, 05/31  17:00:00,16,0.525,36288.00769,51.39675798,185028.3287,0,81.26740183,0,49.51765572,0,79.74757567,0,41.4908913,29.64997463,106739.9087,0,74.95342321,0,41.49361537,21.74678335,78288.42006,819.9780035,8.26678449,709.4607032,0,24.20730349,18.43004028,0,18.39936861,0,24.00040712,24.22100799,5.70533218,1,1,13,21.83,0,0,0,406148.8573,133062.4045
s-exist,s,exist, 05/31  18:00:00,14.75,0.525,36288.00769,0,0,0,53.53291833,0,36.8132332,0,49.15578446,0,29.4966127,0,0,0,47.16566716,0,29.50105617,0,0,546.5811905,7.036911589,459.1829087,0,24.13181139,17.35676832,0,17.34427936,0,24.00034406,24.14697084,5.597828057,1,1,13,21.83,0,0,0,406148.8573,102135.9312
s-exist,s,exist, 05/31  19:00:00,13.375,0.525,86832.0184,0,0,0,4.225136092,0,3.232942073,0,3.777768916,0,2.652726737,0,0,0,3.684896398,0,2.653005244,0,0,45.11450209,0.479861625,36.84757836,0,23.81734784,16.05515671,0,16.05440359,0,23.95023562,23.94938879,5.352757312,1,1,13,21.83,0,0,0,406148.8573,6276.095412
s-exist,s,exist, 05/31  20:00:00,12.375,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41315183,15.38295616,0,15.38280506,0,23.7235431,23.71129276,5.127085838,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  21:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1191078,15.18168873,0,15.18153156,0,23.60250568,23.57128654,5.047576219,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.94945749,15.20366937,0,15.20350934,0,23.58188364,23.50841149,5.032255947,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 05/31  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76325834,15.15272363,0,15.15256429,0,23.33792037,23.30005304,5.004867543,1,1,13,21.83,0,13670.68415,0,406148.8573,0
s-exist,s,exist, 05/31  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51470253,15.06880349,0,15.06864437,0,23.00205675,23.01848926,5.102505252,1,1,13,21.83,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28618714,15.00431601,0,15.0041557,0,22.78550929,22.80541403,5.283549836,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10185219,15.01839428,0,15.01825294,0,22.62562567,22.63653676,5.49037792,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94261461,15.07570903,0,15.07560152,0,22.48992458,22.48936866,5.698689517,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80090954,15.15089649,0,15.15203997,0,22.3701581,22.35785709,5.917101316,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  05:00:00,11.375,0.975,14256.00302,0,0,0.246018632,1.034086402,0,0.813602671,0.249534063,0.79612988,0,0.566645189,0,0,0.25,0.796247781,0,0.56697602,0,0,9.356643954,0,7.52896898,0,21.65712865,14.6708206,0,14.67075161,0,22.18193676,22.17720866,6.362038129,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  06:00:00,11,0.975,28512.00604,0,0,0.921438213,13.0972139,0,10.28604632,0.825414089,9.982481675,0,7.056551862,0,0,0.92420838,10.03288602,0,7.109671068,0,0,126.3089799,0.539995357,101.5207549,0,21.49131091,14.38823773,0,14.38848799,0,21.97786383,22.00394329,6.897231213,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  07:00:00,11.625,0.75,57024.01208,0,0,0.816942224,42.31589107,0.294010007,33.31917525,0.503910584,31.75412138,0.147661119,22.55024176,0,0,0.770859814,32.9885418,0.268326544,23.67235959,0,0,438.0729585,5.548439303,350.3005438,0,21.53755698,15.36311754,0,15.37252864,0,22.21252025,22.19360863,6.369960671,1,1,14.6,22.326,0,0,0,406148.8573,14861.50521
s-exist,s,exist, 06/01  08:00:00,12.625,0.42,72576.01538,9.911876487,35682.75535,0.74717071,84.03063087,5.148537606,62.39909366,0.157535859,56.13945944,0.670416555,38.35282574,1.633903615,5882.053013,0.565274184,64.37263161,3.588872265,43.68252186,8.772736222,31581.8504,855.358974,8.657165371,684.0240679,0,21.91216196,16.03214226,0,16.08867836,0,22.68152659,22.59741522,5.54714999,1,1,14.6,22.326,0,0,0,406148.8573,17767.17734
s-exist,s,exist, 06/01  09:00:00,13.625,0.42,57024.01208,140.4994382,505797.9775,0.631744821,191.7540286,46.65560576,108.6614503,0.000279413,95.45975155,0.006293567,58.06575899,48.31689418,173940.8191,0.274259116,125.2865956,17.05311501,70.86827234,92.182544,331857.1584,1602.644613,10.33604459,1296.987966,0,22.4270761,16.62728435,0,16.81555964,0,22.96830487,22.95942155,5.148828209,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/01  10:00:00,15.25,0.195,57024.01208,261.1868847,940272.7848,0.345266164,262.6350464,97.72633372,88.25891844,0,131.58905,0,54.1491965,118.0466499,424967.9398,0.052688127,149.4201365,14.07230548,57.92666755,143.1402347,515304.845,1890.149992,10.1155925,1587.857885,0,23.13908854,18.03563736,0,18.14412076,0,23.44371577,23.47800199,5.058580289,1,1,14.6,22.326,0,0,0,406148.8573,24323.71803
s-exist,s,exist, 06/01  11:00:00,16,0.195,36288.00769,220.308519,793110.6683,0.130065082,175.1140996,42.01118552,45.25046328,0,124.7834576,0,33.57879275,110.0670537,396241.3931,0,124.8816965,0,33.5818198,110.2414653,396869.2752,1476.091627,8.874632379,1288.757349,0,23.77704417,18.58285759,0,18.5841595,0,23.83301232,23.83917067,5.329766232,1,1,14.6,22.326,0,0,0,406148.8573,7553.766342
s-exist,s,exist, 06/01  12:00:00,16.625,0.195,36288.00769,210.2551377,756918.4958,0.041570597,130.4860951,9.198240631,36.54743315,0,120.7555276,0,28.1836694,105.2677241,378963.8066,0,120.5854833,0,28.18854649,104.9874137,377954.6892,1468.13222,8.960209654,1291.458896,0,24.08449499,18.9309126,0,18.92981116,0,23.99218705,24.05354933,5.606000881,1,1,14.6,22.326,0,0,0,406148.8573,58330.1271
s-exist,s,exist, 06/01  13:00:00,17,0.195,36288.00769,200.5547665,721997.1595,0.169368898,136.7897095,19.62312592,38.08328028,0.000339304,118.0718464,0.025659968,28.54750463,102.4294272,368745.9378,0,115.3971434,0,28.54980099,98.12533936,353251.2217,1389.68127,8.710641332,1232.020836,0,24.19451265,19.15844892,0,19.14524696,0,24.00025414,24.1500847,5.706068065,1,1,14.6,22.326,0,0,0,406148.8573,107552.0759
s-exist,s,exist, 06/01  14:00:00,17.625,0.195,36288.00769,217.1635348,781788.7252,0.131993096,119.8329357,3.097297522,44.85531598,0.009936435,121.330613,0.168117037,38.54566517,113.7149932,409373.9754,0,114.8751069,0,38.52630619,103.4485416,372414.7498,1273.812601,8.428673676,1133.108955,0,24.31261245,19.69271221,0,19.65607098,0,24.00056795,24.24370933,5.790387471,1,1,14.6,22.326,0,0,0,406148.8573,165081.3772
s-exist,s,exist, 06/01  15:00:00,18.625,0.195,36288.00769,200.8586685,723091.2065,0,107.9193339,0,47.66351045,0,110.6611527,0,41.01686118,107.6374934,387494.9762,0,101.8686706,0,41.0175483,93.22117508,335596.2303,1119.681992,8.068477141,996.5158703,0,24.42257796,20.41808652,0,20.36530145,0,24.0005967,24.31056933,5.836755433,1,1,14.6,22.326,0,0,0,406148.8573,218220.438
s-exist,s,exist, 06/01  16:00:00,19,0.3,36288.00769,168.8247382,607769.0576,0,96.18678681,0,49.80529333,0,97.93450225,0,42.44086766,91.6139905,329810.3658,0,89.17548816,0,42.44233683,77.21074772,277958.6918,977.2940836,8.012247438,863.0743662,0,24.52202042,20.69078168,0,20.63536192,0,24.0005101,24.34460607,5.83049333,1,1,14.6,22.326,0,0,0,406148.8573,246109.3942
s-exist,s,exist, 06/01  17:00:00,19,0.525,36288.00769,113.425653,408332.3508,0,80.55493514,0,49.22866306,0,79.00063706,0,41.27423864,60.59417847,218139.0425,0,74.28431184,0,41.27690112,52.83147452,190193.3083,810.4210141,8.234601648,701.0263872,0,24.56628735,20.56441385,0,20.53423039,0,24.00042494,24.34062474,5.806628437,1,1,14.6,22.326,0,0,0,406148.8573,257501.0447
s-exist,s,exist, 06/01  18:00:00,17.75,0.525,36288.00769,22.14319811,79715.5132,0,60.28855474,0,42.04900675,0,54.29869754,0,33.10912469,12.28861917,44239.02901,0,52.35381814,0,33.11524446,10.01645068,36059.22244,596.1699621,7.63006897,499.39788,0,24.52818179,19.55073828,0,19.53846942,0,24.00045916,24.28752128,5.735324006,1,1,14.6,22.326,0,0,0,406148.8573,241074.4365
s-exist,s,exist, 06/01  19:00:00,16.375,0.525,86832.0184,0,0,0,28.98287096,0,21.70181611,0,22.96905438,0,15.30010616,0,0,0,22.87787927,0,15.30646894,0,0,244.1091718,3.004241156,199.6425098,0,24.32486082,18.34034707,0,18.33958182,0,24.0003946,24.17425661,5.579545056,1,1,14.6,22.326,0,0,0,406148.8573,156211.7405
s-exist,s,exist, 06/01  20:00:00,14.75,0.75,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98355257,17.04163223,0,17.04148115,0,24.00020484,24.03336428,5.42514461,1,1,14.6,22.326,0,0,0,406148.8573,65248.5224
s-exist,s,exist, 06/01  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67316434,16.54258394,0,16.54243203,0,24.00010597,23.96218229,5.383826069,1,1,14.6,22.326,0,0,0,406148.8573,43661.54153
s-exist,s,exist, 06/01  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47058856,16.1938784,0,16.1937234,0,24.01584904,23.91629715,5.389774463,1,1,14.6,22.326,0,0,0,406148.8573,17323.37072
s-exist,s,exist, 06/01  23:00:00,12.375,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23863054,15.46033404,0,15.46017977,0,23.74008784,23.67349486,5.164959635,1,1,14.6,22.326,0,30236.01509,0,406148.8573,0
s-exist,s,exist, 06/01  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.89833591,15.11980191,0,15.11966591,0,23.31971749,23.33114811,5.008932121,1,1,14.6,22.326,0,17091.9223,0,406148.8573,0
s-exist,s,exist, 06/02  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58793457,15.02258346,0,15.02246618,0,23.03374802,23.06897995,5.057598353,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35298774,14.97396314,0,14.97384702,0,22.84308685,22.87133322,5.189547709,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16809625,15.12550513,0,15.1254271,0,22.69540273,22.71293572,5.353285433,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01408045,15.08931481,0,15.08926509,0,22.56345866,22.5671131,5.556208479,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  05:00:00,12,0.975,14256.00302,0,0,0.246018632,1.029254058,0,0.808770326,0.249534063,0.790628205,0,0.561143514,0,0,0.25,0.790734495,0,0.561462735,0,0,9.33325646,0,7.511560489,0,21.8674999,15.0270571,0,15.02700838,0,22.42623678,22.42133387,5.808575397,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  06:00:00,12,0.975,28512.00604,0,0,0.921438213,12.37252184,0,9.693644503,0.825414089,9.416031211,0,6.627792213,0,0,0.92420838,9.440321461,0,6.654669566,0,0,119.2222429,0.410871479,95.88969061,0,21.76126001,14.98471078,0,14.98476892,0,22.32910076,22.32300455,6.007220582,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  07:00:00,12,0.75,57024.01208,0,0,0.816942224,39.02129382,0.294010007,30.61980441,0.503910584,29.33165226,0.147661119,20.74730163,0,0,0.770859814,30.28678334,0.268326544,21.58955521,0,0,402.5575282,5.08116477,322.1791344,0,21.83839284,15.18075651,0,15.18676353,0,22.52475819,22.47041154,5.706811655,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  08:00:00,12.625,0.42,72576.01538,0,0,0.74717071,71.9722725,2.282177398,54.97726009,0.157535859,50.78275258,0.384543843,35.1018865,0,0,0.565274184,55.1703181,1.656432862,38.23136621,0,0,766.6255959,8.299484979,612.3906323,0,22.13176088,15.72741326,0,15.75498227,0,22.88039195,22.7860434,5.262869479,1,1,14.6,22.326,0,0,0,406148.8573,6834.082701
s-exist,s,exist, 06/02  09:00:00,14.875,0.42,57024.01208,96.12061823,346034.2256,0.631744821,153.8700793,34.99439158,88.90582466,0.000279413,81.23926213,0.001748213,50.46093987,34.94643076,125807.1508,0.274259116,101.0890702,11.98411704,58.34746298,62.44589244,224805.2128,1332.605296,9.89559033,1077.405962,0,22.4984851,17.19628892,0,17.30670665,0,23.14310118,23.10688476,5.063703625,1,1,14.6,22.326,0,0,0,406148.8573,15889.84825
s-exist,s,exist, 06/02  10:00:00,15.375,0.195,57024.01208,246.5423147,887552.3329,0.345266164,258.5508228,93.87941941,89.6469158,0,130.8682189,0,55.03431997,111.2226645,400401.5921,0.052688127,148.0750802,13.46432057,58.79600852,135.3196502,487150.7409,1916.285886,10.25018429,1604.876097,0,23.19855494,17.85232601,0,17.94670866,0,23.62437174,23.63572788,5.148639335,1,1,14.6,22.326,0,0,0,406148.8573,17477.18415
s-exist,s,exist, 06/02  11:00:00,15.625,0.195,36288.00769,203.7985978,733674.952,0.130065082,175.0526937,40.80415335,47.30048903,0,125.0808161,0,34.79969041,101.8209062,366555.2622,0,125.1765404,0,34.80328517,101.9776916,367119.6898,1520.171301,9.136397659,1320.7458,0,23.76835439,18.14712588,0,18.14766182,0,23.88491262,23.91215089,5.429932057,1,1,14.6,22.326,0,0,0,406148.8573,6494.985691
s-exist,s,exist, 06/02  12:00:00,16.375,0.195,36288.00769,203.4784244,732522.3277,0.041570597,130.4470207,9.339947613,35.89708957,0,120.9774377,0,27.84677917,101.8821107,366775.5987,0,120.804244,0,27.851317,101.5963136,365746.7291,1446.7799,8.801014469,1276.178541,0,24.04232715,18.77180638,0,18.77066771,0,23.9949426,24.09684435,5.678208626,1,1,14.6,22.326,0,0,0,406148.8573,68771.47513
s-exist,s,exist, 06/02  13:00:00,16.85,0.195,36288.00769,198.2896738,713842.8256,0.169368898,136.793889,19.98712295,37.16335923,0.000339304,118.3301992,0.025749793,28.09334413,101.3478744,364852.3479,0,115.6149684,0,28.09526718,96.94179937,348990.4777,1365.816796,8.49835842,1215.313691,0,24.19691587,19.12765341,0,19.11217085,0,24.00038156,24.18912522,5.784774569,1,1,14.6,22.326,0,0,0,406148.8573,122485.6263
s-exist,s,exist, 06/02  14:00:00,17,0.195,36288.00769,205.0143494,738051.6577,0.131993096,121.6540669,3.063976271,46.7820004,0.009936435,122.6116847,0.166017248,40.01845125,107.5483982,387174.2335,0,116.2523816,0,40.00073195,97.46595117,350877.4242,1292.252416,8.578385949,1146.71836,0,24.34566844,19.23005922,0,19.19594052,0,24.00038077,24.26660862,5.872469897,1,1,14.6,22.326,0,0,0,406148.8573,162694.2788
s-exist,s,exist, 06/02  15:00:00,17,0.195,36288.00769,170.0068577,612024.6878,0,111.5896328,0,51.02645398,0,113.4445665,0,43.59589179,92.05826635,331409.7589,0,104.8069154,0,43.59719189,77.94859137,280614.9289,1146.891887,8.276126786,1017.622683,0,24.41538472,19.18719539,0,19.13932146,0,24.00001121,24.30245093,5.897825167,1,1,14.6,22.326,0,0,0,406148.8573,179530.9108
s-exist,s,exist, 06/02  16:00:00,17,0.3,36288.00769,125.7910954,452847.9435,0,99.34526757,0,53.47089694,0,100.0490869,0,45.58303353,69.5710889,250455.92,0,91.88362541,0,45.58457755,56.22000651,202392.0234,1025.093488,8.496401857,897.8132479,0,24.4180304,19.08219153,0,19.03637922,0,23.99998186,24.30960619,5.889652961,1,1,14.6,22.326,0,0,0,406148.8573,188852.6336
s-exist,s,exist, 06/02  17:00:00,16.375,0.525,36288.00769,59.23082261,213230.9614,0,84.51237985,0,53.65966099,0,80.2768553,0,43.71564889,32.98554386,118747.9579,0,76.17069614,0,43.7208338,26.24527875,94483.0035,830.9888068,8.585368167,712.5534295,0,24.37319135,18.67259479,0,18.6479629,0,24.00016335,24.28285645,5.850368971,1,1,14.6,22.326,0,0,0,406148.8573,176546.7095
s-exist,s,exist, 06/02  18:00:00,15.375,0.525,36288.00769,0.674466967,2428.081083,0,60.85432958,0,43.14104903,0,53.99160434,0,33.64316152,0.801444971,2885.201897,0,52.29659152,0,33.65002423,0,0,591.0747519,7.669511712,493.2817939,0,24.27598081,18.02957049,0,18.01841825,0,24.00021582,24.22283198,5.770752822,1,1,14.6,22.326,0,0,0,406148.8573,159951.59
s-exist,s,exist, 06/02  19:00:00,14.375,0.525,86832.0184,0,0,0,32.08090635,0,23.85695827,0,26.34975721,0,17.51543754,0,0,0,26.06672714,0,17.52118484,0,0,303.9205403,4.416371843,247.781317,0,24.08087491,17.07687818,0,17.0749266,0,24.00033473,24.11957313,5.631621871,1,1,14.6,22.326,0,0,0,406148.8573,82399.3579
s-exist,s,exist, 06/02  20:00:00,13.375,0.75,115344.0244,0,0,0,2.064942169,0,1.524404825,0,1.648096401,0,1.085421612,0,0,0,1.647921613,0,1.085849387,0,0,15.89980398,0,12.92986333,0,23.75921247,16.27344566,0,16.27337079,0,24.00815521,23.99458903,5.50022106,1,1,14.6,22.326,0,0,0,406148.8573,9936.806913
s-exist,s,exist, 06/02  21:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48838265,16.03684997,0,16.03680437,0,23.99704708,23.92215078,5.457311945,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.32698416,16.07928517,0,16.07923951,0,24.00781293,23.88577348,5.479937423,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/02  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15925253,16.13900199,0,16.13895447,0,23.78940132,23.70464912,5.284224887,1,1,14.6,22.326,0,13126.47344,0,406148.8573,0
s-exist,s,exist, 06/02  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93184377,15.99031469,0,15.99026816,0,23.45999716,23.4367141,5.070998675,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  01:00:00,13,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72050386,15.90455754,0,15.90451132,0,23.25223723,23.23762457,5.005383815,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  02:00:00,12.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5395356,15.3984365,0,15.39839084,0,23.03361759,23.0293948,5.030932596,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  03:00:00,12.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.32724736,15.56261734,0,15.56257028,0,22.85460265,22.85223091,5.117212184,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19329077,15.8955811,0,15.89553187,0,22.82046781,22.77865873,5.167836801,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  05:00:00,12.375,0.975,14256.00302,0,0,0.246018632,0.700482728,0,0.546144116,0.249534063,0.531113079,0,0.370473795,0,0,0.25,0.53115026,0,0.370660027,0,0,6.325764194,0,5.107487545,0,22.08915452,15.36734917,0,15.36730172,0,22.65068531,22.61437413,5.348551307,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  06:00:00,12,0.975,14256.00302,0,0,0.921438213,9.509310004,0,7.425738743,0.825414089,7.220562308,0,5.051931976,0,0,0.92420838,7.22105586,0,5.05443772,0,0,90.26179233,0.075906355,72.76489491,0,21.93483285,15.26043276,0,15.26038577,0,22.452855,22.44827931,5.595356016,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  07:00:00,12,0.75,53136.01126,0,0,0.816942224,38.12877962,0.833028353,29.38982807,0.503910584,28.47437112,0.41837317,19.83234086,0,0,0.770859814,29.62307396,0.760258541,20.64667477,0,0,389.2621833,4.649937683,311.8186738,0,21.8955467,15.48127866,0,15.48863971,0,22.43338349,22.45000842,5.607393568,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  08:00:00,12,0.51,53136.01126,0,0,0.74717071,84.56488479,4.31639914,63.26144346,0.157535859,58.2101585,0.875136355,39.68618439,0,0,0.565274184,65.09154556,3.243896892,44.21446661,0,0,896.2989832,9.003748087,715.7483059,0,22.12097935,15.8059504,0,15.85416612,0,22.69851091,22.70293493,5.272696635,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  09:00:00,12.625,0.51,72576.01538,20.02279238,72082.05256,0.631744821,103.6681288,4.135313141,77.87805345,0.000279413,71.06911453,0.001544255,48.57301847,8.295469167,29863.689,0.274259116,76.05777124,1.716794999,51.86629084,12.09633169,43546.79407,1101.354922,9.786828976,879.6707987,0,22.54084134,16.33409476,0,16.36838891,0,23.15376915,23.09240981,5.026392144,1,1,14.6,22.326,0,0,0,406148.8573,19229.62323
s-exist,s,exist, 06/03  10:00:00,13,0.3,72576.01538,110.0878695,396316.3302,0.345266164,148.4439701,7.034101779,107.0312407,0,103.7551642,0,68.16680756,53.18623658,191470.4517,0.052688127,106.1276746,0.780148619,69.78778715,56.90163292,204845.8785,1555.620345,10.7532314,1247.256381,0,22.98610593,16.63671513,0,16.65394195,0,23.40874598,23.40282639,5.054533265,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  11:00:00,14.25,0.3,53136.01126,209.2020845,753127.5041,0.130065082,169.6276649,11.06465085,102.0387397,0,131.5563433,0,72.61328756,104.5805309,376489.9112,0,131.5821044,0,72.62865934,104.6215536,376637.5929,1812.442749,11.09442264,1484.668715,0,23.38204099,17.49464713,0,17.49472057,0,23.62676147,23.69918848,5.281645481,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  12:00:00,15,0.3,42768.00906,220.7480952,794693.1428,0.041570597,145.4714751,8.024367286,55.68519397,0,135.4971303,0,46.55550114,110.5137611,397849.5401,0,135.3271272,0,46.55585915,110.2343341,396843.6027,1737.955252,10.31034491,1488.360191,0,23.79663378,17.84995025,0,17.84890752,0,23.94411871,24.02649554,5.744168164,1,1,14.6,22.326,0,0,0,406148.8573,26803.10618
s-exist,s,exist, 06/03  13:00:00,15.625,0.3,42768.00906,200.2223709,720800.5354,0.169368898,145.6971075,18.65603409,48.25601056,0.000339304,127.5154524,0.023758675,38.66248206,102.1724662,367820.8785,0,124.974857,0,38.65937577,98.0499047,352979.6569,1455.758651,9.203134581,1279.308774,0,24.05657102,18.27981772,0,18.26553362,0,23.99908945,24.16154468,5.951534245,1,1,14.6,22.326,0,0,0,406148.8573,93733.86171
s-exist,s,exist, 06/03  14:00:00,16.625,0.3,42768.00906,243.9628757,878266.3524,0.131993096,140.605341,2.783031962,67.28024211,0.009936435,136.3847834,0.150500277,56.50434843,126.0727963,453862.0666,0,131.218475,0,56.48256385,117.8900794,424404.2858,1509.055582,9.984458217,1305.750955,0,24.26890318,19.09240484,0,19.06367934,0,24.00000613,24.28451709,6.12766638,1,1,14.6,22.326,0,0,0,406148.8573,185744.7041
s-exist,s,exist, 06/03  15:00:00,16.375,0.3,42768.00906,223.5854309,804907.5511,0,144.1755755,0,88.74755106,0,132.2938164,0,70.79472582,115.7826873,416817.6742,0,127.4191252,0,70.80600122,107.8027436,388089.8769,1364.723533,10.15191884,1162.568585,0,24.46453576,18.94870799,0,18.92078428,0,23.99998637,24.35352423,6.20286792,1,1,14.6,22.326,0,0,0,406148.8573,216514.1506
s-exist,s,exist, 06/03  16:00:00,16,0.3,42768.00906,133.4137268,480289.4163,0,112.0149594,0,66.12447275,0,108.4956813,0,54.81514618,72.5550434,261198.1562,0,101.3446515,0,54.81984242,60.85868337,219091.2601,1091.834663,9.074494766,945.7493086,0,24.50538229,18.53150079,0,18.49130401,0,23.99997807,24.34108732,6.131726918,1,1,14.6,22.326,0,0,0,406148.8573,196341.0421
s-exist,s,exist, 06/03  17:00:00,16,0.3,42768.00906,53.12407915,191246.6849,0,84.99884751,0,53.80108351,0,81.61226619,0,44.45410541,30.11619014,108418.2845,0,77.29706166,0,44.45818692,23.00788901,82828.40042,834.2134817,8.524259809,717.2902205,0,24.39642438,18.40114657,0,18.37403531,0,23.99998651,24.29721677,6.010191264,1,1,14.6,22.326,0,0,0,406148.8573,168318.809
s-exist,s,exist, 06/03  18:00:00,14.125,0.51,42768.00906,0,0,0,62.88643126,0,44.41147768,0,56.13773224,0,34.83577061,0,0,0,54.30185566,0,34.84247358,0,0,616.9535366,7.857125987,515.3850521,0,24.24320109,17.05947508,0,17.04827677,0,24.00021799,24.20367664,5.824576269,1,1,14.6,22.326,0,0,0,406148.8573,103252.1553
s-exist,s,exist, 06/03  19:00:00,13,0.525,110160.0233,0,0,0,32.21221412,0,24.04551711,0,26.41727903,0,17.66247734,0,0,0,26.15510953,0,17.66825465,0,0,298.746084,4.256433203,243.7822643,0,23.98168306,16.28395149,0,16.28159566,0,24.00562406,24.09836528,5.668406556,1,1,14.6,22.326,0,0,0,406148.8573,29430.73625
s-exist,s,exist, 06/03  20:00:00,12.375,0.975,129600.0275,0,0,0,2.100529009,0,1.559433201,0,1.676512058,0,1.113143876,0,0,0,1.676213861,0,1.113576496,0,0,15.45805677,0,12.59186367,0,23.64185919,15.68386386,0,15.6837649,0,23.9672653,23.95560529,5.499703036,1,1,14.6,22.326,0,0,0,406148.8573,7369.023133
s-exist,s,exist, 06/03  21:00:00,12,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36358735,15.26222319,0,15.26208307,0,23.8797924,23.82627886,5.366572973,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16727989,15.23702906,0,15.23687426,0,23.75285458,23.70017828,5.234845482,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/03  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9421899,15.25204405,0,15.25190393,0,23.44403383,23.44869153,5.047251147,1,1,14.6,22.326,0,16089.22275,0,406148.8573,0
s-exist,s,exist, 06/03  24:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65543243,14.83328976,0,14.83313752,0,23.05370428,23.11530117,5.045303461,1,1,14.6,22.326,0,28195.22524,0,406148.8573,0
s-exist,s,exist, 06/04  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36169171,14.52931327,0,14.52919264,0,22.76628409,22.84080071,5.247205209,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11097289,14.58021845,0,14.58015184,0,22.5737965,22.6404503,5.489803125,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9023458,14.53622699,0,14.53617518,0,22.40386243,22.45743362,5.789025588,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.71446734,14.32153654,0,14.32148728,0,22.22739097,22.27088158,6.176918567,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  05:00:00,11,0.975,14256.00302,0,0,0.246018632,4.349359309,1.685127058,2.245221579,0.249534063,4.017267757,1.709206318,1.873299086,0,0,0.25,4.021693761,1.712397799,1.874906238,0,0,27.78716361,0,22.50454544,0,21.54296945,14.37404413,0,14.37400809,0,22.07443894,22.11218245,6.591269786,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  06:00:00,11,0.975,14256.00302,0,0,0.921438213,51.25812802,18.87255185,26.73725204,0.825414089,44.22955487,16.82967839,21.58278434,0,0,0.92420838,47.43489271,18.91453928,22.70725374,0,0,320.8331556,3.293273685,262.5856126,0,21.50374012,14.45562639,0,14.47259857,0,22.05019559,22.10740261,6.674315714,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  07:00:00,12.25,0.75,53136.01126,0,0,0.816942224,61.65091171,6.168961075,43.9428581,0.503910584,45.741477,3.965612187,29.79820051,0,0,0.770859814,50.06573139,5.856756353,32.24168576,0,0,595.8501714,7.014094301,478.0044435,0,21.66542253,15.38875931,0,15.41799188,0,22.24290369,22.2748998,6.309672078,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  08:00:00,11.75,0.51,53136.01126,24.52327875,88283.8035,0.74717071,113.4305916,12.66345409,79.56046459,0.157535859,70.71818428,1.935001075,46.80715322,3.035108945,10926.3922,0.565274184,87.43374232,9.038112868,56.43779969,22.33130603,80392.70169,1118.913588,9.592326189,896.030301,0,22.04913286,15.48305878,0,15.59465245,0,22.57965329,22.59202605,5.670710375,1,1,14.6,22.326,0,0,0,406148.8573,6660.575426
s-exist,s,exist, 06/04  09:00:00,11.625,0.51,72576.01538,126.3481407,454853.3065,0.631744821,192.6333368,32.8645308,123.5229978,0.000279413,102.454106,0.012470586,65.05900602,41.44733035,149210.3892,0.274259116,131.40765,14.10970613,79.94220756,84.90081036,305642.9173,1822.707527,10.87023356,1461.340012,0,22.60848644,15.63543138,0,15.82764031,0,23.01965384,23.04280231,5.125943344,1,1,14.6,22.326,0,0,0,406148.8573,24196.86227
s-exist,s,exist, 06/04  10:00:00,12,0.3,72576.01538,130.0238756,468085.9523,0.345266164,176.4617668,14.63848525,121.0197191,0,116.4585716,0,74.30981569,60.80937114,218913.7361,0.052688127,121.9599243,2.406299631,77.43669111,69.2145045,249172.2162,1842.175366,11.14105038,1476.987636,0,23.11376674,15.8825081,0,15.92018331,0,23.26543386,23.32403271,5.004122762,1,1,14.6,22.326,0,0,0,406148.8573,7219.718263
s-exist,s,exist, 06/04  11:00:00,12.625,0.3,53136.01126,124.982555,449937.1981,0.130065082,149.9714071,2.389078745,109.8097843,0,115.0134376,0,75.71889297,62.49169168,224970.09,0,115.013005,0,75.74540474,62.49086334,224967.108,1435.158469,10.59901827,1162.520621,0,23.31811829,16.26961316,0,16.26959827,0,23.31299257,23.42793606,5.009238187,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  12:00:00,13.625,0.3,42768.00906,142.7587916,513931.6497,0.041570597,138.5887497,2.081151002,94.13901846,0,114.3874603,0,69.41994029,71.42442142,257127.9171,0,114.3329898,0,69.43956467,71.33437015,256803.7326,1252.859991,10.18342081,1036.425262,0,23.4005417,17.01448936,0,17.0141234,0,23.50923379,23.6126042,5.106329023,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  13:00:00,14,0.3,42768.00906,233.3737963,840145.6668,0.169368898,167.0570581,12.77193677,81.47007754,0.000339304,144.1043219,0.020075856,63.52353526,118.22983,425627.3882,0,142.2149936,0,63.52249991,115.1439663,414518.2786,1720.75098,10.7560635,1463.027181,0,23.69378027,17.45701429,0,17.44516283,0,23.86787255,23.97678102,5.537949575,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  14:00:00,15.875,0.3,42768.00906,204.468076,736085.0736,0.131993096,128.3306044,2.685157931,54.24904562,0.009936435,127.5409835,0.147473254,45.8773696,107.0193099,385269.5157,0,121.5435547,0,45.8556819,97.44876608,350815.5579,1372.675787,9.139498501,1205.510241,0,23.99047605,18.60605852,0,18.5713353,0,23.99780777,24.17247962,5.847388573,1,1,14.6,22.326,0,0,0,406148.8573,104530.1417
s-exist,s,exist, 06/04  15:00:00,16.375,0.3,42768.00906,156.9875959,565155.3452,0,110.5923105,0,50.38096017,0,112.5603578,0,43.10495199,85.5499663,307979.8787,0,103.9490823,0,43.10612711,71.4376296,257175.4665,1137.574076,8.240460494,1009.622125,0,24.17856927,18.76983557,0,18.71961079,0,24.00033935,24.22469676,5.84690701,1,1,14.6,22.326,0,0,0,406148.8573,140136.9041
s-exist,s,exist, 06/04  16:00:00,16.625,0.3,42768.00906,122.9220063,442519.2228,0,98.07096816,0,51.8492449,0,99.26951274,0,44.20965365,68.39831568,246233.9364,0,90.8341449,0,44.21113462,54.52369067,196285.2864,1009.384504,8.317163795,886.9348548,0,24.26013415,18.99964891,0,18.94714413,0,24.00055807,24.24877232,5.819109319,1,1,14.6,22.326,0,0,0,406148.8573,154731.1071
s-exist,s,exist, 06/04  17:00:00,16.375,0.3,42768.00906,65.25998169,234935.9341,0,82.55837309,0,51.07208835,0,80.5084003,0,42.70489491,36.44905879,131216.6116,0,75.87846412,0,42.70786304,28.8109229,103719.3225,822.7348178,8.345952693,710.5608786,0,24.27333531,18.79811702,0,18.76791476,0,24.00048782,24.23640654,5.749344585,1,1,14.6,22.326,0,0,0,406148.8573,140035.9795
s-exist,s,exist, 06/04  18:00:00,16,0.51,42768.00906,2.129377113,7665.757607,0,61.69775046,0,42.79553636,0,55.70446283,0,33.69170053,1.633626579,5881.055683,0,53.63452782,0,33.69793834,0.495750534,1784.701924,616.4071345,7.793788328,516.5597978,0,24.22146615,18.3187866,0,18.30538753,0,24.00043892,24.18962918,5.670781739,1,1,14.6,22.326,0,0,0,406148.8573,142986.7385
s-exist,s,exist, 06/04  19:00:00,14.75,0.525,110160.0233,0,0,0,32.12253506,0,24.05923789,0,26.31618304,0,17.68468892,0,0,0,26.07067831,0,17.69044777,0,0,291.7288427,4.058645968,238.291205,0,24.06119578,17.25906804,0,17.25736696,0,24.00029959,24.09484728,5.566590003,1,1,14.6,22.326,0,0,0,406148.8573,80689.28955
s-exist,s,exist, 06/04  20:00:00,13.375,0.975,129600.0275,0,0,0,2.06626085,0,1.524836218,0,1.65302509,0,1.089248639,0,0,0,1.652640346,0,1.089670226,0,0,14.52661323,0,11.85623692,0,23.75545989,16.13728694,0,16.13713401,0,23.99863681,23.96124151,5.447904959,1,1,14.6,22.326,0,0,0,406148.8573,17645.92386
s-exist,s,exist, 06/04  21:00:00,13,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47446433,15.93252263,0,15.93236902,0,24.02624858,23.91016307,5.453398971,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  22:00:00,13,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30143813,15.97273666,0,15.97257788,0,23.95638066,23.83164048,5.370342019,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/04  23:00:00,13,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09953542,15.84824173,0,15.84808482,0,23.64863477,23.59110343,5.113271742,1,1,14.6,22.326,0,16385.85805,0,406148.8573,0
s-exist,s,exist, 06/04  24:00:00,13,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83873483,15.72274085,0,15.72258568,0,23.30463207,23.30462735,5.00649754,1,1,14.6,22.326,0,13188.44352,0,406148.8573,0
s-exist,s,exist, 06/05  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.60452476,15.3163316,0,15.31617032,0,23.06213973,23.07069864,5.07650487,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36978014,14.94717488,0,14.94701602,0,22.81657601,22.83741819,5.27601546,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.14314204,14.82247877,0,14.82232376,0,22.63226491,22.6465823,5.533860916,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96004358,15.00923358,0,15.00914107,0,22.49328976,22.49801847,5.781159434,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  05:00:00,12,0.975,14256.00302,0,0,0.246018632,5.442518419,2.957342187,2.126664169,0.249534063,5.193170021,2.999600492,1.82290617,0,0,0.25,5.199642757,3.005201435,1.82406542,0,0,29.00317359,0,23.64391054,0,21.81613103,14.99788905,0,14.99785385,0,22.37596086,22.36950131,5.993855619,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  06:00:00,12,0.975,28512.00604,9.320603443,33554.17239,0.921438213,87.72070375,52.82226265,27.41191541,0.825414089,76.87583893,45.8502716,23.42157912,2.573528034,9264.700922,0.92420838,85.17840939,52.69688565,24.88031426,6.747075409,24289.47147,393.1749047,3.184439548,337.5618556,0,21.83274901,15.40176296,0,15.44647973,0,22.41316217,22.45266717,5.780841633,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  07:00:00,12.625,0.75,57024.01208,211.2623148,760544.3332,0.816942224,217.0172346,139.7897843,52.10307023,0.503910584,147.8443989,83.67568631,38.79253062,74.04087514,266547.1505,0.770859814,202.6880271,131.2495316,46.0682703,137.2214396,493997.1827,1104.46393,5.966074582,983.4185973,0,22.42960496,16.31400542,0,16.64032982,0,23.06621757,23.13351797,5.081513361,1,1,14.6,22.326,0,0,0,406148.8573,38399.46938
s-exist,s,exist, 06/05  08:00:00,14.875,0.42,72576.01538,329.9385606,1187778.818,0.74717071,312.6720594,197.7604455,70.1621475,0.157535859,125.9474006,40.00986527,40.81610429,83.71350375,301368.6135,0.565274184,250.4070685,148.4205306,56.87390621,246.2250568,886410.2046,1537.124081,7.103744262,1354.949561,0,23.52585231,17.95887859,0,18.72509384,0,23.91362951,24.01224995,5.720231626,1,1,14.6,22.326,0,0,0,406148.8573,157989.1213
s-exist,s,exist, 06/05  09:00:00,16.625,0.42,57024.01208,297.8485308,1072254.711,0.631744821,342.7033289,201.8176097,77.6490602,0.000279413,106.0140694,0.08583726,42.21204696,80.92591242,291333.2847,0.274259116,205.2965383,87.1553087,54.43638837,216.9226184,780921.4262,1619.912041,8.271338413,1403.166118,0,24.37448233,19.08271893,0,19.69136062,0,23.99860348,24.21671146,6.010061948,1,1,14.6,22.326,0,0,0,406148.8573,202848.6099
s-exist,s,exist, 06/05  10:00:00,17.625,0.195,57024.01208,266.4860397,959349.7429,0.345266164,261.259288,110.6358077,73.08466367,0,124.944033,0,46.77402394,119.584793,430505.2548,0.052688127,144.7188952,17.12539308,49.43842487,146.9012467,528844.4881,1706.383832,9.543596026,1452.033745,0,24.84000734,19.78537179,0,19.90100675,0,23.99994781,24.30807519,6.130647533,1,1,14.6,22.326,0,0,0,406148.8573,244351.9355
s-exist,s,exist, 06/05  11:00:00,18,0.195,36288.00769,292.1013747,1051564.949,0.130065082,188.9263207,32.88000186,76.62310174,0,139.4072866,0,57.05935442,146.0045494,525616.3777,0,139.4608397,0,57.06206338,146.0968254,525948.5714,1928.010217,10.827522,1615.738819,0,24.96347689,20.18467061,0,20.18522554,0,23.99996519,24.40318693,6.314024466,1,1,14.6,22.326,0,0,0,406148.8573,275050.4951
s-exist,s,exist, 06/05  12:00:00,18.625,0.195,36288.00769,286.6745833,1032028.5,0.041570597,153.5498543,2.574430023,94.1946843,0,132.9662623,0,72.60953565,143.3841802,516183.0488,0,132.9102856,0,72.62279117,143.290403,515845.4509,1576.530918,10.76398109,1310.789657,0,24.96341522,20.76347212,0,20.76300472,0,23.9999486,24.48100716,6.52240873,1,1,14.6,22.326,0,0,0,406148.8573,337412.5675
s-exist,s,exist, 06/05  13:00:00,18.375,0.195,36288.00769,228.2426774,821673.6388,0.169368898,144.7861027,1.272022928,105.4492671,0.000339304,115.7161027,0.001077898,75.64574961,114.2488082,411295.7096,0,115.5608007,0,75.66707549,113.9938692,410377.9292,1165.120229,10.05912719,961.2606817,0,24.94949444,20.62779961,0,20.62674897,0,23.99994826,24.49495558,6.602709908,1,1,14.6,22.326,0,0,0,406148.8573,343339.9455
s-exist,s,exist, 06/05  14:00:00,18,0.195,36288.00769,220.1611798,792580.2474,0.131993096,142.0464084,0.118353835,103.8665002,0.009936435,116.1633992,0.00634659,75.94578407,110.5161456,397858.1242,0,115.6198401,0,75.95792543,109.6450342,394722.1231,1153.185258,10.15361599,953.5371695,0,24.94419046,20.37023789,0,20.36750624,0,23.99995372,24.5140597,6.678622847,1,1,14.6,22.326,0,0,0,406148.8573,346264.4599
s-exist,s,exist, 06/05  15:00:00,18.625,0.195,36288.00769,249.0367973,896532.4704,0,141.4824079,0,95.98202229,0,122.5342908,0,73.1192264,126.7331782,456239.4416,0,119.8358687,0,73.1375983,122.3036191,440293.0289,1238.283219,10.22093621,1040.177325,0,24.96077835,20.85823326,0,20.84155734,0,23.99995321,24.5718494,6.832296138,1,1,14.6,22.326,0,0,0,406148.8573,396173.2661
s-exist,s,exist, 06/05  16:00:00,18.375,0.3,36288.00769,200.6574308,722366.7508,0,120.4821638,0,77.28517161,0,110.7470793,0,61.45598542,104.622667,376641.6014,0,105.5279706,0,61.4661542,96.03476374,345725.1494,1136.726762,9.67319937,968.0202227,0,25.00129604,20.63193636,0,20.59853661,0,23.99994508,24.5775654,6.832334417,1,1,14.6,22.326,0,0,0,406148.8573,402274.2257
s-exist,s,exist, 06/05  17:00:00,18,0.525,36288.00769,102.5600126,369216.0452,0,87.39016114,0,56.5424028,0,81.81309611,0,45.5693625,54.39899149,195836.3694,0,78.0315737,0,45.57571283,48.16102107,173379.6758,861.2131315,8.869158382,734.2475454,0,24.93848069,20.19118671,0,20.16619363,0,23.99990862,24.52024256,6.677795943,1,1,14.6,22.326,0,0,0,406148.8573,373749.1391
s-exist,s,exist, 06/05  18:00:00,17.375,0.525,36288.00769,16.46636492,59278.91372,0,60.95766637,0,42.27873483,0,55.10645042,0,33.33998943,9.303645091,33493.12233,0,53.04788008,0,33.34605306,7.162719831,25785.79139,617.0294189,7.81435595,516.6477678,0,24.78780321,19.47741456,0,19.46412712,0,23.99990157,24.44148838,6.479323785,1,1,14.6,22.326,0,0,0,406148.8573,348627.4432
s-exist,s,exist, 06/05  19:00:00,15.75,0.525,86832.0184,0,0,0,30.97025892,0,22.96668921,0,25.04857836,0,16.52010968,0,0,0,24.84576066,0,16.52625497,0,0,275.9999909,3.6823373,225.8409731,0,24.53645996,18.11066608,0,18.1092299,0,23.99994166,24.30801381,6.143797209,1,1,14.6,22.326,0,0,0,406148.8573,227062.6819
s-exist,s,exist, 06/05  20:00:00,14.375,0.75,115344.0244,0,0,0,2.119522219,0,1.567133983,0,1.694156396,0,1.11898093,0,0,0,1.693787478,0,1.119415077,0,0,14.49588497,0,11.84660901,0,24.17707023,17.0671838,0,17.06702112,0,24.00014638,24.16309997,5.830048552,1,1,14.6,22.326,0,0,0,406148.8573,122165.6806
s-exist,s,exist, 06/05  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85917095,16.76601952,0,16.76585454,0,24.00046157,24.08702934,5.675902167,1,1,14.6,22.326,0,0,0,406148.8573,100762.8683
s-exist,s,exist, 06/05  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64940189,16.24776457,0,16.24760675,0,24.00032735,24.02001938,5.567596093,1,1,14.6,22.326,0,0,0,406148.8573,66373.24747
s-exist,s,exist, 06/05  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42278489,15.86235421,0,15.86220214,0,23.89088859,23.87030233,5.369634532,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/05  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1619171,15.800579,0,15.80042613,0,23.62899198,23.63395879,5.130169269,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  01:00:00,12.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91913772,15.27705129,0,15.27689938,0,23.35410222,23.37866352,5.014216579,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.65962146,14.95164601,0,14.95149341,0,23.0788562,23.12246662,5.046161189,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42173909,14.91775492,0,14.91760007,0,22.8949121,22.9295362,5.175737995,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  04:00:00,11.375,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21224128,14.37607454,0,14.37592407,0,22.65690106,22.6987254,5.45953717,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  05:00:00,11,0.975,14256.00302,0,0,0.246018632,5.92618168,3.426053025,2.129238975,0.249534063,5.684703544,3.475008872,1.826653695,0,0,0.25,5.692060809,3.481497511,1.827809778,0,0,28.95418058,0,23.58363922,0,21.97220882,14.25373547,0,14.25359759,0,22.405482,22.46773619,5.873207615,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  06:00:00,12.25,0.975,28512.00604,15.57688566,56076.78838,0.921438213,94.19416708,58.90365991,27.27872594,0.825414089,82.65712962,51.22041318,23.30747268,5.574237652,20067.25555,0.92420838,91.65809403,58.78155426,24.75007475,10.00264801,36009.53283,401.3525867,3.227050203,345.7571022,0,21.95234579,15.63091151,0,15.68210839,0,22.55624622,22.63072326,5.595320294,1,1,14.6,22.326,0,0,0,406148.8573,7503.227905
s-exist,s,exist, 06/06  07:00:00,14.25,0.75,57024.01208,265.6043945,956175.8202,0.816942224,223.6573477,146.1950399,51.52666246,0.503910584,152.2272451,87.63841794,38.40408026,99.71043801,358957.5768,0.770859814,209.050009,137.2965513,45.57460358,165.8939565,597218.2434,1118.741862,5.872625677,999.1866829,0,22.70200314,17.96092887,0,18.36382827,0,23.44204679,23.50793708,5.148340579,1,1,14.6,22.326,0,0,0,406148.8573,64335.88557
s-exist,s,exist, 06/06  08:00:00,15.625,0.42,72576.01538,351.1130071,1264006.825,0.74717071,316.180378,203.0900708,67.72608071,0.157535859,126.9662216,41.13109138,40.11379058,93.05871594,335011.3774,0.565274184,253.2630176,152.4498011,55.10032486,258.0542911,928995.448,1516.78021,6.914388617,1342.753781,0,24.02426513,18.75948953,0,19.58039897,0,23.97339349,24.2124715,5.848054127,1,1,14.6,22.326,0,0,0,406148.8573,259721.9919
