Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE PEOPLE 1:People Occupant Count [](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Windows Total Heat Gain Rate [W](Hourly),COMFENZONE:Zone Windows Total Heat Gain Energy [J](Hourly),EXTWALL:Surface Outside Face Sunlit Fraction [](Hourly),EXTWALL:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),EXTWALL:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_1:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_1:Surface Window Heat Gain Rate [W](Hourly),WIN_1_1:Surface Window Heat Gain Energy [J](Hourly),WIN_1_2:Surface Outside Face Sunlit Fraction [](Hourly),WIN_1_2:Surface Outside Face Incident Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Beam Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Outside Face Incident Sky Diffuse Solar Radiation Rate per Area [W/m2](Hourly),WIN_1_2:Surface Window Heat Gain Rate [W](Hourly),WIN_1_2:Surface Window Heat Gain Energy [J](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 1 Glare Index [](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Illuminance [lux](Hourly),COMFENZONE_DAYLCTRL:Daylighting Reference Point 2 Glare Index [](Hourly),EXTWALL:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Inside Face Temperature [C](Hourly),WIN_1_1:Surface Shading Device Is On Time Fraction [](Hourly),WIN_1_2:Surface Inside Face Temperature [C](Hourly),WIN_1_2:Surface Shading Device Is On Time Fraction [](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 90% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model 80% Acceptability Status [](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),COMFENZONE PEOPLE 1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Temperature [C](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met Time [hr](Hourly),SYS-1 HEATING COIL:Heating Coil Electricity Energy [J](Hourly),SYS-1:Air System NaturalGas Energy [J](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly),SYS-1:Air System DX Cooling Coil Electricity Energy [J](Hourly) 
s-exist,s,exist, 06/06  09:00:00,16,0.42,57024.01208,279.9561244,1007842.048,0.631744821,345.4678036,208.2493615,73.11925286,0.000279413,105.1265706,0.087935115,40.49524889,71.07059642,255854.1471,0.274259116,205.9260487,89.77460578,51.6185644,208.885528,751987.9008,1565.828993,7.995754124,1364.759226,0,24.80312901,18.7058982,0,19.3300273,0,23.9993751,24.31413505,6.002652302,1,1,14.6,22.326,0,0,0,406148.8573,228537.1833
s-exist,s,exist, 06/06  10:00:00,16,0.195,57024.01208,208.261255,749740.5179,0.345266164,258.7317884,119.9977115,58.93306619,0,118.511113,0,38.22810095,89.99410637,323978.7829,0.052688127,139.0805058,18.3253428,40.48355339,118.2671486,425761.7349,1492.144074,8.684837465,1293.274136,0,25.02214519,18.63029408,0,18.75053368,0,23.99997856,24.33774144,5.987600955,1,1,14.6,22.326,0,0,0,406148.8573,209396.2409
s-exist,s,exist, 06/06  11:00:00,16.625,0.195,36288.00769,206.9531072,745031.186,0.130065082,173.5310176,42.50741169,42.77854383,0,123.3570358,0,31.75158724,103.3944655,372220.0758,0,123.4576292,0,31.75536982,103.5586417,372811.1102,1452.898739,8.747578608,1271.72217,0,24.93173907,19.04631698,0,19.04685231,0,24.00000561,24.37720731,5.982315248,1,1,14.6,22.326,0,0,0,406148.8573,209563.3411
s-exist,s,exist, 06/06  12:00:00,17.625,0.195,36288.00769,221.4636416,797269.1099,0.041570597,130.5340858,9.366645525,35.30709648,0,121.254348,0,27.41262896,110.8745463,399148.3668,0,121.0812963,0,27.41705212,110.5890953,398120.7431,1439.371439,8.72916261,1271.481152,0,24.81157425,19.79836288,0,19.79721915,0,23.99998957,24.43839421,6.037934542,1,1,14.6,22.326,0,0,0,406148.8573,261094.873
s-exist,s,exist, 06/06  13:00:00,18,0.195,36288.00769,229.8611485,827500.1344,0.169368898,140.3136372,19.41107399,41.72361432,0.000339304,122.9496122,0.025300668,33.38302078,117.0746574,421468.7668,0,120.2943207,0,33.3808018,112.786491,406031.3677,1397.523591,8.796270564,1237.009494,0,24.79809317,20.0961938,0,20.08205879,0,24.00007656,24.48847329,6.080941438,1,1,14.6,22.326,0,0,0,406148.8573,291363.6777
s-exist,s,exist, 06/06  14:00:00,18.625,0.195,36288.00769,235.8124142,848924.6911,0.131993096,121.4996875,3.053633164,46.26906447,0.009936435,122.6959417,0.165745052,39.66081726,123.00604,442821.744,0,116.2899261,0,39.64716266,112.8063742,406102.9471,1291.416434,8.552222101,1146.571005,0,24.86624226,20.58302886,0,20.54558336,0,24.00045001,24.5406583,6.119126083,1,1,14.6,22.326,0,0,0,406148.8573,326436.0636
s-exist,s,exist, 06/06  15:00:00,19,0.195,36288.00769,213.0879454,767116.6036,0,111.4425483,0,50.47045059,0,113.5244989,0,43.1749258,113.7293976,409425.8313,0,104.7923348,0,43.17611482,99.35854786,357690.7723,1146.492634,8.241336287,1018.01872,0,24.92119305,20.91032742,0,20.85412267,0,24.00037673,24.5659314,6.12668672,1,1,14.6,22.326,0,0,0,406148.8573,343907.222
s-exist,s,exist, 06/06  16:00:00,18.375,0.3,36288.00769,157.7048952,567737.6229,0,98.05558503,0,51.63702179,0,99.46843171,0,44.19756585,85.81598695,308937.553,0,91.030542,0,44.19873809,71.88890829,258800.0698,1024.018379,8.400985386,898.7697455,0,24.94312674,20.4928841,0,20.43622733,0,24.00034951,24.54712749,6.083985652,1,1,14.6,22.326,0,0,0,406148.8573,328951.6933
s-exist,s,exist, 06/06  17:00:00,17.375,0.525,36288.00769,73.34338227,264036.1762,0,79.48204921,0,47.83928901,0,78.49111878,0,40.27059598,40.68054594,146449.9654,0,73.63231763,0,40.27289432,32.66283633,117586.2108,811.5292442,8.182787539,703.1422848,0,24.86760836,19.60151452,0,19.56938718,0,24.00039255,24.4825172,6.000198124,1,1,14.6,22.326,0,0,0,406148.8573,291742.5618
s-exist,s,exist, 06/06  18:00:00,16.375,0.525,36288.00769,6.950387271,25021.39418,0,61.74750091,0,42.78684061,0,56.18969237,0,34.00006301,4.080901576,14691.24567,0,54.02030943,0,34.00573458,2.869485695,10330.1485,616.0954377,7.748589126,517.278855,0,24.7015341,18.56969434,0,18.55645626,0,23.99995629,24.40080827,5.898078912,1,1,14.6,22.326,0,0,0,406148.8573,264723.9071
s-exist,s,exist, 06/06  19:00:00,15.375,0.525,86832.0184,0,0,0,30.9951648,0,23.07843347,0,25.01259932,0,16.59801009,0,0,0,24.83428287,0,16.60418972,0,0,274.4651579,3.662660641,224.5639769,0,24.41965238,17.65835036,0,17.65710685,0,24.00036751,24.27750409,5.748882592,1,1,14.6,22.326,0,0,0,406148.8573,180810.8528
s-exist,s,exist, 06/06  20:00:00,14.375,0.75,115344.0244,0,0,0,2.144709571,0,1.592431939,0,1.710940049,0,1.135901908,0,0,0,1.710605588,0,1.136345112,0,0,14.518356,0,11.86497322,0,24.07669449,16.91012757,0,16.90997158,0,24.00031995,24.14369171,5.605661429,1,1,14.6,22.326,0,0,0,406148.8573,104689.6313
s-exist,s,exist, 06/06  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.7858506,16.11185417,0,16.11170988,0,24.00019732,24.05304687,5.546909258,1,1,14.6,22.326,0,0,0,406148.8573,62010.46373
s-exist,s,exist, 06/06  22:00:00,13,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.5697933,16.06994819,0,16.06986467,0,24.00013406,23.99669918,5.552709698,1,1,14.6,22.326,0,0,0,406148.8573,45423.42636
s-exist,s,exist, 06/06  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36134995,16.12995883,0,16.12991235,0,23.89486637,23.86784122,5.436236804,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/06  24:00:00,12.375,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12067132,15.60177556,0,15.60172837,0,23.58431461,23.59466143,5.159352831,1,1,14.6,22.326,0,12788.83532,0,406148.8573,0
s-exist,s,exist, 06/07  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83912382,15.1134319,0,15.11336416,0,23.25593357,23.30185176,5.010834545,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5807704,15.14612731,0,15.14606519,0,23.05006475,23.09350059,5.026310892,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38059111,15.08656011,0,15.08646385,0,22.88937122,22.91906976,5.125067509,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20961005,15.18331254,0,15.18322858,0,22.74029121,22.76123488,5.292458641,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  05:00:00,12,0.975,14256.00302,0,0,0.246018632,5.462353799,2.923862842,2.165274378,0.249534063,5.200386032,2.965642751,1.848925359,0,0,0.25,5.206762042,2.971180286,1.850061936,0,0,29.63516409,0,24.152647,0,22.06517108,15.08101741,0,15.08095523,0,22.61107317,22.62078707,5.502897093,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  06:00:00,12,0.975,28512.00604,4.691974776,16891.10919,0.921438213,87.58029804,52.45904103,27.56486021,0.825414089,76.73166588,45.52562045,23.5294858,0.289015195,1040.454703,0.92420838,84.97392055,52.33271133,24.96749222,4.40295958,15850.65449,397.7717983,3.259783904,341.4809378,0,22.06939203,15.22431136,0,15.26554257,0,22.62083521,22.67554298,5.451392522,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  07:00:00,12.625,0.75,57024.01208,195.2350608,702846.2188,0.816942224,217.237974,140.6297348,51.37317178,0.503910584,147.8778379,84.08741625,38.30602762,66.21694722,238381.01,0.770859814,202.9158475,132.0135527,45.42379902,129.0181136,464465.2088,1101.733668,5.904702448,982.3084428,0,22.62413151,16.05194026,0,16.34609122,0,23.24199678,23.32476055,5.062696616,1,1,14.6,22.326,0,0,0,406148.8573,35786.5893
s-exist,s,exist, 06/07  08:00:00,13.625,0.42,72576.01538,299.1046594,1076776.774,0.74717071,315.0669912,201.6303729,68.22251843,0.157535859,126.2124613,40.86662898,39.77056893,67.54104085,243147.747,0.565274184,252.3093168,151.3830652,55.35953209,231.5636186,833629.0269,1526.466001,6.981255343,1349.327854,0,23.61488646,17.080068,0,17.82844571,0,23.92793232,24.0791616,5.665133655,1,1,14.6,22.326,0,0,0,406148.8573,145181.4864
s-exist,s,exist, 06/07  09:00:00,14,0.42,57024.01208,237.4169052,854700.8585,0.631744821,343.2478993,202.9276948,76.83306917,0.000279413,106.6910964,0.086361724,42.64167367,51.18274408,184257.8787,0.274259116,205.6765833,87.59635618,54.12842474,186.2341611,670442.9799,1601.904526,8.179640946,1389.913735,0,24.32717343,17.22063851,0,17.7986163,0,23.99880767,24.2153151,5.819882677,1,1,14.6,22.326,0,0,0,406148.8573,120192.1146
s-exist,s,exist, 06/07  10:00:00,15.25,0.195,57024.01208,202.3934118,728616.2825,0.345266164,260.4338849,115.462212,65.99346917,0,122.2225055,0,42.69546829,87.42061062,314714.1982,0.052688127,142.2895463,17.59911736,45.17637512,114.9728012,413902.0843,1570.219629,9.039410427,1350.508372,0,24.64469888,18.04016725,0,18.14944108,0,24.00030758,24.27759393,5.861368966,1,1,14.6,22.326,0,0,0,406148.8573,154386.0472
s-exist,s,exist, 06/07  11:00:00,16,0.195,36288.00769,195.0537073,702193.3461,0.130065082,173.9288206,41.7762639,44.61466672,0,124.0141007,0,33.13928433,97.45661877,350843.8276,0,124.1117413,0,33.14236239,97.59708848,351349.5185,1475.739576,8.911174242,1287.79681,0,24.66969617,18.55852712,0,18.55799918,0,24.00048211,24.32859194,5.885774075,1,1,14.6,22.326,0,0,0,406148.8573,167682.4897
s-exist,s,exist, 06/07  12:00:00,16,0.195,36288.00769,183.1568678,659364.7242,0.041570597,129.9627922,9.234584176,35.66057836,0,120.5266313,0,27.57596098,91.71819831,330185.5139,0,120.3555356,0,27.58061739,91.43866952,329179.2103,1450.925038,8.851348674,1278.699869,0,24.60896509,18.59215745,0,18.59119894,0,24.00053033,24.36500417,5.903680348,1,1,14.6,22.326,0,0,0,406148.8573,183890.9584
s-exist,s,exist, 06/07  13:00:00,16.625,0.195,36288.00769,193.5189705,696668.2939,0.169368898,140.1308506,19.38505518,41.60809765,0.000339304,122.8143938,0.025300668,33.29535543,98.90160426,356045.7753,0,120.1593409,0,33.2931902,94.61736625,340622.5185,1399.027896,8.803976326,1238.193805,0,24.57182813,18.87817638,0,18.86464218,0,24.00053119,24.4097796,5.94889341,1,1,14.6,22.326,0,0,0,406148.8573,218539.4872
s-exist,s,exist, 06/07  14:00:00,16.375,0.195,36288.00769,177.3780435,638560.9565,0.131993096,121.1767426,3.053633164,45.98372407,0.009936435,122.4506728,0.165745052,39.44861556,93.76033553,337537.2079,0,116.0401123,0,39.43528169,83.61770795,301023.7486,1289.770646,8.53932937,1145.347719,0,24.60305514,18.66016484,0,18.62763217,0,24.0005091,24.43599619,5.957199775,1,1,14.6,22.326,0,0,0,406148.8573,224775.8326
s-exist,s,exist, 06/07  15:00:00,16,0.195,36288.00769,138.3667633,498120.348,0,111.7917857,0,50.92774685,0,113.7140012,0,43.5165046,76.25053741,274501.9347,0,105.0390785,0,43.51779332,62.11622592,223618.4133,1148.807702,8.272169458,1019.535362,0,24.58049008,18.39057894,0,18.3451802,0,24.00043443,24.43175861,5.912627321,1,1,14.6,22.326,0,0,0,406148.8573,211497.3313
s-exist,s,exist, 06/07  16:00:00,16,0.3,36288.00769,100.4533682,361632.1256,0,101.5527019,0,55.22225597,0,101.9197354,0,46.98312503,56.87013019,204732.4687,0,93.77429986,0,46.98488615,43.58323803,156899.6569,1038.492386,8.559026824,908.8863373,0,24.52622478,18.29541204,0,18.25202891,0,24.00040592,24.41723284,5.878686965,1,1,14.6,22.326,0,0,0,406148.8573,209743.1273
s-exist,s,exist, 06/07  17:00:00,16,0.525,36288.00769,38.66954238,139210.3526,0,82.40361622,0,50.72451401,0,80.54813282,0,42.4767368,23.159121,83372.8356,0,75.85674087,0,42.47957276,15.51042138,55837.51698,824.5101308,8.327792754,712.5740846,0,24.44224356,18.18337667,0,18.15861247,0,24.00035662,24.37516858,5.812970417,1,1,14.6,22.326,0,0,0,406148.8573,202841.6126
s-exist,s,exist, 06/07  18:00:00,14.75,0.525,36288.00769,0,0,0,61.75871958,0,43.05712087,0,55.643226,0,33.91873747,0,0,0,53.64757426,0,33.92497559,0,0,611.8166972,7.753236516,512.6031194,0,24.3241875,16.94420857,0,16.93420356,0,24.00035011,24.28529271,5.702659545,1,1,14.6,22.326,0,0,0,406148.8573,162169.3609
s-exist,s,exist, 06/07  19:00:00,13.375,0.525,86832.0184,0,0,0,30.91066882,0,23.1147308,0,24.88509675,0,16.61965149,0,0,0,24.73080095,0,16.62584883,0,0,270.7467788,3.58978179,221.5209057,0,24.05521316,15.71826369,0,15.71735666,0,24.00881501,24.15142659,5.543016888,1,1,14.6,22.326,0,0,0,406148.8573,52139.37901
s-exist,s,exist, 06/07  20:00:00,13,0.75,115344.0244,0,0,0,2.153651049,0,1.606947467,0,1.714116522,0,1.144892425,0,0,0,1.713808096,0,1.145342112,0,0,14.37642879,0,11.74898471,0,23.70217143,15.41984538,0,15.41971364,0,24.00329464,24.02392653,5.422213356,1,1,14.6,22.326,0,0,0,406148.8573,7172.473949
s-exist,s,exist, 06/07  21:00:00,12.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46302458,15.16419138,0,15.16405711,0,23.94993102,23.92091073,5.333525106,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  22:00:00,12,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28355201,15.01899264,0,15.01884809,0,23.85109621,23.80465363,5.222482281,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/07  23:00:00,12,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05842567,14.98302933,0,14.98288182,0,23.5870014,23.57586256,5.053734249,1,1,14.6,22.326,0,14133.28423,0,406148.8573,0
s-exist,s,exist, 06/07  24:00:00,12,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78600692,14.84399395,0,14.84384875,0,23.25737846,23.28735602,5.017696884,1,1,14.6,22.326,0,12697.47542,0,406148.8573,0
s-exist,s,exist, 06/08  01:00:00,11.375,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52440288,14.3873526,0,14.38720522,0,22.93824273,22.99755744,5.191665606,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  02:00:00,11,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.24836525,14.14574376,0,14.14559137,0,22.6540625,22.72922285,5.529520526,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  03:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99804075,14.15503428,0,14.15487695,0,22.45801128,22.52333348,5.906011955,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  04:00:00,11,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79127585,14.02354286,0,14.02338902,0,22.27840654,22.33148974,6.352757146,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  05:00:00,10.375,0.975,14256.00302,0,0,0.246018632,5.55413859,2.968501969,2.198638295,0.249534063,5.279214135,3.010919739,1.868244678,0,0,0.25,5.285641469,3.016541817,1.869358683,0,0,30.3724515,0,24.75038639,0,21.59431086,13.59511646,0,13.59497958,0,22.04332998,22.10759001,7.002584279,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  06:00:00,10.625,0.975,28512.00604,2.853298025,10271.87289,0.921438213,87.85228253,51.94704201,28.26338745,0.825414089,76.97700153,45.13346312,24.07612195,0,0,0.92420838,85.12320637,51.83204909,25.52671119,3.457480172,12446.92862,407.1905302,3.42272483,348.9920878,0,21.52842283,14.16887793,0,14.21287826,0,22.0304055,22.14020381,6.921840761,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  07:00:00,12.25,0.75,57024.01208,199.9263929,719735.0143,0.816942224,213.552158,135.7517292,52.92774551,0.503910584,145.6542186,81.04688707,39.47429551,69.20014283,249120.5142,0.770859814,199.2310405,127.3995441,46.70461943,130.72625,470614.5001,1107.79611,6.050283516,984.5412854,0,22.0904085,15.84537302,0,16.1461702,0,22.75317227,22.86119254,5.423910325,1,1,14.6,22.326,0,0,0,406148.8573,45453.91263
s-exist,s,exist, 06/08  08:00:00,13,0.42,72576.01538,289.669044,1042808.559,0.74717071,314.4495018,202.1550782,67.11015186,0.157535859,126.2027689,40.80007846,39.8637809,63.62712154,229057.6376,0.565274184,251.8282436,151.6541719,54.64355167,226.0419225,813750.921,1507.001456,6.88598031,1334.583107,0,23.17595582,16.43575046,0,17.13651081,0,23.70460962,23.75926433,5.209337949,1,1,14.6,22.326,0,0,0,406148.8573,59453.82867
s-exist,s,exist, 06/08  09:00:00,13.625,0.42,57024.01208,228.3922059,822211.9411,0.631744821,342.9225217,204.9952039,74.42141048,0.000279413,105.4067022,0.087935115,41.35448583,46.44683015,167208.5885,0.274259116,205.1164511,88.70195959,52.46105376,181.9453757,655003.3525,1575.630266,8.061323787,1370.33999,0,23.9442803,16.81405109,0,17.36973232,0,24.00507922,24.05673409,5.533786461,1,1,14.6,22.326,0,0,0,406148.8573,23272.40898
s-exist,s,exist, 06/08  10:00:00,14,0.195,57024.01208,193.5157238,696656.6057,0.345266164,260.9434521,111.3799529,71.43360273,0,124.4134186,0,45.67438224,83.08933153,299121.5935,0.052688127,144.1371694,16.99111085,48.42143223,110.4263923,397535.0122,1657.042305,9.377276498,1414.884887,0,24.32791277,17.38275288,0,17.49951928,0,24.00086807,24.14072578,5.627120526,1,1,14.6,22.326,0,0,0,406148.8573,52640.03595
s-exist,s,exist, 06/08  11:00:00,15.25,0.195,36288.00769,203.6514091,733145.0727,0.130065082,178.4359975,40.91256182,49.85814466,0,128.5665309,0,37.54709607,101.7492072,366297.146,0,128.6596201,0,37.54867024,101.9022019,366847.9267,1544.95342,9.246015988,1340.245861,0,24.45040239,18.24519149,0,18.24574615,0,24.00035,24.22581888,5.723881191,1,1,14.6,22.326,0,0,0,406148.8573,96531.66357
s-exist,s,exist, 06/08  12:00:00,16,0.195,36288.00769,186.9760596,673113.8147,0.041570597,129.9060423,9.224638451,35.6509929,0,120.4680676,0,27.55797441,93.62776472,337059.953,0,120.2968436,0,27.56265296,93.34829491,336053.8617,1451.697364,8.862243951,1279.048791,0,24.4640444,18.59418649,0,18.59324292,0,24.0004443,24.28312823,5.768824278,1,1,14.6,22.326,0,0,0,406148.8573,141792.8898
s-exist,s,exist, 06/08  13:00:00,16.625,0.195,36288.00769,195.3610715,703299.8573,0.169368898,140.0901017,19.31469144,41.76037444,0.000339304,122.7805065,0.025031194,33.41582485,99.82326868,359363.7673,0,120.1386987,0,33.41366536,95.53780279,343936.0901,1398.57156,8.817266393,1237.414002,0,24.45880907,18.82972178,0,18.81508777,0,24.0004405,24.33717527,5.809267192,1,1,14.6,22.326,0,0,0,406148.8573,179593.5488
s-exist,s,exist, 06/08  14:00:00,17,0.195,36288.00769,197.150148,709740.5328,0.131993096,122.6003733,3.001926035,47.71028078,0.009936435,123.3443166,0.162812011,40.73704846,103.5470592,372769.413,0,117.0399246,0,40.72396736,93.60308883,336971.1198,1303.193981,8.667030466,1154.674815,0,24.50450811,19.1029115,0,19.07269731,0,24.00045822,24.39047388,5.880092209,1,1,14.6,22.326,0,0,0,406148.8573,215008.9764
s-exist,s,exist, 06/08  15:00:00,17,0.195,36288.00769,165.2641704,594951.0136,0,112.2203441,0,51.25785259,0,114.0673524,0,43.77227559,89.67170761,322818.1474,0,105.3903222,0,43.77361979,75.59246283,272132.8662,1153.427184,8.297830811,1023.272422,0,24.53143268,19.1408789,0,19.09878999,0,24.00045228,24.40917196,5.898591243,1,1,14.6,22.326,0,0,0,406148.8573,224165.3802
s-exist,s,exist, 06/08  16:00:00,16.375,0.3,36288.00769,107.8554006,388279.442,0,100.0768217,0,53.68516236,0,100.892878,0,45.79796593,60.65063039,218342.2694,0,92.62471846,0,45.79945829,47.20477016,169937.1726,1034.91084,8.511023369,906.6184772,0,24.51124607,18.57873766,0,18.5371632,0,24.00042721,24.38756743,5.872340865,1,1,14.6,22.326,0,0,0,406148.8573,205669.0765
s-exist,s,exist, 06/08  17:00:00,16,0.525,36288.00769,46.2807178,166610.5841,0,84.68047485,0,53.0301185,0,81.72315044,0,43.92985843,26.78327522,96419.7908,0,77.25922495,0,43.9336793,19.49744257,70190.79326,838.2882092,8.499366141,721.8927126,0,24.42052934,18.25538222,0,18.23136933,0,24.00044669,24.34728651,5.859506511,1,1,14.6,22.326,0,0,0,406148.8573,193837.6109
s-exist,s,exist, 06/08  18:00:00,15.75,0.525,36288.00769,0,0,0,62.13871783,0,43.45834011,0,55.88982772,0,34.22524819,0.486245943,1750.485394,0,53.9266714,0,34.23156156,0,0,616.9413864,7.808801702,516.4348766,0,24.31009205,18.03409175,0,18.02315602,0,23.99998203,24.2926977,5.820968581,1,1,14.6,22.326,0,0,0,406148.8573,199807.1216
s-exist,s,exist, 06/08  19:00:00,15.225,0.525,86832.0184,0,0,0,30.60546633,0,22.93636538,0,24.62025688,0,16.4869383,0,0,0,24.466123,0,16.49309584,0,0,267.3571491,3.51232354,218.7439066,0,24.1354952,17.55269141,0,17.55174051,0,24.00037595,24.19368215,5.716920715,1,1,14.6,22.326,0,0,0,406148.8573,139853.105
s-exist,s,exist, 06/08  20:00:00,14.375,0.75,115344.0244,0,0,0,2.144817232,0,1.608972586,0,1.702766792,0,1.144811753,0,0,0,1.70243436,0,1.145264738,0,0,14.15012232,0,11.56403813,0,23.87002352,16.78562575,0,16.78558511,0,24.00028243,24.06920234,5.602534051,1,1,14.6,22.326,0,0,0,406148.8573,72564.48569
s-exist,s,exist, 06/08  21:00:00,14,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64121697,16.50924517,0,16.50920674,0,24.00023969,24.00244603,5.573935646,1,1,14.6,22.326,0,0,0,406148.8573,61017.70395
s-exist,s,exist, 06/08  22:00:00,13.375,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49332782,16.26099862,0,16.26095815,0,24.0088258,23.95586565,5.580411808,1,1,14.6,22.326,0,0,0,406148.8573,34503.85859
s-exist,s,exist, 06/08  23:00:00,13,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30193575,16.01032477,0,16.01028418,0,23.83638169,23.78519322,5.409326847,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/08  24:00:00,13,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.0423415,15.81367625,0,15.81363749,0,23.53146304,23.52301456,5.157753387,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  01:00:00,13,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.81160557,15.76376372,0,15.76372243,0,23.32244743,23.31932756,5.040164872,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  02:00:00,12.375,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61965384,15.36849771,0,15.36845306,0,23.10466323,23.11025761,5.007581385,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.3956686,15.20950473,0,15.2094572,0,22.86476244,22.88877129,5.080184271,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.1882791,15.04866095,0,15.04861518,0,22.70021633,22.71387266,5.223739866,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  05:00:00,12,0.975,14256.00302,0,0,0.246018632,0.956679037,0,0.747219493,0.249534063,0.726562646,0,0.508552189,0,0,0.25,0.726612149,0,0.508803976,0,0,8.745549768,0,7.047651714,0,22.00952698,14.97005231,0,14.97000731,0,22.54256577,22.54970617,5.423865481,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  06:00:00,12,0.975,28512.00604,0,0,0.921438213,11.35669348,0,8.876251507,0.825414089,8.630213758,0,6.048510982,0,0,0.92420838,8.631655675,0,6.052348366,0,0,108.843241,0.248685788,87.63799611,0,21.88926841,15.14444732,0,15.14440831,0,22.45014193,22.45484871,5.570496667,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  07:00:00,12,0.75,57024.01208,0,0,0.816942224,33.04165824,0,26.0247635,0.503910584,25.02978974,0,17.72643944,0,0,0.770859814,25.40209338,0,18.10551959,0,0,339.6134226,4.237059036,272.1957617,0,21.95824129,15.35644322,0,15.35883065,0,22.64465418,22.59312964,5.364452917,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  08:00:00,12,0.42,72576.01538,0,0,0.74717071,57.11085318,0.33073387,44.81545711,0.157535859,41.86306029,0.032985313,29.37958597,0,0,0.565274184,43.66144274,0.222973777,30.99947286,0,0,610.8300045,7.232254703,488.4083799,0,22.19638214,15.48491556,0,15.49795012,0,22.90415663,22.81926938,5.138418232,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  09:00:00,12,0.42,57024.01208,6.552048044,23587.37296,0.631744821,97.43608698,2.323887384,74.65813144,0.000279413,68.27590638,0.000524464,47.01212747,2.57385789,9265.888404,0.274259116,71.98152913,0.907375516,49.8300416,4.508320218,16229.95278,1049.191347,9.591997206,837.727666,0,22.39393214,15.58896954,0,15.61221042,0,22.82970107,22.86209424,5.131814533,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  10:00:00,12.625,0.195,57024.01208,99.02403802,356486.5369,0.345266164,142.5118558,4.408714597,105.5810758,0,101.8131389,0,68.07864427,48.13127058,173272.5741,0.052688127,103.5896799,0.547995489,69.33587149,50.89276744,183213.9628,1489.541669,10.67221294,1193.90547,0,22.64398565,16.1886933,0,16.19985941,0,22.95786449,23.05948167,5.041824153,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  11:00:00,13.625,0.195,36288.00769,171.5215732,617477.6636,0.130065082,156.0292602,3.576299642,111.6854365,0,119.4786997,0,77.0710333,85.75891942,308732.1099,0,119.4812113,0,77.09793386,85.7626538,308745.5537,1528.673741,10.76815444,1238.735894,0,23.0210675,17.16932645,0,17.16931447,0,23.26219569,23.37691082,5.028802559,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  12:00:00,14.625,0.195,36288.00769,166.0028623,597610.3044,0.041570597,139.9518111,2.141136461,94.72776434,0,115.6278617,0,69.89220092,83.0469365,298968.9714,0,115.5724134,0,69.91193883,82.95592584,298641.333,1269.52144,10.2219504,1050.461562,0,23.38308873,17.63584874,0,17.63551517,0,23.57818035,23.65906669,5.205488633,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  13:00:00,14.375,0.195,36288.00769,240.6484154,866334.2954,0.169368898,167.3097005,12.69508013,81.60063497,0.000339304,144.4370182,0.019162636,63.68432685,121.8330126,438598.8454,0,142.5757214,0,63.68354359,118.8154028,427735.45,1732.862324,10.80019229,1472.360654,0,23.7596558,17.67631306,0,17.66588176,0,23.89840441,24.00406872,5.657862408,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  14:00:00,15.25,0.195,36288.00769,218.0846708,785104.815,0.131993096,137.32913,2.484649737,64.20119833,0.009936435,134.5408965,0.135994772,54.42697588,113.3059363,407901.3707,0,129.1844043,0,54.4065831,104.7787345,377203.4442,1499.193267,9.924138979,1298.907197,0,24.03905279,18.33919764,0,18.3090909,0,23.9966405,24.17857639,5.942877152,1,1,14.6,22.326,0,0,0,406148.8573,79097.20852
s-exist,s,exist, 06/09  15:00:00,16.625,0.195,36288.00769,204.0882983,734717.8738,0,124.9070985,0,65.91216716,0,122.8198299,0,55.74924681,107.9405506,388585.982,0,115.6075021,0,55.75193829,96.14774771,346131.8917,1279.834477,9.391446118,1113.142114,0,24.21384991,19.23036072,0,19.18980281,0,23.99995771,24.2664205,6.052361251,1,1,14.6,22.326,0,0,0,406148.8573,162688.8794
s-exist,s,exist, 06/09  16:00:00,17,0.3,36288.00769,146.9617427,529062.2737,0,102.7964827,0,56.89966332,0,102.5787163,0,48.28063726,79.95390849,287834.0706,0,94.67088277,0,48.28268421,67.00783421,241228.2032,1046.049478,8.673581962,913.2860419,0,24.31760914,19.45859519,0,19.41300017,0,23.99999154,24.28939218,6.052886702,1,1,14.6,22.326,0,0,0,406148.8573,191023.6751
s-exist,s,exist, 06/09  17:00:00,16.375,0.525,36288.00769,66.12251539,238041.0554,0,82.49115236,0,50.95472339,0,80.17186401,0,42.38204706,36.81076172,132518.7422,0,75.59644992,0,42.38541113,29.31175367,105522.3132,829.0611693,8.407912418,715.0316992,0,24.32192049,18.88486743,0,18.8581154,0,23.99995909,24.25823385,5.986836847,1,1,14.6,22.326,0,0,0,406148.8573,173660.024
s-exist,s,exist, 06/09  18:00:00,16,0.525,36288.00769,3.312796471,11926.0673,0,63.39387421,0,44.58007508,0,56.78750621,0,35.03931862,2.622313159,9440.327374,0,54.86635337,0,35.04591923,1.124021353,4046.476871,627.044901,7.921381666,524.2210249,0,24.23586654,18.41652279,0,18.40506621,0,23.99995382,24.21297877,5.897698705,1,1,14.6,22.326,0,0,0,406148.8573,177656.9007
s-exist,s,exist, 06/09  19:00:00,15.375,0.525,86832.0184,0,0,0,33.15621636,0,24.68598071,0,27.33055397,0,18.18319796,0,0,0,26.98894116,0,18.18903904,0,0,315.6290302,4.657186068,257.2273135,0,24.06887543,17.86952212,0,17.86731386,0,24.00027634,24.12901999,5.746667666,1,1,14.6,22.326,0,0,0,406148.8573,119638.6689
s-exist,s,exist, 06/09  20:00:00,14.375,0.75,115344.0244,0,0,0,2.276496288,0,1.730740195,0,1.817927669,0,1.248773252,0,0,0,1.816582825,0,1.249229472,0,0,16.6903584,0,13.55273094,0,23.80414545,16.98213528,0,16.98202094,0,24.00823293,24.00864095,5.6076504,1,1,14.6,22.326,0,0,0,406148.8573,43852.98631
s-exist,s,exist, 06/09  21:00:00,13.375,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56640473,16.28077748,0,16.28068258,0,24.0301015,23.94522303,5.577242163,1,1,14.6,22.326,0,0,0,406148.8573,10730.04465
s-exist,s,exist, 06/09  22:00:00,13.625,0.87,115344.0244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.39374566,16.58515373,0,16.58509319,0,24.0166316,23.90572161,5.568069898,1,1,14.6,22.326,0,0,0,406148.8573,28471.41383
s-exist,s,exist, 06/09  23:00:00,14,0.975,86832.0184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24090316,16.88253607,0,16.88248932,0,23.91999071,23.80243762,5.449860944,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/09  24:00:00,14,0.975,42768.00906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08175273,16.86311112,0,16.86306354,0,23.69376662,23.61050182,5.2315092,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  01:00:00,14,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92652573,16.78930558,0,16.7892582,0,23.52771696,23.45292963,5.103529492,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  02:00:00,13.375,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78137813,16.28006161,0,16.28001389,0,23.33081213,23.27064257,5.021631139,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  03:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.583558,16.00093742,0,16.00088826,0,23.09691701,23.06286156,5.011410812,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  04:00:00,13,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39585319,15.93182844,0,15.93177948,0,22.95343032,22.9134129,5.065725387,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  05:00:00,13,0.975,14256.00302,0,0,0.244559255,0.80177282,0,0.625385835,0.246991001,0.608155291,0,0.424567538,0,0,0.249774792,0.60819759,0,0.424780181,0,0,7.24239215,0,5.846024853,0,22.24613658,15.95618545,0,15.95613545,0,22.83470191,22.78672188,5.150916292,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  06:00:00,13.625,0.975,14256.00302,0,0,0.918968319,9.809623139,0,7.659906759,0.818181946,7.448283908,0,5.210808169,0,0,0.92075928,7.448793377,0,5.213393709,0,0,92.52421839,0.021455017,74.62052543,0,22.15815549,16.35246505,0,16.35241562,0,22.82637421,22.75321256,5.184757546,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  07:00:00,14,0.75,53136.01126,0,0,0.812391114,32.73124909,0.262913308,25.52357529,0.503754921,24.70807552,0.134598528,17.34698645,0,0,0.770801462,25.19726628,0.243556495,17.73388397,0,0,331.7086436,3.934394215,266.1422243,0,22.24298329,17.02707142,0,17.03075534,0,22.96225002,22.87202897,5.11729511,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  08:00:00,14,0.51,53136.01126,8.266004287,29757.61543,0.726653589,75.00097918,2.291785381,57.28519861,0.13484907,52.52183299,0.297143863,36.19042886,2.332720592,8397.794132,0.571409589,57.69561594,1.725068912,39.95072343,6.971323706,25096.76534,797.5078529,8.335873065,637.3618902,0,22.55573439,17.28642226,0,17.32030412,0,23.26000254,23.15651324,5.013856166,1,1,14.6,22.326,0,0,0,406148.8573,6707.995092
s-exist,s,exist, 06/10  09:00:00,14,0.51,72576.01538,95.81998061,344951.9302,0.576741724,133.5958336,5.911857692,99.79968072,0.00067101,88.50924689,0.004886742,59.55660155,40.28052969,145009.9069,0.288734989,98.37362999,2.825918319,66.62511079,55.53945092,199942.0233,1437.893971,10.4447157,1147.580855,0,23.10197288,17.42616548,0,17.49102826,0,23.76386185,23.64310758,5.212041058,1,1,14.6,22.326,0,0,0,406148.8573,19835.71959
s-exist,s,exist, 06/10  10:00:00,15.25,0.3,72576.01538,180.3854086,649387.4708,0.319207339,164.1841063,9.463965762,115.6514081,0,113.2388747,0,72.83161097,86.81780737,312544.1065,0.063067345,117.6400316,1.413158202,75.84986372,93.56760119,336843.3643,1708.483911,10.91753391,1372.414384,0,23.6426526,18.40517961,0,18.43287756,0,23.9900508,23.98592216,5.628170118,1,1,14.6,22.326,0,0,0,406148.8573,63005.86323
s-exist,s,exist, 06/10  11:00:00,16,0.3,53136.01126,247.0364402,889331.1847,0.147200198,174.7100219,14.80392034,99.75329861,0,133.5865622,0,70.88643429,123.5706013,444854.1645,6.06578E-05,133.537847,0.004375364,70.90217298,123.4658389,444477.0201,1824.139111,10.98987242,1501.255582,0,24.06656579,19.01156066,0,19.00999808,0,24.00009997,24.16257559,5.900493439,1,1,14.6,22.326,0,0,0,406148.8573,108844.2474
s-exist,s,exist, 06/10  12:00:00,16,0.3,42768.00906,239.9870138,863953.2495,0.0363306,143.1579252,6.642887806,53.99250284,0,134.4742825,0,44.83452346,120.2150553,432774.1991,0,134.2041003,0,44.83567719,119.7719584,431179.0504,1688.970154,10.06498154,1452.20546,0,24.36607164,18.88447002,0,18.88286893,0,24.00001526,24.26714542,6.081821213,1,1,14.6,22.326,0,0,0,406148.8573,162176.561
s-exist,s,exist, 06/10  13:00:00,16,0.3,42768.00906,195.6347708,704285.1748,0.148795832,137.9198792,14.80542895,44.10670414,0,123.3873727,0,36.131067,99.77758165,359199.2939,0,120.998508,0,36.13125094,95.85718912,345085.8808,1407.649555,8.862663224,1243.838425,0,24.44880166,18.74107993,0,18.72688281,0,24.00000073,24.30988274,6.103850388,1,1,14.6,22.326,0,0,0,406148.8573,181665.5149
s-exist,s,exist, 06/10  14:00:00,16.625,0.3,42768.00906,204.445373,736003.343,0.057884009,124.8521675,1.696774098,52.2344273,0.000959026,124.8378741,0.02811226,43.99944458,106.9145343,384892.3235,0,119.0692806,0,43.99666162,97.53083875,351111.0195,1336.514239,8.920596638,1178.777163,0,24.49265981,19.12231779,0,19.09009575,0,23.9999805,24.3686386,6.155692723,1,1,14.6,22.326,0,0,0,406148.8573,225538.3146
s-exist,s,exist, 06/10  15:00:00,17,0.3,42768.00906,181.911092,654879.9312,0,116.1333646,0,56.41605468,0,117.0579862,0,48.66011407,97.35840334,350490.252,0,109.2331766,0,48.66072797,84.55268867,304389.6792,1233.378736,8.945957928,1082.162514,0,24.5472395,19.32772787,0,19.28309771,0,23.99996364,24.40530974,6.201082345,1,1,14.6,22.326,0,0,0,406148.8573,254018.4401
s-exist,s,exist, 06/10  16:00:00,15.75,0.3,42768.00906,103.6566875,373164.0751,0,102.1421432,0,56.61981038,0,102.182291,0,48.07595904,58.20634767,209542.8516,0,94.37640028,0,48.07793716,45.45033987,163621.2235,1037.990558,8.62342693,907.0285535,0,24.54195698,18.29684279,0,18.2537966,0,23.99996013,24.37189193,6.120596313,1,1,14.6,22.326,0,0,0,406148.8573,202041.2914
s-exist,s,exist, 06/10  17:00:00,15,0.3,42768.00906,26.35472607,94877.01386,0,82.29716654,0,51.2141847,0,80.06374742,0,42.58306661,16.57310643,59663.18316,0,75.91386691,0,42.58647432,9.965960759,35877.45873,825.1077296,8.36870849,712.4150203,0,24.40036346,17.74791569,0,17.72445381,0,24.00005527,24.31220741,6.008569885,1,1,14.6,22.326,0,0,0,406148.8573,147650.3823
s-exist,s,exist, 06/10  18:00:00,14.375,0.51,42768.00906,0,0,0,65.98341178,0,46.26504951,0,58.76869594,0,36.24915167,0,0,0,56.9849896,0,36.25620705,0,0,641.274398,7.992776035,536.9136387,0,24.23278725,17.35166397,0,17.3405726,0,24.0002118,24.25160812,5.907517745,1,1,14.6,22.326,0,0,0,406148.8573,136670.5831
s-exist,s,exist, 06/10  19:00:00,14,0.525,110160.0233,0,0,0,33.54490989,0,25.0366192,0,27.57563418,0,18.43923631,0,0,0,27.26909081,0,18.44516436,0,0,311.2590093,4.433796992,254.8121354,0,24.04497184,16.77294921,0,16.77089742,0,24.00039437,24.15546615,5.745838314,1,1,14.6,22.326,0,0,0,406148.8573,90364.70834
s-exist,s,exist, 06/10  20:00:00,13.375,0.975,129600.0275,0,0,0,2.313702695,0,1.762730754,0,1.847599687,0,1.272897946,0,0,0,1.846291188,0,1.27336073,0,0,16.11738875,0,13.1202198,0,23.76982661,16.12444013,0,16.12429484,0,24.00651463,24.03454708,5.589847133,1,1,14.6,22.326,0,0,0,406148.8573,40992.56488
s-exist,s,exist, 06/10  21:00:00,12.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53506186,15.59583483,0,15.59569698,0,24.01556889,23.96242724,5.517481754,1,1,14.6,22.326,0,0,0,406148.8573,8953.145645
s-exist,s,exist, 06/10  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33512831,15.4164445,0,15.4163181,0,23.87930277,23.83025484,5.334266384,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/10  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.078419,15.27153243,0,15.27140736,0,23.5539393,23.56356864,5.080441665,1,1,14.6,22.326,0,16546.52077,0,406148.8573,0
s-exist,s,exist, 06/10  24:00:00,11.375,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76426259,14.69463986,0,14.69451522,0,23.14058624,23.2084516,5.032127148,1,1,14.6,22.326,0,29598.05141,0,406148.8573,0
s-exist,s,exist, 06/11  01:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45058322,14.53208095,0,14.5319995,0,22.84727929,22.92982918,5.205155267,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  02:00:00,11,0.975,33696.00714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19507043,14.52734614,0,14.5272938,0,22.65569859,22.72721284,5.446584358,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  03:00:00,11.625,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99150154,14.79724222,0,14.7971912,0,22.53511305,22.57820483,5.675483315,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87156656,14.99297661,0,14.99292598,0,22.47392552,22.47934462,5.848600303,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  05:00:00,11.375,0.975,14256.00302,0,0,0.244559255,1.484964974,0,1.17628775,0.246991001,1.162266399,0,0.840987831,0,0,0.249774792,1.163650681,0,0.842670216,0,0,13.37475452,0,10.74282155,0,21.7598028,14.57201749,0,14.57197509,0,22.29013284,22.30192871,6.250607175,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  06:00:00,11,0.975,14256.00302,0,0,0.918968319,16.57090662,0,13.08175158,0.818181946,12.69224954,0,9.060654305,0,0,0.92075928,12.81270123,0,9.184475613,0,0,159.0207791,0.990980004,127.6554974,0,21.61269277,14.36308898,0,14.36378569,0,22.09909829,22.14019027,6.694739591,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  07:00:00,11.625,0.75,53136.01126,0,0,0.812391114,52.42816857,2.015668698,39.88618375,0.503754921,38.83740738,1.031922045,26.86309984,0,0,0.770801462,41.5260292,1.867266465,28.72621995,0,0,529.532877,6.371884773,423.8131071,0,21.6103213,15.00853539,0,15.026252,0,22.15984023,22.20997432,6.52819483,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  08:00:00,12.625,0.51,53136.01126,53.93476922,194165.1692,0.726653589,125.3718892,16.07423347,86.30014597,0.13484907,75.83939275,2.184479952,49.85406736,11.61263886,41805.49989,0.571409589,98.95040072,12.16211437,63.00644494,43.77393469,157586.1649,1189.294629,9.699980338,955.0134458,0,21.98334907,15.84594273,0,15.99190352,0,22.60633502,22.63261221,5.631926436,1,1,14.6,22.326,0,0,0,406148.8573,18253.02854
s-exist,s,exist, 06/11  09:00:00,13.375,0.51,72576.01538,168.5899927,606923.9738,0.576741724,198.5913757,36.64150737,122.6014573,0.00067101,106.611968,0.031535776,66.08754908,59.32018234,213552.6564,0.288734989,140.9167479,17.61422025,82.83671857,109.2698104,393371.3173,1834.784971,10.75584954,1478.575706,0,22.70594258,16.51934834,0,16.7273373,0,23.29691906,23.26903207,5.042146652,1,1,14.6,22.326,0,0,0,406148.8573,31900.77796
s-exist,s,exist, 06/11  10:00:00,13.85,0.3,72576.01538,212.9219982,766519.1935,0.319207339,218.5163173,42.66947328,116.2517906,0,132.2942139,0,71.38014209,97.55541742,351199.5027,0.063067345,144.6846406,7.227309276,76.56877804,115.3665808,415319.6908,2022.453565,10.97051903,1652.73469,0,23.40262546,16.98684222,0,17.06056435,0,23.70597342,23.71159681,5.154310881,1,1,14.6,22.326,0,0,0,406148.8573,14556.37353
s-exist,s,exist, 06/11  11:00:00,14.625,0.3,53136.01126,216.9340786,780962.6831,0.147200198,187.5208107,38.14093273,64.64826028,0,135.6815678,0,47.57523787,108.5309891,390711.5608,6.06578E-05,135.6066669,0.014586419,47.58108063,108.4030895,390251.1223,1726.389253,9.962919109,1473.460744,0,23.83698399,17.66010592,0,17.65967695,0,23.9175412,23.97565532,5.416779258,1,1,14.6,22.326,0,0,0,406148.8573,8276.340124
s-exist,s,exist, 06/11  12:00:00,15.625,0.3,42768.00906,199.2306314,717230.2731,0.0363306,132.4876378,7.598275854,40.34186857,0,125.4867659,0,33.34984238,99.85573099,359480.6316,0,125.194745,0,33.35104126,99.37490042,357749.6415,1471.45667,8.99987443,1292.334014,0,24.09142874,18.28127362,0,18.27943379,0,23.99736838,24.12810104,5.608554235,1,1,14.6,22.326,0,0,0,406148.8573,71928.40278
s-exist,s,exist, 06/11  13:00:00,16.625,0.3,42768.00906,207.2380467,746056.968,0.148795832,138.184236,14.59056608,45.02246639,0,123.5028542,0,36.76831309,105.538504,379938.6146,0,121.1571277,0,36.76872302,101.6995426,366118.3535,1410.690223,8.938131454,1244.625044,0,24.23018217,18.95000652,0,18.93660461,0,24.00037419,24.22473948,5.724247779,1,1,14.6,22.326,0,0,0,406148.8573,141619.9869
s-exist,s,exist, 06/11  14:00:00,17,0.3,42768.00906,215.3142816,775131.4136,0.057884009,125.4305128,1.656899382,53.17654192,0.000959026,125.8081468,0.027451613,45.43504497,112.2528756,404110.352,0,120.1423355,0,45.43104851,103.061406,371021.0616,1373.127046,9.156960932,1206.257266,0,24.37861054,19.26375929,0,19.23340648,0,24.00052005,24.305488,5.823459881,1,1,14.6,22.326,0,0,0,406148.8573,189103.6585
s-exist,s,exist, 06/11  15:00:00,17,0.3,42768.00906,181.3829258,652978.5328,0,116.1987275,0,56.42918725,0,117.1293457,0,48.67450363,97.09260862,349533.391,0,109.2957119,0,48.67511218,84.29031715,303445.1417,1229.854721,8.918109987,1079.608014,0,24.47930729,19.21374361,0,19.17004475,0,24.00052031,24.34462013,5.861801029,1,1,14.6,22.326,0,0,0,406148.8573,207535.4422
s-exist,s,exist, 06/11  16:00:00,16.375,0.3,42768.00906,122.2582235,440129.6048,0,103.8973641,0,58.06853733,0,103.5562253,0,49.18029707,67.47578618,242912.8302,0,95.79386647,0,49.18255124,54.78243737,197216.7745,1044.650923,8.658242061,912.5169764,0,24.48503698,18.67160066,0,18.62812038,0,24.00046844,24.33622036,5.828178587,1,1,14.6,22.326,0,0,0,406148.8573,186256.4111
s-exist,s,exist, 06/11  17:00:00,16,0.3,42768.00906,50.48901266,181760.4456,0,85.24978542,0,54.30272435,0,81.58037263,0,44.5963953,28.41483885,102293.4198,0,77.71246908,0,44.60100274,22.07417381,79467.02573,833.7359013,8.51173852,717.1421613,0,24.39398883,18.29718036,0,18.27466824,0,24.00039766,24.29658167,5.753511123,1,1,14.6,22.326,0,0,0,406148.8573,155230.5129
s-exist,s,exist, 06/11  18:00:00,14.75,0.51,42768.00906,0,0,0,63.176317,0,44.76863632,0,55.81727578,0,34.91661979,0,0,0,54.27880048,0,34.92373389,0,0,598.2771434,7.653001122,500.4725678,0,24.24632129,17.29135636,0,17.28229109,0,24.00032414,24.21514764,5.63884779,1,1,14.6,22.326,0,0,0,406148.8573,117990.9544
s-exist,s,exist, 06/11  19:00:00,14,0.525,110160.0233,0,0,0,30.23662014,0,22.78081541,0,23.88991292,0,16.044945,0,0,0,23.79603063,0,16.05165258,0,0,247.8719367,3.017727347,203.1073192,0,24.00667492,16.56262089,0,16.56178981,0,24.0001937,24.10628457,5.500265401,1,1,14.6,22.326,0,0,0,406148.8573,60878.13535
s-exist,s,exist, 06/11  20:00:00,13.375,0.975,129600.0275,0,0,0,2.131341664,0,1.601811499,0,1.65311642,0,1.101882287,0,0,0,1.653037073,0,1.102401068,0,0,12.78330607,0,10.45346684,0,23.70231999,15.95190918,0,15.95176889,0,24.00766154,23.99202125,5.388653196,1,1,14.6,22.326,0,0,0,406148.8573,21054.95649
s-exist,s,exist, 06/11  21:00:00,12.375,0.975,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.46506946,15.3848936,0,15.38474588,0,23.98202428,23.90194626,5.336732679,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  22:00:00,12,0.75,129600.0275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25137091,15.19330356,0,15.19315766,0,23.79254075,23.73817601,5.177070371,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/11  23:00:00,12,0.75,110160.0233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98679734,15.11360278,0,15.11347306,0,23.46183126,23.46801842,5.022136406,1,1,14.6,22.326,0,16664.66424,0,406148.8573,0
s-exist,s,exist, 06/11  24:00:00,12,0.75,53136.01126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68943808,15.14441212,0,15.14433196,0,23.11756586,23.17103528,5.050077909,1,1,14.6,22.326,0,13182.49534,0,406148.8573,0
s-exist,s,exist, 06/12  01:00:00,12,0.975,28512.00604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44814615,15.16198104,0,15.16193036,0,22.93688593,22.97497149,5.172248827,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  02:00:00,12,0.975,22032.00467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.26220306,15.00875009,0,15.00870126,0,22.77936505,22.80146229,5.348855132,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  03:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09104032,15.03142037,0,15.03137001,0,22.62642303,22.6393511,5.574191328,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  04:00:00,12,0.975,14256.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94031873,15.02931185,0,15.02926059,0,22.4957408,22.49581022,5.824302206,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  05:00:00,12,0.975,14256.00302,0,0,0.244559255,1.066301606,0,0.834793688,0.246991001,0.813800307,0,0.572841381,0,0,0.249774792,0.814000861,0,0.573265513,0,0,9.721704086,0,7.830025118,0,21.79874559,14.95580376,0,14.95575401,0,22.36246174,22.3531616,6.123030895,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  06:00:00,12,0.975,28512.00604,0,0,0.918968319,19.38776368,1.700731204,14.11550365,0.818181946,15.22400256,1.400250791,10.11450825,0,0,0.92075928,15.82247268,1.68197575,10.43451125,0,0,163.4211277,1.266038743,131.8346441,0,21.70569788,15.05668611,0,15.05996388,0,22.28125013,22.27800423,6.30032859,1,1,14.6,22.326,0,0,0,406148.8573,0
s-exist,s,exist, 06/12  07:00:00,12,0.75,57024.01208,32.32372183,116365.3986,0.812391114,101.4974822,32.61957229,53.01059272,0.503754921,70.73175631,17.70221395,36.72950408,7.365584154,26516.10296,0.770801462,88.71550443,30.42682801,41.99887476,25.23708242,90853.49669,779.8841019,7.323366307,645.265208,0,21.91442604,15.38557559,0,15.48953082,0,22.56667658,22.57163611,5.701918408,1,1,14.6,22.326,0,0,0,406148.8573,14965.57688
s-exist,s,exist, 06/12  08:00:00,13.25,0.42,72576.01538,261.985483,943147.7388,0.726653589,271.6267164,143.8959832,85.62661773,0.13484907,115.2059843,23.18639688,49.38959086,62.48554108,224947.9479,0.571409589,222.9294359,111.1304056,69.18147415,199.4999419,718199.7909,1563.843433,8.146977181,1345.449918,0,22.68697354,16.64593379,0,17.28029047,0,23.34251047,23.3849542,5.076430891,1,1,14.6,22.326,0,0,0,406148.8573,46768.34459
s-exist,s,exist, 06/12  09:00:00,14,0.42,57024.01208,245.4222926,883520.2532,0.576741724,310.7086455,173.0488882,74.10612314,0.00067101,106.1476772,0.18654324,41.93269912,57.65106215,207543.8238,0.288734989,204.5071316,85.98961876,54.50031013,187.7712304,675976.4294,1556.408681,8.131299949,1351.734278,0,23.58063345,17.19187749,0,17.78020447,0,23.85443955,23.87279989,5.325444625,1,1,14.6,22.326,0,0,0,406148.8573,12167.69097
s-exist,s,exist, 06/12  10:00:00,14.625,0.195,57024.01208,199.8143572,719331.6858,0.319207339,242.1116367,98.60057619,65.61888949,0,122.0196998,0,43.38176491,84.92080214,305714.8877,0.063067345,144.4443837,19.48350245,46.32963681,114.893555,413616.798,1548.313722,8.958729866,1333.029065,0,24.15859203,17.6115442,0,17.74181117,0,24.00418097,24.07369416,5.570079152,1,1,14.6,22.326,0,0,0,406148.8573,34813.40063
s-exist,s,exist, 06/12  11:00:00,15.625,0.195,36288.00769,198.3387451,714019.4823,0.147200198,177.5332538,43.48229619,47.48027422,0,124.9138946,0,34.9787015,99.23112082,357232.035,6.06578E-05,124.8418428,0.018579851,34.98379462,99.10762427,356787.4474,1489.796433,8.984940479,1297.786222,0,24.35119727,18.34997629,0,18.34963915,0,24.00039877,24.16733968,5.675463494,1,1,14.6,22.326,0,0,0,406148.8573,77724.52879
s-exist,s,exist, 06/12  12:00:00,16,0.195,36288.00769,199.4221073,717919.5863,0.0363306,130.764148,7.683597616,38.40026011,0,123.4724193,0,31.16894698,99.95026847,359820.9665,0,123.1799402,0,31.17126508,99.47183884,358098.6198,1460.533465,8.919292648,1284.79331,0,24.39606762,18.63693027,0,18.63526448,0,24.00043811,24.24301069,5.77625927,1,1,14.6,22.326,0,0,0,406148.8573,123635.2081
